Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,2,5,0,23.54986440335688,-0.005691152198679106,53.624599877622,0.1859177685232601,0.0,1.2643974717576845,0.0,0.0,1.0,23.55555555555556,1
6,3,5,0,24.522021291599646,-0.4779787084003537,50.94616999785301,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,25.0,1
6,4,5,0,24.83214800260657,-0.1678519973934307,50.26569988383714,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,5,0,24.999932147476983,-6.785252301710898e-05,50.42651915187484,0.2022366713500273,0.0,0.0156381118250578,0.0,0.0,1.0,25.0,1
6,6,5,0,24.999827970333648,-0.0001720296663521026,50.68421450923781,0.2308753685004064,0.0,0.0396897672538654,0.0,0.0,1.0,25.0,1
6,7,5,0,24.998511420596657,-0.0014885794033432376,50.96099335685465,0.3432478225221194,0.0,0.6009894543973129,0.0,26.677247257994736,1.0,25.0,1
6,8,5,0,24.9982942477344,-0.0017057522656003243,51.29507270714056,0.4547772257175393,0.0,1.1984964465439842,0.0,121.9790670520303,1.0,25.0,1
6,9,5,0,24.997792962076687,-0.002207037923316335,51.82101397446372,5.870746191361338,0.0,2.2316451641980954,0.0,313.0258626211804,1.0,25.000000000000004,1
6,10,5,0,23.646210370893364,0.03509925978226036,55.73549935525339,2.402457901608118,0.1583412966202321,3.597569533497425,0.0,445.48167989072573,1.0,23.611111111111104,1
6,11,5,0,23.331825937667617,-0.0015073956657190024,56.30578449920178,0.7870043623535974,0.3145407204359484,3.804845972268073,0.0,526.716745613812,1.0,23.333333333333336,1
6,12,5,0,24.681873894405346,-0.04034832781686504,52.12853928984873,0.6676232643955375,1.0146276124111913,1.9747447760991776,0.0,616.8348734067115,0.0,24.72222222222221,1
6,13,5,0,24.995208663316447,-0.004791336683553027,51.21452428498797,0.6661140003687342,0.0,2.2873719996114104,0.0,635.7266365302336,0.0,25.0,1
6,14,5,0,24.99468106649117,-0.005318933508828394,51.11113117207208,0.5440133050519659,0.0,2.833889346082794,0.0,641.7631434327511,0.0,25.0,1
6,15,5,0,24.991225323294536,-0.008774676705463946,50.93159859902305,0.4830007205062419,0.1067062963792842,3.488553353292678,0.0,546.2031488255491,0.0,25.0,1
6,16,5,0,24.99229391429418,-0.007706085705819987,50.667047299773,0.4546892301683017,0.0,3.5571735213642355,0.0,485.46182062589196,0.0,25.0,1
6,17,5,0,24.99386333971148,-0.006136660288518669,50.364078376159526,0.3310541689135791,0.0,3.6511119838232062,0.0,396.13134097462705,0.0,25.0,1
6,18,5,0,24.99506095053675,-0.004939049463249745,50.07146522429165,0.2797391515555835,0.0,3.5508692580304344,0.0,238.57353747895368,0.0,25.0,1
6,19,5,0,24.99617220571528,-0.003827794284720909,49.901939194917226,0.2419697574378274,0.0,3.127024738160108,0.0,77.39959644001215,0.0,25.0,1
6,20,5,0,24.99745179689917,-0.0025482031008294825,49.9785833075004,0.2191419612491305,0.0,2.241897968340547,0.0,0.9449139481144476,0.0,25.0,1
6,21,5,0,24.72131734459233,-0.0009048776298925532,51.035725190123664,0.3646824921741047,0.0,2.1074587929644863,0.0,0.0,1.0,24.72222222222222,1
6,22,5,0,23.895363288415584,0.00647439952670581,53.67747541815429,0.3876185146016252,0.0,2.5451516360476707,0.0,0.0,1.0,23.88888888888888,1
6,23,5,0,24.16236553563948,-0.0043011310271872105,53.136734905013945,0.1932574503637306,0.0,1.5499313517580184,0.0,0.0,1.0,24.166666666666668,1
6,24,5,0,24.329825914738542,-0.003507418594793421,52.93448663803535,0.1890122463326243,0.0,1.0223781939721892,0.0,0.0,1.0,24.333333333333336,1
6,1,6,0,23.89223020654711,0.0033413176582222093,54.86529310933346,0.1873328365336289,0.0,1.2468518619873807,0.0,0.0,1.0,23.88888888888889,1
6,2,6,0,24.162688207885964,-0.0039784587807041305,54.27513332655795,0.1859177685232601,0.1062259144127901,0.7458314283321658,0.0,0.0,1.0,24.166666666666668,1
6,3,6,0,24.868363709512504,-0.1316362904874957,52.60098882365283,0.1846159898508742,0.0,0.0548775749797302,0.0,0.0,1.0,25.0,1
6,4,6,0,24.999262199511,-0.00073780048899863,52.68905322168899,0.1873515063247411,0.0,0.1446697859353593,0.0,0.0,1.0,25.0,1
6,5,6,0,24.999386468548373,-0.0006135314516271251,53.88094108018319,0.1867098373655095,0.0,0.1245767060960682,0.0,0.0,1.0,25.0,1
6,6,6,0,24.99933364703147,-0.0006663529685297931,55.038144306275385,0.2387423990222738,0.0,0.1210319608466774,0.0,0.0,1.0,25.0,1
6,7,6,0,24.99774561702792,-0.0022543829720795827,55.33166630795755,0.3432478225221194,0.0,0.5661478204254834,0.0,26.996920651536882,1.0,25.0,1
6,8,6,0,24.99765063793795,-0.002349362062048499,55.68216972543192,0.4547772257175393,0.0,1.121475696355226,0.0,109.5491503112718,1.0,25.0,1
6,9,6,0,24.997793379268167,-0.0022066207318331976,55.987460604734885,0.6206009337326033,0.0,1.5054539133034095,0.0,244.4490678924116,1.0,25.0,1
6,10,6,0,24.997745282294737,-0.0022547177052629763,56.032932006185725,0.7967803708503356,0.1062260845642315,1.788872532767455,0.0,405.1090499835773,1.0,25.0,1
6,11,6,0,24.9976215078983,-0.002378492101694718,55.99714521129699,0.7870043623535974,0.0,2.0288159434254007,0.0,517.6316922339698,1.0,24.999999999999996,1
6,12,6,0,24.996904236362617,-0.003095763637372073,55.83878914616808,0.7613970267735675,0.0,2.4208854659780186,0.0,561.1430577889197,1.0,24.99999999999999,1
6,13,6,0,24.995743933179323,-0.004256066820676807,55.5773886052488,0.6661140003687342,0.1062260822936737,2.8073790746839338,0.0,577.4765703221707,1.0,25.0,1
6,14,6,0,24.993942114391867,-0.006057885608129254,55.21717926760644,0.5440133050519659,0.1062260465377185,3.196282087252761,0.0,588.068768397591,1.0,24.999999999999996,1
6,15,6,0,23.81114857660941,0.14448190994274412,58.2405569548198,0.4830007205062419,0.2124510243198132,5.181417404616952,0.0,568.202948537108,1.0,23.666666666666664,1
6,16,6,0,23.451275063157507,0.11794172982417805,58.508255824746016,0.4546892301683017,0.0,5.420441764584103,0.0,484.7606881546278,1.0,23.33333333333333,1
6,17,6,0,24.63827060579739,-0.02839606086928015,54.25737083574487,0.433468208445658,0.0,3.424169134154966,0.0,387.63956143601354,1.0,24.66666666666667,1
6,18,6,0,24.99043589396281,-0.009564106037188935,52.91351398248256,0.3967778988543043,0.0,3.2047641239111813,0.0,232.9151674393007,1.0,25.0,1
6,19,6,0,24.995816161143885,-0.004183838856114619,52.75902735321109,0.370852089173569,0.0,2.965973566608477,0.0,75.83842934736202,1.0,25.0,1
6,20,6,0,24.997197457954123,-0.0028025420458774875,52.801952479825935,0.3591145543635261,0.0,2.2022185942229187,0.0,1.516486360080122,1.0,25.0,1
6,21,6,0,24.997622714632072,-0.002377285367927584,52.93533460280539,0.3646824921741047,0.0,1.6676475534477884,0.0,0.0,1.0,25.0,1
6,22,6,0,24.99771996665628,-0.002280033343719623,53.12524063778627,0.1962386388351119,0.424901989320551,1.323379283450938,0.0,0.0,1.0,25.0,1
6,23,6,0,24.99781667933537,-0.002183320664627786,53.31550128462258,0.1932574503637306,0.0,1.0119459001928657,0.0,0.0,1.0,24.999999999999996,1
6,24,6,0,24.99801179351796,-0.0019882064820393452,53.4853473608634,0.1890122463326243,0.0,0.7923431598261653,0.0,0.0,1.0,25.0,1
6,1,7,0,23.9100191687456,0.021130279856709677,57.10314071573582,0.1873328365336289,0.0,1.527954769604303,0.0,0.0,1.0,23.88888888888889,1
6,2,7,0,23.344165397002755,0.010832063669425906,58.81126562499491,0.1859177685232601,0.0,1.7431607914321294,0.0,0.0,1.0,23.33333333333333,1
6,3,7,0,24.33537550507123,-0.10906893937321271,55.58910172611218,0.1846159898508742,0.0,0.1931678196881173,0.0,0.0,1.0,24.444444444444443,1
6,4,7,0,24.835574672350155,-0.16442532764984463,54.27744002875873,0.1873515063247411,0.0,0.0475268969857094,0.0,0.0,1.0,25.0,1
6,5,7,0,24.997266650670216,-0.002733349329783863,54.529664704859954,0.3631825688848371,0.0,0.3693637846147169,0.0,0.0,1.0,25.0,1
6,6,7,0,24.999358207372502,-0.0006417926274977503,54.671247364535205,0.2387423990222738,0.0,0.118265018842033,0.0,0.0,1.0,25.0,1
6,7,7,0,24.998243818528582,-0.0017561814714177615,54.84882094205678,0.278568908481856,0.0,0.4350859891974249,0.0,32.39403002479246,0.0,25.0,1
6,8,7,0,24.997378531516787,-0.0026214684832126522,55.163659030722926,0.6954218596075313,0.0,1.354613035958147,0.0,94.84788305918939,1.0,25.0,1
6,9,7,0,24.998278019725223,-0.0017219802747767687,55.32974895349172,0.6206009337326033,0.0,1.3462621572530755,0.0,222.79849137838363,1.0,25.0,1
6,10,7,0,24.99830805859609,-0.001691941403912267,55.293957063729465,0.7967803708503356,0.0,1.5127829830456387,0.0,301.6562688494314,1.0,25.000000000000004,1
6,11,7,0,24.99805455874829,-0.0019454412517099229,55.16925243568504,0.7870043623535974,0.0,1.8956923079779748,0.0,426.7474631030733,1.0,25.0,1
6,12,7,0,24.99750209289593,-0.0024979071040647227,54.9652687223163,0.7613970267735675,0.0,2.273638149645297,0.0,453.95777439069917,1.0,24.999999999999996,1
6,13,7,0,24.996366982550995,-0.003633017449004683,54.686522015551176,0.7598336285099304,0.0,2.6657096228250983,0.0,487.49101120858944,1.0,25.0,1
6,14,7,0,24.99397057036449,-0.006029429635511008,54.39952882808915,0.636862203560618,0.1057549553967203,2.959253775681177,0.0,469.8016662260548,1.0,25.0,1
6,15,7,0,24.990277997075392,-0.00972200292460812,54.19316920702309,0.57287688332937,0.0,3.456377967171958,0.0,410.568720859705,1.0,25.0,1
6,16,7,0,24.992408209879077,-0.0075917901209230365,53.96773046481866,0.5505296094979258,0.0,3.387586653917733,0.0,349.0890732802325,1.0,25.0,1
6,17,7,0,24.99503166908916,-0.004968330910841701,53.86811714043445,0.433468208445658,0.0,3.23979755741512,0.0,251.37875994098735,1.0,25.0,1
6,18,7,0,24.995251182391044,-0.0047488176089558465,54.023400345757416,0.5732506303736319,0.1057549876309162,3.275843051871937,0.0,153.77266598477206,1.0,25.0,1
6,19,7,0,24.996478848725797,-0.0035211512742030493,54.15455529631203,0.370852089173569,0.1057549868330226,2.5280282768626408,0.0,50.87603242870719,1.0,25.0,1
6,20,7,0,24.997107282672054,-0.002892717327945604,54.49762631721519,0.3591145543635261,0.1057549856942939,1.9782501578869465,0.0,1.8466604462706837,1.0,25.0,1
6,21,7,0,24.99746142519048,-0.0025385748095203553,54.84135230428284,0.2016910019917334,0.0,1.5526978710712998,0.0,0.0,1.0,25.0,1
6,22,7,0,24.997320722383574,-0.00267927761642639,55.30806604390786,0.1962386388351119,0.528769769764494,1.3338069955442011,0.0,0.0,1.0,25.0,1
6,23,7,0,24.99766847090089,-0.0023315290991057225,55.806025681068775,0.1932574503637306,0.0,1.0062591824310123,0.0,0.0,1.0,24.999999999999996,1
6,24,7,0,24.997899393151023,-0.002100606848976838,56.25081859195363,0.1890122463326243,0.0,0.7744047926182238,0.0,0.0,1.0,25.0,1
6,1,1,0,23.537709619610556,0.03770961961055619,61.76369590493516,0.1873328365336289,0.0,1.837314155824668,0.0,0.0,1.0,23.5,1
6,2,1,0,23.334995106060937,0.0016617727276084793,62.34218149076983,0.1859177685232601,0.0,1.633672754887937,0.0,0.0,1.0,23.33333333333333,1
6,3,1,0,24.447295750915867,-0.3860375824174618,58.76918610068838,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,24.83333333333333,1
6,4,1,0,24.847294253855495,-0.15270574614450538,57.5924445428404,0.1873515063247411,0.0,0.0220877678819501,0.0,0.0,1.0,25.0,1
6,5,1,0,24.999404037359795,-0.0005959626402045615,57.62270582999881,0.2022366713500273,0.0,0.0780970310983602,0.0,0.0,1.0,25.0,1
6,6,1,0,24.99945150752332,-0.0005484924766783195,57.83772924339025,0.2308753685004064,0.0,0.0987103478693096,0.0,0.0,1.0,25.0,1
6,7,1,0,24.987034867361263,-0.012965132638736776,57.29168039844252,0.3432478225221194,1.026076882936198,3.227312900062648,0.0,29.462023257004283,1.0,25.0,1
6,8,1,0,24.17452034830411,0.007853681637442378,59.97439786259154,0.4547772257175393,0.0,1.5255018285999828,0.0,107.9275797003208,1.0,24.166666666666668,1
6,9,1,0,23.88751983897131,-0.0013690499175780246,60.74753469665296,0.6206009337326033,0.0,2.1451505911616846,0.0,209.08106999325005,1.0,23.88888888888889,1
6,10,1,0,24.714959776334908,-0.00726244588730296,57.08588826149921,0.7967803708503356,0.971140255118944,3.835535389832625,0.0,296.6501646855298,1.0,24.72222222222221,1
6,11,1,0,24.99762448283121,-0.002375517168779595,56.08950441721277,0.7870043623535974,0.0,1.4578004159566618,0.0,330.3307333220377,1.0,24.99999999999999,1
6,12,1,0,24.997191082387204,-0.0028089176127963356,55.86258562117146,0.7613970267735675,0.0,1.991473590005228,0.0,446.41777750096156,1.0,25.0,1
6,13,1,0,24.99439998423495,-0.00560001576505087,55.20493357293281,0.7598336285099304,0.5596739008308563,3.931617412467066,0.0,479.94463205922204,1.0,25.0,1
6,14,1,0,24.722418842142996,0.00019661992077502077,55.77420128483023,0.636862203560618,0.0,2.928603463369785,0.0,516.1750562262565,1.0,24.72222222222222,1
6,15,1,0,23.947852390380408,0.058963501491518855,57.8251380430364,0.57287688332937,0.0,4.295685385123859,0.0,461.9004317036188,1.0,23.88888888888889,1
6,16,1,0,24.144404905290425,-0.02226176137623881,56.32255638491775,0.5505296094979258,0.0,3.88842992034378,0.0,388.6156696376855,1.0,24.166666666666664,1
6,17,1,0,24.991833708492745,-0.008166291507254897,53.95321516020234,0.433468208445658,0.1052933989804826,2.6750082907172805,0.0,296.3205151678512,1.0,25.0,1
6,18,1,0,24.996767225545003,-0.003232774454996701,54.45860455645568,0.2797391515555835,0.0,2.386467790365076,0.0,174.85452617848588,0.0,25.0,1
6,19,1,0,24.997369916830145,-0.002630083169854913,55.564297003066486,0.2419697574378274,0.1052934005633381,1.8264996971750216,0.0,56.38668449829432,0.0,25.0,1
6,20,1,0,24.997923148895502,-0.0020768511044977345,56.71118459224848,0.3591145543635261,0.0,1.3417861490874217,0.0,1.3328977944764406,1.0,25.0,1
6,21,1,0,24.997861173759084,-0.002138826240916103,57.15474241510343,0.3646824921741047,0.1052933881209411,1.0658282935799948,0.0,0.0,1.0,25.0,1
6,22,1,0,24.99781676231054,-0.0021832376894579397,57.56979997888711,0.3876185146016252,0.0,0.8700682945321577,0.0,0.0,1.0,24.999999999999996,1
6,23,1,0,24.99811096931457,-0.0018890306854295602,57.96442054892079,0.1932574503637306,0.0,0.6489801401678391,0.0,0.0,1.0,25.0,1
6,24,1,0,24.34851355433445,0.015180221001120486,60.3399654561491,0.1890122463326243,0.0,1.0438372159353688,0.0,0.0,1.0,24.33333333333333,1
6,1,2,0,22.822788594220675,0.045010816442889734,65.58546358828977,0.1873328365336289,0.0,2.2013662849042857,0.0,0.0,1.0,22.777777777777786,1
6,2,2,0,23.43348379477493,-0.0109606496695136,63.44065509954413,0.1859177685232601,0.0,0.8802319650301285,0.0,0.0,1.0,23.444444444444443,1
6,3,2,0,24.27580934319984,-0.724190656800161,60.6610876961758,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,25.0,1
6,4,2,0,24.59924007513704,-0.4007599248629603,59.7527771673294,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,2,0,24.865313055363696,-0.1346869446363037,59.52607159168462,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,2,0,24.949710768717093,-0.050289231282906854,60.085010853240014,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,2,0,24.999443117560013,-0.0005568824399873051,60.167197566029614,0.278568908481856,0.0,0.0788951714352745,0.0,15.449243255267183,1.0,25.0,1
6,8,2,0,24.9974286533444,-0.002571346655599882,60.63825654081434,5.807035661576815,0.6883904149201103,0.6189230377200988,0.0,57.576141148055385,1.0,25.0,1
6,9,2,0,24.998549484285224,-0.0014505157147759462,61.04877681335071,0.6206009337326033,0.7768347396472671,0.422969733485288,0.0,88.38176987778039,1.0,25.0,1
6,10,2,0,24.99817223300179,-0.001827766998207636,61.210580236020434,0.7967803708503356,0.749691378215052,0.6081610890233136,0.0,186.40682469656073,1.0,24.999999999999996,1
6,11,2,0,24.99835403106418,-0.001645968935818587,61.34982038048816,0.692035850836359,0.0,0.693967046141409,0.0,255.72255252596273,0.0,25.0,1
6,12,2,0,24.99786449429935,-0.002135505700650242,61.47433632884281,0.6676232643955375,0.0,0.8349160586330381,0.0,299.9428071127357,0.0,25.0,1
6,13,2,0,24.996367206620903,-0.0036327933790971656,61.63949339966753,0.7598336285099304,0.1048414450991957,1.035019410615532,0.0,205.22657400348672,1.0,25.0,1
6,14,2,0,24.992411382574105,-0.00758861742589545,61.85830845173119,1.205306267470176,0.94833309554652,1.397926473985579,0.0,190.03811166621037,1.0,25.0,1
6,15,2,0,24.99200792912876,-0.00799207087123932,62.18941394303175,5.835259156365518,0.0,1.7958848697201368,0.0,139.21531762716018,1.0,25.0,1
6,16,2,0,24.99507935281374,-0.004920647186260396,62.37291904533589,0.4546892301683017,0.0,1.2408313458204352,0.0,113.88920636628829,1.0,25.0,1
6,17,2,0,24.99541402324321,-0.004585976756789734,62.81669431218118,0.3310541689135791,0.10484124457203,1.1225695151695436,0.0,144.02158436417923,1.0,25.0,1
6,18,2,0,24.99648315733088,-0.003516842669121445,63.166321055777615,0.2797391515555835,0.0,0.8269382019077234,0.0,64.8915627008629,0.0,25.0,1
6,19,2,0,24.99773565348356,-0.002264346516440696,63.29120200640479,0.2419697574378274,0.0,0.5879869950520005,0.0,24.327636919579927,0.0,25.0,1
6,20,2,0,24.99864090538628,-0.0013590946137185256,63.424180599336765,0.2191419612491305,0.0,0.381602375151604,0.0,1.2636461885989811,0.0,25.0,1
6,21,2,0,24.998708687193645,-0.0012913128063551937,63.78861259932782,0.3646824921741047,0.0,0.3522277381288416,0.0,0.0,1.0,25.0,1
6,22,2,0,24.998785762950327,-0.0012142370496732724,64.10416936657901,0.3876185146016252,0.0,0.2860275641772085,0.0,0.0,1.0,25.0,1
6,23,2,0,24.99889708288264,-0.0011029171173611019,64.47513004260261,0.1932574503637306,0.0,0.180116483316817,0.0,0.0,1.0,25.0,1
6,24,2,0,24.45896038174918,0.014515937304736326,67.28495573212405,0.1890122463326243,0.0,0.5204607164526478,0.0,0.0,1.0,24.444444444444443,1
6,1,3,0,23.363853103934574,0.030519770601245,71.51043260585115,0.1873328365336289,0.1043991957381712,1.3629699609165895,0.0,0.0,1.0,23.33333333333333,1
6,2,3,0,23.87957912001644,-0.009309768872448387,69.60823354997214,0.1859177685232601,0.0,0.4462572150467278,0.0,0.0,1.0,23.88888888888889,1
6,3,3,0,24.395000307496247,-0.6049996925037533,67.89991855395911,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,25.0,1
6,4,3,0,24.670034122573156,-0.3299658774268437,67.42790778499233,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,3,0,24.746288677968927,-0.25371132203107294,67.86959179895213,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,3,0,24.76286662587509,-0.23713337412490887,68.58851765769666,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,3,0,24.95304873864933,-0.04695126135067085,68.04773192489759,0.278568908481856,0.0,0.0099418340060086,0.0,24.365828694494354,1.0,25.0,1
6,8,3,0,24.99909736244755,-0.0009026375524499031,68.19633784824373,0.3546745669377196,0.0,0.1694988672694286,0.0,70.2328981762774,1.0,25.0,1
6,9,3,0,24.99868841301961,-0.0013115869803890234,68.68403800818986,0.5184877555020633,0.0,0.288870368850044,0.0,104.9239033020301,1.0,25.0,1
6,10,3,0,23.586136917569323,0.030581362013762714,74.24681662988141,0.6988528576891782,0.0,1.4133979637620389,0.0,199.418135573834,1.0,23.55555555555556,1
6,11,3,0,23.33125437639351,-0.0020789569398189656,74.71378281130296,0.692035850836359,0.0,1.935265933456104,0.0,306.58208856753754,1.0,23.33333333333333,1
6,12,3,0,24.685678691652537,-0.09209908612523421,69.21969421005933,1.2161522779012142,0.9750536465535596,0.4829902843875922,0.0,294.4469679575772,1.0,24.77777777777777,1
6,13,3,0,24.996992934602325,-0.0030070653976714823,68.15812760985347,2.271791531126516,0.0,0.6824549893403165,0.0,357.13695797929745,0.0,24.999999999999996,1
6,14,3,0,24.995969870529237,-0.0040301294707632,68.26206487076641,0.5440133050519659,0.0,0.936297759549764,0.0,375.67821376606844,0.0,25.0,1
6,15,3,0,24.993474723630985,-0.0065252763690146764,68.43736279906044,0.4830007205062419,0.0,1.1979217317385027,0.0,362.42763785036175,0.0,25.0,1
6,16,3,0,24.99193913184989,-0.008060868150110423,68.6065203410026,0.4546892301683017,0.1043992961330358,1.2407924226886442,0.0,295.70227562798755,0.0,25.0,1
6,17,3,0,24.99484602059865,-0.005153979401349318,68.60570812567791,0.433468208445658,0.2087979270811564,1.2579478301532483,0.0,184.83177298343992,1.0,25.0,1
6,18,3,0,24.99626521181845,-0.0037347881815499306,68.64550376724287,0.2797391515555835,0.0,1.0236933752374278,0.0,124.74950457069106,0.0,25.0,1
6,19,3,0,24.995884320051893,-0.00411567994810369,68.69674069981079,0.5473248206928966,0.0,1.2308145381897102,0.0,47.804605906493826,1.0,24.999999999999996,1
6,20,3,0,24.99779788857695,-0.002202111423049047,68.61933426241211,0.3591145543635261,0.0,0.7055072063424725,0.0,0.3947207515047974,1.0,25.0,1
6,21,3,0,24.99795837366172,-0.0020416263382756483,68.57419168460531,0.3646824921741047,0.1043992820785487,0.574137496969532,0.0,0.0,1.0,24.999999999999996,1
6,22,3,0,24.99806084491761,-0.0019391550823897319,68.56485417784742,0.3876185146016252,0.0,0.4752775342983871,0.0,0.0,1.0,25.0,1
6,23,3,0,24.451235000579377,0.006790556134934178,70.5845942172895,0.3296126161231799,0.0,0.7845760274609422,0.0,0.0,1.0,24.444444444444443,1
6,24,3,0,23.20811152722694,0.04144486056027219,74.90500524785729,0.2356882857458636,0.0,1.607262700156177,0.0,0.0,1.0,23.166666666666668,1
6,1,4,0,22.27114138182537,0.04891915960314819,78.10605983234953,0.1873328365336289,0.0,2.119296539636496,0.0,0.0,1.0,22.22222222222222,1
6,2,4,0,23.102692992237078,-0.008418118874029545,73.14771507331851,0.1859177685232601,0.0,0.4752281207600574,0.0,0.0,1.0,23.111111111111107,1
6,3,4,0,23.791888055311556,-1.2081119446884436,70.26233807092552,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,25.0,1
6,4,4,0,24.103387757914568,-0.8966122420854319,69.21620465900844,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,4,0,24.333072069563613,-0.6669279304363869,68.61629897458502,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,4,0,24.47205771111352,-0.5279422888864787,68.43360200409057,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,4,0,24.945785825327444,-0.054214174672555515,66.66373640383078,0.278568908481856,0.0,0.1042377202493155,0.0,30.825679638408328,1.0,25.0,1
6,8,4,0,24.998413777399968,-0.0015862226000322721,66.37778436286844,0.3546745669377196,0.0,0.6553138561529686,0.0,119.45147852769983,1.0,25.0,1
6,9,4,0,24.99857843828925,-0.001421561710760244,66.33731688631111,0.5184877555020633,0.0,0.9904541586888364,0.0,271.0322983479074,0.0,25.00000000000001,1
6,10,4,0,24.998452938626617,-0.0015470613733832295,65.99923857473051,0.6988528576891782,0.0,1.2984582885273923,0.0,437.47446456424393,0.0,25.0,1
6,11,4,0,24.99790514153064,-0.0020948584693698535,65.5703110882925,0.692035850836359,0.0,1.5770174563617878,0.0,507.9291777125877,0.0,25.00000000000001,1
6,12,4,0,24.996678076257915,-0.0033219237420745173,64.99860931229091,0.6676232643955375,0.0,1.9655026479677824,0.0,502.3407726491034,0.0,24.99999999999999,1
6,13,4,0,24.995413924429997,-0.004586075570003345,64.32324541646895,0.6661140003687342,0.0,2.292838916216544,0.0,557.5351086956932,0.0,25.0,1
6,14,4,0,24.993485184419526,-0.006514815580469957,63.580937066067634,0.5440133050519659,0.0,2.600982839070829,0.0,560.418069159258,0.0,24.999999999999996,1
6,15,4,0,24.98971285805071,-0.010287141949291367,62.80409592477386,0.4830007205062419,0.0,3.157915748837305,0.0,512.8224615750543,0.0,25.0,1
6,16,4,0,23.882996539789,0.10521876201122282,64.65119444296808,0.4546892301683017,0.0,4.43205047457994,0.0,443.2610201858223,0.0,23.77777777777778,1
6,17,4,0,24.152569734376417,-0.014096932290250663,62.69129383854008,0.3310541689135791,0.0,3.6942383154416096,0.0,337.90910005139347,0.0,24.166666666666668,1
6,18,4,0,24.99447717559435,-0.005522824405648663,59.26247749709939,0.2797391515555835,0.0,2.24317117647106,0.0,199.80879097158288,0.0,25.0,1
6,19,4,0,24.99482275038399,-0.005177249616000523,58.50711582602774,0.370852089173569,0.5417278456366669,3.597507271151578,0.0,68.31156991292103,1.0,24.99999999999999,1
6,20,4,0,24.997980418182493,-0.0020195818175103852,58.41791460556188,0.3591145543635261,0.0,1.606690256024221,0.0,2.58639587461587,1.0,25.000000000000004,1
6,21,4,0,24.997909447085704,-0.002090552914285837,58.40805998955895,0.3646824921741047,0.0,1.3741773848660426,0.0,0.0,1.0,24.99999999999999,1
6,22,4,0,24.997729190328712,-0.002270809671287566,58.5059926169882,0.3876185146016252,0.0,1.1857808108762629,0.0,0.0,1.0,25.0,1
6,23,4,0,24.99779138850635,-0.0022086114936499257,58.70259310290554,0.3296126161231799,0.0,0.9439406481400636,0.0,0.0,1.0,25.0,1
6,24,4,0,24.998084216657585,-0.0019157833424117143,58.95810088162703,0.1890122463326243,0.1039670116930377,0.7151433065505944,0.0,0.0,1.0,24.999999999999996,1
6,1,5,0,23.432281762671117,0.04339287378222778,64.40648270512993,0.1873328365336289,0.0,1.8714832217685835,0.0,0.0,1.0,23.38888888888889,1
6,2,5,0,23.3307041562793,-0.002629177054028986,64.740859523513,0.1859177685232601,0.1035447415574818,1.5453034372430206,0.0,0.0,1.0,23.33333333333333,1
6,3,5,0,24.363810857141285,-0.5806335873031614,61.31045632376596,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,24.944444444444446,1
6,4,5,0,24.7214377301256,-0.27856226987439925,60.375635570897614,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,5,0,24.9226975030822,-0.07730249691779889,60.49185907091178,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,5,0,24.93267364916074,-0.06732635083925942,60.70742281789619,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,5,0,24.997949982705627,-0.002050017294372708,60.80395373385798,0.278568908481856,0.0,0.439129899712198,0.0,18.383787315428552,1.0,25.0,1
6,8,5,0,24.992513141244096,-0.007486858755903825,60.07930235241095,0.4547772257175393,0.9663900784087578,3.682437010618438,0.0,101.64794152657028,1.0,25.0,1
6,9,5,0,23.844968315251883,0.011634981918554388,63.60229213633851,0.5184877555020633,0.0,2.7332463898704704,0.0,281.5116518215532,0.0,23.83333333333333,1
6,10,5,0,23.33285765034065,-0.00047568299267908287,64.23084876932774,0.6988528576891782,0.0,3.511615417274109,0.0,449.00352330701594,0.0,23.33333333333333,1
6,11,5,0,24.468298726904425,-0.03170127309557813,59.42398244108717,0.692035850836359,0.0,1.9137209471344525,0.0,570.4483374298229,0.0,24.500000000000004,1
6,12,5,0,24.275774580364367,-0.0020031974134049335,59.20087839511233,0.6676232643955375,0.1035448221242262,2.6020373263267227,0.0,651.8739995331898,0.0,24.27777777777777,1
6,13,5,0,23.36143211894432,0.028098785610986,61.045253751612734,0.6661140003687342,0.0,4.023920180888985,0.0,663.9582684803011,0.0,23.333333333333336,1
6,14,5,0,24.04556598349636,-0.009989572059190266,57.68719862394476,0.5440133050519659,0.0,3.352904997485094,0.0,660.3872010575598,0.0,24.05555555555555,1
6,15,5,0,23.085359868638733,0.14091542419429004,59.68631583712456,0.4830007205062419,0.0,5.24856243491779,0.0,620.0115981077709,0.0,22.944444444444443,1
6,16,5,0,22.921681169038514,0.1439033912607357,59.19416879677125,0.4546892301683017,0.0,5.40325472925274,0.0,549.1000447674517,0.0,22.77777777777778,1
6,17,5,0,24.772896056804058,-0.004881720973713755,53.024998781714906,0.3310541689135791,0.0,2.6967670167868065,0.0,435.95756614337756,0.0,24.77777777777777,1
6,18,5,0,24.99524924715938,-0.0047507528406214306,52.404776073739896,0.2797391515555835,0.0,3.036800248388284,0.0,270.172180184719,0.0,25.0,1
6,19,5,0,24.99672748408232,-0.003272515917668528,52.63299851771588,0.2419697574378274,0.0,2.934687782604576,0.0,86.32905076374541,0.0,24.99999999999999,1
6,20,5,0,24.997535914187964,-0.0024640858120363873,53.04548865692666,0.2191419612491305,0.0,2.1848290696821158,0.0,0.26221996921565044,0.0,25.0,1
6,21,5,0,24.99786360303899,-0.0021363969609993205,53.53588651427549,0.2016910019917334,0.0,1.6936880632404825,0.0,0.0,0.0,24.99999999999999,1
6,22,5,0,24.99757759402712,-0.00242240597287946,54.09293475434349,0.3876185146016252,0.0,1.4928728279767358,0.0,0.0,1.0,25.0,1
6,23,5,0,23.850647645293105,0.017314311959768958,58.13138508263718,0.3296126161231799,0.0,2.3402175725737147,0.0,0.0,1.0,23.833333333333336,1
6,24,5,0,22.79942974727978,0.021651969502002544,61.84586154171804,0.2356882857458636,0.0,2.9739496384952906,0.0,0.0,1.0,22.77777777777778,1
6,1,6,0,23.91135647977538,-0.033087964669061165,58.65871737266351,0.1990706286550123,0.0,0.7481908167983792,0.0,0.0,1.0,23.944444444444443,1
6,2,6,0,24.79277439688014,-0.20722560311985916,56.40376931209309,0.1859177685232601,0.0,0.0255513273461495,0.0,0.0,1.0,25.0,1
6,3,6,0,24.975833340771818,-0.024166659228182397,56.38336346850347,0.1846159898508742,0.0,0.1305425910629052,0.0,0.0,1.0,25.0,1
6,4,6,0,24.9990957121414,-0.0009042878585994174,57.636859031066166,0.1873515063247411,0.206263523871604,0.177725875579405,0.0,0.0,1.0,25.0,1
6,5,6,0,24.999334472759426,-0.0006655272405744483,58.793429283302174,0.2022366713500273,0.0,0.1284394012114655,0.0,0.0,1.0,25.0,1
6,6,6,0,24.999324180303056,-0.000675819696944302,59.01898329529578,0.2308753685004064,0.0,0.1096296007095976,0.0,0.0,1.0,25.0,1
6,7,6,0,24.99797323533557,-0.0020267646644285264,59.57202460960609,0.278568908481856,0.0,0.5388145363598651,0.0,32.388662415500086,1.0,25.0,1
6,8,6,0,24.996268997588725,-0.0037310024112748863,60.10573803611075,0.6954218596075313,0.0,1.758818495894284,0.0,125.44257404832597,1.0,25.0,1
6,9,6,0,24.996861095299383,-0.003138904700616507,60.0986245654683,1.0753561848602498,1.7309160889162831,2.2285526604971,0.0,308.0694092691312,1.0,25.0,1
6,10,6,0,24.9962481119784,-0.0037518880216040884,59.79993766101415,8.825168024639245,0.311061888782054,3.09838131266869,0.0,470.615045864659,1.0,25.000000000000004,1
6,11,6,0,24.499545443255982,-0.0004545567440175091,60.57355263069519,1.3222302059395243,0.0,3.262487290980045,0.0,588.7651137838008,1.0,24.5,1
6,12,6,0,23.39564318136077,0.06230984802744288,63.33704643088777,0.7613970267735675,0.0,4.66234645045194,0.0,662.4086104045866,1.0,23.33333333333333,1
6,13,6,0,23.82186633432333,-0.011466999009996925,60.84910460409282,0.7758766041025965,0.0,4.130989905091225,0.0,693.6380160510737,1.0,23.83333333333333,1
6,14,6,0,24.982500550787684,-0.017499449212312612,56.50763438741447,0.636862203560618,0.0,2.9331746424347163,0.0,703.628269052724,1.0,24.999999999999996,1
6,15,6,0,24.98918680472073,-0.010813195279268939,56.05336771424363,0.57287688332937,0.0,3.787543474877647,0.0,667.7386738905673,1.0,25.0,1
6,16,6,0,24.988449209706268,-0.011550790293732405,55.644071475007415,0.5505296094979258,0.0,4.083999396753055,0.0,579.5773489557366,1.0,25.0,1
6,17,6,0,24.992544184306247,-0.0074558156937492015,55.25808975798133,0.433468208445658,0.0,4.157863564006999,0.0,452.2480411207442,1.0,24.999999999999996,1
6,18,6,0,24.994549024982184,-0.005450975017815551,55.07216119995882,0.3967778988543043,0.0,3.839883837194452,0.0,251.41523731302428,1.0,25.0,1
6,19,6,0,24.995776759248656,-0.0042232407513438375,55.14454358494714,0.370852089173569,0.4125300491724057,3.272887146674986,0.0,71.36892141166315,1.0,25.0,1
6,20,6,0,24.99671165604871,-0.0032883439512900736,55.525968571196266,0.3591145543635261,0.0,2.364412501376585,0.0,-0.0,1.0,25.0,1
6,21,6,0,24.99714660353537,-0.002853396464630009,56.03764152534501,0.3646824921741047,0.1031327656998619,1.8262535304290397,0.0,0.0,1.0,25.0,1
6,22,6,0,24.9973860754848,-0.0026139245151988177,56.67940268200866,0.3876185146016252,0.1031327612711343,1.4873094258758166,0.0,0.0,1.0,25.0,1
6,23,6,0,24.99758477929001,-0.0024152207099916723,57.33145828707525,0.1932574503637306,0.0,1.110060763359906,0.0,0.0,1.0,25.0,1
6,24,6,0,23.435426782374563,0.04653789348567372,62.928748245747286,0.1890122463326243,0.1031327212894211,2.353523723109851,0.0,0.0,1.0,23.38888888888889,1
6,1,7,0,22.79487564844651,0.017097870668731474,65.31090862737693,0.1873328365336289,0.0,2.5944750023877696,0.0,0.0,1.0,22.77777777777778,1
6,2,7,0,24.234739475470064,-0.15414941341883193,60.87283076438492,0.1859177685232601,0.2054611934140028,0.1166996371053682,0.0,0.0,1.0,24.388888888888896,1
6,3,7,0,24.831008380775693,-0.1689916192243075,59.473927531460845,0.1846159898508742,0.0,0.0716089580393086,0.0,0.0,1.0,25.0,1
6,4,7,0,24.98468125303314,-0.015318746966858754,59.55073777917676,0.1873515063247411,0.0,0.1220897801508896,0.0,0.0,1.0,25.0,1
6,5,7,0,24.998942350497565,-0.001057649502435254,60.977211965640585,0.2022366713500273,0.0,0.1650727254600594,0.0,0.0,1.0,25.0,1
6,6,7,0,24.99879779430966,-0.0012022056903404632,62.36478248594547,0.2308753685004064,0.0,0.1653181293546332,0.0,0.0,1.0,25.0,1
6,7,7,0,24.88772763526418,-0.0011612536247085359,63.12360887691136,0.278568908481856,0.0,0.6093044986333789,0.0,30.891233421103816,1.0,24.88888888888889,1
6,8,7,0,23.906310924419135,0.017422035530255897,66.1936607199942,0.4547772257175393,0.4542407831332852,3.721020194501272,0.0,125.61450946135002,1.0,23.88888888888888,1
6,9,7,0,23.99508579781864,-0.004914202181360849,65.70895378469463,0.6206009337326033,0.0,2.829788581163822,0.0,309.8809077517226,1.0,24.0,1
6,10,7,0,24.974057785536427,-0.02594221446357281,62.253934053012586,0.7967803708503356,0.0,1.7120831934212262,0.0,472.4837453943975,1.0,25.0,1
6,11,7,0,24.99323971375739,-0.006760286242599278,61.47293367607841,0.7870043623535974,0.7444749395342384,4.207536754492351,0.0,597.6897860780429,1.0,24.99999999999999,1
6,12,7,0,24.996360691210946,-0.003639308789043838,60.63627190411343,0.6676232643955375,0.0,2.4497749802388578,0.0,673.2754488550413,0.0,24.99999999999999,1
6,13,7,0,24.99470630139793,-0.005293698602070407,60.2571226173989,0.7598336285099304,0.1027309860343324,3.0342090571080527,0.0,683.6126658772699,1.0,25.0,1
6,14,7,0,23.58424762766215,0.19535873877326182,64.1664133501692,0.636862203560618,0.0,5.049070365505765,0.0,643.0700984654884,1.0,23.38888888888889,1
6,15,7,0,23.637039293249437,0.30370595991610827,62.91010173783032,0.57287688332937,0.0,5.2812718659137605,0.0,648.738816218324,1.0,23.33333333333333,1
6,16,7,0,24.900094762622665,-0.04434968182178167,58.17139714498329,0.5505296094979258,0.0,3.351228534800075,0.0,554.5969845060872,1.0,24.944444444444446,1
6,17,7,0,24.98594418817855,-0.01405581182144644,57.05495336167219,0.433468208445658,0.8929589506342773,5.5339797619831215,0.0,417.80612204005644,1.0,24.999999999999996,1
6,18,7,0,24.994450107890923,-0.005549892109076637,56.8366129900254,0.3967778988543043,0.0,3.586448850163957,0.0,257.43277508052074,1.0,25.0,1
6,19,7,0,24.9937107914506,-0.006289208549400627,56.55424086010784,0.370852089173569,0.6603188295376778,4.34083366146535,0.0,85.40428559834236,1.0,25.0,1
6,20,7,0,24.996788630150554,-0.003211369849445589,56.92145614892496,0.3591145543635261,0.0,2.19925080724136,0.0,2.1019289079372387,1.0,25.0,1
6,21,7,0,24.062601441595504,0.007045886039946936,60.26314292875176,0.3646824921741047,0.0,2.6895327693816014,0.0,0.0,1.0,24.055555555555557,1
6,22,7,0,24.16226682651214,-0.004399840154523105,60.320570013727234,0.1962386388351119,0.0,1.8999910186368725,0.0,0.0,1.0,24.166666666666664,1
6,23,7,0,24.775747585042676,-0.002030192735094971,58.88289492943417,0.1932574503637306,0.0,0.8061812528056275,0.0,0.0,1.0,24.77777777777777,1
6,24,7,0,22.832796364013035,0.05501858623525635,66.7335985860899,0.1890122463326243,0.0,2.447851072646872,0.0,0.0,1.0,22.77777777777778,1
6,1,1,0,22.773085539832326,-0.004692237945452149,66.91489196243998,0.1873328365336289,0.0,2.1567614160218143,0.0,0.0,1.0,22.77777777777778,1
6,2,1,0,24.18990491684926,-0.7545395275951883,62.40348657964115,0.1859177685232601,0.0,0.0,0.0,0.0,1.0,24.94444444444445,1
6,3,1,0,24.783688630818457,-0.21631136918154326,60.91312769916203,0.1846159898508742,0.0,0.013281705213365,0.0,0.0,1.0,25.0,1
6,4,1,0,24.97366119086346,-0.026338809136539965,60.8257506605335,0.1873515063247411,0.0,0.1178832844629081,0.0,0.0,1.0,25.0,1
6,5,1,0,24.998673905620095,-0.0013260943799053848,62.19532867426721,0.2022366713500273,0.0,0.1908124188194373,0.0,0.0,1.0,25.0,1
6,6,1,0,24.99827446193176,-0.001725538068239274,63.701336491413606,0.2308753685004064,0.0,0.2083721802449258,0.0,0.0,1.0,25.0,1
6,7,1,0,24.20301719204185,0.03635052537518746,66.5187210579883,0.3432478225221194,0.2543633866316062,1.67821699943578,0.0,18.3650089422974,1.0,24.166666666666664,1
6,8,1,0,24.10790265175956,-0.003208459351554893,67.00193349070125,0.4547772257175393,0.0,1.5419402796760993,0.0,80.54739961211098,1.0,24.111111111111114,1
6,9,1,0,24.439988778338865,-0.0044556661055779045,65.96481475320614,0.6206009337326033,0.0,1.4107827095278187,0.0,201.26561178722548,1.0,24.444444444444443,1
6,10,1,0,24.83065595935768,-0.0026773739756542625,64.52973758934503,0.7967803708503356,0.0,1.2953030943061143,0.0,375.1984749033582,1.0,24.833333333333336,1
6,11,1,0,24.99706331999465,-0.0029366800053409747,63.78696309524296,0.7870043623535974,0.1023396278072936,1.4963644649381718,0.0,458.2680560410399,1.0,24.99999999999999,1
6,12,1,0,24.226183118957533,0.0039608967353217395,65.99462585057731,0.6676232643955375,0.0,2.5906569894895948,0.0,503.7369142430739,0.0,24.22222222222221,1
6,13,1,0,23.88754628942675,-0.0013425994621272253,66.2368543095748,0.6661140003687342,0.2046790904565551,3.341369706267428,0.0,553.4469642825325,0.0,23.88888888888888,1
6,14,1,0,24.648096460951837,-0.01857020571483403,62.82751366149056,0.5440133050519659,0.1023395762683852,2.4424340302222114,0.0,508.77879986432134,0.0,24.66666666666667,1
6,15,1,0,23.54415566785387,0.09971122340942884,65.76338014909626,0.4830007205062419,0.1023389979899638,4.229262978295274,0.0,491.4621527871821,0.0,23.444444444444443,1
6,16,1,0,23.2527334153369,0.03051119311467687,65.66080509133218,0.5505296094979258,0.0,4.493085592011149,0.0,425.06890092727105,1.0,23.22222222222222,1
6,17,1,0,22.79448506199212,0.0167072842143412,66.11844497609022,0.3310541689135791,0.0,4.631653243371241,0.0,331.6938289124006,0.0,22.77777777777778,1
6,18,1,0,24.425715569229816,-0.01872887521462374,60.077147538719984,0.2797391515555835,0.0,1.819767852987834,0.0,211.36584276938322,0.0,24.44444444444444,1
6,19,1,0,24.996889760864864,-0.0031102391351360836,58.27063747068222,0.2419697574378274,0.0,1.3575580016583708,0.0,69.43141416777796,0.0,25.0,1
6,20,1,0,24.997792841407467,-0.002207158592533176,58.46078450536972,0.3591145543635261,0.0,1.2541954363552257,0.0,2.385320543735323,1.0,25.0,1
6,21,1,0,24.99770328150365,-0.0022967184963498255,58.73643900688046,0.4128114189521031,0.0,1.1916266911777176,0.0,0.0,1.0,25.0,1
6,22,1,0,24.997674355082808,-0.0023256449171924487,59.06044507236562,0.3876185146016252,0.0,0.995333928876671,0.0,0.0,1.0,25.0,1
6,23,1,0,24.557624606909037,0.0020690513534802335,60.87992753130398,0.1932574503637306,0.0,1.1748864185723793,0.0,0.0,1.0,24.555555555555557,1
6,24,1,0,24.44277408867896,-0.0016703557654835777,61.57826067462416,0.1890122463326243,0.0,1.0191268582467232,0.0,0.0,1.0,24.444444444444443,1
6,1,2,0,24.66210360106373,-0.004563065602940952,61.15891156981986,0.1873328365336289,0.0,0.5882461218840309,0.0,0.0,1.0,24.66666666666667,1
6,2,2,0,24.99847030897846,-0.0015296910215383264,60.80266410560638,0.1859177685232601,0.0,0.2466726542032998,0.0,0.0,1.0,25.0,1
6,3,2,0,24.998299254690263,-0.0017007453097370728,60.96320752247306,0.1846159898508742,0.0,0.2750964172873225,0.0,0.0,1.0,25.0,1
6,4,2,0,24.99841176688892,-0.0015882331110788073,61.55406914410665,0.1873515063247411,0.0,0.2572075272863997,0.0,0.0,1.0,25.0,1
6,5,2,0,24.998482530161795,-0.001517469838205443,62.01617144145009,0.2022366713500273,0.0,0.2368352769853429,0.0,0.0,1.0,25.0,1
6,6,2,0,24.998223230888375,-0.001776769111625498,62.44458815549713,0.2308753685004064,0.0,0.2107915579756257,0.0,0.0,1.0,25.0,1
6,7,2,0,24.99752022056202,-0.0024797794379800564,62.63135317241665,0.278568908481856,0.0,0.5051182721745582,0.0,24.604856657774015,1.0,25.0,1
6,8,2,0,24.99733260077565,-0.00266739922435022,62.79603361722814,0.3546745669377196,0.0,1.031977143293892,0.0,116.54878980277914,1.0,25.0,1
6,9,2,0,24.99742191042467,-0.0025780895753193533,62.8906868208805,0.5184877555020633,0.0,1.5575807125330228,0.0,296.78216298292557,1.0,24.99999999999999,1
6,10,2,0,24.997478741227443,-0.002521258772553381,62.62166398289924,0.6988528576891782,0.0,1.763058082633163,0.0,436.87556939724703,1.0,24.999999999999996,1
6,11,2,0,24.997253852483404,-0.002746147516592856,61.89096923094259,0.692035850836359,0.0,1.993342416945536,0.0,559.4499042514886,0.0,24.999999999999996,1
6,12,2,0,24.996870951600428,-0.0031290483995718432,61.3197217270206,0.6676232643955375,0.0,2.200675120526436,0.0,612.0155657708482,0.0,25.0,1
6,13,2,0,24.995699162690325,-0.004300837309674677,60.59015978017584,0.6661140003687342,0.0,2.5948878940145064,0.0,609.237740371956,0.0,25.0,1
6,14,2,0,24.99391308333022,-0.006086916669776343,59.86080687740788,0.5440133050519659,0.0,2.7356094538488778,0.0,600.7464619402756,0.0,24.999999999999996,1
6,15,2,0,24.990739165778205,-0.009260834221795022,59.10604434340125,0.4830007205062419,0.0,3.2002286146813987,0.0,588.6734589767741,0.0,25.0,1
6,16,2,0,24.98954278225761,-0.01045721774238828,58.38601385064207,0.4546892301683017,0.0,3.236274940985532,0.0,524.2755813217392,0.0,25.0,1
6,17,2,0,24.99185032831291,-0.008149671687089466,57.57393275460521,0.3310541689135791,0.0,3.315758019676291,0.0,420.46932677306125,0.0,25.0,1
6,18,2,0,24.994236714273818,-0.005763285726182232,56.8301033348264,0.2797391515555835,0.0,3.2115815876401763,0.0,256.54291784037247,0.0,25.0,1
6,19,2,0,24.99614668077593,-0.003853319224070617,56.315830793586805,0.2419697574378274,0.0,2.644345844124535,0.0,75.42780040829999,0.0,25.0,1
6,20,2,0,24.997372163118257,-0.002627836881742951,56.05588654174751,0.3591145543635261,0.0,2.0820763154373134,0.0,1.3163623203623787,1.0,25.0,1
6,21,2,0,24.99739291796505,-0.00260708203494886,56.01278532179099,0.3646824921741047,0.0,1.794005715965214,0.0,0.0,1.0,25.0,1
6,22,2,0,24.831532655772826,-0.0018006775605030612,56.64761866205788,0.3876185146016252,0.0,1.6673063775791874,0.0,0.0,1.0,24.83333333333333,1
6,23,2,0,24.44510421065924,0.0006597662148024597,57.41476312926477,0.3296126161231799,3.311840729726818,3.835007882261022,0.0,0.0,1.0,24.44444444444444,1
6,24,2,0,24.221341332687345,-0.0008808895348764167,58.42369545041468,0.1890122463326243,0.1019587600766561,1.523206364603309,0.0,0.0,1.0,24.22222222222222,1
6,1,3,0,24.440602727152264,-0.0038417172921825227,58.00822472499232,0.1873328365336289,0.0,0.91889619131726,0.0,0.0,1.0,24.444444444444446,1
6,2,3,0,24.497269554451293,-0.002730445548706939,58.14554829735448,0.1859177685232601,0.0,0.6947833040291388,0.0,0.0,1.0,24.5,1
6,3,3,0,24.9665499013343,-0.03345009866569981,56.96906258262473,0.1846159898508742,0.0,0.1801596006027619,0.0,0.0,1.0,25.0,1
6,4,3,0,24.998880040891976,-0.0011199591080242044,57.752663586891416,0.1873515063247411,0.0,0.200919509540825,0.0,0.0,1.0,25.0,1
6,5,3,0,24.999032475752657,-0.0009675242473434764,58.0655730125572,0.2022366713500273,0.0,0.1770740992968702,0.0,0.0,1.0,25.0,1
6,6,3,0,24.99907341704401,-0.0009265829559907957,59.03898913754693,0.2308753685004064,0.0,0.1621531810585408,0.0,0.0,1.0,25.0,1
6,7,3,0,24.997596915637548,-0.00240308436245229,59.34095628636574,0.3432478225221194,0.0,0.663091903425878,0.0,27.552671880257137,1.0,25.0,1
6,8,3,0,24.721043888613853,-0.001178333608358173,60.34438264389129,0.4547772257175393,0.0,1.6716214974255188,0.0,120.16634544890198,1.0,24.72222222222221,1
6,9,3,0,24.994240426054432,-0.0057595739455678086,58.86714422599219,0.6206009337326033,0.5217304254203128,3.3202113344703617,0.0,303.71460028804006,1.0,25.0,1
6,10,3,0,24.9975871112142,-0.0024128887857983727,58.4848480410629,0.7967803708503356,0.0,2.141036219650684,0.0,466.2896664543702,1.0,25.0,1
6,11,3,0,24.99759276387365,-0.00240723612635918,57.91144343284528,0.7870043623535974,0.0,2.342741067952551,0.0,582.3382524555283,1.0,25.00000000000001,1
6,12,3,0,24.996361695725277,-0.003638304274726778,56.98961196099931,0.7613970267735675,0.2733806077630031,3.349648150162736,0.0,651.7817168058699,1.0,25.000000000000004,1
6,13,3,0,24.99656064619621,-0.0034393538037775784,56.171151445192216,0.6661140003687342,0.0,2.789943546202201,0.0,678.4991401777963,0.0,24.99999999999999,1
6,14,3,0,24.721007548303973,-0.0012146739182377075,56.07269320575018,0.5440133050519659,0.0,3.368748975600506,0.0,686.1888234027923,0.0,24.72222222222221,1
6,15,3,0,24.985389408444483,-0.014610591555516805,54.248207254054414,0.4830007205062419,0.0,3.65152650971896,0.0,653.4975247316563,0.0,25.0,1
6,16,3,0,24.989449204458907,-0.010550795541092839,53.460242663252565,0.4546892301683017,0.0,3.805707479203909,0.0,569.4669103479075,0.0,25.0,1
6,17,3,0,24.99291775261753,-0.007082247382470541,52.525363315910326,0.3310541689135791,0.0,4.019581354342663,0.0,449.2614249100261,0.0,25.0,1
6,18,3,0,24.99512134934371,-0.004878650656291228,51.68396101904442,0.2797391515555835,0.0,4.016650075275063,0.0,282.9622763703554,0.0,25.0,1
6,19,3,0,24.99417024147601,-0.005829758523979933,50.69206938080887,0.370852089173569,0.783345910051188,5.876510814637147,0.0,90.81556014472947,1.0,24.99999999999999,1
6,20,3,0,24.997600545147268,-0.0023994548527355164,50.53209729805711,0.3591145543635261,0.0,2.637441914660994,0.0,0.38918272848562663,1.0,25.000000000000004,1
6,21,3,0,24.99784955731166,-0.002150442688336085,50.67476522165549,0.3646824921741047,0.0,2.162160609770681,0.0,0.0,1.0,24.999999999999996,1
6,22,3,0,24.83174230682203,-0.0015910265113063815,51.47326381091648,0.3876185146016252,0.0,1.9608785912524256,0.0,0.0,1.0,24.833333333333336,1
6,23,3,0,24.61002014907113,-0.0010909620399814912,52.5170444969287,0.3296126161231799,0.1015885507516698,1.8168429440382847,0.0,0.0,1.0,24.61111111111111,1
6,24,3,0,24.443130192722546,-0.001314251721893811,53.43357355540078,0.2356882857458636,0.0,1.5681088356792243,0.0,0.0,1.0,24.44444444444444,1
6,1,4,0,24.221972190428545,-0.0002500317936764418,54.5130613900273,0.1873328365336289,0.1012290231368487,1.4404947433114037,0.0,0.0,1.0,24.22222222222222,1
6,2,4,0,24.440116385915623,-0.004328058528820122,54.27891420954826,0.1859177685232601,0.0,0.8848088460687857,0.0,0.0,1.0,24.444444444444443,1
6,3,4,0,24.77570738209069,-0.002070395687081117,54.23023224896728,0.1846159898508742,0.0,0.4403223657994818,0.0,0.0,1.0,24.77777777777777,1
6,4,4,0,24.998727220614597,-0.0012727793854026004,53.83740442429257,0.1873515063247411,0.0,0.240252405709556,0.0,0.0,1.0,25.0,1
6,5,4,0,24.998957461712717,-0.001042538287283179,54.70809246469797,0.2022366713500273,0.0,0.2519432614664469,0.0,0.0,1.0,25.0,1
6,6,4,0,24.99888152212674,-0.0011184778732591383,55.04925384024395,0.2308753685004064,0.0,0.2265119970844509,0.0,0.0,1.0,25.0,1
6,7,4,0,24.997729473037342,-0.0022705269626577262,55.5050322115818,0.278568908481856,0.0,0.8270137251047417,0.0,26.81465900873971,1.0,25.0,1
6,8,4,0,24.997448747004675,-0.00255125299532466,55.71351046451044,0.3546745669377196,0.0,1.5023010511832162,0.0,113.60788325042672,1.0,25.0,1
6,9,4,0,24.99703952117136,-0.0029604788286370365,55.89541074759221,0.8612455676225953,0.0,2.5324440731492617,0.0,300.59969314832057,1.0,24.999999999999996,1
6,10,4,0,24.99776609764356,-0.0022339023564512672,55.64704932409414,0.6988528576891782,0.0,2.31481577198269,0.0,460.3234550708992,1.0,25.00000000000001,1
6,11,4,0,24.99770452415069,-0.0022954758493192173,55.08207433272237,0.692035850836359,0.0,2.478355464695555,0.0,571.1945486374841,1.0,25.00000000000001,1
6,12,4,0,24.99707312185972,-0.0029268781402755906,54.64353857863099,0.6676232643955375,0.0,2.79780951357518,0.0,634.8876092380851,1.0,24.999999999999996,1
6,13,4,0,24.995885834432837,-0.004114165567163042,54.08505582079229,0.6661140003687342,0.5061402624246775,3.2104711499787046,0.0,662.0514323125525,0.0,25.0,1
6,14,4,0,24.9939683987089,-0.0060316012910952566,53.48246679059409,0.5440133050519659,0.0,3.5535726233718505,0.0,634.9919521358785,0.0,24.999999999999996,1
6,15,4,0,24.99091556347905,-0.00908443652095059,52.839690291600014,0.4830007205062419,0.0,4.231299784631154,0.0,634.5541364539226,0.0,25.0,1
6,16,4,0,24.989642099237187,-0.010357900762812733,52.2388354403643,0.4546892301683017,0.0,4.350982161832166,0.0,534.0368300627823,0.0,25.0,1
6,17,4,0,24.77702867015736,-0.000749107620411138,52.13482215461926,0.3310541689135791,0.0,4.728401458326699,0.0,419.01217478365044,0.0,24.77777777777777,1
6,18,4,0,24.444176889552736,-0.00026755489170326996,52.440008876642445,0.2797391515555835,0.0,5.026680685214955,0.0,268.39013942420536,1.0,24.44444444444444,1
6,19,4,0,24.66117184378006,-0.005494822886614514,51.475927316500965,0.370852089173569,0.0,4.090116206277825,0.0,89.3404836777551,1.0,24.666666666666675,1
6,20,4,0,24.99640229147265,-0.0035977085273515286,50.6480580643332,0.3591145543635261,0.0,2.6539027086522533,0.0,0.7711539033868784,1.0,25.0,1
6,21,4,0,24.997590516407215,-0.0024094835927748193,50.97926185791588,0.3646824921741047,0.0,2.1240118543856927,0.0,0.0,1.0,24.99999999999999,1
6,22,4,0,24.00816492357484,0.008164923574838667,54.199611625039175,0.3876185146016252,0.0,2.8614351339141493,0.0,0.0,1.0,24.0,1
6,23,4,0,23.88625568872876,-0.0026332001601190314,54.87607075767261,0.3296126161231799,0.1012290655989505,2.3989404988455134,0.0,0.0,1.0,23.88888888888888,1
6,24,4,0,24.267896917062263,-0.009880860715515638,53.9522360677824,0.2356882857458636,0.4187046517683059,2.5437000456623338,0.0,0.0,1.0,24.27777777777778,1
6,1,5,0,23.891192711119352,0.002303822230462771,55.644370233285,0.1990706286550123,0.0,1.5124508777767427,0.0,0.0,1.0,23.88888888888889,1
6,2,5,0,24.53830699355385,-0.01724856200171132,53.86058481309812,0.1792084565391043,0.5135502924019814,2.00250032730712,0.0,0.0,1.0,24.55555555555556,1
6,3,5,0,24.980516718726808,-0.019483281273192432,53.145577235201614,0.1846159898508742,0.1008801218987423,0.2678328601338277,0.0,0.0,1.0,25.0,1
6,4,5,0,24.99817310576337,-0.001826894236629073,53.61750770467452,0.1873515063247411,0.0,0.3221239884921251,0.0,0.0,1.0,25.0,1
6,5,5,0,24.99844356398437,-0.0015564360156297141,54.8407289837424,0.2022366713500273,0.0,0.3198545416999183,0.0,0.0,1.0,25.0,1
6,6,5,0,24.99844480876196,-0.0015551912380402655,55.96240628428859,0.2308753685004064,0.0,0.3046320768084294,0.0,0.0,1.0,25.0,1
6,7,5,0,24.991683594463375,-0.008316405536625382,55.87512907263928,0.3432478225221194,0.673059944621313,2.7073403507277765,0.0,24.12181077452265,1.0,25.0,1
6,8,5,0,24.99739637327516,-0.00260362672484149,56.283432765545946,0.3546745669377196,0.0,1.380869425748224,0.0,97.33522414508413,0.0,25.0,1
6,9,5,0,24.061011297826827,0.005455742271266217,59.36259785790195,0.5184877555020633,0.0,2.997249025060297,0.0,248.3198556699595,0.0,24.05555555555556,1
6,10,5,0,24.607280182161432,-0.0038309289496716303,57.49115959020085,0.6988528576891782,0.0,2.416068322566066,0.0,371.2275102055223,0.0,24.611111111111104,1
6,11,5,0,24.996251198444256,-0.0037488015557443077,56.208426960207134,0.692035850836359,0.3026411949977533,2.385484293218,0.0,538.7006222901801,0.0,25.0,1
6,12,5,0,24.99634513871936,-0.003654861280629973,56.01503182215284,0.6676232643955375,0.0,2.938523423750398,0.0,581.5147454474172,0.0,24.99999999999999,1
6,13,5,0,24.99543107246921,-0.004568927530790745,55.68738745050993,0.6661140003687342,0.0,3.379054834071514,0.0,663.4187181259547,0.0,25.0,1
6,14,5,0,24.55947395065005,0.003918395094494542,56.52816010203984,0.5440133050519659,0.0,4.2880712875790135,0.0,658.946288923185,0.0,24.555555555555557,1
6,15,5,0,24.076438433335923,0.18754954444703387,57.32657139080258,0.4830007205062419,0.0,5.541315214520202,0.0,598.0277821524563,0.0,23.88888888888889,1
6,16,5,0,24.28870544855127,-0.04462788478205937,55.96873339928155,0.4546892301683017,0.0,5.058402151615796,0.0,554.8232206223895,0.0,24.33333333333333,1
6,17,5,0,24.97340157230509,-0.026598427694910498,53.38450579249436,0.3310541689135791,0.0,4.12893613432466,0.0,418.63193352344405,0.0,25.0,1
6,18,5,0,24.99448166151169,-0.005518338488311514,53.01481476590001,0.2797391515555835,0.0,4.055036229223504,0.0,248.5739273486462,0.0,25.0,1
6,19,5,0,24.99588375347233,-0.004116246527669176,52.93015670645635,0.2419697574378274,0.0,3.5158233227848674,0.0,82.7543553157389,0.0,25.0,1
6,20,5,0,24.996311177118304,-0.0036888228816849278,53.270802308727525,0.599759188253518,0.0,3.1261665412072626,0.0,2.0066130220856397,1.0,24.99999999999999,1
6,21,5,0,24.99718095027712,-0.0028190497228806066,53.58282030122377,0.3646824921741047,0.0,2.1412768080296285,0.0,0.0,1.0,25.0,1
6,22,5,0,24.997242971939887,-0.0027570280601132424,54.08083369310381,0.3876185146016252,0.0,1.7419112770361451,0.0,0.0,1.0,25.0,1
6,23,5,0,24.997382115171817,-0.002617884828183037,54.6735784346701,0.1932574503637306,0.0,1.341109701203176,0.0,0.0,1.0,25.0,1
6,24,5,0,24.997351726840385,-0.002648273159614689,55.272484370500464,0.1890122463326243,0.0,1.0554574826317602,0.0,0.0,1.0,25.0,1
6,1,6,0,24.184468520693816,0.017801854027148067,58.32942257250944,0.1873328365336289,0.0,1.614053632460258,0.0,0.0,1.0,24.166666666666668,1
6,2,6,0,23.89352068350942,0.004631794620529206,59.70545778848083,0.1859177685232601,0.0,1.5813406864987547,0.0,0.0,1.0,23.88888888888889,1
6,3,6,0,24.690546489761324,-0.031675732460897166,58.15166989767354,0.1846159898508742,0.0,0.3577302668358751,0.0,0.0,1.0,24.72222222222222,1
6,4,6,0,24.996939827459546,-0.003060172540454431,57.60612364890501,0.1873515063247411,0.0,0.3007899214328332,0.0,0.0,1.0,25.0,1
6,5,6,0,24.99828612869396,-0.0017138713060411703,58.83054407406707,0.2022366713500273,0.0,0.2939098778118364,0.0,0.0,1.0,25.0,1
6,6,6,0,24.998152894734183,-0.001847105265817106,59.81704125488466,0.2308753685004064,0.0,0.3203727007022982,0.0,0.0,1.0,25.0,1
6,7,6,0,24.997388471336656,-0.0026115286633441315,60.13871201585677,0.278568908481856,0.0,0.606027516365493,0.0,29.55332088940465,1.0,25.0,1
6,8,6,0,24.99733661040276,-0.002663389597241661,60.39572060272623,0.3546745669377196,0.0,1.238241169803458,0.0,128.61924878075942,1.0,25.0,1
6,9,6,0,24.99668085495419,-0.0033191450458112115,60.34588545271034,0.6206009337326033,0.0,2.0747589655162417,0.0,296.8944902989336,1.0,25.0,1
6,10,6,0,24.99674774751364,-0.0032522524863551894,59.902133990843325,0.7967803708503356,0.0,2.5559549188827124,0.0,457.9560076432756,1.0,24.999999999999996,1
6,11,6,0,24.99650407677728,-0.0034959232227151915,58.810572803763314,0.7870043623535974,0.0,2.9208639423977454,0.0,577.2555349612292,1.0,24.999999999999996,1
6,12,6,0,24.995631289749152,-0.004368710250837182,57.93377724296887,0.7613970267735675,0.0,3.3802716792256047,0.0,633.0139254645245,1.0,24.99999999999999,1
6,13,6,0,24.99419080461056,-0.005809195389439026,56.88463816046152,0.7598336285099304,0.1005427813901799,3.904649838686507,0.0,672.225768625366,1.0,25.0,1
6,14,6,0,24.992208538537824,-0.0077914614621725775,55.80103351033506,0.636862203560618,0.0,4.370557185328418,0.0,667.0746279435384,1.0,24.999999999999996,1
6,15,6,0,24.98866926337887,-0.011330736621129489,54.77428812240527,0.57287688332937,0.0,5.064021187889054,0.0,592.0015281248741,1.0,25.0,1
6,16,6,0,24.987331345773555,-0.012668654226445142,53.96423526981736,0.5505296094979258,0.0,5.11453265945235,0.0,479.8023441663087,1.0,25.0,1
6,17,6,0,24.99138228075437,-0.00861771924563115,53.12491344631267,0.3310541689135791,0.0,4.890616259105309,0.0,357.521243222737,0.0,25.0,1
6,18,6,0,24.99401758327989,-0.005982416720108574,52.4918071995028,0.2797391515555835,0.0,4.427474922358107,0.0,211.51536969291033,0.0,25.0,1
6,19,6,0,24.665665249875907,-0.0010014167907677063,53.00287887769619,0.370852089173569,0.2010854853386986,4.213507293148975,0.0,78.325010970802,1.0,24.666666666666675,1
6,20,6,0,24.995879921041016,-0.004120078958973039,51.9162636031195,0.3591145543635261,0.1005427861885146,2.651191444772715,0.0,2.211529067410208,1.0,24.99999999999999,1
6,21,6,0,24.997466689410327,-0.002533310589672766,52.00171714134616,0.3646824921741047,0.0,1.997044751034618,0.0,0.0,1.0,25.0,1
6,22,6,0,24.99748217112833,-0.0025178288716709574,52.271334653342976,0.3876185146016252,0.0,1.6709641418798582,0.0,0.0,1.0,25.0,1
6,23,6,0,25.10841456292932,-0.0026965481817882164,52.36407124567352,0.1932574503637306,0.0,1.1682796183280229,0.0,0.0,1.0,25.111111111111107,1
6,24,6,0,25.548622154567784,-0.006933400987776395,51.61486540751045,0.1890122463326243,0.0,0.4984350882047307,0.0,0.0,1.0,25.55555555555556,1
