Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,1,5,0,24.43156288174953,-0.0128815626949077,57.86411867476336,0.4220804878438143,0.0,0.5579054711160972,0.0,0.0,2.0,24.44444444444444,1
6,2,5,0,24.444382818403746,-6.162604069714916e-05,58.086218247668086,0.4190018496757925,0.0,0.2213971238307677,0.0,0.0,2.0,24.444444444444443,1
6,3,5,0,24.44444542373031,9.792858683965733e-07,58.38311909527799,0.416602947535668,0.0,0.1192714521259836,0.0,0.0,2.0,24.444444444444443,1
6,4,5,0,24.4444396370114,-4.807433043652054e-06,59.09837196845072,0.418829766816123,0.0,0.0604027386824293,0.0,0.0,2.0,24.444444444444443,1
6,5,5,0,24.361915595956248,-0.0825288484881952,60.374479821929285,0.4351603290342825,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,6,5,0,24.28753339860986,-0.15691104583458326,61.4971038129869,0.4998095065845737,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,7,5,0,24.114589974132123,0.003478863021008749,62.28008575624586,0.6637329651146922,0.2566031994587356,0.569201642705192,0.0,25.331349139364978,1.0,24.111111111111114,1
6,8,5,0,23.34921763399536,0.01588430066203017,65.37920239265875,0.8164315984329379,0.0,1.00925915770583,0.0,91.3025372636674,1.0,23.33333333333333,1
6,9,5,0,23.3335364764188,0.00020314308547142446,65.30006578032656,1.0114817061782688,0.8692357460266358,2.3608714992284945,0.0,221.9750196320213,1.0,23.33333333333333,1
6,10,5,0,23.333340714448543,7.381115214144529e-06,64.99255721212293,1.1799242584046663,0.8499900214572653,2.7974023265069685,0.0,401.6440655198635,1.0,23.33333333333333,1
6,11,5,0,23.333337843826914,4.510493592846387e-06,64.71354817151354,1.527726459976336,0.2038561616209941,2.339851250978942,0.0,564.9103135172027,1.0,23.33333333333332,1
6,12,5,0,23.33333739606643,4.062733101051208e-06,64.34293495100482,1.3181937334610097,0.2329264694807109,2.454930467997725,0.0,668.9315603227061,0.0,23.33333333333333,1
6,13,5,0,23.333338456559535,5.123226205938636e-06,63.85610605241752,1.1637991150147018,0.0,2.815849495690899,0.0,683.7988149642849,1.0,23.33333333333333,1
6,14,5,0,23.333339915596017,6.582262681575912e-06,63.26831006485826,1.017347359471323,0.0,3.2805341195877653,0.0,687.1585217856914,1.0,23.333333333333336,1
6,15,5,0,23.33334263093011,9.297596783142126e-06,62.65145346221264,0.7742046909916354,0.0,3.6707940809134287,0.0,645.0040155805684,0.0,23.33333333333333,1
6,16,5,0,23.33334291713033,9.583797002221672e-06,62.0097202340111,0.8786583516321486,0.4658442199409147,4.222253134081534,0.0,553.2722461365797,1.0,23.33333333333333,1
6,17,5,0,23.33334013686633,6.803532993870931e-06,61.29550552089248,0.7792401654656336,0.0,4.505202322640551,0.0,421.3911356017899,1.0,23.333333333333336,1
6,18,5,0,24.434239648743,-0.01020479570144417,57.01456998791849,0.7436197446126024,0.0,3.426514433487363,0.0,247.31622175003903,1.0,24.444444444444443,1
6,19,5,0,24.444316957735253,-0.00012748670918583116,56.93287136129501,0.9292340938109428,0.0,2.928485779928592,0.0,67.32168443089382,1.0,24.44444444444444,1
6,20,5,0,24.44444784792359,3.4034791447368207e-06,56.851831502368505,0.9811120753383816,0.0,2.283348955589228,0.0,-0.0,2.0,24.444444444444446,1
6,21,5,0,24.444449192712213,4.748267770082748e-06,56.89641946473831,1.070560492243268,0.0,2.0548486742254277,0.0,0.0,2.0,24.444444444444443,1
6,22,5,0,24.44444940897469,4.964530251783117e-06,57.03046661410036,1.1900189732495468,0.6987682411361054,1.936523665644498,0.0,0.0,2.0,24.44444444444444,1
6,23,5,0,24.444450756227404,6.311782964729673e-06,57.10682885354416,0.9831018879332184,0.8908061735263324,2.510769692717751,0.0,0.0,2.0,24.44444444444444,1
6,24,5,0,23.957163606705617,0.012719162261173977,58.77269828522162,0.5265489858212697,1.3658351173930976,3.2297270400076217,0.0,0.0,2.0,23.944444444444443,1
6,1,6,0,23.88981467604013,0.0009257871512424742,59.16839292258752,0.4220804878438143,0.0,1.435991406179148,0.0,0.0,2.0,23.88888888888889,1
6,2,6,0,23.88891671612653,2.7827237641275815e-05,59.44193181565357,0.4190018496757925,0.0,0.8682523466466306,0.0,0.0,2.0,23.88888888888889,1
6,3,6,0,23.88886377755757,-2.511133131832821e-05,60.10537344492487,0.416602947535668,0.0,0.6297042767915602,0.0,0.0,2.0,23.88888888888889,1
6,4,6,0,24.388512915252942,-0.0003759736359505439,58.73844779802844,0.418829766816123,0.6951398179260185,0.2001339654414439,0.0,0.0,2.0,24.388888888888893,1
6,5,6,0,24.4442690558262,-0.0001753886182420672,59.78861516731818,0.4351603290342825,0.0,0.1009256613792131,0.0,0.0,2.0,24.444444444444443,1
6,6,6,0,23.959878680549338,0.015434236104894694,62.64460437366917,0.4998095065845737,0.0,0.4281066597234196,0.0,0.0,2.0,23.944444444444443,1
6,7,6,0,24.16481671899141,-0.0018499476752538158,62.178208928488274,0.5295653218120047,0.0,0.3467803627700213,0.0,29.41355635913518,2.0,24.166666666666664,1
6,8,6,0,24.444327981506436,-0.00011646293800282592,61.537401907393416,0.8164315984329379,0.0,0.4845681140341822,0.0,135.22647068103376,2.0,24.44444444444444,1
6,9,6,0,24.11358714801435,0.0024760369032357232,62.841933011678,1.2068071866082213,0.0,1.1395009361909605,0.0,298.612992195943,2.0,24.111111111111114,1
6,10,6,0,23.89011746124299,0.0012285723541118898,63.46707778123525,1.366649552924462,0.0,1.7604555536186937,0.0,466.0646895348487,2.0,23.88888888888888,1
6,11,6,0,23.888898091033575,9.202144696018877e-06,63.09011833346897,1.3814314502240244,0.0,2.118714658816028,0.0,583.1921001246167,2.0,23.88888888888888,1
6,12,6,0,23.888901821408574,1.2932519695141309e-05,62.27620974938609,1.3423820999589853,0.0,2.481537941084405,0.0,648.8753147538316,2.0,23.88888888888888,1
6,13,6,0,23.88889352349372,4.634604827913336e-06,61.78503146060104,1.1637991150147018,0.0,2.8291654724681763,0.0,671.3684341042566,2.0,23.888888888888893,1
6,14,6,0,23.888894742619144,5.853730264959722e-06,61.23107092819414,1.017347359471323,0.0,3.265740242945457,0.0,672.6154072306664,2.0,23.88888888888888,1
6,15,6,0,23.88889664374057,7.754851679919739e-06,60.64153679804927,0.941760826835618,0.4634199094889462,3.8431667246546297,0.0,632.5983073702278,2.0,23.88888888888889,1
6,16,6,0,23.45563407034344,0.0667451814545501,61.5099335176895,1.053216537088454,0.0,4.86225687367245,0.0,541.6831055128027,2.0,23.38888888888889,1
6,17,6,0,23.3393835599698,0.0060502266364714785,61.0887306415632,0.9620526099203788,0.4634213163007727,5.503086059385512,0.0,411.01534219533534,2.0,23.33333333333333,1
6,18,6,0,24.433402735009043,-0.011041709435396285,56.76024703664181,0.9459762595419332,0.0,4.240920015518308,0.0,241.4041055356387,2.0,24.44444444444444,1
6,19,6,0,24.44432374404672,-0.00012070039772282826,56.480282034699606,0.9779371664277718,0.2317131616067915,3.237448843094052,0.0,66.47773084581198,2.0,24.444444444444443,1
6,20,6,0,23.34723235985105,0.013899026517727009,59.96169942830182,0.7263814525184968,0.0,3.670076745996981,0.0,-0.0,2.0,23.33333333333332,1
6,21,6,0,23.168517117453867,0.001850450787195257,60.29639260765304,0.4507490418761686,0.0,3.380831693563046,0.0,0.0,2.0,23.16666666666667,1
6,22,6,0,23.11188355889145,0.0007724477803492391,60.33451472087883,0.4430446822875672,0.2317131374189871,2.945895847253221,0.0,0.0,2.0,23.1111111111111,1
6,23,6,0,24.048813351563545,-0.006742203992015305,57.227567650623925,0.435981091247661,0.2317128427885131,1.309506868054003,0.0,0.0,2.0,24.05555555555556,1
6,24,6,0,24.44326222703796,-0.0011822174064874957,56.11435928331144,0.4267451767435959,0.0,0.7178073785632771,0.0,0.0,2.0,24.444444444444446,1
6,1,7,0,24.444436200876417,-8.243568025534387e-06,56.29365764010137,0.4220804878438143,0.0,0.5962325649952442,0.0,0.0,2.0,24.444444444444443,1
6,2,7,0,24.44443885231537,-5.592129074472041e-06,56.68144205283584,0.4190018496757925,0.0,0.5174737473129039,0.0,0.0,2.0,24.444444444444443,1
6,3,7,0,24.44444822123434,3.776789895937327e-06,56.829109125040816,0.416602947535668,0.0,0.4478053770053971,0.0,0.0,2.0,24.444444444444443,1
6,4,7,0,24.444438932343004,-5.512101438398531e-06,57.24868080508218,0.418829766816123,0.0,0.382765194343897,0.0,0.0,2.0,24.444444444444443,1
6,5,7,0,24.444448182160517,3.7377160744256344e-06,57.6852223054291,0.4351603290342825,0.0,0.3466984838593004,0.0,0.0,2.0,24.444444444444443,1
6,6,7,0,24.44442698598517,-1.7458459272035043e-05,58.35066769161017,0.4998095065845737,0.0,0.281494567136422,0.0,0.0,2.0,24.444444444444443,1
6,7,7,0,24.44441457395185,-2.9870492593175868e-05,58.742889227926725,0.5295653218120047,0.0,0.3244553065476214,0.0,32.99870474943333,2.0,24.444444444444443,1
6,8,7,0,23.9527917129437,0.008347268499257154,60.60758401212938,0.622610842533933,0.0,0.7141815635652634,0.0,130.09343559111466,2.0,23.944444444444443,1
6,9,7,0,23.88927006888468,0.0003811799958022277,60.82339543727981,1.0114817061782688,0.4364734862198819,1.5840692298609496,0.0,261.739018671982,2.0,23.88888888888888,1
6,10,7,0,23.88889265177561,3.762886706226709e-06,60.78142390037694,1.366649552924462,0.0,1.4673794632947137,0.0,392.0989320444338,2.0,23.888888888888903,1
6,11,7,0,23.888892102533077,3.2136441880936673e-06,60.583656378703004,1.2007859456120042,0.7988777792613351,2.472497934395797,0.0,536.6332334476477,1.0,23.88888888888889,1
6,12,7,0,23.888895557949677,6.669060798714099e-06,60.56989171696994,1.1668176595278317,0.0,2.068683199882071,0.0,620.5233412763062,1.0,23.88888888888888,1
6,13,7,0,23.888898094999465,9.206110576087667e-06,60.54917574307235,1.1637991150147018,0.2305117584071076,1.9952929941171065,0.0,640.3422837664707,1.0,23.88888888888889,1
6,14,7,0,23.888896457572017,7.568683127345821e-06,60.5935797911224,8.397739868954318,0.0533701519214833,3.123395491174965,0.0,605.6344868157124,2.0,23.88888888888889,1
6,15,7,0,23.38384498226656,0.0505116489332309,62.04104934512234,1.1093169626796002,0.1217635648173823,3.344494920313457,0.0,543.2707515622643,2.0,23.33333333333333,1
6,16,7,0,23.337772888981192,0.004439555647863358,61.56113133936698,1.053216537088454,0.3692791129562679,3.440815446560606,0.0,390.21965434503176,2.0,23.33333333333333,1
6,17,7,0,23.607277156521366,-0.0038339545897443372,60.44942853829872,0.9620526099203788,0.8132382963839416,3.015785744814508,0.0,266.4796701393035,2.0,23.61111111111111,1
6,18,7,0,23.88638615892114,-0.0025027299677375936,59.76086236039788,0.9459762595419332,0.0854993285383376,2.5796351775840374,0.0,149.09070466905422,2.0,23.88888888888888,1
6,19,7,0,23.33985980343728,0.00652647010395313,61.62232032595022,0.9779371664277718,0.9971267774582044,2.7149167210143266,0.0,47.79314746509648,2.0,23.33333333333333,1
6,20,7,0,23.33338007156919,4.67382358628754e-05,61.540980505866486,0.9811120753383816,0.3082459340113202,2.347619806238,0.0,-0.0,2.0,23.33333333333333,1
6,21,7,0,23.333339176904587,5.84357125887891e-06,61.46951947717564,1.070560492243268,0.0842448037541327,2.024737540235908,0.0,0.0,2.0,23.33333333333333,1
6,22,7,0,23.333339602252504,6.268919175766996e-06,61.43336188235362,1.1900189732495468,0.0,1.8139090221543115,0.0,0.0,2.0,23.33333333333333,1
6,23,7,0,23.55315912535748,-0.0023964301980790026,60.72291095414407,0.435981091247661,0.0,1.102575084589232,0.0,0.0,2.0,23.55555555555556,1
6,24,7,0,24.344215229587668,-0.10022921485677472,58.1323218772897,0.4267451767435959,0.0,0.2055652178189205,0.0,0.0,2.0,24.444444444444443,1
6,1,1,0,24.443920854684457,-0.0005235897599860095,57.93577564234446,0.4220804878438143,0.0,0.2185054425857873,0.0,0.0,2.0,24.444444444444443,1
6,2,1,0,24.44444289087507,-1.553569372703123e-06,58.05366677436082,0.4190018496757925,0.0,0.2582430198688017,0.0,0.0,2.0,24.444444444444443,1
6,3,1,0,24.44444707392929,2.629484846750074e-06,58.14955199446202,0.416602947535668,0.0,0.2387186590975113,0.0,0.0,2.0,24.444444444444443,1
6,4,1,0,24.44444095060469,-3.4938397526218523e-06,58.35142940513069,0.418829766816123,0.0,0.21699659961383,0.0,0.0,2.0,24.444444444444443,1
6,5,1,0,24.44442866454908,-1.5779895363721153e-05,58.947257712385394,0.4351603290342825,0.0,0.1468215834198299,0.0,0.0,2.0,24.444444444444443,1
6,6,1,0,24.444431776293705,-1.2668150738193162e-05,59.62146273958493,0.5277520983797032,0.0,0.1391676448398125,0.0,0.0,2.0,24.444444444444443,1
6,7,1,0,24.444457088268766,1.2643824323532726e-05,60.02134609950528,0.7979006084173795,1.052526602735259,1.3932442380245744,0.0,20.290480753138436,2.0,24.444444444444443,1
6,8,1,0,24.444448665154464,4.220710021485274e-06,60.16431439499132,0.8164315984329379,0.0,0.4394450827615127,0.0,78.04262104683048,1.0,24.444444444444443,1
6,9,1,0,24.4444503507554,5.9063109603130215e-06,60.25032080916464,1.0114817061782688,0.9210594097609808,1.4263474765495563,0.0,128.00911833457144,1.0,24.44444444444444,1
6,10,1,0,24.444447829127533,3.384683090246199e-06,60.42240897946132,1.1799242584046663,0.0,0.712970877676783,0.0,269.3961006967464,1.0,24.444444444444443,1
6,11,1,0,24.444446706594647,2.2621502004938066e-06,60.58400797854837,1.2007859456120042,0.4586611029896922,0.7411285547578911,0.0,321.0253611671685,1.0,24.444444444444446,1
6,12,1,0,24.444446996377412,2.551932968941628e-06,60.718266538214245,0.9912532190966776,0.0,0.6591587393852013,0.0,312.3563721104963,0.0,24.444444444444443,1
6,13,1,0,24.444447948655743,3.5042112997984987e-06,60.840898097553385,0.9909721446044152,0.6879795211450923,0.7896080261388881,0.0,390.5893385837493,0.0,24.444444444444443,1
6,14,1,0,24.4444488884156,4.443971160839055e-06,60.91862303285167,0.8463094564119189,0.0,0.8365785119858664,0.0,380.9524603596945,0.0,24.44444444444444,1
6,15,1,0,24.44445079071047,6.3462660264690385e-06,60.953082617397904,0.7742046909916354,0.0,0.9845034610578626,0.0,406.66533863664506,0.0,24.444444444444443,1
6,16,1,0,24.444454512419178,1.006797473479537e-05,60.91568442228126,0.8786583516321486,0.0,1.2754050830673505,0.0,432.0391955819264,1.0,24.444444444444443,1
6,17,1,0,24.444463333918925,1.888947448236422e-05,60.873723975142056,0.7792401654656336,0.0,1.4835426953354098,0.0,346.7004274621312,1.0,24.444444444444443,1
6,18,1,0,24.444452898791877,8.454347433684006e-06,61.04541174569367,0.7436197446126024,0.0,1.7179165760163153,0.0,204.86647493915748,1.0,24.444444444444443,1
6,19,1,0,24.4444496740016,5.229557157093723e-06,60.95919859938102,0.9779371664277718,0.0,1.6052916849577723,0.0,62.57554728794209,2.0,24.444444444444443,1
6,20,1,0,24.44444809111657,3.646672130486195e-06,60.90545736083982,0.7263814525184968,0.0,1.3214112191212122,0.0,-0.0,2.0,24.44444444444444,1
6,21,1,0,23.784483979075677,0.006706201297905778,63.061952179278855,0.7606547670597181,0.0,1.7581039178264712,0.0,0.0,2.0,23.77777777777777,1
6,22,1,0,23.339255854606847,0.005922521273518555,64.44773396254526,0.8165318277685572,0.0,2.0563050234694247,0.0,0.0,2.0,23.33333333333333,1
6,23,1,0,23.38833117653345,-0.000557712355440998,64.07253426591885,0.7095414895904396,0.2293303730997571,1.6134236666832602,0.0,0.0,2.0,23.38888888888889,1
6,24,1,0,23.71995361814066,-0.00226860408156071,62.79926580325359,0.5265489858212697,0.0,0.8631977742046371,0.0,0.0,2.0,23.72222222222222,1
6,1,2,0,23.886842750624,-0.0020461382648875315,62.21289227569554,0.4527237575227327,0.0,0.5222019491627818,0.0,0.0,2.0,23.88888888888889,1
6,2,2,0,23.88886203258329,-2.6856305598954577e-05,62.29400485597842,0.4169947791439252,0.0,0.4171875935312545,0.0,0.0,2.0,23.88888888888889,1
6,3,2,0,23.888892413863733,3.5249748435717265e-06,62.37389279644324,0.416602947535668,0.0,0.3424545931257269,0.0,0.0,2.0,23.88888888888889,1
6,4,2,0,23.888882627190544,-6.2616983456109665e-06,62.62610439533853,0.418829766816123,0.0,0.2792095393844284,0.0,0.0,2.0,23.88888888888889,1
6,5,2,0,23.88887397342133,-1.4915467559717399e-05,63.176936623134765,0.4351603290342825,0.0,0.1613487610130904,0.0,0.0,2.0,23.88888888888889,1
6,6,2,0,24.182450923551325,-0.26199352089311745,62.65192274339427,0.5277520983797032,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,7,2,0,24.393582508847167,-0.050861935597275476,62.09384880090682,0.5295653218120047,0.0,0.0144586223184482,0.0,31.346208935832344,1.0,24.444444444444443,1
6,8,2,0,24.444385496838105,-5.8947606337511615e-05,62.15077842680718,0.622610842533933,0.0,0.3117760416548318,0.0,130.84775180118388,1.0,24.444444444444443,1
6,9,2,0,24.444446050242348,1.6057979017602975e-06,62.28919494875487,0.8161562257483165,0.0,0.5041699109304525,0.0,318.7752574016536,0.0,24.444444444444446,1
6,10,2,0,24.444446382730384,1.9382859335337344e-06,62.311569359139455,0.9931989638848708,0.0,0.7484861202415896,0.0,471.98817857413036,0.0,24.44444444444445,1
6,11,2,0,24.444447271119746,2.8266752956085384e-06,62.25809569411654,1.020140440999984,0.0,1.0105534495959927,0.0,589.4742759541751,0.0,24.44444444444445,1
6,12,2,0,24.444447538908577,3.094464133823749e-06,62.06673215592831,0.9912532190966776,0.0,1.293752259916729,0.0,650.7837246146078,0.0,24.444444444444443,1
6,13,2,0,24.444448565805857,4.121361410369673e-06,61.79954757496689,1.4907396293790338,0.2128085634956841,1.8367332603932771,0.0,669.2073092711003,1.0,24.444444444444446,1
6,14,2,0,24.444450186461065,5.742016625731594e-06,61.480312108443016,1.1481235652170556,0.0,2.2895318882162488,0.0,667.7025178697222,2.0,24.44444444444444,1
6,15,2,0,24.444452989481967,8.54503752023561e-06,61.102913439240496,0.941760826835618,0.0,2.665408706117576,0.0,620.1800727429036,1.0,24.444444444444446,1
6,16,2,0,24.44445515536526,1.0710920818723935e-05,60.72106565742532,0.8786583516321486,0.0,3.0790740331365334,0.0,511.0518746512501,1.0,24.444444444444443,1
6,17,2,0,24.44445257205953,8.12761508228732e-06,60.29253969523243,0.7792401654656336,0.0,3.3613846287035023,0.0,398.1426614611918,1.0,24.444444444444446,1
6,18,2,0,24.44444967858565,5.234141209342624e-06,59.95453449399271,0.5412632296832718,0.6844766275656311,3.625157994792476,0.0,260.77182666406196,0.0,24.44444444444444,1
6,19,2,0,24.444448612592726,4.168148279859452e-06,59.70762580731994,0.9779371664277718,0.6844829893693067,3.281315686622017,0.0,74.11013279625762,2.0,24.444444444444446,1
6,20,2,0,24.44444717392709,2.729482634578062e-06,59.37857416645376,0.9811120753383816,1.7559595221679802,4.409155572281053,0.0,-0.0,2.0,24.444444444444457,1
6,21,2,0,24.444448090468036,3.646023593262271e-06,59.16173356581265,1.070560492243268,0.4563243037531667,2.687966352755273,0.0,0.0,2.0,24.444444444444443,1
6,22,2,0,24.444449191724537,4.747280097916473e-06,59.06602159895831,0.4430446822875672,0.0,1.7803719761581391,0.0,0.0,2.0,24.44444444444444,1
6,23,2,0,24.444450210832564,5.766388124328614e-06,59.02141766966104,0.7095414895904396,0.0,1.4947410347152523,0.0,0.0,2.0,24.44444444444444,1
6,24,2,0,24.44445002605773,5.5816132835673216e-06,59.078854704046165,0.4267451767435959,0.0,1.172337648913392,0.0,0.0,2.0,24.444444444444446,1
6,1,3,0,24.44444416534306,-2.7910138555853337e-07,59.215354264662174,0.4220804878438143,0.0,0.8940709451280612,0.0,0.0,2.0,24.444444444444446,1
6,2,3,0,24.44444881849968,4.3740552371218655e-06,59.32387848350539,0.4190018496757925,0.0,0.6930320835839896,0.0,0.0,2.0,24.444444444444443,1
6,3,3,0,24.444448796656825,4.352212382485732e-06,59.457371771198495,0.416602947535668,0.0,0.5459993496965637,0.0,0.0,2.0,24.444444444444443,1
6,4,3,0,24.44443713804161,-7.306402832085723e-06,59.81843664583643,0.3971552062919549,0.0,0.4243927371375259,0.0,0.0,2.0,24.444444444444443,1
6,5,3,0,24.444446954152163,2.509707719866583e-06,60.23260626548851,0.4351603290342825,0.0,0.2452549985240942,0.0,0.0,1.0,24.444444444444443,1
6,6,3,0,24.44443027000601,-1.4174438433656178e-05,60.90792293387474,0.4998095065845737,0.0,0.2299565175115297,0.0,0.0,1.0,24.444444444444443,1
6,7,3,0,24.444452191168622,7.746724179469311e-06,61.32914058494863,7.873087571538284,0.1357535344747872,1.0789705460885437,0.0,38.11107843998853,2.0,24.444444444444443,1
6,8,3,0,24.169713244609344,0.003046577942676265,62.46934270490646,0.8164315984329379,0.1449139037779968,1.1185992109937732,0.0,145.06267255132138,1.0,24.166666666666668,1
6,9,3,0,23.34268661715087,0.009353283817542746,65.46047350468004,1.0114817061782688,0.1596686424586752,2.097199466187904,0.0,300.4441537138984,1.0,23.33333333333333,1
6,10,3,0,23.33338632418348,5.299085015764149e-05,65.27484168276119,1.1799242584046663,0.3181992926441112,2.2249792130432176,0.0,472.73381275544733,1.0,23.33333333333332,1
6,11,3,0,23.333337434466337,4.101133008305169e-06,65.02325093657363,1.2007859456120042,0.2888981661800623,2.301938392394966,0.0,589.028331877382,1.0,23.33333333333333,1
6,12,3,0,23.333337752092653,4.418759331770161e-06,64.72206938216821,0.9912532190966776,0.0,2.4118444987105665,0.0,650.6600214054674,0.0,23.33333333333332,1
6,13,3,0,23.33333869051636,5.357183031406976e-06,64.37099755093895,0.9909721446044152,0.0,2.6835845011689017,0.0,663.9514772115118,0.0,23.33333333333333,1
6,14,3,0,23.33334053281563,7.199482300990212e-06,63.96169975219444,0.8463094564119189,0.0,3.0336177868485588,0.0,668.3497255897446,0.0,23.33333333333333,1
6,15,3,0,23.33334274713763,9.41380429964056e-06,63.5011525243462,0.7742046909916354,0.0,3.449142557310057,0.0,631.4032604369954,0.0,23.33333333333333,1
6,16,3,0,23.333344110025507,1.0776692178637859e-05,63.03127115123467,0.8786583516321486,0.0,3.953618073861417,0.0,541.915598898381,1.0,23.33333333333333,1
6,17,3,0,23.33333951642276,6.183089432454381e-06,62.456710301661815,0.7792401654656336,0.0,4.26122540632263,0.0,417.8207010788168,1.0,23.33333333333333,1
6,18,3,0,24.439643281389127,-0.004801163055311974,58.36597268934237,0.7436197446126024,0.0,3.0752821261502588,0.0,248.76003530271987,1.0,24.44444444444444,1
6,19,3,0,24.444406967792013,-3.747665243025722e-05,58.30386384600846,0.9779371664277718,0.0,2.4675845824714013,0.0,73.08698191391304,2.0,24.444444444444443,1
6,20,3,0,24.44444787211372,3.4276692737478243e-06,58.29138180996872,0.7263814525184968,0.0,1.9437842517206647,0.0,0.04865332291303055,1.0,24.444444444444446,1
6,21,3,0,24.44444907124257,4.626798130402676e-06,58.127056783637634,1.070560492243268,1.1409880727705208,3.19009434527422,0.0,0.0,2.0,24.44444444444444,1
6,22,3,0,24.44444901977022,4.575325778688466e-06,58.08920005184028,0.8165318277685572,0.0,1.9454341296274027,0.0,0.0,2.0,24.444444444444443,1
6,23,3,0,24.444449867157385,5.422712945346575e-06,58.13667635887049,0.435981091247661,0.0,1.3615219502184892,0.0,0.0,2.0,24.44444444444444,1
6,24,3,0,24.444449656246444,5.211801997972998e-06,58.214411562816494,0.4267451767435959,0.0,1.054812280767394,0.0,0.0,2.0,24.444444444444446,1
6,1,4,0,24.44444957533361,5.130889167759278e-06,58.301335651853776,0.4220804878438143,0.0,0.8436240140253135,0.0,0.0,2.0,24.444444444444443,1
6,2,4,0,24.444430080675225,-1.4363769217595745e-05,58.66999311278447,0.6382042625444257,0.0,1.0758207214674926,0.0,0.0,2.0,24.444444444444443,1
6,3,4,0,24.444421552774312,-2.2891670131031105e-05,59.20716141931668,0.635805360404301,0.0,1.0460767858924396,0.0,0.0,2.0,24.444444444444443,1
6,4,4,0,24.44445044276866,5.998324215994444e-06,59.39710963513288,0.6163576191605878,0.0,0.9519985339880478,0.0,0.0,2.0,24.444444444444443,1
6,5,4,0,24.4444269516201,-1.749282434460042e-05,60.115732210178834,0.4790008116080091,0.0,0.4942550690223144,0.0,0.0,2.0,24.444444444444443,1
6,6,4,0,24.444447755916507,3.311472063671772e-06,60.1968553606217,0.4998095065845737,0.0,0.3405550509366019,0.0,0.0,2.0,24.444444444444443,1
6,7,4,0,24.4444489234928,4.479048357097781e-06,60.449213745890845,0.9906734794790242,0.3677789126855453,0.6047264038520916,0.0,30.546790978977878,2.0,24.444444444444443,1
6,8,4,0,24.44444883286453,4.388420087764189e-06,60.82132163343007,1.0356340113015707,0.0,1.1498124386181832,0.0,123.83851805500093,1.0,24.444444444444443,1
6,9,4,0,24.444447582771247,3.1383268002116438e-06,60.884939406271634,1.0114817061782688,0.0,1.1239898223822025,0.0,293.80565267643277,1.0,24.444444444444446,1
6,10,4,0,24.4444476351523,3.1907078543724765e-06,60.853228861804126,0.9931989638848708,0.0,1.2474464464328934,0.0,423.94768869104416,0.0,24.444444444444446,1
6,11,4,0,24.44444784423557,3.3997911224048494e-06,60.71976711829304,1.020140440999984,0.0,1.5191217640036727,0.0,538.535844715187,0.0,24.444444444444446,1
6,12,4,0,24.44444846096197,4.016517522131835e-06,60.49991633488676,1.1668176595278317,0.0,1.919306143951378,0.0,645.2458158262282,1.0,24.444444444444446,1
6,13,4,0,24.44444931030928,4.865864841718803e-06,60.18517258692393,1.4907396293790338,0.3771264683227681,2.404518647179898,0.0,673.6296467090757,1.0,24.44444444444444,1
6,14,4,0,24.44445182026725,7.375822811184207e-06,59.75718432121495,1.1263275309261,0.1555754034931566,2.7805449318185285,0.0,657.7040413859767,1.0,24.44444444444444,1
6,15,4,0,24.444454746852035,1.0302407591922247e-05,59.30084786707086,0.941760826835618,0.0,3.177672062809177,0.0,646.2199858021174,1.0,24.444444444444443,1
6,16,4,0,24.44445641747386,1.1973029415912606e-05,58.92523438650983,0.7041001661758427,0.0,3.2980952777120054,0.0,549.5049881348974,0.0,24.444444444444443,1
6,17,4,0,24.444454105912467,9.66146802383605e-06,58.732707992935474,0.9984425783342668,0.0,3.905748210875129,0.0,413.0634481540458,1.0,24.444444444444443,1
6,18,4,0,24.444449282589567,4.8381451236423345e-06,58.51458344183121,1.1651786724105662,0.0,4.385260749975698,0.0,238.44676599835066,2.0,24.444444444444443,1
6,19,4,0,24.44444849959486,4.055150412796138e-06,58.46876975583455,1.1971395792964048,0.6776119413094854,3.808179309502376,0.0,70.19509815556391,2.0,24.444444444444446,1
6,20,4,0,24.444448449095223,4.004650776323615e-06,58.45614643828864,1.2003144882070147,0.0,3.19861299573947,0.0,0.19978655346094648,2.0,24.444444444444446,1
6,21,4,0,24.444449277755744,4.8333113014109585e-06,58.25149129756696,1.070560492243268,0.0,2.465498804959969,0.0,0.0,2.0,24.444444444444443,1
6,22,4,0,24.44445039612266,5.9516782222601705e-06,58.12162466114504,1.1900189732495468,0.0,2.160887250769068,0.0,0.0,2.0,24.44444444444444,1
6,23,4,0,24.444450191611452,5.74716701251532e-06,58.08681224560218,0.435981091247661,0.0,1.5766399524292805,0.0,0.0,2.0,24.44444444444444,1
6,24,4,0,24.444449945969843,5.501525397022533e-06,58.09215929516834,0.4267451767435959,0.0,1.1729635124998312,0.0,0.0,2.0,24.444444444444446,1
6,1,5,0,24.44444952434299,5.079898542703631e-06,58.075492161938975,0.4220804878438143,0.0,0.8970248289415398,0.0,0.0,2.0,24.444444444444446,1
6,2,5,0,24.44444884467921,4.400234768553446e-06,58.10127098401647,0.4190018496757925,0.0,0.7056818282175976,0.0,0.0,2.0,24.444444444444443,1
6,3,5,0,24.44444553824041,1.0937959658008367e-06,58.1867507261282,0.416602947535668,0.0,0.551058709415798,0.0,0.0,2.0,24.444444444444443,1
6,4,5,0,24.444443724954407,-7.194900355500522e-07,58.34685149283981,0.418829766816123,0.0,0.4242098350517052,0.0,0.0,2.0,24.444444444444443,1
6,5,5,0,24.444446226583345,1.7821389022287804e-06,58.66917255715906,0.4351603290342825,0.0,0.2112496755811112,0.0,0.0,2.0,24.444444444444443,1
6,6,5,0,24.444447027474524,2.583030081382276e-06,58.81005308885209,0.4998095065845737,0.0,0.2341515545058261,0.0,0.0,2.0,24.444444444444443,1
6,7,5,0,24.444451902502824,7.4580583806493905e-06,58.88814980877344,0.6637329651146922,0.4951585121534648,0.9455727239374488,0.0,32.44562783761203,2.0,24.444444444444443,1
6,8,5,0,24.444448026375436,3.5819309935902766e-06,59.206932233083286,0.8125862670200814,0.0,0.8536213929546883,0.0,124.49291788136782,0.0,24.444444444444443,1
6,9,5,0,24.44444690870797,2.4642635239047195e-06,59.27733411329038,0.8161562257483165,0.0,0.8126473722652261,0.0,257.28588626930883,0.0,24.444444444444446,1
6,10,5,0,24.444446913694264,2.469249821501762e-06,59.28464707052846,0.9931989638848708,0.0,1.02335266671923,0.0,426.89832687561477,0.0,24.444444444444443,1
6,11,5,0,24.444447070733275,2.626288818419198e-06,59.19942966114564,1.020140440999984,0.0,1.3028005034535224,0.0,544.0743148949526,0.0,24.444444444444457,1
6,12,5,0,24.444447933486654,3.4890422071498506e-06,59.011072646265184,0.9912532190966776,0.0,1.6142301701905162,0.0,600.5640217038947,0.0,24.444444444444446,1
6,13,5,0,24.444449041575574,4.59713113443172e-06,58.72254261047152,0.9909721446044152,0.0,1.9636675949632283,0.0,643.9291925040067,0.0,24.44444444444444,1
6,14,5,0,23.90054110657679,0.01165221768789948,60.18610959517907,1.017347359471323,0.0,3.017927252881539,0.0,635.8762063247193,1.0,23.88888888888889,1
6,15,5,0,23.88957486394255,0.0006859750536598597,59.72113318949456,0.941760826835618,0.0,3.519289550225864,0.0,594.2015691322978,1.0,23.88888888888889,1
6,16,5,0,23.88896040980317,7.152091427897744e-05,59.20907452197332,0.8786583516321486,0.0,3.753772369737244,0.0,517.4478761484626,1.0,23.88888888888889,1
6,17,5,0,23.73004342924392,0.007821207021699195,59.17146054557556,0.7792401654656336,0.0,4.101247016264643,0.0,404.9843610670142,1.0,23.72222222222222,1
6,18,5,0,23.34511442784172,0.011781094508386047,60.00368258983512,0.933595169098751,0.0,5.204899481523342,0.0,240.9738269623628,1.0,23.333333333333336,1
6,19,5,0,23.33345034182618,0.00011700849284324022,59.50270048614371,0.7538721635160366,0.0,4.241710474755545,0.0,73.0447747178547,1.0,23.333333333333336,1
6,20,5,0,23.33333810418244,4.770849120205867e-06,59.36350140198141,0.9811120753383816,0.4495034349909613,3.4770326926805626,0.0,0.6450900583160265,2.0,23.33333333333332,1
6,21,5,0,23.3333379694405,4.636107171052117e-06,59.16300456704791,1.070560492243268,0.6742510912617776,3.009576526707555,0.0,0.0,2.0,23.33333333333333,1
6,22,5,0,23.553724510024573,-0.001831045530988007,58.28532883848605,0.8165318277685572,0.4495003978685143,2.3246424665288483,0.0,0.0,2.0,23.55555555555556,1
6,23,5,0,23.88544723219397,-0.003441656694917583,57.233214556254175,0.435981091247661,0.6742323417964726,1.613415402538941,0.0,0.0,2.0,23.88888888888889,1
6,24,5,0,23.888844401487024,-4.448740186546729e-05,57.35486109953715,0.4267451767435959,0.2247506616647353,1.2909588994900043,0.0,0.0,2.0,23.88888888888889,1
6,1,6,0,23.94354216988276,-0.0009022745616817929,57.3118084220434,0.4220804878438143,0.0,1.0147371917905037,0.0,0.0,2.0,23.944444444444443,1
6,2,6,0,23.944426345439805,-1.8099004638116867e-05,57.59812311668178,0.4190018496757925,0.0,0.855002667324635,0.0,0.0,2.0,23.944444444444443,1
6,3,6,0,23.99900720330365,-0.000992796696351661,57.538439667687946,0.416602947535668,0.0,0.6914891196876143,0.0,0.0,2.0,24.0,1
6,4,6,0,23.999976518103036,-2.3481896963772897e-05,57.888405365258194,0.418829766816123,0.0,0.6012407896423787,0.0,0.0,2.0,24.0,1
6,5,6,0,23.999971533258737,-2.8466741262889173e-05,58.55693891831539,0.4351603290342825,0.0,0.5058501722438798,0.0,0.0,2.0,24.0,1
6,6,6,0,24.05435680926392,-0.0011987462916422942,58.39376157029156,0.4998095065845737,0.0,0.4234247269347628,0.0,0.0,2.0,24.05555555555556,1
6,7,6,0,24.055546298125567,-9.257429994136146e-06,58.60447969199288,0.5295653218120047,0.0,0.5932927879746384,0.0,31.399512919176978,2.0,24.05555555555556,1
6,8,6,0,24.11086149135796,-0.0002496197531556277,58.61248589912552,0.8164315984329379,0.0,0.8942155984994274,0.0,126.90761734858951,2.0,24.111111111111114,1
6,9,6,0,24.11111343107936,2.319968245956261e-06,58.73267509362648,1.0114817061782688,0.0,1.1979426310444126,0.0,313.1298389707848,2.0,24.111111111111114,1
6,10,6,0,24.16655684481921,-0.00010982184746310963,58.5611228235872,1.1799242584046663,0.0,1.4141548653513294,0.0,468.01732419717166,2.0,24.16666666666667,1
6,11,6,0,24.166670203297663,3.5366309916184946e-06,58.51149260038909,1.3814314502240244,0.0,1.7748746763346224,0.0,570.8614009022924,2.0,24.16666666666667,1
6,12,6,0,24.166670593714063,3.927047401930395e-06,58.31380202317506,1.3423820999589853,0.2236479894430926,2.199785659339649,0.0,605.1080287441404,2.0,24.16666666666666,1
6,13,6,0,24.22172871882977,-0.0004935033924446941,57.85590733578007,1.3366260854249878,0.0,2.5176404826222853,0.0,626.4547486556443,2.0,24.222222222222214,1
6,14,6,0,24.22221646000751,-5.762214701832136e-06,57.58364938164243,6.18797564607334,0.2236478317245348,3.5984906613043592,0.0,610.8363558457704,2.0,24.22222222222221,1
6,15,6,0,24.272952602647518,-0.004825175130253712,57.04484064645916,2.018333396050984,0.1728141546212307,3.6703447076879017,0.0,561.5746350040046,2.0,24.27777777777777,1
6,16,6,0,24.27750820475659,-0.00026957302118901794,56.68234581438271,1.053216537088454,0.0742762267044583,3.716302429231437,0.0,409.00247604958184,2.0,24.27777777777778,1
6,17,6,0,24.33207080472163,-0.001262528611697178,56.17766848634015,0.9620526099203788,0.0,3.666166977404709,0.0,323.0118315600488,2.0,24.33333333333333,1
6,18,6,0,24.333318865647204,-1.446768612112237e-05,55.9480936739814,0.9459762595419332,0.2236479405124315,3.790180459226783,0.0,193.13083682216015,2.0,24.333333333333325,1
6,19,6,0,24.33333701733525,3.6840019106421096e-06,55.70981543197092,0.9779371664277718,0.8982609312843954,4.193260901420838,0.0,62.409821904671766,2.0,24.33333333333334,1
6,20,6,0,24.388627891179283,-0.0002609977095957561,55.47820838723874,0.9811120753383816,0.4472952237367025,2.722265421979026,0.0,1.198065842846553,2.0,24.38888888888888,1
6,21,6,0,24.388891534975997,2.6460871005440367e-06,55.50459204862917,1.070560492243268,0.0,2.152973952140577,0.0,0.0,2.0,24.388888888888896,1
6,22,6,0,24.44395588351445,-0.0004885609299911664,55.412597299335445,1.1900189732495468,0.0,1.8549587069326967,0.0,0.0,2.0,24.444444444444443,1
6,23,6,0,24.444443706797664,-7.376467756614602e-07,55.51301826182048,0.9831018879332184,0.0,1.5799139671884617,0.0,0.0,2.0,24.44444444444444,1
6,24,6,0,24.444449625433776,5.1809893300003296e-06,55.65434421336005,0.4267451767435959,0.0,1.1685328688070251,0.0,0.0,2.0,24.444444444444446,1
6,1,7,0,24.444449591710555,5.147266112004445e-06,55.79251248544972,0.4220804878438143,0.0,0.9225226657074528,0.0,0.0,2.0,24.444444444444443,1
6,2,7,0,24.444449620807227,5.176362783743116e-06,55.9316216601037,0.4190018496757925,0.0,0.7434234315287742,0.0,0.0,2.0,24.444444444444443,1
6,3,7,0,24.444433867655285,-1.0576789158278643e-05,56.28816723585187,0.416602947535668,0.0,0.6101036080442683,0.0,0.0,2.0,24.444444444444443,1
6,4,7,0,24.444429419770607,-1.5024673835739577e-05,56.66088388146555,0.418829766816123,0.0,0.509499637713355,0.0,0.0,2.0,24.444444444444443,1
6,5,7,0,24.44444787254584,3.428101397418004e-06,57.10624609354672,0.4351603290342825,0.0,0.3933315484236827,0.0,0.0,2.0,24.444444444444443,1
6,6,7,0,24.444420843600877,-2.3600843565674268e-05,57.81766232708865,0.4998095065845737,0.0,0.3774560056534015,0.0,0.0,2.0,24.444444444444443,1
6,7,7,0,24.444447920842837,3.476398394042235e-06,57.98274742358056,0.5295653218120047,0.0,0.516709953012153,0.0,33.54033523128456,2.0,24.444444444444443,1
6,8,7,0,24.4444476497906,3.205346157386657e-06,58.3561349228316,0.622610842533933,0.0,0.7824019681217733,0.0,123.78729660802304,2.0,24.444444444444443,1
6,9,7,0,24.444447433910472,2.989466025837828e-06,58.633559776617005,0.8161562257483165,0.0,1.1883921949909872,0.0,311.050920272193,2.0,24.444444444444446,1
6,10,7,0,24.444445172177023,7.277325764221132e-07,59.01075721297681,0.9931989638848708,0.0,1.5371768409572928,0.0,459.8902679201229,2.0,24.444444444444446,1
6,11,7,0,24.444446434410825,1.989966378346253e-06,59.03958954676186,1.2007859456120042,0.0,1.9765554852111644,0.0,567.5737514536471,2.0,24.444444444444446,1
6,12,7,0,24.44444915130834,4.706863901304814e-06,58.78172411416036,0.9912532190966776,0.0,2.287258798752077,0.0,657.8580671275057,1.0,24.44444444444444,1
6,13,7,0,24.444450552127496,6.107683052647417e-06,58.4022163126637,1.1637991150147018,0.0,2.7479974035129,0.0,601.5701136184988,1.0,24.444444444444443,1
6,14,7,0,24.44445251993504,8.07549059445023e-06,57.941574351239154,0.8463094564119189,0.0,3.068914888186725,0.0,605.9875335889741,0.0,24.444444444444446,1
6,15,7,0,24.39392677794301,0.005037889054118949,57.64457656037254,0.941760826835618,0.0,3.6161585348478873,0.0,609.2240736664148,1.0,24.38888888888889,1
6,16,7,0,23.981366982245916,0.09247809335702684,58.514780454678274,0.8786583516321486,0.0,4.464414283185775,0.0,496.4293835332937,1.0,23.88888888888889,1
6,17,7,0,23.419563992690712,0.0306751038018227,59.690885544949325,0.7792401654656336,1.5578514513706458,5.657466715102282,0.0,368.6393366935235,1.0,23.38888888888889,1
6,18,7,0,23.770343909639973,-0.0074338681377987825,57.97875004695887,0.933595169098751,0.0,5.458735569245593,0.0,213.42914803034097,1.0,23.77777777777777,1
6,19,7,0,23.341666686754262,0.008333353420933776,58.90342717098156,0.7538721635160366,0.0,4.765206641030963,0.0,67.25283117390595,1.0,23.33333333333333,1
6,20,7,0,23.33344944986901,0.00011611653568266433,58.52732801650289,0.7263814525184968,0.5478352162926579,4.464410504735625,0.0,1.091008516345572,1.0,23.33333333333333,1
6,21,7,0,23.33333971998494,6.386651612899641e-06,58.33171467009958,0.4507490418761686,0.0,3.0455845611900827,0.0,0.0,1.0,23.33333333333333,1
6,22,7,0,23.33333997014704,6.636813711935474e-06,58.25468980714189,0.8165318277685572,0.4451159843953129,2.580941285706765,0.0,0.0,2.0,23.33333333333333,1
6,23,7,0,23.496822504205795,-0.0031774957942047877,57.74772709976415,0.435981091247661,0.0,1.860180291707164,0.0,0.0,2.0,23.5,1
6,24,7,0,23.55419735798101,-0.0013581975745502461,57.70410672185908,0.4267451767435959,0.0,1.48663633804498,0.0,0.0,2.0,23.55555555555556,1
6,1,1,0,22.82422129154861,0.04644351377083211,60.32407224243002,0.4220804878438143,0.0,2.024601002434844,0.0,0.0,2.0,22.77777777777778,1
6,2,1,0,22.77926127565124,0.0014834978734619142,60.665824072366334,0.4190018496757925,0.0,1.8855431177297404,0.0,0.0,2.0,22.77777777777778,1
6,3,1,0,22.77789557214593,0.0001177943681511806,61.02720889056256,0.416602947535668,0.0,1.6211596164397803,0.0,0.0,2.0,22.77777777777778,1
6,4,1,0,23.66560266808733,-0.0010639985793332585,58.4787664146318,0.418829766816123,0.0,0.5414033857492103,0.0,0.0,2.0,23.666666666666664,1
6,5,1,0,24.355608608822543,-0.08883583562190012,57.65314506938801,0.4351603290342825,0.0,0.1705196689562608,0.0,0.0,2.0,24.444444444444443,1
6,6,1,0,24.444444065918454,-3.785259892197246e-07,58.83872174973895,0.5277520983797032,0.0,0.2795236222605221,0.0,0.0,2.0,24.444444444444443,1
6,7,1,0,24.44445497194374,1.0527499295420739e-05,58.539932021590815,0.7979006084173795,2.8416597800977703,3.772050707534739,0.0,30.1476057291304,2.0,24.444444444444443,1
6,8,1,0,24.44446655045069,2.2106006248634458e-05,59.002131533364526,0.8164315984329379,0.0,1.3353121714966898,0.0,119.31735153925948,1.0,24.444444444444443,1
6,9,1,0,24.44444814553413,3.701089688945558e-06,59.254638420896256,1.0114817061782688,0.0,1.3166349718375294,0.0,259.7789561528821,1.0,24.44444444444444,1
6,10,1,0,24.44444879362131,4.349176865758864e-06,59.31866286933591,0.9931989638848708,0.6644627434874584,1.5687628394532558,0.0,425.4306086822266,0.0,24.444444444444443,1
6,11,1,0,24.4444483142876,3.869843155257513e-06,59.22784622463967,1.020140440999984,0.221491093688498,1.8436525161719453,0.0,587.1895583770226,0.0,24.444444444444446,1
6,12,1,0,24.44444916798893,4.723544492435394e-06,59.01492736058066,0.9912532190966776,0.0,2.2519560856349794,0.0,614.5535880731491,0.0,24.44444444444444,1
6,13,1,0,24.007771868948986,0.00777186894898918,60.14708244431316,0.9909721446044152,0.0,3.134237785535741,0.0,626.3762952563891,0.0,23.999999999999996,1
6,14,1,0,23.89418377668012,0.005294887791229996,60.0734759476845,0.8463094564119189,0.0,3.648163523745701,0.0,632.1268964992299,0.0,23.88888888888889,1
6,15,1,0,23.889411159017197,0.0005222701283074116,59.62031591597719,0.7742046909916354,0.0,3.8913971209590055,0.0,602.2635945940741,0.0,23.88888888888889,1
6,16,1,0,23.88898348987282,9.460098393176963e-05,59.1966675196916,0.8786583516321486,0.0,4.089885848683728,0.0,511.3413666660837,1.0,23.88888888888889,1
6,17,1,0,23.68244908566324,0.015782418996575842,59.40634436652968,0.7792401654656336,0.0,4.405745212125818,0.0,379.1803156726355,1.0,23.666666666666664,1
6,18,1,0,24.435013609897453,-0.009430834546989786,56.55740427443335,0.7436197446126024,0.0,3.518985366739953,0.0,227.28402535400448,1.0,24.444444444444443,1
6,19,1,0,23.899097051690774,0.010208162801895071,58.09817202073639,0.9779371664277718,0.0,3.5909924028095257,0.0,71.22581855001968,2.0,23.88888888888888,1
6,20,1,0,23.34179732417643,0.008463990843100788,59.68184574874915,0.9811120753383816,0.0,3.894124020496635,0.0,0.10323202620651692,2.0,23.33333333333333,1
6,21,1,0,23.333442124723064,0.00010879138973507452,59.43013690480409,1.070560492243268,0.2214910648669129,3.3969073486036327,0.0,0.0,2.0,23.33333333333333,1
6,22,1,0,23.33334187884081,8.545507480306469e-06,59.409422389620914,8.053867245344879,0.0,3.609788434851151,0.0,0.0,2.0,23.33333333333333,1
6,23,1,0,23.773921044467123,-0.003856733310648508,57.7806857070912,0.7095414895904396,0.0,1.9280024934670537,0.0,0.0,2.0,23.77777777777777,1
6,24,1,0,24.4415891749227,-0.0028552695217420876,55.80605113790486,0.4267451767435959,0.4429784856843408,0.8160036804936148,0.0,0.0,2.0,24.444444444444443,1
6,1,2,0,24.444399119730004,-4.5324714438521596e-05,56.04392198210787,0.4220804878438143,0.0,0.6620641800424939,0.0,0.0,2.0,24.444444444444443,1
6,2,2,0,24.179172056638222,0.012505389971554592,57.216794896268354,0.4190018496757925,0.0,0.8267379267684614,0.0,0.0,2.0,24.166666666666668,1
6,3,2,0,23.90406423605773,0.01517534716884228,58.81928528996055,0.416602947535668,0.0,1.0196076463007056,0.0,0.0,2.0,23.88888888888889,1
6,4,2,0,23.889463871321222,0.0005749824323331154,59.52143274898796,0.418829766816123,0.0,0.925828271794612,0.0,0.0,2.0,23.88888888888889,1
6,5,2,0,23.88880624391905,-8.264496984011771e-05,60.44467498499612,0.4351603290342825,0.0,0.8500438008224169,0.0,0.0,2.0,23.88888888888889,1
6,6,2,0,23.888810459611147,-7.842927774248665e-05,61.30103561683027,0.5277520983797032,0.0,0.7231994242442495,0.0,0.0,2.0,23.88888888888889,1
6,7,2,0,24.162952547783327,-0.0037141188833373917,60.54966055263762,0.5295653218120047,0.0,0.6033313998959627,0.0,30.657048879857907,1.0,24.166666666666664,1
6,8,2,0,24.443887375739106,-0.0005570687053335632,59.94784522338231,0.622610842533933,0.0,0.7031158487115673,0.0,121.72346979865904,1.0,24.44444444444444,1
6,9,2,0,23.893680989034472,0.004792100145593281,62.08459453603253,0.8161562257483165,0.0,1.4731073825521712,0.0,274.83736540032487,1.0,23.88888888888888,1
6,10,2,0,23.888923266214043,3.437732516431424e-05,62.2592977675565,1.1799242584046663,0.0,1.9152403126409472,0.0,445.76388362457396,1.0,23.88888888888888,1
6,11,2,0,23.88889358199128,4.693102390262993e-06,62.110917125334886,1.020140440999984,0.0,2.087434007633401,0.0,583.274754992106,0.0,23.88888888888889,1
6,12,2,0,23.88889387535283,4.986463952860731e-06,61.82764435725154,0.9912532190966776,0.0,2.4094903346293552,0.0,587.5811433868944,0.0,23.88888888888888,1
6,13,2,0,23.88889516105964,6.27217075077624e-06,61.45465716839467,0.9909721446044152,0.0,2.776136505240184,0.0,642.2044686570193,1.0,23.88888888888889,1
6,14,2,0,23.88889703519859,8.146309699696985e-06,60.98509162779379,0.8463094564119189,0.4408738660321245,3.239549023045502,0.0,594.6027173151228,1.0,23.88888888888889,1
6,15,2,0,23.888898876317484,9.987428594371295e-06,60.463556753490025,0.7742046909916354,0.0,3.587531114594745,0.0,599.7181480903788,0.0,23.88888888888889,1
6,16,2,0,23.88889972965817,1.0840769281372786e-05,59.96556552186164,0.7041001661758427,0.0,3.859818399241565,0.0,500.1422013525292,0.0,23.88888888888889,1
6,17,2,0,23.88889776320127,8.87431238183467e-06,59.415424377431975,0.7792401654656336,0.0,4.124036333974046,0.0,406.62257110376487,1.0,23.88888888888889,1
6,18,2,0,24.43330943784912,-0.011135006595321073,57.061502635409525,1.0705602589769343,0.1762403220189679,3.7548203955829154,0.0,255.22124705135045,1.0,24.44444444444444,1
6,19,2,0,24.44430039896569,-0.00014404547874846685,56.67387374420432,1.1087133721735043,0.0,3.2049759066879906,0.0,78.30135840274586,2.0,24.44444444444444,1
6,20,2,0,24.444447252428397,2.807983950248172e-06,56.55381005469095,1.2003144882070147,2.2875266118207205,3.577324465905435,0.0,0.8052873921984779,2.0,24.444444444444446,1
6,21,2,0,24.444448258976845,3.814532405499449e-06,56.45792491766685,1.6167034194762326,1.4586128596662111,4.427358469470855,0.0,0.0,2.0,24.44444444444444,1
6,22,2,0,23.6350251655826,0.02391405447149708,58.88343689033089,1.8289335534091216,2.0653081530660238,5.712045530124229,0.0,0.0,2.0,23.611111111111104,1
6,23,2,0,23.3946878337978,0.0057989449089106415,59.640337372290006,7.900527243097782,0.2668906609778539,4.3215397731629,0.0,0.0,2.0,23.38888888888889,1
6,24,2,0,24.441155220893982,-0.0032892235504640155,56.18131575882235,0.4267451767435959,0.6612785619539443,1.3017115989262629,0.0,0.0,2.0,24.444444444444446,1
6,1,3,0,24.44438366756642,-6.0776878022750225e-05,56.31165774531526,0.4220804878438143,0.2194027875861376,0.8279071850538978,0.0,0.0,2.0,24.444444444444443,1
6,2,3,0,24.444433061449068,-1.1382995374731308e-05,56.62493252750212,0.4190018496757925,0.0,0.6907266756341942,0.0,0.0,2.0,24.444444444444443,1
6,3,3,0,24.444426821753115,-1.762269132754568e-05,56.98547867065477,0.416602947535668,0.0,0.6114976258389389,0.0,0.0,2.0,24.444444444444443,1
6,4,3,0,24.444448914567168,4.470122725308556e-06,57.10141218494607,0.418829766816123,0.0,0.5398649946916112,0.0,0.0,2.0,24.444444444444443,1
6,5,3,0,24.444402990675457,-4.1453768986343675e-05,57.84479810476852,0.4351603290342825,0.0,0.4700950600836708,0.0,0.0,2.0,24.444444444444443,1
6,6,3,0,24.44444987551915,5.431074708184269e-06,58.52110743109369,0.4998095065845737,0.0,0.4327206472904279,0.0,0.0,2.0,24.444444444444443,1
6,7,3,0,24.444452407877115,7.96343267239763e-06,58.54990159939791,0.6637329651146922,0.7427520184463028,1.4480776687067078,0.0,30.469286802404213,1.0,24.444444444444443,1
6,8,3,0,24.444448316954784,3.8725103443937314e-06,58.723204572552845,0.622610842533933,0.0,0.8830543929810148,0.0,126.06750911710364,0.0,24.44444444444444,1
6,9,3,0,24.002611701172395,0.0026117011723911787,60.283132017772814,0.8161562257483165,0.0,1.351362229366056,0.0,294.483289871956,0.0,24.000000000000004,1
6,10,3,0,23.88927164663948,0.00038275775058238537,60.56359353194477,0.9931989638848708,0.0,1.6168750164967738,0.0,453.16777254543564,0.0,23.888888888888896,1
6,11,3,0,23.88889369552468,4.8066358004916765e-06,60.354159043064826,1.020140440999984,0.4388085254860922,1.8121632478947456,0.0,560.9115243277986,0.0,23.88888888888888,1
6,12,3,0,23.888893324305872,4.435416983028517e-06,60.04911720175603,0.9912532190966776,0.0,2.0459736596867004,0.0,573.379074300467,0.0,23.88888888888889,1
6,13,3,0,23.88889458258119,5.693692312291887e-06,59.680280610027225,0.9909721446044152,0.0,2.3658896698490373,0.0,617.8546033683543,0.0,23.88888888888888,1
6,14,3,0,23.888896448977334,7.560088445046631e-06,59.26051697587026,0.8463094564119189,0.0,2.7377575607490097,0.0,651.3281025270313,0.0,23.88888888888889,1
6,15,3,0,23.8888981262104,9.237321510369156e-06,58.79902937187815,0.7742046909916354,0.0,3.2024794137111825,0.0,597.265043211751,0.0,23.88888888888889,1
6,16,3,0,23.88889990146558,1.1012576692337461e-05,58.3536397981994,0.8786583516321486,0.0,3.702640439327568,0.0,526.0114478696219,1.0,23.88888888888889,1
6,17,3,0,23.888896823184293,7.934295403799752e-06,57.83404835638883,0.9620526099203788,0.0,4.143682259558439,0.0,409.0309896059829,2.0,23.88888888888889,1
6,18,3,0,24.27120257263756,-0.006575205140212148,56.07454698489769,0.7436197446126024,0.0,3.8995284823491048,0.0,252.61232121525376,1.0,24.27777777777777,1
6,19,3,0,23.893789660300055,0.004900771411175953,56.95644867489207,0.7538721635160366,0.0,3.6399290430136944,0.0,78.75690981276425,1.0,23.88888888888888,1
6,20,3,0,23.888927155021456,3.8266132563080646e-05,56.70973591562536,0.7263814525184968,0.6582090068831433,3.159720271729394,0.0,-0.0,1.0,23.888888888888893,1
6,21,3,0,23.888894300948117,5.412059227438704e-06,56.50957878488234,0.7606547670597181,0.0,2.861414037049764,0.0,0.0,2.0,23.88888888888889,1
6,22,3,0,23.888894683806004,5.794917115053977e-06,56.39322823687444,0.8165318277685572,0.5581041617301269,3.296060673661623,0.0,0.0,2.0,23.88888888888889,1
6,23,3,0,23.888895232291876,6.34340299754399e-06,56.37222574971592,0.7095414895904396,0.9042026803327872,3.176006708118968,0.0,0.0,2.0,23.88888888888888,1
6,24,3,0,24.44138256083518,-0.003061883609259297,54.72532726812035,0.4267451767435959,0.4388002745123671,1.3191779982569642,0.0,0.0,2.0,24.44444444444444,1
6,1,4,0,24.4444043044059,-4.0140038542801904e-05,54.8581331045323,0.4220804878438143,0.0,0.9270403003660872,0.0,0.0,2.0,24.444444444444443,1
6,2,4,0,24.44443976559038,-4.678854061523907e-06,55.13712794483726,0.4190018496757925,0.0,0.7890980911887261,0.0,0.0,2.0,24.444444444444443,1
