Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,5,3,0,24.444449164607228,4.720162785076809e-06,59.45549069968884,0.4176623486347465,0.0,0.5999171247179593,0.0,0.0,2.0,24.444444444444443,1
6,6,3,0,24.44443676733134,-7.677113103454758e-06,59.786251791386064,0.5277520983797032,1.921338213859464,2.916916566045734,0.0,0.0,2.0,24.444444444444443,1
6,7,3,0,24.4443969653408,-4.74791036424449e-05,59.83317047424627,0.6637329651146922,0.0,1.173200215185521,0.0,27.552671880257137,2.0,24.444444444444443,1
6,8,3,0,24.44444805781541,3.613370971322638e-06,59.98156247967432,0.8164315984329379,0.0,1.2428681309066996,0.0,120.16634544890198,1.0,24.44444444444444,1
6,9,3,0,24.44444839567674,3.951232294241436e-06,59.84755530101455,1.0114817061782688,0.6935061127764204,2.375535352243669,0.0,303.71460028804006,1.0,24.444444444444446,1
6,10,3,0,24.444448123418407,3.6789739610298966e-06,59.65060175155598,1.1799242584046663,0.6208887858610683,2.057568052191821,0.0,466.2896664543702,1.0,24.444444444444446,1
6,11,3,0,24.44444782887895,3.384434499764666e-06,59.3347427277406,1.020140440999984,0.0,2.071643629201718,0.0,582.3382524555283,0.0,24.44444444444445,1
6,12,3,0,24.444448179908328,3.735463884879664e-06,58.92205512082009,0.9912532190966776,0.0,2.341156741301471,0.0,651.7817168058699,0.0,24.444444444444443,1
6,13,3,0,24.444448968579664,4.524135217565117e-06,58.4364824983913,0.9909721446044152,0.2069639904645217,2.7124610861646983,0.0,678.4991401777963,0.0,24.444444444444446,1
6,14,3,0,24.44445042667238,5.9822279361299024e-06,57.90349516143468,0.8463094564119189,0.0,3.071954463581516,0.0,686.1888234027923,0.0,24.444444444444443,1
6,15,3,0,24.44445291190805,8.467463608496928e-06,57.37577748378619,0.7742046909916354,0.0,3.5188360576075906,0.0,653.4975247316563,0.0,24.444444444444443,1
6,16,3,0,24.44445459918572,1.015474127541438e-05,56.905523841365664,0.7041001661758427,0.0,3.945811845818601,0.0,569.4669103479075,0.0,24.444444444444443,1
6,17,3,0,24.44445113861555,6.694171101884194e-06,56.360107798836005,0.5964277210108883,0.0,4.2592319700013945,0.0,449.2614249100261,0.0,24.444444444444446,1
6,18,3,0,24.44444867583641,4.2313919692560376e-06,55.83577359821975,0.7436197446126024,0.0,4.686235052527921,0.0,282.9622763703554,1.0,24.44444444444444,1
6,19,3,0,24.44444827862781,3.834183363693455e-06,55.46991605013466,0.9779371664277718,0.0,4.232559927122653,0.0,90.81556014472947,2.0,24.444444444444446,1
6,20,3,0,24.444447565992988,3.12154854142932e-06,55.41372762416476,8.218447492914704,0.2256499492215463,4.54520531187301,0.0,0.38918272848562663,2.0,24.444444444444446,1
6,21,3,0,24.44444856868083,4.1242363835181095e-06,55.34844088743729,1.070560492243268,0.162679528525731,3.395836629638412,0.0,0.0,2.0,24.444444444444446,1
6,22,3,0,24.444449991309845,5.546865402550338e-06,55.43890892971233,1.1900189732495468,0.0,2.813471618898956,0.0,0.0,2.0,24.444444444444443,1
6,23,3,0,24.444450244318503,5.799874063683319e-06,55.61981619806918,0.7095414895904396,0.0,2.2404032651880548,0.0,0.0,2.0,24.44444444444444,1
6,24,3,0,24.44445103481663,6.590372183978843e-06,55.829972669038376,0.5265489858212697,0.0,1.7951157983399963,0.0,0.0,2.0,24.444444444444446,1
6,1,4,0,24.444451234424424,6.789979980936778e-06,56.04591298868378,0.4527237575227327,0.0,1.4687576309124155,0.0,0.0,2.0,24.444444444444443,1
6,2,4,0,24.44442707203752,-1.737240692278874e-05,56.51998900105598,0.4190018496757925,0.0,1.222858576118871,0.0,0.0,2.0,24.444444444444443,1
6,3,4,0,24.44445031604434,5.871599896067892e-06,56.65117783417618,0.416602947535668,0.0,1.0380243104799327,0.0,0.0,2.0,24.444444444444443,1
6,4,4,0,24.444435471799896,-8.972644547355912e-06,57.04269395793889,0.418829766816123,0.0,0.8908427763281062,0.0,0.0,2.0,24.444444444444443,1
6,5,4,0,24.4443993370409,-4.5107403543909186e-05,57.73667588679167,0.4351603290342825,0.0,0.7543688597740102,0.0,0.0,2.0,24.444444444444443,1
6,6,4,0,24.444448826213115,4.381768672345743e-06,57.81694038508154,0.4998095065845737,0.0,0.6939523604976708,0.0,0.0,2.0,24.444444444444443,1
6,7,4,0,24.44445033296904,5.888524594155342e-06,58.25093878721295,0.868321883792083,0.0,1.323106205407866,0.0,26.81465900873971,1.0,24.444444444444446,1
6,8,4,0,24.4444491205443,4.676099855771554e-06,58.36372442433732,1.1433721127972698,0.3177567056518792,1.5515979428133642,0.0,113.60788325042672,1.0,24.444444444444443,1
6,9,4,0,24.444448407082547,3.962638100318827e-06,58.159720229699495,1.0114817061782688,3.9691805600566696,2.6825957204023463,0.0,300.59969314832057,1.0,24.444444444444446,1
6,10,4,0,24.44444807061362,3.6261691747085933e-06,57.76943324652935,1.1799242584046663,5.684579159209793,3.544229632697514,0.0,460.3234550708992,1.0,24.444444444444446,1
6,11,4,0,24.444460497020987,1.6052576540914743e-05,57.09388134109103,1.2007859456120042,0.9608341998002592,3.867809904317335,0.0,571.1945486374841,1.0,24.444444444444446,1
6,12,4,0,24.44444866186195,4.217417505003596e-06,56.83072186927,1.1668176595278317,0.0,3.139721975989572,0.0,634.8876092380851,1.0,24.444444444444446,1
6,13,4,0,24.44444902733381,4.5828893711075125e-06,56.504248563900745,0.9909721446044152,0.2726364573098329,3.5576017122035557,0.0,662.0514323125525,0.0,24.44444444444444,1
6,14,4,0,24.17680007901861,0.010133412351940763,57.03297010524254,0.8463094564119189,0.8248780589724845,4.097915141582921,0.0,634.9919521358785,0.0,24.166666666666668,1
6,15,4,0,23.920678162687704,0.03178927379881458,57.464354929678144,0.7742046909916354,0.0,4.8010185611449065,0.0,634.5541364539226,0.0,23.88888888888889,1
6,16,4,0,23.89263837524693,0.003749486358039178,56.68327051407109,0.7041001661758427,0.0,5.19423348479045,0.0,534.0368300627823,0.0,23.88888888888889,1
6,17,4,0,23.88904843199517,0.0001595431062817454,56.30159452506198,0.7792401654656336,0.0,5.407229069355537,0.0,419.01217478365044,1.0,23.88888888888889,1
6,18,4,0,24.436162252404724,-0.008282192039715142,54.32097123453677,0.7436197446126024,0.0,4.725033244976618,0.0,268.39013942420536,1.0,24.44444444444444,1
6,19,4,0,24.444341327606512,-0.00010311683793062798,54.224416189520056,0.7538721635160366,0.0,3.9847281596207447,0.0,89.3404836777551,1.0,24.444444444444443,1
6,20,4,0,24.444447707375847,3.2629314077325944e-06,54.27197057119543,1.4008242426293236,0.2252860223103779,3.67387024807816,0.0,0.7711539033868784,2.0,24.44444444444444,1
6,21,4,0,24.444449235288022,4.790843579627335e-06,54.43044970305478,0.7606547670597181,0.2977705199465751,2.97186010782254,0.0,0.0,2.0,24.444444444444443,1
6,22,4,0,24.44444976356299,5.319118546509571e-06,54.87388069245668,8.399373579673139,0.567190334418965,3.593509858945215,0.0,0.0,2.0,24.444444444444443,1
6,23,4,0,24.44445036569752,5.921253080742872e-06,55.05577688995312,1.4376101046189098,0.1985326640746579,2.6018866326079992,0.0,0.0,2.0,24.44444444444444,1
6,24,4,0,24.44445110751176,6.663067313894544e-06,55.32846638154476,0.5265489858212697,0.0,1.9109112246768705,0.0,0.0,2.0,24.444444444444446,1
6,1,5,0,24.444451211061388,6.766616944986481e-06,55.607610915975286,0.4220804878438143,0.0,1.4995259261374494,0.0,0.0,2.0,24.444444444444443,1
6,2,5,0,24.4444515779354,7.1334909570452965e-06,55.87334799762935,0.4190018496757925,0.0,1.2510120541891652,0.0,0.0,2.0,24.444444444444443,1
6,3,5,0,24.44441012202192,-3.432242252188189e-05,56.485862361231824,0.416602947535668,0.0,1.0811390913758248,0.0,0.0,2.0,24.444444444444443,1
6,4,5,0,24.44445000570911,5.561264668330068e-06,56.67204537708803,0.418829766816123,0.0,0.95593159386323,0.0,0.0,2.0,24.444444444444443,1
6,5,5,0,24.44436866037032,-7.578407412367483e-05,57.570174632525536,0.4351603290342825,0.0,0.8640299553482721,0.0,0.0,2.0,24.444444444444443,1
6,6,5,0,24.44435282338269,-9.16210617525337e-05,58.3909037604851,0.4998095065845737,0.0,0.7706611293306304,0.0,0.0,2.0,24.444444444444443,1
6,7,5,0,24.44444842562243,3.981177986389639e-06,58.611547028018016,0.5295653218120047,0.0,0.9824328162122832,0.0,24.12181077452265,2.0,24.444444444444443,1
6,8,5,0,24.44444896978917,4.525344728278924e-06,58.86420521397432,0.8164315984329379,0.0,1.4102393026633646,0.0,97.33522414508413,2.0,24.444444444444443,1
6,9,5,0,24.44444844585021,4.001405770281963e-06,59.006971981714834,0.8161562257483165,0.0,1.6748696716051288,0.0,248.3198556699595,1.0,24.44444444444444,1
6,10,5,0,24.44444855778592,4.113341471878584e-06,59.055256534015165,0.9931989638848708,0.0,2.0131687514670515,0.0,371.2275102055223,1.0,24.444444444444446,1
6,11,5,0,24.444448924711608,4.480267161710572e-06,59.07342382145989,1.2007859456120042,0.0,2.454167939395518,0.0,538.7006222901801,1.0,24.444444444444446,1
6,12,5,0,24.44445688257304,1.2438128592862085e-05,58.75763715327405,1.1668176595278317,1.6727439190662543,4.5935600188012335,0.0,581.5147454474172,1.0,24.444444444444446,1
6,13,5,0,24.44445021482786,5.770383420866665e-06,58.48241511293604,1.1637991150147018,0.1325469553732882,4.079500973368409,0.0,663.4187181259547,1.0,24.44444444444444,1
6,14,5,0,24.444475177158264,3.073271382447729e-05,57.996070947005705,0.8463094564119189,0.0,3.98343291081316,0.0,658.946288923185,0.0,24.44444444444444,1
6,15,5,0,24.444454909375256,1.0464930813469664e-05,57.7643320122081,0.7742046909916354,0.2055196181820433,4.350084087724381,0.0,598.0277821524563,0.0,24.444444444444443,1
6,16,5,0,24.444453147561436,8.703116993302729e-06,57.50278470857923,0.7041001661758427,0.4110387958925572,4.696616940438651,0.0,554.8232206223895,0.0,24.444444444444443,1
6,17,5,0,24.44445001935085,5.574906403182922e-06,57.182680179293655,0.5964277210108883,0.0,4.814019155080296,0.0,418.63193352344405,0.0,24.444444444444446,1
6,18,5,0,24.44444856727445,4.1228300062812195e-06,56.98768463551156,0.7436197446126024,0.0,4.927613050567168,0.0,248.5739273486462,1.0,24.444444444444443,1
6,19,5,0,24.444447670640297,3.226195854466596e-06,56.971025061130085,7.96322676993963,0.2635617013310726,5.164208634260713,0.0,82.7543553157389,1.0,24.444444444444443,1
6,20,5,0,24.444448688164385,4.243719946117608e-06,56.90495846617342,0.7263814525184968,0.1837221130558405,3.711519850872667,0.0,2.0066130220856397,1.0,24.44444444444444,1
6,21,5,0,24.444450036897354,5.592452911429291e-06,57.005369828882486,0.7606547670597181,0.0,2.930614690252795,0.0,0.0,2.0,24.444444444444443,1
6,22,5,0,24.444450470961367,6.0265169281592534e-06,57.21061513288069,0.8165318277685572,0.0,2.476803511862156,0.0,0.0,2.0,24.44444444444444,1
6,23,5,0,24.44445071183399,6.267389551339875e-06,57.4856567704161,0.435981091247661,0.6165493339863943,2.047216180390661,0.0,0.0,2.0,24.44444444444444,1
6,24,5,0,24.444451848630973,7.404186529669232e-06,57.7613553231085,0.4267451767435959,0.6165640344408247,1.7087855905537306,0.0,0.0,2.0,24.444444444444443,1
6,1,6,0,24.44441772691197,-2.6717532474407335e-05,58.35729947793632,0.4220804878438143,0.0,1.387970973089412,0.0,0.0,2.0,24.444444444444443,1
6,2,6,0,24.44445064844293,6.203998488274465e-06,58.593950463723615,0.4190018496757925,0.0,1.1997923860684467,0.0,0.0,2.0,24.444444444444443,1
6,3,6,0,24.44445242851999,7.984075548250757e-06,58.825987112491305,0.416602947535668,0.0,1.066028832065596,0.0,0.0,2.0,24.444444444444443,1
6,4,6,0,24.44439225058136,-5.219386308397134e-05,59.43078366512424,0.418829766816123,0.0,0.9565465887706704,0.0,0.0,2.0,24.444444444444443,1
6,5,6,0,24.44445252447133,8.080026887569147e-06,60.32612125756515,0.4351603290342825,0.0,0.8908378713242577,0.0,0.0,2.0,24.444444444444443,1
6,6,6,0,24.444453141426173,8.696981730338393e-06,60.992972149471626,0.4998095065845737,0.0,0.7927828063420802,0.0,0.0,2.0,24.444444444444443,1
6,7,6,0,24.44445084747978,6.403035335722507e-06,61.12764174082271,0.5295653218120047,0.0,0.8709290666633073,0.0,29.55332088940465,1.0,24.444444444444443,1
6,8,6,0,24.444449170248536,4.725804096494812e-06,61.3018576875763,0.622610842533933,0.0,1.2021205028925313,0.0,128.61924878075942,1.0,24.44444444444444,1
6,9,6,0,24.44444887480851,4.430364068497283e-06,61.29716495047635,1.0114817061782688,0.0,1.7056482334201564,0.0,296.8944902989336,1.0,24.444444444444443,1
6,10,6,0,24.44444845130601,4.006861562544373e-06,60.94978787179834,0.9931989638848708,0.8556065644662687,3.101631910697032,0.0,457.9560076432756,0.0,24.444444444444446,1
6,11,6,0,24.44444886314613,4.418701681885295e-06,60.543626349719695,1.2007859456120042,0.0,2.8232228136572357,0.0,577.2555349612292,1.0,24.444444444444446,1
6,12,6,0,24.44446677773636,2.2333291912701725e-05,59.651980312643055,1.1668176595278317,0.0,3.198714576653676,0.0,633.0139254645245,1.0,24.444444444444446,1
6,13,6,0,24.282048598544065,0.004270820766294037,59.79867007642552,1.555828498293621,0.0,4.472341402106492,0.0,672.225768625366,2.0,24.27777777777777,1
6,14,6,0,23.925116880193425,0.03622799130453558,60.38809220931783,1.3491336986343905,0.0,5.665863280800496,0.0,667.0746279435384,2.0,23.88888888888889,1
6,15,6,0,23.893675141747707,0.004786252858817619,59.694240534071646,0.941760826835618,0.0,5.952940621125936,0.0,592.0015281248741,1.0,23.88888888888889,1
6,16,6,0,23.889923587664622,0.001034698775733034,58.26306871545786,1.053216537088454,0.0,6.168690233610105,0.0,479.8023441663087,2.0,23.88888888888889,1
6,17,6,0,23.888956724052434,6.783516354502694e-05,57.77179785383154,0.9620526099203788,0.0,6.084896373788745,0.0,357.521243222737,2.0,23.88888888888889,1
6,18,6,0,24.42792417840506,-0.01652026603937884,55.83015594565812,1.1651786724105662,0.0,5.591823350110699,0.0,211.51536969291033,2.0,24.44444444444444,1
6,19,6,0,24.44415662436699,-0.000287820077449652,55.52398502919568,0.9779371664277718,0.4096643382599173,4.482134949282821,0.0,78.325010970802,2.0,24.44444444444444,1
6,20,6,0,24.44444562767964,1.1832351987095535e-06,55.4019505053082,0.9811120753383816,0.0,3.581774807289343,0.0,2.211529067410208,2.0,24.444444444444443,1
6,21,6,0,24.4444495801312,5.135686759416558e-06,55.36364330751579,1.070560492243268,0.0,2.9591939261058635,0.0,0.0,2.0,24.44444444444444,1
6,22,6,0,24.44445039771261,5.953268171765558e-06,55.45295409725689,0.8165318277685572,0.204833173157903,2.480101408715792,0.0,0.0,2.0,24.44444444444444,1
6,23,6,0,24.444450943853944,6.4994095048120926e-06,55.50135792399094,0.7095414895904396,1.768555377545467,3.568881685244892,0.0,0.0,2.0,24.44444444444444,1
6,24,6,0,24.44444059254013,-3.851904310181453e-06,55.70666710198266,0.5265489858212697,0.0,1.9026800913241209,0.0,0.0,2.0,24.44444444444444,1
