Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,1,2,0,24.140535052663203,-0.30390939178123944,73.12760989921676,0.4230789869842938,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,2,2,0,23.777792028602047,-0.6666524158423961,74.9360021533896,0.4200266141681712,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,3,2,0,23.487175017144352,-0.9572694273000906,76.51699894320983,0.4176539773799457,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,4,2,0,23.28587765183584,-1.1585667926086032,77.70043247939728,0.4205900997511155,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,5,2,0,22.96808711460543,-1.4763573298390114,79.29504586690976,0.4396790782764364,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,6,2,0,22.80547712075558,-1.6389673236888633,80.17124758795117,0.5091095199984363,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,7,2,0,23.223091714603008,-0.8880193965081062,78.28157623382661,0.6804938629517265,0.2566036346457052,0.0,0.0,13.748435723529226,1.0,24.111111111111114,1
6,8,2,0,23.032848591652176,-0.3004847416811529,79.29521658353997,0.8454346448648529,0.0,0.0,0.0,104.74757053100558,1.0,23.33333333333333,1
6,9,2,0,23.33067579275231,-0.0026575405810262964,77.63408663568813,1.0677799968109047,0.869240339975182,0.8006226749376681,0.0,158.30169669606695,1.0,23.333333333333336,1
6,10,2,0,23.33331496216102,-1.8371172309628037e-05,77.18940149679159,1.261494945373476,0.8499910356293567,1.054578009968104,0.0,329.17297701042895,1.0,23.33333333333333,1
6,11,2,0,23.33333543048019,2.097146861501642e-06,77.02068881153771,1.6134216387299378,0.2038596895051485,0.4190649524717641,0.0,432.86932384184485,1.0,23.33333333333333,1
6,12,2,0,23.3333350931468,1.759813471835514e-06,76.85367230367503,1.3997906857817184,0.2329264165975693,0.3464322284786477,0.0,483.56609709401675,0.0,23.33333333333333,1
6,13,2,0,23.33333578944188,2.4561085503194136e-06,76.64230155570823,1.2446604988927967,0.0,0.4010986499291862,0.0,472.2048220480263,1.0,23.33333333333333,1
6,14,2,0,23.333336972237955,3.6389046194074126e-06,76.39193897176276,1.0777176111849522,0.0,0.5045821029454994,0.0,470.1811976889696,1.0,23.333333333333336,1
6,15,2,0,23.33333806932112,4.735987790382978e-06,76.09837000153856,0.8243293766230334,0.0,0.5709429052074867,0.0,458.6564660831906,0.0,23.33333333333333,1
6,16,2,0,23.333344151288216,1.0817954887443193e-05,75.77589829732017,0.9192467742720276,0.4658529602483343,0.7943129451182649,0.0,326.85913999145896,1.0,23.33333333333333,1
6,17,2,0,23.333339976766283,6.643432946873418e-06,75.41288774683171,0.8033568863182441,0.0,0.8173695785301318,0.0,206.86538611095068,1.0,23.333333333333336,1
6,18,2,0,24.29066437681848,-0.1537800676259593,71.36988205134259,0.7580688757141989,0.0,0.0704712649827719,0.0,109.67421835197369,1.0,24.44444444444444,1
6,19,2,0,24.44012887770749,-0.0043155667369525474,70.8932690882396,0.9368003168205858,0.0,0.2920397100751186,0.0,44.66317570318038,1.0,24.444444444444443,1
6,20,2,0,24.44444225912636,-2.1853180776076897e-06,70.90450869637978,0.9853156403577454,0.0,0.2157221360931042,0.0,-0.0,2.0,24.44444444444444,1
6,21,2,0,24.444445463162094,1.0187176542331144e-06,70.92902592642783,1.0720581716592683,0.0,0.1970092678190846,0.0,0.0,2.0,24.44444444444444,1
6,22,2,0,24.44444600791304,1.5634686008070275e-06,70.92414241801032,1.190859880278631,0.6987696030299734,0.2522481689945731,0.0,0.0,2.0,24.44444444444444,1
6,23,2,0,24.444450015848847,5.5714044080446e-06,70.6183107143947,0.9839953256661012,0.8907655598589117,1.0254030137412355,0.0,0.0,2.0,24.44444444444444,1
6,24,2,0,23.957020695960917,0.012576251516474457,71.71993388989843,0.5275212196098501,1.3658450832780735,1.787719805474656,0.0,0.0,2.0,23.944444444444443,1
6,1,3,0,23.88921803250889,0.0003291436200001385,72.0608437008633,0.4230789869842938,0.0,0.1765653294360573,0.0,0.0,2.0,23.88888888888889,1
6,2,3,0,23.600504273326575,-0.28838461556231465,73.35408044131754,0.4200266141681712,0.0,0.0,0.0,0.0,2.0,23.88888888888889,1
6,3,3,0,23.27460933285931,-0.6142795560295795,74.87180791868462,0.4176539773799457,0.0,0.0,0.0,0.0,2.0,23.88888888888889,1
6,4,3,0,23.186305124781303,-1.2025837641075903,75.27772031730804,0.4205900997511155,0.6951398683033903,0.0,0.0,0.0,2.0,24.388888888888893,1
6,5,3,0,22.633796534690973,-1.8106479097534702,77.84820115768278,0.4396790782764364,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,6,3,0,22.480240215837085,-1.4642042286073575,78.5678743976475,0.5091095199984363,0.0,0.0,0.0,0.0,2.0,23.944444444444443,1
6,7,3,0,22.76171079032404,-1.4049558763426298,77.30566853770486,0.546326219649039,0.0,0.0,0.0,32.467655716222716,2.0,24.16666666666667,1
6,8,3,0,23.107211617957983,-1.33723282648646,75.79898030296,0.8454346448648529,0.0,0.0,0.0,128.31342337697188,2.0,24.444444444444443,1
6,9,3,0,23.51000497775796,-0.6011061333531664,74.07449211125481,1.2631054772408572,0.0,0.0,0.0,284.48844290733194,2.0,24.111111111111125,1
6,10,3,0,23.8293984609422,-0.05949042794667392,72.75146912466978,1.4482202398932715,0.0,0.0049826847966071,0.0,413.49719868322927,2.0,23.888888888888875,1
6,11,3,0,23.888230912711297,-0.0006579761776066562,72.4866442553864,1.467126628977626,0.0,0.2156002090922911,0.0,535.3922341791832,2.0,23.888888888888903,1
6,12,3,0,23.888889848448287,9.59559397273324e-07,72.3604531998794,1.4239790522796938,0.0,0.4510756070689987,0.0,563.4972015446726,2.0,23.88888888888889,1
6,13,3,0,23.888892969598427,4.080709548048844e-06,72.18513239967633,1.2446604988927967,0.0,0.6091162777364899,0.0,555.2170512964601,2.0,23.88888888888888,1
6,14,3,0,23.88889696020388,8.071314990587553e-06,71.9790028036389,1.0777176111849522,0.0,0.7420455048502801,0.0,527.1985222835447,2.0,23.88888888888889,1
6,15,3,0,23.888900468294885,1.1579405995831848e-05,71.70685083010233,0.9918855124670158,0.463426298502437,1.0206537958000623,0.0,563.085365541212,2.0,23.88888888888889,1
6,16,3,0,23.41053121185394,0.021642322965050198,73.21088044983654,1.0938049597283332,0.0,1.7030329316894743,0.0,373.4165329004055,2.0,23.38888888888889,1
6,17,3,0,23.334714690765537,0.0013813574322085742,72.89235041367027,0.9861693307729892,0.4634230703554892,2.016605988930486,0.0,271.4470779871942,2.0,23.33333333333333,1
6,18,3,0,24.388944401396017,-0.05550004304842204,68.52006390263765,0.9604253906435296,0.0,0.8017187696112112,0.0,146.50666734915538,2.0,24.44444444444444,1
6,19,3,0,24.444351950881806,-9.249356263651975e-05,68.2079697316202,0.9855033894374146,0.2317132052524972,0.6156128998562831,0.0,48.48943046737425,2.0,24.444444444444443,1
6,20,3,0,23.34331544078052,0.009982107447189748,72.42220598947881,0.7305850175378605,0.0,1.2535136935737348,0.0,-0.0,2.0,23.33333333333333,1
6,21,3,0,23.168011436569262,0.001344769902594578,72.80096216805424,0.4522467212921694,0.0,1.2690347381719669,0.0,0.0,2.0,23.166666666666668,1
6,22,3,0,23.111527892330948,0.0004167812198367926,72.80887215614139,0.4438855893166517,0.2317130300502456,0.9970562917094484,0.0,0.0,2.0,23.11111111111111,1
6,23,3,0,23.88725318925399,-0.16830236630157103,69.68237536106736,0.4368745289805439,0.2317125459491484,0.0,0.0,0.0,2.0,24.05555555555556,1
6,24,3,0,23.84766554634636,-0.5967788980980835,69.96385982888312,0.4277174105321762,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,1,4,0,23.80210168539064,-0.642342759053804,70.4300721650655,0.4220804878438143,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,2,4,0,23.69880940770266,-0.7456350367417812,71.13497927734028,0.4190018496757925,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,3,4,0,23.614538147427893,-0.8299062970165494,71.57651381687569,0.416602947535668,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,4,4,0,23.51231128769037,-0.9321331567540732,72.09366831037696,0.418829766816123,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,5,4,0,23.228503638859248,-1.2159408055851948,73.685747406013,0.4351603290342825,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,6,4,0,23.176509233441397,-1.2679352110030457,74.2656099746707,0.4998095065845737,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,7,4,0,23.248083950349898,-1.1963604940945451,74.04971028123927,0.5295653218120047,0.0,0.0,0.0,28.843544619477086,2.0,24.444444444444443,1
6,8,4,0,23.342816313744127,-0.6016281307003162,73.78470527533669,0.622610842533933,0.0,0.0,0.0,99.51635782367144,2.0,23.944444444444443,1
6,9,4,0,23.85010292288459,-0.038785966004287076,71.67187148837306,1.0114817061782688,0.4364727034184361,0.2381625358347836,0.0,181.04856841765874,2.0,23.88888888888888,1
6,10,4,0,23.884331900220477,-0.004556988668412032,71.6786048984112,1.366649552924462,0.0,0.0346512040159136,0.0,216.19658545300018,2.0,23.88888888888889,1
6,11,4,0,23.888814930486536,-7.395840235346895e-05,71.49141146395247,1.2007859456120042,0.7988523024716452,0.818639111988382,0.0,47.43199277913981,1.0,23.88888888888889,1
6,12,4,0,23.8888918054687,2.9165798096641993e-06,71.42213863700373,1.1668176595278317,0.0,0.16130989246844,0.0,106.95997974762786,1.0,23.88888888888889,1
6,13,4,0,23.88889042029245,1.5314035621827315e-06,71.51434260904252,1.1637991150147018,0.2305146486454998,0.0794153141710206,0.0,77.52720920594575,1.0,23.88888888888889,1
6,14,4,0,23.88889788663855,8.997749660011323e-06,71.6219057926225,8.397739868954318,0.0530483687747247,0.818552332749618,0.0,60.68236047191063,2.0,23.88888888888889,1
6,15,4,0,23.35482241289516,0.02148907956183166,73.77657026448631,1.1093169626796002,0.1219699779849938,0.6556684733198163,0.0,64.90591975279523,2.0,23.33333333333333,1
6,16,4,0,23.33374893622564,0.0004156028923105737,73.76063260726455,1.053216537088454,0.3682539022013695,0.5336300508924624,0.0,36.9040857594003,2.0,23.33333333333333,1
6,17,4,0,23.609805249642186,-0.0013058614689249737,72.645802170928,0.9620526099203788,0.8144943712374499,0.2800550758179423,0.0,35.972157787257274,2.0,23.61111111111111,1
6,18,4,0,23.838881265770983,-0.05000762311790652,71.99182617820364,0.9459762595419332,0.0842629602455107,0.0451502750273207,0.0,24.594902545089408,2.0,23.88888888888889,1
6,19,4,0,23.354255640122457,0.020922306789127987,74.37151106264761,0.9779371664277718,0.9969282658785064,0.4934829119851687,0.0,5.621428352938628,2.0,23.33333333333333,1
6,20,4,0,23.33366762898043,0.0003342956471001912,74.423810928095,0.9811120753383816,0.3092729190631377,0.357612104127616,0.0,-0.0,2.0,23.33333333333333,1
6,21,4,0,23.333346319450133,1.2986116804114545e-05,74.40738985577451,1.070560492243268,0.0851635613059161,0.3300845108982152,0.0,0.0,2.0,23.33333333333333,1
6,22,4,0,23.33333983993067,6.506597340916187e-06,74.39453112581,1.1900189732495468,0.0,0.3188916632991195,0.0,0.0,2.0,23.33333333333333,1
6,23,4,0,23.45471189390879,-0.1008436616467705,73.96513700541985,0.435981091247661,0.0,0.0,0.0,0.0,2.0,23.55555555555556,1
6,24,4,0,23.28794224813597,-1.1565021963084732,74.92641424789576,0.4267451767435959,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,1,5,0,23.13338002770783,-1.3110644167366132,75.85768637660482,0.4220804878438143,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,2,5,0,23.01097162283681,-1.4334728216076336,76.59130854640289,0.4190018496757925,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,3,5,0,22.898003544202822,-1.5464409002416204,77.30428395722544,0.416602947535668,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,4,5,0,22.802531954128284,-1.6419124903161588,77.95854794411858,0.418829766816123,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,5,5,0,22.600115038134177,-1.8443294063102655,79.19110411888302,0.4351603290342825,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,6,5,0,22.56091514535469,-1.8835292990897514,79.65186153238545,0.5277520983797032,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,7,5,0,24.165143339028493,-0.27930110541594644,72.5301376949573,0.7979006084173795,1.0526448019739487,0.1674003154317171,0.0,24.442851598485827,2.0,24.44444444444444,1
6,8,5,0,23.47200498117917,-0.9724394632652746,75.71181225105103,0.8164315984329379,0.0,0.0,0.0,88.45041596431915,1.0,24.444444444444443,1
6,9,5,0,24.373168214200987,-0.07127623024345198,71.7680883425931,1.0114817061782688,0.9210063207732746,0.3789318325731522,0.0,190.811662561049,1.0,24.44444444444444,1
6,10,5,0,23.9517578015954,-0.4926866428490406,73.67118383731052,1.1799242584046663,0.0,0.0,0.0,268.29118127935635,1.0,24.44444444444444,1
6,11,5,0,24.015342155600678,-0.42910228884376167,73.43393035827613,1.2007859456120042,0.4586602546204469,0.0,0.0,325.25805623923844,1.0,24.44444444444444,1
6,12,5,0,23.96146075530109,-0.48298368914335654,73.66283611772626,0.9912532190966776,0.0,0.0,0.0,451.5936095409572,0.0,24.444444444444446,1
6,13,5,0,24.123629029523,-0.32081541492144794,72.95719673372656,0.9909721446044152,0.6879886527333374,0.0,0.0,445.11769253188817,0.0,24.444444444444446,1
6,14,5,0,24.17245215967898,-0.2719922847654601,72.73599210335044,0.8463094564119189,0.0,0.0,0.0,405.3127329516103,0.0,24.44444444444444,1
6,15,5,0,24.397439030743524,-0.04700541370091926,71.77585862386168,0.7742046909916354,0.0,0.0205912767898253,0.0,406.80409651551247,0.0,24.444444444444443,1
6,16,5,0,24.44407099732851,-0.00037344711593334523,71.5960835457474,0.8786583516321486,0.0,0.2308013631865795,0.0,305.75298164390455,1.0,24.444444444444443,1
6,17,5,0,24.44444536768009,9.232356497079763e-07,71.55394988134924,0.7792401654656336,0.0,0.3252999016733257,0.0,228.12876663988263,1.0,24.44444444444444,1
6,18,5,0,24.44444622052142,1.7760769779329166e-06,71.69712864490288,0.7436197446126024,0.0,0.3117724637053788,0.0,122.64903687767612,1.0,24.444444444444443,1
6,19,5,0,24.44444646571319,2.021268752372407e-06,71.68576182554371,0.9779371664277718,0.0,0.3948463907204741,0.0,45.196531167594614,2.0,24.44444444444444,1
6,20,5,0,24.44444573960334,1.2951588956866544e-06,71.74669075529205,0.7263814525184968,0.0,0.2675713583430311,0.0,-0.0,2.0,24.444444444444443,1
6,21,5,0,23.780952756924805,0.003174979147033241,74.49699832960285,0.7606547670597181,0.0,0.6174836219049865,0.0,0.0,2.0,23.77777777777777,1
6,22,5,0,23.340673639712627,0.007340306379298056,76.18370181854263,0.8165318277685572,0.0,0.9199425478692635,0.0,0.0,2.0,23.33333333333333,1
6,23,5,0,23.38842468798714,-0.0004642009017494786,75.8146035208483,0.7095414895904396,0.2293301258406209,0.6340841520666891,0.0,0.0,2.0,23.38888888888889,1
6,24,5,0,23.6919461056711,-0.03027611655112139,74.50183761284231,0.5265489858212697,0.0,0.1092368185219118,0.0,0.0,2.0,23.72222222222222,1
6,1,6,0,23.71348663074504,-0.1754022581438477,74.46137475003115,0.4527237575227327,0.0,0.0,0.0,0.0,2.0,23.88888888888889,1
6,2,6,0,23.61289694710869,-0.27599194178019815,75.103753649069,0.4169947791439252,0.0,0.0,0.0,0.0,2.0,23.88888888888889,1
6,3,6,0,23.478623586251903,-0.41026530263698646,75.8911066745859,0.416602947535668,0.0,0.0,0.0,0.0,2.0,23.88888888888889,1
6,4,6,0,23.343114879370194,-0.5457740095186949,76.69307936451477,0.418829766816123,0.0,0.0,0.0,0.0,2.0,23.88888888888889,1
6,5,6,0,23.032083835882432,-0.8568050530064575,78.22167765089819,0.4351603290342825,0.0,0.0,0.0,0.0,2.0,23.88888888888889,1
6,6,6,0,22.984716096268567,-1.4597283481758758,78.63348442648086,0.5277520983797032,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,7,6,0,23.131256179250727,-1.3131882651937197,78.0253512998627,0.5295653218120047,0.0,0.0,0.0,31.260710308670397,1.0,24.444444444444446,1
6,8,6,0,23.380630150916133,-1.0638142935283064,76.95715346965406,0.622610842533933,0.0,0.0,0.0,138.81877062629732,1.0,24.44444444444444,1
6,9,6,0,23.57016982849501,-0.8742746159494459,76.12749600577249,0.8161562257483165,0.0,0.0,0.0,308.90632171940644,0.0,24.444444444444457,1
6,10,6,0,23.68908548823666,-0.7553589562077825,75.60780924314544,0.9931989638848708,0.0,0.0,0.0,255.08361567213942,0.0,24.444444444444443,1
6,11,6,0,23.970425633539463,-0.4740188109049832,74.3563535520044,1.020140440999984,0.0,0.0,0.0,430.76544760114666,0.0,24.444444444444446,1
6,12,6,0,24.21137091661142,-0.23307352783302804,73.30119214224564,0.9912532190966776,0.0,0.0,0.0,540.8709065812762,0.0,24.444444444444446,1
6,13,6,0,24.43595394643684,-0.008490498007603264,72.26673041206554,1.4907396293790338,0.2116066444447632,0.2651485849429439,0.0,520.6134554134744,1.0,24.444444444444443,1
6,14,6,0,24.444291119986243,-0.00015332445819993268,72.06652714122137,1.1481235652170556,0.0,0.5272213707137186,0.0,474.03384056604983,2.0,24.444444444444443,1
6,15,6,0,24.444465241752404,2.0797307961117895e-05,71.68575733599975,0.941760826835618,0.0,0.6424518187781625,0.0,358.5300995043076,1.0,24.444444444444443,1
6,16,6,0,24.44444946279473,5.018350289986984e-06,71.41584867733651,0.8786583516321486,0.0,0.7570101084917954,0.0,256.31877806654063,1.0,24.44444444444444,1
6,17,6,0,24.44444898823608,4.5437916398327616e-06,71.12072727420366,0.7792401654656336,0.0,0.8197158006029075,0.0,211.03291897964868,1.0,24.44444444444444,1
6,18,6,0,24.4444545797341,1.0135289659984892e-05,70.6685908809597,0.5412632296832718,0.6844630575679826,0.8416298206245598,0.0,150.9966366583949,0.0,24.44444444444444,1
6,19,6,0,24.4444483710892,3.926644762231035e-06,70.44026152292248,0.9779371664277718,0.6844785035164384,0.8945066085563106,0.0,51.603015983577336,2.0,24.44444444444444,1
6,20,6,0,24.4444494095761,4.965131662260092e-06,69.6920620027994,0.9811120753383816,1.7559182770446369,2.479836205294637,0.0,0.3150948568567132,2.0,24.44444444444444,1
6,21,6,0,24.44445583979728,1.1395352839116413e-05,68.70922299019139,1.070560492243268,0.4563227650630632,1.0469893331728828,0.0,0.0,2.0,24.44444444444444,1
6,22,6,0,24.44444675017709,2.3057326501429998e-06,68.78564071010798,0.4430446822875672,0.0,0.3933787278600299,0.0,0.0,2.0,24.44444444444444,1
6,23,6,0,24.44444654361942,2.099174974290463e-06,68.83789549733386,0.7095414895904396,0.0,0.2585478972869872,0.0,0.0,2.0,24.444444444444446,1
6,24,6,0,24.444445307210565,8.627661216564775e-07,68.94154661014831,0.4267451767435959,0.0,0.0845897571341511,0.0,0.0,2.0,24.444444444444443,1
6,1,7,0,24.387392675718697,-0.05705176872574569,69.29759464342725,0.4220804878438143,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,2,7,0,24.23989822985303,-0.20454621459141364,70.2249828748262,0.4190018496757925,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,3,7,0,24.104713867839333,-0.33973057660510975,70.87813406638543,0.416602947535668,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,4,7,0,23.916398568493868,-0.5280458759505748,71.97925447325808,0.3971552062919549,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,5,7,0,23.536250994630407,-0.9081934498140356,73.9691042157671,0.4351603290342825,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,6,7,0,23.39773667306507,-1.0467077713793742,74.86586434000732,0.4998095065845737,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,7,7,0,24.3281911687904,-0.1162532756540422,71.17006609404521,7.873087571538284,0.1359326530648738,0.2543567419233099,0.0,28.279587602524636,2.0,24.444444444444443,1
6,8,7,0,24.16702360298583,0.0003569363191608943,71.99742473650767,0.8164315984329379,0.1448186674211106,0.149369860047705,0.0,104.33331832739117,1.0,24.166666666666668,1
6,9,7,0,23.33599000097352,0.002656667640192012,75.48140200851525,1.0114817061782688,0.1607097274927808,0.8778053431661168,0.0,196.34623409210548,1.0,23.33333333333333,1
6,10,7,0,23.33335385315319,2.0519819862840905e-05,75.2987928153203,1.1799242584046663,0.3167418287204552,0.9330383595064494,0.0,279.16948447847693,1.0,23.33333333333333,1
6,11,7,0,23.33333770171981,4.368386480990694e-06,75.08112017164122,1.2007859456120042,0.2882667363719697,1.014141825935708,0.0,423.3580194591753,1.0,23.33333333333333,1
6,12,7,0,23.333338081269527,4.747936198867819e-06,74.8234798474776,0.9912532190966776,0.0,1.0515945450096635,0.0,535.8494960729973,0.0,23.33333333333333,1
6,13,7,0,23.3333390079108,5.674577465697439e-06,74.4803854610224,0.9909721446044152,0.0,1.0698114925761204,0.0,653.5718668339649,0.0,23.333333333333336,1
6,14,7,0,23.333341321354112,7.988020776394933e-06,74.10025719420102,0.8463094564119189,0.0,1.1285485381953495,0.0,583.1686121101253,0.0,23.333333333333336,1
6,15,7,0,23.333344028968963,1.0695635634050404e-05,73.70349361042547,0.7742046909916354,0.0,1.1766299031810612,0.0,590.4677224364085,0.0,23.33333333333333,1
6,16,7,0,23.333346730668275,1.3397334946319006e-05,73.27756919307339,0.8786583516321486,0.0,1.3745850012141825,0.0,509.84800286248935,1.0,23.33333333333333,1
6,17,7,0,23.3333450037676,1.1670434272303964e-05,72.77111601898251,0.7792401654656336,0.0,1.5335562584479394,0.0,359.5972280989275,1.0,23.33333333333333,1
6,18,7,0,24.38004710770942,-0.06439733673502701,68.42836280228418,0.7436197446126024,0.0,0.5986539719646603,0.0,205.50684881031987,1.0,24.444444444444446,1
6,19,7,0,24.444293046894543,-0.00015139754989945686,68.10648590644732,0.9779371664277718,0.0,0.5660150222458505,0.0,63.49856780218122,2.0,24.444444444444443,1
6,20,7,0,24.444446050165958,1.6057215184162033e-06,68.0341343169779,0.7263814525184968,0.0,0.4429836173446835,0.0,0.22041041961557423,1.0,24.44444444444444,1
6,21,7,0,24.44445008214834,5.63770390016316e-06,67.60202651255085,1.070560492243268,1.14098435224602,1.8166506621832543,0.0,0.0,2.0,24.44444444444444,1
6,22,7,0,24.444447977694274,3.533249831377816e-06,67.6429952247538,0.8165318277685572,0.0,0.7349108427731543,0.0,0.0,2.0,24.444444444444443,1
6,23,7,0,24.44444750058256,3.0561381159088796e-06,67.87743606582555,0.435981091247661,0.0,0.3396154800336961,0.0,0.0,2.0,24.444444444444443,1
6,24,7,0,24.444446739963723,2.2955192804374747e-06,68.12378832943548,0.4267451767435959,0.0,0.1977533153584089,0.0,0.0,2.0,24.444444444444443,1
6,1,1,0,24.44444613406144,1.6896169974245367e-06,68.35823983577859,0.4220804878438143,0.0,0.1190145036030411,0.0,0.0,2.0,24.444444444444443,1
6,2,1,0,24.444399869515703,-4.457492874010427e-05,69.12995211298087,0.6382042625444257,0.0,0.4296482439168697,0.0,0.0,2.0,24.444444444444443,1
6,3,1,0,24.44445188145702,7.437012577327096e-06,70.07569736779021,0.635805360404301,0.0,0.4863785816707862,0.0,0.0,2.0,24.444444444444443,1
6,4,1,0,24.44445265094592,8.206501476593075e-06,70.99023401467703,0.6163576191605878,0.0,0.4836440572094366,0.0,0.0,2.0,24.444444444444443,1
6,5,1,0,24.444447791662892,3.347218449079037e-06,71.953261882443,0.4790008116080091,0.0,0.1737186752767304,0.0,0.0,2.0,24.444444444444443,1
6,6,1,0,24.452212312254385,0.00776786780994243,72.7113679056116,0.4998095065845737,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,7,1,0,24.444531014885637,8.657044119431134e-05,72.81713819655718,0.9906734794790242,0.3647544219131533,0.169796062933973,0.0,24.063507966228766,2.0,24.444444444444443,1
6,8,1,0,24.44445070273409,6.2582896482865635e-06,73.14464984532076,1.0356340113015707,0.0,0.5725823590493364,0.0,94.77269889753295,1.0,24.444444444444443,1
6,9,1,0,24.444448499099387,4.054654940688351e-06,73.2867791617731,1.0114817061782688,0.0,0.4269753360993268,0.0,149.65369496666926,1.0,24.444444444444446,1
6,10,1,0,24.444447718272503,3.273828063754536e-06,73.46590810207023,0.9931989638848708,0.0,0.3984450305432614,0.0,179.04477879052388,0.0,24.44444444444444,1
6,11,1,0,24.44444875681168,4.3123672348599484e-06,73.63599880756,1.020140440999984,0.0,0.4795173573012108,0.0,151.96615872831592,0.0,24.444444444444446,1
6,12,1,0,24.44445206052727,7.616082825734338e-06,73.7380542669251,1.1668176595278317,0.0,0.6522691020114152,0.0,132.07810764070703,1.0,24.444444444444443,1
6,13,1,0,24.44444675882797,2.3143835257144474e-06,73.89366789380549,1.4907396293790338,0.376654948395269,0.8408006925426481,0.0,248.61501192992543,1.0,24.444444444444443,1
6,14,1,0,24.44445056711228,6.12266784116855e-06,73.85710709745166,1.1263275309261,0.1563490872114374,0.9273525728007568,0.0,443.9225825948457,1.0,24.44444444444444,1
6,15,1,0,24.444451535449016,7.091004569304005e-06,73.82082934433052,0.941760826835618,0.0,1.0198304733921355,0.0,359.23371222384793,1.0,24.444444444444446,1
6,16,1,0,24.44445555835898,1.1113914538896097e-05,73.78819321051773,0.7041001661758427,0.0,1.0285269105741817,0.0,348.89552267548936,0.0,24.444444444444443,1
6,17,1,0,24.44444603505368,1.5906092372119929e-06,73.80614317148724,0.9984425783342668,0.0,1.5971532621105642,0.0,301.8194702792656,1.0,24.444444444444443,1
6,18,1,0,24.44445395046859,9.506024145622405e-06,73.85825613639813,1.1651786724105662,0.0,2.0037950520353918,0.0,172.4398018287388,2.0,24.444444444444443,1
6,19,1,0,24.444451431415885,6.986971445854806e-06,73.67615100317508,1.1971395792964048,0.6776059102842564,1.946389228470295,0.0,55.52381644500068,2.0,24.44444444444444,1
6,20,1,0,24.444450548072037,6.103627594455929e-06,73.56357471733145,1.2003144882070147,0.0,1.7011620785072652,0.0,-0.0,2.0,24.444444444444443,1
6,21,1,0,24.44445002903073,5.584586290297011e-06,73.42638583539313,1.070560492243268,0.0,1.1705778340797577,0.0,0.0,2.0,24.44444444444444,1
6,22,1,0,24.44445073014097,6.285696525054618e-06,73.38182398353001,1.1900189732495468,0.0,0.9639001835146052,0.0,0.0,2.0,24.444444444444446,1
6,23,1,0,24.444449212583184,4.768138740729455e-06,73.46101373946667,0.435981091247661,0.0,0.5524233327140541,0.0,0.0,2.0,24.444444444444443,1
6,24,1,0,24.44444857572776,4.131283315444989e-06,73.56785479452239,0.4267451767435959,0.0,0.3567188675358009,0.0,0.0,2.0,24.444444444444443,1
6,1,2,0,24.444448674634103,4.230189659892858e-06,73.72195419857428,0.4220804878438143,0.0,0.265510507048516,0.0,0.0,2.0,24.444444444444443,1
6,2,2,0,24.444433620724524,-1.0823719918562347e-05,74.1316701501861,0.4190018496757925,0.0,0.2110046227454343,0.0,0.0,2.0,24.444444444444443,1
6,3,2,0,24.444447541199217,3.096754774389865e-06,74.64739278799314,0.416602947535668,0.0,0.1522499052082362,0.0,0.0,2.0,24.444444444444443,1
6,4,2,0,24.44444645385302,2.009408575531779e-06,75.16530502571366,0.418829766816123,0.0,0.0964716105610225,0.0,0.0,2.0,24.444444444444443,1
6,5,2,0,24.444444905726986,4.612825428296219e-07,75.84309737275332,0.4351603290342825,0.0,0.0224375514095549,0.0,0.0,2.0,24.444444444444443,1
6,6,2,0,24.43132852501475,-0.013115919429694145,75.99210913748945,0.4998095065845737,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,7,2,0,24.443889223124074,-0.0005552213203685596,76.09340438405533,0.6637329651146922,0.4951693724475043,0.6611980324080952,0.0,4.542560411551188,2.0,24.444444444444443,1
6,8,2,0,24.444439672627603,-4.7718168403321215e-06,76.337666763049,0.8125862670200814,0.0,0.4781208083890526,0.0,42.920291168835675,0.0,24.444444444444443,1
6,9,2,0,24.44444672703198,2.282587534097047e-06,76.51428601704416,0.8161562257483165,0.0,0.2353627290927921,0.0,111.66615992886098,0.0,24.444444444444446,1
6,10,2,0,24.44444689023493,2.4457904892472015e-06,76.65209803835793,0.9931989638848708,0.0,0.3304922225295292,0.0,287.9838374648912,0.0,24.44444444444444,1
6,11,2,0,24.444447363489317,2.9190448778138034e-06,76.71796809535431,1.020140440999984,0.0,0.4783859323755758,0.0,366.1518576996575,0.0,24.44444444444444,1
6,12,2,0,24.444447646836103,3.2023916638479477e-06,76.82168928903181,0.9912532190966776,0.0,0.5915410996881959,0.0,466.2356486294245,0.0,24.44444444444444,1
6,13,2,0,24.44444883994586,4.3955014170649065e-06,76.75624883705365,0.9909721446044152,0.0,0.7215898141811887,0.0,473.74041549549304,0.0,24.444444444444443,1
6,14,2,0,23.91301090556649,0.02412201667760172,78.72226398142412,1.017347359471323,0.0,1.3998865803566525,0.0,432.3500759609645,1.0,23.88888888888889,1
6,15,2,0,23.89144378188427,0.0025548929953806976,78.26845248790488,0.941760826835618,0.0,1.6881316376674331,0.0,422.1729432848313,1.0,23.88888888888889,1
6,16,2,0,23.889386656499447,0.0004977676105575313,77.10568128893678,0.8786583516321486,0.0,1.7841137031498988,0.0,400.2876770488104,1.0,23.88888888888889,1
6,17,2,0,23.742395155598977,0.020172933376755964,76.62368435791133,0.7792401654656336,0.0,1.9374998873055584,0.0,337.1120256709581,1.0,23.72222222222222,1
6,18,2,0,23.3598380790388,0.0265047457054699,77.94841831462499,0.933595169098751,0.0,2.772880544912389,0.0,212.13541960745357,1.0,23.33333333333333,1
6,19,2,0,23.333765515475463,0.00043218214212714656,77.27749175643048,0.7538721635160366,0.0,2.2248825953259743,0.0,64.4475213346261,1.0,23.333333333333336,1
6,20,2,0,23.33334425841669,1.0925083362423038e-05,76.66157518746283,0.9811120753383816,0.4495019503690211,1.8861586100305865,0.0,0.5135801870730431,2.0,23.33333333333333,1
6,21,2,0,23.33334004219685,6.708863512727703e-06,76.20254711910725,1.070560492243268,0.6742424697507972,1.6980553975891368,0.0,0.0,2.0,23.333333333333336,1
6,22,2,0,23.55325373042305,-0.0023018251325090944,75.07281494153249,0.8165318277685572,0.4494946175933329,1.1574005993312872,0.0,0.0,2.0,23.55555555555556,1
6,23,2,0,23.8866945829293,-0.0021943059595876946,73.71476294787996,0.435981091247661,0.6741935434224176,0.560660603637799,0.0,0.0,2.0,23.88888888888889,1
6,24,2,0,23.88886202012148,-2.6868767410093142e-05,73.76125978535036,0.4267451767435959,0.2247498062374991,0.3884051722132105,0.0,0.0,2.0,23.88888888888889,1
6,1,3,0,23.943913243363305,-0.0005312010811380219,73.64579316911336,0.4220804878438143,0.0,0.2584923431983374,0.0,0.0,2.0,23.944444444444443,1
6,2,3,0,23.94443967956448,-4.764879964369584e-06,73.71391110512204,0.4190018496757925,0.0,0.2075299438385533,0.0,0.0,2.0,23.944444444444443,1
6,3,3,0,23.99952905837405,-0.0004709416259487398,73.72281024373075,0.416602947535668,0.0,0.1354433685640947,0.0,0.0,2.0,24.0,1
6,4,3,0,24.00000169007141,1.6900714108203374e-06,74.03830445051044,0.418829766816123,0.0,0.100259687980793,0.0,0.0,2.0,24.0,1
6,5,3,0,24.00394280584008,0.003942805840079444,74.60305042383807,0.4351603290342825,0.0,0.0,0.0,0.0,2.0,24.0,1
6,6,3,0,24.0237176947561,-0.031837860799459605,75.04186877325,0.4998095065845737,0.0,0.0,0.0,0.0,2.0,24.05555555555556,1
6,7,3,0,24.05550207449041,-5.348106515157269e-05,75.10249570496153,0.5295653218120047,0.0,0.1409936738906151,0.0,29.174668951971263,2.0,24.05555555555556,1
6,8,3,0,24.110990346123074,-0.00012076498803992308,75.04021302905508,0.8164315984329379,0.0,0.3902024053719299,0.0,117.31883638389372,2.0,24.111111111111114,1
6,9,3,0,24.111113911901864,2.8007907495464224e-06,75.16119957760718,1.0114817061782688,0.0,0.6085557327042721,0.0,258.41601939598206,2.0,24.111111111111114,1
6,10,3,0,24.16650722334469,-0.00015944332196582423,74.97827280336327,1.1799242584046663,0.0,0.7888248296531888,0.0,387.2017299535656,2.0,24.166666666666657,1
6,11,3,0,24.16667047859161,3.8119249339274575e-06,74.9032197688297,1.3814314502240244,0.0,1.0977821236257292,0.0,468.6873859391915,2.0,24.166666666666675,1
6,12,3,0,24.16667568515873,9.01849205448002e-06,74.6569445147251,1.3423820999589853,0.2236479458118082,1.383882015094361,0.0,575.8654855290378,2.0,24.166666666666675,1
6,13,3,0,24.221453837741304,-0.0007683844809065477,74.17788748081678,1.3366260854249878,0.0,1.5830466950663225,0.0,598.1208316767313,2.0,24.22222222222221,1
6,14,3,0,24.222191607580896,-3.0614641318038593e-05,73.8833639743089,6.18797564607334,0.2236464849372515,2.363630616137603,0.0,493.7877022645534,2.0,24.222222222222214,1
6,15,3,0,24.270480692358376,-0.007297085419402549,73.2658635796905,2.018333396050984,0.1723196237874747,2.360903725238901,0.0,539.5558168329616,2.0,24.27777777777778,1
6,16,3,0,24.27702727464685,-0.0007505031309271715,72.40376419326913,1.053216537088454,0.074756236307796,2.3886471008639267,0.0,469.2283889111469,2.0,24.27777777777778,1
6,17,3,0,24.33071511951577,-0.002618213817559223,71.88379607853115,0.9620526099203788,0.0,2.3231957365843847,0.0,349.1124135854902,2.0,24.33333333333333,1
6,18,3,0,24.333291458520225,-4.18748131032487e-05,71.7896993136265,0.9459762595419332,0.2236475511089244,2.3168441701595754,0.0,209.8399484451136,2.0,24.33333333333333,1
6,19,3,0,24.33333813455653,4.801223205674887e-06,71.19768171117599,0.9779371664277718,0.8982491460732775,2.963407103069033,0.0,65.61499187317531,2.0,24.333333333333325,1
6,20,3,0,24.38854623515465,-0.0003426537342399172,70.74892429288377,0.9811120753383816,0.4472944443860614,1.816843202042312,0.0,0.4764144384411819,2.0,24.38888888888889,1
6,21,3,0,24.388890896389704,2.007500814471541e-06,70.63619373858477,1.070560492243268,0.0,1.3522690389463985,0.0,0.0,2.0,24.38888888888889,1
6,22,3,0,24.443823851194843,-0.0006205932495966238,70.35370725508558,1.1900189732495468,0.0,1.1220362154200691,0.0,0.0,2.0,24.44444444444444,1
6,23,3,0,24.444441979585125,-2.4648593210940817e-06,70.3566817716201,0.9831018879332184,0.0,0.8979593126180829,0.0,0.0,2.0,24.444444444444446,1
6,24,3,0,24.444448724364868,4.279920425176442e-06,70.46081443964553,0.4267451767435959,0.0,0.5403583080108711,0.0,0.0,2.0,24.444444444444443,1
6,1,4,0,24.444448155657295,3.7112128516980647e-06,70.57257413188043,0.4220804878438143,0.0,0.3502247861612188,0.0,0.0,2.0,24.444444444444443,1
6,2,4,0,24.444441303935587,-3.140508855636881e-06,70.86884299720782,0.4190018496757925,0.0,0.2311889546922608,0.0,0.0,2.0,24.444444444444443,1
6,3,4,0,24.44444685862196,2.4141775156749645e-06,70.97114318129678,0.416602947535668,0.0,0.1521965507832793,0.0,0.0,2.0,24.444444444444443,1
6,4,4,0,24.444442524497784,-1.9199466585462233e-06,71.33650552058238,0.418829766816123,0.0,0.0706599190037464,0.0,0.0,2.0,24.444444444444443,1
6,5,4,0,24.32958906515721,-0.11485537928723133,72.34801378777222,0.4351603290342825,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,6,4,0,24.31364756907084,-0.1307968753736013,72.91937492692637,0.4998095065845737,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,7,4,0,24.43435873909393,-0.010085705350512342,72.55737023894613,0.5295653218120047,0.0,0.0499888601409271,0.0,32.418990766213454,2.0,24.444444444444443,1
6,8,4,0,24.444430754855794,-1.3689588648446716e-05,72.66753111600538,0.622610842533933,0.0,0.2453558454488978,0.0,117.7981587324167,2.0,24.444444444444443,1
6,9,4,0,24.444446851082528,2.4066380888143613e-06,72.7206278077199,0.8161562257483165,0.0,0.4443791170911499,0.0,226.5720014099807,2.0,24.44444444444444,1
6,10,4,0,24.444447244375617,2.799931177577264e-06,72.70930532726794,0.9931989638848708,0.0,0.599866483185314,0.0,381.36007957713616,2.0,24.44444444444444,1
6,11,4,0,24.44444754160367,3.097159222420487e-06,72.63826346283278,1.2007859456120042,0.0,0.8421386061564777,0.0,559.5614402200221,2.0,24.444444444444446,1
6,12,4,0,24.444448111283368,3.666838921390081e-06,72.52103227623304,0.9912532190966776,0.0,1.0071213689810667,0.0,583.7905728798116,1.0,24.444444444444446,1
6,13,4,0,24.444449717823023,5.273378583581234e-06,72.31187981241362,1.1637991150147018,0.0,1.2863767086661744,0.0,662.8474236206641,1.0,24.44444444444444,1
6,14,4,0,24.444451740941204,7.296496765007987e-06,72.0535239395786,0.8463094564119189,0.0,1.44249469998055,0.0,696.1543940658089,0.0,24.44444444444444,1
6,15,4,0,24.392405548059934,0.0035166591710442674,71.93772076209535,0.941760826835618,0.0,1.8532910746750249,0.0,655.3456026937478,1.0,24.38888888888889,1
6,16,4,0,23.96462264951889,0.07573376063000126,73.19542532687697,0.8786583516321486,0.0,2.6029795206576343,0.0,563.3597515839248,1.0,23.88888888888889,1
6,17,4,0,23.422950457539088,0.03406156865019838,74.55763663824372,0.7792401654656336,1.557866277417853,3.712022687247013,0.0,429.2371762702494,1.0,23.38888888888889,1
6,18,4,0,23.77208204754159,-0.0056957302361801965,72.5956465348638,0.933595169098751,0.0,3.548786936167887,0.0,252.0732416254178,1.0,23.77777777777777,1
6,19,4,0,23.34068733466927,0.007354001335940552,73.65640552883424,0.7538721635160366,0.0,3.0768194166838523,0.0,76.76847860971836,1.0,23.33333333333333,1
6,20,4,0,23.33342490251641,9.156918308050876e-05,72.90571278985465,0.7263814525184968,0.5478357133214258,3.065705719992291,0.0,0.5158771544583419,1.0,23.33333333333333,1
6,21,4,0,23.33334026876118,6.935427851573195e-06,72.60949253388928,0.4507490418761686,0.0,1.979905493782132,0.0,0.0,1.0,23.33333333333333,1
6,22,4,0,23.333340976104,7.642770672333654e-06,72.46806677973576,0.8165318277685572,0.4451152470634767,1.691552170628761,0.0,0.0,2.0,23.33333333333333,1
6,23,4,0,23.4978174990596,-0.002182500940399734,71.79238588549045,0.435981091247661,0.0,1.0621383077106052,0.0,0.0,2.0,23.5,1
6,24,4,0,23.55469407799361,-0.0008614775619513182,71.61482065077264,0.4267451767435959,0.0,0.7578634480976894,0.0,0.0,2.0,23.55555555555556,1
6,1,5,0,22.819400759602463,0.04162298182468405,74.55352604963622,0.4220804878438143,0.0,1.2370622344417797,0.0,0.0,2.0,22.77777777777778,1
6,2,5,0,22.77930856693204,0.001530789154262635,74.32890494785353,0.4190018496757925,0.0,1.1145002366196886,0.0,0.0,2.0,22.77777777777778,1
6,3,5,0,22.77787080606422,9.302828644308647e-05,74.291539338904,0.416602947535668,0.0,0.8898278807244799,0.0,0.0,2.0,22.77777777777778,1
6,4,5,0,23.53675927980111,-0.12990738686555403,71.25361412434937,0.418829766816123,0.0,0.0785641650963705,0.0,0.0,2.0,23.666666666666664,1
6,5,5,0,23.70353528463057,-0.7409091598138744,71.0040704047647,0.4351603290342825,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,6,5,0,23.808522253139905,-0.6359221913045374,71.1210220931898,0.5277520983797032,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,7,5,0,24.40719328565747,-0.03725115878697238,67.99159168530514,0.7979006084173795,2.8415726948246776,3.138912822624006,0.0,24.839320671976395,2.0,24.444444444444443,1
6,8,5,0,24.443912809289102,-0.000531635155340382,67.39698153719596,0.8164315984329379,0.0,0.8024350615015441,0.0,132.4110813659831,1.0,24.444444444444443,1
6,9,5,0,24.444445598085945,1.153641505879932e-06,67.57631662473459,1.0114817061782688,0.0,0.6374175293420302,0.0,258.17857512757627,1.0,24.44444444444444,1
6,10,5,0,24.444444977716152,5.332717130102083e-07,67.81588591192357,0.9931989638848708,0.6644683964088567,0.7163286695739361,0.0,393.19544805685734,0.0,24.44444444444444,1
6,11,5,0,24.444447418029533,2.9735850866074998e-06,67.850018866472,1.020140440999984,0.2214910869271973,0.8323041371126013,0.0,523.5178465168632,0.0,24.444444444444446,1
6,12,5,0,24.444448110766704,3.6663222644506277e-06,67.80966466567196,0.9912532190966776,0.0,1.0102336138766412,0.0,601.9875415959082,0.0,24.44444444444444,1
6,13,5,0,24.00570595941746,0.005705959417465323,69.3101916686771,0.9909721446044152,0.0,1.6466104932921957,0.0,624.0750641580512,0.0,23.999999999999996,1
6,14,5,0,23.89249185654708,0.0036029676581890158,69.39129873010185,0.8463094564119189,0.0,2.0744082932701597,0.0,655.432526472754,0.0,23.88888888888889,1
6,15,5,0,23.889151502906167,0.00026261401727722955,69.0235812439594,0.7742046909916354,0.0,2.3126339622510708,0.0,660.8536480935932,0.0,23.88888888888889,1
6,16,5,0,23.888935434175643,4.654528675374081e-05,68.63910004806246,0.8786583516321486,0.0,2.607877634167331,0.0,571.0609951923534,1.0,23.88888888888889,1
6,17,5,0,23.67987192975985,0.01320526309318737,68.94973785153815,0.7792401654656336,0.0,3.0082662080253617,0.0,440.98177937207083,1.0,23.666666666666664,1
6,18,5,0,24.440278127909,-0.00416631653544286,65.90363372537566,0.7436197446126024,0.0,2.13184421637956,0.0,264.21756920935564,1.0,24.444444444444443,1
6,19,5,0,23.897384180957435,0.008495292068555926,67.75643322890481,0.9779371664277718,0.0,2.243347476239351,0.0,77.50238492876768,2.0,23.88888888888888,1
6,20,5,0,23.339890969577443,0.006557636244114207,69.4964838776591,0.9811120753383816,0.0,2.639067857194512,0.0,0.6836317743893782,2.0,23.33333333333333,1
6,21,5,0,23.33340491947705,7.158614372215766e-05,69.13275557986064,1.070560492243268,0.2214909888326035,2.3653001956886857,0.0,0.0,2.0,23.33333333333333,1
6,22,5,0,23.33334071803649,7.384703152979455e-06,69.08020656718088,8.053867245344879,0.0,2.714357766345464,0.0,0.0,2.0,23.333333333333336,1
6,23,5,0,23.77567875354214,-0.0020990242356297983,67.30215943164333,0.7095414895904396,0.0,1.23352507743394,0.0,0.0,2.0,23.77777777777777,1
6,24,5,0,24.39679198757301,-0.04765245687143249,65.16044163468109,0.4267451767435959,0.4429711351222169,0.3186252864943589,0.0,0.0,2.0,24.444444444444443,1
6,1,6,0,24.44429119312701,-0.00015325131743182396,65.21709123136952,0.4220804878438143,0.0,0.1951458453308748,0.0,0.0,2.0,24.444444444444443,1
6,2,6,0,24.17114750955439,0.004480842887726766,66.74389759195768,0.4190018496757925,0.0,0.3544415564029975,0.0,0.0,2.0,24.166666666666664,1
6,3,6,0,23.894526482209614,0.005637593320724221,68.13175508998093,0.416602947535668,0.0,0.448083985668581,0.0,0.0,2.0,23.88888888888889,1
6,4,6,0,23.888948932079472,6.004319058305896e-05,68.35636436422416,0.418829766816123,0.0,0.332459063568145,0.0,0.0,2.0,23.88888888888889,1
6,5,6,0,23.888891942890456,3.054001567193154e-06,68.65886089724003,0.4351603290342825,0.0,0.1723822120891695,0.0,0.0,2.0,23.88888888888889,1
6,6,6,0,23.888881830242056,-7.058646833257853e-06,69.14634142818497,0.5277520983797032,0.0,0.1783462128016915,0.0,0.0,2.0,23.88888888888889,1
6,7,6,0,24.14812011393938,-0.018546552727290333,68.23060254275875,0.5295653218120047,0.0,0.1455808974463186,0.0,26.95241872320867,1.0,24.16666666666667,1
6,8,6,0,24.42554363329686,-0.01890081114757791,67.34188224399655,0.622610842533933,0.0,0.173261721513689,0.0,119.27476274467384,1.0,24.44444444444444,1
6,9,6,0,23.89047979856305,0.0015909096741566486,69.46674079729108,0.8161562257483165,0.0,0.7933686296617971,0.0,285.9957826124037,1.0,23.888888888888893,1
6,10,6,0,23.888894316834254,5.427945350078289e-06,69.38281059136095,1.1799242584046663,0.0,0.9675354927433478,0.0,393.61109157279805,1.0,23.888888888888903,1
6,11,6,0,23.888892093047936,3.2041590571907363e-06,69.25477708396225,1.020140440999984,0.0,1.050067387942789,0.0,417.50778313637784,0.0,23.88888888888888,1
6,12,6,0,23.88889295259564,4.063706750656593e-06,69.07683862393523,0.9912532190966776,0.0,1.2734540360757165,0.0,445.56558158317574,0.0,23.88888888888889,1
6,13,6,0,23.888894529747475,5.640858596223097e-06,68.84852299546527,0.9909721446044152,0.0,1.5994858451129497,0.0,500.948146851546,1.0,23.88888888888888,1
6,14,6,0,23.88889605932143,7.170432549941097e-06,68.54475939122274,0.8463094564119189,0.4408733647861612,1.964837317124836,0.0,547.5404975924515,1.0,23.88888888888888,1
6,15,6,0,23.8888989638634,1.0074974511553592e-05,68.18273517045145,0.7742046909916354,0.0,2.2205557054220617,0.0,534.5972002505806,0.0,23.88888888888889,1
6,16,6,0,23.88890220094633,1.3312057440373337e-05,67.81368126911119,0.7041001661758427,0.0,2.4461219407822004,0.0,444.5251375184102,0.0,23.88888888888889,1
6,17,6,0,23.888897770340904,8.88145201471957e-06,67.37350645027712,0.7792401654656336,0.0,2.709791366139448,0.0,343.4583551042677,1.0,23.88888888888889,1
6,18,6,0,24.43943058175639,-0.005013862688052484,65.22528085068924,1.0705602589769343,0.1772982888041934,2.40030967016721,0.0,206.9169098942625,1.0,24.444444444444443,1
6,19,6,0,24.444414483562284,-2.9960882155677382e-05,65.05383688387204,1.1087133721735043,0.0,2.08805025110501,0.0,67.41618621908206,2.0,24.44444444444444,1
6,20,6,0,24.444448198071765,3.753627318303643e-06,64.89969228533172,1.2003144882070147,2.287607169588397,2.70578443498349,0.0,0.8720619368189314,2.0,24.444444444444446,1
6,21,6,0,24.4444481669927,3.7225482536484833e-06,64.54469435495876,1.6167034194762326,1.4585422118433151,3.672902979163968,0.0,0.0,2.0,24.444444444444446,1
6,22,6,0,23.632006651303293,0.020895540192181983,66.86745035813495,1.8289335534091216,2.065196991501689,5.002045314618251,0.0,0.0,2.0,23.61111111111111,1
6,23,6,0,23.39350692860249,0.0046180397136019735,67.57968500252967,7.900527243097782,0.268169663609337,3.616553404861593,0.0,0.0,2.0,23.38888888888889,1
6,24,6,0,24.42113777335292,-0.02330667109152529,63.622290672155486,0.4267451767435959,0.6612832130032523,0.8493862592990407,0.0,0.0,2.0,24.444444444444446,1
6,1,7,0,24.444163240185265,-0.0002812042591777697,63.566230055453744,0.4220804878438143,0.2194012533189882,0.4728393277358948,0.0,0.0,2.0,24.444444444444443,1
6,2,7,0,24.444440470699423,-3.973745020147135e-06,63.6871969347369,0.4190018496757925,0.0,0.3594197826858984,0.0,0.0,2.0,24.444444444444443,1
6,3,7,0,24.444441836734136,-2.60771030724527e-06,63.87286295585604,0.416602947535668,0.0,0.2917257299074737,0.0,0.0,2.0,24.444444444444443,1
6,4,7,0,24.44444762833628,3.183891838176578e-06,63.98249400584639,0.418829766816123,0.0,0.2382698799642922,0.0,0.0,2.0,24.444444444444443,1
6,5,7,0,24.444434198894974,-1.0245549468379522e-05,64.59169712288703,0.4351603290342825,0.0,0.1219148686446407,0.0,0.0,2.0,24.444444444444443,1
6,6,7,0,24.44443373475272,-1.0709691721899617e-05,65.23727279016481,0.4998095065845737,0.0,0.1223403986313724,0.0,0.0,2.0,24.444444444444443,1
6,7,7,0,24.444450762915157,6.3184707101981985e-06,65.10390526440469,0.6637329651146922,0.7427190540749976,1.1470454921274698,0.0,31.002876513298663,1.0,24.444444444444446,1
6,8,7,0,24.44444722661208,2.782167637604971e-06,65.17989330818499,0.622610842533933,0.0,0.5351575169389371,0.0,128.4454965269353,0.0,24.444444444444443,1
6,9,7,0,24.00207146372893,0.00207146372892808,66.85788969725569,0.8161562257483165,0.0,0.9236245616318508,0.0,303.6954297674011,0.0,24.000000000000004,1
6,10,7,0,23.88917542697589,0.0002865380869927492,67.21181509849986,0.9931989638848708,0.0,1.2116810906378486,0.0,445.11090851819915,0.0,23.888888888888896,1
6,11,7,0,23.888893703720274,4.8148313780416174e-06,66.96769258852314,1.020140440999984,0.4388088999858767,1.4130305851865066,0.0,561.0630857796671,0.0,23.888888888888896,1
6,12,7,0,23.88889279905348,3.910164600995358e-06,66.7652838894845,0.9912532190966776,0.0,1.6268761151233806,0.0,600.0827276043422,0.0,23.88888888888888,1
6,13,7,0,23.88889386730241,4.978413532086279e-06,66.47442226313571,0.9909721446044152,0.0,1.8695484244454628,0.0,616.127923061293,0.0,23.88888888888888,1
6,14,7,0,23.888895371967077,6.483078188068703e-06,66.1133373075395,0.8463094564119189,0.0,2.1343649598287047,0.0,608.2228029585273,0.0,23.88888888888889,1
6,15,7,0,23.888897708649463,8.819760573430813e-06,65.69180331126043,0.7742046909916354,0.0,2.4909277563726198,0.0,581.4130605594661,0.0,23.88888888888889,1
6,16,7,0,23.88890148825911,1.2599370219135153e-05,65.25315239577142,0.8786583516321486,0.0,2.9599276937920416,0.0,517.159601312465,1.0,23.88888888888889,1
6,17,7,0,23.888896276648964,7.387760074806238e-06,64.68819472523948,0.9620526099203788,0.0,3.415997299545816,0.0,405.1475564111812,2.0,23.88888888888889,1
6,18,7,0,24.273246670793867,-0.00453110698391157,63.01475614112915,0.7436197446126024,0.0,3.223328257865544,0.0,248.90041667436097,1.0,24.27777777777778,1
6,19,7,0,23.892635191392586,0.003746302503692789,64.031717935737,0.7538721635160366,0.0,3.1298578752461905,0.0,78.25335296257414,1.0,23.888888888888893,1
6,20,7,0,23.888909296361174,2.040747227738393e-05,63.780439071687816,0.7263814525184968,0.6582112274060752,2.665539298912233,0.0,0.093486118881647,1.0,23.888888888888896,1
6,21,7,0,23.888893168371823,4.27948292980318e-06,63.54246725116416,0.7606547670597181,0.0,2.1868475733669497,0.0,0.0,2.0,23.888888888888893,1
6,22,7,0,23.88889409886949,5.209980599829578e-06,63.23169891162755,0.8165318277685572,0.5581083169656886,2.512395416953303,0.0,0.0,2.0,23.88888888888889,1
6,23,7,0,23.888894469608733,5.580719854236804e-06,62.90525980902728,0.7095414895904396,0.9042252109626416,2.4724679158278544,0.0,0.0,2.0,23.88888888888888,1
6,24,7,0,24.4436589099158,-0.0007855345286387205,60.88062773628138,0.4267451767435959,0.4388039607892958,0.8083859214191608,0.0,0.0,2.0,24.44444444444444,1
6,1,1,0,24.44444100883768,-3.4356067644125687e-06,60.879110039749335,0.4220804878438143,0.0,0.5166905352812708,0.0,0.0,2.0,24.444444444444443,1
6,2,1,0,24.444448107747995,3.6633035520594603e-06,60.89369683064278,0.4190018496757925,0.0,0.4226520867038587,0.0,0.0,2.0,24.444444444444443,1
6,3,1,0,24.44444475862849,3.141840458908973e-07,60.97597250049988,0.416602947535668,0.0,0.334885282926353,0.0,0.0,2.0,24.444444444444443,1
6,4,1,0,24.4444474940956,3.0496511556066253e-06,61.03538114236968,0.418829766816123,0.0,0.2598634411272811,0.0,0.0,2.0,24.444444444444443,1
6,5,1,0,24.44443926870453,-5.1757399113228075e-06,61.39496300691317,0.4351603290342825,0.0,0.1226470522665609,0.0,0.0,2.0,24.444444444444443,1
6,6,1,0,24.44443688822884,-7.556215603443661e-06,61.81567762666373,0.4998095065845737,0.0,0.1445395699007186,0.0,0.0,2.0,24.444444444444443,1
6,7,1,0,24.444446928234868,2.483790421337062e-06,61.88870662031915,0.5295653218120047,0.0,0.3526041102481443,0.0,33.49310306399365,2.0,24.444444444444446,1
6,8,1,0,24.444447165693628,2.721249188653019e-06,61.96256010312612,0.8164315984329379,0.0,0.6246248756012781,0.0,129.25570277163527,2.0,24.44444444444444,1
6,9,1,0,24.44444637550105,1.9310566017338715e-06,62.00855345347758,0.8161562257483165,0.0,0.7467280817325479,0.0,299.6110771725498,0.0,24.44444444444445,1
