Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,10,1,0,24.4444462601068,1.815662361792647e-06,61.98346908288999,0.9931989638848708,0.0,0.9775368607045672,0.0,437.6567849913423,0.0,24.44444444444444,1
6,11,1,0,24.444446752765582,2.308321143118519e-06,61.95495231125677,1.020140440999984,0.0,1.2257030891466256,0.0,524.7173951864577,0.0,24.44444444444444,1
6,12,1,0,24.444447760578733,3.316134289832462e-06,61.914738811829565,0.9912532190966776,0.0,1.5132660878174191,0.0,609.1435478198807,0.0,24.444444444444443,1
6,13,1,0,24.444450257217703,5.8127732600610216e-06,61.82593040671623,0.9909721446044152,0.0,1.835493133043529,0.0,629.2691522834835,0.0,24.444444444444443,1
6,14,1,0,24.44445371289344,9.268448998511758e-06,61.68685255951699,0.8463094564119189,0.0,2.160573950011865,0.0,640.784990501492,0.0,24.444444444444443,1
6,15,1,0,24.444456984378228,1.2539933784694313e-05,61.52351458976604,0.7742046909916354,0.0,2.512080996807508,0.0,604.42562537289,0.0,24.444444444444443,1
6,16,1,0,24.18250793163868,0.01584126497201055,62.21367093854843,0.8786583516321486,0.0,3.192039067623025,0.0,525.456353651648,1.0,24.166666666666668,1
6,17,1,0,23.895539851844937,0.0066509629560478345,62.90184838812249,0.7792401654656336,0.0,3.729636862697698,0.0,347.3558600558643,1.0,23.88888888888889,1
6,18,1,0,24.44127211437285,-0.0031723300715889025,61.09407989684885,0.7436197446126024,0.0,3.093035316537832,0.0,197.57637825322635,1.0,24.44444444444444,1
6,19,1,0,24.44442768293677,-1.6761507676932297e-05,61.058847909974816,0.9779371664277718,0.0,2.5461807328948134,0.0,61.17282988527425,2.0,24.444444444444446,1
6,20,1,0,24.44444824640407,3.8019596253491272e-06,60.8555415503834,0.9811120753383816,1.0257316008796762,3.385306475540191,0.0,1.3778828671045147,2.0,24.444444444444446,1
6,21,1,0,24.444448654823223,4.2103787762926e-06,60.616823256230674,1.070560492243268,1.1907362296627233,3.3663777634740626,0.0,0.0,2.0,24.444444444444446,1
6,22,1,0,24.115222813949657,0.004111702838542897,61.70147611638093,0.8165318277685572,0.0,2.221363292590275,0.0,0.0,2.0,24.111111111111114,1
6,23,1,0,23.89313241613176,0.004243527242870471,62.43805630376864,0.435981091247661,0.4367733986492358,1.8394997975269,0.0,0.0,2.0,23.88888888888889,1
6,24,1,0,24.439508708143453,-0.004935736300989646,60.549396403476784,0.4267451767435959,0.6551545909612031,0.9037184083551724,0.0,0.0,2.0,24.444444444444443,1
6,1,2,0,24.444354959871085,-8.948457335833382e-05,60.57695168785408,0.4220804878438143,0.0,0.6865870905389244,0.0,0.0,2.0,24.444444444444443,1
6,2,2,0,24.44444221956197,-2.2248824720350058e-06,60.71278416786417,0.4190018496757925,0.0,0.6211085910628145,0.0,0.0,2.0,24.444444444444443,1
6,3,2,0,24.44444154101769,-2.903426754130578e-06,60.84530634391616,0.416602947535668,0.0,0.5396631564516217,0.0,0.0,2.0,24.444444444444443,1
6,4,2,0,24.44444354294444,-9.01500001759814e-07,60.95911831920901,0.418829766816123,0.0,0.4615817298024405,0.0,0.0,2.0,24.444444444444443,1
6,5,2,0,24.44444840017666,3.955732218230423e-06,61.36623933090431,0.4351603290342825,0.0,0.3636205147021851,0.0,0.0,1.0,24.444444444444443,1
6,6,2,0,24.444432831155936,-1.161328850685095e-05,61.84455942931383,0.4998095065845737,0.0,0.2859374909930682,0.0,0.0,1.0,24.444444444444443,1
6,7,2,0,24.4444481953937,3.7509492578635673e-06,61.88574439821724,0.6637329651146922,0.0,0.464548879082907,0.0,33.11339498297011,1.0,24.444444444444443,1
6,8,2,0,24.44445046621213,6.021767685382429e-06,61.75476641428087,0.8164315984329379,1.1948891728422744,2.1063839092106504,0.0,128.20615801201117,1.0,24.444444444444443,1
6,9,2,0,24.444447736345047,3.2919006009990426e-06,61.79761541414264,1.338422220542601,0.2214518148043658,1.2936185944524867,0.0,306.31298226942937,1.0,24.444444444444446,1
6,10,2,0,24.444446724085648,2.279641208247085e-06,61.82335667214446,1.288904429859444,0.1397765468833399,1.2763273847562602,0.0,462.41874438745805,1.0,24.44444444444444,1
6,11,2,0,24.44444742899336,2.9845489102342526e-06,61.80893201815032,1.2007859456120042,0.0,1.449598987531457,0.0,539.3822988693,1.0,24.44444444444445,1
6,12,2,0,24.444448305445796,3.861001349747539e-06,61.72640070294783,1.1668176595278317,0.0,1.7260215825146377,0.0,592.279116602826,1.0,24.444444444444446,1
6,13,2,0,24.44444977676237,5.332317929429564e-06,61.57136322388324,0.9909721446044152,0.0,1.9260071044602471,0.0,645.98625010602,0.0,24.44444444444444,1
6,14,2,0,24.44445257136369,8.126919244233477e-06,61.35607087023925,0.8463094564119189,0.0,2.212947305427965,0.0,621.8883958225689,0.0,24.444444444444446,1
6,15,2,0,24.444455149120746,1.0704676302708549e-05,61.09489377324845,0.7742046909916354,0.0,2.578533765069439,0.0,619.6813650008287,0.0,24.444444444444443,1
6,16,2,0,24.040694083531204,0.04069408353120352,61.891369880845474,0.7041001661758427,0.0,3.3599777055123003,0.0,551.2086597190818,0.0,24.0,1
6,17,2,0,23.89231804323197,0.003429154343081109,61.9530779054116,0.7792401654656336,0.0,3.919609780195498,0.0,425.82815350653726,1.0,23.88888888888889,1
6,18,2,0,24.27376220730645,-0.0040155704713207285,60.41820940611238,0.9459762595419332,0.0,3.604611824035959,0.0,256.8134915100034,2.0,24.27777777777777,1
6,19,2,0,23.893513139283943,0.004624250395053764,61.690635574015694,1.1679125909139203,0.0,3.7224690245370096,0.0,81.1324054323596,2.0,23.88888888888889,1
6,20,2,0,23.888920054626716,3.1165737837568486e-05,61.45256405516624,0.9811120753383816,0.0,2.894519497619941,0.0,0.014097675437240803,2.0,23.88888888888888,1
6,21,2,0,23.888893762729623,4.873840744323843e-06,61.26913645138345,1.070560492243268,0.2173907493683628,2.375424316687349,0.0,0.0,2.0,23.88888888888888,1
6,22,2,0,23.888894392961937,5.504073048001601e-06,61.1430852686255,0.8165318277685572,0.0,1.8989525821830564,0.0,0.0,2.0,23.88888888888889,1
6,23,2,0,23.888894993430288,6.104541398599395e-06,61.03952006793628,0.7095414895904396,0.0,1.538958706786522,0.0,0.0,2.0,23.88888888888889,1
6,24,2,0,24.42838590297694,-0.01605854146750474,58.86365830097035,0.5265489858212697,1.7787178016825833,2.7916474811883134,0.0,0.0,2.0,24.444444444444446,1
6,1,3,0,24.444315798271752,-0.00012864617268704137,58.77243460998972,0.4220804878438143,0.0,0.922013190416222,0.0,0.0,2.0,24.44444444444444,1
6,2,3,0,24.44444696098233,2.516537886521064e-06,58.75603738472583,0.4190018496757925,0.0,0.5784587230420748,0.0,0.0,2.0,24.444444444444443,1
6,3,3,0,24.44444780160713,3.357162686512538e-06,58.7387155022582,0.416602947535668,0.0,0.461455218728644,0.0,0.0,2.0,24.444444444444443,1
6,4,3,0,24.44444770158876,3.257144317814209e-06,58.81595978436209,0.418829766816123,0.0,0.3689680365304566,0.0,0.0,2.0,24.444444444444443,1
6,5,3,0,24.4444366550884,-7.789356043730322e-06,59.30370486419284,0.4351603290342825,0.0,0.2041295112884253,0.0,0.0,2.0,24.444444444444443,1
6,6,3,0,24.444446948213187,2.5037687443330015e-06,59.40097665065082,0.4998095065845737,0.0,0.216808921310323,0.0,0.0,2.0,24.444444444444443,1
6,7,3,0,24.444447357433138,2.912988691150531e-06,59.54394947026299,0.5295653218120047,0.0,0.4291754040813127,0.0,29.760010892913158,2.0,24.444444444444446,1
6,8,3,0,24.444446967510125,2.5230656817143426e-06,59.666568844245376,0.622610842533933,0.0,0.6894475795586767,0.0,123.34050998558709,2.0,24.444444444444443,1
6,9,3,0,24.444446801983595,2.357539145236842e-06,59.69393632453429,1.0114817061782688,0.0,1.033842959762816,0.0,311.6699472729106,2.0,24.44444444444445,1
6,10,3,0,23.94683339505257,0.002388950608125384,61.32639299891966,1.366649552924462,0.0,1.8161295405681503,0.0,471.69601138109687,2.0,23.944444444444443,1
6,11,3,0,23.889155236157624,0.0002663472687451929,61.33761804723402,1.3814314502240244,0.0,2.1825174511999994,0.0,589.1668903102027,2.0,23.88888888888888,1
6,12,3,0,23.888894819880694,5.930991800795482e-06,61.12583973684266,1.3423820999589853,0.0,2.4518520815467184,0.0,658.6937489825143,2.0,23.888888888888893,1
6,13,3,0,23.888894688077823,5.7991889441666444e-06,60.87390714707404,1.3366260854249878,0.2164118847665732,2.781392668181674,0.0,677.1721644232647,2.0,23.88888888888888,1
6,14,3,0,23.88889726461301,8.37572412137888e-06,60.594115065288655,1.017347359471323,0.0,2.9756785486361705,0.0,663.2036685832421,1.0,23.88888888888889,1
6,15,3,0,23.88889924721034,1.0358321450354424e-05,60.31560098227411,1.1093169626796002,0.0,3.3605110384014703,0.0,638.9009717532463,2.0,23.88888888888889,1
6,16,3,0,23.889011496552648,0.00012260766375860044,59.703079934247256,1.053216537088454,0.0,3.66756057599324,0.0,563.7522326704176,2.0,23.88888888888889,1
6,17,3,0,23.888899297860014,1.040897112503103e-05,59.36825690172965,0.9620526099203788,0.4328157771558117,3.876098246513309,0.0,439.1661922411983,2.0,23.88888888888889,1
6,18,3,0,24.439392549649757,-0.00505189479468271,57.40594499331002,0.7436197446126024,0.0,3.1585380869627726,0.0,259.2926102101567,2.0,24.44444444444444,1
6,19,3,0,24.444411726096764,-3.271834767559767e-05,57.32894534796519,0.9779371664277718,0.0,2.541884096060411,0.0,79.66932042968268,2.0,24.44444444444444,1
6,20,3,0,24.444447881183272,3.4367388259681775e-06,57.29575204430083,0.9811120753383816,0.4328233439578763,2.1237929769502384,0.0,0.2581689964512965,2.0,24.444444444444446,1
6,21,3,0,24.44444829721919,3.852774742796328e-06,57.237004425512815,1.070560492243268,0.6492315404646416,1.9023836683445767,0.0,0.0,2.0,24.444444444444446,1
6,22,3,0,24.444448947821098,4.503376658249181e-06,57.166152320762535,1.1900189732495468,0.0,1.6793029409124454,0.0,0.0,2.0,24.44444444444444,1
6,23,3,0,24.444449130824392,4.686379952545394e-06,57.120101335303175,0.7095414895904396,0.0,1.3200400456135104,0.0,0.0,2.0,24.44444444444444,1
6,24,3,0,24.44444929476656,4.8503221137252694e-06,57.094678012483215,0.4267451767435959,0.0,0.9873844812166584,0.0,0.0,2.0,24.444444444444446,1
6,1,4,0,24.44444916309462,4.718650178148209e-06,57.07676971455555,0.4220804878438143,0.0,0.7773821299774532,0.0,0.0,2.0,24.444444444444443,1
6,2,4,0,24.444447544956606,3.1005121634564148e-06,57.07819556108261,0.4190018496757925,0.0,0.6245555248968768,0.0,0.0,2.0,24.444444444444443,1
6,3,4,0,24.44444842256342,3.978118975567213e-06,57.13295731587597,0.416602947535668,0.0,0.503185133128639,0.0,0.0,2.0,24.444444444444443,1
6,4,4,0,24.444442428725747,-2.0157186959579576e-06,57.29759940050777,0.418829766816123,0.0,0.4037930160563891,0.0,0.0,2.0,24.444444444444443,1
6,5,4,0,24.444447062481714,2.618037271417961e-06,57.65121007822919,0.4351603290342825,0.0,0.2552267843394269,0.0,0.0,2.0,24.444444444444443,1
6,6,4,0,24.444431093279857,-1.3351164586339337e-05,58.17623092862293,0.5277520983797032,0.0,0.2616559816600032,0.0,0.0,2.0,24.444444444444443,1
6,7,4,0,24.444447500622044,3.0561776043214195e-06,58.2364228053801,0.7979006084173795,0.0,0.5411301616536914,0.0,29.987970164486136,2.0,24.44444444444444,1
6,8,4,0,24.224135316859844,0.0019130946376293423,58.91491157660981,0.8164315984329379,0.7145275498373983,1.797638390927552,0.0,125.80598881303337,1.0,24.222222222222214,1
6,9,4,0,23.890533381567614,0.0016444926787109182,60.15071540169622,1.4260095994768542,0.0,2.224146097907519,0.0,302.70208562905304,2.0,23.888888888888903,1
6,10,4,0,23.88889651228243,7.6233935502045824e-06,60.12138262075089,1.5858519657930952,0.0,2.5303246981498697,0.0,456.10346096555077,2.0,23.88888888888888,1
6,11,4,0,23.888892374847984,3.485959080506973e-06,60.05295854279877,1.927574377456989,0.3436522504775691,2.9788816529620608,0.0,560.0247216195423,2.0,23.888888888888903,1
6,12,4,0,23.88889351380595,4.624917060880307e-06,59.73812850663,1.3423820999589853,0.239408667399151,2.9194304404861398,0.0,597.1375543172198,2.0,23.88888888888889,1
6,13,4,0,23.88889366314637,4.77425748002247e-06,59.31274798987014,1.3366260854249878,1.294931503540348,4.487646071155678,0.0,639.2442708892416,2.0,23.88888888888889,1
6,14,4,0,23.88889749580381,8.606914921216458e-06,58.97169100899432,1.017347359471323,0.236472402613613,3.734408932711639,0.0,596.2410384239677,1.0,23.88888888888889,1
6,15,4,0,23.88889890636932,1.001748043094608e-05,58.68031678893517,0.941760826835618,0.0,3.66829067675182,0.0,603.721924484187,1.0,23.88888888888889,1
6,16,4,0,23.888900288511635,1.139962274621098e-05,58.41706626666841,0.7041001661758427,0.0,3.729441161473933,0.0,523.5011470774078,1.0,23.88888888888889,1
6,17,4,0,23.8888957639895,6.875100609704532e-06,58.115945560948006,0.7792401654656336,0.0,3.870343921742089,0.0,377.14942978686344,2.0,23.88888888888889,1
6,18,4,0,24.440118676257374,-0.004325768187069201,56.2379791205455,0.9459762595419332,0.0,3.370095928312421,0.0,221.7575283281203,2.0,24.444444444444443,1
6,19,4,0,24.114281197780024,0.0031700866689092777,57.24290251627977,0.9779371664277718,0.0,3.127509541852528,0.0,62.707552398058326,2.0,24.111111111111114,1
6,20,4,0,23.670422177025216,0.0037555103585553695,58.619755971109896,0.9811120753383816,0.0,3.1747859847166287,0.0,0.8910147374721535,2.0,23.66666666666666,1
6,21,4,0,23.336659797528466,0.0033264641951369356,59.59701460789764,0.7606547670597181,0.2154521634252074,3.0723593870924795,0.0,0.0,2.0,23.33333333333333,1
6,22,4,0,23.333375551360596,4.221802726789292e-05,59.47848003197908,0.8165318277685572,0.2154520645856934,2.5640353698971703,0.0,0.0,2.0,23.33333333333333,1
6,23,4,0,23.443172616927875,-0.0012718275165646276,59.06954057304551,0.435981091247661,0.6463360649051403,1.8913615341437369,0.0,0.0,2.0,23.44444444444444,1
6,24,4,0,24.38581299246277,-0.0586314519816753,56.02644615448723,0.4267451767435959,0.0,0.5407357413198787,0.0,0.0,2.0,24.444444444444446,1
6,1,5,0,24.44371952576902,-0.0007249186754236803,55.91698652390193,0.4220804878438143,0.4290232645140333,0.5341430967308088,0.0,0.0,2.0,24.444444444444443,1
6,2,5,0,24.4444314280094,-1.3016435044477248e-05,56.11446741523854,0.4190018496757925,0.0,0.5068488621188302,0.0,0.0,2.0,24.444444444444443,1
6,3,5,0,24.44443819698257,-6.247461872277427e-06,56.28960852418733,0.416602947535668,0.0,0.4768677286060584,0.0,0.0,2.0,24.444444444444443,1
6,4,5,0,24.4444393918352,-5.052609242994777e-06,56.49381695072895,0.418829766816123,0.0,0.4325878583500373,0.0,0.0,2.0,24.444444444444443,1
6,5,5,0,24.44444781624341,3.3717989680326355e-06,56.976072569740666,0.4351603290342825,0.0,0.3487356259149246,0.0,0.0,2.0,24.444444444444443,1
6,6,5,0,24.44442332224313,-2.1122201314227596e-05,57.63164545200264,0.4998095065845737,0.0,0.3301918744927845,0.0,0.0,2.0,24.444444444444443,1
6,7,5,0,24.44444826906184,3.824617397896191e-06,57.67112326907751,0.7979006084173795,0.0,0.5582290666531223,0.0,33.36294084241749,2.0,24.444444444444443,1
6,8,5,0,24.444447742254287,3.29780984742456e-06,57.70091741240572,0.8164315984329379,0.1351176623297914,0.9159916998477836,0.0,126.30103023803623,1.0,24.44444444444444,1
6,9,5,0,24.05709159412196,0.0015360385664102694,58.96253736777666,0.8161562257483165,0.0,1.201627143491313,0.0,296.5866762105236,0.0,24.05555555555555,1
6,10,5,0,23.88924338341412,0.00035449452524360936,59.4490401559936,0.9931989638848708,0.0,1.505632656055548,0.0,442.97678653932974,0.0,23.888888888888875,1
6,11,5,0,23.88889297033991,4.081451006499037e-06,59.338466454614434,1.020140440999984,0.6435336949968787,1.792995059143839,0.0,530.1780086695097,0.0,23.888888888888903,1
6,12,5,0,23.888893590362,4.701473120150013e-06,59.1937872687064,0.9912532190966776,0.0,2.0092976826965936,0.0,582.1818904947544,0.0,23.88888888888888,1
6,13,5,0,23.888896362782912,7.473894022780314e-06,58.99747746386161,0.9909721446044152,0.0,2.399028469737356,0.0,565.949424917917,0.0,23.88888888888889,1
6,14,5,0,23.8888996538484,1.0764959512243877e-05,58.78767549925911,0.8463094564119189,0.0,2.688723148095237,0.0,610.7907568431531,0.0,23.88888888888889,1
6,15,5,0,23.888901224651622,1.2335762733073352e-05,58.56406614702945,0.7742046909916354,0.0,2.98813726792205,0.0,629.41518861287,0.0,23.88888888888889,1
6,16,5,0,23.88889952994747,1.0641058580063145e-05,58.3042828405617,0.7041001661758427,0.0,3.209269476732364,0.0,557.6435002453634,0.0,23.88888888888889,1
6,17,5,0,23.88889614584472,7.256955829149092e-06,58.0063601552608,0.5964277210108883,0.0,3.302667843540545,0.0,432.613830042015,0.0,23.88888888888889,1
6,18,5,0,24.108522690913,-0.0025884201981156707,57.11521860616806,0.7436197446126024,0.0,3.196630468817167,0.0,258.51180055838273,1.0,24.111111111111114,1
6,19,5,0,23.89076187830896,0.0018729894200717467,57.64112602349309,0.7538721635160366,0.0,2.886728899569693,0.0,81.50344358001352,1.0,23.88888888888889,1
6,20,5,0,23.888900948260684,1.2059371805150931e-05,57.47543527210304,0.7263814525184968,0.0,2.293882865681853,0.0,0.6472640254576445,1.0,23.88888888888888,1
6,21,5,0,23.8888930085375,4.119648611577986e-06,57.31420397999027,1.070560492243268,0.0,2.043418570950553,0.0,0.0,2.0,23.88888888888889,1
6,22,5,0,23.888893518191715,4.629302836178795e-06,57.19347466479278,0.8165318277685572,0.0,1.6983829225827678,0.0,0.0,2.0,23.88888888888888,1
6,23,5,0,23.888893614195634,4.725306755659631e-06,57.11232849712164,0.435981091247661,0.0,1.2911244226848466,0.0,0.0,2.0,23.88888888888888,1
6,24,5,0,24.440546889083286,-0.003897555361159988,55.305246262001056,0.4267451767435959,0.214510729337446,0.5327661789298538,0.0,0.0,2.0,24.444444444444446,1
6,1,6,0,24.44442275376858,-2.169067586521578e-05,55.36446721740739,0.4220804878438143,0.0,0.4507316047955819,0.0,0.0,2.0,24.444444444444446,1
6,2,6,0,24.44444684982893,2.405384485371087e-06,55.40899570590542,0.4190018496757925,0.0,0.3744666589405374,0.0,0.0,2.0,24.444444444444443,1
6,3,6,0,24.44444451042326,6.597881707648412e-08,55.55368949629676,0.416602947535668,0.0,0.2843705295137678,0.0,0.0,2.0,24.444444444444443,1
6,4,6,0,24.444446144297807,1.6998533638457047e-06,55.61813320134804,0.418829766816123,0.0,0.1960260641129785,0.0,0.0,2.0,24.444444444444443,1
6,5,6,0,24.413592613704523,-0.030851830739919706,56.05210195429086,0.4351603290342825,0.0,0.0,0.0,0.0,2.0,24.444444444444443,1
6,6,6,0,24.444383975910217,-6.046853422603249e-05,56.06199953914823,0.4998095065845737,0.0,0.0434471583336137,0.0,0.0,2.0,24.444444444444443,1
6,7,6,0,24.4444504465532,6.002108754898927e-06,55.99490713678439,0.5295653218120047,1.1725266806842152,1.6399295777231873,0.0,32.27737116656657,1.0,24.444444444444446,1
6,8,6,0,23.948713626226272,0.004269181781829445,57.60408753598208,0.622610842533933,0.0,0.950592916173668,0.0,128.11341792899415,1.0,23.944444444444443,1
6,9,6,0,23.889009566551977,0.00012067766308021532,57.68767958278036,1.0114817061782688,0.0,1.247721904175508,0.0,306.36972493488656,1.0,23.888888888888896,1
6,10,6,0,24.32340817269886,-0.009925160634463026,56.14627213326799,0.9931989638848708,0.0,0.9356602172140168,0.0,463.08709678422053,0.0,24.33333333333332,1
6,11,6,0,24.44436143839073,-8.300605371758252e-05,55.68203303207063,1.020140440999984,0.0,1.0512340141872172,0.0,578.6724664752285,0.0,24.444444444444446,1
6,12,6,0,24.444447319920386,2.8754759391347307e-06,55.5911849784421,0.9912532190966776,0.0,1.3742039377217616,0.0,605.7472147098159,0.0,24.444444444444446,1
6,13,6,0,24.44444903612352,4.591679076071387e-06,55.46225411180159,0.9909721446044152,0.2135909966135778,1.7540340760798618,0.0,670.390044598039,0.0,24.444444444444443,1
6,14,6,0,24.444451383971156,6.93952671682041e-06,55.30987747428699,0.8463094564119189,0.0,2.1096702544892585,0.0,677.1407175790835,0.0,24.44444444444444,1
6,15,6,0,24.444454776133973,1.033168953057384e-05,55.14796559943007,0.7742046909916354,0.0,2.5173441290849894,0.0,614.0009346767042,0.0,24.444444444444443,1
6,16,6,0,24.392846415744103,0.003957526855213445,55.01022052772608,0.7041001661758427,0.0,2.940744875057795,0.0,551.8909581782639,0.0,24.38888888888889,1
6,17,6,0,23.902579326372056,0.01369043748317722,56.38496233720935,0.5964277210108883,0.0,3.764735970566193,0.0,427.6350338725477,0.0,23.88888888888888,1
6,18,6,0,24.441309763364053,-0.003134681080386059,54.61503904308779,0.5412632296832718,0.0,3.206608137190514,0.0,263.3242233583151,0.0,24.44444444444444,1
6,19,6,0,24.44442566034446,-1.8784099985680314e-05,54.840462313044966,0.9730745763846697,0.0,3.037644458880302,0.0,85.05085472910712,1.0,24.444444444444446,1
6,20,6,0,24.44444794877064,3.504326194558871e-06,54.88039084614002,0.7263814525184968,0.0,2.2500704219329952,0.0,0.29857344074888087,1.0,24.444444444444446,1
6,21,6,0,24.444448587585427,4.143140987622473e-06,55.0176902630437,1.0875952814240502,0.2279380895969832,2.0130206074512067,0.0,0.0,2.0,24.44444444444444,1
6,22,6,0,24.444449419147688,4.9747032448976825e-06,55.17754749989189,1.1434723421328892,0.0,1.8068852330698677,0.0,0.0,2.0,24.444444444444443,1
6,23,6,0,24.44444904981748,4.6053730393680326e-06,55.34803097136157,0.435981091247661,0.2135907621270215,1.3453649035832318,0.0,0.0,2.0,24.44444444444444,1
6,24,6,0,24.444449420225403,4.975780957039433e-06,55.53793397573632,0.4267451767435959,0.2135898144004076,1.064849723468677,0.0,0.0,2.0,24.444444444444446,1
6,1,7,0,24.444449573165457,5.128721014102666e-06,55.7388374307956,0.4220804878438143,0.6380121435403009,0.915362637897818,0.0,0.0,2.0,24.444444444444443,1
6,2,7,0,24.44444948825012,5.0438056788948415e-06,55.91871009644862,0.4190018496757925,0.2126880404913614,0.7184788228070738,0.0,0.0,2.0,24.444444444444443,1
6,3,7,0,24.44443317884543,-1.1265599013654537e-05,56.344666414891,0.416602947535668,0.0,0.5654140155990218,0.0,0.0,2.0,24.444444444444443,1
6,4,7,0,24.44442894600384,-1.5498440603778363e-05,56.73914136063848,0.418829766816123,0.0,0.4636921391800726,0.0,0.0,2.0,24.444444444444443,1
6,5,7,0,24.444424861357724,-1.9583086718455434e-05,57.48516633997076,0.4176623486347465,0.0,0.3077579597954514,0.0,0.0,2.0,24.444444444444443,1
6,6,7,0,24.44445304938281,8.604938365408543e-06,57.41938887688892,0.4998095065845737,0.8103183681059891,1.251075799627149,0.0,0.0,1.0,24.444444444444443,1
6,7,7,0,24.444448788544943,4.344100499764636e-06,57.70286854315968,0.6637329651146922,0.0,0.5872526005309426,0.0,30.75915526356698,1.0,24.444444444444443,1
6,8,7,0,24.389101964636737,0.00021307574784756866,58.23699066036435,0.622610842533933,0.0,0.7038723022424322,0.0,134.94716764866595,0.0,24.38888888888889,1
6,9,7,0,23.892820763456736,0.003931874567857818,60.13445179446911,0.8161562257483165,0.0,1.3893340179966407,0.0,275.6976444614852,0.0,23.88888888888888,1
6,10,7,0,23.888909021632767,2.0132743873801928e-05,60.20267853400604,0.9931989638848708,0.0,1.6712990398602183,0.0,424.2619677181523,0.0,23.888888888888893,1
6,11,7,0,23.888892322028628,3.433139735165014e-06,60.28304623716684,1.020140440999984,0.0,1.936311059171268,0.0,527.1326807556819,0.0,23.888888888888893,1
6,12,7,0,23.88889455732238,5.6684335021373045e-06,60.23378939394183,0.9912532190966776,0.0,2.274628743637573,0.0,518.8437088842549,0.0,23.88888888888888,1
6,13,7,0,23.888896414091427,7.525202537550513e-06,60.173174064351336,0.9909721446044152,0.0,2.5870553110958308,0.0,530.65772925428,0.0,23.88888888888889,1
6,14,7,0,23.888899443921403,1.055503251379264e-05,60.12837639315588,1.017347359471323,0.0,2.924709439535795,0.0,485.3516568944464,1.0,23.88888888888889,1
6,15,7,0,23.88890090664663,1.2017757740068191e-05,60.07993484839179,0.941760826835618,0.0,3.1602334361600755,0.0,469.88903931040636,1.0,23.88888888888889,1
6,16,7,0,23.88889939391934,1.0505030449081687e-05,60.035927213018496,0.7041001661758427,0.0,3.1471987865746174,0.0,408.825030956032,0.0,23.88888888888889,1
6,17,7,0,23.88889793246047,9.043571580491516e-06,60.00977043336491,0.7792401654656336,0.0,3.2063037107693564,0.0,307.3406557779898,1.0,23.88888888888889,1
6,18,7,0,24.15817754724189,-0.008489119424776703,59.20655263247418,0.7436197446126024,0.7736804490758199,3.8741150549950345,0.0,202.11007481346422,1.0,24.166666666666668,1
6,19,7,0,23.893018400282507,0.004129511393628604,60.16051422189529,0.9779371664277718,0.0,3.114432615400172,0.0,67.40252745735816,2.0,23.88888888888888,1
6,20,7,0,23.888952713927058,6.38250381683747e-05,60.305126917661326,0.9811120753383816,0.0,2.605152772070481,0.0,1.065488370808704,2.0,23.88888888888889,1
6,21,7,0,23.888885501788955,-3.387099933860327e-06,60.63490177891554,1.070560492243268,0.6380525343261292,2.3622310374928848,0.0,0.0,2.0,23.88888888888889,1
6,22,7,0,23.888894834487637,5.9455987475587335e-06,60.55726096248959,1.1900189732495468,1.571531757235446,3.953791595905619,0.0,0.0,2.0,23.88888888888889,1
6,23,7,0,23.888895215717323,6.326828444258581e-06,60.72421992882852,1.1012728457286522,0.8186802466456865,2.1960162369708063,0.0,0.0,2.0,23.88888888888888,1
6,24,7,0,24.43636291697708,-0.008081527467361127,59.23031186712024,0.4267451767435959,0.2384933020551318,0.8449545450414712,0.0,0.0,2.0,24.444444444444443,1
6,1,1,0,24.444175330407315,-0.0002691140371275935,59.58151561817718,0.4220804878438143,0.0,0.6765037705058855,0.0,0.0,2.0,24.444444444444443,1
6,2,1,0,24.44437322341436,-7.12210300832794e-05,60.4651134479906,0.4190018496757925,0.0,0.632263070308639,0.0,0.0,2.0,24.444444444444443,1
6,3,1,0,24.444451223554864,6.7791104214620646e-06,61.404654123013415,0.416602947535668,0.0,0.5933270736293498,0.0,0.0,2.0,24.444444444444443,1
6,4,1,0,24.44445873482452,1.4290380075721032e-05,62.01922528245872,0.3971552062919549,0.959920909947278,1.6790130212548595,0.0,0.0,2.0,24.444444444444443,1
6,5,1,0,24.44445049862141,6.054176967751346e-06,62.60474510995898,0.4176623486347465,0.0,0.7097044355287614,0.0,0.0,2.0,24.444444444444443,1
6,6,1,0,24.44445171951455,7.275070107226611e-06,63.211858142441216,0.5277520983797032,0.0,0.4985767643102465,0.0,0.0,2.0,24.444444444444443,1
6,7,1,0,24.444449764276527,5.319832084182963e-06,63.5024060458312,0.7979006084173795,0.0,0.6974474265722893,0.0,30.054279659262395,2.0,24.444444444444443,1
6,8,1,0,24.44445205377918,7.609334740976692e-06,63.488341406860044,0.622610842533933,1.7406127255175616,2.6664254765879813,0.0,113.58022366306197,0.0,24.44444444444444,1
6,9,1,0,23.952324090997763,0.007879646553320185,65.42731222082702,0.8161562257483165,0.2118095061620831,1.8934252376384968,0.0,279.0021382750647,0.0,23.944444444444443,1
6,10,1,0,23.88923308824048,0.0003441993515878039,65.66003030593234,0.9931989638848708,0.0,1.8541219738810215,0.0,407.9958395031369,0.0,23.888888888888893,1
6,11,1,0,23.888896091481957,7.202593064192797e-06,65.58237095950895,1.020140440999984,0.0,1.9261356874328424,0.0,452.22589567895034,0.0,23.888888888888893,1
6,12,1,0,23.888893614624404,4.725735514909957e-06,65.44905181209218,0.9912532190966776,0.4236185329471945,2.1182823702680222,0.0,591.6080940223776,0.0,23.88888888888889,1
6,13,1,0,23.888894404465667,5.515576777526121e-06,65.24861326595489,0.9909721446044152,0.0,2.3177847055026106,0.0,596.836532181012,0.0,23.88888888888889,1
6,14,1,0,23.888895949588893,7.060700013994392e-06,65.00365058699008,0.8463094564119189,0.0,2.567700667953972,0.0,588.5280279042914,0.0,23.88888888888888,1
6,15,1,0,23.88889968396866,1.0795079770531402e-05,64.70901826110855,0.7742046909916354,0.0,2.931300885372599,0.0,524.487373504536,0.0,23.88888888888889,1
6,16,1,0,23.888901101805978,1.221291708830563e-05,64.40592034532617,0.7041001661758427,0.0,3.19804349493718,0.0,435.8382169909265,0.0,23.88888888888889,1
6,17,1,0,23.888896254962333,7.366073443648702e-06,64.06261538223562,0.5964277210108883,0.0,3.31791435406093,0.0,334.30562401712814,0.0,23.88888888888889,1
6,18,1,0,24.43959213837766,-0.004852306066780443,62.14014188789229,0.7436197446126024,0.0,2.895850145146693,0.0,208.44613322308376,1.0,24.44444444444444,1
6,19,1,0,24.444413341250737,-3.110319370236425e-05,62.12779013199024,0.7538721635160366,0.0,2.349875177037929,0.0,62.499220849664354,1.0,24.44444444444444,1
6,20,1,0,24.444448396455783,3.952011336849637e-06,62.17584675391255,0.7263814525184968,0.0,1.9507483762112967,0.0,1.5858468745098826,1.0,24.444444444444446,1
6,21,1,0,24.444449094148418,4.6497039747350755e-06,62.22215904967621,1.070560492243268,0.0,1.869469949292349,0.0,0.0,2.0,24.444444444444443,1
6,22,1,0,24.44444960271523,5.15827078828579e-06,62.2662407857032,0.8165318277685572,0.2118094614335618,1.649675908754422,0.0,0.0,2.0,24.444444444444443,1
6,23,1,0,24.444449982109184,5.537664744537096e-06,62.30661308213199,0.435981091247661,0.2118090567184208,1.3052199273260658,0.0,0.0,2.0,24.44444444444444,1
6,24,1,0,23.95667798155513,0.01223353711068853,63.9985798842203,0.4267451767435959,0.0,1.5268704781813205,0.0,0.0,2.0,23.944444444444443,1
6,1,2,0,24.440043062292048,-0.004401382152394717,62.268926441317774,0.4220804878438143,0.0,0.8208959418470505,0.0,0.0,2.0,24.444444444444443,1
6,2,2,0,24.444364938228453,-7.950621598951102e-05,62.34744057820648,0.4190018496757925,0.0,0.6819392266196185,0.0,0.0,2.0,24.444444444444443,1
6,3,2,0,24.44442913749969,-1.530694475349037e-05,62.7503276127396,0.416602947535668,0.0,0.5814221711559344,0.0,0.0,2.0,24.444444444444443,1
6,4,2,0,24.44444721909493,2.7746504862591337e-06,62.98682291340786,0.418829766816123,0.0,0.3997094139898878,0.0,0.0,2.0,24.444444444444443,1
6,5,2,0,24.44444291472026,-1.5297241837686215e-06,63.55160179673925,0.4351603290342825,0.0,0.1206524218315911,0.0,0.0,2.0,24.444444444444443,1
6,6,2,0,24.444445434780683,9.903362396812554e-07,63.6284177496939,0.5277520983797032,0.0,0.1048247819329106,0.0,0.0,2.0,24.444444444444443,1
6,7,2,0,24.44445173626478,7.291820338650723e-06,63.70691020495752,8.0352360259937,0.2604616669164578,0.7816224636677007,0.0,23.057009872952435,2.0,24.444444444444443,1
6,8,2,0,24.444448422977764,3.978533321458144e-06,63.67288954662642,0.8164315984329379,0.0,0.4737309468337644,0.0,78.24901542799846,1.0,24.444444444444443,1
6,9,2,0,24.44445080816123,6.363716789081764e-06,63.28944055294219,1.0114817061782688,1.2272358887200323,2.032950090694099,0.0,194.63144876968832,1.0,24.44444444444444,1
6,10,2,0,24.44445538817458,1.0943730138990304e-05,62.80070305925136,0.9931989638848708,0.6328304112659388,0.8462153362445305,0.0,240.61876535875822,0.0,24.44444444444444,1
6,11,2,0,24.44444701827691,2.5738324680446567e-06,62.80056975390512,1.020140440999984,0.0,0.668747954256142,0.0,293.54965337282266,0.0,24.444444444444443,1
6,12,2,0,24.444447672346723,3.2279022832426563e-06,62.7794985993224,0.9912532190966776,0.2109493171399836,0.80442419283845,0.0,329.1424591025931,0.0,24.44444444444444,1
6,13,2,0,24.444448252458567,3.8080141244734023e-06,62.75369788219968,0.9909721446044152,0.0,0.9008225878350968,0.0,384.5350512004679,0.0,24.444444444444443,1
6,14,2,0,24.444449172275142,4.72783069938032e-06,62.705836093035145,0.8463094564119189,0.0,1.098919536292429,0.0,418.3732890522478,0.0,24.444444444444443,1
6,15,2,0,24.44444997722577,5.532781329975478e-06,62.62489307085532,0.941760826835618,0.0,1.4058663248799577,0.0,494.6518431261181,1.0,24.44444444444444,1
6,16,2,0,24.44445293080762,8.486363178406009e-06,62.487006865097975,1.053216537088454,0.0,1.7475895721975674,0.0,435.412120265215,2.0,24.444444444444443,1
6,17,2,0,24.09762529597145,0.04206974041589007,63.50484178645471,0.7792401654656336,0.0,2.193792878242893,0.0,346.90716779232724,1.0,24.05555555555556,1
6,18,2,0,24.43766703920967,-0.006777405234775102,62.25617766598139,0.7436197446126024,0.0,1.9206107521715463,0.0,221.29414544939695,1.0,24.444444444444446,1
6,19,2,0,24.06095659860709,0.005401043051527665,63.39211347593012,0.7538721635160366,0.0,1.9780066485073884,0.0,77.81073622837752,1.0,24.05555555555556,1
6,20,2,0,23.890521404641245,0.0016325157523660039,63.87766938972588,1.2003144882070147,0.6328434890145627,2.525607379023097,0.0,1.558482511033218,2.0,23.88888888888888,1
6,21,2,0,23.888911492756293,2.2603867414261458e-05,63.377262794411806,1.070560492243268,0.0,1.9752058313444163,0.0,0.0,2.0,23.88888888888888,1
6,22,2,0,23.888895014442014,6.1255531349502235e-06,63.13526826509884,1.1900189732495468,0.2109492954032497,1.7206057722265589,0.0,0.0,2.0,23.88888888888888,1
6,23,2,0,24.276070660771836,-0.0017071170059423935,61.64562307727425,0.7095414895904396,0.0,0.9364434889449884,0.0,0.0,2.0,24.27777777777778,1
6,24,2,0,24.44317367083191,-0.001270773612532139,61.06253000524653,0.4267451767435959,0.0,0.5673148590271667,0.0,0.0,2.0,24.444444444444443,1
6,1,3,0,24.444430185655584,-1.4258788858967364e-05,61.08533391019407,0.4220804878438143,0.0,0.4913482627354738,0.0,0.0,2.0,24.444444444444443,1
6,2,3,0,24.44444871389234,4.26944789566619e-06,61.12135515958089,0.4190018496757925,0.0,0.4392335723492323,0.0,0.0,2.0,24.444444444444443,1
6,3,3,0,24.4444402114069,-4.233037543599494e-06,61.26026987697772,0.416602947535668,0.0,0.3904601187365781,0.0,0.0,2.0,24.444444444444443,1
6,4,3,0,24.444435445012047,-8.99943239573986e-06,61.45761051026235,0.418829766816123,0.0,0.3394400173786913,0.0,0.0,2.0,24.444444444444443,1
6,5,3,0,24.444424373427363,-2.0071017079459352e-05,62.03210690766315,0.4351603290342825,0.0,0.2104099262498823,0.0,0.0,2.0,24.444444444444443,1
6,6,3,0,24.444448524054607,4.079610164353653e-06,62.51779084452211,0.4998095065845737,0.0,0.2439393714177001,0.0,0.0,2.0,24.444444444444443,1
6,7,3,0,24.444447475124104,3.0306796574564032e-06,62.6230037442121,0.5295653218120047,0.0,0.4051388502849639,0.0,28.741245746534748,2.0,24.444444444444446,1
6,8,3,0,24.44444993377068,5.489326241558956e-06,62.5935859519661,0.8164315984329379,1.000586476718637,1.9620190838636675,0.0,115.16879887379686,2.0,24.44444444444444,1
6,9,3,0,24.444447768429505,3.323985058756307e-06,62.67694141717707,1.0114817061782688,0.0,1.2894599861573286,0.0,306.74080890086327,2.0,24.444444444444446,1
6,10,3,0,24.444447443260653,2.998816203358956e-06,62.69360512897836,1.366649552924462,0.0,1.4545430197063445,0.0,458.96041794649983,2.0,24.44444444444445,1
6,11,3,0,24.44444811976919,3.675324744989439e-06,62.642996348585314,1.3814314502240244,0.0,1.7634332604681016,0.0,549.9046038850087,2.0,24.444444444444446,1
6,12,3,0,24.444448881932527,4.437488080100138e-06,62.54110524950303,1.3423820999589853,0.2101099702414657,2.1245124599853344,0.0,637.6251853941453,2.0,24.444444444444446,1
6,13,3,0,24.116542997673623,0.005431886562508481,63.49988540795086,1.3366260854249878,0.6303189140072329,2.904933549443592,0.0,653.7800092582645,2.0,24.111111111111114,1
6,14,3,0,23.89922217261443,0.010333283725540099,63.949518486074574,1.1883852625307263,0.0,3.5112644765887477,0.0,654.2259742970489,2.0,23.88888888888889,1
6,15,3,0,23.890037328701556,0.0011484398126668793,63.76761721259445,1.3285193755482332,0.0,4.315260139671931,0.0,566.1889011504711,2.0,23.88888888888889,1
6,16,3,0,23.88917280871791,0.00028391982901965207,63.0854233303111,1.053216537088454,0.4201882081682336,4.388462298091848,0.0,521.1791505024069,2.0,23.88888888888889,1
6,17,3,0,23.88890900180824,2.0112919351333858e-05,62.70245268132587,0.9620526099203788,0.6303054541840413,4.40367312199537,0.0,393.84938821840944,2.0,23.88888888888889,1
6,18,3,0,24.326170597765927,-0.007162735567408873,61.08974949455697,0.7436197446126024,0.2101097932980878,3.660306080770228,0.0,238.3337297270619,1.0,24.333333333333336,1
6,19,3,0,23.89569935824192,0.006810469353030868,62.452255426996,0.7538721635160366,0.8404266141890073,3.451687605505822,0.0,76.72785085465026,1.0,23.88888888888889,1
6,20,3,0,23.888945837291672,5.6948402782808216e-05,62.336668343502254,0.7263814525184968,0.0,2.803141106860864,0.0,0.8334960935858283,1.0,23.88888888888889,1
6,21,3,0,23.88889444162164,5.5527327518234415e-06,62.31093627022942,0.7606547670597181,0.0,2.3496205587589305,0.0,0.0,1.0,23.88888888888889,1
6,22,3,0,23.8888952656775,6.37678862247526e-06,62.37814416081567,0.8165318277685572,0.0,2.122250415904744,0.0,0.0,2.0,23.88888888888888,1
6,23,3,0,23.88889560726296,6.718374070402433e-06,62.52771241181577,0.7095414895904396,0.0,1.8467566514634608,0.0,0.0,2.0,23.88888888888889,1
6,24,3,0,23.9982523201564,-0.0017476798436035779,62.352941423835,0.4267451767435959,0.0,1.3923619707040316,0.0,0.0,2.0,24.000000000000004,1
6,1,4,0,23.89148334623674,0.002594457347850465,62.939496975187375,0.4220804878438143,0.0,1.266662116092086,0.0,0.0,2.0,23.88888888888889,1
6,2,4,0,23.888975213765317,8.632487642756814e-05,63.10236625352803,0.4190018496757925,0.0,1.082993252110788,0.0,0.0,2.0,23.88888888888889,1
6,3,4,0,23.88888091229695,-7.976591938074762e-06,63.42945163776875,0.416602947535668,0.0,0.9124552170120136,0.0,0.0,2.0,23.88888888888889,1
6,4,4,0,23.888876453749468,-1.2435139421285157e-05,63.660704273680366,0.418829766816123,0.0,0.780671107490256,0.0,0.0,2.0,23.88888888888889,1
6,5,4,0,23.88889500419651,6.1153076202913326e-06,64.02841991725049,0.4351603290342825,0.0,0.6831192956684277,0.0,0.0,2.0,23.88888888888889,1
6,6,4,0,23.888872114103187,-1.6774785702722284e-05,64.516242308827,0.4998095065845737,0.0,0.6051807753136108,0.0,0.0,2.0,23.88888888888889,1
6,7,4,0,24.165484847278016,-0.0011818193886554695,63.639419511453816,0.5295653218120047,0.0,0.5799152520351494,0.0,30.510211239044256,2.0,24.16666666666667,1
6,8,4,0,24.44416858548629,-0.0002758589581510762,62.84340244486578,0.8164315984329379,0.0,0.7630685129067438,0.0,118.9339565688582,2.0,24.44444444444444,1
6,9,4,0,24.444446758196925,2.313752478499964e-06,62.98243516810585,1.2068071866082213,0.0,1.1713966783264302,0.0,289.3746507187762,2.0,24.444444444444446,1
6,10,4,0,24.11311899588025,0.002007884769142265,64.19866947753586,1.366649552924462,0.0,1.8113813921140465,0.0,419.25132703586104,2.0,24.111111111111107,1
6,11,4,0,23.89084918812573,0.0019602992368419336,64.87271783055677,1.3814314502240244,0.0,2.450016668736409,0.0,578.7505122463135,2.0,23.88888888888889,1
6,12,4,0,23.88891704144638,2.815255749055723e-05,64.63460474611146,1.3423820999589853,0.0,2.8841680256474955,0.0,593.3972290543078,2.0,23.88888888888889,1
6,13,4,0,23.88889589856343,7.009674551028411e-06,64.34708138115366,1.3366260854249878,0.0,3.278809505411017,0.0,654.0028871414012,2.0,23.88888888888888,1
6,14,4,0,23.88889732520616,8.436317269655547e-06,64.05047402209564,1.017347359471323,0.0,3.595930370107416,0.0,603.6732524444809,2.0,23.88888888888889,1
6,15,4,0,23.88889918090308,1.0292014192003762e-05,63.757995277443015,0.941760826835618,0.0,3.913448658273933,0.0,601.5226382092396,2.0,23.88888888888889,1
6,16,4,0,23.888897322774444,8.433885554381959e-06,63.408380636996085,1.053216537088454,0.0,4.218934992144711,0.0,509.3150777141117,2.0,23.88888888888889,1
6,17,4,0,23.888893783597812,4.894708922620339e-06,63.1831335765199,2.781679395682284,0.0,4.978943097192586,0.0,400.66523548624417,1.0,23.88888888888889,1
6,18,4,0,23.72590662093605,0.003684398713840409,63.47580754675917,0.7436197446126024,0.2092913746253363,4.754449685829607,0.0,240.4939515079475,1.0,23.72222222222221,1
6,19,4,0,23.3408716199944,0.007538286661070259,64.47791208531339,0.9779371664277718,0.4185813753071328,4.430250636772562,0.0,77.46661079010916,2.0,23.33333333333333,1
6,20,4,0,23.553239185351963,-0.002316370203594431,63.00434289216356,0.9811120753383816,0.0,3.3086365355291054,0.0,-0.0,2.0,23.555555555555557,1
6,21,4,0,23.88449344123181,-0.004395447657067564,61.8607325160656,1.070560492243268,0.0,2.358453389394888,0.0,0.0,2.0,23.88888888888888,1
6,22,4,0,23.88881376542709,-7.512346179794349e-05,61.93779602181624,1.2179997844022763,0.2450993448698248,2.1193461592746385,0.0,0.0,2.0,23.88888888888889,1
6,23,4,0,23.888886239533075,-2.6493558138440676e-06,62.16162222297208,0.7095414895904396,0.2510244683749076,1.7600305905825977,0.0,0.0,2.0,23.88888888888889,1
6,24,4,0,23.998339681485028,-0.0016603185149755006,61.985305126953726,0.5265489858212697,0.0,1.324939380037044,0.0,0.0,2.0,24.000000000000004,1
6,1,5,0,23.891349809029425,0.0024609201405354497,62.57050470225763,0.4527237575227327,0.0,1.196874806750062,0.0,0.0,2.0,23.88888888888889,1
6,2,5,0,23.88896768367002,7.879478113181904e-05,62.75941272716712,0.4190018496757925,0.0,1.0348337837374668,0.0,0.0,2.0,23.88888888888889,1
6,3,5,0,23.88890050253319,1.161364430046774e-05,62.96654174898751,0.416602947535668,0.0,0.9171163951900864,0.0,0.0,2.0,23.88888888888889,1
6,4,5,0,24.32614994023351,-0.007183393099818858,61.937440794113456,0.418829766816123,0.0,0.4625717933372245,0.0,0.0,2.0,24.33333333333333,1
6,5,5,0,24.44170795932857,-0.0027364851158715453,62.44087626841844,0.4351603290342825,0.0,0.4008511882567778,0.0,0.0,2.0,24.444444444444443,1
6,6,5,0,24.44443204143852,-1.2403005921868271e-05,63.17693798568728,0.4998095065845737,0.0,0.3909979660709461,0.0,0.0,2.0,24.444444444444443,1
6,7,5,0,24.44444922309012,4.778645678271687e-06,63.383645820408304,0.7979006084173795,0.0,0.6440055928905402,0.0,31.30891316470298,2.0,24.444444444444443,1
6,8,5,0,24.27944929641651,0.0016715186387301628,64.23036650956502,0.8164315984329379,0.0,1.0792009289411075,0.0,129.722517680136,1.0,24.27777777777778,1
6,9,5,0,23.89239774598045,0.003508857091571116,65.72415572628064,1.0114817061782688,0.0,1.817755075838915,0.0,301.88877179592055,1.0,23.88888888888888,1
6,10,5,0,23.888920852604848,3.196371596914105e-05,65.68361684250995,1.1799242584046663,0.0,2.092859578213694,0.0,451.8032599871877,1.0,23.88888888888888,1
6,11,5,0,23.888897951454407,9.062565528239475e-06,65.44948740571141,1.020140440999984,0.0,2.241769684222593,0.0,543.8432421588113,0.0,23.88888888888888,1
6,12,5,0,23.8888943521374,5.463248509585128e-06,65.21106099155358,0.9912532190966776,0.4169865356979623,2.5110665780880828,0.0,608.7556017292152,0.0,23.88888888888889,1
6,13,5,0,23.888895198160423,6.3092715336665606e-06,64.88870348204422,0.9909721446044152,0.2084939209797117,2.814338406481152,0.0,645.6307770882373,0.0,23.88888888888889,1
6,14,5,0,23.888898080350657,9.191461767699138e-06,64.53965997074175,0.8463094564119189,0.0,3.1183454210050083,0.0,631.0080609861491,0.0,23.88888888888889,1
6,15,5,0,23.88890039370805,1.1504819159569024e-05,64.22172258474377,0.7742046909916354,0.0,3.418628061699759,0.0,629.9318200913482,0.0,23.88888888888889,1
6,16,5,0,23.888898596150646,9.707261757085917e-06,63.85950107921092,0.7041001661758427,0.0,3.6515339580027706,0.0,551.8217891647116,0.0,23.88888888888889,1
6,17,5,0,23.88889593058112,7.0416922319793684e-06,63.47950252492029,0.7792401654656336,0.0,3.856773948712197,0.0,407.64489168751595,1.0,23.88888888888889,1
6,18,5,0,24.43591411699645,-0.008530327447992647,61.61323922703784,0.9628221574812352,0.0,3.6048786462507305,0.0,244.35587181158695,1.0,24.444444444444443,1
6,19,5,0,24.008435260178192,0.008435260178195847,63.13147436180246,0.9730745763846697,0.0,3.688813470234678,0.0,81.10397921814291,1.0,23.999999999999996,1
6,20,5,0,23.890344036729704,0.0014551478408257879,63.55525280529675,1.2003144882070147,0.0,3.5458966501476903,0.0,2.2064420649450427,2.0,23.88888888888888,1
6,21,5,0,23.88891262837057,2.373948169065443e-05,63.5180790923064,1.0997874806257522,0.0,2.7954560358662333,0.0,0.0,2.0,23.88888888888888,1
6,22,5,0,23.88889546718856,6.5782996827579154e-06,63.571340309796106,0.8165318277685572,0.0,2.148467825155819,0.0,0.0,2.0,23.88888888888888,1
6,23,5,0,23.888896165037025,7.276148135559879e-06,63.67281505987031,0.7095414895904396,0.0,1.7188992749231,0.0,0.0,2.0,23.88888888888889,1
6,24,5,0,24.440830907182733,-0.00361353726171032,61.9301034938824,0.4267451767435959,0.0,0.7847634776635255,0.0,0.0,2.0,24.444444444444443,1
6,1,6,0,24.44438371693498,-6.072750946373162e-05,62.18005850747656,0.4220804878438143,0.0,0.6551618386857017,0.0,0.0,2.0,24.444444444444443,1
6,2,6,0,24.44444830735823,3.862913786178979e-06,62.47648173708456,0.4190018496757925,0.0,0.613034248638892,0.0,0.0,2.0,24.444444444444443,1
6,3,6,0,24.444394888279387,-4.955616505597504e-05,63.213562378033856,0.416602947535668,0.0,0.580196257327406,0.0,0.0,2.0,24.444444444444443,1
6,4,6,0,24.44437991341484,-6.453102960435331e-05,63.89730578827499,0.418829766816123,0.0,0.521307094013009,0.0,0.0,2.0,24.444444444444443,1
6,5,6,0,24.444450382831327,5.938386884452029e-06,64.77852419760433,0.4351603290342825,0.0,0.4736107218438047,0.0,0.0,2.0,24.444444444444443,1
6,6,6,0,24.444450883731264,6.439286821091628e-06,65.46763830035172,0.5277520983797032,0.0,0.4330524131818471,0.0,0.0,2.0,24.444444444444443,1
6,7,6,0,24.4444495151822,5.070737756796007e-06,65.6158299534402,0.5295653218120047,0.0,0.532611207356704,0.0,31.268225694159792,1.0,24.444444444444443,1
6,8,6,0,24.444448608323587,4.163879147256466e-06,65.86048394825139,0.622610842533933,0.0,0.8479712002740104,0.0,107.41112741185762,1.0,24.44444444444444,1
6,9,6,0,24.444449168258256,4.723813813001243e-06,66.06475652813339,1.2014571306644175,0.0,1.6257149834503677,0.0,257.3093985938076,1.0,24.444444444444443,1
6,10,6,0,24.44444906159047,4.617146029062269e-06,65.9204598919565,1.1799242584046663,1.038564719986815,1.8652179529644215,0.0,412.83838265067214,1.0,24.44444444444444,1
6,11,6,0,24.00510760028483,0.005107600284834035,67.12536902764703,1.020140440999984,0.0,2.353017906353978,0.0,503.93694306102583,0.0,23.999999999999996,1
6,12,6,0,23.890364518975808,0.0014756300869187555,67.0681110612754,0.9912532190966776,0.0,2.767848029498217,0.0,568.9544939863935,0.0,23.88888888888889,1
6,13,6,0,23.88892420330782,3.5314418930454394e-05,66.48974183327323,1.4907396293790338,0.2119920396726725,3.25801835046919,0.0,605.3318967140908,1.0,23.88888888888889,1
6,14,6,0,23.88889758997237,8.701083480389116e-06,65.87135756707167,1.344287873835655,0.1497434445578249,3.642045938756126,0.0,674.0567311771875,1.0,23.88888888888889,1
6,15,6,0,23.88889754206172,8.653172830719313e-06,65.25813853206458,0.941760826835618,0.2344645523537513,3.961231360662653,0.0,563.2000311694271,1.0,23.88888888888889,1
6,16,6,0,23.88889808978545,9.200896560201954e-06,64.70208420479428,0.8786583516321486,0.0,4.233235246909611,0.0,533.7271885768799,1.0,23.88888888888889,1
6,17,6,0,23.88889526822835,6.379339460238498e-06,64.0988078477013,0.5964277210108883,0.0,4.196925711361954,0.0,421.4058068522897,0.0,23.88888888888889,1
6,18,6,0,24.43156069386984,-0.012883750574598452,62.01258767405403,1.1505651782193238,0.2077180785734765,4.029401769753015,0.0,255.63123318333913,2.0,24.44444444444444,1
6,19,6,0,24.44430776399089,-0.00013668045355430536,61.77047057579029,0.7538721635160366,0.2077181679989962,3.0121744119463454,0.0,84.15420099885371,1.0,24.444444444444443,1
6,20,6,0,24.224681720842355,0.002459498620140721,62.23725616352877,0.7263814525184968,0.0,2.533114520130705,0.0,1.916593895950787,1.0,24.222222222222214,1
6,21,6,0,23.89369952763661,0.004810638747731133,63.313109674648125,1.070560492243268,0.0,2.624615638048632,0.0,0.0,2.0,23.88888888888888,1
6,22,6,0,23.88895395297239,6.506408350048787e-05,63.25004078346033,0.8165318277685572,0.0,2.2020284098820007,0.0,0.0,2.0,23.88888888888889,1
6,23,6,0,23.88889753075065,8.641861761304881e-06,63.0718109790944,0.7095414895904396,0.8271065771605827,2.8342325910630763,0.0,0.0,2.0,23.88888888888889,1
6,24,6,0,24.440842481750657,-0.003601962693789318,61.2527271796225,0.5265489858212697,0.2077174999141318,1.0541830058949384,0.0,0.0,2.0,24.444444444444446,1
6,1,7,0,24.4443652177702,-7.922667424153929e-05,61.40542705483021,0.4527237575227327,1.0348105387976256,0.8421492058560839,0.0,0.0,2.0,24.444444444444443,1
6,2,7,0,24.4444392613482,-5.1830962419785465e-06,61.68268322225936,0.4169947791439252,0.0,0.6459802864162935,0.0,0.0,2.0,24.444444444444443,1
6,3,7,0,24.444449843670995,5.399226552071923e-06,61.82824925232055,0.3982707068984077,0.0,0.5691994994628217,0.0,0.0,2.0,24.444444444444443,1
6,4,7,0,24.44442861553581,-1.5828908633608307e-05,62.19302441569657,0.418829766816123,0.0,0.5129797666121337,0.0,0.0,2.0,24.444444444444443,1
6,5,7,0,24.44439839544249,-4.604900195204209e-05,62.80693068954372,0.4176623486347465,0.0,0.4313019226907138,0.0,0.0,2.0,24.444444444444443,1
6,6,7,0,24.444521555306597,7.711086215422824e-05,62.804729844368566,0.5277520983797032,1.921375077063364,2.7586422597098648,0.0,0.0,2.0,24.444444444444443,1
6,7,7,0,24.4444600257472,1.558130275824965e-05,62.7033003002794,0.6637329651146922,0.0,0.8926927702523649,0.0,24.054570403826048,2.0,24.444444444444443,1
6,8,7,0,24.444447545163463,3.1007190237630766e-06,62.7442003101348,0.8164315984329379,0.0,0.7551006127546628,0.0,103.84400359496958,1.0,24.44444444444444,1
6,9,7,0,24.444448515771885,4.071327438737171e-06,62.58696595309134,1.0114817061782688,0.693505174232762,1.7169704989465115,0.0,226.02098880345667,1.0,24.444444444444446,1
6,10,7,0,24.444447747351795,3.3029073485124627e-06,62.49381192456963,1.1799242584046663,0.6208876175124924,1.2790656861214398,0.0,322.65609414146326,1.0,24.444444444444446,1
