Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
7,10,6,0,24.444448832154382,4.387709942932361e-06,65.90996475885888,0.9898552524535702,0.0,1.1299001448701749,0.0,310.6206563557276,0.0,24.44444444444444,1
7,11,6,0,24.44444739377284,2.949328397505724e-06,65.89698498987534,1.0166311566515664,0.0,1.166154817535942,0.0,451.8409663829391,0.0,24.444444444444443,1
7,12,6,0,24.44444843023483,3.98579038218827e-06,65.84488879631857,0.987906219945774,0.1992226933246549,1.4504115863014606,0.0,598.2837919312627,0.0,24.444444444444446,1
7,13,6,0,24.44444978776124,5.343316800576758e-06,65.7382039143616,0.9876541108228668,0.0,1.7226227579618931,0.0,644.5073258749156,0.0,24.44444444444444,1
7,14,6,0,24.444452611770167,8.16732572062051e-06,65.59908307202092,0.8438044924777429,0.0,2.0137102522867294,0.0,621.8577343204735,0.0,24.444444444444446,1
7,15,6,0,24.444455195545054,1.0751100610661979e-05,65.4072250167261,0.7721046181213445,0.0,2.339133046367158,0.0,598.5643668389945,0.0,24.444444444444443,1
7,16,6,0,24.444456729454057,1.228500961403256e-05,65.16436425744027,0.702380950579486,0.0,2.591336946055865,0.0,503.35604873109094,0.0,24.444444444444443,1
7,17,6,0,24.444452532110404,8.0876659573903e-06,64.88512643964478,0.5953527146251847,0.0,2.6898176225461645,0.0,383.48932293640297,0.0,24.444444444444446,1
7,18,6,0,24.44444879717797,4.352733530055275e-06,64.4088478496564,0.737476737273113,1.424211567946236,4.692592248337897,0.0,239.39857875736973,1.0,24.44444444444444,1
7,19,6,0,23.950774124139627,0.006329679695184609,65.82272679186866,0.7475722319355436,0.0,3.4715501903987107,0.0,79.90116975009285,2.0,23.944444444444443,1
7,20,6,0,23.889584981009516,0.0006960921206271564,65.6702032993785,0.968071728783808,0.0,2.720574940600517,0.0,1.9120977214861843,2.0,23.88888888888889,1
7,21,6,0,23.888901297061064,1.2408172185729427e-05,65.40909947090152,0.7537111015345448,0.0,2.1297685341947243,0.0,0.0,2.0,23.88888888888888,1
7,22,6,0,23.888895137542733,6.248653853901942e-06,65.21176640471695,0.8099367762949485,0.0,1.7833337269835523,0.0,0.0,2.0,23.88888888888888,1
7,23,6,0,24.385415153138517,-0.0034737357503793476,63.32670991362899,0.7061194988031587,0.1992219268505584,1.0175998450932553,0.0,0.0,2.0,24.388888888888896,1
7,24,6,0,24.0099778397188,0.009977839718800396,64.65015866418375,0.5255118644626702,0.0,1.1416536273750455,0.0,0.0,2.0,24.0,1
7,1,7,0,23.89308117734385,0.004192288454959225,65.00333231957066,0.4517273237576995,0.0,1.1296744226980953,0.0,0.0,2.0,23.88888888888889,1
7,2,7,0,23.88901760635803,0.00012871746914200344,64.85120790742818,0.4160517749494001,0.0,0.9454198313193992,0.0,0.0,2.0,23.88888888888889,1
7,3,7,0,23.888901900534705,1.3011645815907968e-05,64.8686151047039,0.3973519516994346,0.0,0.8036594441360296,0.0,0.0,2.0,23.88888888888889,1
7,4,7,0,24.32821520078121,-0.005118132552119903,63.33900490371939,0.4186613018250605,0.0,0.3700722783318658,0.0,0.0,2.0,24.33333333333333,1
7,5,7,0,24.438369648475422,-0.006074795969020386,63.50076897627152,0.4348875095844139,0.0,0.3302751393871987,0.0,0.0,2.0,24.444444444444443,1
7,6,7,0,24.442828967086687,-0.0016154773577561343,63.56466977934991,0.5257424947105078,1.2866334118707932,1.949613573297252,0.0,0.0,2.0,24.444444444444443,1
7,7,7,0,24.444276586122093,-0.00016785832234944564,63.59332833102657,0.660316486944325,0.3975700173879689,0.6990178813801149,0.0,8.20742040667418,2.0,24.444444444444443,1
7,8,7,0,24.44444838637504,3.941930600603882e-06,63.57783638030808,0.8119340600425033,0.675214893272771,1.451931573758714,0.0,69.93253608104885,2.0,24.44444444444444,1
7,9,7,0,24.444447132749357,2.688304917342066e-06,63.62975837884592,0.8138053277126471,0.0,0.7303595764185303,0.0,108.49061486302654,1.0,24.44444444444444,1
7,10,7,0,24.44444783413436,3.3896899189755914e-06,63.65189970820602,0.9898552524535702,0.3975818913710385,0.8303780707066375,0.0,260.393194081601,1.0,24.44444444444444,1
7,11,7,0,24.444448359859692,3.9154152453590996e-06,63.45827088143345,1.1921270591723854,0.5246882600111799,1.7334328783925663,0.0,437.1899793133732,1.0,24.444444444444446,1
7,12,7,0,24.444450687798533,6.243354086166164e-06,63.1439986879203,1.158387327589487,0.0,1.4769555176983795,0.0,530.1624405814025,1.0,24.444444444444446,1
7,13,7,0,24.444449468180363,5.023735919706951e-06,63.15965081645747,1.3600277519931565,0.0,1.9937097822320824,0.0,513.7151155133391,1.0,24.444444444444443,1
7,14,7,0,24.444451499614864,7.055170424763446e-06,62.94580285554035,1.0098193730679463,0.0,2.0349140664597627,0.0,582.6306298696426,1.0,24.44444444444444,1
7,15,7,0,24.444453505948427,9.061503984497676e-06,62.76371676722606,0.9346621882925958,0.0,2.260811044314959,0.0,583.0326889469654,1.0,24.444444444444443,1
7,16,7,0,24.013357646230467,0.06891320178602456,64.05921832092767,0.871879476618096,0.0,2.9799040452125283,0.0,509.22004187910545,1.0,23.944444444444443,1
7,17,7,0,23.89390991105605,0.005021022167159828,64.09996907986046,0.7730044187035218,0.0,3.3484622513693485,0.0,368.9738306858835,1.0,23.88888888888889,1
7,18,7,0,23.888986601779884,9.771289099447245e-05,63.92768141773853,0.737476737273113,0.0,3.341299077773542,0.0,216.5863621333483,1.0,23.88888888888889,1
7,19,7,0,23.888895065296445,6.1764075560688525e-06,63.65885363121127,0.7475722319355436,0.0,2.677202021645349,0.0,68.08872619744531,1.0,23.88888888888889,1
7,20,7,0,24.387915546249168,-0.0009733426397282585,61.50344510905196,0.7196969238996509,0.0,1.591546010894627,0.0,1.4335811014574737,1.0,24.388888888888896,1
7,21,7,0,24.44401329536506,-0.0004311490793824646,61.31945190857508,1.0568991612770338,0.0,1.488747416351718,0.0,0.0,2.0,24.444444444444443,1
7,22,7,0,24.444445171230814,7.267863750826109e-07,61.29817330931255,1.1770242611572872,0.0,1.5187624721806554,0.0,0.0,2.0,24.44444444444444,1
7,23,7,0,24.44445044018329,5.9957388423015345e-06,61.32705700557561,0.7061194988031587,0.0,1.2962004144942871,0.0,0.0,2.0,24.444444444444446,1
7,24,7,0,24.44445066334557,6.218901127397203e-06,61.41743479881346,0.5255118644626702,0.0,1.0744988781799945,0.0,0.0,2.0,24.444444444444443,1
7,1,1,0,24.444450879079024,6.434634581609089e-06,61.55729824664162,0.4219327689230986,0.0,0.89438363977826,0.0,0.0,2.0,24.444444444444443,1
7,2,1,0,24.44445153962732,7.0951828767817915e-06,61.73848929463365,0.4188590623344812,0.0,0.7774283225828642,0.0,0.0,2.0,24.444444444444443,1
7,3,1,0,24.44442373820228,-2.0706242164436617e-05,62.094321355646656,0.4164601601943566,0.0,0.6840038696699668,0.0,0.0,2.0,24.444444444444443,1
7,4,1,0,24.444418088229632,-2.6356214810618894e-05,62.363492893709136,0.4186613018250605,0.0,0.6082860625158826,0.0,0.0,2.0,24.444444444444443,1
7,5,1,0,24.444451152859376,6.708414932887763e-06,62.97866005372097,0.4348875095844139,0.0,0.5445235037224886,0.0,0.0,2.0,24.444444444444443,1
7,6,1,0,24.444451527591717,7.083147274045132e-06,63.41998311266968,0.5257424947105078,0.0,0.5099868080690976,0.0,0.0,2.0,24.444444444444443,1
7,7,1,0,24.444450729819746,6.285375302894636e-06,63.43123657274606,0.660316486944325,0.0,0.5702968132525236,0.0,13.865808594866941,2.0,24.444444444444443,1
7,8,1,0,24.444448914103397,4.469658954064926e-06,63.611827087240606,0.6213314347029492,0.0,0.5936476316411656,0.0,93.30365428393749,1.0,24.444444444444443,1
7,9,1,0,24.4444482770912,3.832646761736669e-06,63.79356641694499,1.0048658147411285,0.0,0.7884737563775196,0.0,200.12719854726106,1.0,24.44444444444444,1
7,10,1,0,24.44445000576369,5.561319252223029e-06,63.5364780328692,1.1713656110165591,1.6461734999444766,2.823124081418615,0.0,310.2919234407976,1.0,24.44444444444444,1
7,11,1,0,24.44445007809707,5.6336526306211e-06,63.48304700961658,1.1921270591723854,0.0,1.4605597605506164,0.0,383.151608707148,1.0,24.44444444444444,1
7,12,1,0,24.444449782367105,5.337922665660244e-06,63.42030081635606,0.987906219945774,0.0,1.1143069299346462,0.0,183.93946129615708,0.0,24.44444444444444,1
7,13,1,0,24.44445275553208,8.311087636769798e-06,63.31414460340887,0.9876541108228668,0.595136811362026,1.1899011678957054,0.0,221.07965827065513,0.0,24.444444444444443,1
7,14,1,0,24.44445435262573,9.908181286988338e-06,63.19453348668135,0.8438044924777429,0.0,1.1878990138474297,0.0,187.1436439743382,0.0,24.444444444444443,1
7,15,1,0,24.444451292335906,6.847891459216271e-06,62.995478424185286,0.7721046181213445,0.1983849661562317,1.3601189512455023,0.0,378.49993291508514,0.0,24.444444444444446,1
7,16,1,0,24.44446894161292,2.4497168475079434e-05,62.55981437026141,0.702380950579486,0.0,1.478015454468872,0.0,344.95201364145817,0.0,24.444444444444446,1
7,17,1,0,24.444457188953177,1.2744508733675275e-05,62.09643738584839,0.7730044187035218,0.0,1.6359546088933934,0.0,227.50324310995885,1.0,24.444444444444443,1
7,18,1,0,24.12079294256717,0.0096818314560565,63.238554221785165,0.737476737273113,0.0,2.1362249952749144,0.0,136.99436616268704,1.0,24.111111111111114,1
7,19,1,0,23.891570707386578,0.0026818184976988846,63.80293259270726,0.7475722319355436,0.0,2.1057034310760474,0.0,51.027699830625785,1.0,23.88888888888888,1
7,20,1,0,23.8889118025378,2.291364891249259e-05,63.55505028504031,0.7196969238996509,0.0,1.7527512458128904,0.0,2.302163256870329,1.0,23.88888888888889,1
7,21,1,0,23.88889401977594,5.130887061000067e-06,63.32297827374308,1.0568991612770338,0.59514749419639,1.7346343932894188,0.0,0.0,2.0,23.88888888888888,1
7,22,1,0,24.220143061051186,-0.0020791611710251345,61.99184331354704,1.1770242611572872,0.7934936981212525,1.3346358258227602,0.0,0.0,2.0,24.22222222222221,1
7,23,1,0,24.443252861296894,-0.0011915831475519667,61.2124302130355,0.4358021389907179,0.0,0.6709233337701883,0.0,0.0,1.0,24.444444444444446,1
7,24,1,0,24.44442839170747,-1.605273697435905e-05,61.26889221049457,0.5255118644626702,0.0,0.6110908260576373,0.0,0.0,2.0,24.444444444444443,1
7,1,2,0,24.444442372142305,-2.072302137889892e-06,61.40033675591758,0.4517273237576995,0.0,0.5405821041539668,0.0,0.0,2.0,24.444444444444443,1
7,2,2,0,24.44444913969188,4.695247437069838e-06,61.46943341061592,0.4188590623344812,0.0,0.467834608943137,0.0,0.0,2.0,24.444444444444443,1
7,3,2,0,24.44443966881299,-4.775631452957896e-06,61.66515778988831,0.4164601601943566,0.0,0.4029705679452546,0.0,0.0,2.0,24.444444444444443,1
7,4,2,0,24.44443393803903,-1.0506405413224229e-05,61.87877978683743,0.4186613018250605,0.0,0.3450837584615784,0.0,0.0,2.0,24.444444444444443,1
7,5,2,0,24.444458708486263,1.4264041819700424e-05,61.90143234153428,0.4164650816508957,1.8447880951293008,2.526732408257014,0.0,0.0,2.0,24.444444444444443,1
7,6,2,0,24.444455256712363,1.0812267920101704e-05,61.77095619811167,0.5257424947105078,0.7907290722822661,1.592023861430595,0.0,0.0,2.0,24.444444444444443,1
7,7,2,0,24.444452122699577,7.67825513392495e-06,61.724605078265874,0.7918486972964753,0.4069889565790804,1.1502518687485015,0.0,18.24218190228026,2.0,24.444444444444443,1
7,8,2,0,24.444448428181115,3.983736672097393e-06,61.82760644318447,1.0019094845286518,0.0,1.0009790908634146,0.0,103.4526650736841,1.0,24.444444444444443,1
7,9,2,0,24.444446653377025,2.2089325781848856e-06,61.7691602429578,0.8138053277126471,0.1980040370771465,0.7735234347314368,0.0,259.48722428310384,0.0,24.444444444444446,1
7,10,2,0,24.444446316415867,1.8719714098835993e-06,61.70044434542739,0.9898552524535702,0.0,0.8147216171624966,0.0,387.0598991980378,0.0,24.444444444444457,1
7,11,2,0,24.05698647959717,0.0014309240416068292,62.94241935712218,1.0166311566515664,0.0,1.2902562041570764,0.0,531.3793791997242,0.0,24.055555555555564,1
7,12,2,0,23.724303302888757,0.002081080666545887,63.8699298331128,0.987906219945774,0.5940089891833417,1.94257823148724,0.0,601.8152995307736,0.0,23.72222222222221,1
7,13,2,0,23.340301667659105,0.006968334325769376,64.85977246501122,0.9876541108228668,0.0,2.5821061118266604,0.0,596.0216339533085,0.0,23.333333333333336,1
7,14,2,0,23.33384035943113,0.0005070260978001784,64.4360726783371,0.8438044924777429,0.0,2.835389951502571,0.0,597.4066160090734,0.0,23.33333333333333,1
7,15,2,0,23.59422160716927,-0.01688950394184019,62.62176046606084,0.7721046181213445,0.0,2.61063121919911,0.0,450.85934260330566,0.0,23.61111111111111,1
7,16,2,0,23.885109963902604,-0.0037789249862747454,61.38191380328161,0.871879476618096,0.0,2.3197170244423138,0.0,295.0338313032626,1.0,23.88888888888888,1
7,17,2,0,23.944001108639128,-0.0004433358053184122,61.01586450714996,0.7730044187035218,0.0,2.192252811904176,0.0,153.7909187406545,1.0,23.944444444444446,1
7,18,2,0,24.443692157107385,-0.0007522873370575667,59.34266590141378,0.5405477103940854,0.0,1.4982638247794948,0.0,107.20269194076714,0.0,24.444444444444443,1
7,19,2,0,24.444444473142013,2.8697574094849188e-08,59.35822639899061,0.5293484178126265,0.0,1.1825847491604418,0.0,47.64277786969586,0.0,24.44444444444444,1
7,20,2,0,24.444449700678074,5.2562336350092664e-06,59.331920903190735,0.968071728783808,0.1980038999189561,1.3122947484029388,0.0,2.2802449321554854,2.0,24.44444444444444,1
7,21,2,0,24.444448856595766,4.412151323407443e-06,59.2831928235865,1.0568991612770338,0.1980038042534684,1.325929487213712,0.0,0.0,2.0,24.444444444444443,1
7,22,2,0,24.444449678160503,5.23371606320211e-06,59.22041576373534,1.1770242611572872,0.0,1.2824901856135154,0.0,0.0,2.0,24.44444444444444,1
7,23,2,0,24.444449174406788,4.729962341798455e-06,59.23072997492729,0.4358021389907179,0.0,0.9328827247490882,0.0,0.0,2.0,24.444444444444446,1
7,24,2,0,24.44445002147314,5.577028698411368e-06,59.26128095159989,0.4265810192248657,0.1980035072326492,0.7692531776455683,0.0,0.0,2.0,24.444444444444443,1
7,1,3,0,24.44444413363154,-3.1081290430279296e-07,59.355527579459874,0.4219327689230986,0.0,0.6304823758513566,0.0,0.0,2.0,24.444444444444443,1
7,2,3,0,24.444449565368785,5.120924342350008e-06,59.41865663388171,0.4188590623344812,0.0,0.5383085804000395,0.0,0.0,2.0,24.444444444444443,1
7,3,3,0,24.444437946632867,-6.497811575911783e-06,59.6139220956578,0.4164601601943566,0.0,0.4677613682244114,0.0,0.0,2.0,24.444444444444443,1
7,4,3,0,24.44443419354853,-1.0250895911667612e-05,59.81864588027287,0.4186613018250605,0.0,0.3636398453024553,0.0,0.0,1.0,24.444444444444443,1
7,5,3,0,24.444448291888115,3.847443672100326e-06,60.41198514890036,0.4348875095844139,0.0,0.2733785223885054,0.0,0.0,2.0,24.444444444444443,1
7,6,3,0,24.44444918967076,4.745226316771323e-06,60.8915076840666,0.4993405049884324,0.0,0.3133851003678806,0.0,0.0,2.0,24.444444444444443,1
7,7,3,0,24.444448359860324,3.915415881294848e-06,60.92386732222742,0.5287842765921746,0.0,0.4094944684159792,0.0,17.88823639588911,2.0,24.444444444444443,1
7,8,3,0,24.44444757655083,3.1321063893585688e-06,60.98543710397917,0.6213314347029492,0.0,0.5648792466541691,0.0,102.74186651979826,2.0,24.44444444444444,1
7,9,3,0,24.44444674806161,2.3036171690193896e-06,61.01230853269513,0.8138053277126471,0.0,0.6861808308962148,0.0,231.39406022721874,2.0,24.44444444444444,1
7,10,3,0,24.057452632262414,0.0018970767068537953,62.32980559380812,1.1713656110165591,0.0,1.2026737567291783,0.0,388.3561235672303,2.0,24.05555555555556,1
7,11,3,0,23.889797970764683,0.0009090818758039632,62.62520516051505,1.1921270591723854,0.3850131443355061,2.057862470475816,0.0,519.8894868514103,2.0,23.88888888888888,1
7,12,3,0,23.888898901811064,1.0012922185609341e-05,62.43937923576446,1.158387327589487,0.0,1.8690727230748716,0.0,582.060229071587,2.0,23.88888888888888,1
7,13,3,0,23.88889431643248,5.427543602110063e-06,62.22949488411812,1.3232235558086642,0.0,1.9954162342999853,0.0,659.4016633385379,2.0,23.88888888888888,1
7,14,3,0,23.888896872583764,7.983694874980074e-06,62.00838958727201,1.0098193730679463,0.5929132422082363,2.233599063815172,0.0,646.088000926169,2.0,23.88888888888889,1
7,15,3,0,23.644399630032,0.03328851892089091,62.61916190388441,0.9346621882925958,0.0,2.72053328411732,0.0,512.7739939553471,2.0,23.61111111111111,1
7,16,3,0,23.347643973559656,0.014310640226320004,63.22984666134676,1.041378002656706,0.3334067889065993,3.80631486505342,0.0,386.13424195122246,2.0,23.333333333333336,1
7,17,3,0,23.388399865041293,-0.0004890238475958597,62.70141193435588,0.9506561227818588,0.0,3.3683663735149985,0.0,206.42968775719197,2.0,23.38888888888889,1
7,18,3,0,24.427129667821497,-0.017314776622946226,58.94725626304609,0.9344057641521408,0.5929312117289492,1.8216229330414755,0.0,68.15516161681742,2.0,24.444444444444443,1
7,19,3,0,23.95010395401613,0.005659509571685817,60.59400367074144,0.9657960460584604,0.0,1.8758073725797524,0.0,25.285869530361694,2.0,23.944444444444443,1
7,20,3,0,23.889423346959667,0.0005344580707884461,60.68061907077376,0.968071728783808,0.0,1.859805865047484,0.0,1.0103864674850171,2.0,23.88888888888888,1
7,21,3,0,23.888899111244456,1.0222355566469332e-05,60.656711991850685,1.0568991612770338,0.0,1.7243234846006186,0.0,0.0,2.0,23.88888888888889,1
7,22,3,0,23.888895130388036,6.241499146852902e-06,60.6624791300168,1.1770242611572872,0.0,1.611825131662868,0.0,0.0,2.0,23.88888888888889,1
7,23,3,0,23.94320858519215,-0.0012358592522936362,60.50673588988408,0.9764368586155996,0.0,1.3553364081156638,0.0,0.0,2.0,23.944444444444443,1
7,24,3,0,24.439911649794468,-0.004532794649975358,58.93671832331692,0.5255118644626702,0.0,0.6113859081961552,0.0,0.0,2.0,24.444444444444443,1
7,1,4,0,24.44432805058992,-0.00011639385452255624,59.0844728119178,0.4219327689230986,0.0,0.5267368917739627,0.0,0.0,2.0,24.444444444444443,1
7,2,4,0,24.44442511627552,-1.932816892136202e-05,59.43944833196047,0.4188590623344812,0.0,0.4922074506511345,0.0,0.0,2.0,24.444444444444443,1
7,3,4,0,24.44441954062717,-2.4903817273269624e-05,59.73732821367449,0.4164601601943566,0.0,0.4590311593604194,0.0,0.0,2.0,24.444444444444443,1
7,4,4,0,24.44442706059656,-1.7383847882967984e-05,60.01075397716205,0.4186613018250605,0.0,0.4179383436946441,0.0,0.0,2.0,24.444444444444443,1
7,5,4,0,24.444449014717883,4.570273439696848e-06,60.67057065597602,0.4348875095844139,0.0,0.331901319422397,0.0,0.0,2.0,24.444444444444443,1
7,6,4,0,24.444449678058408,5.233613965316408e-06,61.198569170503504,0.4993405049884324,0.0,0.3491273882872197,0.0,0.0,2.0,24.444444444444443,1
7,7,4,0,24.444449128025067,4.6835806237766064e-06,61.30340070892604,0.660316486944325,0.0,0.5152752087918061,0.0,19.186530688524595,2.0,24.444444444444443,1
7,8,4,0,24.444448365195186,3.920750746289059e-06,61.480086128328345,0.8119340600425033,0.0,0.774359329442446,0.0,119.08308547585075,2.0,24.44444444444444,1
7,9,4,0,24.44444753671056,3.0922661196086665e-06,61.641766164153154,1.0048658147411285,0.0,1.0321209740798638,0.0,291.52663573509125,2.0,24.44444444444444,1
7,10,4,0,24.44444752206979,3.0776253439057655e-06,61.73686777330276,1.1713656110165591,0.0,1.2180068980679193,0.0,419.5573412114202,2.0,24.444444444444446,1
7,11,4,0,24.444448159085788,3.7146413411903723e-06,61.75326638323472,1.3676229616932043,0.0,1.4801434910157585,0.0,526.1581152522134,2.0,24.444444444444446,1
7,12,4,0,24.44444865513859,4.2106941506858675e-06,61.69089787129803,1.158387327589487,0.0,1.655832289874665,0.0,591.2695060179608,1.0,24.44444444444444,1
7,13,4,0,24.444449610589466,5.1661450264361974e-06,61.57515559141832,1.1554388333157657,0.0,1.89110764036972,0.0,666.8443276291589,1.0,24.44444444444444,1
7,14,4,0,24.44445164268277,7.198238328953721e-06,61.41433045350505,1.17583425365815,0.0,2.304540083659196,0.0,661.0930709078182,2.0,24.44444444444444,1
7,15,4,0,24.444454548917516,1.0104473073369036e-05,61.2245125508055,1.0972197584638472,0.0,2.653202337547566,0.0,645.1591255892645,2.0,24.444444444444443,1
7,16,4,0,24.25148253558934,0.02926031336712498,61.66191663394103,0.871879476618096,0.5919423131409424,3.13920564227397,0.0,548.5347369028384,1.0,24.222222222222214,1
7,17,4,0,23.95452580853492,0.010081364090478218,62.34787090222038,0.7730044187035218,0.0,3.617079640201597,0.0,403.81608706589117,1.0,23.944444444444443,1
7,18,4,0,24.43886079328548,-0.005583651158961089,60.572954066005984,0.737476737273113,0.0,2.906775445424064,0.0,243.18675379603016,1.0,24.444444444444443,1
7,19,4,0,24.444393964994845,-5.0479449594575954e-05,60.43852045784712,0.7475722319355436,0.1973139797720988,2.3200998636532995,0.0,78.95078452402073,1.0,24.44444444444444,1
7,20,4,0,24.44444844043849,3.995994049432738e-06,60.35899647983,0.968071728783808,0.0,2.028126030918911,0.0,1.3703129313852813,2.0,24.44444444444444,1
7,21,4,0,24.444449307245524,4.8628010844709024e-06,60.326605878174135,1.0568991612770338,0.0,1.87465982237102,0.0,0.0,2.0,24.44444444444444,1
7,22,4,0,24.444450080551704,5.636107264450629e-06,60.347724903002025,1.1770242611572872,0.0,1.7629715689067882,0.0,0.0,2.0,24.44444444444444,1
7,23,4,0,24.44445022784601,5.783401569203761e-06,60.40788894134732,0.9764368586155996,0.0,1.5259366212927317,0.0,0.0,2.0,24.44444444444444,1
7,24,4,0,24.4444506511678,6.2067233557172585e-06,60.53492335332093,0.4265810192248657,0.0,1.141653921389136,0.0,0.0,2.0,24.444444444444443,1
7,1,5,0,24.444450799230907,6.354786464157769e-06,60.65496342282968,0.4219327689230986,0.0,0.9220501742376233,0.0,0.0,2.0,24.444444444444443,1
7,2,5,0,24.444451300110515,6.855666072169697e-06,60.77782726561456,0.4188590623344812,0.0,0.7833102744077143,0.0,0.0,2.0,24.444444444444443,1
7,3,5,0,24.44441905189637,-2.5392548071323517e-05,61.13291236837489,0.4164601601943566,0.0,0.6876783667192838,0.0,0.0,2.0,24.444444444444443,1
7,4,5,0,24.444451622919285,7.1784748421066524e-06,61.595029912778976,0.4186613018250605,0.0,0.6172170149460147,0.0,0.0,2.0,24.444444444444443,1
7,5,5,0,24.444451224596307,6.780151863949868e-06,62.44332045008637,0.4348875095844139,0.0,0.5480956368477122,0.0,0.0,2.0,24.444444444444443,1
7,6,5,0,24.44445070711589,6.262671448098445e-06,63.19193934853603,0.4993405049884324,0.0,0.4612732233049517,0.0,0.0,1.0,24.444444444444443,1
7,7,5,0,24.444450393511204,5.949066760990718e-06,63.27009865609532,0.5287842765921746,0.0,0.5533750699769918,0.0,16.25824387774519,1.0,24.444444444444443,1
7,8,5,0,24.17122317504403,0.004556508377358881,64.52386249109341,0.6213314347029492,0.0,0.9961621632963832,0.0,93.0182962399527,1.0,24.16666666666667,1
7,9,5,0,23.892116002634275,0.0032271137453854237,65.71088996569763,0.8138053277126471,0.0,1.517944830083901,0.0,229.11241225321558,1.0,23.88888888888889,1
7,10,5,0,23.88892105169427,3.216280538964611e-05,65.74859226084091,0.9898552524535702,0.0,1.7101247247885478,0.0,358.9536128808601,1.0,23.88888888888888,1
7,11,5,0,23.88889381467189,4.925783009923634e-06,65.63856834682952,1.1921270591723854,0.0,1.9643031621057152,0.0,476.2730911808488,1.0,23.88888888888888,1
7,12,5,0,23.88889452247024,5.6335813596319895e-06,65.41248471916327,1.158387327589487,0.0,2.233809023897989,0.0,513.8109182524079,1.0,23.88888888888888,1
7,13,5,0,23.88889513236889,6.243480001444368e-06,65.11803846271923,0.9876541108228668,0.0,2.4211008477521725,0.0,550.3182607841977,0.0,23.88888888888889,1
7,14,5,0,23.888896373994225,7.4851053355473596e-06,64.79050102064039,0.8438044924777429,0.0,2.664407775977579,0.0,574.8111353261133,0.0,23.88888888888889,1
7,15,5,0,23.8888991109742,1.0222085311539786e-05,64.44173279416124,0.7721046181213445,0.0,2.935234822920113,0.0,548.4304065580584,0.0,23.88888888888889,1
7,16,5,0,23.88890035147092,1.1462582030219437e-05,64.08642445664731,0.702380950579486,0.3939942992790874,3.157865516965455,0.0,481.6248103362126,0.0,23.88888888888889,1
7,17,5,0,23.940000809553823,-0.004443634890620274,63.529033140338846,0.7730044187035218,0.0,3.2569280360956814,0.0,367.1390722816505,1.0,23.944444444444443,1
7,18,5,0,24.106698904090344,-0.004412207020770609,62.74403423007072,0.737476737273113,0.0,3.1278275421040016,0.0,210.44963337892543,1.0,24.111111111111114,1
7,19,5,0,23.892025264647696,0.0031363757588174224,63.257085370083416,0.7475722319355436,0.0,2.827562251666619,0.0,71.61659327319502,1.0,23.88888888888888,1
7,20,5,0,23.888922699603768,3.3810714878512727e-05,63.096604072955344,0.7196969238996509,0.0,2.3990359655058677,0.0,1.187345817320013,1.0,23.88888888888889,1
7,21,5,0,23.88889518507564,6.296186750631705e-06,63.05917879446783,1.0568991612770338,0.0,2.290625734398503,0.0,0.0,2.0,23.88888888888889,1
7,22,5,0,23.88889511269242,6.223803541871575e-06,63.12234065892244,0.8099367762949485,0.0,1.994095331359423,0.0,0.0,2.0,23.88888888888888,1
7,23,5,0,23.943455518083763,-0.0009889263606801535,63.04557538734714,0.4358021389907179,0.0,1.5187929834010552,0.0,0.0,2.0,23.944444444444443,1
7,24,5,0,24.440029689919925,-0.004414754524518116,61.46643897984927,0.4265810192248657,0.7879567395368388,0.8705459052593173,0.0,0.0,2.0,24.444444444444443,1
7,1,6,0,24.44436310416989,-8.134027455142245e-05,61.671831594075705,0.4219327689230986,0.0,0.7025695056261423,0.0,0.0,2.0,24.444444444444443,1
7,2,6,0,24.444447741385854,3.296941411434773e-06,61.88611527560285,0.4188590623344812,0.0,0.6510772874709889,0.0,0.0,2.0,24.444444444444443,1
7,3,6,0,24.44441075728277,-3.368716167173602e-05,62.40548215876548,0.4164601601943566,0.0,0.6134213521309257,0.0,0.0,2.0,24.444444444444443,1
7,4,6,0,24.444394885654877,-4.955878956636184e-05,62.92012851078397,0.4186613018250605,0.0,0.5611116052901787,0.0,0.0,2.0,24.444444444444443,1
7,5,6,0,24.44445037793706,5.933492616350122e-06,63.69016098625059,0.4164650816508957,0.0,0.4868588045782234,0.0,0.0,2.0,24.444444444444443,1
7,6,6,0,24.44445044556204,6.001117597520533e-06,64.2534315864451,0.4993405049884324,0.0,0.4174740258644924,0.0,0.0,1.0,24.444444444444443,1
7,7,6,0,24.4444492213464,4.77690195666014e-06,64.32471421350624,0.5287842765921746,0.0,0.5104866255687059,0.0,16.639403914248067,1.0,24.444444444444443,1
7,8,6,0,24.16957990200325,0.002913235336581721,65.40619038849925,0.6213314347029492,0.0,0.9999679380402172,0.0,116.1497252693914,1.0,24.166666666666668,1
7,9,6,0,23.89096459971392,0.0020757108250428757,66.35242663945678,0.8138053277126471,0.0,1.5468534686399806,0.0,284.9883610946798,1.0,23.88888888888888,1
7,10,6,0,23.88890114315307,1.2254264191824404e-05,66.14529326238322,1.1713656110165591,0.0,1.7845271478527829,0.0,448.4183372041031,1.0,23.88888888888888,1
7,11,6,0,23.888913316960696,2.4428071817794716e-05,65.19433988908601,1.1921270591723854,1.6796646377383877,4.18710002336965,0.0,554.9251702485889,1.0,23.88888888888888,1
7,12,6,0,23.888895472570248,6.583681358307558e-06,64.7605595510696,0.987906219945774,0.0,2.800596585610032,0.0,592.3404227571684,0.0,23.88888888888889,1
7,13,6,0,23.888894317642823,5.4287539335007295e-06,64.33233194834459,0.9876541108228668,0.0,2.6520483434808595,0.0,652.8567224425573,0.0,23.88888888888889,1
7,14,6,0,23.88889630356052,7.414671632233194e-06,63.88669021068032,0.8438044924777429,0.5901347765367543,2.9764606380582954,0.0,630.3274886377031,0.0,23.88888888888889,1
7,15,6,0,23.88889873264579,9.84375689938588e-06,63.442395410322106,0.7721046181213445,0.1967198911289298,3.287506407885949,0.0,641.3590917802279,0.0,23.88888888888889,1
7,16,6,0,23.88889975644972,1.0867560831684386e-05,63.02578533631464,0.702380950579486,0.0,3.524118289696068,0.0,548.5310645271778,0.0,23.88888888888889,1
7,17,6,0,23.88889627576805,7.386879161686011e-06,62.58239741293796,0.5953527146251847,0.0,3.628826354454021,0.0,416.57974872293374,0.0,23.88888888888889,1
7,18,6,0,24.438010562353192,-0.006433882091251064,60.549505938445655,0.737476737273113,0.0,3.034590080200994,0.0,246.61785163385494,1.0,24.444444444444443,1
7,19,6,0,24.27949366564135,0.0017158878635790131,60.990030257269744,0.7475722319355436,0.0,2.639419964180448,0.0,80.65450118411847,1.0,24.27777777777777,1
7,20,6,0,23.893122869254157,0.004233980365278001,62.19723002806672,0.7196969238996509,0.0,2.6738879666308257,0.0,1.4181720316036532,1.0,23.88888888888888,1
7,21,6,0,23.888945825630568,5.6936741678725866e-05,62.37516403878621,8.050249845121959,0.0334655374583411,3.3264982872736804,0.0,0.0,2.0,23.88888888888889,1
7,22,6,0,23.88889482143421,5.932545331432948e-06,62.22000990195335,0.8099367762949485,0.0,2.3883495300060584,0.0,0.0,2.0,23.88888888888888,1
7,23,6,0,23.943240916324708,-0.001203528119734898,61.99619177737349,0.7061194988031587,0.3934384593641048,1.8786639750416223,0.0,0.0,2.0,23.944444444444443,1
7,24,6,0,24.439320173860583,-0.005124270583859669,60.35684722272272,0.4265810192248657,0.0,0.9638925522888838,0.0,0.0,2.0,24.444444444444443,1
7,1,7,0,24.4443365659526,-0.00010787849184268339,60.45675958051318,0.4219327689230986,0.0,0.8138977675230514,0.0,0.0,2.0,24.444444444444443,1
7,2,7,0,24.44443578735397,-8.657090472041773e-06,60.70368945018951,0.4188590623344812,0.0,0.7489180502164315,0.0,0.0,2.0,24.444444444444443,1
7,3,7,0,24.444435773284876,-8.671159566375763e-06,60.88559644640163,0.4164601601943566,0.0,0.6782971955362513,0.0,0.0,2.0,24.444444444444443,1
7,4,7,0,24.44444182248689,-2.621957552406684e-06,61.01451823969565,0.4186613018250605,0.0,0.6067640043249272,0.0,0.0,2.0,24.444444444444443,1
7,5,7,0,24.444414861127413,-2.9583317029846512e-05,61.398087849421856,0.4164650816508957,0.4441476700816493,1.0375251375248864,0.0,0.0,2.0,24.444444444444443,1
7,6,7,0,24.444436600254065,-7.844190378136773e-06,61.76725106307936,0.4993405049884324,0.0,0.5046165641188574,0.0,0.0,1.0,24.444444444444443,1
7,7,7,0,24.444448648652216,4.2042077730286564e-06,61.69538481974495,0.660316486944325,0.0,0.5954412397818404,0.0,17.97271248537157,1.0,24.444444444444443,1
7,8,7,0,24.44445045435932,6.009914876869971e-06,61.427759553816095,0.8119340600425033,1.339183012092176,2.518832959999402,0.0,106.8598001422622,1.0,24.444444444444443,1
7,9,7,0,24.44444804772133,3.603276891084306e-06,61.370718005681766,0.8138053277126471,0.1964649079521543,1.2341846805476246,0.0,263.2140467023417,0.0,24.44444444444444,1
7,10,7,0,24.057633996078906,0.002078440523355596,62.77953445469226,1.1798306769397189,0.0,1.9482687254355748,0.0,397.4453763064508,0.0,24.05555555555555,1
7,11,7,0,23.889671040614807,0.0007821517259110067,63.11383939889602,1.0166311566515664,0.0,2.1969790046947573,0.0,502.1085892694779,0.0,23.888888888888896,1
7,12,7,0,23.888897905243883,9.016354990620812e-06,62.80189131810775,0.987906219945774,0.0,2.4404071591283203,0.0,516.4899873951812,0.0,23.888888888888893,1
7,13,7,0,23.888894265352025,5.376463136030907e-06,62.4599499154361,0.9876541108228668,0.0,2.720957103901791,0.0,584.5372365954136,0.0,23.88888888888889,1
7,14,7,0,23.888895538054864,6.649165985805894e-06,62.09190669246985,0.8438044924777429,0.0,3.0494639363010614,0.0,601.2131942089159,0.0,23.88888888888888,1
7,15,7,0,23.88889860253938,9.71365049196038e-06,61.72753888325445,0.7721046181213445,0.0,3.400647945983518,0.0,541.2315030378203,0.0,23.88888888888889,1
7,16,7,0,23.889030837818453,0.0001419489295635401,60.96164342540337,0.702380950579486,0.0,3.6351434453081257,0.0,449.49308365694776,0.0,23.88888888888889,1
7,17,7,0,23.88889950834716,1.0619458269189863e-05,60.786298402424535,0.9922068315721548,0.0,4.263977652619243,0.0,350.1199870186411,1.0,23.88888888888889,1
7,18,7,0,24.439861074159666,-0.004583370284777288,58.73829809311272,0.737476737273113,0.0,3.4608554813160355,0.0,214.37014204374913,1.0,24.444444444444443,1
7,19,7,0,24.444390906618896,-5.353782554706754e-05,58.71461985698391,5.965386429601074,0.0,3.481362781673649,0.0,74.42546888303066,2.0,24.444444444444443,1
7,20,7,0,24.44444811393512,3.669490673985365e-06,58.59641029369433,0.968071728783808,0.1943202041185429,2.6682993061165954,0.0,0.9652159579675433,2.0,24.444444444444446,1
7,21,7,0,24.44444917534031,4.730895867055551e-06,58.52065697731626,1.0568991612770338,0.1708197949317598,2.291364070677805,0.0,0.0,2.0,24.444444444444443,1
7,22,7,0,24.44444991176221,5.467317766516544e-06,58.47907075582617,1.503964775521619,0.1638816827142425,2.196141284337527,0.0,0.0,2.0,24.444444444444443,1
7,23,7,0,24.4444512574022,6.8129577606157454e-06,58.370469498052245,1.2819774406671756,1.2568221406410482,2.906703156081057,0.0,0.0,2.0,24.44444444444444,1
7,24,7,0,24.444451757575678,7.313131238362303e-06,58.27818207744825,0.5255118644626702,0.2126540294130648,1.6090259550614627,0.0,0.0,2.0,24.44444444444444,1
7,1,1,0,24.444451756320703,7.311876260018835e-06,58.39213231725962,0.4517273237576995,0.320793952188779,1.1947414199141588,0.0,0.0,2.0,24.444444444444443,1
7,2,1,0,24.44443035835474,-1.4086089702658455e-05,58.63587018615645,0.4188590623344812,0.0,0.9921393224098808,0.0,0.0,2.0,24.444444444444443,1
7,3,1,0,24.444450757833543,6.313389100398581e-06,58.738901015537,0.4164601601943566,0.0,0.8553740614575742,0.0,0.0,2.0,24.444444444444443,1
7,4,1,0,24.44442977760815,-1.4666836293031338e-05,59.03965993910469,0.4186613018250605,0.0,0.7528380129504482,0.0,0.0,2.0,24.444444444444443,1
7,5,1,0,24.444377448921585,-6.699552285738264e-05,59.66898384796413,0.4348875095844139,0.0,0.6637538378780925,0.0,0.0,2.0,24.444444444444443,1
7,6,1,0,24.444405195328947,-3.92491154954655e-05,60.23583582657393,0.4993405049884324,0.0,0.6053391283295727,0.0,0.0,2.0,24.444444444444443,1
7,7,1,0,24.444448974839133,4.530394690505091e-06,60.27223007427041,0.660316486944325,0.0,0.6765460433620397,0.0,15.760494245734206,1.0,24.444444444444443,1
7,8,1,0,24.44445151255057,7.068106132379626e-06,60.24590224518049,0.8119340600425033,1.0244781026787495,2.25797674997301,0.0,115.65731872486519,2.0,24.44444444444444,1
7,9,1,0,24.444448760499963,4.316055523645446e-06,60.324418997417126,1.0048658147411285,0.0,1.374149665239668,0.0,261.7173651313484,1.0,24.44444444444444,1
7,10,1,0,24.44444773941473,3.2949702841733597e-06,60.35447098104943,1.4983061253808914,0.1342039874762653,1.523919799985883,0.0,360.6489511526834,1.0,24.444444444444446,1
7,11,1,0,24.44444771401364,3.2695691984940822e-06,60.31469901637436,1.1921270591723854,0.138874438105435,1.664232918822962,0.0,429.61301057106164,1.0,24.444444444444443,1
7,12,1,0,24.444448278486316,3.83404186976577e-06,60.19667331940652,0.987906219945774,0.1962317364511458,1.8095804121217935,0.0,466.38889334325256,0.0,24.444444444444446,1
7,13,1,0,24.444449443630496,4.999186053566973e-06,60.01038242676479,1.3232235558086642,0.3924617885431253,2.2372045572675403,0.0,524.7479375470374,2.0,24.444444444444443,1
7,14,1,0,24.44445160419364,7.1597492024011444e-06,59.72062450084484,0.8438044924777429,0.4551887219346109,2.688172460830548,0.0,468.04408810779773,0.0,24.44444444444444,1
7,15,1,0,24.444456347462307,1.1903017863801324e-05,59.48462989122059,0.7721046181213445,0.0,2.546305793881252,0.0,308.24265977398426,0.0,24.444444444444443,1
7,16,1,0,24.444450364507865,5.920063422593103e-06,59.27855428453648,0.702380950579486,0.0,2.366382258029144,0.0,47.93149180917199,0.0,24.444444444444443,1
7,17,1,0,24.444449427649044,4.983204600961244e-06,59.12099296198832,0.7730044187035218,0.0,2.3411506521093752,0.0,64.45753698148597,1.0,24.444444444444443,1
7,18,1,0,23.952747023918445,0.008302579474001703,60.82323605404552,0.737476737273113,0.0,3.0650334681165035,0.0,48.58206674174422,1.0,23.944444444444443,1
7,19,1,0,23.88967681369793,0.000787924809049656,60.79257942944143,0.7475722319355436,0.0,2.700350597517182,0.0,18.282117894967342,1.0,23.88888888888888,1
7,20,1,0,23.888905155211813,1.6266322923286225e-05,60.65213622745265,1.0552558659476297,0.0,2.449617482786317,0.0,0.525704193650591,2.0,23.88888888888889,1
7,21,1,0,23.888895442458832,6.553569953382521e-06,60.521277036314615,1.3838396756413658,0.2125294688023645,2.2952769631308017,0.0,0.0,2.0,23.88888888888888,1
7,22,1,0,23.88889580283598,6.9139470895152044e-06,60.78927357528193,8.414359678733607,0.4291421126557911,2.924193663311728,0.0,0.0,2.0,23.88888888888889,1
7,23,1,0,23.888896875452684,7.986563794304402e-06,60.80071301368313,0.7061194988031587,0.753183356815447,2.003983988196501,0.0,0.0,2.0,23.88888888888889,1
7,24,1,0,24.43500340173207,-0.009441042712371228,58.838632189426576,0.5255118644626702,0.0,0.9342142324594674,0.0,0.0,2.0,24.444444444444443,1
7,1,2,0,24.069125281081607,0.013569725526046739,59.985646229527376,0.4517273237576995,0.0,1.061062986171032,0.0,0.0,2.0,24.05555555555556,1
7,2,2,0,23.894879789551226,0.005990900662336429,60.35582571061835,0.4160517749494001,0.0,1.1462301517480409,0.0,0.0,2.0,23.88888888888889,1
7,3,2,0,23.88907510849456,0.0001862196056698906,60.18206329376273,0.4164601601943566,0.0,1.0094063437225265,0.0,0.0,2.0,23.88888888888889,1
7,4,2,0,23.888904341137977,1.5452249087388736e-05,60.250841004698174,0.4186613018250605,0.0,0.8800563351183432,0.0,0.0,2.0,23.88888888888889,1
7,5,2,0,23.888841206264885,-4.7682624003897445e-05,60.671978302219294,0.4348875095844139,0.0,0.741346077216127,0.0,0.0,2.0,23.88888888888889,1
7,6,2,0,23.888870138672218,-1.875021667174792e-05,60.93481746435569,0.5257424947105078,0.8985880194108097,1.8659590012163776,0.0,0.0,2.0,23.88888888888889,1
7,7,2,0,24.21295637748718,-0.009265844735033113,59.81794751610422,0.660316486944325,0.0,0.6584331196781134,0.0,13.816920822363674,1.0,24.222222222222214,1
7,8,2,0,24.44407892428349,-0.00036552016094759665,59.22814482913692,0.8119340600425033,0.0,0.5900783859598141,0.0,95.9776385330998,1.0,24.44444444444444,1
7,9,2,0,24.444446149410386,1.7049659426504604e-06,59.40369071511927,1.0048658147411285,0.0,0.8611524876405193,0.0,214.48232350897476,1.0,24.444444444444443,1
7,10,2,0,24.389106628807937,0.000217739919040838,59.707720110054005,1.1713656110165591,0.5880653281116606,1.251855331441806,0.0,388.2628566280891,1.0,24.388888888888896,1
7,11,2,0,23.892538827925375,0.0036499390364816975,61.41232594472413,1.0166311566515664,0.196023638220901,1.8328495411361496,0.0,499.50559671919376,0.0,23.888888888888893,1
7,12,2,0,23.88891814683785,2.9257948970240477e-05,61.27985505180984,0.987906219945774,0.0,2.0507775232671386,0.0,554.9180219979236,0.0,23.88888888888888,1
7,13,2,0,23.888896599271995,7.710383105319352e-06,61.09494892745148,0.9876541108228668,0.1960231182771769,2.207122201259469,0.0,436.12419129426723,0.0,23.88888888888889,1
7,14,2,0,23.888899409253987,1.0520365098187767e-05,60.88457495708829,0.8438044924777429,0.0,2.376616223992388,0.0,485.70417058841815,0.0,23.88888888888889,1
7,15,2,0,23.88898630576608,9.741687718900494e-05,60.36321964123268,0.9346621882925958,1.49153337991842,3.103272209394526,0.0,519.2923601058026,1.0,23.88888888888889,1
7,16,2,0,23.88891285925592,2.3970367031722617e-05,60.02659539762184,0.871879476618096,0.6658504322600727,3.916084466356694,0.0,431.5971586915621,1.0,23.88888888888889,1
7,17,2,0,23.888897154876503,8.265987613498282e-06,59.70090270588619,0.7730044187035218,0.0,3.266104268520215,0.0,341.33506561319894,1.0,23.88888888888889,1
7,18,2,0,24.43709603875621,-0.007348405688230031,57.99259703163499,0.956679150141746,0.0,2.7929899666999067,0.0,186.59395336232745,1.0,24.44444444444444,1
7,19,2,0,24.44438655872455,-5.7885719890293785e-05,57.85062552845939,0.7475722319355436,0.3920454175658378,2.06083617086395,0.0,52.94971560136514,1.0,24.44444444444444,1
7,20,2,0,24.444448225712787,3.781268343772126e-06,57.77907180440127,0.7196969238996509,0.0,1.6282438984908771,0.0,0.263319820463491,1.0,24.444444444444443,1
7,21,2,0,24.44444862099966,4.176555219004285e-06,57.70779664773432,0.7537111015345448,0.0,1.440586104855636,0.0,0.0,1.0,24.44444444444444,1
7,22,2,0,24.44445023905051,5.794606071418684e-06,57.621999731529854,1.1770242611572872,0.5880414436397853,1.584307956330058,0.0,0.0,2.0,24.44444444444444,1
7,23,2,0,24.44445050505932,6.060614872183123e-06,57.52313268575482,0.9764368586155996,0.0,1.3967305250470003,0.0,0.0,2.0,24.444444444444446,1
7,24,2,0,24.44445040029555,5.9558511082968835e-06,57.45548797922713,0.5255118644626702,0.0,1.1007052057507387,0.0,0.0,2.0,24.444444444444443,1
7,1,3,0,24.026560783007767,0.026560783007766986,58.69735008376568,0.4219327689230986,0.9647670137042552,2.082643609944588,0.0,0.0,2.0,24.0,1
7,2,3,0,23.89224090509087,0.0033520162019797795,59.07803509040581,0.4188590623344812,0.0,1.330009723474996,0.0,0.0,2.0,23.88888888888889,1
7,3,3,0,23.889056676929737,0.0001677880408479382,59.08163220874734,0.4164601601943566,0.0,1.0093638431792131,0.0,0.0,2.0,23.88888888888889,1
7,4,3,0,23.88890049620514,1.1607316249495625e-05,59.07316052980222,0.4186613018250605,0.0,0.8347981591838164,0.0,0.0,2.0,23.88888888888889,1
7,5,3,0,23.888858116325885,-3.0772563004433096e-05,59.47158983485312,0.4348875095844139,0.0,0.6601625654874709,0.0,0.0,2.0,23.88888888888889,1
7,6,3,0,23.88886430260084,-2.4586288049022187e-05,59.91685880540396,0.4993405049884324,0.0,0.6312657950479617,0.0,0.0,2.0,23.88888888888889,1
7,7,3,0,24.21664796451836,-0.005574257703855778,59.0068147944658,0.5287842765921746,0.0,0.4397123134957548,0.0,13.245719905152665,2.0,24.222222222222214,1
7,8,3,0,24.444220494904847,-0.00022394953959192776,58.361957678574576,0.6213314347029492,0.0,0.5040493600055057,0.0,107.90293305292386,2.0,24.44444444444444,1
7,9,3,0,24.44444620651952,1.7620750725200196e-06,58.45898147551734,0.8138053277126471,0.0,0.7227061427669993,0.0,235.66586174278186,1.0,24.444444444444446,1
7,10,3,0,24.3890302730703,0.00014138418140419162,58.694049270178766,1.3528759695795485,0.0,1.182389139411109,0.0,383.1055288313372,2.0,24.388888888888896,1
7,11,3,0,23.892268514909148,0.0033796260202691997,60.34527943902166,1.3676229616932043,0.0,1.9518508758158415,0.0,448.36726704064824,2.0,23.88888888888888,1
7,12,3,0,23.888928481179487,3.959229059802283e-05,60.386643537381175,1.5480708481018328,0.0,2.715762698073493,0.0,476.1089281240936,2.0,23.88888888888889,1
7,13,3,0,23.88889684992153,7.96103264022463e-06,60.3419108918408,1.5424259686772972,0.0,3.0991427586556624,0.0,513.4977921964279,2.0,23.88888888888889,1
7,14,3,0,23.88889893429136,1.0045402468961129e-05,60.07019773017639,1.17583425365815,0.5875123394195609,3.028401459099263,0.0,498.57348655939944,2.0,23.88888888888889,1
7,15,3,0,23.888900451028206,1.156213931707839e-05,59.82741289853164,1.0972197584638472,0.0,3.0613493093496524,0.0,460.6738545018163,2.0,23.88888888888889,1
7,16,3,0,23.88889895058275,1.0061693860308196e-05,59.58256767492067,1.041378002656706,0.5874994571934384,3.178358966472192,0.0,349.6921809511129,2.0,23.88888888888889,1
7,17,3,0,23.88889669981604,7.810927151297165e-06,59.321470614238535,0.9506561227818588,0.0,3.116271458485813,0.0,267.30490497761707,2.0,23.88888888888889,1
7,18,3,0,24.43844372511481,-0.006000719329630755,57.48998090186443,0.9344057641521408,0.0,2.4425660171670627,0.0,153.00978257285166,2.0,24.44444444444444,1
7,19,3,0,24.44439928167559,-4.51627688491385e-05,57.41644813520641,0.9657960460584604,0.0,2.0117466839893416,0.0,46.21252038291205,2.0,24.44444444444444,1
7,20,3,0,24.444448178505745,3.7340613054936966e-06,57.37221988858624,0.968071728783808,0.0,1.769473377349238,0.0,0.15753318325228705,2.0,24.44444444444444,1
7,21,3,0,24.44444871689872,4.2724542801408916e-06,57.33511719983582,0.7537111015345448,0.0,1.534946590103755,0.0,0.0,2.0,24.44444444444444,1
7,22,3,0,24.44444995463372,5.510189279078759e-06,57.479618577666216,1.0145256949723391,0.0,1.7716039757515287,0.0,0.0,2.0,24.44444444444444,1
7,23,3,0,24.44444962044311,5.175998669670889e-06,57.39471737776218,0.7061194988031587,0.0,1.324515687774498,0.0,0.0,2.0,24.44444444444444,1
7,24,3,0,24.444450310727635,5.866283192546007e-06,57.369948419155854,0.5255118644626702,0.3916622891168577,1.0928206811824257,0.0,0.0,2.0,24.444444444444443,1
7,1,4,0,24.44445034322942,5.898784976920979e-06,57.36649255122244,0.4517273237576995,0.0,0.8694604277739324,0.0,0.0,2.0,24.444444444444443,1
7,2,4,0,24.44447303747548,2.8593031036194816e-05,57.252895412125184,0.4188590623344812,0.8780178716998415,1.8750498574145755,0.0,0.0,2.0,24.444444444444443,1
7,3,4,0,24.44444954532822,5.100883775810416e-06,57.30194153233282,0.4164601601943566,0.0,0.7810602256393006,0.0,0.0,2.0,24.444444444444443,1
7,4,4,0,24.44444983285679,5.388412347429039e-06,57.38727753450963,0.4186613018250605,0.0,0.5729594441138528,0.0,0.0,2.0,24.444444444444443,1
7,5,4,0,24.444413304598665,-3.113984577751694e-05,57.90406785362365,0.4348875095844139,0.0,0.425310382863083,0.0,0.0,2.0,24.444444444444443,1
7,6,4,0,24.44445004859477,5.604150327798152e-06,58.30249184643728,0.4993405049884324,0.0,0.4444237304139218,0.0,0.0,2.0,24.444444444444443,1
7,7,4,0,24.44444904135617,4.596911725940345e-06,58.27877863279673,0.5287842765921746,0.0,0.5467492694448245,0.0,15.658529273845977,2.0,24.444444444444443,1
7,8,4,0,24.44444740161674,2.957172295481314e-06,58.2796609721732,0.6213314347029492,0.0,0.729877635957566,0.0,105.82005437102853,2.0,24.444444444444443,1
7,9,4,0,24.44444782931734,3.3848728939744888e-06,58.62626202234326,8.24220123231745,0.1386193237283134,1.8086010360447744,0.0,272.17409932058126,2.0,24.444444444444446,1
7,10,4,0,24.44444706873389,2.6242894328731836e-06,58.61027210937679,1.1713656110165591,0.0945876214126414,1.4629764051293868,0.0,431.2384345568837,2.0,24.444444444444457,1
7,11,4,0,24.057514065548947,0.001958509993396973,59.89484524449438,1.1921270591723854,0.1373054630418183,1.938808478987096,0.0,547.5439464875008,2.0,24.05555555555555,1
7,12,4,0,23.836549577882884,0.0032162445495558245,60.30733584465258,1.3288684352332,1.369529084512849,4.137451226319557,0.0,569.8025398546358,2.0,23.83333333333333,1
7,13,4,0,23.35717973034794,0.023846397014605003,61.64678730989556,1.3232235558086642,0.0,3.858934096585281,0.0,650.3234218007285,2.0,23.333333333333336,1
7,14,4,0,23.334367427923887,0.001034094590551149,60.94351305738104,1.0098193730679463,0.0,3.71731923952796,0.0,635.5494196766099,1.0,23.333333333333336,1
7,15,4,0,23.33349394619314,0.00016061285981194828,60.71446652901773,1.0972197584638472,0.0,3.880894044994173,0.0,606.2271243973707,2.0,23.33333333333333,1
7,16,4,0,23.33334690966892,1.3576335582854426e-05,60.37671887585255,1.041378002656706,0.0,3.9626575435015017,0.0,376.4520718275188,2.0,23.333333333333336,1
7,17,4,0,23.66172234501721,-0.0049443216494573505,58.87444058596844,0.7730044187035218,1.1878805244343902,4.802182171309483,0.0,150.96491506191927,1.0,23.666666666666668,1
7,18,4,0,24.331755052549763,-0.001578280783576247,56.859756321483246,0.9344057641521408,0.0,2.7251900810610463,0.0,59.00974309101926,2.0,24.33333333333334,1
7,19,4,0,23.89477331636849,0.005884427479610821,58.35552622748392,0.9657960460584604,0.0,2.451216413440569,0.0,22.65074579327654,2.0,23.88888888888888,1
7,20,4,0,23.888939951790142,5.10629012531183e-05,58.41751666331169,0.968071728783808,0.0,2.196132853438212,0.0,-0.0,2.0,23.88888888888889,1
7,21,4,0,23.888894744151344,5.85526245444612e-06,58.50991110725145,1.0568991612770338,0.0,1.97073495270134,0.0,0.0,2.0,23.88888888888889,1
7,22,4,0,23.88889496229194,6.073403049811077e-06,58.58227668377101,0.8099367762949485,0.0,1.670670017818544,0.0,0.0,2.0,23.88888888888889,1
7,23,4,0,23.888896058905075,7.170016186108796e-06,58.60682677196915,0.7061194988031587,0.0,1.4257338226675444,0.0,0.0,2.0,23.88888888888889,1
7,24,4,0,24.439000375364596,-0.005444069079846514,56.84273161134862,0.5255118644626702,0.0,0.678327307067236,0.0,0.0,2.0,24.444444444444443,1
7,1,5,0,24.444288198672023,-0.0001562457724197941,56.91834555085981,0.4517273237576995,0.0,0.6164479642507552,0.0,0.0,2.0,24.444444444444443,1
7,2,5,0,24.44442836737017,-1.6077074274534198e-05,57.1452230426499,0.4160517749494001,0.0,0.5808983014114365,0.0,0.0,2.0,24.444444444444443,1
7,3,5,0,24.444423279328475,-2.1165115967392012e-05,57.37946163082637,0.4164601601943566,0.0,0.5512154710061297,0.0,0.0,2.0,24.444444444444443,1
7,4,5,0,24.44445054618336,6.101738918573574e-06,57.64015110450455,0.4186613018250605,0.0,0.5126864340931953,0.0,0.0,2.0,24.444444444444443,1
7,5,5,0,24.444449621753133,5.177308690207383e-06,58.3079524978132,0.4348875095844139,0.0,0.4198794462050961,0.0,0.0,2.0,24.444444444444443,1
7,6,5,0,24.44445640267992,1.1958235475617585e-05,58.72072925821299,0.5257424947105078,0.6122665882059733,1.2322954271830413,0.0,0.0,2.0,24.444444444444443,1
7,7,5,0,24.444451617354588,7.172910144959133e-06,58.78548080091053,0.7918486972964753,0.0,0.7255137146178441,0.0,13.919574485496298,2.0,24.444444444444443,1
7,8,5,0,24.44444838890792,3.944463479399474e-06,59.01857900489789,1.0025366853820572,0.0,0.9513341430802756,0.0,110.94796265902451,2.0,24.44444444444444,1
7,9,5,0,24.115285052085746,0.004173940974638413,60.214412330818696,1.0048658147411285,1.4383530216264666,3.378032255034093,0.0,282.7041326043478,1.0,24.111111111111107,1
7,10,5,0,23.891462804885567,0.002573915996688214,61.17721731327698,0.9898552524535702,0.0,2.200469263199129,0.0,449.80369350409666,0.0,23.88888888888888,1
