Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
8,12,4,0,24.44445086976173,6.425317288005772e-06,58.22625265614703,1.3369011891995115,0.0,1.1642122017576255,0.0,183.762356399581,2.0,24.444444444444443,1
8,13,4,0,24.444450474717947,6.030273500101657e-06,58.18661591356765,1.4183097792075874,0.0,1.2937888260982584,0.0,255.290276581633,2.0,24.444444444444446,1
8,14,4,0,24.28127529535784,0.003497517580061782,58.62933519888119,1.5106384033612086,0.237076676783326,1.637648275749003,0.0,250.49173358638927,2.0,24.27777777777778,1
8,15,4,0,23.903871556750502,0.014982667861612953,59.729615865625945,1.105076276879995,0.3373725791497885,2.123759273629398,0.0,312.78839155949566,2.0,23.88888888888889,1
8,16,4,0,23.88970882934258,0.0008199404536917143,59.560753418670224,1.0492650853493388,0.5883731883092117,2.260944695822181,0.0,307.7685437399537,2.0,23.88888888888889,1
8,17,4,0,23.888908750770685,1.9861881796146008e-05,59.2381297466856,0.958970737077964,0.0,2.201389526598982,0.0,253.97181034598358,2.0,23.88888888888889,1
8,18,4,0,23.996672687531984,-0.00332731246801643,58.93358871694832,0.945119322489388,0.0,2.037369541599674,0.0,131.91175380364706,2.0,24.0,1
8,19,4,0,23.89071222604153,0.0018233371526399367,59.11745593807939,0.9846663346099352,0.0,1.901051451871852,0.0,36.09103307957237,2.0,23.88888888888889,1
8,20,4,0,23.88891053615793,2.1647269040414585e-05,58.9593523071386,1.0042751821838545,0.0,1.7318084210507727,0.0,-0.0,2.0,23.88888888888889,1
8,21,4,0,23.888894501305327,5.612416448030899e-06,58.80502890671985,1.1136267479936062,0.0,1.6388318607503058,0.0,0.0,2.0,23.88888888888888,1
8,22,4,0,23.8888951422889,6.25340000937058e-06,58.69652034166399,0.8402702411057963,0.0,1.4327853237809287,0.0,0.0,2.0,23.88888888888889,1
8,23,4,0,23.888895451695227,6.562806337484517e-06,58.611724022011146,0.7169658698510446,0.0,1.2433454512415705,0.0,0.0,2.0,23.88888888888889,1
8,24,4,0,24.441544481630743,-0.0028999628137000855,56.79086284962018,0.4265810192248657,0.0,0.5070545439912766,0.0,0.0,2.0,24.444444444444443,1
8,1,5,0,24.444378811918064,-6.56325263790336e-05,56.86316471637991,0.4219327689230986,0.0,0.4926455337706056,0.0,0.0,2.0,24.444444444444443,1
8,2,5,0,24.444435230298605,-9.214145837432852e-06,57.043293306994265,0.4188590623344812,0.0,0.4819881020790123,0.0,0.0,2.0,24.444444444444443,1
8,3,5,0,24.444431573659124,-1.2870785319307743e-05,57.23115409246799,0.4164601601943566,0.0,0.461933307313261,0.0,0.0,2.0,24.444444444444443,1
8,4,5,0,24.44444991840535,5.473960907664832e-06,57.4307392518025,0.4186613018250605,0.0,0.4339186276413195,0.0,0.0,2.0,24.444444444444443,1
8,5,5,0,24.444448412393985,3.967949542271754e-06,57.954140666325806,0.4166135613272161,0.0,0.3033776013523809,0.0,0.0,2.0,24.444444444444443,1
8,6,5,0,24.44444901667376,4.572229318711152e-06,58.33482712299659,0.4993405049884324,0.0,0.331835026797753,0.0,0.0,1.0,24.444444444444443,1
8,7,5,0,24.444448732392257,4.287947813708115e-06,58.27970192056176,0.5287842765921746,0.0,0.3947260822767495,0.0,13.708139002230366,1.0,24.444444444444443,1
8,8,5,0,24.444446984179727,2.539735287854228e-06,58.22467602586853,0.6213314347029492,0.0,0.465028782188681,0.0,88.16207768074902,0.0,24.44444444444444,1
8,9,5,0,24.444446384718734,1.940274287903776e-06,58.254386014157525,0.8138053277126471,0.0,0.6843559907567985,0.0,222.7082534772833,0.0,24.444444444444446,1
8,10,5,0,24.44444639952418,1.9550797212275484e-06,58.274989744005694,0.9898552524535702,0.0,0.9161541370388676,0.0,383.151151130641,0.0,24.444444444444457,1
8,11,5,0,24.44444658558545,2.141141017375503e-06,58.28504596668158,1.0166311566515664,0.0,1.1618066345934608,0.0,512.4632491267857,0.0,24.444444444444432,1
8,12,5,0,24.44444754670956,3.1022651185708128e-06,58.26516530864581,0.987906219945774,0.0,1.536961639823205,0.0,547.2944607242202,1.0,24.444444444444443,1
8,13,5,0,24.44444914600993,4.701565487152948e-06,58.19685283934344,0.9876541108228668,0.0,1.8967163497888584,0.0,574.4722962226048,1.0,24.444444444444443,1
8,14,5,0,24.44445215417071,7.709726261850847e-06,58.08709313857314,0.8438044924777429,0.0,2.2827662648516656,0.0,546.7310780014449,1.0,24.444444444444446,1
8,15,5,0,24.444454400676875,9.956232432273282e-06,57.939548803765184,0.7721046181213445,0.0,2.657541982572041,0.0,532.1137254390466,1.0,24.444444444444443,1
8,16,5,0,24.13827874703872,0.027167635927604294,58.64535574471617,0.8758230179644124,0.0,3.3727628484899874,0.0,450.8895005395131,1.0,24.111111111111114,1
8,17,5,0,23.89544625499861,0.006557366109731788,59.16968655655492,0.7771617258515744,0.0,3.937914893640487,0.0,375.8091494840714,1.0,23.88888888888888,1
8,18,5,0,24.440513123693965,-0.0039313207504783065,57.37688128539735,0.7428335164417366,0.0,3.202899044737099,0.0,223.6111194553046,1.0,24.444444444444443,1
8,19,5,0,24.44442010870915,-2.433573529003752e-05,57.34128195923228,0.7570073762112808,0.0,2.559908967338085,0.0,58.106079361909586,1.0,24.44444444444444,1
8,20,5,0,24.444448383196416,3.938751969911891e-06,57.35330000901634,1.0042751821838545,0.1963510172824642,2.3111659878835344,0.0,-0.0,2.0,24.444444444444446,1
8,21,5,0,24.444449013243176,4.568798733117774e-06,57.44041600925034,1.1136267479936062,0.0,2.1466343349679025,0.0,0.0,2.0,24.444444444444443,1
8,22,5,0,24.444449524660097,5.0802156543738874e-06,57.56786390613402,0.8402702411057963,0.1963507904034981,1.8844918291216,0.0,0.0,2.0,24.444444444444443,1
8,23,5,0,24.44444993582304,5.491378601618635e-06,57.70365233438437,0.4358021389907179,0.0,1.4828683229137327,0.0,0.0,2.0,24.44444444444444,1
8,24,5,0,24.444450792357763,6.347913320325915e-06,57.82125973965058,0.4265810192248657,0.0,1.234495952689817,0.0,0.0,2.0,24.444444444444443,1
8,1,6,0,24.44445118268225,6.73823780772409e-06,57.92618650926005,0.4219327689230986,0.0,1.0614901697652863,0.0,0.0,2.0,24.444444444444443,1
8,2,6,0,24.44443633040006,-8.114044383944474e-06,58.165407691194005,0.4188590623344812,0.0,0.9277676874777688,0.0,0.0,2.0,24.444444444444443,1
8,3,6,0,24.444450749807544,6.3053631009779565e-06,58.23698620510055,0.4164601601943566,0.0,0.8221515010161848,0.0,0.0,2.0,24.444444444444443,1
8,4,6,0,24.44443710457577,-7.339868673739147e-06,58.46794335576474,0.4186613018250605,0.0,0.7333994011762545,0.0,0.0,2.0,24.444444444444443,1
8,5,6,0,24.44438682954216,-5.761490228195498e-05,59.05191538927918,0.4348875095844139,0.0,0.624174761634916,0.0,0.0,2.0,24.444444444444443,1
8,6,6,0,24.44440833630872,-3.610813572407778e-05,59.60200191411208,0.4993405049884324,0.0,0.5959707872122006,0.0,0.0,2.0,24.444444444444443,1
8,7,6,0,24.44444912362893,4.679184488765031e-06,59.62261975759857,0.6620547070594407,0.0,0.7369256378024445,0.0,16.110597494637695,2.0,24.444444444444443,1
8,8,6,0,24.44444842594476,3.981500320549003e-06,59.84461712365303,0.6213314347029492,0.0,0.9715087164829276,0.0,94.2253050844168,1.0,24.44444444444444,1
8,9,6,0,24.444447720732708,3.2762882611336863e-06,60.03255348732076,0.8138053277126471,0.0,1.2958631031275254,0.0,284.52921425796984,1.0,24.444444444444446,1
8,10,6,0,24.44444825550424,3.8110597948559644e-06,59.93568755874761,1.1755378401646328,0.6880977588291101,2.5191054494317022,0.0,451.21566055721047,1.0,24.444444444444446,1
8,11,6,0,24.444448716533344,4.272088897749882e-06,59.80542792265581,1.1962339544548537,0.5897860751059391,2.2460326770395005,0.0,566.6027085935153,1.0,24.444444444444446,1
8,12,6,0,24.44445327001722,8.82557277392948e-06,59.500826999790135,1.162403704572643,0.0,2.465114005612173,0.0,634.7734831416526,1.0,24.444444444444446,1
8,13,6,0,24.444450429895323,5.985450879819609e-06,59.26795132109479,0.9876541108228668,0.0,2.710282079307845,0.0,678.1146124612048,0.0,24.444444444444443,1
8,14,6,0,24.44445209267349,7.648229043866195e-06,59.01657407937661,0.8438044924777429,0.7863447787825292,3.168075063695781,0.0,644.3266242178019,0.0,24.444444444444446,1
8,15,6,0,24.242496903019983,0.02027468079776895,59.43083347160448,0.7721046181213445,0.5897668958849568,3.783474905372268,0.0,625.5929361120544,0.0,24.222222222222214,1
8,16,6,0,23.9253985711372,0.03650968224831175,59.88745451702549,0.702380950579486,0.0,4.425441578605131,0.0,545.7414919345159,0.0,23.88888888888889,1
8,17,6,0,23.890217486577072,0.001328597688182498,59.64545258202291,0.5953527146251847,0.0,4.51300986957567,0.0,431.3356230559003,0.0,23.88888888888889,1
8,18,6,0,24.43619922066424,-0.008245223780203759,57.71023525593786,1.0697740308060686,0.1902575871790535,3.807461029566724,0.0,256.69706358749437,1.0,24.444444444444443,1
8,19,6,0,24.44435286746127,-9.157698316997198e-05,57.60506099998713,0.6165325549764483,0.0,2.8855788985864708,0.0,70.05179786145801,1.0,24.44444444444444,1
8,20,6,0,24.444448424233507,3.979789063635053e-06,57.61031975898293,0.7377986505996743,0.0,2.410142216102353,0.0,-0.0,2.0,24.444444444444443,1
8,21,6,0,24.444449424229116,4.979784677061616e-06,57.702459185035856,0.7820748948928309,0.0,2.178050835632624,0.0,0.0,2.0,24.44444444444444,1
8,22,6,0,24.28015597031022,0.002378192532439982,58.39286776023952,0.4428492914326097,0.0,2.00163920981849,0.0,0.0,2.0,24.27777777777778,1
8,23,6,0,24.005411441390542,0.005411441390542393,59.46778854123844,0.4358021389907179,0.0,2.0095992400003504,0.0,0.0,2.0,24.0,1
8,24,6,0,24.44014500411937,-0.004299440325077342,58.26091601647172,0.4265810192248657,0.393188877253793,1.2557586671123553,0.0,0.0,2.0,24.444444444444446,1
8,1,7,0,24.07111263784202,0.01555708228645969,59.78677218904732,0.4219327689230986,0.0,1.3953340140581396,0.0,0.0,2.0,24.05555555555556,1
8,2,7,0,23.901151433461692,0.012262544572802625,60.69995721177423,0.4188590623344812,0.0,1.4700051775805532,0.0,0.0,2.0,23.88888888888889,1
8,3,7,0,23.88951478305505,0.0006258941661592132,61.49295288043227,0.4164601601943566,0.0,1.3235605767748375,0.0,0.0,2.0,23.88888888888889,1
8,4,7,0,23.88891338612689,2.4497238001686128e-05,62.290223063915285,0.4186613018250605,0.0,1.1799461567888567,0.0,0.0,2.0,23.88888888888889,1
8,5,7,0,24.266981620410608,-0.010796157367170878,61.42636307847405,0.4166135613272161,0.0,0.7276488278844454,0.0,0.0,2.0,24.27777777777778,1
8,6,7,0,24.432205555518667,-0.012238888925775626,61.366965956113496,0.5264828799303481,0.0,0.5695522702908428,0.0,0.0,1.0,24.444444444444443,1
8,7,7,0,24.444211250606024,-0.00023319383841879926,61.60410273220026,0.5287842765921746,0.0,0.6872709806024413,0.0,15.397413763864105,1.0,24.444444444444443,1
8,8,7,0,24.44444698884594,2.5444015001596654e-06,61.92374307801805,0.6213314347029492,0.0,1.0671324288926909,0.0,97.38044410237944,0.0,24.44444444444444,1
8,9,7,0,24.44444850693246,4.062488017098076e-06,62.10623024482027,0.8138053277126471,0.0,1.4446589615528924,0.0,291.26419327088036,0.0,24.444444444444443,1
8,10,7,0,24.444448443179795,3.998735348176297e-06,62.15232873886043,0.9898552524535702,0.5906016752137316,1.7848082836061174,0.0,463.97956085910863,0.0,24.444444444444446,1
8,11,7,0,24.44445008857864,5.644134194682238e-06,62.11543320581043,1.0166311566515664,0.0,2.076938666742499,0.0,553.2626158580474,0.0,24.444444444444446,1
8,12,7,0,24.444449170748257,4.726303817648159e-06,61.92239767601119,0.987906219945774,0.0,2.4652893121936583,0.0,663.3796094925681,0.0,24.44444444444444,1
8,13,7,0,24.444450378708453,5.934264009965773e-06,61.67654373619844,0.9876541108228668,0.0,2.881044573641784,0.0,704.6385075987549,0.0,24.444444444444443,1
8,14,7,0,24.44445194416325,7.499718805092925e-06,61.41601337921267,0.8438044924777429,0.0,3.331800656493239,0.0,705.141404165502,0.0,24.444444444444446,1
8,15,7,0,24.44445318318636,8.738741918534743e-06,61.1655782368525,0.7721046181213445,0.0,3.767950277072169,0.0,648.2286070063419,0.0,24.444444444444443,1
8,16,7,0,24.003110163284205,0.05866571883976235,62.156304705694296,0.8758230179644124,0.0,4.795716102305451,0.0,561.4955429183099,1.0,23.944444444444443,1
8,17,7,0,23.89279262478075,0.0039037358918712073,62.13330586879829,0.7771617258515744,0.0,5.172425929444687,0.0,418.0737723569931,1.0,23.88888888888888,1
8,18,7,0,23.888974542626727,8.56537378481903e-05,61.92585539855818,0.8674882247584174,0.2690433265020843,4.98786477168976,0.0,244.97565564286427,0.0,23.88888888888888,1
8,19,7,0,23.888894456437612,5.567548722495985e-06,61.7290531304272,0.5293484178126265,0.0,3.907491144603238,0.0,63.55165839698687,0.0,23.88888888888889,1
8,20,7,0,24.38489649735124,-0.003992391537650519,60.07808475901014,1.0042751821838545,0.1968685217259238,2.73757776496263,0.0,-0.0,2.0,24.38888888888889,1
8,21,7,0,24.443734115628857,-0.000710328815586081,60.092308509630215,1.1136267479936062,0.0,2.3738829059286948,0.0,0.0,2.0,24.444444444444443,1
8,22,7,0,24.06566556110964,0.010110005554079038,61.5599119104715,1.237691190778983,0.0,2.673008180100333,0.0,0.0,2.0,24.05555555555556,1
8,23,7,0,23.8928132997486,0.003924410859710292,62.41223602476777,0.7169658698510446,0.0,2.4762370122917776,0.0,0.0,2.0,23.88888888888889,1
8,24,7,0,23.8891721182617,0.0002832293728118884,62.2395782951872,0.4265810192248657,1.799111929744843,4.340840615731166,0.0,0.0,2.0,23.88888888888889,1
8,1,1,0,23.888903001140758,1.4112251868425574e-05,62.48954718108647,0.4219327689230986,0.0,2.050826245286573,0.0,0.0,2.0,23.88888888888889,1
8,2,1,0,24.260264330184768,-0.017513447593010767,61.550446482383705,0.4188590623344812,0.0,1.1235941939797096,0.0,0.0,2.0,24.27777777777778,1
8,3,1,0,24.437037112124656,-0.007407332319786519,61.76789764503232,0.4164601601943566,0.1971637306845647,0.858508874097077,0.0,0.0,2.0,24.444444444444443,1
8,4,1,0,24.44403978728863,-0.0004046571558120604,62.50117651895334,0.4186613018250605,0.0,0.7950641978872056,0.0,0.0,2.0,24.444444444444443,1
8,5,1,0,24.44444766682986,3.222385416279394e-06,63.45994274348713,0.4348875095844139,0.0,0.7927264226297787,0.0,0.0,2.0,24.444444444444443,1
8,6,1,0,24.444452907889573,8.463445130502123e-06,64.22846198819343,0.5264828799303481,0.0,0.7630495863487567,0.0,0.0,2.0,24.444444444444443,1
8,7,1,0,24.444455456605944,1.1012161500900675e-05,64.15827781747544,0.6620547070594407,0.5022946390152814,1.5980185443614914,0.0,14.886832285722223,2.0,24.444444444444443,1
8,8,1,0,24.44445219550663,7.751062184979673e-06,64.31336899803674,1.033336145657406,0.9479395530884924,3.056291852741519,0.0,89.65417232485142,1.0,24.444444444444446,1
8,9,1,0,24.44445001992755,5.575483108088974e-06,64.38263719770877,1.0080881013338665,0.0,2.075891713143996,0.0,257.91221584883436,1.0,24.444444444444443,1
8,10,1,0,24.44444872618768,4.281743233747193e-06,64.37007059634242,1.1755378401646328,0.0,2.144495845997364,0.0,424.802051360289,1.0,24.444444444444446,1
8,11,1,0,24.444449117592526,4.673148087164236e-06,64.19131350046221,1.1962339544548537,0.5914869458778215,2.52467432395834,0.0,548.3647816312335,1.0,24.44444444444444,1
8,12,1,0,24.444449446839524,5.0023950812772e-06,63.877027846689685,1.162403704572643,0.1971646347652095,2.881006106268095,0.0,618.041169052629,1.0,24.444444444444443,1
8,13,1,0,24.28126561240668,0.0034878346289097806,64.04941216223217,1.159389876433316,0.0,3.4354475578174384,0.0,660.3131875928486,1.0,24.27777777777777,1
8,14,1,0,23.91784453090249,0.02895564201359946,64.82999330846651,0.8438044924777429,0.0,4.202139884433305,0.0,643.5554299057118,0.0,23.88888888888889,1
8,15,1,0,23.89209037237495,0.003201483486058976,64.34782361173859,0.7721046181213445,0.0,4.5662050744602,0.0,578.8859456237855,0.0,23.88888888888889,1
8,16,1,0,23.889483900109965,0.0005950112210761915,63.88002699006269,0.702380950579486,0.1971646992683472,4.81486411962224,0.0,503.0453738090551,1.0,23.88888888888889,1
8,17,1,0,23.888925830871017,3.6941982127558504e-05,63.34430568836742,0.7771617258515744,0.0,4.867407321949837,0.0,382.27441952272824,1.0,23.88888888888889,1
8,18,1,0,24.27026440576221,-0.00751337201556268,61.71209460808417,0.7428335164417366,0.0,4.22980577204238,0.0,231.84025035543564,1.0,24.27777777777777,1
8,19,1,0,23.896281215819897,0.007392326931018545,62.729882300962856,0.7570073762112808,0.0,3.89316970048238,0.0,61.871332263570764,1.0,23.88888888888888,1
8,20,1,0,23.88898068940928,9.180052039070574e-05,62.52403606456307,0.7377986505996743,0.0,3.187742251339757,0.0,-0.0,1.0,23.88888888888889,1
8,21,1,0,23.88889593446005,7.04557115938087e-06,62.41210140041563,0.7820748948928309,0.0,2.627828070630722,0.0,0.0,1.0,23.88888888888889,1
8,22,1,0,23.8888947046273,5.815738422398908e-06,62.311921702192464,1.0156321714007026,0.7975474130589266,3.673851253935985,0.0,0.0,2.0,23.88888888888888,1
8,23,1,0,23.888901732623687,1.2843734808143381e-05,62.10341186135076,0.7169658698510446,0.985766994586314,2.374224376354683,0.0,0.0,2.0,23.88888888888888,1
8,24,1,0,23.992303411223723,-0.007696588776276769,61.68132265246679,0.5255118644626702,0.9118103511583922,2.7987698122421403,0.0,0.0,2.0,24.0,1
8,1,2,0,23.89189303660212,0.003004147713230765,62.15984314212047,0.4219327689230986,0.197484068372351,1.6422207242528035,0.0,0.0,2.0,23.88888888888889,1
8,2,2,0,23.889076176110827,0.0001872872219372823,62.28530262252216,0.4188590623344812,0.0,1.2803621975951551,0.0,0.0,2.0,23.88888888888889,1
8,3,2,0,23.888878013545774,-1.0875343114946645e-05,62.52872535688257,0.4164601601943566,0.0,1.116191953412352,0.0,0.0,2.0,23.88888888888889,1
8,4,2,0,24.32293073589203,-0.010402597441299122,61.2673655011602,0.4186613018250605,0.0,0.6332425474977844,0.0,0.0,2.0,24.33333333333333,1
8,5,2,0,24.43598403123031,-0.008460413214134377,61.64041370411791,0.4166135613272161,0.0,0.6010497676600355,0.0,0.0,2.0,24.444444444444443,1
8,6,2,0,24.443871566092064,-0.0005728783523792913,62.188627569337605,0.4993405049884324,0.0,0.5091397348112908,0.0,0.0,1.0,24.444444444444443,1
8,7,2,0,24.444441783697965,-2.66074647825576e-06,62.33187584101847,0.5287842765921746,0.0,0.6744661278331683,0.0,12.69953137301445,1.0,24.444444444444443,1
8,8,2,0,24.444448445702296,4.001257853047946e-06,62.60629033520488,0.6213314347029492,0.0,1.0905493848170589,0.0,89.03715440574906,1.0,24.444444444444443,1
8,9,2,0,24.44444825563346,3.811189021263317e-06,62.69198171728404,0.8138053277126471,0.0,1.4455137248132974,0.0,289.1651578759241,0.0,24.44444444444444,1
8,10,2,0,24.44444819338176,3.7489373134746984e-06,62.57995905938223,0.9898552524535702,0.0,1.753023659833271,0.0,461.50898950974727,0.0,24.444444444444446,1
8,11,2,0,24.444453698999297,9.254554850457453e-06,62.22016715291482,1.0166311566515664,0.0,2.134030895797788,0.0,568.0069360741761,0.0,24.444444444444446,1
8,12,2,0,24.444448925776364,4.4813319171055355e-06,61.877068618666975,0.987906219945774,0.0,2.5755672417570863,0.0,662.2515414169374,0.0,24.444444444444446,1
8,13,2,0,24.44444987242454,5.427980099170782e-06,61.46272308184027,0.9876541108228668,0.0,3.041752905811461,0.0,692.0237347723121,0.0,24.44444444444444,1
8,14,2,0,24.44445172044852,7.276004073020204e-06,61.01525067326913,0.8438044924777429,0.0,3.526128807927864,0.0,701.9172418401994,0.0,24.444444444444446,1
8,15,2,0,24.44445245446432,8.010019875825947e-06,60.58957516197702,1.265530961865002,0.1738266398759244,4.202103155104119,0.0,608.32834994622,1.0,24.444444444444443,1
8,16,2,0,24.150333495443554,0.039222384332440186,60.6825397105786,0.9630071551282342,0.0,4.963683254878358,0.0,554.3618748724207,1.0,24.111111111111114,1
8,17,2,0,23.898394386039044,0.009505497150165354,60.98199739958862,0.7771617258515744,0.0,5.4614709396543,0.0,429.0679346650597,1.0,23.88888888888888,1
8,18,2,0,24.432410227062515,-0.012034217381923895,58.64719013932219,0.7428335164417366,1.282618398886443,6.181073747956151,0.0,254.26375017314766,1.0,24.44444444444444,1
8,19,2,0,24.44429267598133,-0.00015176846310893666,58.54802905169437,1.2038687474785683,0.0,4.495201331213386,0.0,64.65089663991523,2.0,24.44444444444444,1
8,20,2,0,24.44444748514724,3.040702797107997e-06,58.4033752226892,1.0042751821838545,0.1974855673895177,3.2248241431843625,0.0,-0.0,2.0,24.444444444444443,1
8,21,2,0,24.44445001439349,5.569949045991507e-06,58.35673297308375,1.1136267479936062,0.1974854961634808,2.6680630875120936,0.0,0.0,2.0,24.444444444444443,1
8,22,2,0,24.44445041117483,5.966730391548936e-06,58.32465766563563,1.237691190778983,0.5924372264734907,2.405294415216857,0.0,0.0,2.0,24.44444444444444,1
8,23,2,0,24.44445069234737,6.247902931022509e-06,58.30312819948422,0.9981296007113714,0.0,1.9805690383152328,0.0,0.0,2.0,24.44444444444444,1
8,24,2,0,24.444450733901355,6.289456909058799e-06,58.329628266249394,0.5255118644626702,0.1974850239791697,1.5551989943419255,0.0,0.0,2.0,24.444444444444446,1
8,1,3,0,24.444450731240693,6.2867962498103225e-06,58.36810551117504,0.4219327689230986,0.0,1.2373121667781406,0.0,0.0,2.0,24.444444444444443,1
8,2,3,0,24.444451065150748,6.620706304971691e-06,58.40967575885753,0.4188590623344812,0.0,1.042970488705442,0.0,0.0,2.0,24.444444444444443,1
8,3,3,0,24.444443899103604,-5.453408391531411e-07,58.52955327758632,0.4164601601943566,0.0,0.9030207911034138,0.0,0.0,2.0,24.444444444444443,1
8,4,3,0,24.444450895935507,6.451491064041193e-06,58.57060227367898,0.4186613018250605,0.0,0.7979457018525353,0.0,0.0,2.0,24.444444444444443,1
8,5,3,0,24.444394675313468,-4.976913097465285e-05,59.12310995487839,0.4348875095844139,0.0,0.6835246316918887,0.0,0.0,2.0,24.444444444444443,1
8,6,3,0,24.44440610719844,-3.833724600355026e-05,59.66323004133062,0.4993405049884324,0.0,0.6515814617791447,0.0,0.0,2.0,24.444444444444443,1
8,7,3,0,24.444448756293344,4.311848901039639e-06,59.68908800499385,0.5287842765921746,0.0,0.784108352164939,0.0,14.165448901413722,2.0,24.444444444444443,1
8,8,3,0,24.444448669761695,4.2253172516382165e-06,59.82845687440918,1.0069360308745967,0.0,1.2219694752847745,0.0,90.67646282075107,2.0,24.444444444444443,1
8,9,3,0,24.44444868317417,4.23872972277195e-06,59.777260803038864,1.0080881013338665,1.012507220084526,2.712247279396232,0.0,273.4216598102433,1.0,24.444444444444446,1
8,10,3,0,24.44444817742618,3.732981735282692e-06,59.81097689663746,1.1755378401646328,0.0,1.886353387262875,0.0,437.0949269279902,1.0,24.444444444444446,1
8,11,3,0,24.444447600488772,3.1560443289890827e-06,59.65136820746597,1.5950391651267737,5.522376322069087,3.9383773274591634,0.0,568.5491070352268,2.0,24.444444444444443,1
8,12,3,0,24.061601124312705,0.006045568757148345,60.68451468671745,1.3369011891995115,0.197831200970934,3.63051763573901,0.0,635.0968102984205,2.0,24.055555555555557,1
8,13,3,0,24.110344653849022,-0.0007664572620917909,60.175818725519385,1.3311256420437654,0.0,3.6514029379058175,0.0,697.3095176950185,2.0,24.111111111111114,1
8,14,3,0,24.111084033033443,-2.7078077671660594e-05,59.81885522749874,1.1836978889968766,0.0,3.965369600635746,0.0,687.1421215431196,2.0,24.111111111111114,1
8,15,3,0,24.161409854264235,-0.005256812402429034,59.29205251504658,1.105076276879995,0.0,4.206238157021526,0.0,656.9462576892029,2.0,24.166666666666664,1
8,16,3,0,24.21651162574846,-0.005710596473754492,58.40697827052968,1.0492650853493388,0.0,4.37948704747008,0.0,563.8393787796008,2.0,24.222222222222214,1
8,17,3,0,24.221983011115093,-0.00023921110712876725,58.14990276700598,7.741797937968595,0.2547787019695653,5.486561122946156,0.0,439.1099055411197,2.0,24.22222222222222,1
8,18,3,0,24.276759072956995,-0.001018704820783256,57.71473142624939,0.7428335164417366,0.6150070289955047,4.732498147448101,0.0,258.5773072952629,1.0,24.27777777777778,1
8,19,3,0,24.332695713068127,-0.0006376202652091933,57.37088170408737,0.7570073762112808,0.0,3.480667197209068,0.0,63.43664999808257,1.0,24.333333333333336,1
8,20,3,0,24.33333501775295,1.684419615344268e-06,57.1854733543484,1.0042751821838545,0.0,2.8894636454470883,0.0,-0.0,2.0,24.333333333333336,1
8,21,3,0,24.388338917587017,-0.0005499713018721764,57.10579048069653,1.200810885157428,0.0,2.5384317188947803,0.0,0.0,2.0,24.38888888888889,1
8,22,3,0,24.38888684035196,-2.0485369276457277e-06,57.24954895886409,1.167210755470128,0.4258640638947866,2.2784683847387908,0.0,0.0,2.0,24.38888888888889,1
8,23,3,0,24.443654729247967,-0.000789715196471974,57.2090810126228,0.7169658698510446,0.2790847304122553,1.7990279834093807,0.0,0.0,2.0,24.44444444444444,1
8,24,3,0,24.444432444267413,-1.2000177029847237e-05,57.34982328052334,0.5255118644626702,0.6317392136060379,1.5048464325955226,0.0,0.0,2.0,24.444444444444443,1
8,1,4,0,24.444451243274344,6.798829900844794e-06,57.47753360852212,0.4517273237576995,0.1505505052966493,1.2633812582630624,0.0,0.0,2.0,24.444444444444443,1
8,2,4,0,24.4444325677531,-1.1876691342393997e-05,57.75282177911915,0.4160517749494001,0.2288337675440487,1.0928588262172612,0.0,0.0,2.0,24.444444444444443,1
8,3,4,0,24.444451210230383,6.765785940388014e-06,57.80474488092527,0.3973519516994346,0.1580373834823516,0.962863113847506,0.0,0.0,2.0,24.444444444444443,1
8,4,4,0,24.44443877107556,-5.673368882241903e-06,58.018561096082266,0.3962350224387825,0.1344271494552876,0.8612175323579474,0.0,0.0,2.0,24.444444444444443,1
8,5,4,0,24.44436869679526,-7.574764918416577e-05,58.623905376211496,0.4348875095844139,0.0,0.7912062276579813,0.0,0.0,2.0,24.444444444444443,1
8,6,4,0,24.44440379815132,-4.064629312239276e-05,59.17104011733494,0.4993405049884324,0.0,0.723487319808414,0.0,0.0,2.0,24.444444444444443,1
8,7,4,0,24.44445070179892,6.257354478123034e-06,59.3432612692671,0.8812571199280739,0.0,1.2826054273873777,0.0,13.7616957852053,2.0,24.444444444444443,1
8,8,4,0,24.444449354120117,4.909675677566838e-06,59.42893332586661,0.814133732788773,0.396399021821442,1.4013114541074614,0.0,94.33121752191263,2.0,24.44444444444444,1
8,9,4,0,23.948264121771,0.0038196773265610773,61.10743703624825,1.0080881013338665,0.0,2.124721502628812,0.0,286.30236349484125,2.0,23.94444444444444,1
8,10,4,0,23.889200958201624,0.00031206931274496696,61.15732223324268,1.1755378401646328,0.0,2.334075057201454,0.0,455.0107490447826,2.0,23.88888888888888,1
8,11,4,0,23.88889409954314,5.210654261844638e-06,60.92320284877504,1.3758367522581407,0.1982014384650753,2.613011131995782,0.0,573.1269384389001,2.0,23.88888888888888,1
8,12,4,0,23.88889230119701,3.4123081320558413e-06,60.48385703048173,1.3369011891995115,0.8165311067465174,3.980098250196829,0.0,657.5049963896932,2.0,23.88888888888888,1
8,13,4,0,23.888894430584845,5.541695955457726e-06,60.0938594418669,1.3311256420437654,0.0,3.610286861446468,0.0,684.9572017859604,2.0,23.88888888888889,1
8,14,4,0,23.888896109246154,7.2203572649698344e-06,59.70923818408955,1.0137511907373096,0.0,3.6878887286775006,0.0,625.3104317047832,1.0,23.88888888888889,1
8,15,4,0,23.888897557207127,8.668318237425865e-06,59.33812359001715,0.93859044750067,0.0,3.9520433549816194,0.0,640.404459701241,1.0,23.88888888888889,1
8,16,4,0,23.88903837857238,0.0001494896834906001,58.5845391945937,0.8758230179644124,0.0,4.210522794633234,0.0,538.1550543325153,1.0,23.88888888888889,1
8,17,4,0,23.888897609496247,8.720607368672972e-06,58.14343731696587,0.7771617258515744,2.74172728761898,5.003330577513935,0.0,391.2972610002664,1.0,23.88888888888888,1
8,18,4,0,24.436862182066747,-0.00758226237769577,56.1791555172375,0.7428335164417366,1.2057219833085766,5.0695206099499375,0.0,220.76556769459097,1.0,24.444444444444443,1
8,19,4,0,24.444381715364347,-6.272908009208322e-05,56.07563162574488,0.7570073762112808,0.0,3.1689444158962163,0.0,50.466689165113635,1.0,24.44444444444444,1
8,20,4,0,24.44444890220472,4.457760280018874e-06,56.09231533613232,0.7377986505996743,0.0,2.44051170144856,0.0,-0.0,1.0,24.44444444444444,1
8,21,4,0,24.444450025777176,5.581332732873534e-06,56.09591673043268,0.7820748948928309,0.8710940672841316,3.3197255430792043,0.0,0.0,1.0,24.444444444444443,1
8,22,4,0,24.444447609006016,3.164561572788216e-06,56.17354646982768,0.8402702411057963,0.0,2.196289052469365,0.0,0.0,1.0,24.444444444444443,1
8,23,4,0,24.44445106675511,6.622310664283759e-06,56.32325862309567,0.7169658698510446,0.0,1.811439479520993,0.0,0.0,2.0,24.444444444444446,1
8,24,4,0,24.444451346596544,6.902152101417869e-06,56.47933484385719,0.4265810192248657,0.0,1.4830310272287317,0.0,0.0,2.0,24.444444444444443,1
8,1,5,0,23.908115213346058,0.01922632445716843,58.50976015158832,0.4219327689230986,0.0,1.8192935842985027,0.0,0.0,2.0,23.88888888888889,1
8,2,5,0,23.889361005900803,0.0004721170119132978,58.6436445800574,0.4188590623344812,0.0,1.59766347863433,0.0,0.0,2.0,23.88888888888889,1
8,3,5,0,23.88891220268387,2.3313794979884506e-05,58.65133422123587,0.4164601601943566,0.0,1.3421406315804183,0.0,0.0,2.0,23.88888888888889,1
8,4,5,0,23.8888971174667,8.228577812019466e-06,58.67988624560598,0.4186613018250605,0.0,1.163895076280444,0.0,0.0,2.0,23.88888888888889,1
8,5,5,0,24.43556756696825,-0.008876877476193812,57.42986484335822,0.4348875095844139,0.0,0.5601626567266892,0.0,0.0,2.0,24.444444444444443,1
8,6,5,0,24.44413748169688,-0.00030696274756181197,58.05288760805352,0.4993405049884324,0.0,0.5731374689395872,0.0,0.0,2.0,24.444444444444443,1
8,7,5,0,24.44440531772726,-3.912671718353522e-05,58.16903512766085,0.5287842765921746,0.0,0.6846204925228223,0.0,15.517704479058366,2.0,24.444444444444443,1
8,8,5,0,24.444448174090045,3.7296456056878924e-06,58.26671624059576,0.814133732788773,0.0,0.9984742984480904,0.0,109.8419800477302,2.0,24.44444444444444,1
8,9,5,0,24.444447424402,2.9799575536060274e-06,58.32568078681089,0.8138053277126471,0.0,1.157233053373388,0.0,270.1273841396359,1.0,24.444444444444446,1
8,10,5,0,24.44444700505965,2.5606151936585775e-06,58.33006741526815,0.9898552524535702,0.0,1.3815940037520409,0.0,417.98168579189434,1.0,24.444444444444457,1
8,11,5,0,24.44444753964332,3.0951988740923753e-06,58.18593362776468,1.1962339544548537,0.6062166609221444,2.514686042610979,0.0,549.5282408739981,1.0,24.444444444444446,1
8,12,5,0,24.44444847216352,4.027719072041691e-06,58.018825383402366,1.162403704572643,0.0,2.3507282364207818,0.0,588.5488449064131,1.0,24.444444444444446,1
8,13,5,0,24.44444945048768,5.0060432386089815e-06,57.80600267070285,0.9876541108228668,0.0,2.537750085107606,0.0,622.1043536048119,0.0,24.444444444444443,1
8,14,5,0,24.444451434164268,6.98971982870944e-06,57.571010030392586,0.8438044924777429,0.0,2.8609261860071964,0.0,662.7357974732568,0.0,24.44444444444444,1
8,15,5,0,24.444454007649263,9.563204820040028e-06,57.333141572490966,0.7721046181213445,0.5957133240068014,3.2781094163790616,0.0,555.8466386764532,0.0,24.444444444444443,1
8,16,5,0,24.44445176092701,7.316482562913507e-06,57.06438550464303,0.702380950579486,0.3971860790898537,3.5592801425276184,0.0,501.79602522917315,0.0,24.444444444444446,1
8,17,5,0,24.44444988701079,5.44256634782414e-06,56.81050229659208,0.5953527146251847,0.0,3.5938859105236287,0.0,351.9426012985697,0.0,24.444444444444443,1
8,18,5,0,24.44444897052697,4.526082527434028e-06,56.74297916797382,0.7428335164417366,0.0,3.76344042646598,0.0,194.64040265527993,1.0,24.444444444444443,1
8,19,5,0,24.44444869565768,4.2512132338856645e-06,56.63162272765063,0.7570073762112808,0.0,3.0864598082344057,0.0,44.1209052602157,1.0,24.444444444444446,1
8,20,5,0,24.44445861906788,1.4174623434115574e-05,56.304407770739545,1.0042751821838545,1.510919104358719,4.667998004393032,0.0,-0.0,2.0,24.444444444444446,1
8,21,5,0,24.44445497591976,1.0531475314934369e-05,56.04714530288644,1.1416075591463355,0.2640482938633615,2.856116175150636,0.0,0.0,2.0,24.444444444444446,1
8,22,5,0,24.4444509304143,6.48596985897143e-06,56.10457092499674,0.8402702411057963,0.4446627268560175,2.1952548768051083,0.0,0.0,2.0,24.44444444444444,1
8,23,5,0,24.44445112554634,6.6811018939461064e-06,56.154735223150816,0.7169658698510446,0.0,1.8160909514324568,0.0,0.0,2.0,24.444444444444446,1
8,24,5,0,24.444451354436623,6.909992180226254e-06,56.21151736697743,0.5255118644626702,0.0,1.505851014010363,0.0,0.0,2.0,24.444444444444443,1
8,1,6,0,24.444451997565384,7.553120941139468e-06,56.26174001773863,0.4219327689230986,0.5970059774204003,1.3374729627836166,0.0,0.0,2.0,24.444444444444443,1
8,2,6,0,24.444444874833223,4.3038878061452124e-07,56.36103948204926,0.4188590623344812,0.0,1.1202799862862285,0.0,0.0,2.0,24.444444444444443,1
8,3,6,0,24.44445197001478,7.525570335786824e-06,56.38044787817041,0.4164601601943566,0.1990071785207882,1.0192629395711008,0.0,0.0,2.0,24.444444444444443,1
8,4,6,0,24.44444912710504,4.6826605988314896e-06,56.440971712706805,0.4186613018250605,0.0,0.9057782809723752,0.0,0.0,2.0,24.444444444444443,1
8,5,6,0,24.444376954541013,-6.748990342941852e-05,56.96326601290983,0.4348875095844139,0.0,0.8564558879243608,0.0,0.0,2.0,24.444444444444443,1
8,6,6,0,24.444411734974256,-3.2709470186631506e-05,57.43066552054705,0.5264828799303481,0.0,0.7751615717984,0.0,0.0,2.0,24.444444444444443,1
8,7,6,0,24.44449468023826,5.0235793818131924e-05,57.17904089181037,0.6620547070594407,1.6991422957787436,2.9502758675233967,0.0,15.23366103114983,1.0,24.444444444444443,1
8,8,6,0,24.444452758520534,8.31407608714585e-06,57.60325832212259,8.023488339212365,0.0559446921183173,2.122601656050858,0.0,108.53391027222689,1.0,24.444444444444446,1
8,9,6,0,24.44444757264487,3.1282004222532578e-06,57.52427650931205,1.0080881013338665,0.0,1.5512512852743363,0.0,255.94815174000328,1.0,24.444444444444446,1
8,10,6,0,24.444447032186208,2.5877417755282295e-06,57.41162156625711,1.1755378401646328,0.0,1.7005156684492295,0.0,401.54185635750497,1.0,24.444444444444432,1
8,11,6,0,24.44444863702581,4.192581378958948e-06,57.14053259252898,1.0166311566515664,0.0,1.877336081885244,0.0,512.8041905875046,0.0,24.444444444444432,1
8,12,6,0,24.44444799332182,3.5488773768577175e-06,56.94115762742598,0.987906219945774,0.0,2.2355407572702357,0.0,601.6465474496387,0.0,24.444444444444443,1
8,13,6,0,24.444449451800374,5.0073559307861615e-06,56.701799382696095,0.9876541108228668,0.5970370372130448,2.686003500647603,0.0,634.1395588365647,0.0,24.444444444444443,1
8,14,6,0,24.44445299731641,8.552871967992814e-06,56.45252611509902,0.8438044924777429,0.5969835466241408,3.1428273181114346,0.0,596.8255360849708,0.0,24.444444444444443,1
8,15,6,0,24.444453821911598,9.37746715479193e-06,56.189981742365006,0.7721046181213445,0.0,3.4869607969288454,0.0,582.427259938593,0.0,24.444444444444443,1
8,16,6,0,24.4444524870713,8.042626856052948e-06,55.908210528228686,0.702380950579486,0.0,3.741224476606484,0.0,462.86363300582394,0.0,24.444444444444443,1
8,17,6,0,24.44445021708433,5.772639891432618e-06,55.62795810368434,0.7771617258515744,0.0,3.9125614217859006,0.0,337.02205351475146,1.0,24.44444444444444,1
8,18,6,0,24.444448812623165,4.368178721847471e-06,55.43891127160352,0.7428335164417366,0.0,4.063208469243995,0.0,178.4796661946851,1.0,24.444444444444443,1
8,19,6,0,24.44444836132489,3.9168804448763694e-06,55.340576973439454,0.9846663346099352,0.0,3.437358558900937,0.0,40.52790920515334,2.0,24.444444444444446,1
8,20,6,0,24.444450572147417,6.127702970815108e-06,55.17774447665881,1.0042751821838545,0.0,2.91177743053658,0.0,-0.0,2.0,24.444444444444446,1
8,21,6,0,24.44444912554589,4.681101447800984e-06,55.14445127843483,0.7820748948928309,0.0,2.4228321234888908,0.0,0.0,1.0,24.444444444444443,1
8,22,6,0,24.444449695231416,5.250786973221011e-06,55.11272783986613,0.8402702411057963,0.0,2.118348500137629,0.0,0.0,1.0,24.444444444444443,1
8,23,6,0,24.44445039211617,5.947671731121318e-06,55.078832071258944,0.7169658698510446,0.0,1.8221442667771732,0.0,0.0,1.0,24.44444444444444,1
8,24,6,0,24.444450694086218,6.249641771205461e-06,55.054102442220696,0.5255118644626702,0.5970122749491847,1.5945979182761314,0.0,0.0,1.0,24.444444444444446,1
8,1,7,0,24.44445076768499,6.323240548056219e-06,55.01786325292009,0.4219327689230986,0.0,1.293057636696571,0.0,0.0,1.0,24.444444444444443,1
8,2,7,0,24.44445289118725,8.44674280742197e-06,54.93750536242018,0.4188590623344812,0.0,1.1142889174290207,0.0,0.0,1.0,24.444444444444443,1
8,3,7,0,24.444450780259874,6.335815431413039e-06,54.89259511295684,0.4164601601943566,0.0,0.991260276182686,0.0,0.0,1.0,24.444444444444443,1
8,4,7,0,24.44445147658424,7.032139798468506e-06,54.85261810399251,0.4186613018250605,0.0,0.8980094350119835,0.0,0.0,1.0,24.444444444444443,1
8,5,7,0,24.444388683665206,-5.576077923663547e-05,55.26680441002436,0.4348875095844139,0.0,0.8890886742508336,0.0,0.0,2.0,24.444444444444443,1
8,6,7,0,24.44441869976862,-2.5744675824057595e-05,55.685407238199886,0.4993405049884324,0.0,0.8162525727624415,0.0,0.0,2.0,24.444444444444443,1
8,7,7,0,24.44445268281005,8.238365605706122e-06,55.897218868548805,0.6620547070594407,0.0,0.8570322664798548,0.0,12.789776917356056,2.0,24.444444444444443,1
8,8,7,0,24.444452245585893,7.801141446606152e-06,55.94459395576701,1.2115249495519875,1.3618245347172482,3.1722231104755365,0.0,92.86728128949265,2.0,24.444444444444446,1
8,9,7,0,24.444450078850565,5.634406125665237e-06,55.93985312664647,1.0080881013338665,0.0,1.5538661445525743,0.0,226.4774337315606,1.0,24.44444444444444,1
8,10,7,0,24.44444711622837,2.671783921215365e-06,55.934306198529605,1.1755378401646328,0.0,1.449289998673445,0.0,353.65259149630333,1.0,24.44444444444445,1
8,11,7,0,24.444447611809423,3.1673649729668796e-06,55.87848618348743,1.1962339544548537,0.0,1.6064918413920808,0.0,369.4355429970921,1.0,24.44444444444445,1
8,12,7,0,24.44444850979088,4.065346441706197e-06,55.79865076985008,1.162403704572643,0.0,1.8071973682698783,0.0,331.1709563384389,1.0,24.44444444444444,1
8,13,7,0,24.44445151932832,7.0748838751910625e-06,55.69566518857047,1.159389876433316,0.0,1.987285244998778,0.0,346.7521453733781,1.0,24.444444444444446,1
8,14,7,0,24.44445505182132,1.0607376875526597e-05,55.60152779059143,0.8438044924777429,0.0,1.9679732208605936,0.0,187.3476344390956,0.0,24.444444444444443,1
8,15,7,0,24.4444526117045,8.167260055813585e-06,55.50126522176507,0.7721046181213445,0.0,1.968438961746597,0.0,138.08692472649048,0.0,24.444444444444443,1
8,16,7,0,24.444451721919226,7.277474779243676e-06,55.42399532585412,0.903803829117142,0.1378846910603802,2.1520857724978577,0.0,162.27280765716452,2.0,24.444444444444446,1
8,17,7,0,24.44445741257265,1.2968128203283413e-05,55.29719854406921,0.958970737077964,0.0,2.201375540096517,0.0,89.66177165730679,2.0,24.444444444444446,1
8,18,7,0,24.44445102238188,6.577937440965798e-06,55.49035527977776,0.945119322489388,0.0,2.319115897523399,0.0,76.38827678931187,2.0,24.44444444444444,1
8,19,7,0,24.444449631737704,5.1872932615992795e-06,55.44248033042238,0.9846663346099352,0.0,2.011085014288992,0.0,20.3297707541164,2.0,24.444444444444443,1
8,20,7,0,24.006590807609697,0.0065908076096974355,56.72657202166902,1.0042751821838545,0.3989131485136032,2.3386727603216726,0.0,-0.0,2.0,24.0,1
8,21,7,0,24.328567321133583,-0.004766012199745262,55.52546385270339,1.1136267479936062,0.7553184290363828,2.7203303008496573,0.0,0.0,2.0,24.33333333333333,1
8,22,7,0,24.38802747337912,-0.0008614155097745879,55.25372923235141,1.5646317051433147,0.428370840560398,1.8587479934950348,0.0,0.0,2.0,24.388888888888893,1
8,23,7,0,24.01281935563446,0.012819355634459129,56.30716309811421,0.9981296007113714,0.1994571618494962,1.883973888137523,0.0,0.0,2.0,24.0,1
8,24,7,0,24.43620155913825,-0.008242885306191994,54.884317816202696,0.4265810192248657,0.0,0.9930258166856608,0.0,0.0,2.0,24.444444444444443,1
8,1,1,0,24.44412994709985,-0.00031449734459343404,54.85034956446432,0.4219327689230986,0.0,0.8563631286439657,0.0,0.0,2.0,24.444444444444443,1
8,2,1,0,24.444435335480897,-9.108963546111681e-06,54.84194736078264,0.4188590623344812,0.0,0.7840239022638702,0.0,0.0,2.0,24.444444444444443,1
8,3,1,0,24.44444397337102,-4.7107342382446404e-07,54.887331922962446,0.4164601601943566,0.0,0.731384996515333,0.0,0.0,2.0,24.444444444444443,1
8,4,1,0,24.444439195790075,-5.248654368017469e-06,54.98802227218789,0.4186613018250605,0.0,0.6796893287551856,0.0,0.0,2.0,24.444444444444443,1
8,5,1,0,24.44445041714114,5.972696698108848e-06,55.57796532831285,0.4348875095844139,0.0,0.5652053977306128,0.0,0.0,2.0,24.444444444444443,1
8,6,1,0,24.444450976632915,6.5321884719082846e-06,56.035169288886,0.4993405049884324,0.0,0.575540441145633,0.0,0.0,2.0,24.444444444444443,1
8,7,1,0,24.444455829002397,1.1384557954130514e-05,55.848373349422666,0.6620547070594407,0.986527227438438,1.9621164887138216,0.0,13.571239314945736,2.0,24.444444444444443,1
8,8,1,0,24.444449540034363,5.095589916237486e-06,55.838706629260855,0.6213314347029492,0.0,1.067552380202416,0.0,95.1235482272351,1.0,24.444444444444446,1
8,9,1,0,24.444446784117165,2.3396727151236973e-06,55.81659708089871,1.0080881013338665,0.0,1.1914044107991195,0.0,277.3882788615826,1.0,24.44444444444445,1
8,10,1,0,24.444446370117884,1.9256734447026247e-06,55.79712918039519,0.9898552524535702,0.0,1.2956308675903438,0.0,429.77190036557005,0.0,24.44444444444444,1
8,11,1,0,24.44444670542388,2.260979456991663e-06,55.78733742069333,1.0166311566515664,0.1999258021330719,1.5567659012739352,0.0,536.7889142163806,0.0,24.44444444444442,1
8,12,1,0,24.444447742094383,3.297649939781877e-06,55.745855146551605,0.987906219945774,0.0,1.8825536755282932,0.0,597.6724000035939,0.0,24.444444444444443,1
8,13,1,0,24.444449227506432,4.783061989144244e-06,55.67622842158559,0.9876541108228668,0.0,2.232289661809219,0.0,617.6246217189833,0.0,24.444444444444443,1
8,14,1,0,24.44445204657149,7.602127045203133e-06,55.5832807035144,0.8438044924777429,0.0,2.613803312156968,0.0,616.5850780457839,0.0,24.444444444444446,1
8,15,1,0,24.444454076335,9.6318905562498e-06,55.47078045051475,0.7721046181213445,0.0,2.959131302808944,0.0,556.2287898011748,0.0,24.444444444444443,1
8,16,1,0,24.4444913617658,4.691732135597704e-05,55.24239980574031,0.8758230179644124,0.0,3.3745894282950832,0.0,480.49202490304555,1.0,24.444444444444443,1
8,17,1,0,24.444450372229632,5.927785188930557e-06,55.27271060103679,0.9963641387202072,0.0,3.996543643704176,0.0,349.03544933076523,1.0,24.444444444444443,1
8,18,1,0,24.444447508820584,3.0643761448345685e-06,55.655564446634514,6.163912118900633,0.0,5.213317888425082,0.0,191.6982577901328,2.0,24.44444444444444,1
8,19,1,0,23.894344127147047,0.0054552382581682934,57.21459727713537,0.9846663346099352,0.1318349760274928,4.60767289441633,0.0,42.22669626786302,2.0,23.88888888888888,1
8,20,1,0,23.888928780324164,3.9891435285710486e-05,57.118486999880425,0.7377986505996743,0.1999257591156873,3.540834443998129,0.0,-0.0,1.0,23.88888888888888,1
8,21,1,0,23.88889373018515,4.8412962705413065e-06,56.99677753411909,1.1136267479936062,0.0,3.020512224522135,0.0,0.0,2.0,23.88888888888888,1
8,22,1,0,23.88889448482751,5.595938620928109e-06,56.9109072101825,0.8402702411057963,0.1999256013275231,2.547292434232089,0.0,0.0,2.0,23.88888888888889,1
8,23,1,0,23.943163315021987,-0.001281129422455507,56.59065439103948,0.7169658698510446,0.6905429729769272,2.956044886314193,0.0,0.0,2.0,23.944444444444443,1
8,24,1,0,24.33023206941084,-0.003101263922495434,55.195063892907385,0.5255118644626702,0.0,1.4185229655394125,0.0,0.0,2.0,24.333333333333336,1
8,1,2,0,23.96003851305788,0.015594068613438594,56.42534341312749,0.4219327689230986,0.0,1.4630909225626425,0.0,0.0,2.0,23.944444444444443,1
8,2,2,0,23.891278540693648,0.0023896518047585857,56.64054334998828,0.4188590623344812,0.0,1.3872206716623263,0.0,0.0,2.0,23.88888888888889,1
8,3,2,0,23.888965036498888,7.614760999885561e-05,56.653592477769,0.4164601601943566,0.0,1.204963834211659,0.0,0.0,2.0,23.88888888888889,1
8,4,2,0,23.88889996823992,1.1079351029508189e-05,56.67279039123199,0.4186613018250605,0.0,1.062452099118596,0.0,0.0,2.0,23.88888888888889,1
8,5,2,0,24.38246470028748,-0.006424188601414471,55.58804817752077,0.4348875095844139,0.0,0.4769505618451215,0.0,0.0,2.0,24.388888888888893,1
8,6,2,0,24.44290139008364,-0.001543054360801932,56.018172285256114,0.5264828799303481,0.0,0.5018516623921737,0.0,0.0,2.0,24.444444444444443,1
8,7,2,0,24.444278674559826,-0.00016576988461736164,56.1485112561068,0.7953251375267066,0.6140660628298826,1.4849814402933563,0.0,13.384028456946705,2.0,24.444444444444443,1
8,8,2,0,24.444447099215104,2.654770664634043e-06,56.19536445963243,0.6213314347029492,0.0,0.9103779586174858,0.0,93.00741051710746,0.0,24.44444444444444,1
8,9,2,0,24.44444709845787,2.6540134250296887e-06,56.345067385716334,0.8138053277126471,0.0,1.0291265970864976,0.0,261.5428742737502,0.0,24.444444444444446,1
8,10,2,0,24.44444720273422,2.7582897743627655e-06,56.45654181665391,0.9898552524535702,0.4008338428712146,1.266177396058698,0.0,394.43912964300637,0.0,24.444444444444446,1
8,11,2,0,24.444446504042087,2.059597640879929e-06,56.62213771420183,1.0166311566515664,0.0,1.4447582717438412,0.0,502.8717527959531,0.0,24.444444444444446,1
8,12,2,0,24.44444839551523,3.951070791430311e-06,56.60841900483079,0.987906219945774,0.0,1.6858666540250646,0.0,523.9107473824644,0.0,24.44444444444444,1
8,13,2,0,24.4444503195961,5.87515166117214e-06,56.55424761256755,1.159389876433316,0.0,2.0502005065317586,0.0,503.1616451604069,1.0,24.44444444444444,1
8,14,2,0,24.444451848841112,7.404396665577906e-06,56.44833735547985,1.0137511907373096,0.0,2.36088818496008,0.0,525.5341044515463,1.0,24.444444444444446,1
8,15,2,0,24.444453909453905,9.465009462417129e-06,56.31648107389378,0.7721046181213445,0.0,2.4796036228451097,0.0,437.88961365190323,0.0,24.444444444444443,1
8,16,2,0,24.44445550401104,1.105956659586127e-05,56.18519853510297,0.702380950579486,0.0,2.560861638119268,0.0,337.68111355941005,0.0,24.444444444444443,1
8,17,2,0,24.44445130951452,6.865070080408486e-06,56.089761743072565,0.7771617258515744,0.4008270586502293,2.6632235790957086,0.0,166.75640560607377,1.0,24.44444444444444,1
8,18,2,0,24.444449649756823,5.2053123837936255e-06,56.28882778918616,0.7428335164417366,0.0,2.763330577719857,0.0,66.64831852425442,1.0,24.44444444444444,1
8,19,2,0,24.44444883414985,4.389705409835187e-06,56.27953274105051,0.7570073762112808,0.0,2.3204800371916576,0.0,20.049599774539065,1.0,24.44444444444444,1
8,20,2,0,24.444449001817134,4.557372690783268e-06,56.268368790784734,1.0042751821838545,0.0,2.1663937467729104,0.0,-0.0,2.0,24.444444444444443,1
8,21,2,0,24.444449641224228,5.1967797851659725e-06,56.26396250467312,1.1136267479936062,0.0,2.0602003780702627,0.0,0.0,2.0,24.444444444444443,1
8,22,2,0,24.444450948318625,6.5038741858813864e-06,56.69495143323615,8.447045797202575,0.1983525102428157,2.792029630032691,0.0,0.0,2.0,24.44444444444444,1
8,23,2,0,24.444451123983036,6.67953858979331e-06,56.720603546587135,0.7169658698510446,0.0,1.8882865734661427,0.0,0.0,2.0,24.444444444444446,1
8,24,2,0,24.444452260903983,7.81645954006649e-06,56.83553482069508,0.5255118644626702,0.0,1.4541694844706603,0.0,0.0,2.0,24.444444444444443,1
8,1,3,0,24.44445296496771,8.520523266497548e-06,56.9581992315336,0.4517273237576995,0.0,1.221765365157979,0.0,0.0,2.0,24.444444444444443,1
8,2,3,0,24.44441871453992,-2.5729904521654134e-05,57.234983146440754,0.4188590623344812,0.0,1.069938398029738,0.0,0.0,2.0,24.444444444444443,1
8,3,3,0,24.44440599065554,-3.84537889033254e-05,57.51685280122055,0.4164601601943566,0.0,0.9653378423264962,0.0,0.0,2.0,24.444444444444443,1
8,4,3,0,24.444452676137157,8.231692714133487e-06,57.81094059803005,0.4186613018250605,0.0,0.8891305299639598,0.0,0.0,2.0,24.444444444444443,1
8,5,3,0,24.44445301861021,8.574165768493458e-06,58.60619288656142,0.4348875095844139,0.0,0.8610638025624525,0.0,0.0,2.0,24.444444444444443,1
8,6,3,0,24.444453058663616,8.614219172642379e-06,59.24989484068374,0.4993405049884324,0.0,0.7998934540342958,0.0,0.0,2.0,24.444444444444443,1
8,7,3,0,24.444451640647863,7.1962034198236324e-06,59.33774058974754,0.5287842765921746,0.0,0.8245166495568075,0.0,0.0,2.0,24.444444444444443,1
8,8,3,0,24.444452167435816,7.722991373526611e-06,59.88228940016419,6.2334362836223285,0.5619429739589545,1.6468838122047278,0.0,68.34045983151327,2.0,24.444444444444443,1
8,9,3,0,24.444450968218337,6.523773897981755e-06,60.386788193391,6.201961258497699,0.1413972802035464,2.032066366950401,0.0,155.7338498799076,2.0,24.44444444444444,1
8,10,3,0,24.27989167295764,0.0021138951798675976,61.128487356911165,1.3612204278756954,0.3681924089122111,2.0706699525369627,0.0,211.2648541914835,2.0,24.27777777777777,1
8,11,3,0,23.893916417765546,0.005027528876656362,62.47606616308343,1.3758367522581407,0.3142293098355537,2.724503923079922,0.0,379.83593338681015,2.0,23.88888888888889,1
8,12,3,0,23.88894321916576,5.433027688184211e-05,62.3360180225965,1.3369011891995115,0.7287713107859288,3.053395894492037,0.0,529.2515257598468,2.0,23.88888888888888,1
8,13,3,0,23.888894403238258,5.514349368240801e-06,62.11260347142687,1.3311256420437654,0.3001210182209524,3.273700832335159,0.0,567.5438016224605,2.0,23.88888888888889,1
