Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,1,2,0,23.445354955295585,0.000910510851145574,59.515127745706565,0.4879848542771789,0.0,1.902539000099489,0.0,0.0,2.0,23.44444444444444,1
6,2,2,0,23.33801262944917,0.004679296115842391,59.81194813716772,0.4843316246363288,0.0,1.664081062165098,0.0,0.0,2.0,23.33333333333333,1
6,3,2,0,23.33341149190928,7.815857595261377e-05,59.69873295989992,0.4806783949954788,0.9466633039537848,2.1132841600654597,0.0,0.0,1.0,23.33333333333333,1
6,4,2,0,23.333341768938308,8.435604978984657e-06,59.8904433555859,0.4770251653546288,0.0,0.8028243954850061,0.0,0.0,1.0,23.33333333333333,1
6,5,2,0,23.333338024886512,4.691553183278074e-06,60.087494833001976,0.5183769469836439,0.0,0.6556484802783564,0.0,0.0,2.0,23.33333333333333,1
6,6,2,0,23.33334204956717,8.71623384313125e-06,60.17873666748801,0.4771500328280584,0.9720042752061452,1.434239671163929,0.0,0.0,2.0,23.33333333333333,1
6,7,2,0,23.73817117475185,-0.039606603025927,58.8326944985666,0.5501046690939225,0.3468335818023392,0.1978277797822282,0.0,13.748435723529226,2.0,23.77777777777778,1
6,8,2,0,23.875424509835344,-0.013464379053544917,58.46830507409953,0.4879848542771789,0.0,0.1913531223924034,0.0,104.74757053100558,1.0,23.88888888888889,1
6,9,2,0,24.274615421653632,-2.6142734672352645,57.20775516817998,0.491638083918029,0.0,0.0,0.0,158.30169669606695,0.0,26.888888888888896,1
6,10,2,0,23.891117561726663,0.0022286728377842735,58.483251083307856,0.491638083918029,0.1734186654125218,1.1821153543811178,0.0,329.17297701042895,0.0,23.88888888888888,1
6,11,2,0,23.888899962381718,1.1073492828472808e-05,58.23045952371314,0.4879848542771789,0.0,2.7228065008323754,0.0,432.86932384184485,0.0,23.88888888888889,1
6,12,2,0,23.88889983872497,1.0949836081408648e-05,57.60951243919214,0.4879848542771789,0.0,3.5930952002332357,0.0,483.56609709401675,0.0,23.88888888888889,1
6,13,2,0,23.888892177799164,3.28891028544831e-06,57.23126743637577,0.4952913135588789,0.0,4.1241503976940015,0.0,472.2048220480263,0.0,23.88888888888888,1
6,14,2,0,23.88889253537028,3.6464814030523485e-06,56.811574672508215,0.4952913135588789,0.0,4.764105561487583,0.0,470.1811976889696,0.0,23.88888888888888,1
6,15,2,0,23.888892741151928,3.852263048997884e-06,56.4593064812933,0.4952913135588789,0.0,5.698938081889825,0.0,458.6564660831906,0.0,23.88888888888888,1
6,16,2,0,24.243417094728365,-0.034360683049413865,54.99044317399751,0.6342516493161708,0.0,5.020235554673888,0.0,326.85913999145896,1.0,24.27777777777778,1
6,17,2,0,26.411325707515243,-0.8108965147069789,48.45535140877922,0.6244247746847696,0.0,0.0,0.0,206.86538611095068,1.0,27.22222222222222,1
6,18,2,0,26.918774471895794,-0.30344775032643057,47.0467291785867,0.6590687511964977,0.0,0.0,0.0,109.67421835197369,1.0,27.222222222222225,1
6,19,2,0,23.932324446019045,0.0434355571301559,55.87142813155743,0.68023604312297,0.0,3.8100062674542623,0.0,44.66317570318038,1.0,23.88888888888889,1
6,20,2,0,23.88918746865074,0.000298579761849993,55.6520904520191,0.6817585282179215,0.0,4.808970998083533,0.0,-0.0,1.0,23.88888888888889,1
6,21,2,0,23.888893937793785,5.048904895943451e-06,55.44696917751377,0.6998327123221604,0.0,3.49925259524997,0.0,0.0,1.0,23.88888888888889,1
6,22,2,0,23.888892800297967,3.911409077517192e-06,55.29383258860309,0.7247672698318794,0.8660303771075203,3.4356910529009084,0.0,0.0,1.0,23.88888888888889,1
6,23,2,0,23.888892250405497,3.3615166188383228e-06,55.23577564044348,0.6526907801678644,0.0,1.9866978566611235,0.0,0.0,2.0,23.88888888888888,1
6,24,2,0,23.56015893939096,0.004603383835398489,56.254339854181936,0.5469464307717467,0.0,1.896175499668575,0.0,0.0,2.0,23.55555555555556,1
6,1,3,0,23.33709947310698,0.00376613977365281,56.95414093201515,0.4879848542771789,0.0,1.7244608568705542,0.0,0.0,2.0,23.33333333333333,1
6,2,3,0,23.33337127395566,3.794062233097861e-05,56.911162144104736,0.4843316246363288,0.0,1.118041758741249,0.0,0.0,2.0,23.33333333333333,1
6,3,3,0,23.333336119035213,2.785701884278069e-06,56.965308492664064,0.4806783949954788,0.0,0.6264411539040505,0.0,0.0,2.0,23.33333333333333,1
6,4,3,0,23.333333230671244,-1.0266208505527175e-07,57.21563869461371,0.4770251653546288,0.0,0.0139101990353418,0.0,0.0,2.0,23.33333333333333,1
6,5,3,0,23.33079773877848,-0.0025355945548497516,57.28994076739229,0.5183769469836439,0.0,0.0,0.0,0.0,2.0,23.33333333333333,1
6,6,3,0,23.20441695340938,-0.12891637992395033,57.96949059836804,0.4733719357137788,0.0,0.0,0.0,0.0,2.0,23.33333333333333,1
6,7,3,0,23.51821776777138,-0.148448898895289,56.97111147096231,0.4806783949954788,0.0,0.0,0.0,32.467655716222716,1.0,23.666666666666668,1
6,8,3,0,23.839553463109663,-0.04933542577922623,55.97358070504504,0.4879848542771789,0.0,0.1374901528455931,0.0,128.31342337697188,1.0,23.88888888888889,1
6,9,3,0,23.888878316108997,-1.0572779892470408e-05,55.76556079082499,0.6078681162927394,0.0,0.8697956340027839,0.0,284.48844290733194,1.0,23.88888888888889,1
6,10,3,0,23.88889038318763,1.4942987363042448e-06,55.63810947437728,0.6033421441623051,0.0,2.189479374726377,0.0,413.49719868322927,1.0,23.888888888888893,1
6,11,3,0,23.88889090438472,2.015495841334314e-06,55.41731741544862,0.5964893372135983,0.0,3.475431206977837,0.0,535.3922341791832,1.0,23.88888888888888,1
6,12,3,0,23.88889175329021,2.864401317026477e-06,55.157810971845855,0.4879848542771789,0.0,4.1169630430310376,0.0,563.4972015446726,1.0,23.888888888888893,1
6,13,3,0,23.88889320190158,4.313012702539254e-06,54.88442777776656,0.7138167545858574,0.0,4.850012827626347,0.0,555.2170512964601,2.0,23.88888888888888,1
6,14,3,0,23.88889619978392,7.310895032475173e-06,54.655441773316525,0.7119337094856343,0.1725130081613268,5.140924704270383,0.0,527.1985222835447,2.0,23.88888888888889,1
6,15,3,0,23.88889687613252,7.987243630935836e-06,54.38209993679174,0.5993437541049684,0.0,6.031606814596555,0.0,563.085365541212,1.0,23.88888888888889,1
6,16,3,0,23.88889387842255,4.989533660904044e-06,54.086508968213295,0.5216414247646057,0.5175158183606882,6.372864083096471,0.0,373.4165329004055,1.0,23.88888888888889,1
6,17,3,0,23.888892610476784,3.721587905403112e-06,53.809433316109896,0.5025977728405792,0.5175400654335169,6.123320697120213,0.0,271.4470779871942,1.0,23.88888888888888,1
6,18,3,0,23.88889208600969,3.1971208009906604e-06,53.54951846144583,0.5172106914039792,0.3450306787473956,5.4386856935348735,0.0,146.50666734915538,1.0,23.88888888888889,1
6,19,3,0,23.88889186008512,2.9711962312717333e-06,53.334710949916285,0.5245171506856793,0.0,4.453715673414819,0.0,48.48943046737425,0.0,23.88888888888889,1
6,20,3,0,23.888891627968828,2.7390799353099737e-06,53.14888296036366,0.5172106914039792,0.0,3.406345409602692,0.0,-0.0,0.0,23.888888888888893,1
6,21,3,0,23.88889200592819,3.1170393128832075e-06,53.02580336587073,0.513557461763129,0.6186563519503555,3.331486744182487,0.0,0.0,0.0,23.88888888888888,1
6,22,3,0,23.888892432896142,3.5440072529979716e-06,52.9798646883916,0.9396303075414796,0.0,2.566209129662396,0.0,0.0,2.0,23.88888888888889,1
6,23,3,0,23.88889298617405,4.097285160042929e-06,52.97449436742206,0.8027837874951496,0.2738134411382151,2.34445694570142,0.0,0.0,2.0,23.88888888888889,1
6,24,3,0,23.56106611631351,0.005510560757947758,53.98568126086085,0.5469464307717467,0.2630427450644589,2.4514692746473314,0.0,0.0,2.0,23.55555555555556,1
6,1,4,0,23.33644071106084,0.0031073777275025805,54.64204680817993,0.48960252053881,0.0,2.105931458883656,0.0,0.0,2.0,23.333333333333336,1
6,2,4,0,23.33337695399683,4.3620663500831824e-05,54.659038891079575,0.4859088492414191,0.0,1.5626256112556842,0.0,0.0,2.0,23.33333333333333,1
6,3,4,0,23.33333808469085,4.751357522536637e-06,54.6939417633895,0.4822151779440283,0.0,1.1758604009774878,0.0,0.0,2.0,23.33333333333333,1
6,4,4,0,23.33333675205136,3.4187180304456888e-06,55.01113823487277,0.4785215066466375,0.0,0.7314572679711581,0.0,0.0,2.0,23.33333333333333,1
6,5,4,0,23.33333740280968,4.069476350565537e-06,55.30420755588934,0.5198328466191117,0.0,0.6361112025471392,0.0,0.0,2.0,23.33333333333333,1
6,6,4,0,22.799877080779364,0.02209930300158547,57.0649964385034,0.4748278353492466,0.0,1.1758590499070958,0.0,0.0,2.0,22.77777777777778,1
6,7,4,0,22.778264167726157,0.00048638994837801874,57.14451275224182,0.4822151779440283,0.0,1.5223794792430532,0.0,28.843544619477086,2.0,22.77777777777778,1
6,8,4,0,23.76752040198893,-0.3435907091221857,53.97015966813096,0.48960252053881,0.0,0.0,0.0,99.51635782367144,1.0,24.111111111111114,1
6,9,4,0,24.761697786830656,-2.4605244353915694,51.02348689605169,0.4932961918362006,0.6373683831720418,0.0,0.0,181.04856841765874,1.0,27.222222222222225,1
6,10,4,0,23.89613633731484,0.007247448425950154,53.81169626735911,2.535546305819477,0.0,2.2660795571949226,0.0,216.19658545300018,1.0,23.88888888888889,1
6,11,4,0,23.8889907801092,0.00010189122031079023,53.78815325087943,0.5981070034752293,0.0,1.5509753535287365,0.0,47.43199277913981,1.0,23.88888888888889,1
6,12,4,0,23.888896462493463,7.573604573707371e-06,53.686947239985386,0.8050389673706839,0.0,1.5857653109813814,0.0,106.95997974762786,1.0,23.88888888888889,1
6,13,4,0,23.888897619233543,8.730344653429256e-06,53.87070237211533,8.09309848405728,0.4259918023388813,2.015671856393239,0.0,77.52720920594575,1.0,23.88888888888889,1
6,14,4,0,23.888896328881977,7.439993087388075e-06,53.97520683588085,5.704862859333812,0.2011096522596307,2.1255002334928985,0.0,60.68236047191063,2.0,23.88888888888889,1
6,15,4,0,23.88889386189358,4.973004692487848e-06,54.11137725305412,0.601042303679681,0.8541510118045049,1.521110775359,0.0,64.90591975279523,1.0,23.88888888888889,1
6,16,4,0,23.888886028475863,-2.860413026439801e-06,54.32134136983825,0.6359097572343426,0.3816861314864286,1.286086244265838,0.0,36.9040857594003,1.0,23.88888888888889,1
6,17,4,0,23.88888378286508,-5.106023809986482e-06,54.41190243503734,0.6262042075725637,0.0,1.1455108658705135,0.0,35.972157787257274,1.0,23.88888888888889,1
6,18,4,0,23.888888150833612,-7.380552773383897e-07,54.53939818200767,0.6610099507104547,0.6863940314458635,1.0989939635353108,0.0,24.594902545089408,1.0,23.88888888888889,1
6,19,4,0,23.88888710292469,-1.7859641978645868e-06,54.68818804019966,0.6822581259500088,0.0,0.8524822030975515,0.0,5.621428352938628,1.0,23.88888888888889,1
6,20,4,0,23.88888646224333,-2.4266455582733215e-06,54.87383397661621,0.6836997277318786,0.0,0.625518386455991,0.0,-0.0,2.0,23.88888888888889,1
6,21,4,0,23.88888631635865,-2.5725302386092608e-06,55.11174450460685,0.7017334701795768,0.0,0.453778666811795,0.0,0.0,2.0,23.88888888888889,1
6,22,4,0,23.88888647177936,-2.4171095276415144e-06,55.389098833742736,0.7266275860327551,0.0,0.3087987570837466,0.0,0.0,2.0,23.88888888888889,1
6,23,4,0,23.88889003613076,1.1472418712799026e-06,55.454976682142686,0.6544702130556584,0.1716206759799707,0.1801031375947861,0.0,0.0,2.0,23.88888888888889,1
6,24,4,0,23.561488893699693,0.005933338144131994,56.80147425544925,0.5486754202131263,0.0,0.2888395163769971,0.0,0.0,2.0,23.55555555555556,1
6,1,5,0,23.337503867184797,0.00417053385146815,57.80028471413439,0.48960252053881,0.0,0.4799712651259369,0.0,0.0,2.0,23.33333333333333,1
6,2,5,0,23.33333778058405,4.4472507205739475e-06,58.00015308846195,0.4859088492414191,0.0,0.2554272851576645,0.0,0.0,2.0,23.33333333333333,1
6,3,5,0,22.796660629842187,0.018882852064407984,59.878173340566505,0.4822151779440283,0.0,0.7345444909700831,0.0,0.0,2.0,22.77777777777778,1
6,4,5,0,22.263321777946395,0.04109955572417334,61.98362111567229,0.4785215066466375,1.0477059700338496,2.5151684568808674,0.0,0.0,2.0,22.22222222222222,1
6,5,5,0,22.756478979938063,-0.02129879783971589,60.18739701738885,0.497260758781134,3.307402735810202,2.032504621027626,0.0,0.0,2.0,22.77777777777778,1
6,6,5,0,23.205391022111925,-0.183497866776964,58.73655108198584,0.4786059324635262,0.1348054580163116,0.0397618944637379,0.0,0.0,2.0,23.38888888888889,1
6,7,5,0,23.31742078577469,-0.5714681031141993,58.5111932328546,0.5516414520424721,0.2593957940657883,0.0,0.0,24.442851598485827,1.0,23.88888888888889,1
6,8,5,0,23.384371133101855,-0.7267399780092596,58.416274646018906,0.48960252053881,0.1707414292258473,0.0,0.0,88.45041596431915,0.0,24.111111111111114,1
6,9,5,0,23.835658884890776,-3.386563337331445,56.9739476420576,0.4932961918362006,0.5122158692418968,0.0,0.0,190.811662561049,0.0,27.22222222222222,1
6,10,5,0,23.888860370349573,-2.8518539316735314e-05,56.801051830467365,0.4932961918362006,0.1707417013634589,0.6187576474337937,0.0,268.29118127935635,0.0,23.88888888888889,1
6,11,5,0,23.88889081470717,1.925818281733882e-06,56.66719300393406,0.48960252053881,0.0,1.4348812727653608,0.0,325.25805623923844,0.0,23.88888888888889,1
6,12,5,0,23.888891124731646,2.2358427678170756e-06,56.43743753512672,0.48960252053881,0.0,2.408072863756973,0.0,451.5936095409572,0.0,23.88888888888888,1
6,13,5,0,23.888891435716065,2.54682718647814e-06,56.18802961893608,0.4969898631335915,0.0,2.900911214617399,0.0,445.11769253188817,0.0,23.88888888888888,1
6,14,5,0,23.88889287854438,3.989655489533561e-06,55.93586780821618,0.4969898631335915,0.0,3.238506063850208,0.0,405.3127329516103,0.0,23.88888888888889,1
6,15,5,0,23.888895717146266,6.828257376412239e-06,55.80527903074206,0.4969898631335915,0.0,4.169972178596465,0.0,406.80409651551247,0.0,23.88888888888889,1
6,16,5,0,23.888953108711547,6.421982265791826e-05,55.364541221353534,0.5232995326827774,0.0,4.469187191745405,0.0,305.75298164390455,0.0,23.88888888888889,1
6,17,5,0,23.88889405838911,5.169500230550739e-06,55.1119086441521,0.6262042075725637,0.0,4.419876150241687,0.0,228.12876663988263,1.0,23.88888888888888,1
6,18,5,0,23.888892575821554,3.6869326756061582e-06,54.88684868081143,0.6610099507104547,0.0,3.883494936120053,0.0,122.64903687767612,1.0,23.88888888888888,1
6,19,5,0,23.888892251100348,3.3622114585796226e-06,54.73151366297439,0.8379770183872995,0.0,3.392537955317032,0.0,45.196531167594614,2.0,23.88888888888889,1
6,20,5,0,23.88889168643695,2.7975480705322298e-06,54.6596917036984,0.6836997277318786,0.0,2.5103738490496394,0.0,-0.0,1.0,23.88888888888888,1
6,21,5,0,23.88889184117865,2.952289772650829e-06,54.65587190919003,0.7017334701795768,0.8536942854933774,2.0648796917790078,0.0,0.0,1.0,23.88888888888888,1
6,22,5,0,23.9994443643425,-0.0005556356574984989,54.346739928280726,0.7266275860327551,0.5122142664684283,1.452501986457312,0.0,0.0,1.0,24.0,1
6,23,5,0,24.41833061941896,-0.026113825025486648,53.13149006644787,0.6544702130556584,0.5122199483827143,0.4848544883235514,0.0,0.0,2.0,24.444444444444446,1
6,24,5,0,24.22343758267329,0.0012153604510771743,53.83874192400087,0.4997700376225316,0.0,0.4412363447985569,0.0,0.0,2.0,24.222222222222214,1
6,1,6,0,23.362856028686338,0.029522695353009,56.63664865651722,0.48960252053881,0.0,1.540881300509514,0.0,0.0,2.0,23.33333333333333,1
6,2,6,0,23.33385987465103,0.0005265413177006906,56.73722560047917,0.4859088492414191,0.0,1.4084041484295842,0.0,0.0,2.0,23.33333333333333,1
6,3,6,0,23.33334054863816,7.215304830054947e-06,56.76644409365144,0.4822151779440283,0.0,0.9061681535207744,0.0,0.0,2.0,23.33333333333333,1
6,4,6,0,23.33332967283796,-3.660495369928185e-06,57.11577600052003,0.4785215066466375,0.0,0.3489744528423225,0.0,0.0,2.0,23.33333333333333,1
6,5,6,0,23.33333085380867,-2.479524660259358e-06,57.550770410911205,0.497260758781134,0.0,0.23012290040697,0.0,0.0,2.0,23.33333333333333,1
6,6,6,0,23.37808700114186,-0.010801887747028616,57.43255379777085,0.4748278353492466,0.0,0.0050426834188215,0.0,0.0,1.0,23.38888888888889,1
6,7,6,0,23.74045349354428,-0.1484353953446096,56.33404720110896,0.4822151779440283,0.0,0.0024322930287021,0.0,31.260710308670397,1.0,23.88888888888889,1
6,8,6,0,24.0719809768873,-0.039130134223814395,55.3143055267854,0.6026042427823823,0.0,0.2234771388225624,0.0,138.81877062629732,1.0,24.111111111111114,1
6,9,6,0,24.86691313134353,-2.355309090878677,52.78690297312112,0.4932961918362006,0.0,0.0,0.0,308.90632171940644,0.0,27.222222222222207,1
6,10,6,0,23.883184044942045,-0.005704843946858773,55.78440834673962,0.4932961918362006,0.0,2.071312888623972,0.0,255.08361567213942,0.0,23.888888888888903,1
6,11,6,0,23.888874193504737,-1.4695384159324476e-05,55.50404848275754,0.48960252053881,0.0,3.736204105506392,0.0,430.76544760114666,0.0,23.888888888888896,1
6,12,6,0,23.88889153356729,2.644678410490542e-06,55.23992486820402,0.48960252053881,0.0,4.132906018398005,0.0,540.8709065812762,0.0,23.88888888888888,1
6,13,6,0,23.88889262545869,3.7365698126734515e-06,54.98151215894744,0.4969898631335915,0.0,4.365559997420781,0.0,520.6134554134744,0.0,23.88888888888888,1
6,14,6,0,23.8888955076673,6.618778410683035e-06,54.727761563716335,0.4969898631335915,0.0,4.87393049565749,0.0,474.03384056604983,0.0,23.88888888888889,1
6,15,6,0,23.888948097028518,5.920813962845273e-05,54.29534421416069,0.4969898631335915,0.0,5.540204661977738,0.0,358.5300995043076,0.0,23.88888888888889,1
6,16,6,0,23.88889444255111,5.553662219881517e-06,54.015019054053866,0.6359097572343426,0.0,5.656590483498826,0.0,256.31877806654063,1.0,23.88888888888889,1
6,17,6,0,23.88889291884216,4.029953281303733e-06,53.73368817231818,0.6262042075725637,0.0,5.558554307039591,0.0,211.03291897964868,1.0,23.88888888888888,1
6,18,6,0,23.888892727362386,3.838473496386996e-06,53.49952587165745,0.6610099507104547,0.0,5.113984206177387,0.0,150.9966366583949,1.0,23.88888888888889,1
6,19,6,0,23.888892309354528,3.420465638726e-06,53.30005641853204,0.6822581259500088,0.0,4.426689726559258,0.0,51.603015983577336,1.0,23.88888888888889,1
6,20,6,0,23.888891798313285,2.9094243956251375e-06,53.11616435544833,0.6836997277318786,0.1698717576210123,3.407263770242277,0.0,0.3150948568567132,1.0,23.88888888888889,1
6,21,6,0,23.88889174787433,2.8589854501603895e-06,53.02176668483001,0.7017334701795768,0.0,2.6684743585758657,0.0,0.0,1.0,23.88888888888888,1
6,22,6,0,23.888891821117102,2.93222822378425e-06,52.99258286677779,0.5117645483231548,0.0,2.0991547267354145,0.0,0.0,1.0,23.88888888888888,1
6,23,6,0,23.88889233684162,3.4479527322162085e-06,53.003744945595486,0.5043772057283731,0.5096103539207013,1.7293970580077265,0.0,0.0,1.0,23.88888888888889,1
6,24,6,0,23.56026937257947,0.004713817023908717,54.03295474175256,0.4997700376225316,0.0,1.952907263720216,0.0,0.0,2.0,23.55555555555556,1
6,1,7,0,23.33757090040799,0.004237567074660831,54.720931965169456,0.48960252053881,0.0,2.0066727021761466,0.0,0.0,2.0,23.33333333333333,1
6,2,7,0,23.33342068065052,8.734731719073352e-05,54.7386383097087,0.4859088492414191,0.0,1.5388133437190834,0.0,0.0,2.0,23.33333333333333,1
6,3,7,0,23.333340351834337,7.018501008815292e-06,54.78426707693707,0.4822151779440283,0.0,1.129715097194228,0.0,0.0,2.0,23.33333333333333,1
6,4,7,0,23.33331525312664,-1.8080206690029854e-05,55.18987325354333,0.4785215066466375,0.0,0.6666714970030149,0.0,0.0,2.0,23.33333333333333,1
6,5,7,0,23.333337008030043,3.674696714028869e-06,55.54406520558638,0.5198328466191117,0.0,0.5649557054427087,0.0,0.0,2.0,23.33333333333333,1
6,6,7,0,23.38772482476636,-0.0011640641225305615,55.66964397907028,0.4786059324635262,0.0,0.3153886995479187,0.0,0.0,2.0,23.38888888888889,1
6,7,7,0,23.823673594435636,-0.06521529445325314,54.35229796395946,0.5516414520424721,0.0,0.1569852339217103,0.0,28.279587602524636,1.0,23.88888888888889,1
6,8,7,0,24.086329923587652,-0.024781187523462478,53.63409767459976,0.48960252053881,0.0,0.2715308024190607,0.0,104.33331832739117,0.0,24.111111111111114,1
6,9,7,0,24.892850590048877,-2.329371632173334,51.30419540635549,0.4932961918362006,0.0,0.0,0.0,196.34623409210548,0.0,27.22222222222221,1
6,10,7,0,24.008194046049425,0.008194046049425197,54.02245061335251,0.4932961918362006,0.0,2.406041639811029,0.0,279.16948447847693,0.0,24.0,1
6,11,7,0,23.88958529505205,0.0006964061631613561,54.30850870902051,0.48960252053881,0.3380267423594416,3.931028820013223,0.0,423.3580194591753,0.0,23.88888888888889,1
6,12,7,0,23.888896617170097,7.728281218533084e-06,54.19938086626196,0.48960252053881,0.0,4.414899535107284,0.0,535.8494960729973,0.0,23.88888888888888,1
6,13,7,0,23.88889265364603,3.7647571531351787e-06,54.0471325188766,0.6062525836470808,0.0,4.55205405808053,0.0,653.5718668339649,1.0,23.88888888888888,1
6,14,7,0,23.88889364319897,4.754310079846391e-06,53.86123280854754,0.4969898631335915,0.0,4.909132058021622,0.0,583.1686121101253,1.0,23.88888888888889,1
6,15,7,0,23.888894924707063,6.035818174154883e-06,53.730328731608,0.4969898631335915,0.0,5.698221983223297,0.0,590.4677224364085,1.0,23.88888888888889,1
6,16,7,0,24.20471519033613,-0.01750703188608327,52.35601892297984,0.5232995326827774,0.3380224930421406,5.254559162169621,0.0,509.84800286248935,1.0,24.222222222222214,1
6,17,7,0,26.609867435791397,-0.6123547864308279,45.56565169601601,0.5043772057283731,0.5070355006904038,0.0,0.0,359.5972280989275,1.0,27.222222222222225,1
6,18,7,0,26.11509900748534,0.003987896374233912,46.858971020275945,0.5191518909179363,0.0,1.4963948211549942,0.0,205.50684881031987,1.0,26.111111111111107,1
6,19,7,0,24.03919836914068,0.03919836914068142,52.676148753711146,0.526539233512718,0.0,5.568230651762556,0.0,63.49856780218122,1.0,24.0,1
6,20,7,0,23.889894854310548,0.0010059654216547642,52.83495573874935,0.5191518909179363,0.0,5.425695522113496,0.0,0.22041041961557423,1.0,23.888888888888893,1
6,21,7,0,23.88889896669593,1.0077807040431708e-05,52.653969391881766,0.5154582196205456,0.0,3.9957166372690343,0.0,0.0,1.0,23.88888888888889,1
6,22,7,0,23.88889313771425,4.248825369757014e-06,52.622461629276366,0.5117645483231548,0.0,3.160819493823628,0.0,0.0,1.0,23.88888888888888,1
6,23,7,0,23.72516936540562,0.002947143183398282,53.1493487519074,0.6544702130556584,0.0,3.0195939409151467,0.0,0.0,2.0,23.72222222222222,1
6,24,7,0,22.81756625760085,0.03978847982306988,55.96711263480439,0.4997700376225316,0.0,4.3687111094308895,0.0,0.0,2.0,22.77777777777778,1
6,1,1,0,22.83216357515749,-0.001169758175837643,55.830352747936914,0.48960252053881,0.0,3.710397276854329,0.0,0.0,2.0,22.83333333333333,1
6,2,1,0,23.315101358256506,-0.01823197507682295,54.21691625696256,0.4859088492414191,0.0,2.0499113882124105,0.0,0.0,2.0,23.33333333333333,1
6,3,1,0,23.333070202185343,-0.0002631311479852627,54.285420109061,0.4822151779440283,0.0,1.8206716068093955,0.0,0.0,2.0,23.33333333333333,1
6,4,1,0,23.333319120407133,-1.4212926195966702e-05,54.89504307526869,0.4785215066466375,0.0,1.5691720783637588,0.0,0.0,2.0,23.33333333333333,1
6,5,1,0,23.33333922263754,5.889304212303159e-06,55.373280923279935,0.5198328466191117,0.0,1.4157797609119225,0.0,0.0,2.0,23.33333333333333,1
6,6,1,0,23.333340453950157,7.1206168286153115e-06,55.67253933071539,0.4748278353492466,0.0,1.2630934244767331,0.0,0.0,2.0,23.33333333333333,1
6,7,1,0,23.888457608774647,-0.00043128011424187207,54.01790011587487,0.5516414520424721,0.0,0.6615646553917145,0.0,24.063507966228766,2.0,23.88888888888889,1
6,8,1,0,23.18124461046924,0.01457794380257127,56.440084328190245,0.6026042427823823,0.0,1.9592056821310928,0.0,94.77269889753295,2.0,23.166666666666668,1
6,9,1,0,22.78616839910375,0.008390621325972347,57.732742709199286,0.6095262242109112,0.0,3.981873183840665,0.0,149.65369496666926,1.0,22.77777777777778,1
6,10,1,0,23.49731251735597,-0.0026874826440312916,55.43696379248974,0.6050002520804769,0.0,3.035425814654833,0.0,179.04477879052388,1.0,23.5,1
6,11,1,0,23.88245706190944,-0.0064318269794476635,54.32284371263768,0.5981070034752293,1.0411618222280488,3.699570814188853,0.0,151.96615872831592,1.0,23.88888888888889,1
6,12,1,0,23.888546893401635,-0.0003419954872541098,54.359567178049765,0.5978694471148773,3.785630804972072,4.420381628257001,0.0,132.07810764070703,1.0,23.88888888888889,1
6,13,1,0,23.888864716103534,-2.4172785355602855e-05,54.51303267061545,0.6062525836470808,0.0,3.8285845402440457,0.0,248.61501192992543,1.0,23.88888888888889,1
6,14,1,0,23.88889286609927,3.977210390360142e-06,54.492719535647225,0.6053110610969692,0.0,4.913030859955917,0.0,443.9225825948457,1.0,23.88888888888888,1
6,15,1,0,23.88889310611584,4.2172269516527194e-06,54.627906925368265,0.4969898631335915,0.504406463528893,5.92202361560555,0.0,359.23371222384793,0.0,23.88888888888889,1
6,16,1,0,23.88889446872406,5.579835171687364e-06,54.52151350690031,0.5232995326827774,0.0,6.169856484592632,0.0,348.89552267548936,0.0,23.88888888888889,1
6,17,1,0,25.153250098266785,-0.013416568399883033,50.75984685756021,0.5043772057283731,0.0,3.3355016496632377,0.0,301.8194702792656,0.0,25.166666666666668,1
6,18,1,0,23.955580161654908,0.06669127276601827,54.64379291221421,0.6610099507104547,0.0,5.606925497152182,0.0,172.4398018287388,1.0,23.88888888888889,1
6,19,1,0,23.890461429965757,0.0015725410768681058,54.73896477920152,0.6822581259500088,0.0,5.8259630064775125,0.0,55.52381644500068,1.0,23.88888888888889,1
6,20,1,0,23.888910211027223,2.1322138334056717e-05,54.7031637627418,0.6836997277318786,0.0,4.500782133832817,0.0,-0.0,1.0,23.88888888888889,1
6,21,1,0,23.779276882958573,0.001499105180801763,55.04081770126451,0.8880087207386081,0.0,4.036776303375415,0.0,0.0,2.0,23.77777777777777,1
6,22,1,0,23.344741764077607,0.011408430744278775,56.36616116581568,0.9414906237423551,1.415131646976133,5.439086259665656,0.0,0.0,2.0,23.33333333333333,1
6,23,1,0,23.772667537275368,-0.005110240502411045,54.975883915725845,0.6544702130556584,0.0,2.8550344375223102,0.0,0.0,2.0,23.77777777777778,1
6,24,1,0,24.437156734361373,-0.0072877100830694985,52.96092223109067,0.4997700376225316,0.0,1.0444399826021091,0.0,0.0,2.0,24.444444444444443,1
6,1,2,0,24.070884740841294,0.015329185285732905,54.18556794768246,0.48960252053881,0.0,1.423491163357368,0.0,0.0,2.0,24.05555555555556,1
6,2,2,0,23.3656436373007,0.03231030396737111,56.48857077072587,0.4859088492414191,0.0,2.7102844734820684,0.0,0.0,2.0,23.33333333333333,1
6,3,2,0,23.33341747758477,8.414425144209758e-05,56.59094124325602,0.4822151779440283,0.0,2.44687583727282,0.0,0.0,2.0,23.33333333333333,1
6,4,2,0,22.82099751688109,0.04321973910331067,58.65716492955117,0.4785215066466375,0.0,3.223716519362097,0.0,0.0,2.0,22.77777777777778,1
6,5,2,0,22.52441305572907,0.024413055729070265,59.822255698754766,0.5198328466191117,0.0,3.330648892750077,0.0,0.0,2.0,22.5,1
6,6,2,0,21.72305026469949,0.056383598032823556,62.41305880324012,0.4748278353492466,0.0,4.3505917642852,0.0,0.0,2.0,21.666666666666668,1
6,7,2,0,23.262208548047667,-0.12668034084122226,57.15084262705813,0.4822151779440283,0.0,0.6812819939952061,0.0,4.542560411551188,2.0,23.38888888888889,1
6,8,2,0,23.96025170744873,-0.15085940366238404,55.05274939236666,0.6026042427823823,0.0,0.2841394081928115,0.0,42.920291168835675,2.0,24.111111111111114,1
6,9,2,0,21.85123505706372,0.07345727928594314,62.315754975744994,0.4932961918362006,0.0,3.551155062999938,0.0,111.66615992886098,0.0,21.77777777777778,1
6,10,2,0,21.671238397865448,0.004571731198783624,62.51197554999524,0.4932961918362006,0.0,6.539697143910123,0.0,287.9838374648912,0.0,21.666666666666664,1
6,11,2,0,23.873935902160213,-0.12606409783978734,54.99578297232882,0.48960252053881,0.0,2.0086570486533954,0.0,366.1518576996575,0.0,24.0,1
6,12,2,0,23.88879998272077,-8.89061681199621e-05,55.270171317566906,0.48960252053881,0.0,2.6487627271983,0.0,466.2356486294245,0.0,23.88888888888889,1
6,13,2,0,23.88889185559395,2.9667050718273913e-06,55.23156851831112,0.4969898631335915,0.0,4.359672355435157,0.0,473.74041549549304,0.0,23.88888888888888,1
6,14,2,0,23.88889387180873,4.982919840301747e-06,55.10579825673784,0.4969898631335915,0.0,5.311178572554217,0.0,432.3500759609645,0.0,23.88888888888889,1
6,15,2,0,23.888894341984948,5.453096058261053e-06,55.11191431603173,0.4969898631335915,0.0,6.337160725892599,0.0,422.1729432848313,0.0,23.88888888888889,1
6,16,2,0,23.88889550266817,6.613779280684184e-06,54.91174917468739,0.6359097572343426,0.0,6.732444449463621,0.0,400.2876770488104,1.0,23.88888888888889,1
6,17,2,0,25.50131355160836,-0.05424200394720202,50.06228391519967,0.6262042075725637,0.0,2.756905465981919,0.0,337.1120256709581,1.0,25.55555555555556,1
6,18,2,0,26.997132461913,-0.22508976030922057,46.20770698126891,0.6610099507104547,0.0,0.2129182034265137,0.0,212.13541960745357,1.0,27.22222222222222,1
6,19,2,0,25.633476453342755,0.0223653422316481,50.02190157884508,0.6822581259500088,0.0,2.38464192472823,0.0,64.4475213346261,1.0,25.611111111111107,1
6,20,2,0,23.92154821493141,0.032659326042519865,55.02092129666814,0.6836997277318786,0.167332629677324,6.298052021041535,0.0,0.5135801870730431,1.0,23.88888888888889,1
6,21,2,0,23.889282580643552,0.00039369175467385276,54.93626495119105,0.8880087207386081,0.3346650521922194,5.628880537859821,0.0,0.0,2.0,23.88888888888888,1
6,22,2,0,23.888898309830967,9.420942088667061e-06,54.85848091550731,0.7266275860327551,0.1673325925243422,4.254561720832211,0.0,0.0,2.0,23.88888888888888,1
6,23,2,0,23.888893658731327,4.7698424374686965e-06,54.813390572047325,0.5043772057283731,0.5019896702835179,3.3128853694497784,0.0,0.0,2.0,23.88888888888889,1
6,24,2,0,23.888893721003,4.83211411150819e-06,54.75815837127706,0.4997700376225316,0.0,2.553843684380344,0.0,0.0,2.0,23.88888888888889,1
6,1,3,0,23.888893826394614,4.937505725166602e-06,54.721507461579066,0.48960252053881,0.0,2.033798227785077,0.0,0.0,2.0,23.88888888888889,1
6,2,3,0,23.888894017255247,5.128366357354253e-06,54.71301194038064,0.4859088492414191,0.0,1.6592862461938038,0.0,0.0,2.0,23.88888888888889,1
6,3,3,0,23.88889450189904,5.613010149119191e-06,54.7223753273465,0.4822151779440283,0.0,1.4057820350631156,0.0,0.0,2.0,23.88888888888889,1
6,4,3,0,23.88885482478939,-3.406409949846534e-05,55.16211362671322,0.4785215066466375,0.0,1.0840773405972015,0.0,0.0,2.0,23.88888888888889,1
6,5,3,0,23.888859774379235,-2.911450965470408e-05,55.62792802086332,0.5198328466191117,0.3630709075141583,1.2868804052117162,0.0,0.0,2.0,23.88888888888889,1
6,6,3,0,23.888893830273584,4.941384695200668e-06,55.9336329010009,0.4786059324635262,0.0,0.8167871387411351,0.0,0.0,2.0,23.88888888888889,1
6,7,3,0,23.88889360007419,4.711185301431442e-06,55.97253350333894,0.6210677261409157,0.9671226230971942,2.234727517329337,0.0,29.174668951971263,2.0,23.88888888888889,1
6,8,3,0,23.888892620834405,3.7319455152839964e-06,56.0592715644386,0.7156059650259546,0.2636197887302842,2.322752100697793,0.0,117.31883638389372,2.0,23.88888888888889,1
6,9,3,0,23.88889228939775,3.400508859385809e-06,56.1233344032316,0.4932961918362006,0.0,2.837019840951333,0.0,258.41601939598206,1.0,23.88888888888889,1
6,10,3,0,23.888892024989904,3.1361010144337342e-06,56.13180789154926,0.4932961918362006,0.499530709385932,4.027871777248777,0.0,387.2017299535656,1.0,23.88888888888889,1
6,11,3,0,23.888893827026955,4.9381380655688645e-06,56.047016172161165,0.48960252053881,0.0,5.475024034487339,0.0,468.6873859391915,1.0,23.88888888888889,1
6,12,3,0,23.88889167762612,2.7887372411328215e-06,55.95820258573781,0.48960252053881,0.0,6.043638248060813,0.0,575.8654855290378,1.0,23.88888888888888,1
6,13,3,0,23.88889220239601,3.313507122015835e-06,55.87564659005087,0.4969898631335915,0.0,6.27546217353386,0.0,598.1208316767313,1.0,23.88888888888889,1
6,14,3,0,23.88889341974709,4.530858202400623e-06,55.781775586070005,0.4969898631335915,0.0,6.675189808605479,0.0,493.7877022645534,1.0,23.88888888888889,1
6,15,3,0,23.88889316025553,4.2713666417171225e-06,55.81112517470753,0.4969898631335915,0.0,7.89915867301697,0.0,539.5558168329616,1.0,23.88888888888889,1
6,16,3,0,23.88889322455031,4.33566141921915e-06,55.64417428118431,0.5232995326827774,0.0,8.243568850475084,0.0,469.2283889111469,1.0,23.88888888888889,1
6,17,3,0,23.88889222457433,3.3356854416410897e-06,55.48277838737695,0.5043772057283731,0.0,7.951825624658689,0.0,349.1124135854902,1.0,23.88888888888889,1
6,18,3,0,23.88889157578644,2.6868975631089143e-06,55.47002669986029,2.5915560044494548,0.0,7.658407802136194,0.0,209.8399484451136,1.0,23.88888888888888,1
6,19,3,0,23.8888916645517,2.775662810705626e-06,55.33502022779929,0.6822581259500088,0.0,6.448197252493805,0.0,65.61499187317531,1.0,23.88888888888889,1
6,20,3,0,23.888891988194825,3.0993059461081884e-06,55.25381295317987,0.6836997277318786,0.0,5.092426265609222,0.0,0.4764144384411819,1.0,23.88888888888888,1
6,21,3,0,23.888892616131123,3.7272422446221753e-06,55.198711558639765,0.7017334701795768,0.0,4.162292655818957,0.0,0.0,1.0,23.88888888888888,1
6,22,3,0,23.888893299624733,4.410735854776249e-06,55.16198300434088,0.9414906237423551,0.3330202272150876,3.737111139794535,0.0,0.0,2.0,23.88888888888888,1
6,23,3,0,23.88889359327454,4.704385649034748e-06,55.140723748066506,0.6544702130556584,0.0,3.090742204867992,0.0,0.0,2.0,23.88888888888889,1
6,24,3,0,24.33120637529221,-0.0021269580411242828,53.7712350127828,0.5486754202131263,0.0,1.7124014396103475,0.0,0.0,2.0,24.333333333333336,1
6,1,4,0,24.44356166665825,-0.0008827777861917241,53.4776055205113,0.4996747426203353,0.0,1.2025173694049918,0.0,0.0,2.0,24.444444444444443,1
6,2,4,0,23.31912068794529,0.04134291016750424,57.17677152451981,0.4739255037050437,0.0,2.8615765893681795,0.0,0.0,2.0,23.277777777777786,1
6,3,4,0,22.806897074618988,0.029119296841209064,58.69947744299883,0.4592040485987026,0.3313987132723055,3.8740537689165873,0.0,0.0,2.0,22.77777777777778,1
6,4,4,0,23.10403525375173,-0.007075857359378546,57.70037148714336,0.4513150060560331,0.0,2.274143624766823,0.0,0.0,2.0,23.111111111111107,1
6,5,4,0,23.33019605601453,-0.0031372773187996472,57.20681907483518,0.5198328466191117,0.0,1.27868693439445,0.0,0.0,2.0,23.33333333333333,1
6,6,4,0,23.33326166434898,-7.166898434718405e-05,57.2127844844327,0.4748278353492466,0.3313695502420135,1.030787624861905,0.0,0.0,2.0,23.33333333333333,1
6,7,4,0,23.85718066047916,-0.03170822840973031,55.5549913133629,0.4822151779440283,0.1657012447196405,0.6728442209081169,0.0,32.418990766213454,2.0,23.88888888888889,1
6,8,4,0,23.99983436168135,-0.00016563831864857548,55.200474588838425,0.48960252053881,0.0,0.9915617950817176,0.0,117.7981587324167,1.0,24.0,1
6,9,4,0,25.284700713122263,-1.9375215090999518,51.3589687054364,0.6095262242109112,0.0,0.0,0.0,226.5720014099807,1.0,27.222222222222214,1
6,10,4,0,24.61529086977213,0.004179758661031485,53.422816330950965,0.6050002520804769,0.0,2.4715562718444706,0.0,381.36007957713616,1.0,24.6111111111111,1
6,11,4,0,23.89519096583087,0.006302076941992141,55.55315126401487,0.5981070034752293,0.0,5.530895585447443,0.0,559.5614402200221,1.0,23.88888888888888,1
6,12,4,0,23.88894327290516,5.4384016269892754e-05,55.38038405765398,0.5978694471148773,0.0,6.509332257908678,0.0,583.7905728798116,1.0,23.88888888888889,1
6,13,4,0,23.88889246583286,3.5769439818977844e-06,55.22498947093168,0.6062525836470808,0.0,6.61386480986308,0.0,662.8474236206641,1.0,23.88888888888888,1
6,14,4,0,23.88889208269108,3.193802200485152e-06,55.06501906942951,0.6053110610969692,0.0,7.008597888851988,0.0,696.1543940658089,1.0,23.88888888888888,1
6,15,4,0,23.888892293695022,3.404806133033844e-06,55.03084006572275,0.601042303679681,0.3313905446845857,8.212298051488043,0.0,655.3456026937478,1.0,23.88888888888889,1
6,16,4,0,24.37574238929411,-0.06870205515033234,53.37326286270722,2.04849491780065,0.0,7.613180276271378,0.0,563.3597515839248,1.0,24.444444444444443,1
6,17,4,0,24.440836441307415,-0.0036080031370282484,53.24953474992687,6.116557867873374,0.3078226272856426,7.80432123755196,0.0,429.2371762702494,1.0,24.444444444444443,1
6,18,4,0,23.904450586585494,0.015561697696615084,54.77020143036573,0.6610099507104547,0.6616015287099652,8.38502981503183,0.0,252.0732416254178,1.0,23.88888888888888,1
6,19,4,0,23.889084867592054,0.00019597870316445665,54.64603625253263,0.6822581259500088,0.0,7.440904372715386,0.0,76.76847860971836,1.0,23.88888888888889,1
6,20,4,0,23.88889294778616,4.058897271619344e-06,54.53175028535964,0.6836997277318786,0.0,5.704352475719896,0.0,0.5158771544583419,1.0,23.88888888888889,1
6,21,4,0,23.88889209110352,3.202214642783474e-06,54.4926456633218,0.7017334701795768,0.0,4.609396634283105,0.0,0.0,1.0,23.88888888888888,1
6,22,4,0,23.888892845260152,3.9563712626033976e-06,54.47654351453917,0.7266275860327551,1.0013377710293652,4.907758876127158,0.0,0.0,1.0,23.88888888888889,1
6,23,4,0,23.888893687530413,4.79864152325149e-06,54.4718023721198,0.8045632203829436,0.0,3.423327761262001,0.0,0.0,2.0,23.88888888888889,1
6,24,4,0,23.61678611221584,0.005675001104730626,55.29876021231759,0.4997700376225316,0.0,3.2791227019911533,0.0,0.0,2.0,23.61111111111111,1
6,1,5,0,22.452626891516356,0.06373800262746698,58.955663779032506,0.48960252053881,0.0,5.209932843358171,0.0,0.0,2.0,22.38888888888889,1
6,2,5,0,22.2364916315686,0.014269409346379547,59.43166316807843,0.4859088492414191,0.0,4.986169986400672,0.0,0.0,2.0,22.22222222222222,1
6,3,5,0,23.156579442104736,-0.010087224561932118,55.93425112001336,0.4822151779440283,0.0,1.891402714078266,0.0,0.0,2.0,23.166666666666668,1
6,4,5,0,23.329278530428983,-0.004054802904345678,55.84018889141597,0.4785215066466375,0.0,1.2462833082978233,0.0,0.0,2.0,23.33333333333333,1
6,5,5,0,23.33330659391882,-2.673941450836992e-05,56.25170207213179,0.5198328466191117,0.0,1.143623433403729,0.0,0.0,2.0,23.33333333333333,1
6,6,5,0,23.333339240095786,5.906762456930892e-06,56.462935084322375,0.4786059324635262,0.9709987971163528,2.0484101903554937,0.0,0.0,2.0,23.33333333333333,1
6,7,5,0,23.879377577436856,-0.009511311452033766,54.78281949977931,0.5516414520424721,0.1305021214056858,0.9590993840792592,0.0,24.839320671976395,2.0,23.88888888888889,1
6,8,5,0,23.778259543778915,0.0004817660011440239,55.26352351906935,0.48960252053881,0.0,1.4684888409992978,0.0,132.4110813659831,1.0,23.77777777777777,1
6,9,5,0,22.79188734686147,0.014109569083682771,58.45872512872647,0.4932961918362006,0.0,4.503267419927045,0.0,258.17857512757627,1.0,22.777777777777786,1
6,10,5,0,23.3295334588988,-0.0037998744345273394,56.37330847727707,0.4932961918362006,4.185216213985644,6.637264903390799,0.0,393.19544805685734,1.0,23.33333333333333,1
6,11,5,0,26.227855547469204,-0.9943666747530209,47.79853703259981,0.5981070034752293,0.1144419906692776,0.0,0.0,523.5178465168632,1.0,27.222222222222225,1
6,12,5,0,27.16613089983196,-0.05609132239026593,45.72853253253583,0.5978694471148773,0.0,0.1293563550820513,0.0,601.9875415959082,1.0,27.222222222222225,1
6,13,5,0,27.22196509217439,-0.0002571300478209082,45.711819327693696,0.6062525836470808,1.6338655150651944,3.0619064887577623,0.0,624.0750641580512,1.0,27.22222222222221,1
6,14,5,0,27.222223488445668,1.2662234460947275e-06,45.81484643063048,0.4969898631335915,0.0,2.2784002962528693,0.0,655.432526472754,0.0,27.22222222222222,1
6,15,5,0,27.222227023835813,4.8016135920647685e-06,45.981757807571945,0.4969898631335915,0.0,3.665223452922679,0.0,660.8536480935932,0.0,27.22222222222222,1
6,16,5,0,27.2222285448122,6.322589978680071e-06,46.004579133081904,0.6359097572343426,0.0,4.629891700762064,0.0,571.0609951923534,1.0,27.22222222222222,1
6,17,5,0,27.222227015441632,4.793219410714755e-06,46.06092107613839,0.6262042075725637,0.0,4.958321890539471,0.0,440.98177937207083,1.0,27.22222222222222,1
6,18,5,0,24.31003429724577,0.42114540835688175,54.35363708357826,0.6610099507104547,1.0242039019618852,12.775217217706944,0.0,264.21756920935564,1.0,23.88888888888889,1
6,19,5,0,23.670866860777373,0.7819779718884838,55.813661051992845,0.6822581259500088,0.3298095235649722,12.747368642584444,0.0,77.50238492876768,1.0,22.88888888888889,1
6,20,5,0,23.33815127443521,0.004817941101872947,56.406802217897216,0.6836997277318786,0.0,9.705957345111411,0.0,0.6836317743893782,1.0,23.333333333333336,1
6,21,5,0,23.94193935149344,-0.0025050929510008757,54.2789389574102,0.5154582196205456,0.0,5.456004396987271,0.0,0.0,1.0,23.94444444444444,1
6,22,5,0,24.44320700754656,-0.0012374368978775863,52.71848618605112,0.5117645483231548,0.0,3.1810949379214413,0.0,0.0,1.0,24.44444444444444,1
6,23,5,0,24.389366998886118,0.0004781099972284153,52.89897156447535,0.5043772057283731,0.1649047749552126,2.7587164019695853,0.0,0.0,1.0,24.38888888888889,1
6,24,5,0,23.632355103571324,0.02124399246021369,55.20728688623464,0.4997700376225316,0.0,3.881938168549571,0.0,0.0,1.0,23.61111111111111,1
6,1,6,0,23.34336250128559,0.010029167952261275,56.00020325052759,0.48960252053881,0.0,3.995334120734982,0.0,0.0,1.0,23.33333333333333,1
6,2,6,0,22.96497331739008,0.020528872945636323,57.08219792957828,0.4859088492414191,0.0,4.020482841417901,0.0,0.0,2.0,22.944444444444443,1
6,3,6,0,22.786092906611398,0.008315128833618957,57.26026689682865,0.4822151779440283,0.0,3.5841821774176714,0.0,0.0,2.0,22.77777777777778,1
6,4,6,0,23.159572505082917,-0.007094161583751202,56.12011067328112,0.4785215066466375,0.0,1.9615995502358743,0.0,0.0,2.0,23.166666666666668,1
6,5,6,0,23.330906855330205,-0.0024264780031231226,55.89049469936694,0.5198328466191117,0.0,1.2529019373069228,0.0,0.0,2.0,23.33333333333333,1
6,6,6,0,23.333280036265897,-5.32970674314015e-05,55.88810849694416,0.4748278353492466,0.0,1.0291495185542705,0.0,0.0,2.0,23.33333333333333,1
6,7,6,0,23.861895485302394,-0.026993403586484277,54.25690253877925,0.5516414520424721,0.0,0.8336634599598094,0.0,26.95241872320867,2.0,23.88888888888888,1
6,8,6,0,22.90128364670476,0.012394757815879842,57.42359246692045,0.48960252053881,0.0,2.761483185659697,0.0,119.27476274467384,1.0,22.88888888888888,1
6,9,6,0,24.35384399544033,-0.09060044900411768,52.818093321928,0.4932961918362006,0.0,1.3925755613139918,0.0,285.9957826124037,1.0,24.444444444444446,1
6,10,6,0,25.19340860965862,-0.02881361256360293,50.40032006586201,0.6050002520804769,0.9722061486989348,2.4266143135651763,0.0,393.61109157279805,1.0,25.22222222222222,1
6,11,6,0,26.93277824839877,-0.2894439738234702,45.7170538172927,0.48960252053881,0.0,0.1491782934973235,0.0,417.50778313637784,0.0,27.22222222222224,1
6,12,6,0,27.213975594227545,-0.008246627994676459,45.086754195885234,0.48960252053881,0.0,1.2652402964095002,0.0,445.56558158317574,0.0,27.22222222222222,1
6,13,6,0,27.22219812687533,-2.409534688396775e-05,45.1812773122772,0.4969898631335915,0.0,2.1768462941635125,0.0,500.948146851546,0.0,27.222222222222214,1
6,14,6,0,27.222225176446063,2.954223838003145e-06,45.26404303484698,0.4969898631335915,0.0,3.646769935308586,0.0,547.5404975924515,0.0,27.222222222222225,1
6,15,6,0,27.2222264468192,4.22459697801969e-06,45.46582513725104,0.4969898631335915,0.0,5.289229250139216,0.0,534.5972002505806,0.0,27.22222222222222,1
6,16,6,0,27.222228502165517,6.2799432960503054e-06,45.63131353477542,0.6359097572343426,0.0,6.005859553314973,0.0,444.5251375184102,1.0,27.22222222222222,1
6,17,6,0,27.22222616950468,3.947282458227619e-06,45.66420157681692,0.6262042075725637,0.0,6.18899743031184,0.0,343.4583551042677,1.0,27.22222222222222,1
6,18,6,0,24.37367586065368,0.4847869717648017,53.667210094117294,0.6610099507104547,0.0,12.987312151704211,0.0,206.9169098942625,1.0,23.88888888888888,1
6,19,6,0,23.985182505788597,0.04073806134415392,54.433040864023695,0.6822581259500088,0.0,12.701743068476944,0.0,67.41618621908206,1.0,23.944444444444443,1
6,20,6,0,25.61731640344899,-0.049350263217682766,49.52389892190163,0.6836997277318786,0.0,4.439532582208861,0.0,0.8720619368189314,1.0,25.66666666666667,1
6,21,6,0,23.924858616962727,0.03596972807383381,54.440364616715314,0.7017334701795768,0.3703748801940261,6.951512974959522,0.0,0.0,1.0,23.888888888888893,1
6,22,6,0,24.275275655670598,-0.002502122107173932,53.15437092491529,0.5117645483231548,0.0,5.353286567722619,0.0,0.0,1.0,24.27777777777777,1
6,23,6,0,24.44312568227864,-0.0013187621658019566,52.52682855768697,0.5043772057283731,0.0,3.805140938883424,0.0,0.0,1.0,24.444444444444443,1
6,24,6,0,23.739102857751583,0.01688063552936825,54.53450900932718,0.4997700376225316,0.0,4.64753709743251,0.0,0.0,1.0,23.722222222222214,1
6,1,7,0,23.34528004839639,0.011946715063054114,55.552123088478034,0.48960252053881,0.0,4.8670478925565055,0.0,0.0,1.0,23.333333333333336,1
6,2,7,0,23.333743483930864,0.00041015059753490846,55.37879875827908,0.4859088492414191,0.5120177610788701,4.448517355491046,0.0,0.0,1.0,23.33333333333333,1
6,3,7,0,22.851753416182863,0.018420082849534225,56.49474162732398,0.4822151779440283,0.0,4.195171446256256,0.0,0.0,2.0,22.83333333333333,1
6,4,7,0,22.26138833099333,0.039166108771109265,58.71987700666299,0.4785215066466375,0.0,4.825236459433557,0.0,0.0,2.0,22.22222222222222,1
6,5,7,0,22.69395451354849,-0.028267708673734404,57.10261794759552,0.5198328466191117,0.2451649748528356,3.1888491361390487,0.0,0.0,2.0,22.722222222222225,1
6,6,7,0,23.330992355478838,-0.0023409778544909443,55.00281151712531,0.4748278353492466,0.0,1.068105321224766,0.0,0.0,1.0,23.33333333333333,1
6,7,7,0,23.85483732192213,-0.034051566966759594,53.417431676785625,0.4822151779440283,0.0,0.786335501516691,0.0,31.002876513298663,1.0,23.88888888888889,1
6,8,7,0,23.99983858773163,-0.00016141226836907663,53.06221808140705,0.48960252053881,0.0,1.3463445165086605,0.0,128.4454965269353,1.0,24.0,1
6,9,7,0,25.62146246253166,-1.6007597596905505,48.442545792219285,0.4932961918362006,0.4900534529681241,0.0,0.0,303.6954297674011,1.0,27.22222222222221,1
6,10,7,0,26.72439199070272,-0.4978302315194938,45.61725607120743,0.4932961918362006,0.0,0.0,0.0,445.11090851819915,1.0,27.222222222222214,1
6,11,7,0,26.7222248541597,2.631937473296375e-06,45.97985244142198,0.48960252053881,0.0,1.772272290312219,0.0,561.0630857796671,1.0,26.722222222222225,1
6,12,7,0,23.991538104860854,0.10264921597195809,53.7965284473967,0.48960252053881,0.0,7.517439172963999,0.0,600.0827276043422,1.0,23.888888888888896,1
6,13,7,0,23.890895777626596,0.002006888737703605,53.77700912469341,0.4969898631335915,0.0,9.544201984677423,0.0,616.127923061293,0.0,23.888888888888893,1
6,14,7,0,23.889590326662848,0.0007014377739587019,53.51056156479032,0.4969898631335915,0.0,9.227630344433766,0.0,608.2228029585273,0.0,23.88888888888889,1
6,15,7,0,23.8904348110513,0.0015459221624105624,53.36441484965218,0.4969898631335915,0.0,9.993189023155647,0.0,581.4130605594661,0.0,23.88888888888889,1
6,16,7,0,24.36953919146036,-0.07490525298408457,51.69623895282102,0.5232995326827774,0.0,8.77023632738949,0.0,517.159601312465,0.0,24.444444444444443,1
6,17,7,0,27.044023506887303,-0.17819871533491138,44.33335204597371,0.5043772057283731,0.0,2.004001776297662,0.0,405.1475564111812,0.0,27.222222222222214,1
6,18,7,0,24.023889905444516,0.13500101655562702,53.16536923381773,0.5191518909179363,0.0,6.194515155987117,0.0,248.90041667436097,0.0,23.88888888888889,1
6,19,7,0,23.94605659947811,0.0016121550336691826,53.09763959742469,0.526539233512718,0.4900531377917598,9.902399531915412,0.0,78.25335296257414,0.0,23.94444444444444,1
6,20,7,0,26.01113588385104,-0.09997522726007091,47.30994546599615,2.3568396409723453,0.0,2.8422825157194715,0.0,0.093486118881647,1.0,26.11111111111111,1
6,21,7,0,26.111064180035484,-4.693107561593024e-05,47.0815770029512,0.7017334701795768,0.0,1.834471172165246,0.0,0.0,1.0,26.1111111111111,1
6,22,7,0,26.11111284868152,1.7375704182143181e-06,47.10537906543822,0.5117645483231548,0.0,1.93126296788795,0.0,0.0,1.0,26.1111111111111,1
6,23,7,0,24.74170516603604,0.01948294381382709,50.942377710551,0.5043772057283731,0.0,4.313649880634191,0.0,0.0,1.0,24.722222222222214,1
6,24,7,0,23.641680878459187,0.030569767348076482,54.02760457094101,0.4997700376225316,0.1633512992190816,6.701196157260902,0.0,0.0,2.0,23.61111111111111,1
6,1,1,0,23.341213826034004,0.007880492700675035,54.64536371386782,0.48960252053881,0.0,5.998609927185279,0.0,0.0,2.0,23.33333333333333,1
6,2,1,0,23.33359971136265,0.0002663780293197249,54.40943321865743,0.4859088492414191,0.0,4.519505418445272,0.0,0.0,2.0,23.33333333333333,1
6,3,1,0,23.33337062035813,3.728702480287893e-05,53.92281851117262,0.4822151779440283,0.0,3.457715000080156,0.0,0.0,2.0,23.33333333333333,1
6,4,1,0,23.333340687996536,7.354663207337353e-06,54.08091590552206,0.4785215066466375,0.0,2.7111919179011847,0.0,0.0,2.0,23.33333333333333,1
6,5,1,0,23.333340457375748,7.124042419093257e-06,54.05965433840207,0.5198328466191117,0.0,2.196163473988181,0.0,0.0,2.0,23.33333333333333,1
6,6,1,0,23.333368106416096,3.4773082767003416e-05,53.99441061792143,0.4786059324635262,0.9657175424932658,2.8086281156153343,0.0,0.0,2.0,23.33333333333333,1
6,7,1,0,23.880540154533367,-0.00834873435552197,52.30916140057684,0.6210677261409157,0.0,1.5466841798379425,0.0,33.49310306399365,2.0,23.88888888888889,1
