Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,8,1,0,23.9997028244921,-0.0002971755078995386,51.99542331505081,0.7156059650259546,0.0,2.0394619116115527,0.0,129.25570277163527,2.0,24.0,1
6,9,1,0,26.311600670844644,-0.910621551377595,45.63625331581811,0.6095262242109112,0.7968775072589718,0.0,0.0,299.6110771725498,1.0,27.22222222222224,1
6,10,1,0,25.22102123693089,-0.0012009852913088537,48.65149140003303,0.6050002520804769,0.2427352320741488,4.041750171859099,0.0,437.6567849913423,1.0,25.2222222222222,1
6,11,1,0,23.920525816946384,0.031636928057491076,52.4050080470644,0.5981070034752293,0.3251895914236333,8.171886861647575,0.0,524.7173951864577,1.0,23.888888888888893,1
6,12,1,0,26.268947392327544,-0.11994149656134567,45.83448439336169,0.48960252053881,0.0,2.7702148556866395,0.0,609.1435478198807,0.0,26.38888888888889,1
6,13,1,0,27.17179046504008,-0.05043175718213533,43.67252358013869,0.6062525836470808,0.0,1.9084564237260573,0.0,629.2691522834835,1.0,27.222222222222214,1
6,14,1,0,27.22117265275324,-0.0010495694689822699,43.69495118847123,0.6053110610969692,0.325187011763018,3.068690672375165,0.0,640.784990501492,1.0,27.22222222222222,1
6,15,1,0,27.222138413437808,-8.38087844137192e-05,43.90072620463971,0.601042303679681,0.0,5.107050071245874,0.0,604.42562537289,1.0,27.22222222222222,1
6,16,1,0,27.222223402958264,1.1807360422722013e-06,44.01180815908561,0.5232995326827774,0.487760059341923,6.109230148441681,0.0,525.456353651648,1.0,27.22222222222222,1
6,17,1,0,25.09777750772956,0.15333306328511043,49.80758868135444,0.5043772057283731,0.6055915404595906,11.8479863690043,0.0,347.3558600558643,1.0,24.94444444444445,1
6,18,1,0,24.295992355238955,0.4071034663500761,51.98753644623217,0.6610099507104547,0.0,13.422685096230458,0.0,197.57637825322635,2.0,23.88888888888888,1
6,19,1,0,23.90859495472745,0.01970606583857304,52.97893329957531,0.6822581259500088,0.7731210037893028,12.601599073082774,0.0,61.17282988527425,2.0,23.88888888888888,1
6,20,1,0,25.970388952863157,-0.08516660269238585,47.144603673318194,0.6836997277318786,0.0,3.2799807916196317,0.0,1.3778828671045147,1.0,26.055555555555543,1
6,21,1,0,25.612704660016725,0.0015935489056246865,48.197169933504206,0.7017334701795768,0.0,2.9692532860258622,0.0,0.0,1.0,25.6111111111111,1
6,22,1,0,22.93773863862597,0.15996086084818373,56.099651280172544,0.7266275860327551,0.0,9.231346952999411,0.0,0.0,2.0,22.777777777777786,1
6,23,1,0,22.94448981222263,4.536777818842097e-05,55.73640636065264,0.5043772057283731,0.0,8.440309879418493,0.0,0.0,2.0,22.944444444444443,1
6,24,1,0,23.598798306026985,-0.012312805084125245,53.56130161198154,0.4997700376225316,0.0,4.791257718230849,0.0,0.0,2.0,23.61111111111111,1
6,1,2,0,23.23618850858036,0.013966286358137125,54.61581496526617,0.48960252053881,0.0,4.653546136343665,0.0,0.0,2.0,23.22222222222222,1
6,2,2,0,22.79718512258816,0.0194073448103822,55.78211936626483,0.4859088492414191,0.0,5.204456158439072,0.0,0.0,2.0,22.77777777777778,1
6,3,2,0,22.886138178086185,-0.0027507108027045035,55.21902782191493,0.4822151779440283,0.0,4.230676960607865,0.0,0.0,2.0,22.88888888888889,1
6,4,2,0,23.32176431756034,-0.011569015772987967,54.245555650625725,0.4785215066466375,0.0,2.71778480706653,0.0,0.0,2.0,23.33333333333333,1
6,5,2,0,23.33300024456485,-0.0003330887684782624,54.594746852682384,0.5198328466191117,0.0,2.154834371252252,0.0,0.0,2.0,23.33333333333333,1
6,6,2,0,23.333319782226425,-1.3551106903264554e-05,54.569053280663134,2.151745845703993,0.6233619754576817,2.9537366726699483,0.0,0.0,2.0,23.33333333333333,1
6,7,2,0,23.60693567825173,-0.004175432859380379,53.74103328606644,0.5516414520424721,0.0,2.240961763402292,0.0,33.11339498297011,2.0,23.61111111111111,1
6,8,2,0,23.99784017182712,-0.002159828172874967,52.578391095802864,0.48960252053881,1.9232772568307972,4.060678916493727,0.0,128.20615801201117,1.0,23.999999999999996,1
6,9,2,0,25.86671628156056,-1.355505940661665,47.33596478140061,0.4932961918362006,0.0,0.0,0.0,306.31298226942937,0.0,27.222222222222225,1
6,10,2,0,26.91961164332829,-0.3026105788939084,44.68966471546827,0.4932961918362006,0.0,0.0,0.0,462.41874438745805,0.0,27.2222222222222,1
6,11,2,0,27.21485209272154,-0.007370129500699818,44.06233874779324,0.48960252053881,0.0,1.3834731750634226,0.0,539.3822988693,0.0,27.22222222222224,1
6,12,2,0,27.22221090235076,-1.1319871450865548e-05,44.156298963154704,0.48960252053881,0.0,2.3294310147988617,0.0,592.279116602826,0.0,27.22222222222221,1
6,13,2,0,27.2222247255374,2.5033151871411974e-06,44.24847911742472,0.4969898631335915,0.0,3.2315264832430515,0.0,645.98625010602,0.0,27.222222222222214,1
6,14,2,0,27.222226167729996,3.945507774716361e-06,44.31521940460074,0.4969898631335915,0.0,4.322774617043034,0.0,621.8883958225689,0.0,27.22222222222222,1
6,15,2,0,27.222228127188405,5.904966183578608e-06,44.42521023559284,0.4969898631335915,0.0,5.94016996252179,0.0,619.6813650008287,0.0,27.22222222222222,1
6,16,2,0,27.222227007807295,4.78558508021365e-06,44.45767966729157,0.6359097572343426,0.0,6.775854672897713,0.0,551.2086597190818,1.0,27.222222222222214,1
6,17,2,0,27.222225258983507,3.0367612851023296e-06,44.50682305869627,0.6262042075725637,0.0,6.954374147355913,0.0,425.82815350653726,1.0,27.22222222222222,1
6,18,2,0,27.222224613472747,2.3912505326961764e-06,44.56611333802206,0.5191518909179363,0.0,6.266234716804866,0.0,256.8134915100034,0.0,27.222222222222214,1
6,19,2,0,25.758460117814597,0.03623789559238588,48.48262916475005,0.526539233512718,0.4855544196664746,9.1306384388078,0.0,81.1324054323596,0.0,25.72222222222221,1
6,20,2,0,24.003506386913703,0.11461749802480625,53.299430011015446,0.6836997277318786,0.0,12.178793905503063,0.0,0.014097675437240803,1.0,23.888888888888896,1
6,21,2,0,25.05483781824985,-0.0007177373056919123,49.99625015887274,0.7017334701795768,0.0,6.119993715598534,0.0,0.0,1.0,25.055555555555543,1
6,22,2,0,25.49887174850108,-0.0011282514989261472,48.68426397379345,0.8553306562820218,0.0,3.6456355758859016,0.0,0.0,1.0,25.500000000000007,1
6,23,2,0,23.93799343734548,0.04910454845660084,53.091476270934336,0.6544702130556584,1.1128092370162035,7.32610627008706,0.0,0.0,1.0,23.88888888888888,1
6,24,2,0,23.622901727004837,0.011790615893726653,53.811073540989774,0.4997700376225316,0.3237025735360909,6.674569465135554,0.0,0.0,2.0,23.61111111111111,1
6,1,3,0,23.34243247484193,0.00909914150859592,54.12345158686495,0.48960252053881,0.0,5.787687057923372,0.0,0.0,2.0,23.333333333333336,1
6,2,3,0,23.333589746387148,0.00025641305381185475,53.68728608105886,0.4859088492414191,0.0,4.597438134383324,0.0,0.0,2.0,23.333333333333336,1
6,3,3,0,23.333364928195284,3.159486194803662e-05,53.32399191559529,0.4822151779440283,0.0,3.614850144887946,0.0,0.0,2.0,23.333333333333336,1
6,4,3,0,23.33333957394859,6.240615260111326e-06,53.59877933415967,0.4785215066466375,0.0,2.857278613296878,0.0,0.0,2.0,23.33333333333333,1
6,5,3,0,23.333339500961465,6.1676281362110785e-06,53.48885777922611,0.5198328466191117,0.0,2.317692256940425,0.0,0.0,2.0,23.33333333333333,1
6,6,3,0,23.333339978866043,6.6455327143444265e-06,53.45178180424203,0.4786059324635262,0.0,1.9018895733057688,0.0,0.0,2.0,23.33333333333333,1
6,7,3,0,23.610003505837295,-0.001107605273816148,52.59131303152673,0.5516414520424721,0.0,1.9898062118774051,0.0,29.760010892913158,2.0,23.61111111111111,1
6,8,3,0,23.888576065744303,-0.00031282314457570237,51.79023049733678,0.48960252053881,0.0,2.117778722882121,0.0,123.34050998558709,1.0,23.88888888888888,1
6,9,3,0,23.88889051072617,1.6218372671517045e-06,51.80228279873597,0.4932961918362006,0.1611232764618831,3.4034810304595,0.0,311.6699472729106,1.0,23.888888888888903,1
6,10,3,0,23.888890919266107,2.0303772281238253e-06,51.73970471734302,0.4932961918362006,0.0,4.967878371679007,0.0,471.69601138109687,1.0,23.88888888888888,1
6,11,3,0,24.762631860765808,-0.015145917011953003,49.156829510753774,0.5981070034752293,0.1611232782507691,4.528191999397209,0.0,589.1668903102027,1.0,24.77777777777776,1
6,12,3,0,26.058188744770163,-0.052922366340940385,45.68591112174142,0.5978694471148773,0.0,2.5313033688092914,0.0,658.6937489825143,1.0,26.111111111111104,1
6,13,3,0,26.110889210848832,-0.00022190026227875137,45.66286101748079,0.6062525836470808,0.0,3.095011537114943,0.0,677.1721644232647,1.0,26.11111111111111,1
6,14,3,0,26.111111591257604,4.80146496784073e-07,45.7634367598066,0.8423353293096134,0.0,4.753053091257962,0.0,663.2036685832421,2.0,26.111111111111107,1
6,15,3,0,26.111116067318516,4.956207408923774e-06,45.89484932765225,0.7050947442257705,0.0,6.640051109788897,0.0,638.9009717532463,2.0,26.111111111111107,1
6,16,3,0,26.111116377844127,5.266733015929503e-06,45.89169085194804,0.6359097572343426,0.0,7.344266797527948,0.0,563.7522326704176,1.0,26.11111111111111,1
6,17,3,0,26.11111434820536,3.23709425131824e-06,45.90477716518245,0.6262042075725637,0.0,7.5215577949265935,0.0,439.1661922411983,1.0,26.111111111111107,1
6,18,3,0,26.11111361716041,2.5060492987449834e-06,45.92815315148549,0.6610099507104547,0.4833677212694246,7.045006253609408,0.0,259.2926102101567,1.0,26.11111111111111,1
6,19,3,0,26.11111336045837,2.2493472577878038e-06,45.97563597577546,0.6822581259500088,0.1611232751435741,6.276298046260643,0.0,79.66932042968268,1.0,26.11111111111111,1
6,20,3,0,26.11111306135793,1.950246801385447e-06,45.986914105097554,0.6836997277318786,0.0,4.665061719153703,0.0,0.2581689964512965,1.0,26.11111111111113,1
6,21,3,0,26.11111330146826,2.1903571578718584e-06,45.96915012127798,0.7017334701795768,0.0,3.642469787330932,0.0,0.0,1.0,26.111111111111104,1
6,22,3,0,26.11111357468444,2.463573327560198e-06,45.948188489266805,0.7266275860327551,0.0,3.0418981855734413,0.0,0.0,1.0,26.11111111111111,1
6,23,3,0,26.11111396256879,2.8514576797533664e-06,45.93938080843818,0.5043772057283731,0.0,2.5359245003571496,0.0,0.0,2.0,26.11111111111111,1
6,24,3,0,24.706207499683657,0.039540833016989296,49.77734810784608,0.4997700376225316,0.0,4.909941138287665,0.0,0.0,2.0,24.666666666666668,1
6,1,4,0,23.39707002053663,0.06373668720329562,53.44335592228503,0.48960252053881,0.0,7.465861650118092,0.0,0.0,2.0,23.333333333333336,1
6,2,4,0,23.336022850019923,0.002689516686594118,53.36878043634688,0.4859088492414191,0.0,5.883183525457425,0.0,0.0,2.0,23.33333333333333,1
6,3,4,0,23.33345221670103,0.00011888336770127239,52.86456517380368,0.4822151779440283,0.0,4.26086405490951,0.0,0.0,2.0,23.33333333333333,1
6,4,4,0,23.33334396615835,1.0632825020451264e-05,53.12908821748616,0.4785215066466375,0.0,3.251742657824986,0.0,0.0,2.0,23.33333333333333,1
6,5,4,0,23.33332673452168,-6.598811648217406e-06,53.21143647749596,0.5198328466191117,0.0,2.5791012736786247,0.0,0.0,2.0,23.33333333333333,1
6,6,4,0,23.333339712200207,6.378866878264944e-06,53.12793547263392,0.4748278353492466,0.0,2.0921761948761715,0.0,0.0,2.0,23.33333333333333,1
6,7,4,0,23.888857241198533,-3.1647690345693036e-05,51.445509131721735,0.4822151779440283,0.0,1.624374572842635,0.0,29.987970164486136,2.0,23.88888888888888,1
6,8,4,0,23.94429487998494,-0.00014956445949820818,51.325485326814885,0.6026042427823823,0.0,2.258057679247448,0.0,125.80598881303337,2.0,23.94444444444444,1
6,9,4,0,25.92952562820497,-1.2926965940172366,45.84149040654815,0.6095262242109112,0.0,0.0,0.0,302.70208562905304,2.0,27.222222222222207,1
6,10,4,0,27.070110756114133,-0.15211146610808157,43.00344292175248,0.6050002520804769,0.0,0.229477955231264,0.0,456.10346096555077,2.0,27.222222222222214,1
6,11,4,0,27.222189668995355,-3.2553226844811434e-05,42.71863810680283,2.010692164041536,0.2559982608609585,2.2514597066857123,0.0,560.0247216195423,2.0,27.2222222222222,1
6,12,4,0,27.222224250937384,2.028715172741613e-06,42.90695610644502,6.088223107415687,0.5072601256517487,3.7833084313960543,0.0,597.1375543172198,2.0,27.22222222222221,1
6,13,4,0,27.222225225786243,3.0035640321557366e-06,42.9894144195136,0.7155153041605699,0.0134482898046742,4.247095658885453,0.0,639.2442708892416,2.0,27.22222222222221,1
6,14,4,0,27.222226569461924,4.34723970244022e-06,43.06839384012476,0.7136322590603468,0.1856928264734579,5.279821693535143,0.0,596.2410384239677,2.0,27.22222222222222,1
6,15,4,0,27.22222769432036,5.472098138170622e-06,43.19229459596842,0.7050947442257705,0.3926632714554535,6.882527532353318,0.0,603.721924484187,2.0,27.22222222222222,1
6,16,4,0,27.22214005939642,-8.216282580164602e-05,43.42517486426378,0.7485199817859078,0.5246528979500054,7.5644920916052,0.0,523.5011470774078,2.0,27.22222222222222,1
6,17,4,0,27.22222338965026,1.1674280386841929e-06,43.474447360763584,0.748031209416754,0.4021706483655733,7.629406202112973,0.0,377.14942978686344,2.0,27.22222222222222,1
6,18,4,0,24.666937001262845,0.7780481123739662,50.34727077317709,0.6610099507104547,0.0,13.666424223261505,0.0,221.7575283281203,1.0,23.88888888888888,1
6,19,4,0,24.51232063273809,0.6234317438492099,50.5310374988647,0.6822581259500088,1.6700403237458366,13.79891220972972,0.0,62.707552398058326,1.0,23.88888888888888,1
6,20,4,0,23.90126474127648,0.012375852387584985,52.09107574205398,0.5191518909179363,0.0,10.599528804987465,0.0,0.8910147374721535,0.0,23.888888888888896,1
6,21,4,0,23.888990765796247,0.00010187690735463661,51.89807786033592,0.5154582196205456,0.0,7.983798946925699,0.0,0.0,0.0,23.888888888888893,1
6,22,4,0,23.888892770632616,3.881743726452669e-06,51.74140056238163,0.7266275860327551,0.0,6.403440853289981,0.0,0.0,1.0,23.88888888888889,1
6,23,4,0,23.88889268542492,3.7965360313307883e-06,51.63907422110871,0.5043772057283731,0.1604084838629396,5.265947079956513,0.0,0.0,2.0,23.88888888888889,1
6,24,4,0,23.616903325116784,0.005792214005676755,52.34645307607349,0.4997700376225316,0.0,5.020789187624425,0.0,0.0,2.0,23.611111111111107,1
6,1,5,0,23.3410392175651,0.00770588423176477,53.05214474169316,0.4996747426203353,0.0,4.897609344351429,0.0,0.0,2.0,23.333333333333336,1
6,2,5,0,22.90726361076895,0.018374721880061173,54.24131554369066,0.4859088492414191,0.0,5.072671766045836,0.0,0.0,2.0,22.88888888888889,1
6,3,5,0,22.254633000550605,0.03241077832838357,55.88454454925733,0.4822151779440283,0.0,5.70466551022818,0.0,0.0,2.0,22.22222222222222,1
6,4,5,0,22.650569203589107,-0.016097463077556995,54.94149974116609,0.4785215066466375,0.0,3.887665708979047,0.0,0.0,2.0,22.666666666666664,1
6,5,5,0,23.3249385117457,-0.008394821587629053,53.05472117720753,0.5198328466191117,0.0,1.725895284949485,0.0,0.0,2.0,23.33333333333333,1
6,6,5,0,23.33308601710485,-0.0002473162284779562,52.942311649258,0.4748278353492466,0.0,1.430628192789983,0.0,0.0,2.0,23.33333333333333,1
6,7,5,0,23.883170086275246,-0.005718802613642993,51.32453551004368,0.5516414520424721,0.7924681782174035,2.0688219285941005,0.0,33.36294084241749,2.0,23.88888888888889,1
6,8,5,0,23.94427692088409,-0.0001675235603570968,51.19455923011408,0.6026042427823823,0.0,1.9692775591641367,0.0,126.30103023803623,1.0,23.944444444444446,1
6,9,5,0,25.72448597409805,-1.4977362481241876,46.24510593840439,0.6095262242109112,0.0,0.0,0.0,296.5866762105236,1.0,27.22222222222224,1
6,10,5,0,26.88004705784071,-0.34217516438151563,43.348657719508886,0.6050002520804769,0.0,0.0,0.0,442.97678653932974,1.0,27.222222222222225,1
6,11,5,0,27.218658416931092,-0.003563805291122435,42.61270761970341,0.5981070034752293,0.9800057728251532,2.5165094280752327,0.0,530.1780086695097,1.0,27.222222222222214,1
6,12,5,0,27.222216282739733,-5.939482488059866e-06,42.690597921071074,0.5978694471148773,0.0,2.52888368524415,0.0,582.1818904947544,1.0,27.22222222222222,1
6,13,5,0,27.22222566581129,3.4435890690076576e-06,42.75916505783464,0.6062525836470808,0.1597085740047167,3.930837447976736,0.0,565.949424917917,1.0,27.22222222222222,1
6,14,5,0,27.2222277164248,5.494202586220354e-06,42.818799485580485,0.6053110610969692,0.4790970492531462,4.909979497532555,0.0,610.7907568431531,1.0,27.222222222222214,1
6,15,5,0,27.222229088117714,6.865895493035623e-06,43.00407302778833,0.601042303679681,0.0,6.176637391677146,0.0,629.41518861287,1.0,27.22222222222222,1
6,16,5,0,27.22222714109169,4.9188694752899664e-06,43.02558782330514,0.6359097572343426,0.0,6.734769994840126,0.0,557.6435002453634,1.0,27.222222222222214,1
6,17,5,0,27.222225659263582,3.4370413608542094e-06,43.06887579018063,0.6262042075725637,0.0,6.762563196557294,0.0,432.613830042015,1.0,27.22222222222222,1
6,18,5,0,24.368878435544666,0.4799895466557764,50.70585264183938,0.6610099507104547,0.0,13.58702573020298,0.0,258.51180055838273,1.0,23.88888888888889,1
6,19,5,0,23.941364296691283,0.05247540780239035,51.49506415625597,0.8379770183872995,0.0,13.480224239065317,0.0,81.50344358001352,2.0,23.888888888888893,1
6,20,5,0,23.88929382542004,0.000404936531143818,51.29846933072785,0.6836997277318786,0.0,9.42131250692512,0.0,0.6472640254576445,1.0,23.888888888888896,1
6,21,5,0,25.64416674899722,-0.07805547322499251,46.25528858920799,0.7017334701795768,0.1597085845761217,2.5130665261442475,0.0,0.0,1.0,25.72222222222221,1
6,22,5,0,23.913987383863734,0.025098494974855612,51.07938912297202,0.7266275860327551,0.0,4.842752042602443,0.0,0.0,1.0,23.88888888888888,1
6,23,5,0,23.889211203277856,0.0003223143889670155,50.92550991025816,0.6544702130556584,0.0,5.201212795406508,0.0,0.0,2.0,23.88888888888889,1
6,24,5,0,23.615357422927417,0.004246311816306303,51.54841450211576,0.4997700376225316,0.0,4.628337758164617,0.0,0.0,2.0,23.61111111111111,1
6,1,6,0,23.34003026055659,0.006696927223252658,52.19988244408037,0.48960252053881,0.0,4.262045672809328,0.0,0.0,2.0,23.333333333333336,1
6,2,6,0,23.333463441282937,0.0001301079496016655,51.84672167457023,0.4859088492414191,0.0,3.2957319737236976,0.0,0.0,2.0,23.333333333333336,1
6,3,6,0,23.3333409237736,7.590440272764454e-06,51.80010398068594,0.4822151779440283,0.0,2.488653580683332,0.0,0.0,2.0,23.33333333333333,1
6,4,6,0,23.33333827902571,4.945692381852496e-06,51.927373957273424,0.4785215066466375,0.0,1.713617154414774,0.0,0.0,2.0,23.33333333333333,1
6,5,6,0,23.17025448299346,0.0035878163267923924,52.55164108917237,0.5198328466191117,0.0,1.6624440477591946,0.0,0.0,2.0,23.166666666666668,1
6,6,6,0,22.808043584888686,0.030265807110907872,53.76883113121771,2.4091519862025264,0.98138555746914,3.40813348593895,0.0,0.0,2.0,22.77777777777778,1
6,7,6,0,23.437801321483207,-0.0066431229612362586,51.75084123201803,0.5516414520424721,0.2534551077798789,1.7910898579566887,0.0,32.27737116656657,2.0,23.444444444444443,1
6,8,6,0,23.93902006907943,-0.005424375365009837,50.252790240550894,0.48960252053881,0.969076335721452,2.1660141672802182,0.0,128.11341792899415,1.0,23.94444444444444,1
6,9,6,0,25.80922045790243,-1.4130017643197768,45.11353875607389,0.6095262242109112,0.3421645455863544,0.0,0.0,306.36972493488656,1.0,27.222222222222207,1
6,10,6,0,26.77403483776447,-0.44818738445772865,42.70292083046833,0.6050002520804769,0.4770690912855296,0.0,0.0,463.08709678422053,1.0,27.2222222222222,1
6,11,6,0,27.21603900705576,-0.006183215166441158,41.774906042716026,0.48960252053881,0.0,1.0399091717251585,0.0,578.6724664752285,0.0,27.2222222222222,1
6,12,6,0,27.22221575173237,-6.4704898399270405e-06,41.7985295370594,0.48960252053881,0.0,1.9923603608208271,0.0,605.7472147098159,0.0,27.22222222222221,1
6,13,6,0,27.22222445946906,2.2372468464482154e-06,41.833659278341024,0.4969898631335915,0.0,2.9286152880852354,0.0,670.390044598039,0.0,27.222222222222214,1
6,14,6,0,27.222225767120207,3.5448979858188068e-06,41.87406760772132,0.4969898631335915,0.0,4.022975549170828,0.0,677.1407175790835,0.0,27.22222222222222,1
6,15,6,0,27.222228309140675,6.086918453718226e-06,41.95632454962302,0.4969898631335915,0.0,5.663376264370895,0.0,614.0009346767042,0.0,27.22222222222222,1
6,16,6,0,27.222227267346653,5.045124439106985e-06,42.0045609533604,0.5232995326827774,0.0,6.480915214694966,0.0,551.8909581782639,0.0,27.222222222222214,1
6,17,6,0,27.222225391903123,3.1696809017489613e-06,42.0865308692392,0.5043772057283731,0.0,6.768825971006913,0.0,427.6350338725477,0.0,27.22222222222222,1
6,18,6,0,24.395261861348224,0.5063729724593458,49.61773583125215,0.6610099507104547,0.0,13.75282328710868,0.0,263.3242233583151,1.0,23.88888888888888,1
6,19,6,0,23.972503638774505,0.08361474988561213,50.53426403322052,0.6822581259500088,0.0,13.728795173419163,0.0,85.05085472910712,1.0,23.888888888888893,1
6,20,6,0,23.89045085246432,0.0015619635754404726,50.57842686518202,0.6836997277318786,0.0,9.991005413902633,0.0,0.29857344074888087,1.0,23.88888888888888,1
6,21,6,0,23.888902389726624,1.3500837731328375e-05,50.46215841882793,0.7017334701795768,0.0,7.479352927530222,0.0,0.0,1.0,23.888888888888893,1
6,22,6,0,23.88889210176733,3.2128784397400523e-06,50.39916635104353,0.5117645483231548,0.1590230744976699,5.956294261668668,0.0,0.0,1.0,23.88888888888889,1
6,23,6,0,23.888892774954183,3.88606529355684e-06,50.35847309639536,0.6544702130556584,0.0,4.9312001068225175,0.0,0.0,2.0,23.88888888888889,1
6,24,6,0,23.616587828292765,0.005476717181657875,51.11859661733529,0.4997700376225316,0.477059052236459,4.772515655133731,0.0,0.0,2.0,23.611111111111107,1
6,1,7,0,23.3405105632291,0.007177229895763304,51.87854564109381,0.48960252053881,0.0,4.575518989098004,0.0,0.0,2.0,23.333333333333336,1
6,2,7,0,23.33353698860971,0.0002036552763797772,51.84278892068872,0.4859088492414191,0.15835213789989,3.789471361780869,0.0,0.0,2.0,23.33333333333333,1
6,3,7,0,23.33334686489624,1.3531562910173989e-05,51.79977907291833,0.4822151779440283,0.0,3.0485968581920946,0.0,0.0,2.0,23.33333333333333,1
6,4,7,0,23.33330186588698,-3.146744634818788e-05,52.14467907018561,0.4785215066466375,0.0,2.502193908368157,0.0,0.0,2.0,23.33333333333333,1
6,5,7,0,23.333322572446747,-1.0760886581806517e-05,52.51253061989587,0.5198328466191117,0.0,2.0711800623555687,0.0,0.0,2.0,23.33333333333333,1
6,6,7,0,23.333339838433407,6.505100078157966e-06,52.535071251079785,2.151745845703993,0.0,2.152911852247932,0.0,0.0,2.0,23.33333333333333,1
6,7,7,0,23.888701025162447,-0.00018786372644186144,50.97466214935082,0.5516414520424721,0.0,1.4282081733686134,0.0,30.75915526356698,2.0,23.88888888888889,1
6,8,7,0,23.944231106352078,-0.00021333809236523393,50.99069333700356,0.6026042427823823,0.0,2.173646870549725,0.0,134.94716764866595,2.0,23.944444444444443,1
6,9,7,0,25.87138462463385,-1.3508375975883737,45.7801716495228,0.6095262242109112,0.0,0.0,0.0,275.6976444614852,2.0,27.222222222222225,1
6,10,7,0,27.02529551343279,-0.19692670878941954,42.96811746612719,0.4932961918362006,0.0,0.0742720889546516,0.0,424.2619677181523,0.0,27.22222222222221,1
6,11,7,0,27.222191540181072,-3.068204113887418e-05,42.618976429173806,0.48960252053881,0.3167047505612035,1.756270931668836,0.0,527.1326807556819,0.0,27.22222222222221,1
6,12,7,0,27.22222445967837,2.237456154574602e-06,42.75393499753768,0.48960252053881,0.475055736864754,3.106730901470221,0.0,518.8437088842549,0.0,27.222222222222214,1
6,13,7,0,27.222225743643968,3.5214217461998487e-06,42.88514219718252,0.4969898631335915,0.0,4.235503646972043,0.0,530.65772925428,0.0,27.22222222222222,1
6,14,7,0,27.22222762522114,5.40299892648477e-06,43.01117254182945,0.4969898631335915,0.0,5.159936339051068,0.0,485.3516568944464,0.0,27.222222222222214,1
6,15,7,0,27.22222802156893,5.799346709522979e-06,43.22807677384506,0.4969898631335915,0.0,6.298350156307381,0.0,469.88903931040636,0.0,27.22222222222222,1
6,16,7,0,27.222226778446235,4.556224020291211e-06,43.35962389419067,0.5232995326827774,0.5593949681312508,7.326776925238742,0.0,408.825030956032,0.0,27.222222222222214,1
6,17,7,0,27.222225553041213,3.3308189912872876e-06,43.51010479736188,0.6262042075725637,4.130178955631021,8.531694208769077,0.0,307.3406557779898,1.0,27.22222222222222,1
6,18,7,0,24.483915266167585,0.5950263772786961,51.0250055590399,0.6610099507104547,0.0,13.453559475989625,0.0,202.11007481346422,1.0,23.88888888888889,1
6,19,7,0,24.036824075557384,0.14793518666849437,51.79345309603743,0.8379770183872995,1.7117693003835075,13.440428908887164,0.0,67.40252745735816,2.0,23.88888888888889,1
6,20,7,0,26.03598328862148,-0.07512782248963035,46.27157921071019,0.6836997277318786,0.1583523967295677,4.018277258030927,0.0,1.065488370808704,1.0,26.11111111111111,1
6,21,7,0,24.476879847976203,0.032435403531763995,50.78422675961121,0.7017334701795768,0.8352389360655937,6.622403862259023,0.0,0.0,1.0,24.44444444444444,1
6,22,7,0,24.281755271769804,0.003977493992024961,51.35198554949238,0.7266275860327551,0.3167043021700951,6.448558375510688,0.0,0.0,1.0,24.27777777777778,1
6,23,7,0,23.365206841339376,0.03187350800604705,54.05742606791627,0.6544702130556584,0.1583523434505112,7.3434996450573635,0.0,0.0,1.0,23.33333333333333,1
6,24,7,0,23.33471930071801,0.0013859673846816634,54.0799873083436,0.4997700376225316,0.0,6.1381056875057896,0.0,0.0,2.0,23.33333333333333,1
6,1,1,0,23.33341332009218,7.99867588519021e-05,54.05325826691066,0.48960252053881,0.0,4.92997409626188,0.0,0.0,2.0,23.33333333333333,1
6,2,1,0,23.333347274504515,1.394117118636018e-05,54.05915992942492,0.4859088492414191,0.0,4.164097637148893,0.0,0.0,2.0,23.33333333333333,1
6,3,1,0,23.33334329735713,9.964023799824417e-06,54.13296171316154,0.4822151779440283,0.0,3.5388293225712117,0.0,0.0,2.0,23.33333333333333,1
6,4,1,0,23.333341629993384,8.296660055862048e-06,54.62131298917392,0.4785215066466375,0.0,3.222107533818111,0.0,0.0,2.0,23.33333333333333,1
6,5,1,0,23.33327531290719,-5.8020426138227776e-05,55.18168193617068,0.5198328466191117,0.0,2.740715425137064,0.0,0.0,2.0,23.33333333333333,1
6,6,1,0,23.333341331235324,7.9979019957932e-06,55.53939938535165,0.4748278353492466,0.0,2.448530662664776,0.0,0.0,2.0,23.33333333333333,1
6,7,1,0,23.883926835316124,-0.004962053572764802,53.922730798828994,0.5516414520424721,0.0,1.90607964761982,0.0,30.054279659262395,2.0,23.88888888888889,1
6,8,1,0,23.94399920622325,-0.0004452382211930228,53.93005918844735,0.6026042427823823,0.0,2.5084693666332005,0.0,113.58022366306197,1.0,23.944444444444443,1
6,9,1,0,25.38833909166096,-0.11166090833904718,49.81396945007975,0.6095262242109112,0.0,1.0859643450278886,0.0,279.0021382750647,1.0,25.500000000000007,1
6,10,1,0,26.916969726769043,-0.30525249545317834,45.81671005965254,0.4932961918362006,0.0,0.352364543635344,0.0,407.9958395031369,0.0,27.22222222222222,1
6,11,1,0,27.21604174195295,-0.006180480269261324,45.20419813105335,0.48960252053881,0.0,1.539323070558112,0.0,452.22589567895034,0.0,27.22222222222221,1
6,12,1,0,27.22220837276399,-1.3849458220249744e-05,45.568169828552136,0.48960252053881,0.6307851409741645,2.492033668080007,0.0,591.6080940223776,0.0,27.22222222222221,1
6,13,1,0,27.222224486041725,2.26381949985921e-06,45.70199344131893,0.4969898631335915,0.157696764678207,3.36598959534147,0.0,596.836532181012,0.0,27.222222222222225,1
6,14,1,0,27.22222553803796,3.3158157357604523e-06,45.82373970605172,0.4969898631335915,0.0,4.349554686118697,0.0,588.5280279042914,0.0,27.222222222222225,1
6,15,1,0,27.222226720042883,4.49782066169746e-06,46.0227474941571,0.4969898631335915,0.0,6.0285330304873535,0.0,524.487373504536,0.0,27.22222222222222,1
6,16,1,0,27.22222820230368,5.980081457579445e-06,46.20578873494207,0.5232995326827774,0.0,6.737012129396032,0.0,435.8382169909265,0.0,27.22222222222222,1
6,17,1,0,27.222225562991383,3.3407691617526325e-06,46.26413901905185,0.5043772057283731,0.0,6.842727034295058,0.0,334.30562401712814,0.0,27.22222222222222,1
6,18,1,0,24.679741128191782,0.7908522393029038,53.46627704349919,0.6610099507104547,0.0,13.022804286348547,0.0,208.44613322308376,1.0,23.88888888888888,1
6,19,1,0,24.17065809288747,0.28176920399857863,54.6491348053833,0.6822581259500088,0.0,13.005563948679976,0.0,62.499220849664354,1.0,23.888888888888893,1
6,20,1,0,26.04701498755117,-0.06409612355993488,49.11725916987911,0.6836997277318786,0.0,4.271041245105478,0.0,1.5858468745098826,1.0,26.111111111111104,1
6,21,1,0,25.55896917806567,0.0034136225101093487,50.575677214777656,0.8880087207386081,0.0,4.086914488326407,0.0,0.0,2.0,25.55555555555556,1
6,22,1,0,23.92867622280227,0.03978733391339162,55.38825416937887,0.9414906237423551,0.0,7.900841809127876,0.0,0.0,2.0,23.88888888888888,1
6,23,1,0,23.889746325679237,0.0008574367903584346,55.31184642203364,0.5043772057283731,0.1576967190554487,6.938525527748099,0.0,0.0,2.0,23.88888888888888,1
6,24,1,0,23.620369847466183,0.009258736355072017,55.98944896620079,0.4997700376225316,0.1576964921455421,6.045606033178708,0.0,0.0,2.0,23.61111111111111,1
6,1,2,0,23.34602006291201,0.012686729578682332,56.68186692772941,0.48960252053881,0.0,5.667098338502362,0.0,0.0,2.0,23.33333333333333,1
6,2,2,0,23.33381228836278,0.0004789550294503897,56.26412355928954,0.4859088492414191,0.1570561433641938,4.670631427889738,0.0,0.0,2.0,23.33333333333333,1
6,3,2,0,23.33338403618864,5.070285531161289e-05,55.97220092355122,0.4822151779440283,0.0,3.725893515405102,0.0,0.0,2.0,23.33333333333333,1
6,4,2,0,23.333339128436467,5.795103131589485e-06,56.22386529416094,0.4785215066466375,0.0,2.857837734506097,0.0,0.0,2.0,23.333333333333336,1
6,5,2,0,23.333332907591373,-4.257419625730563e-07,56.39330652934509,0.5198328466191117,0.0,2.207633205987676,0.0,0.0,2.0,23.333333333333336,1
6,6,2,0,23.3333384097712,5.076437872730821e-06,56.37443251810653,0.4786059324635262,0.0,1.6848123156233537,0.0,0.0,2.0,23.33333333333333,1
6,7,2,0,23.594829814388632,-0.0162812967224788,55.47224766193322,0.4822151779440283,0.0,1.1547446108568362,0.0,23.057009872952435,1.0,23.61111111111111,1
6,8,2,0,23.28403498441577,0.006257206637982904,56.441238368552575,0.48960252053881,0.0,1.9738767471480168,0.0,78.24901542799846,1.0,23.277777777777786,1
6,9,2,0,22.784613732076256,0.006835954298484381,57.84952618726646,0.4932961918362006,0.0,3.678163488047128,0.0,194.63144876968832,1.0,22.77777777777777,1
6,10,2,0,24.60550328105914,-0.17227449671863937,51.9830624919574,0.6050002520804769,0.1114853764574997,0.6489807831654377,0.0,240.61876535875822,2.0,24.77777777777778,1
6,11,2,0,23.896005169951263,0.007116281062373275,54.26481139310192,0.7066114864116484,0.0,2.2617088088561603,0.0,293.54965337282266,2.0,23.88888888888889,1
6,12,2,0,24.33064106942909,-0.002692263904233272,52.79081950968936,0.7061363736909445,0.9650979738117204,4.4454932276178285,0.0,329.1424591025931,2.0,24.333333333333325,1
6,13,2,0,26.297315558873635,-0.9249066633485903,47.18808381952279,0.4969898631335915,0.4711682760207196,0.0,0.0,384.5350512004679,1.0,27.222222222222225,1
6,14,2,0,27.18070174664493,-0.041520475577293325,45.12628183901944,0.4969898631335915,0.3141117117808613,0.4190181400555166,0.0,418.3732890522478,1.0,27.222222222222225,1
6,15,2,0,27.2220998679298,-0.00012235429242224427,45.19538474735885,0.4969898631335915,0.0,1.3253114040084997,0.0,494.6518431261181,1.0,27.22222222222222,1
6,16,2,0,27.22222418840102,1.966178800216767e-06,45.21159902079727,0.5232995326827774,0.4711530016026171,2.4892815504210324,0.0,435.412120265215,1.0,27.22222222222222,1
6,17,2,0,27.22222720400991,4.981787697033724e-06,45.21156902597689,0.5043772057283731,0.0,3.176642226671563,0.0,346.90716779232724,1.0,27.222222222222214,1
6,18,2,0,24.47131588022145,0.1379825468881215,52.81696649642246,0.5191518909179363,0.0,8.927139022008006,0.0,221.29414544939695,1.0,24.33333333333333,1
6,19,2,0,23.90301894878444,0.014130059895560265,54.12053108460001,0.526539233512718,0.0,10.142335060810982,0.0,77.81073622837752,1.0,23.88888888888888,1
6,20,2,0,23.889014784639624,0.0001258957507346281,53.81403009673003,0.6836997277318786,0.0,7.332354291268392,0.0,1.558482511033218,1.0,23.88888888888889,1
6,21,2,0,23.88889280823664,3.919347761893732e-06,53.55639077437739,0.5154582196205456,0.0,5.182407097093249,0.0,0.0,0.0,23.88888888888888,1
6,22,2,0,23.888892562376725,3.673487846356238e-06,53.372954644929976,0.5117645483231548,0.0,4.099013321353108,0.0,0.0,2.0,23.88888888888888,1
6,23,2,0,23.88889312855088,4.239662001026545e-06,53.22837375757743,0.5043772057283731,0.0,3.340395369364752,0.0,0.0,2.0,23.88888888888888,1
6,24,2,0,23.616753874016005,0.005642762904894738,53.93699326617215,0.4997700376225316,0.0,3.350027126667009,0.0,0.0,2.0,23.61111111111111,1
6,1,3,0,23.341532854813867,0.008199521480538152,54.64340498970494,0.48960252053881,0.0,3.4148879835405395,0.0,0.0,2.0,23.33333333333333,1
6,2,3,0,23.33362246772378,0.00028913439045297196,54.523994072280914,0.4859088492414191,0.0,2.8745319832783207,0.0,0.0,2.0,23.33333333333333,1
6,3,3,0,23.333355012776693,2.1679443364064355e-05,54.44333831125719,0.4822151779440283,0.0,2.3464334382119603,0.0,0.0,2.0,23.33333333333333,1
6,4,3,0,23.33329494136441,-3.839196891775032e-05,54.69416593243892,0.4785215066466375,0.0,1.8964193089115395,0.0,0.0,2.0,23.33333333333333,1
6,5,3,0,23.33332209756917,-1.1235764159067685e-05,55.01891893211997,0.5198328466191117,0.0,1.5910565755916393,0.0,0.0,2.0,23.33333333333333,1
6,6,3,0,23.333324198970512,-9.134362816354269e-06,55.02609802321883,0.4748278353492466,0.0,1.3519639245711883,0.0,0.0,2.0,23.33333333333333,1
6,7,3,0,23.61050580702731,-0.000605304083801883,54.203522090209646,0.4822151779440283,0.0,1.4165719995102997,0.0,28.741245746534748,2.0,23.61111111111111,1
6,8,3,0,23.888577353429437,-0.00031153545945272754,53.46810797321912,0.6026042427823823,0.0,1.8409888943930883,0.0,115.16879887379686,2.0,23.88888888888889,1
6,9,3,0,23.88889064186032,1.7529714426700593e-06,53.55049434429456,0.7257562565856216,0.0,3.092892149203915,0.0,306.74080890086327,2.0,23.88888888888888,1
6,10,3,0,23.888891349861897,2.4609730004954145e-06,53.53573454825968,0.7167043123247531,0.0,4.710233353839509,0.0,458.96041794649983,2.0,23.888888888888896,1
6,11,3,0,24.44377891909721,-0.0006655253472409584,51.796068275355736,0.7066114864116484,0.0,5.329813704684525,0.0,549.9046038850087,2.0,24.44444444444445,1
6,12,3,0,23.894678048127435,0.005789159238542396,53.40913699114698,0.7061363736909445,0.1564313442642035,7.491549680099868,0.0,637.6251853941453,2.0,23.888888888888893,1
6,13,3,0,23.88896809051468,7.920162579111434e-05,53.298022010077865,0.4969898631335915,0.0,8.009460828219117,0.0,653.7800092582645,0.0,23.88888888888889,1
6,14,3,0,23.888892980161543,4.091272664652479e-06,53.17423737970682,0.4969898631335915,0.0,8.541000989395199,0.0,654.2259742970489,0.0,23.88888888888888,1
6,15,3,0,25.887872394114865,-0.0010164947740136654,47.53968871242281,0.601042303679681,0.0,4.975845957252576,0.0,566.1889011504711,1.0,25.88888888888888,1
6,16,3,0,26.090619497309977,-0.02049161380113418,47.075478450941006,0.6359097572343426,0.0,5.218786871219282,0.0,521.1791505024069,1.0,26.11111111111111,1
6,17,3,0,26.110511320793115,-0.0005997903179952857,47.12216070521861,0.6262042075725637,0.0,6.360659788185176,0.0,393.84938821840944,1.0,26.11111111111111,1
6,18,3,0,26.11110736951257,-3.7415985367772464e-06,47.2242694639295,0.5191518909179363,0.0,6.206759639247836,0.0,238.3337297270619,0.0,26.111111111111107,1
6,19,3,0,26.11111353590252,2.4247914183206376e-06,47.35216546515677,0.6822581259500088,0.938576049340496,5.937375698853652,0.0,76.72785085465026,1.0,26.1111111111111,1
6,20,3,0,25.23056132625178,0.008339104029566613,49.85177062967836,0.6836997277318786,0.1564313439139777,6.838811127082628,0.0,0.8334960935858283,1.0,25.222222222222214,1
6,21,3,0,23.943109112222064,0.054220223333175,53.56562317900764,0.7017334701795768,0.9723505005226004,10.093434839781606,0.0,0.0,1.0,23.88888888888889,1
6,22,3,0,23.889749781673885,0.0008608927850062287,53.58661843245953,0.9414906237423551,0.0,7.979801261327333,0.0,0.0,2.0,23.88888888888888,1
6,23,3,0,23.888907765188502,1.8876299623826753e-05,53.53686306518296,0.6544702130556584,0.0,6.046111875668521,0.0,0.0,1.0,23.88888888888888,1
6,24,3,0,23.61751266302857,0.006401551917463166,54.33844051669885,0.5486754202131263,0.0,5.526398335325961,0.0,0.0,2.0,23.611111111111107,1
6,1,4,0,23.341677021756368,0.008343688423032347,55.13837220263306,0.4996747426203353,0.0,5.23343431799465,0.0,0.0,2.0,23.333333333333336,1
6,2,4,0,23.333605957185288,0.00027262385195925276,55.09060143428408,0.4739255037050437,0.0,4.309795850126237,0.0,0.0,2.0,23.33333333333333,1
6,3,4,0,23.33335389733757,2.056400424166327e-05,54.94368526569062,0.4592040485987026,0.0,3.485015541318277,0.0,0.0,2.0,23.33333333333333,1
6,4,4,0,23.33334066682345,7.333490120942088e-06,55.33001186568477,0.4513150060560331,0.0,2.9676076127994566,0.0,0.0,2.0,23.33333333333333,1
6,5,4,0,23.33332220863874,-1.1124694587749673e-05,55.621193704965975,0.5198328466191117,0.0,2.4670486409779118,0.0,0.0,2.0,23.33333333333333,1
6,6,4,0,22.97034423597665,0.025899791532207672,56.6569043969489,0.4748278353492466,0.0,2.7819740786343004,0.0,0.0,2.0,22.944444444444443,1
6,7,4,0,22.78240744768439,0.004629669906602629,57.24048738667527,0.5516414520424721,0.4674543135250122,3.848643897959197,0.0,30.510211239044256,2.0,22.777777777777786,1
6,8,4,0,23.610279330957933,-0.000831780153170314,54.58859895408917,0.6026042427823823,0.7219929228958403,3.5296514539978605,0.0,118.9339565688582,2.0,23.611111111111104,1
6,9,4,0,25.741608438331944,-1.480613783890277,48.43577898458254,0.7257562565856216,0.0,0.0,0.0,289.3746507187762,2.0,27.22222222222222,1
6,10,4,0,23.972126540791542,0.02768209634710317,53.684952874197656,0.7167043123247531,0.8609530219746713,6.033631022325481,0.0,419.25132703586104,2.0,23.94444444444444,1
6,11,4,0,23.88943850850235,0.0005496196134728848,53.77814153834623,0.7066114864116484,0.4674656456797739,7.685837758568317,0.0,578.7505122463135,2.0,23.88888888888888,1
6,12,4,0,23.888895953993163,7.065104274062151e-06,53.65344773942732,0.48960252053881,0.4674647470452553,8.326592133051113,0.0,593.3972290543078,1.0,23.88888888888889,1
6,13,4,0,25.528615203404364,-0.026940352151196834,48.86706941377408,0.6062525836470808,0.4674628526462322,4.516220728775699,0.0,654.0028871414012,1.0,25.55555555555556,1
6,14,4,0,27.14738799158888,-0.07483423063334271,44.66169012893758,0.7136322590603468,0.0,2.5470396181078256,0.0,603.6732524444809,2.0,27.22222222222222,1
6,15,4,0,27.21914370210267,-0.003078520119544237,44.724766676880925,0.601042303679681,0.0,3.638966740916552,0.0,601.5226382092396,1.0,27.222222222222214,1
6,16,4,0,25.59372445187058,0.09372445187057465,49.21082068666328,1.2574183180017626,0.3794909110697601,9.391751513411782,0.0,509.3150777141117,1.0,25.500000000000007,1
6,17,4,0,24.89166836375113,1.0027794748622405,51.34890796020041,8.113050107982763,1.1587276344204978,13.315338773614789,0.0,400.66523548624417,1.0,23.88888888888889,1
6,18,4,0,24.222334739023054,0.33344585013416506,53.12235366223777,0.8028680105029731,0.4434323967324243,13.119278900575388,0.0,240.4939515079475,2.0,23.88888888888889,1
6,19,4,0,23.89833423098467,0.009445342095780518,53.84198252302124,0.8379770183872995,0.1558219381374178,11.774733117772543,0.0,77.46661079010916,2.0,23.88888888888889,1
6,20,4,0,23.890137572313343,0.0012486834244640477,53.66073617511471,0.8482475645458205,0.6705492446403409,9.8870942491415,0.0,-0.0,2.0,23.88888888888888,1
6,21,4,0,23.88890599739325,1.710850435898692e-05,53.56117903752714,0.8880087207386081,0.0,7.344312181551498,0.0,0.0,2.0,23.88888888888889,1
6,22,4,0,24.16367341586092,-0.0029932508057441964,52.70963399580475,0.9414906237423551,0.0,5.37213777913894,0.0,0.0,2.0,24.166666666666664,1
6,23,4,0,23.246246478510027,0.024024256287813017,55.51300194410169,0.8045632203829436,0.0,6.565845063428601,0.0,0.0,2.0,23.222222222222214,1
6,24,4,0,22.79188203084108,0.014104253063301542,56.800934887044,0.5486754202131263,0.0,6.833265532539805,0.0,0.0,2.0,22.77777777777778,1
6,1,5,0,23.104023108759257,-0.007088002351849809,55.674915982626,0.48960252053881,0.0,4.726575322060513,0.0,0.0,2.0,23.111111111111107,1
6,2,5,0,23.32820664082955,-0.005126692503779395,54.929244087044125,0.4859088492414191,0.0,3.3067924590203104,0.0,0.0,2.0,23.33333333333333,1
6,3,5,0,23.333037536564625,-0.00029579676870383764,54.94423718535749,0.4822151779440283,0.0,2.8859948706862677,0.0,0.0,2.0,23.33333333333333,1
6,4,5,0,23.33323612726817,-9.720606515983832e-05,55.42586692027294,0.4785215066466375,0.0,2.693777541302377,0.0,0.0,2.0,23.33333333333333,1
6,5,5,0,23.33328597247192,-4.736086140866291e-05,55.870465711594,0.5198328466191117,0.0,2.3309854745232177,0.0,0.0,2.0,23.33333333333333,1
6,6,5,0,23.53674234466241,-0.0188132108931498,55.46352506241456,0.4748278353492466,0.0,1.6973655165157808,0.0,0.0,2.0,23.55555555555556,1
6,7,5,0,23.88538202522213,-0.0035068636667610065,54.45063630688061,0.7497707963901823,0.0,1.7317112549471172,0.0,31.30891316470298,2.0,23.88888888888889,1
6,8,5,0,23.888868836079823,-2.0052809066584132e-05,54.5670345778458,0.7156059650259546,0.0,2.663479144824337,0.0,129.722517680136,2.0,23.88888888888889,1
6,9,5,0,25.921739631564904,-1.3004825906573103,48.69980529738636,0.6095262242109112,0.0,0.0,0.0,301.88877179592055,1.0,27.222222222222214,1
6,10,5,0,27.047239818228395,-0.1749824039938268,45.83360310445271,0.6050002520804769,0.0,0.1440989236079504,0.0,451.8032599871877,1.0,27.22222222222222,1
6,11,5,0,27.221917593171224,-0.0003046290509978178,45.80350386752184,0.48960252053881,0.0,1.9222502197021976,0.0,543.8432421588113,0.0,27.22222222222222,1
6,12,5,0,27.222223434364956,1.2121427417355335e-06,45.90969448964488,0.48960252053881,0.1552283129277058,2.903582302775168,0.0,608.7556017292152,0.0,27.222222222222214,1
6,13,5,0,27.22222520103976,2.978817548182633e-06,46.00458999159695,0.4969898631335915,0.1552282958732177,3.816501504204459,0.0,645.6307770882373,0.0,27.22222222222221,1
6,14,5,0,27.22222620039544,3.978173218399661e-06,46.07153266264722,0.4969898631335915,0.0,4.89944498181503,0.0,631.0080609861491,0.0,27.22222222222222,1
6,15,5,0,27.222227843522,5.621299777658351e-06,46.18842579587927,0.4969898631335915,0.0,6.290550050999411,0.0,629.9318200913482,0.0,27.22222222222222,1
6,16,5,0,27.222163637242915,-5.8584979306886e-05,46.37852062867943,0.5232995326827774,0.0,6.948873281368799,0.0,551.8217891647116,0.0,27.22222222222222,1
6,17,5,0,27.22222369167111,1.46944888967937e-06,46.39204151221239,0.6262042075725637,0.0,7.186066046788059,0.0,407.64489168751595,1.0,27.22222222222222,1
6,18,5,0,24.879808313201018,0.9909194243121284,53.067603052586094,2.334149863950921,0.0,13.1073612916254,0.0,244.35587181158695,1.0,23.88888888888889,1
6,19,5,0,24.33532721594633,0.44643832705743947,54.281017117419225,0.6822581259500088,0.0,13.041012646308491,0.0,81.10397921814291,1.0,23.88888888888889,1
6,20,5,0,26.067887228753605,-0.04322388235749486,49.127716235372986,0.8482475645458205,1.0120252024622731,5.375602479383849,0.0,2.2064420649450427,2.0,26.1111111111111,1
6,21,5,0,25.614705008716648,0.0035938976055476246,50.50633682556128,0.7017334701795768,0.6209117473005377,4.2878481619107305,0.0,0.0,1.0,25.6111111111111,1
6,22,5,0,24.73905431617409,0.0168320939518658,53.09714492045861,0.5117645483231548,0.0,5.786319084322789,0.0,0.0,2.0,24.722222222222225,1
6,23,5,0,24.182587413074938,0.015920746408269792,54.69980337485632,0.5043772057283731,0.0,6.228638072521126,0.0,0.0,2.0,24.166666666666668,1
6,24,5,0,23.632121808696724,0.021010697585612803,56.26257445653544,0.4997700376225316,0.0,6.286767937641751,0.0,0.0,2.0,23.61111111111111,1
6,1,6,0,23.34663130991673,0.01329797658340226,56.98257292876888,0.48960252053881,0.0,5.694563199019118,0.0,0.0,2.0,23.33333333333333,1
6,2,6,0,23.33452511750445,0.0011917841711230892,56.91692125295051,0.4859088492414191,0.0,4.591339779557467,0.0,0.0,2.0,23.33333333333333,1
6,3,6,0,23.333447748248613,0.00011441491528429992,56.69835183884649,0.4822151779440283,0.0,3.725512402191329,0.0,0.0,2.0,23.33333333333333,1
6,4,6,0,23.33329980064065,-3.353269267947212e-05,56.94913840554665,0.4785215066466375,0.0,3.176071146409135,0.0,0.0,2.0,23.33333333333333,1
6,5,6,0,23.33334192841502,8.595081691709083e-06,57.12036909234379,0.497260758781134,0.0,2.6419314676663563,0.0,0.0,2.0,23.33333333333333,1
6,6,6,0,23.333342663793463,9.330460134293617e-06,57.16249464181236,0.4748278353492466,0.0,2.241836666380418,0.0,0.0,1.0,23.33333333333333,1
6,7,6,0,23.881083781481,-0.007805107407889977,55.43044575829401,0.5516414520424721,0.0,1.66565499765085,0.0,31.268225694159792,1.0,23.88888888888889,1
6,8,6,0,22.908534347740456,0.0196454588515671,58.619989631929,0.48960252053881,0.7805191539428955,4.9240494018471495,0.0,107.41112741185762,0.0,22.88888888888889,1
6,9,6,0,22.77940431762252,0.0016265398447359303,58.81993198592111,0.6095262242109112,0.0,6.243230635402309,0.0,257.3093985938076,1.0,22.777777777777786,1
6,10,6,0,26.351308279382163,-0.8709139428400618,47.984576511607074,0.6050002520804769,1.0296591265293928,0.0,0.0,412.83838265067214,1.0,27.222222222222225,1
6,11,6,0,27.147263520046817,-0.07495870217540457,45.93874769286397,0.48960252053881,0.0,0.4968097692415055,0.0,503.93694306102583,0.0,27.22222222222222,1
6,12,6,0,27.222106580958627,-0.00011564126359786542,45.849260109623046,0.48960252053881,0.0,2.028605864358004,0.0,568.9544939863935,0.0,27.222222222222225,1
6,13,6,0,27.22222427618546,2.0539632465954583e-06,45.930795854690594,0.4969898631335915,0.0,3.0108642139953194,0.0,605.3318967140908,0.0,27.222222222222214,1
6,14,6,0,27.222225885184443,3.662962221540056e-06,45.99224412857742,0.6053110610969692,0.1546506115418304,4.367102345865924,0.0,674.0567311771875,1.0,27.22222222222222,1
6,15,6,0,27.222227351340816,5.1291186018431745e-06,46.07392068139831,0.601042303679681,0.0,6.133913528005964,0.0,563.2000311694271,1.0,27.222222222222214,1
6,16,6,0,27.22222718369796,4.961475738696208e-06,46.084930467240085,0.7485199817859078,0.2279936040885828,7.41335303120777,0.0,533.7271885768799,2.0,27.22222222222222,1
6,17,6,0,27.22222561255532,3.3903330987072877e-06,46.11461777256273,0.6262042075725637,0.0,7.418836144769599,0.0,421.4058068522897,1.0,27.22222222222222,1
6,18,6,0,24.80503280735473,0.916143918465842,52.8927529723972,0.6610099507104547,0.0,13.079785439218783,0.0,255.63123318333913,1.0,23.88888888888889,1
6,19,6,0,24.321471170921043,0.4325822820321541,53.928440343413584,0.6822581259500088,0.0,13.100746938050609,0.0,84.15420099885371,1.0,23.88888888888889,1
6,20,6,0,23.89593313521612,0.007044246327229331,54.87127034070927,0.6836997277318786,0.0,10.705956274720386,0.0,1.916593895950787,1.0,23.88888888888889,1
6,21,6,0,23.888968836207194,7.994731831573176e-05,54.60954581576069,0.7017334701795768,0.0,7.969307982167483,0.0,0.0,1.0,23.88888888888888,1
6,22,6,0,23.888892941696778,4.052807899057598e-06,54.4185830467068,0.5117645483231548,0.1546505828134544,6.136015540801483,0.0,0.0,1.0,23.88888888888888,1
6,23,6,0,23.888893086851223,4.197962343965855e-06,54.267987801907495,0.5043772057283731,0.0,4.931220689988631,0.0,0.0,1.0,23.88888888888888,1
6,24,6,0,23.88889417259716,5.283708269132603e-06,54.18604018393083,0.4997700376225316,0.0,4.050256635556712,0.0,0.0,1.0,23.88888888888889,1
6,1,7,0,23.888894829019527,5.940130638037999e-06,54.14715028256405,0.48960252053881,0.0,3.362107382246267,0.0,0.0,1.0,23.88888888888889,1
6,2,7,0,22.934594754848582,0.04570586595969317,56.966977971107184,0.4859088492414191,0.0,4.815077983394403,0.0,0.0,1.0,22.88888888888889,1
6,3,7,0,22.69277927806917,0.026112611402503205,57.606348966867614,0.4822151779440283,0.0,4.74745003746962,0.0,0.0,1.0,22.666666666666668,1
6,4,7,0,21.750226395111135,0.08355972844446669,60.94345028970557,0.4785215066466375,0.0,6.152527125963865,0.0,0.0,1.0,21.666666666666668,1
6,5,7,0,21.825195978065068,-0.008137355268260649,60.34562058283652,0.5198328466191117,0.0,4.870470477583096,0.0,0.0,2.0,21.83333333333333,1
6,6,7,0,23.29412336401829,-0.0947655248705992,55.38176638707117,0.4786059324635262,0.7101104454722555,1.5082985430045204,0.0,0.0,2.0,23.38888888888889,1
6,7,7,0,23.820086929813183,-0.06880195907570652,53.80217635409728,0.5516414520424721,0.0,0.614874658885939,0.0,24.054570403826048,2.0,23.88888888888889,1
6,8,7,0,24.20780205871821,-0.014420163504009764,52.716926950461456,0.7156059650259546,0.0,0.968901225271142,0.0,103.84400359496958,2.0,24.22222222222222,1
6,9,7,0,23.780212265410523,0.0024344876327511145,54.07402569001977,0.4932961918362006,0.0,2.5908597989553783,0.0,226.02098880345667,0.0,23.77777777777777,1
6,10,7,0,22.786625487426125,0.008847709648353685,57.02996706137029,0.4932961918362006,0.1540891032240993,6.35292646312924,0.0,322.65609414146326,0.0,22.77777777777777,1
6,11,7,0,25.989364197230586,-0.7884135805471857,47.08964066491657,0.48960252053881,0.0,0.0,0.0,457.676786382162,0.0,26.77777777777777,1
