Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,12,7,0,27.05469887393638,-0.16752334828584026,44.33723391220219,0.48960252053881,0.0,0.1480359681769156,0.0,514.0372681052071,0.0,27.22222222222222,1
6,13,7,0,27.22211823819243,-0.00010398402978495369,43.95803253558413,0.4969898631335915,0.0,1.3715109902103886,0.0,552.596584061609,0.0,27.222222222222214,1
6,14,7,0,26.35550657410423,0.022173240770893443,46.21847432431211,0.6053110610969692,0.0,3.8650605464044423,0.0,441.35392441973624,1.0,26.333333333333336,1
6,15,7,0,24.0612046472331,0.17231575834421164,52.72494552108159,0.601042303679681,0.0,10.79306666046537,0.0,270.68386312756064,1.0,23.88888888888889,1
6,16,7,0,24.329693846695804,-0.0036394866375317747,51.66436085667281,0.6359097572343426,0.0,9.158585110022122,0.0,96.14235012017754,1.0,24.333333333333336,1
6,17,7,0,26.99743712076265,-0.2247851014595632,44.41026671495106,0.6262042075725637,0.0,1.1025350270312608,0.0,105.7882841382468,1.0,27.222222222222214,1
6,18,7,0,26.119445166287303,0.008334055176195676,46.85903356049432,0.6610099507104547,0.0,2.4926236078714408,0.0,101.38033224616217,1.0,26.111111111111107,1
6,19,7,0,24.32568369330017,0.04790591552239931,51.969538615148046,0.6822581259500088,0.0,7.276974285318257,0.0,35.872919367870225,1.0,24.27777777777777,1
6,20,7,0,26.014252857907508,-0.09685825320360308,47.02072764555199,0.5191518909179363,0.4622655440209208,1.971346988431196,0.0,1.859099899528476,0.0,26.11111111111111,1
6,21,7,0,26.11077066418651,-0.0003404469246000019,46.94667885118348,0.7017334701795768,0.0,1.4355406702293678,0.0,0.0,1.0,26.11111111111111,1
6,22,7,0,26.111111727996796,6.168856891974883e-07,47.01363348071496,0.7266275860327551,0.1540889657282765,1.4454479737632595,0.0,0.0,1.0,26.111111111111107,1
6,23,7,0,26.11111375893462,2.6478235106708325e-06,47.13786496265868,0.8045632203829436,0.0,1.355791594827011,0.0,0.0,2.0,26.11111111111111,1
6,24,7,0,24.554456130821382,0.05445613082138223,51.8494285531584,2.270720716044188,0.0,4.131261512184129,0.0,0.0,2.0,24.5,1
6,1,1,0,23.401014204531176,0.06768087119784738,55.157931357809495,0.5097469647018606,0.0,6.344218827103197,0.0,0.0,2.0,23.33333333333333,1
6,2,1,0,22.87481559396621,0.04148226063288263,56.54942875208732,0.4739255037050437,0.0,6.080388330649396,0.0,0.0,2.0,22.83333333333333,1
6,3,1,0,22.78305081530259,0.005273037524812452,56.123523178648085,0.4822151779440283,0.0,4.697740339561632,0.0,0.0,2.0,22.77777777777778,1
6,4,1,0,23.255248798188887,-0.022528979588898324,55.00660836659338,0.4785215066466375,0.0,2.611197943189377,0.0,0.0,2.0,23.277777777777786,1
6,5,1,0,23.327346892637827,-0.0059864406955014715,55.102957037092594,0.5198328466191117,0.0,2.0525328227077435,0.0,0.0,2.0,23.33333333333333,1
6,6,1,0,23.382547443837616,-0.006341445051273098,55.01127757443318,0.4748278353492466,0.4612708953367988,2.0547739370025044,0.0,0.0,2.0,23.38888888888889,1
6,7,1,0,23.88143510878897,-0.007453780099918816,53.44248844296894,0.6210677261409157,0.0,0.9928130731152072,0.0,12.379594009566558,2.0,23.88888888888889,1
6,8,1,0,24.165661746504924,-0.001004920161747691,52.76118061111597,2.404447226272115,0.0,1.231792686472282,0.0,61.399743362105646,1.0,24.16666666666667,1
6,9,1,0,25.245830577105053,-1.9763916451171681,49.65267943715304,0.6095262242109112,0.0,0.0,0.0,137.5564713897524,1.0,27.22222222222222,1
6,10,1,0,23.910463230013477,0.021574341124598106,53.644547516281406,0.6050002520804769,0.948742126140341,4.213509391858304,0.0,207.4126222459499,1.0,23.88888888888888,1
6,11,1,0,24.165591920128005,-0.0010747465386629074,52.72867788413541,0.5981070034752293,0.0,4.350485247765639,0.0,319.09628287932503,1.0,24.166666666666668,1
6,12,1,0,26.52421255121191,-0.6980096710103041,46.03600668995203,0.48960252053881,0.0,0.0,0.0,419.4945826710404,0.0,27.222222222222214,1
6,13,1,0,27.145418336845054,-0.07680388537717064,44.4385707815741,0.4969898631335915,0.0,0.4060860902423318,0.0,428.15368573714164,0.0,27.222222222222225,1
6,14,1,0,27.22197141315788,-0.00025080906434027384,44.27864188276733,0.4969898631335915,0.7676786758132991,1.1349143689732817,0.0,473.68569258607766,0.0,27.22222222222222,1
6,15,1,0,27.2222220459325,-1.7628972059924308e-07,44.37327221409888,0.4969898631335915,0.0,2.535062266815095,0.0,444.2641170872714,0.0,27.22222222222222,1
6,16,1,0,27.22222710027612,4.878053903922819e-06,44.312102004095706,0.6359097572343426,0.0,3.370637866502876,0.0,348.6877703288748,1.0,27.222222222222214,1
6,17,1,0,27.222226103976546,3.881754324197573e-06,44.27699277217747,0.6262042075725637,0.0,3.349469812413903,0.0,199.5684387615933,1.0,27.22222222222222,1
6,18,1,0,24.08326771597353,0.19437882708465182,52.91582377645807,0.6610099507104547,0.0,9.589281670704388,0.0,92.55020914685366,1.0,23.88888888888888,1
6,19,1,0,24.05607657448661,0.0005210189310531632,52.626286266442,0.8379770183872995,0.0,8.713022668140303,0.0,27.413957110117884,2.0,24.055555555555557,1
6,20,1,0,24.60825985883805,-0.0028512522730714807,50.44896566745507,0.6836997277318786,0.6039577837080585,5.387376316980013,0.0,1.47154231438081,1.0,24.61111111111112,1
6,21,1,0,23.90055087475803,0.011661985869139357,52.48242865864412,0.7017334701795768,0.0,5.166348578934915,0.0,0.0,2.0,23.88888888888889,1
6,22,1,0,23.9984622191782,-0.0015377808217991173,52.0731592203396,0.7266275860327551,0.6141629056056942,4.168767376263089,0.0,0.0,2.0,24.0,1
6,23,1,0,23.89089253437445,0.002003645485562089,52.33944717743219,0.5043772057283731,0.0,3.3743919145751,0.0,0.0,2.0,23.88888888888889,1
6,24,1,0,23.565043302349103,0.009487746793542584,53.264010011817845,0.4997700376225316,0.0,3.396858856377233,0.0,0.0,2.0,23.55555555555556,1
6,1,2,0,23.34256309972601,0.009229766392682137,53.862039497835255,0.48960252053881,0.0,3.2408104351154763,0.0,0.0,2.0,23.33333333333333,1
6,2,2,0,23.22636183371054,0.004139611488319872,53.98585225066819,0.4859088492414191,0.0,2.8426889187043805,0.0,0.0,2.0,23.22222222222222,1
6,3,2,0,22.809527656147253,0.031749878369474516,55.23664855160102,0.4822151779440283,0.0,3.101163631282758,0.0,0.0,2.0,22.77777777777778,1
6,4,2,0,22.8781116021628,-0.01077728672608913,55.316740101321,0.4785215066466375,0.0,2.35043758243909,0.0,0.0,2.0,22.88888888888889,1
6,5,2,0,23.32383984484301,-0.009493488490317503,53.83339834169906,0.5198328466191117,0.0,1.257577974177161,0.0,0.0,2.0,23.33333333333333,1
6,6,2,0,23.333243509944197,-8.982338913199328e-05,53.77074535435364,0.4748278353492466,0.340789858092438,1.530379468753284,0.0,0.0,2.0,23.33333333333333,1
6,7,2,0,23.663871277849157,-0.0027953888175069608,52.81156334913413,0.6210677261409157,0.0,0.9642870926300172,0.0,20.299744672416697,2.0,23.666666666666664,1
6,8,2,0,24.136770937936998,-0.029895728729670168,51.47018381666385,0.6026042427823823,0.0,0.6841178226007076,0.0,96.96009485165948,1.0,24.166666666666668,1
6,9,2,0,25.193788297483465,-2.0284339247387493,48.5100180095578,0.4932961918362006,0.0,0.0,0.0,284.7835048325843,0.0,27.222222222222214,1
6,10,2,0,26.07834303188534,-1.1438791903368717,46.18618666551594,0.4932961918362006,0.4590449799563642,0.0,0.0,406.7980012093043,0.0,27.22222222222221,1
6,11,2,0,27.0267352692824,-0.19548695293980956,43.81869035405086,0.48960252053881,0.4590445425440579,0.0591415737373657,0.0,507.1635145012094,0.0,27.22222222222221,1
6,12,2,0,27.21792394870248,-0.0042982735197441,43.403586663990446,0.48960252053881,0.0,0.8888705571173393,0.0,525.5369470737238,0.0,27.222222222222225,1
6,13,2,0,27.2222102516324,-1.1970589824272793e-05,43.44645481112746,0.4969898631335915,0.0,1.5484918480122365,0.0,518.9158750039256,0.0,27.222222222222225,1
6,14,2,0,27.22222633161837,4.10939614781114e-06,43.50220723058512,0.6053110610969692,0.3881620333914814,2.9756313224664,0.0,352.5778841361014,1.0,27.22222222222222,1
6,15,2,0,27.22220457717215,-1.7645050071735113e-05,43.750780347503394,0.4969898631335915,0.0,3.388022154328374,0.0,275.0697549340733,0.0,27.22222222222222,1
6,16,2,0,27.222225308120866,3.0858986441728575e-06,43.80963221911532,0.5232995326827774,0.0,3.505615775075788,0.0,226.6796450632137,0.0,27.22222222222222,1
6,17,2,0,27.22222247780614,2.555839202500465e-07,43.96256695033336,0.5043772057283731,0.0,3.5176953361865118,0.0,191.28113676927757,0.0,27.22222222222222,1
6,18,2,0,27.222219485611312,-2.7366109094373314e-06,44.10544125985536,0.5191518909179363,0.0,3.1235516360702023,0.0,113.12349919898554,0.0,27.22222222222222,1
6,19,2,0,25.59153571426809,0.035980158712529686,48.43985761443821,0.526539233512718,0.0,5.882170132825792,0.0,37.464790226396126,0.0,25.55555555555556,1
6,20,2,0,23.943892655910005,0.05500376702111609,52.88318751557917,0.6836997277318786,0.0,9.232498751011612,0.0,1.2598787461857595,1.0,23.88888888888889,1
6,21,2,0,25.153521041320555,-0.013145625346108858,48.78502026454832,0.7017334701795768,0.0,3.724937174891449,0.0,0.0,1.0,25.166666666666664,1
6,22,2,0,26.045371795535765,-0.06573931557534252,46.41495445573407,0.7266275860327551,0.0,1.0749913262239734,0.0,0.0,1.0,26.111111111111107,1
6,23,2,0,26.110942273337635,-0.0001688377734758717,46.36352453032301,0.6544702130556584,0.0,0.7982047101509911,0.0,0.0,1.0,26.11111111111111,1
6,24,2,0,23.196597328994383,0.08548621788327182,54.92456677399123,0.4997700376225316,0.0,5.404517366393873,0.0,0.0,1.0,23.11111111111111,1
6,1,3,0,22.79990787284731,0.022130095069531563,55.80932978272598,0.48960252053881,0.0,6.764951628679251,0.0,0.0,1.0,22.77777777777778,1
6,2,3,0,23.034431464305552,-0.021124091250008803,54.84305451673596,0.4859088492414191,0.0,4.4927198471561285,0.0,0.0,1.0,23.05555555555556,1
6,3,3,0,22.79810909644187,0.020331318664091214,55.136654050990046,0.4822151779440283,0.0,3.740118563781432,0.0,0.0,1.0,22.77777777777778,1
6,4,3,0,22.99009718501228,-0.009902814987722053,54.59673401073643,0.4785215066466375,0.0,2.6125583407813235,0.0,0.0,1.0,23.000000000000004,1
6,5,3,0,23.32374356615833,-0.009589767174997377,53.79021249634323,0.5198328466191117,0.0,1.5351616787034428,0.0,0.0,2.0,23.33333333333333,1
6,6,3,0,23.33304799791563,-0.0002853354176970413,53.79200042907223,0.4748278353492466,0.0,1.2574724917861493,0.0,0.0,2.0,23.33333333333333,1
6,7,3,0,23.664858535778485,-0.0018081308881789937,52.78752340010848,0.4822151779440283,0.0,1.1422543410728272,0.0,24.553043101651006,2.0,23.666666666666664,1
6,8,3,0,23.445969212343844,0.001524767899400814,53.52593721423078,0.6026042427823823,0.0,2.018065762480053,0.0,90.25750263661371,2.0,23.444444444444443,1
6,9,3,0,22.783865094361047,0.0060873165832617815,55.5829137546344,0.4932961918362006,0.0,4.352943542922206,0.0,240.03628214018008,1.0,22.777777777777786,1
6,10,3,0,23.64881159034091,-0.017855076325751895,52.79584301157986,0.4932961918362006,0.0,3.796145149270884,0.0,406.5302418827544,1.0,23.66666666666666,1
6,11,3,0,23.888535801108045,-0.00035308778084441883,52.05430729669264,0.48960252053881,0.0,4.483396060969373,0.0,445.7774634222827,1.0,23.88888888888889,1
6,12,3,0,23.88888983823617,9.493472745703002e-07,51.99587292046016,0.48960252053881,0.1525028741659121,5.449086134044558,0.0,567.9712452324533,1.0,23.888888888888896,1
6,13,3,0,23.888891383088207,2.4941993146399e-06,51.93007971224044,0.7155153041605699,0.0,6.276769641457419,0.0,605.3997414563689,2.0,23.888888888888893,1
6,14,3,0,25.548364978355607,-0.06274613275550323,47.19669286929775,0.7136322590603468,0.0,3.298769956908491,0.0,588.7194245122726,2.0,25.61111111111111,1
6,15,3,0,26.09197293857669,-0.01913817253441863,45.88775272319444,0.7050947442257705,0.0,3.7526372374705352,0.0,543.6443284295859,2.0,26.111111111111107,1
6,16,3,0,26.10891666679472,-0.002194444316391042,45.85721788450678,0.7485199817859078,4.0637542756309175,6.78165739488447,0.0,493.1638606521754,2.0,26.11111111111111,1
6,17,3,0,26.111069305296887,-4.1805814220197135e-05,45.88583400107164,0.6262042075725637,0.0,6.0722829074322,0.0,388.79420403747395,1.0,26.111111111111107,1
6,18,3,0,26.111113578064373,2.4669532621146573e-06,45.92278313413996,0.6610099507104547,0.0,5.770365157956636,0.0,246.41947567718177,1.0,26.11111111111111,1
6,19,3,0,26.111113665260596,2.5541494963476907e-06,45.97422054975927,0.6822581259500088,0.0,5.272793899891749,0.0,77.04029674056498,1.0,26.1111111111111,1
6,20,3,0,26.11111325370463,2.142593519494085e-06,45.99856438733209,0.6836997277318786,0.1524898230221804,4.175210758139107,0.0,1.6901567518404232,1.0,26.11111111111111,1
6,21,3,0,26.111113423587163,2.3124760524240173e-06,46.00771903408804,0.8880087207386081,0.3050056706984301,3.4878182175351475,0.0,0.0,2.0,26.11111111111111,1
6,22,3,0,26.111113820301178,2.7091900669518054e-06,46.010700605755815,0.9414906237423551,0.1029642499810456,3.134125832187679,0.0,0.0,2.0,26.11111111111111,1
6,23,3,0,26.111114189729637,3.07861852988367e-06,46.03786304063403,0.6544702130556584,0.0,2.4742252116608943,0.0,0.0,2.0,26.111111111111107,1
6,24,3,0,24.38853376433571,0.055200431002372596,50.848202760679605,0.4997700376225316,0.0,5.395680729905608,0.0,0.0,2.0,24.333333333333336,1
7,1,4,0,22.365802885249572,0.1435806630273575,56.58507074460513,0.48960252053881,0.0,9.80875366886706,0.0,0.0,2.0,22.222222222222214,1
7,2,4,0,22.38765656146461,-0.001232327424279589,56.10314909658352,0.4859088492414191,0.0,7.563965499548267,0.0,0.0,2.0,22.38888888888889,1
7,3,4,0,23.309979673209963,-0.023353660123365927,53.02378474501454,0.4822151779440283,0.0,3.2401547867728806,0.0,0.0,2.0,23.33333333333333,1
7,4,4,0,23.332648084948104,-0.000685248385224213,53.17946461828458,0.4785215066466375,0.0,2.440910380578676,0.0,0.0,2.0,23.33333333333333,1
7,5,4,0,23.333310104458825,-2.3228874503899988e-05,53.07156628697709,0.5198328466191117,0.0,2.124184822778702,0.0,0.0,2.0,23.33333333333333,1
7,6,4,0,23.386810489123736,-0.002078399765153449,52.80938682705029,0.4748278353492466,0.0,1.7939491031300137,0.0,0.0,2.0,23.38888888888889,1
7,7,4,0,23.88762056251413,-0.0012683263747597096,51.33121862933076,0.4822151779440283,0.0,1.441698987088882,0.0,26.554251388022276,2.0,23.88888888888889,1
7,8,4,0,24.16607863545485,-0.0005880312118087261,50.60369708316957,0.6001682371338843,0.9226406202993914,2.8316652337365555,0.0,115.26042034230693,2.0,24.166666666666657,1
7,9,4,0,26.13501125988292,-1.087210962339288,45.29974890885951,0.6065216152444811,0.3353285913255751,0.0,0.0,286.4941517648844,2.0,27.222222222222207,1
7,10,4,0,27.053161581859527,-0.16906064036269797,43.08813593001583,0.7096952523940854,0.0,0.0091555773793892,0.0,405.1377439436179,2.0,27.222222222222225,1
7,11,4,0,27.221484939632425,-0.0007372825897888902,42.79124955987989,0.6996711922630217,0.0,1.5273234666460376,0.0,498.2465712255536,2.0,27.222222222222214,1
7,12,4,0,24.42898528015943,0.09565194682609146,50.34961784890382,0.5944164986020238,0.0,6.937834219549363,0.0,541.6376238741955,1.0,24.33333333333334,1
7,13,4,0,23.900181677846703,0.011292788957813826,51.67305620317836,0.6028035800234681,0.0,10.665852187507268,0.0,561.8700167499912,1.0,23.88888888888889,1
7,14,4,0,23.890438787159795,0.0015498982709161169,51.47542571793333,0.7067544871530549,0.0,10.805977963712603,0.0,564.5048610878488,2.0,23.88888888888888,1
7,15,4,0,23.89043184513301,0.0015429562441191536,51.40373563482191,0.6982780670385098,0.1520071958269985,11.3522441750609,0.0,540.1718673131616,2.0,23.88888888888889,1
7,16,4,0,23.890750198757075,0.0018613098681861118,51.21883963783779,0.6324339139396421,0.4559656358519804,11.161245320551282,0.0,469.76807128623824,2.0,23.88888888888889,1
7,17,4,0,24.32030892607828,-0.013024407255056047,49.818233659055686,0.5043772057283731,0.1520073305555336,9.49009121501624,0.0,382.9859656299125,1.0,24.333333333333336,1
7,18,4,0,23.897355439219503,0.008466550330613387,50.93197691208432,0.5191518909179363,0.1520074481547084,9.705692600892323,0.0,244.263214047639,0.0,23.88888888888889,1
7,19,4,0,23.888956922431596,6.803354271767148e-05,50.85999403415612,0.526539233512718,0.0,8.949618820506082,0.0,82.33951872031177,0.0,23.88888888888888,1
7,20,4,0,23.88889095847944,2.069590536279975e-06,50.84996137931092,0.5191518909179363,0.0,7.140589809855916,0.0,1.6060781874349168,0.0,23.888888888888903,1
7,21,4,0,23.06430591898888,0.0087503634333288,53.220674065942575,0.5154582196205456,0.3040147989016011,7.917373928103843,0.0,0.0,0.0,23.05555555555555,1
7,22,4,0,22.781205875402,0.0034280976242335726,53.89775494363711,0.5117645483231548,0.0,7.515171559215965,0.0,0.0,0.0,22.777777777777768,1
7,23,4,0,23.776617139728717,-0.0011606380490540857,50.82453129135436,0.5043772057283731,0.0,3.710773369089584,0.0,0.0,0.0,23.77777777777777,1
7,24,4,0,23.55886075165733,0.003305196101770491,51.467493002673365,0.4997700376225316,0.0,3.5498174857461837,0.0,0.0,1.0,23.55555555555556,1
7,1,5,0,23.33820250291687,0.004869169583535893,52.082405947190885,0.48960252053881,0.0,3.79697338181705,0.0,0.0,1.0,23.333333333333336,1
7,2,5,0,23.333459477676858,0.00012614434352897774,52.047833494495066,0.4859088492414191,0.0,3.346825743061812,0.0,0.0,1.0,23.33333333333333,1
7,3,5,0,22.600162798258136,0.04460724270258609,54.22573027794135,0.4822151779440283,0.0,4.356468789218239,0.0,0.0,1.0,22.55555555555555,1
7,4,5,0,22.24308073101676,0.020858508794539432,55.46921442628912,0.4785215066466375,0.0,4.771296192258554,0.0,0.0,1.0,22.22222222222222,1
7,5,5,0,22.987830687078898,-0.012169312921106012,53.2555950039047,0.5198328466191117,0.0,2.205843326666436,0.0,0.0,2.0,23.000000000000004,1
7,6,5,0,23.38138332400013,-0.007505564888759864,52.04406260775173,0.4748278353492466,0.0,1.2189617501108458,0.0,0.0,2.0,23.38888888888889,1
7,7,5,0,23.88241009257854,-0.006478796310350532,50.77943164358618,2.480146536258216,0.8894314060400539,2.325196346177882,0.0,26.00318038328196,2.0,23.88888888888889,1
7,8,5,0,23.66803460022527,0.0013679335586083141,51.53474005034559,0.48960252053881,0.0,2.365909116346569,0.0,139.7443121139662,1.0,23.66666666666666,1
7,9,5,0,23.3353264796898,0.0019931463564795138,52.559561388244965,0.6065216152444811,0.0,4.584573154682952,0.0,282.2888006462361,1.0,23.33333333333332,1
7,10,5,0,25.03012840005048,-0.08098271106063493,47.67261003714808,0.6014957221151432,0.0,2.538449634061471,0.0,418.35500013767125,1.0,25.111111111111114,1
7,11,5,0,27.013304236092072,-0.20891798613014245,42.62949529621936,0.5946368564009159,0.6061155596233778,0.879765000921854,0.0,515.4931197804743,1.0,27.222222222222214,1
7,12,5,0,27.220189849608477,-0.0020323726137299047,42.23834600344157,0.48960252053881,0.0,1.811621009264739,0.0,551.5955876075018,0.0,27.222222222222207,1
7,13,5,0,27.222217222481813,-4.999740401245845e-06,42.35102836927164,0.4969898631335915,0.0,2.9635532095778454,0.0,566.0169485874706,0.0,27.222222222222214,1
7,14,5,0,27.222228130420056,5.908197834969542e-06,42.41285953267743,0.4969898631335915,0.0,4.3841929173964544,0.0,480.38563885730355,0.0,27.22222222222222,1
7,15,5,0,27.2222264611157,4.238893478003547e-06,42.606146293467376,0.4969898631335915,0.0,5.692391073531153,0.0,378.59233873246967,0.0,27.22222222222222,1
7,16,5,0,27.22222512883356,2.906611349828836e-06,42.70426187670038,0.5232995326827774,0.0,5.712895827218492,0.0,239.36766197976445,0.0,27.22222222222221,1
7,17,5,0,27.22222475679427,2.53457205445784e-06,42.80211706926649,0.5043772057283731,0.0,5.48692218261107,0.0,170.32768162944805,0.0,27.222222222222214,1
7,18,5,0,26.127606338855767,0.01649522774465595,45.80050888776399,0.5191518909179363,0.6862874898392617,8.4120153307619,0.0,101.84149826000983,0.0,26.11111111111111,1
7,19,5,0,24.28056985814208,0.11390319147542272,50.91550518198972,0.8299552769007756,0.0,12.025829375601132,0.0,45.09960310698563,2.0,24.166666666666657,1
7,20,5,0,24.55318601880668,-0.0023695367488798524,50.013408839237854,0.6794710558145425,0.0,8.672158355375535,0.0,1.8181085427404935,1.0,24.55555555555556,1
7,21,5,0,23.899566040498136,0.010677151609247204,51.83932184583852,0.8792765816497379,0.0,8.223914200328737,0.0,0.0,2.0,23.88888888888889,1
7,22,5,0,24.886141361277424,-0.002747527611465017,48.98525946730984,0.7224642243569332,0.1515289292973874,4.2562789189838615,0.0,0.0,2.0,24.88888888888889,1
7,23,5,0,25.331171136606223,-0.002162196727105936,47.79353418115311,0.5043772057283731,0.303056774790417,2.536115273852277,0.0,0.0,2.0,25.33333333333333,1
7,24,5,0,23.62760794431841,0.0720523887628488,52.6992237822285,0.4997700376225316,0.0,5.426188632383455,0.0,0.0,2.0,23.55555555555556,1
7,1,6,0,23.346690386508207,0.013357053174878786,53.40302011954472,0.48960252053881,0.0,6.037693367886525,0.0,0.0,2.0,23.33333333333333,1
7,2,6,0,23.334032968023468,0.0006996346901395611,53.331355874386205,0.4859088492414191,0.0,4.805411023559598,0.0,0.0,2.0,23.33333333333333,1
7,3,6,0,23.33338852307296,5.5189739629923906e-05,53.10717756166765,0.4822151779440283,0.0,3.88907830886504,0.0,0.0,2.0,23.33333333333333,1
7,4,6,0,23.33334449917496,1.1165841630855766e-05,53.500953311331855,0.4785215066466375,0.0,3.373282605189868,0.0,0.0,2.0,23.33333333333333,1
7,5,6,0,23.333302330575588,-3.100275774059469e-05,53.75575487329625,0.5198328466191117,0.0,2.82291854391777,0.0,0.0,2.0,23.33333333333333,1
7,6,6,0,23.385003316419184,-0.003885572469705778,53.49233763389904,0.4772118399823549,0.889153061128696,3.373317399776358,0.0,0.0,2.0,23.38888888888889,1
7,7,6,0,23.872650823342944,-0.01623806554594509,51.96802010206534,0.5496004825192159,0.0,1.8370974038607664,0.0,22.366012558518467,2.0,23.88888888888889,1
7,8,6,0,24.1102173987184,-0.0008937123927097446,51.31700462808594,0.6001682371338843,0.0,1.9295519303599027,0.0,132.61825809135823,1.0,24.11111111111111,1
7,9,6,0,25.77618126734836,-1.4460409548738546,46.69172913755777,0.4932961918362006,0.0,0.0,0.0,252.9403501177895,0.0,27.222222222222214,1
7,10,6,0,26.765736103862118,-0.45648611836010744,44.17601287804331,0.4932961918362006,0.0,0.0,0.0,298.882042924191,0.0,27.222222222222225,1
7,11,6,0,27.202355497516727,-0.019866724705483563,43.13409697078831,0.48960252053881,0.0,0.9287491528037578,0.0,380.76444614001525,0.0,27.22222222222221,1
7,12,6,0,27.2221847248066,-3.7497415615206364e-05,43.15866195308843,0.48960252053881,0.151067473484148,1.801190803166156,0.0,339.6320738046183,0.0,27.222222222222214,1
7,13,6,0,27.222225680720022,3.458497808139782e-06,43.20531645626441,0.4969898631335915,0.0,2.419008155087983,0.0,247.9811223922552,0.0,27.222222222222214,1
7,14,6,0,27.222225175829777,2.9536075558667108e-06,43.23655002860973,0.4969898631335915,0.0,2.310782255460109,0.0,89.6817727701894,0.0,27.22222222222222,1
7,15,6,0,27.22221625224544,-5.9699767831489226e-06,43.44276076972909,0.4969898631335915,0.0,2.732555297544949,0.0,155.51684828589075,0.0,27.22222222222222,1
7,16,6,0,27.22222762801834,5.405796120072637e-06,43.42382630952319,0.5232995326827774,0.0,3.2090113911891045,0.0,205.78959440176487,0.0,27.22222222222222,1
7,17,6,0,27.22222907905809,6.8568358670972884e-06,43.49155407712105,0.6226398157276384,0.0,3.4731260441188505,0.0,155.41373809165265,1.0,27.22222222222222,1
7,18,6,0,26.05651725923643,0.05651725923642914,46.50490913001142,0.6572344725773046,0.0,5.80573025730365,0.0,118.41377631660313,1.0,26.0,1
7,19,6,0,24.02099349994069,0.13210461105181182,52.13267293549397,0.678247255206747,0.0,10.367741818833151,0.0,34.94897625677336,1.0,23.88888888888888,1
7,20,6,0,23.89127963210885,0.0023907432199727907,52.249426507816615,0.6794710558145425,0.0,8.496427019597443,0.0,0.7379878101462863,1.0,23.88888888888888,1
7,21,6,0,24.663476515158557,-0.003190151508114525,49.87076513182944,0.6973674006351419,0.0,4.214363878856001,0.0,0.0,1.0,24.66666666666667,1
7,22,6,0,25.98425763732814,-0.1268534737829654,46.19669711851939,0.5117645483231548,0.0,0.6545615993879338,0.0,0.0,1.0,26.111111111111107,1
7,23,6,0,26.106829928260904,-0.004281182850206733,45.976612519651646,0.5043772057283731,0.0,0.4787223401778244,0.0,0.0,1.0,26.11111111111111,1
7,24,6,0,24.6063171006561,0.05076154510053854,50.36862414840553,0.4997700376225316,0.9240207554941754,3.731551157865226,0.0,0.0,1.0,24.55555555555556,1
7,1,7,0,23.40010610252512,0.06677276919178965,53.80276696875387,0.48960252053881,0.0,5.846675188166986,0.0,0.0,2.0,23.33333333333333,1
7,2,7,0,23.33949734621445,0.006164012881122005,53.76805385551843,0.4859088492414191,0.0,4.874948228101866,0.0,0.0,2.0,23.33333333333333,1
7,3,7,0,23.33384931981636,0.0005159864830304173,53.361273302442974,0.4822151779440283,0.0,3.751693111830506,0.0,0.0,2.0,23.33333333333333,1
7,4,7,0,23.33335687726441,2.3543931082059544e-05,53.52072554823396,0.4785215066466375,0.0,3.0406876465546704,0.0,0.0,2.0,23.33333333333333,1
7,5,7,0,23.33334435503204,1.1021698711033423e-05,53.57114285595176,0.5198328466191117,0.0,2.535559412032452,0.0,0.0,2.0,23.33333333333333,1
7,6,7,0,23.383490571373592,-0.00539831751529718,53.32929529005993,0.4748278353492466,0.0,2.0401459454948188,0.0,0.0,1.0,23.38888888888889,1
7,7,7,0,23.879772491568744,-0.009116397320145353,51.83443283536607,0.4822151779440283,0.0,1.1785521787230246,0.0,7.3883661841654655,1.0,23.88888888888889,1
7,8,7,0,24.108987083213357,-0.0021240278977572302,51.19661997858637,0.48960252053881,0.3502700499480434,1.5256846254898846,0.0,60.32438268310958,1.0,24.111111111111114,1
7,9,7,0,25.209358647015517,-2.012863575206705,48.10300007997111,0.4932961918362006,0.0,0.0,0.0,119.69146532617484,0.0,27.22222222222222,1
7,10,7,0,25.8594055252697,-1.362816696952514,46.406573923334165,0.4932961918362006,0.0,0.0,0.0,168.25177780041534,0.0,27.222222222222214,1
7,11,7,0,25.22594774061117,0.0037255183889399746,48.195520745790006,0.48960252053881,0.0,1.972947394876775,0.0,241.6633217180969,0.0,25.22222222222223,1
7,12,7,0,23.90541875694229,0.016529868053400065,51.9723254817102,0.48960252053881,0.1506232028095556,5.484944950716193,0.0,362.2431113681964,0.0,23.88888888888889,1
7,13,7,0,23.88902246373672,0.0001335748478297205,51.72563052275575,0.4969898631335915,0.0,6.482593672470479,0.0,428.5250478518239,0.0,23.88888888888889,1
7,14,7,0,25.49376720889941,-0.06178834665615085,47.13843016110973,0.4969898631335915,0.0,2.8591730685676517,0.0,388.5890258366413,0.0,25.55555555555556,1
7,15,7,0,27.06042051553252,-0.16180170668970106,43.27823784950116,0.4969898631335915,0.0,0.8006633372760064,0.0,354.44341493460354,0.0,27.22222222222222,1
7,16,7,0,27.21914524561684,-0.0030769766053815317,42.913047435934814,0.5232995326827774,0.0,1.181853335809551,0.0,300.7097848521835,0.0,27.22222222222222,1
7,17,7,0,27.2221815877191,-4.063450312230543e-05,42.963094039490656,0.5043772057283731,0.0,2.224077964734417,0.0,191.4650638035983,0.0,27.22222222222222,1
7,18,7,0,24.056825852880547,0.16793696399165725,51.565957769836224,0.5191518909179363,0.0,8.581840414735339,0.0,119.14063684080281,0.0,23.88888888888889,1
7,19,7,0,24.00109292729487,0.001092927294870094,51.236430270248114,0.678247255206747,0.0,8.867453664864602,0.0,53.138744978267155,1.0,24.0,1
7,20,7,0,24.33100981694397,-0.0023235163893673416,50.23024540902187,0.6794710558145425,0.0,5.748625961292672,0.0,1.5675767549504749,1.0,24.333333333333336,1
7,21,7,0,23.89443490015799,0.0055460112691108066,51.448844994670026,0.5154582196205456,0.0,5.326033440066172,0.0,0.0,1.0,23.88888888888888,1
7,22,7,0,24.96490420059757,-0.03509579940243057,48.384131865462265,0.7224642243569332,0.0,2.186589090205328,0.0,0.0,2.0,25.0,1
7,23,7,0,23.9125155918704,0.023626702981509595,51.42850296293399,0.6520564524623135,0.0,3.6157515238649767,0.0,0.0,2.0,23.88888888888889,1
7,24,7,0,23.56239867753582,0.0068431219802604915,52.3135632930109,0.4997700376225316,0.0,4.405393490346496,0.0,0.0,2.0,23.55555555555556,1
7,1,1,0,23.338705938879084,0.005372605545748144,52.90586365549898,0.48960252053881,0.0,4.129633941434299,0.0,0.0,2.0,23.333333333333336,1
7,2,1,0,23.33347800087161,0.00014466753828301648,52.84020715523108,0.4859088492414191,0.4505745652614193,3.460105526383824,0.0,0.0,2.0,23.33333333333333,1
7,3,1,0,23.333344863029083,1.1529695754575187e-05,52.77783792647067,0.4822151779440283,0.6007007295961205,2.869782556650436,0.0,0.0,2.0,23.33333333333333,1
7,4,1,0,23.3333410088203,7.675486973113266e-06,53.17116647235278,0.4503714280008675,0.0,2.397658199376017,0.0,0.0,2.0,23.33333333333333,1
7,5,1,0,23.33331433895806,-1.8994375267311625e-05,53.47909774550011,0.5198328466191117,0.0,2.035932912222351,0.0,0.0,2.0,23.33333333333333,1
7,6,1,0,22.967411687365363,0.022967242920920228,54.52823173913963,0.4748278353492466,0.0,2.409490505704863,0.0,0.0,2.0,22.944444444444443,1
7,7,1,0,23.881198393195422,-0.007690495693466914,51.77249377561469,0.5496004825192159,0.0,0.886783448385103,0.0,18.401657213420915,2.0,23.88888888888889,1
7,8,1,0,24.11106430183732,-4.680927379396849e-05,51.17881574233756,0.48960252053881,0.0,1.0481614127808614,0.0,111.86134253018209,1.0,24.111111111111114,1
7,9,1,0,25.41976103315453,-1.8024611890676852,47.53895074460923,0.4932961918362006,0.0,0.0,0.0,222.25520457957577,0.0,27.222222222222214,1
7,10,1,0,26.32752723851036,-0.8946949837118616,45.21724404548094,0.4932961918362006,0.0,0.0,0.0,276.606049287139,0.0,27.22222222222222,1
7,11,1,0,27.121464848432822,-0.10075737378940275,43.30609529852704,0.48960252053881,0.1501962543364622,0.308750982474131,0.0,389.0625149383236,0.0,27.222222222222225,1
7,12,1,0,27.22213890675566,-8.33154665507152e-05,43.16944669893777,0.48960252053881,0.0,1.0168073601726857,0.0,428.3370697500611,0.0,27.22222222222221,1
7,13,1,0,27.22222439099589,2.1687736762032728e-06,43.27856699518224,0.4969898631335915,0.0,1.7539393169095794,0.0,361.4497549335419,0.0,27.222222222222214,1
7,14,1,0,27.222201288619203,-2.0933603011030755e-05,43.55655637512845,0.4969898631335915,0.0,2.3859538856232643,0.0,287.0600095681297,0.0,27.222222222222214,1
7,15,1,0,27.22222560168046,3.3794582385837657e-06,43.78643070081627,0.4969898631335915,0.0,2.9231901182577085,0.0,240.50546221004137,0.0,27.22222222222222,1
7,16,1,0,27.22222662158744,4.399365217011564e-06,43.86357224481911,0.6324339139396421,0.1501959876908244,3.2847758583254416,0.0,224.68081728788223,1.0,27.22222222222222,1
7,17,1,0,27.222212159689708,-1.0062532513899214e-05,44.09079552984933,0.7409024257269037,0.0,3.437362566954536,0.0,185.87607746146142,2.0,27.22222222222222,1
7,18,1,0,24.101005840081125,0.21211695119223606,52.72259202395399,0.7953170542366728,0.0,9.8977598649296,0.0,90.1195242804491,2.0,23.88888888888889,1
7,19,1,0,23.896864879899105,0.007975991010216177,53.05874347144392,0.678247255206747,0.0,9.287536661461523,0.0,24.113059366416017,1.0,23.88888888888889,1
7,20,1,0,23.889045418890923,0.00015653000204451928,52.8746960631519,0.8866405760703491,0.0,6.687612355977552,0.0,0.20196390595072589,1.0,23.88888888888888,1
7,21,1,0,23.88889637301366,7.484124772361156e-06,53.11811071774725,8.002304120030745,0.3003914114963254,5.651708622808771,0.0,0.0,0.0,23.88888888888889,1
7,22,1,0,24.10744225279199,-0.003668858319123558,52.359157892785376,0.5117645483231548,0.3003880825185682,3.626576478514932,0.0,0.0,0.0,24.111111111111114,1
7,23,1,0,23.89463936487845,0.0057504759895614654,52.915903104607054,0.5043772057283731,0.0,3.280263523157941,0.0,0.0,0.0,23.88888888888889,1
7,24,1,0,23.942865891108124,-0.0015785533363192883,52.686125517161386,0.5475796521490632,0.0,2.783332429874254,0.0,0.0,1.0,23.944444444444443,1
7,1,2,0,23.362123727197392,0.0287903938640639,54.293624148899184,0.4986094125580516,0.0,3.4326404349585595,0.0,0.0,1.0,23.33333333333333,1
7,2,2,0,23.335145818796796,0.0018124854634677945,54.28536407525945,0.4859088492414191,0.0,3.0244015017633976,0.0,0.0,1.0,23.33333333333333,1
7,3,2,0,23.33345980446796,0.00012647113463160053,54.05736502331951,0.4822151779440283,0.0,2.5549345496630926,0.0,0.0,2.0,23.33333333333333,1
7,4,2,0,23.33330339847503,-2.993485829705378e-05,54.35132754932687,0.4785215066466375,0.449320360468542,2.2000910295686738,0.0,0.0,2.0,23.33333333333333,1
7,5,2,0,23.333315253597853,-1.8079735475851066e-05,54.66936087496366,0.5198328466191117,0.2232116528154653,2.0712717208969758,0.0,0.0,2.0,23.33333333333333,1
7,6,2,0,23.33334097649363,7.643160301995522e-06,54.80262946449722,0.4772118399823549,0.0,1.6064154235637105,0.0,0.0,2.0,23.33333333333333,1
7,7,2,0,24.04518484714121,-0.010370708414349394,52.616658277994816,0.6169857870944033,0.941471506728818,1.8462933206135508,0.0,14.966717220859708,2.0,24.05555555555556,1
7,8,2,0,23.835592487438568,0.0022591541052321418,53.39089188916858,0.6001682371338843,0.0,1.4599827671372918,0.0,66.22677553589482,1.0,23.833333333333336,1
7,9,2,0,22.79703756439611,0.01925978661833838,56.74845569810393,0.6065216152444811,0.5991406437866811,4.235320633506844,0.0,161.7385285567522,1.0,22.77777777777777,1
7,10,2,0,24.4620847317653,-0.09347082379025906,51.572525693338406,0.4932961918362006,0.0,1.5232363955480808,0.0,302.25103600112305,0.0,24.55555555555556,1
7,11,2,0,26.309976200978387,-0.9122460212438384,46.47026781930565,0.48960252053881,0.0,0.0,0.0,433.9821474490659,0.0,27.222222222222225,1
7,12,2,0,27.180081545268536,-0.04214067695368939,44.54634851919507,0.48960252053881,0.0,0.0792372259716864,0.0,529.8361320175196,0.0,27.222222222222225,1
7,13,2,0,27.22217636297196,-4.5859250249691286e-05,44.54155798699221,0.4969898631335915,0.0,0.992253417263236,0.0,571.4379876303484,0.0,27.22222222222221,1
7,14,2,0,27.22222442481201,2.202589787003717e-06,44.64865993622699,0.4969898631335915,0.0,1.5848357782824418,0.0,532.0092997160306,0.0,27.22222222222222,1
7,15,2,0,27.222227252627796,5.030405581862851e-06,44.81999898749216,0.4969898631335915,0.0,3.026126717378585,0.0,547.4402692316074,0.0,27.222222222222214,1
7,16,2,0,27.222196025545077,-2.6196677136880453e-05,45.08970576530141,0.5232995326827774,0.0,3.892936893868008,0.0,414.47971706240025,0.0,27.222222222222214,1
7,17,2,0,27.22222607544682,3.8532245980604785e-06,45.11691692777328,0.6226398157276384,0.0,4.318118537426803,0.0,331.42105219272196,1.0,27.22222222222222,1
7,18,2,0,27.2222259362646,3.7140423785331222e-06,45.18469497940012,0.6572344725773046,0.0,4.01978349354514,0.0,205.62405801575594,1.0,27.22222222222222,1
7,19,2,0,25.64360530976718,0.03249419865608161,49.451013611626166,0.678247255206747,0.0,6.942530278970547,0.0,59.98818173880342,1.0,25.6111111111111,1
7,20,2,0,23.97572385572165,0.0868349668327717,54.108395078752736,0.6794710558145425,0.0,10.178087943260282,0.0,1.6873718601324177,1.0,23.88888888888888,1
7,21,2,0,23.8900590433658,0.0011701544769096017,54.046303943622426,0.6973674006351419,0.0,7.86372256572089,0.0,0.0,1.0,23.88888888888889,1
7,22,2,0,24.942793209980664,-0.001651234463786011,50.71398350392476,0.7224642243569332,3.328468214429757,4.084651307955161,0.0,0.0,1.0,24.94444444444445,1
7,23,2,0,25.7239747487515,-0.05380302902628742,48.51568905274095,0.5043772057283731,0.0,1.024811142724973,0.0,0.0,1.0,25.777777777777786,1
7,24,2,0,23.62339477067122,0.06783921511565794,54.90767189168479,0.4997700376225316,0.0,3.758410345587384,0.0,0.0,1.0,23.55555555555556,1
7,1,3,0,23.3450114644122,0.01167813107887028,55.49435548052911,0.48960252053881,0.0,4.960844076417994,0.0,0.0,1.0,23.33333333333333,1
7,2,3,0,23.333841020043877,0.0005076867105486826,55.3401407797672,0.4859088492414191,0.0,3.75276689738807,0.0,0.0,1.0,23.33333333333333,1
7,3,3,0,23.33337900034596,4.566701263186701e-05,54.95426731701321,0.4822151779440283,0.0,2.840427067774208,0.0,0.0,1.0,23.33333333333333,1
7,4,3,0,23.333331595682388,-1.7376509404698481e-06,55.08815070785256,0.4785215066466375,0.0,2.1393866513091644,0.0,0.0,1.0,23.33333333333333,1
7,5,3,0,23.333339619888104,6.286554775414288e-06,55.06939363621625,0.5198328466191117,0.0,1.8179062648966944,0.0,0.0,2.0,23.33333333333333,1
7,6,3,0,23.333344064553813,1.0731220484672122e-05,55.05630769379985,0.4748278353492466,0.0,1.4887173098810975,0.0,0.0,2.0,23.33333333333333,1
7,7,3,0,23.66522656077454,-0.0014401058921293952,53.9745533998326,0.4822151779440283,0.0,1.363387575149573,0.0,19.933266257430134,2.0,23.666666666666668,1
7,8,3,0,23.88859180557263,-0.0002970833162478925,53.30714626779012,0.48960252053881,0.0,1.5213716594477913,0.0,107.8618335514171,2.0,23.88888888888888,1
7,9,3,0,23.88889064143221,1.7525433158027681e-06,53.32766600588509,0.6065216152444811,0.0,2.4815053054765963,0.0,254.09196036896648,2.0,23.888888888888893,1
7,10,3,0,23.888891650030985,2.7611421060669272e-06,53.42602858667495,2.532041775854143,0.0,3.999075536292877,0.0,324.3361795716958,2.0,23.88888888888888,1
7,11,3,0,23.94406652549081,-0.00037791895362815353,53.150578351288495,0.6996711922630217,0.0,4.981491497102559,0.0,376.04360558404994,2.0,23.94444444444444,1
7,12,3,0,24.44030040980697,-0.0041440346374734816,51.59137575960656,0.5944164986020238,0.3354500353647842,4.9328812675982245,0.0,462.16565582558707,1.0,24.444444444444443,1
7,13,3,0,24.389944741349257,0.001055852460364548,51.71647780077474,0.6028035800234681,0.4481821048239939,5.293186578393003,0.0,520.3127925835815,1.0,24.388888888888893,1
7,14,3,0,23.91586533434132,0.026976445452429942,53.0523379968758,0.6018721751433233,0.0,7.07691123201184,0.0,593.7277761473428,1.0,23.88888888888889,1
7,15,3,0,24.54133109434377,-0.06978001676733925,51.17904477118408,0.4969898631335915,0.0,6.3554221557118025,0.0,521.0204177301395,0.0,24.61111111111111,1
7,16,3,0,26.097028150913875,-0.01408296019723565,46.80300528797546,0.5232995326827774,0.8962796436631645,3.0082817752277555,0.0,467.56148765267193,0.0,26.11111111111111,1
7,17,3,0,23.97793596151821,0.08904707262932021,52.86167249335124,0.5043772057283731,0.4481791158482156,7.242208052029387,0.0,370.926527523301,0.0,23.88888888888889,1
7,18,3,0,23.891468345593672,0.0025794567047832118,52.63969233506273,0.5191518909179363,0.0,7.999387008887304,0.0,229.99402913867985,0.0,23.88888888888889,1
7,19,3,0,25.97393370339376,-0.1371774077173491,46.67460330336498,0.526539233512718,0.0,1.4895762057943829,0.0,76.50787899534281,0.0,26.11111111111111,1
7,20,3,0,26.107178381206417,-0.0039327299046938435,46.33582648032117,0.5191518909179363,0.0,0.8551634561772716,0.0,1.1702865616306841,0.0,26.11111111111111,1
7,21,3,0,23.988717143435395,0.04427269899095165,52.37785226497554,0.6973674006351419,0.3393053766187398,4.913800701785642,0.0,0.0,1.0,23.944444444444443,1
7,22,3,0,24.44057909683608,-0.0038653476083609917,50.8826730362655,0.7224642243569332,0.0,3.680528788604528,0.0,0.0,1.0,24.44444444444444,1
7,23,3,0,24.44440855119793,-3.589324650832282e-05,50.8059832229197,0.6520564524623135,0.0,2.774343624312173,0.0,0.0,1.0,24.44444444444444,1
7,24,3,0,24.55450715771852,-0.0010483978370423586,50.455199254230514,0.5475796521490632,0.0,2.013549863820973,0.0,0.0,1.0,24.55555555555556,1
7,1,4,0,23.38176009762863,0.04842676429530002,53.9599172356746,0.48960252053881,0.0,3.821870724366128,0.0,0.0,2.0,23.33333333333333,1
7,2,4,0,23.334576371372187,0.0012430380388579465,53.794740712402856,0.4859088492414191,0.0,3.4516441891306817,0.0,0.0,2.0,23.33333333333333,1
7,3,4,0,22.96136901006762,0.01692456562317801,54.881058581856806,0.4822151779440283,0.0,3.3826550965082296,0.0,0.0,2.0,22.944444444444443,1
7,4,4,0,22.784439676364897,0.006661898587118742,55.53210836089984,0.4785215066466375,0.0,3.037939278820962,0.0,0.0,2.0,22.77777777777778,1
7,5,4,0,23.15459369209864,-0.012072974568027917,54.26701271341536,0.5198328466191117,0.0,1.7105064836083008,0.0,0.0,2.0,23.166666666666668,1
7,6,4,0,23.329585196257376,-0.0037481370759522292,53.69899272296091,0.4748278353492466,0.0,1.030352245536173,0.0,0.0,2.0,23.33333333333333,1
7,7,4,0,23.857169217473285,-0.03171967141560472,52.09138554638714,0.4822151779440283,0.0,0.6650133784386435,0.0,19.30161775234585,2.0,23.88888888888889,1
7,8,4,0,24.106571684634,-0.004539426477112585,51.43330936154327,0.48960252053881,0.0,0.9574737938744212,0.0,114.10310076844529,2.0,24.111111111111114,1
7,9,4,0,25.409804029991275,-1.8124181922309468,47.80659066680797,0.4932961918362006,0.0,0.0,0.0,261.39360131604,1.0,27.22222222222222,1
7,10,4,0,26.45817793208639,-0.7640442901358213,45.10852545263418,0.7004657120920074,0.0,0.0,0.0,365.11551782179134,1.0,27.22222222222221,1
7,11,4,0,24.8969829890978,0.008094100208911215,49.77979281101185,8.081482756811116,0.4225287301487754,4.877594325775614,0.0,490.121395902065,1.0,24.88888888888889,1
7,12,4,0,23.90484079358914,0.01595190470026253,52.537718008028016,0.5944164986020238,0.5294932303641242,8.356264874879564,0.0,557.9657755312853,1.0,23.88888888888888,1
7,13,4,0,23.889289228811684,0.00040033992280541497,52.4188722621848,0.6028035800234681,0.1167039538152484,8.63375483557631,0.0,596.8883982694117,1.0,23.88888888888888,1
7,14,4,0,23.888949369198013,6.048030912353397e-05,52.33391641214092,0.6018721751433233,0.093672267146307,8.693173255650704,0.0,518.3216172249989,1.0,23.88888888888889,1
7,15,4,0,23.88889672401743,7.83512854241053e-06,52.33206737957815,0.5976339650860506,0.538119858419465,9.286175436742692,0.0,482.66040905408215,1.0,23.88888888888889,1
7,16,4,0,23.888891287856488,2.3989675987934334e-06,52.22106109264639,0.6324339139396421,0.3473968283667827,8.834209952548312,0.0,353.28434529034695,1.0,23.88888888888889,1
7,17,4,0,24.27269352847117,-0.005084249306602118,51.05315958208192,0.6226398157276384,0.0,6.873650252304621,0.0,196.15298634877894,1.0,24.27777777777777,1
7,18,4,0,24.44290737796103,-0.0015370664834080117,50.58866579706294,0.6572344725773046,0.0,5.410539958987998,0.0,108.77085915101097,1.0,24.44444444444444,1
7,19,4,0,24.06074883439409,0.005193278838540039,51.891598382313546,2.608793308945747,0.0,5.8906734617253065,0.0,34.686323953932835,1.0,24.05555555555555,1
7,20,4,0,24.110592845867945,-0.0005182652431692247,51.66135676481752,0.6794710558145425,0.1490205236304752,4.527274079731592,0.0,0.9461616931630427,1.0,24.111111111111114,1
7,21,4,0,25.736003155029056,-0.20844128941538287,47.06989932824337,0.6973674006351419,0.0,0.2341644664503241,0.0,0.0,1.0,25.94444444444444,1
7,22,4,0,24.156472584270887,0.04536147315977246,51.69580779215158,0.9331639003907116,0.4470504326118779,2.6617096385363097,0.0,0.0,2.0,24.111111111111114,1
7,23,4,0,24.43593538177004,-0.008509062674402657,50.83967998354407,0.7997356991962538,0.0,2.74644200124424,0.0,0.0,2.0,24.444444444444443,1
7,24,4,0,23.964647699102343,0.020203254657900516,52.24033778158663,0.5475796521490632,0.0,3.07339785531353,0.0,0.0,2.0,23.944444444444443,1
7,1,5,0,23.386308926770813,0.052975593437484036,53.989225958624566,0.48960252053881,0.0,3.805771666720303,0.0,0.0,2.0,23.33333333333333,1
7,2,5,0,23.33686142351374,0.003528090180410004,54.004818892548144,0.4859088492414191,0.0,3.344343381302525,0.0,0.0,2.0,23.33333333333333,1
7,3,5,0,23.33354999013448,0.00021665680115035002,53.95527490914097,0.4822151779440283,0.0,2.688404579375369,0.0,0.0,2.0,23.33333333333333,1
7,4,5,0,23.33334609511329,1.2761779959902242e-05,54.38776144618368,0.4785215066466375,0.0,2.2995776880160466,0.0,0.0,2.0,23.33333333333333,1
7,5,5,0,23.33334238366343,9.05033010312195e-06,54.6906653687924,0.5198328466191117,0.0,1.9319547564311903,0.0,0.0,2.0,23.33333333333333,1
7,6,5,0,23.33334207118592,8.737852592588524e-06,54.85598791531399,0.4772118399823549,0.1153995697455026,1.8127734399426,0.0,0.0,2.0,23.33333333333333,1
7,7,5,0,23.87770548604333,-0.011183402845560408,53.19867084415458,1.504496487109337,0.2283097038196796,1.2550857202113332,0.0,12.304433751063996,2.0,23.88888888888889,1
7,8,5,0,24.108513245367007,-0.002597865744107253,52.92233025262404,8.087014137544084,0.6925564558199891,1.7472003833527183,0.0,64.16098941999917,2.0,24.111111111111114,1
7,9,5,0,25.33634598729804,-1.8858762349241829,49.49889366194432,0.6065216152444811,0.3600931725371504,0.0,0.0,128.13153792444456,2.0,27.22222222222222,1
7,10,5,0,26.085984400852137,-1.1362378213700843,47.67157049371938,0.6014957221151432,0.8353769959670052,0.0,0.0,174.95581747860777,2.0,27.22222222222222,1
7,11,5,0,26.67817752082417,-0.5440447013980503,46.34741969638147,0.5946368564009159,0.9385833997757628,0.0,0.0,150.64028358327647,2.0,27.22222222222222,1
7,12,5,0,27.14428094871423,-0.07794127350799229,45.35450561269276,0.5944164986020238,0.3975303671159394,0.1078724511485338,0.0,201.50401311520383,2.0,27.22222222222222,1
7,13,5,0,27.221752854657662,-0.0004693675645590645,45.666202137935805,0.6028035800234681,1.3581071508428082,0.8702418121444438,0.0,250.13655979478287,1.0,27.22222222222222,1
7,14,5,0,27.222191666674387,-3.0555547834154595e-05,46.07036641189318,0.6018721751433233,0.0,1.4643802505837589,0.0,374.9256915996256,1.0,27.22222222222222,1
7,15,5,0,27.222225914621998,3.692399783261635e-06,46.2337560146166,0.5976339650860506,0.0,2.501568804320731,0.0,347.82952067804644,1.0,27.222222222222214,1
7,16,5,0,27.222227793081125,5.570858903070075e-06,46.260890860523965,0.6324339139396421,0.0,2.913651378296159,0.0,262.2051422687762,1.0,27.22222222222222,1
7,17,5,0,27.222227368328813,5.14610659863024e-06,46.43876590535712,2.295779728968105,0.0,3.334108927360453,0.0,195.3827893000993,1.0,27.222222222222214,1
7,18,5,0,24.10213128619561,0.2132423973067219,55.42755888435929,0.7953170542366728,0.0,9.55218276968669,0.0,116.58786727438397,2.0,23.88888888888889,1
7,19,5,0,23.899474120216787,0.010585231327898015,55.62511545307417,0.678247255206747,0.0,9.120177841675703,0.0,48.1884007490388,1.0,23.88888888888889,1
7,20,5,0,25.263415004390925,-0.014362773386846328,51.34939750011727,0.6794710558145425,0.0,2.971208876102266,0.0,2.0624798187079243,1.0,25.27777777777777,1
7,21,5,0,26.056836866361813,-0.0542742447492941,49.12099251879655,0.6973674006351419,0.0,0.783736734987446,0.0,0.0,1.0,26.111111111111107,1
7,22,5,0,25.670809635452827,0.004142968786158718,50.3880970906948,0.9331639003907116,0.2973269611820969,1.2749641142839347,0.0,0.0,2.0,25.666666666666668,1
7,23,5,0,24.488652939626608,0.04420849518216485,53.963649266541786,0.5043772057283731,0.0,3.2680901389205546,0.0,0.0,1.0,24.444444444444443,1
7,24,5,0,23.516504086070803,0.07205964162636036,56.88208006346058,0.5475796521490632,0.0,5.141127177668348,0.0,0.0,2.0,23.444444444444443,1
7,1,6,0,23.34285976199875,0.009526428665420639,56.88348118270257,0.48960252053881,0.0,4.413407215941163,0.0,0.0,2.0,23.33333333333333,1
7,2,6,0,23.334008667453407,0.0006753341200784746,56.80941760633477,0.4859088492414191,0.0,3.3626905319458094,0.0,0.0,2.0,23.33333333333333,1
7,3,6,0,23.333360323933118,2.6990599788945246e-05,56.69581246286863,0.4822151779440283,0.0,2.641979242998613,0.0,0.0,2.0,23.33333333333333,1
7,4,6,0,23.33334382818556,1.04948522299253e-05,56.973391656345605,0.4785215066466375,0.0,2.1066132789027554,0.0,0.0,2.0,23.33333333333333,1
7,5,6,0,23.333341954259307,8.620925978419791e-06,57.087254775789056,0.5198328466191117,0.0,1.770603219787995,0.0,0.0,2.0,23.33333333333333,1
7,6,6,0,23.33334353963224,1.020629891002045e-05,57.017437828771214,0.4772118399823549,0.7643767400162997,2.4105380096557183,0.0,0.0,2.0,23.33333333333333,1
7,7,6,0,23.883789936640465,-0.005098952248424382,55.28004925321087,0.5496004825192159,0.1076956057135174,1.0299887051083818,0.0,9.669995107480359,2.0,23.88888888888889,1
7,8,6,0,24.11089237420809,-0.00021873690302243176,54.661215201783406,0.6001682371338843,0.0,1.041193294238325,0.0,83.54129371324147,1.0,24.11111111111111,1
7,9,6,0,25.447196878506677,-1.7750253437155372,50.7409010713655,0.6065216152444811,0.0,0.0,0.0,193.02331528997095,1.0,27.222222222222214,1
7,10,6,0,26.461562911315703,-0.7606593109065223,47.999024559587184,0.6014957221151432,0.0,0.0,0.0,310.6206563557276,1.0,27.222222222222225,1
7,11,6,0,27.166187276457244,-0.05603494576496715,46.23974203742778,0.5946368564009159,0.148325520475453,0.6564039045002606,0.0,451.8409663829391,1.0,27.22222222222221,1
7,12,6,0,27.222166608607168,-5.561361505357354e-05,46.23645926371745,0.5944164986020238,0.0,1.520800736107521,0.0,598.2837919312627,1.0,27.22222222222222,1
7,13,6,0,27.22222426842756,2.046205345607177e-06,46.34958839629789,0.4969898631335915,0.4449745490679756,2.4555620888328185,0.0,644.5073258749156,0.0,27.222222222222214,1
7,14,6,0,27.22222596092994,3.738707718525802e-06,46.44160366725733,0.4969898631335915,0.0,3.36179027423248,0.0,621.8577343204735,0.0,27.22222222222222,1
7,15,6,0,27.22222849260713,6.270384908191318e-06,46.58655022409592,0.4969898631335915,0.1483242965216431,4.7839736555810966,0.0,598.5643668389945,0.0,27.22222222222222,1
7,16,6,0,27.222172708844923,-4.9513377298637806e-05,46.817275154889046,0.5232995326827774,0.0,5.50123586668672,0.0,503.35604873109094,0.0,27.22222222222222,1
7,17,6,0,26.79255626626417,0.014778488486392405,47.970334131142096,0.5043772057283731,0.0,6.692107571171587,0.0,383.48932293640297,0.0,26.77777777777778,1
