Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
7,18,6,0,24.34437056461841,0.4554816757295299,54.99988638934236,0.6572344725773046,0.0,12.661696254720676,0.0,239.39857875736973,1.0,23.88888888888888,1
7,19,6,0,24.02715560874028,0.027155608740283554,55.46085162537258,0.678247255206747,0.0,11.848907800724396,0.0,79.90116975009285,1.0,23.999999999999996,1
7,20,6,0,24.83121458432973,-0.002118749003596321,52.73685007901543,0.6794710558145425,0.0,6.07990002372957,0.0,1.9120977214861843,1.0,24.833333333333325,1
7,21,6,0,23.901861994900912,0.012973106012033497,55.38828228226181,0.6973674006351419,0.1483255151823656,6.587188847171273,0.0,0.0,1.0,23.88888888888888,1
7,22,6,0,24.440934422876623,-0.0035100215678198765,53.532660691686665,0.5117645483231548,0.0,4.138193005304654,0.0,0.0,1.0,24.444444444444443,1
7,23,6,0,24.44440440885383,-4.003559060805628e-05,53.4166960275269,0.5043772057283731,0.0,3.294766500728346,0.0,0.0,2.0,24.44444444444444,1
7,24,6,0,24.118339899546505,0.007228788435391209,54.308990937466895,0.4997700376225316,0.1483250587388035,3.522931654416045,0.0,0.0,2.0,24.111111111111114,1
7,1,7,0,23.36630390316429,0.03297056983096169,56.52531537779628,0.48960252053881,0.0,4.597887370377449,0.0,0.0,2.0,23.33333333333333,1
7,2,7,0,23.33488208732688,0.0015487539935499228,56.42563686971984,0.4859088492414191,0.0,3.926703899683234,0.0,0.0,2.0,23.33333333333333,1
7,3,7,0,22.977950594657244,0.033506150212801344,57.439862788212,0.4822151779440283,0.0,3.8688251332145223,0.0,0.0,2.0,22.944444444444443,1
7,4,7,0,22.79296464439726,0.0151868666194801,58.03401270984676,0.4785215066466375,0.0,3.6406865655745295,0.0,0.0,2.0,22.77777777777778,1
7,5,7,0,23.14215055578275,-0.02451611088391914,56.8699303932955,0.4962086031486053,0.9245340509904724,3.3172067606576685,0.0,0.0,2.0,23.166666666666668,1
7,6,7,0,23.317625038096157,-0.015708295237171654,56.264400231007706,0.4772118399823549,0.0,1.747073719208898,0.0,0.0,2.0,23.33333333333333,1
7,7,7,0,23.888808084254407,-8.08046344822344e-05,54.49017521579284,0.6169857870944033,0.540424805242893,0.9381968000012624,0.0,8.20742040667418,2.0,23.88888888888889,1
7,8,7,0,23.29272020194221,0.01494242416442404,56.46087561854807,0.6001682371338843,0.8177280536157173,2.881663438217469,0.0,69.93253608104885,1.0,23.277777777777786,1
7,9,7,0,22.78696324821484,0.009185470437067522,58.04329988892409,0.6065216152444811,0.0,4.092485746378448,0.0,108.49061486302654,1.0,22.77777777777777,1
7,10,7,0,25.15197664133115,-0.3480233586688506,50.63957277625016,0.6014957221151432,0.0,0.0019498889594847,0.0,260.393194081601,1.0,25.5,1
7,11,7,0,26.50978215612845,-0.7124400660937624,46.87967218352913,0.5946368564009159,0.0,0.0,0.0,437.1899793133732,1.0,27.22222222222221,1
7,12,7,0,27.20866360636234,-0.013558615859871281,45.38370047330623,2.2675564118424907,0.0,1.051188184136018,0.0,530.1624405814025,1.0,27.22222222222221,1
7,13,7,0,27.22219602944967,-2.6192772544675336e-05,45.40589942298519,0.6028035800234681,0.0,1.5497376165981631,0.0,513.7151155133391,1.0,27.222222222222214,1
7,14,7,0,27.22222504950735,2.8272851295696455e-06,45.45388830670942,0.6018721751433233,0.0,2.751369338415856,0.0,582.6306298696426,1.0,27.22222222222222,1
7,15,7,0,25.735282632854474,0.06861596618780652,49.59194497047003,0.5976339650860506,0.0,7.201614985015414,0.0,583.0326889469654,1.0,25.666666666666668,1
7,16,7,0,24.176411079516527,0.2875221906276373,53.97487227420174,0.5232995326827774,0.0,12.62447747267855,0.0,509.22004187910545,0.0,23.88888888888889,1
7,17,7,0,23.947291686228716,0.05840279733982712,54.26773653259804,0.6226398157276384,0.0,12.503523230677589,0.0,368.9738306858835,1.0,23.88888888888889,1
7,18,7,0,23.891851250340117,0.0029623614512388485,54.095128718566656,0.7953170542366728,0.0,10.45286235161986,0.0,216.5863621333483,2.0,23.88888888888888,1
7,19,7,0,23.88893006961731,4.118072842018705e-05,53.871140271882815,0.678247255206747,0.0,8.296511432150375,0.0,68.08872619744531,1.0,23.88888888888889,1
7,20,7,0,24.10986597510524,-0.001245136005874059,53.07206370432873,0.6794710558145425,0.0,5.766511974101835,0.0,1.4335811014574737,1.0,24.111111111111114,1
7,21,7,0,25.936894365153325,-0.1742167459577857,47.8444276738768,0.6973674006351419,0.0,0.6602713383343586,0.0,0.0,1.0,26.11111111111111,1
7,22,7,0,26.10239116089908,-0.008719950212029204,47.46973228952855,0.7224642243569332,0.0,0.6973280710973593,0.0,0.0,1.0,26.11111111111111,1
7,23,7,0,26.11108063909389,-3.0472017218841074e-05,47.5274826452213,0.6520564524623135,0.0,0.9781271028311522,0.0,0.0,2.0,26.111111111111107,1
7,24,7,0,25.086502909836152,0.030947354280595363,50.49375159485967,0.4997700376225316,0.0,2.4560828888973942,0.0,0.0,2.0,25.055555555555557,1
7,1,1,0,24.476046529352278,0.03160208490783489,52.27919875394121,0.48960252053881,0.0,3.738100404934493,0.0,0.0,2.0,24.444444444444443,1
7,2,1,0,24.0239697969796,0.023969796979599778,53.56042380125227,0.4859088492414191,0.4430925881454809,4.131718192932572,0.0,0.0,2.0,24.0,1
7,3,1,0,23.40176687743696,0.06843354410363034,55.43488924892736,0.4822151779440283,0.0,4.61815648973912,0.0,0.0,2.0,23.33333333333333,1
7,4,1,0,23.338478314575497,0.005144981242168001,55.76079675467816,0.4785215066466375,0.0,3.980157127666663,0.0,0.0,2.0,23.33333333333333,1
7,5,1,0,23.33367105367053,0.0003377203371996984,55.94724056336402,0.5198328466191117,0.0,3.094037748431104,0.0,0.0,2.0,23.33333333333333,1
7,6,1,0,23.33335086920162,1.753586829167375e-05,55.95644586753066,0.4772118399823549,0.0,2.553257361978689,0.0,0.0,2.0,23.33333333333333,1
7,7,1,0,23.87626653008182,-0.012622358807067968,54.22353976906389,0.4822151779440283,0.0,1.4150813041495758,0.0,13.865808594866941,0.0,23.88888888888889,1
7,8,1,0,24.053870691133625,-0.0016848644219358277,53.74650461782527,0.48960252053881,0.0,1.4764730953903449,0.0,93.30365428393749,0.0,24.05555555555556,1
7,9,1,0,25.412281261034217,-1.8099409611880048,49.82059063451723,0.4932961918362006,0.0,0.0,0.0,200.12719854726106,0.0,27.22222222222222,1
7,10,1,0,26.262849107669187,-0.9593731145530278,47.56728580038484,0.4932961918362006,0.0,0.0,0.0,310.2919234407976,0.0,27.222222222222214,1
7,11,1,0,27.08026190623129,-0.14196031599092507,45.47887484996021,0.48960252053881,0.0,0.1449006953473492,0.0,383.151608707148,0.0,27.222222222222214,1
7,12,1,0,27.21845488568068,-0.0037673365415429316,45.189319276082166,0.48960252053881,0.0,0.4485638092414261,0.0,183.93946129615708,0.0,27.22222222222222,1
7,13,1,0,23.97094046121054,0.08205157232166016,54.48767004175233,0.4969898631335915,0.0,4.530103913216446,0.0,221.07965827065513,0.0,23.88888888888888,1
7,14,1,0,23.89957853811471,0.01068964922582083,54.365258906915685,0.6018721751433233,0.0,7.549624777792959,0.0,187.1436439743382,1.0,23.88888888888889,1
7,15,1,0,26.613443056669325,-0.2198902766640103,46.55118764312616,0.4969898631335915,0.0,1.3206094423923234,0.0,378.49993291508514,0.0,26.833333333333336,1
7,16,1,0,27.16879273780417,-0.053429484418050066,45.06171208181989,0.5232995326827774,0.0,1.0687755217138812,0.0,344.95201364145817,0.0,27.22222222222222,1
7,17,1,0,26.52615884664786,0.026158846647859946,46.722643862281934,0.5043772057283731,0.0,3.174810050702725,0.0,227.50324310995885,0.0,26.5,1
7,18,1,0,24.025943852365952,0.13705496347707324,53.76251203756381,0.6572344725773046,0.0,9.1973547572806,0.0,136.99436616268704,1.0,23.88888888888888,1
7,19,1,0,23.89144697765509,0.0025580887662108864,53.817118703965534,0.678247255206747,0.0,8.603909815376557,0.0,51.027699830625785,1.0,23.88888888888888,1
7,20,1,0,24.665917777684623,-0.0007488889820450595,51.31258572976971,0.8397902207111485,0.0,4.244211968546222,0.0,2.302163256870329,2.0,24.666666666666668,1
7,21,1,0,23.89800002968482,0.00911114079593034,53.49161230969452,0.6973674006351419,0.0,4.684555457215787,0.0,0.0,1.0,23.88888888888889,1
7,22,1,0,23.88898379433989,9.490545100021563e-05,53.353856603846815,0.5117645483231548,0.1477024766992008,3.991106612625821,0.0,0.0,1.0,23.88888888888889,1
7,23,1,0,23.888894613589333,5.724700443465736e-06,53.25934154990398,0.5043772057283731,0.1477023668558447,3.2008686077565613,0.0,0.0,2.0,23.88888888888889,1
7,24,1,0,23.618408849354093,0.007297738242982632,54.02333808659416,0.4997700376225316,0.0,3.14024599783974,0.0,0.0,2.0,23.61111111111111,1
7,1,2,0,23.344809085489395,0.011475752156066221,54.78896674942779,0.48960252053881,0.0,3.1732517573108727,0.0,0.0,2.0,23.33333333333333,1
7,2,2,0,23.333705473122546,0.00037213978921712965,54.5961267190868,0.4859088492414191,0.0,2.6050413267237267,0.0,0.0,2.0,23.33333333333333,1
7,3,2,0,23.333356556873085,2.3223539756145328e-05,54.58935399549172,0.4822151779440283,0.0,2.0722466570321303,0.0,0.0,2.0,23.33333333333333,1
7,4,2,0,23.333297588717407,-3.574461592137368e-05,54.87668763557127,0.4785215066466375,0.0,1.547555181651138,0.0,0.0,2.0,23.33333333333333,1
7,5,2,0,23.33332024699001,-1.3086343319201887e-05,55.225738391329045,0.5198328466191117,0.0,1.296375726071913,0.0,0.0,1.0,23.33333333333333,1
7,6,2,0,23.33333939683676,6.063503430908668e-06,55.42478270671744,0.4748278353492466,0.0,1.1054662716649093,0.0,0.0,1.0,23.33333333333333,1
7,7,2,0,23.60991496965675,-0.0011961414543613103,54.50217815675498,0.4822151779440283,0.0,0.9099181412707538,0.0,18.24218190228026,0.0,23.61111111111111,1
7,8,2,0,24.03393406767445,-0.021621487881109402,53.20318471616521,0.48960252053881,0.0,0.7708986457542435,0.0,103.4526650736841,0.0,24.05555555555556,1
7,9,2,0,25.156745244533877,-2.065476977688345,49.90236591152068,0.4932961918362006,0.0,0.0,0.0,259.48722428310384,0.0,27.22222222222222,1
7,10,2,0,26.11477815376702,-1.1074440684551874,47.26137563408966,0.4932961918362006,0.0,0.0,0.0,387.0598991980378,0.0,27.222222222222207,1
7,11,2,0,25.77349519578278,-0.004282581995006751,48.31327864448342,0.48960252053881,0.0,2.075968211302927,0.0,531.3793791997242,0.0,25.777777777777786,1
7,12,2,0,23.93514698969213,0.04625810080323234,53.54257122638702,0.48960252053881,0.0,6.714700580943069,0.0,601.8152995307736,0.0,23.888888888888896,1
7,13,2,0,25.71165376730339,-0.06612401047438254,48.21749029968191,0.4969898631335915,0.0,3.211480563235064,0.0,596.0216339533085,0.0,25.77777777777777,1
7,14,2,0,27.094971191969176,-0.12725103025304563,44.534325412616646,0.4969898631335915,0.0,1.340049762955692,0.0,597.4066160090734,0.0,27.22222222222222,1
7,15,2,0,27.21971545789225,-0.0025067643299649944,44.34529364196812,0.4969898631335915,0.0,2.0218879056636645,0.0,450.85934260330566,0.0,27.222222222222214,1
7,16,2,0,27.222209259409293,-1.2962812931505141e-05,44.36237932375793,0.5232995326827774,0.0,3.0201353376260385,0.0,295.0338313032626,0.0,27.222222222222225,1
7,17,2,0,27.222224446930493,2.2247082789306205e-06,44.392673290671,0.5043772057283731,0.0,3.1166231604459878,0.0,153.7909187406545,0.0,27.222222222222214,1
7,18,2,0,24.368607566148405,0.14638534392619462,52.261610193477566,0.6572344725773046,0.0,9.053170262230276,0.0,107.20269194076714,1.0,24.22222222222221,1
7,19,2,0,23.896091136962596,0.007202248073717499,52.95004642788192,0.678247255206747,0.0,9.589341945980005,0.0,47.64277786969586,1.0,23.88888888888888,1
7,20,2,0,23.88896980847798,8.091958909162145e-05,52.720017715942205,0.6794710558145425,0.0,6.832400596409614,0.0,2.2802449321554854,1.0,23.88888888888889,1
7,21,2,0,25.016122963476995,-0.03943259207854766,49.32107017370597,0.6973674006351419,0.0,2.491476582156962,0.0,0.0,1.0,25.055555555555543,1
7,22,2,0,25.985108934533184,-0.12600217657792356,46.69736380482276,0.7224642243569332,0.1474181244692915,0.3639699149922518,0.0,0.0,1.0,26.111111111111107,1
7,23,2,0,26.10019964838653,-0.010911462724582321,46.54364147358637,0.6520564524623135,0.1474181234112166,0.3120343133673963,0.0,0.0,2.0,26.11111111111111,1
7,24,2,0,24.64782634733682,0.036715236225706605,50.967056358071474,0.4997700376225316,0.0,1.962998977172974,0.0,0.0,2.0,24.611111111111114,1
7,1,3,0,23.396936305795165,0.06360297246183677,54.64530928888632,0.48960252053881,0.2943014552909196,5.132937099495865,0.0,0.0,2.0,23.33333333333333,1
7,2,3,0,23.33646707344771,0.0031337401143822774,54.64772801713942,0.4859088492414191,0.0,4.26640607373879,0.0,0.0,2.0,23.33333333333333,1
7,3,3,0,23.33354170114497,0.00020836781164135232,54.56339918110935,0.4822151779440283,0.0,3.173246440168457,0.0,0.0,2.0,23.33333333333333,1
7,4,3,0,23.33330258381968,-3.074951364823164e-05,54.74120084793572,0.4785215066466375,0.0,2.3648606867712703,0.0,0.0,2.0,23.33333333333333,1
7,5,3,0,23.333341098953603,7.765620274824414e-06,54.81833041109593,0.5198328466191117,0.0,1.946125447759272,0.0,0.0,2.0,23.33333333333333,1
7,6,3,0,23.333341122989527,7.78965619829819e-06,54.821435049326205,0.4748278353492466,0.0,1.6105913581530726,0.0,0.0,2.0,23.33333333333333,1
7,7,3,0,23.60731797573749,-0.003793135373619805,53.92437197411694,0.4822151779440283,0.0,1.3320196209714903,0.0,17.88823639588911,2.0,23.61111111111111,1
7,8,3,0,23.88849763041064,-0.00039125847823839877,53.03814562720704,0.48960252053881,0.0,1.2850653552520248,0.0,102.74186651979826,2.0,23.88888888888888,1
7,9,3,0,24.935048384739297,-0.12050717081626416,49.94949475847629,0.6065216152444811,0.0,0.4063433845196557,0.0,231.39406022721874,2.0,25.05555555555556,1
7,10,3,0,25.916872168584867,-0.19423894252626184,47.24069777390097,0.6014957221151432,0.0,0.2443475654330809,0.0,388.3561235672303,2.0,26.11111111111113,1
7,11,3,0,26.109140660024096,-0.0019704510870042213,46.75769757222486,0.6996711922630217,0.0,1.325626257517167,0.0,519.8894868514103,2.0,26.1111111111111,1
7,12,3,0,26.111108919245645,-2.1918654589114794e-06,46.76787107025322,0.6992304766652375,0.0,2.597104626883242,0.0,582.060229071587,2.0,26.111111111111104,1
7,13,3,0,26.111113775640597,2.6645294859406476e-06,46.7698859361811,0.6028035800234681,0.0,3.069775060656461,0.0,659.4016633385379,1.0,26.11111111111111,1
7,14,3,0,26.111115183222616,4.072111508435228e-06,46.76275658321588,0.6018721751433233,0.4414505784766414,3.764359744253476,0.0,646.088000926169,1.0,26.111111111111107,1
7,15,3,0,26.11111857442908,7.463317970746175e-06,46.86995655314312,0.5976339650860506,0.0,4.979125987263748,0.0,512.7739939553471,1.0,26.11111111111111,1
7,16,3,0,26.11111557923712,4.468126007850515e-06,46.82017325604746,0.6324339139396421,0.0,5.365274668547939,0.0,386.13424195122246,1.0,26.11111111111111,1
7,17,3,0,26.111114217402445,3.106291337928724e-06,46.81294173443408,0.6226398157276384,0.0,5.100665031493476,0.0,206.42968775719197,1.0,26.111111111111107,1
7,18,3,0,26.11111380872502,2.6976139082535155e-06,46.835183196338974,0.6572344725773046,0.1471521820978566,4.2813269746833,0.0,68.15516161681742,1.0,26.11111111111111,1
7,19,3,0,26.111113101259264,1.9901481529416287e-06,46.88058141367627,0.678247255206747,0.4414552078558119,3.5720536481026497,0.0,25.285869530361694,1.0,26.11111111111111,1
7,20,3,0,26.1111139573473,2.8462361889580734e-06,46.91336474754067,0.8397902207111485,0.6818239678458947,3.6859469571663865,0.0,1.0103864674850171,2.0,26.11111111111111,1
7,21,3,0,26.11111384871989,2.7376087778918645e-06,46.984288785599006,0.6973674006351419,0.0,2.328906892549077,0.0,0.0,1.0,26.11111111111111,1
7,22,3,0,26.00102461961797,0.001024619617968625,47.390953481399926,0.9331639003907116,0.2943031088889413,2.232189294066755,0.0,0.0,2.0,26.0,1
7,23,3,0,23.96302958372617,0.07414069483727914,53.432210231379216,0.6520564524623135,0.0,5.784348911948513,0.0,0.0,2.0,23.88888888888889,1
7,24,3,0,24.050718372202848,-0.0048371833527127706,52.99041934795928,0.4997700376225316,0.0,4.865999235316894,0.0,0.0,2.0,24.05555555555556,1
7,1,4,0,23.378115266634904,0.044781933301575094,54.76435414907341,0.48960252053881,0.0,4.9889101238056295,0.0,0.0,2.0,23.33333333333333,1
7,2,4,0,23.33688244979212,0.0035491164587924118,54.78916046902187,0.4859088492414191,0.0,4.049878521499293,0.0,0.0,2.0,23.33333333333333,1
7,3,4,0,23.333594293735064,0.00026096040173584356,54.47918087647716,0.4822151779440283,0.0,3.1414026010711464,0.0,0.0,2.0,23.33333333333333,1
7,4,4,0,23.33331980023789,-1.3533095437168186e-05,54.708901224724336,0.4785215066466375,0.0,2.4872606868989147,0.0,0.0,2.0,23.33333333333333,1
7,5,4,0,23.33332211834577,-1.1214987559071687e-05,54.97483231893974,0.4962086031486053,0.0,2.0392485813587498,0.0,0.0,2.0,23.33333333333333,1
7,6,4,0,23.333341160467462,7.827134133719937e-06,55.05137937067891,0.4748278353492466,0.0,1.7338328010366264,0.0,0.0,2.0,23.33333333333333,1
7,7,4,0,23.885217905917276,-0.003670982971613057,53.34908846337105,0.4822151779440283,0.0,1.1044459769896813,0.0,19.186530688524595,2.0,23.88888888888889,1
7,8,4,0,23.99961240397448,-0.0003875960255150801,53.09181364065231,0.48960252053881,0.0,1.4487429510814551,0.0,119.08308547585075,2.0,23.999999999999996,1
7,9,4,0,25.52506451941148,-0.36382436947739905,48.75238198006348,0.6065216152444811,0.4407122088197457,0.0,0.0,291.52663573509125,2.0,25.88888888888888,1
7,10,4,0,23.427027920982407,0.03813903209351821,55.05351012534308,0.7096952523940854,0.0,4.831826112121799,0.0,419.5573412114202,2.0,23.38888888888889,1
7,11,4,0,23.88751087460144,-0.0013780142874395551,53.30871605468899,0.5946368564009159,0.0,6.0319828558843165,0.0,526.1581152522134,2.0,23.88888888888888,1
7,12,4,0,23.999266314535863,-0.0007336854641373236,52.83387278354683,0.48960252053881,0.1469045134894709,6.039363042806543,0.0,591.2695060179608,0.0,24.0,1
7,13,4,0,23.94504500654239,0.0006005620979436799,52.87253875847666,0.6028035800234681,0.0,6.494588288741853,0.0,666.8443276291589,1.0,23.944444444444446,1
7,14,4,0,23.890123059191644,0.0012341703027658468,52.88077758340382,0.6018721751433233,0.0,7.304832983794636,0.0,661.0930709078182,1.0,23.88888888888888,1
7,15,4,0,23.888999233521236,0.00011034463234693703,52.81746055895661,0.5976339650860506,0.146903176168901,8.550861445177885,0.0,645.1591255892645,1.0,23.88888888888889,1
7,16,4,0,23.88890790755421,1.901866531994756e-05,52.60543713711037,0.6324339139396421,0.0,8.927594771086614,0.0,548.5347369028384,1.0,23.88888888888889,1
7,17,4,0,26.168352288749777,-0.10942548902799487,46.24849685258072,2.5531858694666387,0.293808656214195,3.5081897015242576,0.0,403.81608706589117,1.0,26.27777777777777,1
7,18,4,0,23.957111548532676,0.06822265964378715,53.08090826818202,2.5877805263163043,0.0,7.192622212968223,0.0,243.18675379603016,1.0,23.88888888888889,1
7,19,4,0,23.889860911692523,0.0009720228036336209,53.02532524920988,0.678247255206747,0.4407117601343311,8.366293124898556,0.0,78.95078452402073,1.0,23.88888888888889,1
7,20,4,0,23.8888986235108,9.734621912116381e-06,52.88110225264868,0.6794710558145425,0.0,6.338836183997041,0.0,1.3703129313852813,1.0,23.88888888888889,1
7,21,4,0,23.888892273704563,3.384815673967978e-06,52.79785122712926,0.6973674006351419,0.0,5.05098993090048,0.0,0.0,1.0,23.88888888888889,1
7,22,4,0,23.99896151363301,-0.0010384863669905542,52.43773889870014,0.7224642243569332,0.2189210874456223,4.235776449991961,0.0,0.0,1.0,24.0,1
7,23,4,0,24.44267422962006,-0.0017702148243792237,51.14227083687536,0.7997356991962538,0.0,2.558805140022185,0.0,0.0,2.0,24.44444444444444,1
7,24,4,0,24.280135995563256,0.002358217785477734,51.66319807350619,0.5953892666755947,0.0,2.432125498836321,0.0,0.0,2.0,24.27777777777778,1
7,1,5,0,23.369864897994955,0.03653156466162599,54.41954856698234,0.5076163045772935,0.0,3.943590717047716,0.0,0.0,2.0,23.33333333333333,1
7,2,5,0,23.334881282485068,0.0015479491517389476,54.459138202385546,0.4599332500512192,0.0,3.582498776341726,0.0,0.0,2.0,23.33333333333333,1
7,3,5,0,23.025772712761388,0.025772712761384042,55.39514977452578,0.4582300325417576,0.0,3.5327673016885,0.0,0.0,2.0,23.000000000000004,1
7,4,5,0,22.272959275706757,0.05073705348453572,58.17498308514792,0.4503714280008675,0.0,4.746861129402561,0.0,0.0,2.0,22.22222222222222,1
7,5,5,0,22.53688658208806,-0.018668973467498517,57.20213058805939,0.5198328466191117,0.0,3.3674809921930646,0.0,0.0,2.0,22.555555555555557,1
7,6,5,0,23.31784136250273,-0.015491970830598945,54.73245338855714,0.4748278353492466,1.1900817800203023,2.4310830757253385,0.0,0.0,2.0,23.33333333333333,1
7,7,5,0,23.827022762999192,-0.006310570334143506,53.290890960324006,0.5496004825192159,0.0,0.9858839516716738,0.0,16.25824387774519,2.0,23.833333333333336,1
7,8,5,0,23.999381698221484,-0.0006183017785161837,52.96066911110236,0.6001682371338843,0.0,1.3210260690875668,0.0,93.0182962399527,2.0,24.0,1
7,9,5,0,25.380216874789795,-1.8420053474324298,49.1122868930628,0.4932961918362006,0.0,0.0,0.0,229.11241225321558,1.0,27.222222222222225,1
7,10,5,0,26.41013194813296,-0.8120902740892539,46.48515971811948,0.4932961918362006,0.0,0.0,0.0,358.9536128808601,1.0,27.222222222222214,1
7,11,5,0,23.942150951613904,0.05326206272501466,53.62743522607608,0.48960252053881,0.7333700857778815,5.688174831622836,0.0,476.2730911808488,0.0,23.88888888888889,1
7,12,5,0,24.16453687520205,-0.0021297914646076777,52.72020079012077,0.48960252053881,0.0,7.408646233578584,0.0,513.8109182524079,0.0,24.166666666666657,1
7,13,5,0,26.978674271652192,-0.2435479505700222,44.74353916450537,0.4969898631335915,0.0,1.018525538466149,0.0,550.3182607841977,0.0,27.222222222222214,1
7,14,5,0,27.221783731026058,-0.0004384911961636817,44.234063710298514,0.4969898631335915,0.0,1.920253976166232,0.0,574.8111353261133,0.0,27.22222222222222,1
7,15,5,0,27.22221588705276,-6.335169462801105e-06,44.40330777879384,0.4969898631335915,0.0,3.879524378891852,0.0,548.4304065580584,0.0,27.22222222222222,1
7,16,5,0,27.222227522228746,5.300006524322498e-06,44.425359630947085,0.5232995326827774,0.0,4.988844549382924,0.0,481.6248103362126,0.0,27.22222222222222,1
7,17,5,0,25.920132377603952,0.08679904427062368,47.91889000513902,0.5043772057283731,0.0,8.446610045338149,0.0,367.1390722816505,0.0,25.83333333333333,1
7,18,5,0,24.13277717815528,0.24388828926640116,52.92232243423275,0.5191518909179363,0.0,12.98473892467434,0.0,210.44963337892543,0.0,23.88888888888888,1
7,19,5,0,23.894292904991254,0.005404016102364295,53.287563268283634,0.678247255206747,0.0,11.359785225790484,0.0,71.61659327319502,1.0,23.88888888888889,1
7,20,5,0,24.55305323758627,-0.0025023179692915676,51.188174062129086,0.6794710558145425,0.0,6.402027527854753,0.0,1.187345817320013,1.0,24.55555555555556,1
7,21,5,0,23.952506542804308,0.00806209835986138,52.94945717874843,0.6973674006351419,0.0,6.3640694210665165,0.0,0.0,1.0,23.944444444444446,1
7,22,5,0,23.8897519232862,0.00086303439731239,53.09968332101742,0.5117645483231548,0.1466752593810758,5.496487626393452,0.0,0.0,0.0,23.88888888888889,1
7,23,5,0,24.720296518439746,-0.0019257037824758072,50.66908037758856,0.5043772057283731,0.0,2.58048585515691,0.0,0.0,1.0,24.72222222222222,1
7,24,5,0,24.448832949672976,0.004388505228529738,51.527166092325785,0.5475796521490632,0.0,2.6295434899080696,0.0,0.0,2.0,24.444444444444446,1
7,1,6,0,23.695340459265694,0.02867379259902947,53.81864912319494,0.48960252053881,0.0,3.950904104654454,0.0,0.0,2.0,23.666666666666664,1
7,2,6,0,23.352245170893475,0.018911837560146694,54.84703244174982,0.4859088492414191,0.0,4.247526293368766,0.0,0.0,2.0,23.33333333333333,1
7,3,6,0,23.334679042429315,0.0013457090959860807,54.86206836344677,0.4822151779440283,0.0,3.511716579040084,0.0,0.0,2.0,23.33333333333333,1
7,4,6,0,23.33334639522375,1.3061890420829059e-05,55.18954357983371,0.4785215066466375,0.0,2.886616873434096,0.0,0.0,2.0,23.33333333333333,1
7,5,6,0,23.33330997142913,-2.3361904197827243e-05,55.54026163028469,0.5198328466191117,0.0,2.3717092878510857,0.0,0.0,2.0,23.33333333333333,1
7,6,6,0,23.333321932051525,-1.1401281803102847e-05,55.547970464357405,0.4748278353492466,0.0,2.010090791726721,0.0,0.0,2.0,23.33333333333333,1
7,7,6,0,23.883594602315725,-0.005294286573164442,53.883978127293744,0.6169857870944033,0.0,1.3297369677134716,0.0,16.639403914248067,2.0,23.88888888888889,1
7,8,6,0,23.9996400591842,-0.000359940815801707,53.61703384752349,0.48960252053881,0.0,1.6573805825121122,0.0,116.1497252693914,0.0,24.0,1
7,9,6,0,25.563041615874525,-1.6591806063477001,49.10603858104102,0.4932961918362006,0.0,0.0,0.0,284.9883610946798,0.0,27.222222222222225,1
7,10,6,0,26.683937498344328,-0.5382847238778972,46.161405467729146,0.4932961918362006,0.2929289816956105,0.0,0.0,448.4183372041031,0.0,27.222222222222225,1
7,11,6,0,27.216323591511436,-0.005898630710788666,45.07413887098185,0.48960252053881,0.0,1.0718606539520463,0.0,554.9251702485889,0.0,27.222222222222225,1
7,12,6,0,27.222213547883328,-8.674338893399636e-06,45.12877438564536,0.48960252053881,0.0,2.0369161068270523,0.0,592.3404227571684,0.0,27.22222222222222,1
7,13,6,0,27.222224677783604,2.455561389780314e-06,45.17630667083343,0.4969898631335915,0.0,3.050308039964814,0.0,652.8567224425573,0.0,27.222222222222214,1
7,14,6,0,27.222226153699832,3.931477611018863e-06,45.20893621678603,0.4969898631335915,0.0,4.1352133640548,0.0,630.3274886377031,0.0,27.22222222222222,1
7,15,6,0,27.222227522572368,5.300350153447653e-06,45.29203854849784,0.4969898631335915,0.0,5.658917921134461,0.0,641.3590917802279,0.0,27.222222222222214,1
7,16,6,0,24.82385228290612,0.2682967273505632,51.90769540412649,0.6324339139396421,0.0,12.492976455170494,0.0,548.5310645271778,1.0,24.555555555555557,1
7,17,6,0,24.678295332545662,0.7894064436567731,51.98990916990644,0.6226398157276384,0.2322705043675967,13.295265687658064,0.0,416.57974872293374,1.0,23.88888888888889,1
7,18,6,0,24.210775733317437,0.3218868444285583,53.093655545722754,0.6572344725773046,1.0370436013072366,13.1948742587051,0.0,246.61785163385494,1.0,23.88888888888888,1
7,19,6,0,23.949484246125174,0.005039801680734257,53.60652476385726,0.678247255206747,0.0,10.670004616448452,0.0,80.65450118411847,1.0,23.94444444444444,1
7,20,6,0,24.8887110061496,-0.00017788273929042475,50.72290195559735,0.6794710558145425,0.0,5.3616259323401145,0.0,1.4181720316036532,1.0,24.88888888888889,1
7,21,6,0,23.90246442624713,0.01357553735824979,53.6181816082365,0.6973674006351419,0.0,6.393232116360974,0.0,0.0,1.0,23.88888888888888,1
7,22,6,0,25.03389467399223,-0.021660881563313694,50.24893264970544,0.7224642243569332,0.0,3.0815158161466614,0.0,0.0,2.0,25.055555555555543,1
7,23,6,0,24.725695516185628,0.003473293963406121,51.19722777321216,0.5043772057283731,0.0,3.0621513903012096,0.0,0.0,2.0,24.72222222222222,1
7,24,6,0,24.450266300255663,0.005821855811216636,52.01144860754151,0.4997700376225316,0.0,3.49517610164774,0.0,0.0,2.0,24.444444444444446,1
7,1,7,0,23.90903023554212,0.02014134665322942,53.602395728738536,0.48960252053881,0.0,4.16345612511784,0.0,0.0,2.0,23.88888888888889,1
7,2,7,0,23.356131745677764,0.022798412344435803,55.0767580364777,0.4859088492414191,0.0,4.723258287787028,0.0,0.0,2.0,23.33333333333333,1
7,3,7,0,23.17627187191189,0.009605205245222237,55.51543568832851,0.4822151779440283,0.0,4.250933126510451,0.0,0.0,2.0,23.166666666666668,1
7,4,7,0,22.798314938507755,0.020537160729976023,56.78672637381315,0.4785215066466375,0.0,4.211036677783836,0.0,0.0,2.0,22.77777777777778,1
7,5,7,0,22.93950557196989,-0.004938872474554046,56.32819127267069,0.5198328466191117,0.0,3.045417155365149,0.0,0.0,2.0,22.944444444444443,1
7,6,7,0,23.327138864724017,-0.006194468609312054,54.79428941138476,0.4748278353492466,0.0,1.6787102778070355,0.0,0.0,2.0,23.33333333333333,1
7,7,7,0,23.86937018838289,-0.0195187005059978,53.12651579101912,0.4822151779440283,0.0,1.0372979582111936,0.0,17.97271248537157,1.0,23.88888888888889,1
7,8,7,0,23.99957961557965,-0.00042038442034808554,52.79685283351196,0.48960252053881,0.4623765086742515,2.0926602762333903,0.0,106.8598001422622,1.0,23.999999999999996,1
7,9,7,0,25.74591484443294,-1.4763073777892828,47.82084304244629,0.6065216152444811,0.0,0.0,0.0,263.2140467023417,1.0,27.22222222222222,1
7,10,7,0,26.92116691023241,-0.3010553119898276,44.783306234227496,0.4932961918362006,0.0,0.0,0.0,397.4453763064508,0.0,27.22222222222224,1
7,11,7,0,27.216060391968185,-0.0061618302540225045,44.11252441863607,0.48960252053881,0.0,1.631724686651712,0.0,502.1085892694779,0.0,27.222222222222207,1
7,12,7,0,27.222211330787285,-1.0891434925497379e-05,44.16982261708738,0.48960252053881,0.2925445716609943,3.111697189971651,0.0,516.4899873951812,0.0,27.22222222222221,1
7,13,7,0,27.222224591326853,2.3691046280305272e-06,44.23555550394458,0.4969898631335915,0.292544425668481,4.496693729206485,0.0,584.5372365954136,0.0,27.222222222222225,1
7,14,7,0,27.22222539833876,3.176116535996698e-06,44.29908116676828,0.4969898631335915,0.0,5.537203094167444,0.0,601.2131942089159,0.0,27.222222222222225,1
7,15,7,0,27.22222667799996,4.4557777449938385e-06,44.44239642515139,0.4969898631335915,0.0,7.139226253735257,0.0,541.2315030378203,1.0,27.222222222222214,1
7,16,7,0,27.22218045399289,-4.176822932322466e-05,44.65655413401125,0.5232995326827774,0.0,7.698020244394697,0.0,449.49308365694776,1.0,27.222222222222214,1
7,17,7,0,27.222224132220557,1.9099983354919914e-06,44.67816233804123,0.5043772057283731,0.0,7.608245838644462,0.0,350.1199870186411,1.0,27.22222222222222,1
7,18,7,0,25.07671059167909,1.1878217027902096,50.522211849643895,0.6572344725773046,0.8516853109544837,13.643323318436805,0.0,214.37014204374913,2.0,23.88888888888888,1
7,19,7,0,24.318170198580894,0.42928130969200495,52.4327858783998,0.678247255206747,0.0,13.417887026141589,0.0,74.42546888303066,1.0,23.88888888888889,1
7,20,7,0,23.896199979974103,0.007311091085224319,53.376613129343895,0.6794710558145425,0.0,10.841869558011338,0.0,0.9652159579675433,1.0,23.88888888888888,1
7,21,7,0,23.88896067885692,7.178996803247628e-05,53.13572895347483,0.6973674006351419,0.0,8.186423198047784,0.0,0.0,1.0,23.88888888888889,1
7,22,7,0,24.1639255014462,-0.0027411652204598624,52.16836125024599,0.9331639003907116,0.7313474750208231,6.095661997955513,0.0,0.0,2.0,24.16666666666666,1
7,23,7,0,24.441558544663906,-0.002885899780533663,51.27974861700403,0.6520564524623135,0.146272251007972,4.291263828626285,0.0,0.0,2.0,24.44444444444444,1
7,24,7,0,23.904588393540266,0.015699504651376373,52.82390800553385,0.5475796521490632,0.0,4.78116845674342,0.0,0.0,2.0,23.88888888888889,1
7,1,1,0,23.35850813694791,0.025174803614582686,54.38722685666433,0.48960252053881,0.0,5.458141531201924,0.0,0.0,2.0,23.33333333333333,1
7,2,1,0,23.33418897254885,0.0008556392155227854,54.13382897330912,0.4859088492414191,0.0,4.582488532810274,0.0,0.0,2.0,23.33333333333333,1
7,3,1,0,23.33337592521695,4.259188361999122e-05,54.10131546100692,0.4822151779440283,0.0,3.711763374573984,0.0,0.0,2.0,23.33333333333333,1
7,4,1,0,23.333344648438818,1.1315105489018151e-05,54.47290606360052,0.4785215066466375,0.9281668206242468,4.27675882624181,0.0,0.0,2.0,23.33333333333333,1
7,5,1,0,23.33331405162028,-1.9281713047547555e-05,54.71891521925315,0.5198328466191117,0.0,2.726368239713876,0.0,0.0,1.0,23.33333333333333,1
7,6,1,0,23.333337079889176,3.746555847783384e-06,54.60525809251989,0.4748278353492466,0.0,2.237101845258604,0.0,0.0,1.0,23.33333333333333,1
7,7,1,0,23.882957620944303,-0.005931267944585983,52.95324419022931,0.4822151779440283,0.0,1.4441714995218429,0.0,15.760494245734206,1.0,23.88888888888889,1
7,8,1,0,23.01581683649889,0.015816836498888875,55.7305394309732,0.48960252053881,0.0,3.4940624025502656,0.0,115.65731872486519,1.0,23.0,1
7,9,1,0,22.78014175060682,0.0023639728290518747,56.34986234261786,0.4932961918362006,0.0,5.6404170577035,0.0,261.7173651313484,1.0,22.777777777777768,1
7,10,1,0,25.707154759079675,-1.181734129809204,47.6549567347496,0.4932961918362006,0.0,0.0,0.0,360.6489511526834,1.0,26.88888888888888,1
7,11,1,0,27.034736262906023,-0.18748595931620216,44.26048538215672,0.7233399266501825,0.0,0.217273814563235,0.0,429.61301057106164,1.0,27.222222222222225,1
7,12,1,0,27.22219681462077,-2.5407601441429506e-05,43.88442878582827,0.5944164986020238,0.0,1.6090004121341066,0.0,466.38889334325256,1.0,27.22222222222221,1
7,13,1,0,27.22222411899557,1.8967733446118018e-06,43.95400592793695,0.6028035800234681,0.0,2.5109785193687766,0.0,524.7479375470374,1.0,27.222222222222225,1
7,14,1,0,27.222225406138204,3.1839159788660254e-06,43.99208459050995,0.6018721751433233,0.0,3.825579290202277,0.0,468.04408810779773,1.0,27.222222222222225,1
7,15,1,0,27.222228295689217,6.073466995104582e-06,44.095359782760056,0.5976339650860506,0.0,4.939222831374627,0.0,308.24265977398426,1.0,27.22222222222222,1
7,16,1,0,27.22222516293348,2.940711269161511e-06,44.156493013948506,0.6324339139396421,0.0,4.132001246855681,0.0,47.93149180917199,1.0,27.22222222222221,1
7,17,1,0,27.222224586136576,2.363914351377616e-06,44.2355526373548,0.6226398157276384,0.0,3.816836428096031,0.0,64.45753698148597,1.0,27.222222222222225,1
7,18,1,0,26.12680619143712,0.015695080326008082,47.16178738219256,0.5191518909179363,0.0,5.856563886197488,0.0,48.58206674174422,0.0,26.11111111111111,1
7,19,1,0,24.08085527589629,0.13641083145184751,52.95413753631872,0.678247255206747,0.2921971083113049,10.775753399561522,0.0,18.282117894967342,1.0,23.944444444444443,1
7,20,1,0,24.05597729623425,0.00042174067869993337,52.43337505740694,0.6794710558145425,0.4382944823000255,8.87579621399485,0.0,0.525704193650591,1.0,24.05555555555555,1
7,21,1,0,23.89187068863815,0.0029817997492607162,52.80689275457834,0.6973674006351419,0.2219892421717041,7.328427899498274,0.0,0.0,1.0,23.88888888888889,1
7,22,1,0,24.94411804708511,-0.0003263973593341518,49.68988655280516,0.5117645483231548,0.0,3.097093820686448,0.0,0.0,1.0,24.944444444444443,1
7,23,1,0,23.974607492266323,0.03016304782187973,52.4904314823921,0.5043772057283731,0.4382900274057091,4.373363088617027,0.0,0.0,1.0,23.944444444444443,1
7,24,1,0,24.439445187546998,-0.004999256897448845,50.87111928817831,0.4997700376225316,0.0,3.01248171616814,0.0,0.0,1.0,24.444444444444446,1
7,1,2,0,24.281394097367976,0.003616319590197037,51.25653901628223,0.48960252053881,0.0,2.8229859890292857,0.0,0.0,2.0,24.27777777777778,1
7,2,2,0,23.371772792301297,0.038439458967967965,53.78224457022964,0.4859088492414191,0.0,4.344001095911295,0.0,0.0,2.0,23.33333333333333,1
7,3,2,0,23.335068919228544,0.0017355858952150527,53.75540934710185,0.4822151779440283,0.0,3.9034345064940728,0.0,0.0,2.0,23.33333333333333,1
7,4,2,0,23.33336817587363,3.48425403018382e-05,53.88046815639443,0.4785215066466375,0.0,3.0889722654936103,0.0,0.0,2.0,23.33333333333333,1
7,5,2,0,23.333342497568463,9.164235134306864e-06,53.8040216269486,0.5198328466191117,0.0,2.543653332962672,0.0,0.0,2.0,23.33333333333333,1
7,6,2,0,23.333374911919304,4.1578585975088345e-05,53.68491476969119,0.4748278353492466,0.9110315870358758,3.216172566873197,0.0,0.0,2.0,23.33333333333333,1
7,7,2,0,23.605604111343315,-0.005506999767796117,52.88017266140847,0.5496004825192159,0.0,1.8847536665623807,0.0,13.816920822363674,2.0,23.61111111111111,1
7,8,2,0,23.776698158258256,-0.0010796195195155178,52.41803482367566,0.6001682371338843,0.0,1.9555055339134315,0.0,95.9776385330998,1.0,23.77777777777777,1
7,9,2,0,22.793396717373835,0.015618939596048875,55.45701732798487,0.6065216152444811,0.8339308019430496,5.777260135114869,0.0,214.48232350897476,1.0,22.777777777777786,1
7,10,2,0,23.276492031296915,-0.0012857464808568864,53.793355616343895,0.6014957221151432,0.0,5.3149675149650495,0.0,388.2628566280891,1.0,23.27777777777777,1
7,11,2,0,26.211178777069268,-1.0110434451529429,45.48346485532328,0.5946368564009159,0.0,0.0,0.0,499.50559671919376,1.0,27.22222222222221,1
7,12,2,0,27.12433792441048,-0.09788429781174202,43.242108668015256,0.5944164986020238,0.1459437530575221,0.4790041015740771,0.0,554.9180219979236,1.0,27.22222222222222,1
7,13,2,0,27.222028108833744,-0.00019411338847774573,43.09539564112919,0.4969898631335915,0.0,1.186965827612054,0.0,436.12419129426723,0.0,27.22222222222222,1
7,14,2,0,27.222223235164048,1.0129418264170909e-06,43.16405113287788,0.4969898631335915,0.1459435471690263,2.165887790114485,0.0,485.70417058841815,0.0,27.22222222222222,1
7,15,2,0,27.22222759564776,5.37342554451925e-06,43.28181476552327,0.4969898631335915,0.0,3.804635606902976,0.0,519.2923601058026,0.0,27.222222222222214,1
7,16,2,0,27.222228541452992,6.319230770657214e-06,43.28226547238548,0.5232995326827774,0.1459431734255231,4.600551750729384,0.0,431.5971586915621,0.0,27.22222222222222,1
7,17,2,0,27.22222697294264,4.750720417945331e-06,43.31548573805019,0.5043772057283731,0.0,4.814990954996921,0.0,341.33506561319894,0.0,27.22222222222222,1
7,18,2,0,27.22222537395766,3.1517354344146042e-06,43.36432573941349,0.6572344725773046,0.0,4.461723144563784,0.0,186.59395336232745,1.0,27.222222222222225,1
7,19,2,0,25.911832275991905,0.022943387103016022,46.7894193812246,0.678247255206747,0.9168457668005336,7.7749143128303455,0.0,52.94971560136514,1.0,25.88888888888889,1
7,20,2,0,23.98731989967458,0.09843101078569205,52.03699845959403,0.6794710558145425,0.0,10.4382525668245,0.0,0.263319820463491,1.0,23.88888888888889,1
7,21,2,0,23.890424043574228,0.0015351546853388243,52.0247228466734,0.6973674006351419,0.3288244247111901,8.609913725384917,0.0,0.0,1.0,23.88888888888889,1
7,22,2,0,23.888919272871306,3.0383982426940292e-05,51.833050520380034,0.7224642243569332,0.1459437245111943,6.11971125929588,0.0,0.0,1.0,23.88888888888888,1
7,23,2,0,23.888894628693016,5.739804127102843e-06,51.67936158852464,0.6520564524623135,0.145943489654944,4.788707666730794,0.0,0.0,1.0,23.88888888888889,1
7,24,2,0,23.620477714119406,0.009366603008295726,52.33760948503387,0.4997700376225316,0.0,4.415959050103654,0.0,0.0,1.0,23.61111111111111,1
7,1,3,0,23.342826578006893,0.00949324467356405,52.7960088168662,0.48960252053881,0.0,4.243393437158182,0.0,0.0,1.0,23.33333333333333,1
7,2,3,0,23.333715617149863,0.000382283816534823,52.71254958366018,0.4859088492414191,0.0,3.474828051848957,0.0,0.0,1.0,23.33333333333333,1
7,3,3,0,23.33336491525658,3.158192325258824e-05,52.42849323737764,0.4822151779440283,0.0,2.854841172437782,0.0,0.0,2.0,23.33333333333333,1
7,4,3,0,23.333341532053296,8.198719967822399e-06,52.7995063284079,0.4785215066466375,0.0,2.320912000507049,0.0,0.0,2.0,23.33333333333333,1
7,5,3,0,23.333309158503447,-2.4174829881928872e-05,53.06316741697539,0.5198328466191117,0.0,1.9642814369797656,0.0,0.0,2.0,23.33333333333333,1
7,6,3,0,23.333329053207077,-4.2801262516434235e-06,53.06584564620675,0.4748278353492466,0.0,1.6550389870535145,0.0,0.0,2.0,23.33333333333333,1
7,7,3,0,23.608989129821826,-0.002121981289285202,52.24508013750658,0.4822151779440283,0.0,1.3417748776798044,0.0,13.245719905152665,2.0,23.61111111111111,1
7,8,3,0,23.888384036001213,-0.0005048528876656633,51.45943716364353,0.48960252053881,0.0,1.40636989776742,0.0,107.90293305292386,1.0,23.88888888888888,1
7,9,3,0,24.959434439468687,-0.0961211160868558,48.45093939204499,0.4932961918362006,0.0,0.6827011867178393,0.0,235.66586174278186,1.0,25.055555555555543,1
7,10,3,0,24.446570067195594,0.002125622751151468,50.03095778057092,0.6014957221151432,0.0,2.1375275465485086,0.0,383.1055288313372,1.0,24.444444444444443,1
7,11,3,0,23.89222172408052,0.0033328351916175336,51.5944366518169,0.48960252053881,0.0,5.840823279196209,0.0,448.36726704064824,0.0,23.888888888888903,1
7,12,3,0,24.44246752102355,-0.001976923420897947,49.89586723430802,0.48960252053881,0.0,5.576953428896936,0.0,476.1089281240936,0.0,24.444444444444446,1
7,13,3,0,24.44442182483644,-2.2619608003537905e-05,49.85211169351004,0.4969898631335915,0.0,5.847122320058535,0.0,513.4977921964279,0.0,24.444444444444443,1
7,14,3,0,25.4332858782134,-0.0111585662310425,47.0715072846062,0.4969898631335915,0.0,4.148233584805365,0.0,498.57348655939944,0.0,25.444444444444443,1
7,15,3,0,23.996413452220047,0.10752456333115745,51.2380981885511,0.5976339650860506,0.0,8.462444569519288,0.0,460.6738545018163,1.0,23.88888888888889,1
7,16,3,0,23.702012979761253,0.03534631309458902,51.88051419314858,0.6324339139396421,0.0,10.281117208567046,0.0,349.6921809511129,1.0,23.666666666666664,1
7,17,3,0,23.34970617380226,0.01637284046893228,52.670270153023154,0.6226398157276384,0.4596107902013082,10.895918032698075,0.0,267.30490497761707,1.0,23.33333333333333,1
7,18,3,0,23.716047941789604,-0.0061742804326208045,51.34526513847584,1.1544413211912403,0.5926244896886343,8.324487056069556,0.0,153.00978257285166,1.0,23.722222222222225,1
7,19,3,0,23.88740963369052,-0.0014792551983688895,50.76743181891173,0.678247255206747,0.2916149586272524,6.192110787815344,0.0,46.21252038291205,1.0,23.88888888888889,1
7,20,3,0,24.806308291272675,-0.02702504206065015,48.15911051240613,0.6794710558145425,0.0,2.6855422272934497,0.0,0.15753318325228705,1.0,24.833333333333325,1
7,21,3,0,26.00196872132298,-0.10914238978812918,44.99225427943173,0.6973674006351419,0.4977031793786625,0.8482281975468071,0.0,0.0,1.0,26.11111111111111,1
7,22,3,0,26.11071020170709,-0.00040090940402137676,44.84522170462476,0.7224642243569332,1.4457049768099426,2.124820793755177,0.0,0.0,1.0,26.11111111111111,1
7,23,3,0,24.804028663322423,0.026250885544651936,48.508108791342245,0.5043772057283731,0.4374162210474358,2.0314511860303126,0.0,0.0,1.0,24.77777777777777,1
7,24,3,0,23.65117234034228,0.040061229231170614,51.78401130796927,0.4997700376225316,0.0,4.821763359078014,0.0,0.0,1.0,23.61111111111111,1
7,1,4,0,23.345152831335696,0.011819498002367368,52.54530933570796,0.48960252053881,0.0,4.727788270688744,0.0,0.0,2.0,23.33333333333333,1
7,2,4,0,23.333816291065784,0.00048295773245499163,52.45588459588795,0.4859088492414191,0.0,3.6149025332447455,0.0,0.0,2.0,23.33333333333333,1
7,3,4,0,23.333371007579927,3.767424659884e-05,52.19737408466601,0.4822151779440283,0.0,2.767168160610755,0.0,0.0,2.0,23.33333333333333,1
7,4,4,0,23.333319869177416,-1.3464155912856768e-05,52.46851400720128,0.4785215066466375,0.0,2.2046907882025195,0.0,0.0,2.0,23.33333333333333,1
7,5,4,0,23.333339141252072,5.807918743272467e-06,52.43807034016761,0.5198328466191117,0.0,1.836975829381413,0.0,0.0,2.0,23.33333333333333,1
7,6,4,0,23.33335157668911,1.8243355782487924e-05,52.41343048312165,0.4748278353492466,0.0,1.568364836872483,0.0,0.0,2.0,23.33333333333333,1
7,7,4,0,23.886943806674655,-0.001945082214234617,50.75097959207895,0.4822151779440283,0.0,0.878290531698082,0.0,15.658529273845977,2.0,23.88888888888889,1
7,8,4,0,23.944337005182877,-0.00010743926156564498,50.63884626927264,0.48960252053881,0.0,1.2275663768741465,0.0,105.82005437102853,1.0,23.944444444444443,1
7,9,4,0,25.30502718619893,-1.91719503602328,46.89988399964213,0.4932961918362006,0.0,0.0,0.0,272.17409932058126,1.0,27.22222222222221,1
7,10,4,0,24.331373414549464,-0.001959918783878578,49.71218783273661,0.6014957221151432,0.0,2.9742558420699,0.0,431.2384345568837,1.0,24.333333333333343,1
7,11,4,0,23.891206680060534,0.002317791171638106,50.95449961929138,0.5946368564009159,0.0,6.036509350595119,0.0,547.5439464875008,1.0,23.888888888888896,1
7,12,4,0,23.888907352600828,1.846371193536811e-05,50.88542981047336,0.5944164986020238,0.0,6.900321468634057,0.0,569.8025398546358,1.0,23.888888888888893,1
7,13,4,0,26.846468156558565,-0.37575406566364933,42.98713369564218,0.6028035800234681,0.0,0.0474190108167385,0.0,650.3234218007285,1.0,27.222222222222214,1
7,14,4,0,23.05609647673304,0.2783186989552675,53.58052125684039,0.6018721751433233,1.49936067454532,10.539876260932628,0.0,635.5494196766099,1.0,22.77777777777777,1
7,15,4,0,22.98058725466219,0.2028094768844113,53.52369487419208,0.5976339650860506,0.1456881919797071,12.661392999858686,0.0,606.2271243973707,1.0,22.77777777777778,1
7,16,4,0,25.05112837251223,-0.004427183043318905,47.3961439105528,0.6324339139396421,0.1456899833989641,5.591179887382753,0.0,376.4520718275188,1.0,25.05555555555555,1
7,17,4,0,25.554819515099787,-0.0007360404557559264,46.12460250940185,0.6226398157276384,0.1456900228343987,3.872349107454396,0.0,150.96491506191927,1.0,25.555555555555543,1
7,18,4,0,25.224063812355013,0.0018415901327877293,47.11838662739478,0.5191518909179363,0.0,4.203214407148016,0.0,59.00974309101926,0.0,25.222222222222225,1
7,19,4,0,23.96141419575303,0.016969751308586467,50.71710337488382,0.678247255206747,0.1456900247689905,6.842447267219712,0.0,22.65074579327654,1.0,23.944444444444443,1
7,20,4,0,25.954149668199666,-0.1569614429114452,45.28889285529995,0.6794710558145425,0.1456900266924331,0.9414190058283392,0.0,-0.0,1.0,26.11111111111111,1
7,21,4,0,25.22784129038432,0.005619068162104668,47.37284253649341,0.6973674006351419,0.0,1.745855912460032,0.0,0.0,1.0,25.222222222222214,1
7,22,4,0,24.457337487818485,0.012893043374045732,49.56641985045417,0.7224642243569332,0.0,3.818015018967095,0.0,0.0,1.0,24.44444444444444,1
7,23,4,0,24.173138291780827,0.006471625114155444,50.3380759400966,0.5043772057283731,0.0,3.908752218570678,0.0,0.0,1.0,24.16666666666667,1
7,24,4,0,23.631348874637204,0.020237763526093744,51.86078240820614,0.4997700376225316,0.0,4.335347675267537,0.0,0.0,2.0,23.61111111111111,1
7,1,5,0,23.34799709873258,0.014663765399252071,52.60772312188384,0.48960252053881,0.1455907020520753,4.190507150260537,0.0,0.0,2.0,23.33333333333333,1
7,2,5,0,22.80931624030395,0.03153846252617143,53.960173837347135,0.4859088492414191,0.0,4.47219083002431,0.0,0.0,2.0,22.77777777777778,1
7,3,5,0,22.280950638361112,0.05872841613889079,55.49686011890368,0.4822151779440283,0.0,4.791083873976038,0.0,0.0,2.0,22.22222222222222,1
7,4,5,0,22.75346951995029,-0.02430825782748869,54.05570247181063,0.4785215066466375,0.0,2.9136497718684145,0.0,0.0,2.0,22.77777777777778,1
7,5,5,0,23.322332351443546,-0.011000981889782935,52.60826533730613,0.5198328466191117,0.0,1.2889327981158865,0.0,0.0,2.0,23.33333333333333,1
7,6,5,0,22.428093658397845,0.039204769508955906,55.358961324224566,0.4748278353492466,0.0,2.4047190269141843,0.0,0.0,1.0,22.38888888888889,1
7,7,5,0,23.70141321634335,-0.13192011698998485,51.49492780443234,0.4822151779440283,0.0,0.394450573137279,0.0,13.919574485496298,1.0,23.833333333333336,1
7,8,5,0,23.98019230326224,-0.019807696737757396,50.82850001841707,0.48960252053881,0.0,0.646484169135349,0.0,110.94796265902451,0.0,23.999999999999996,1
7,9,5,0,25.255596073069533,-1.966626149152681,47.44969371692261,0.4932961918362006,0.0,0.0,0.0,282.7041326043478,0.0,27.222222222222214,1
7,10,5,0,26.26388594680965,-0.9583362754125702,44.99965887829334,0.4932961918362006,0.0,0.0,0.0,449.80369350409666,0.0,27.22222222222222,1
7,11,5,0,27.129127494511515,-0.09309472771069949,43.018470370356496,0.48960252053881,0.4367734216614319,0.4621099427957714,0.0,520.3693674607014,0.0,27.222222222222214,1
7,12,5,0,27.22212689819751,-9.532402470568968e-05,42.97299889551624,0.48960252053881,0.0,1.3155983014663497,0.0,664.2946890860604,0.0,27.222222222222214,1
7,13,5,0,24.403420106588285,0.07008677325496038,50.67640199998564,0.4969898631335915,0.0,6.4154858975195,0.0,686.795506333685,0.0,24.333333333333325,1
7,14,5,0,23.910529062638275,0.021640173749386094,51.9348150607638,0.4969898631335915,0.0,10.348933660721464,0.0,693.9746077245619,0.0,23.88888888888889,1
7,15,5,0,27.033417015774365,-0.18880520644784937,43.51611377302029,0.4969898631335915,0.0,2.511892065661937,0.0,651.4227470819868,0.0,27.222222222222214,1
7,16,5,0,27.218320220197,-0.0039020020252138465,43.11910040208251,0.5232995326827774,0.0,2.236764672608867,0.0,556.3267541442137,0.0,27.222222222222214,1
7,17,5,0,27.222042298046407,-0.0001799241758071446,43.38353924549717,0.5043772057283731,0.0,4.302816950862,0.0,419.1129590979548,0.0,27.222222222222214,1
7,18,5,0,25.101199394729484,0.10119939472948758,49.08189238474667,0.6572344725773046,0.4505544990007392,9.89437138881019,0.0,244.58965183099363,1.0,24.999999999999996,1
7,19,5,0,24.359542387286616,0.02620905395328066,51.03945335692577,0.678247255206747,0.0,10.924798726810566,0.0,75.0549838543757,1.0,24.333333333333336,1
7,20,5,0,25.545581890180816,-0.0099736653747442,47.76402480989711,2.6100171095535427,0.0,5.138204896405126,0.0,0.41795322613383823,1.0,25.55555555555556,1
7,21,5,0,25.444995901827077,0.0005514573826452818,48.09933697682176,0.8792765816497379,0.0,3.9259734342735855,0.0,0.0,2.0,25.444444444444432,1
7,22,5,0,24.03354808871333,0.03354808871333148,52.17250143783515,0.9331639003907116,0.2911820025998002,6.652498130759867,0.0,0.0,2.0,24.0,1
7,23,5,0,23.89238192074474,0.0034930318558501483,52.50004123614547,0.7997356991962538,0.0,6.1503052227115935,0.0,0.0,2.0,23.88888888888889,1
7,24,5,0,23.99773618543884,-0.0022638145611644234,52.144574637625446,0.4997700376225316,0.1455912253046093,4.409372975844922,0.0,0.0,2.0,24.000000000000004,1
