Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
7,1,6,0,23.360257936923343,0.026924603590014584,54.03692549766268,0.48960252053881,0.0,4.830465445663416,0.0,0.0,2.0,23.33333333333333,1
7,2,6,0,23.33458526570562,0.0012519323722912645,54.03674058227641,0.4859088492414191,0.0,4.108272648537751,0.0,0.0,2.0,23.33333333333333,1
7,3,6,0,23.385443783434862,-0.0034451054540269865,53.851749594946135,0.4822151779440283,0.0,3.2292303016197224,0.0,0.0,2.0,23.38888888888889,1
7,4,6,0,23.87451458434181,-0.01437430454707922,52.74210554763235,0.4785215066466375,0.0,1.7530685925047709,0.0,0.0,2.0,23.88888888888889,1
7,5,6,0,23.834707989954573,0.001374656621237591,53.39239009187136,0.5198328466191117,0.0,1.4951821922810722,0.0,0.0,2.0,23.833333333333336,1
7,6,6,0,23.36101190998426,0.02767857665093132,54.99002133973252,0.4748278353492466,0.0,2.126764550856149,0.0,0.0,2.0,23.33333333333333,1
7,7,6,0,23.98662024093254,-0.013379759067458252,53.071586222433936,0.6169857870944033,1.7911338574856002,3.410030878529153,0.0,25.30710365160853,2.0,24.0,1
7,8,6,0,23.61560327332329,0.004492162212180517,54.35436993892571,0.6001682371338843,0.0,2.73953355651901,0.0,114.43652913900173,1.0,23.61111111111111,1
7,9,6,0,22.790793444121967,0.013015666344180943,56.93045081624054,0.6065216152444811,0.226765479761543,6.0424838412325865,0.0,278.52742432811453,1.0,22.777777777777786,1
7,10,6,0,24.885223142101136,-0.11477685789886038,50.42987528703114,0.6014957221151432,0.1060819157060629,2.359343872662272,0.0,454.43456021480074,1.0,24.999999999999996,1
7,11,6,0,26.95972250311941,-0.26249971910281644,44.84360686672436,0.5946368564009159,0.1090346007698604,0.7887659214182109,0.0,579.8963336975419,1.0,27.222222222222225,1
7,12,6,0,27.22213245515329,-8.976706892127595e-05,44.262489567961886,0.5944164986020238,0.6209451923670176,2.466302006548674,0.0,661.560175370062,1.0,27.22222222222221,1
7,13,6,0,27.222224184987542,1.9627653173870385e-06,44.317052516182414,0.4969898631335915,0.0,2.848430242590177,0.0,702.1762761546419,0.0,27.222222222222225,1
7,14,6,0,27.222225608240077,3.3860178518807516e-06,44.33849413820664,0.6018721751433233,0.2910221769780852,4.230335589128688,0.0,712.9192426617808,1.0,27.222222222222225,1
7,15,6,0,27.222226897213403,4.674991181730093e-06,44.35174980892756,0.5976339650860506,0.0,6.025077789136392,0.0,674.926089921163,1.0,27.22222222222222,1
7,16,6,0,27.222228253489277,6.031267055561784e-06,44.333696465417525,0.5232995326827774,0.0,7.002137518726793,0.0,586.3647306039035,1.0,27.22222222222222,1
7,17,6,0,27.22222629126697,4.069044749144268e-06,44.29906424814582,0.5043772057283731,0.0,7.210754422641714,0.0,457.0545822358935,0.0,27.22222222222222,1
7,18,6,0,24.66127542916373,0.7723865402748409,51.26516435723318,0.6572344725773046,0.0,13.30645568301754,0.0,277.0677540086744,1.0,23.88888888888889,1
7,19,6,0,24.119245819329045,0.174801374884602,52.462709215596,0.678247255206747,0.0,13.394612562238168,0.0,85.56438744592585,1.0,23.944444444444443,1
7,20,6,0,25.2670120869737,-0.010765690804070971,48.987756579469696,0.6794710558145425,0.0,6.084416420918331,0.0,0.6448658162699644,1.0,25.27777777777777,1
7,21,6,0,23.910570949124256,0.021682060235363565,52.86718970010953,0.6973674006351419,0.0,7.58715938563746,0.0,0.0,1.0,23.888888888888893,1
7,22,6,0,23.88914425502041,0.000255366131518997,52.75729978391273,0.9331639003907116,0.0,7.0454812383148,0.0,0.0,2.0,23.88888888888889,1
7,23,6,0,23.888895833268617,6.944379727258365e-06,52.64582766516692,0.5043772057283731,0.0,5.474589367376375,0.0,0.0,2.0,23.88888888888889,1
7,24,6,0,23.616948786978465,0.005837675867358172,53.36861681092582,0.4997700376225316,0.0,5.010937799600022,0.0,0.0,2.0,23.611111111111107,1
7,1,7,0,23.34093081703934,0.007597483706003771,54.0943689444468,0.48960252053881,0.0,4.7297634548842735,0.0,0.0,2.0,23.333333333333336,1
7,2,7,0,23.333556626066912,0.00022329273358323576,54.00165014278969,0.4859088492414191,0.0,3.8575314430923,0.0,0.0,2.0,23.33333333333333,1
7,3,7,0,23.333354430264475,2.1096931146047382e-05,53.77644350240679,0.4822151779440283,0.0,3.0810613841511088,0.0,0.0,2.0,23.33333333333333,1
7,4,7,0,23.33333999951339,6.6661800630640755e-06,54.1662533023228,0.4785215066466375,0.0,2.4774160855954803,0.0,0.0,2.0,23.33333333333333,1
7,5,7,0,23.333320061761395,-1.3271571933870518e-05,54.49158507616718,0.5198328466191117,0.0,2.0347502426312243,0.0,0.0,2.0,23.33333333333333,1
7,6,7,0,23.33333882805388,5.494720550558441e-06,54.399934475909134,0.4772118399823549,0.0,1.6290098121304324,0.0,0.0,1.0,23.33333333333333,1
7,7,7,0,23.88108901750988,-0.00779987137901017,52.73375701351986,0.4822151779440283,0.0,0.9844920485595304,0.0,22.823464985825698,0.0,23.88888888888889,1
7,8,7,0,23.94428981388616,-0.00015463055828135452,52.6348843792243,0.48960252053881,0.0,1.4959775938500304,0.0,105.83762057838932,0.0,23.944444444444443,1
7,9,7,0,25.4953848338524,-1.7268373883698125,48.20110010866788,0.4932961918362006,0.4363504224097214,0.0,0.0,293.81716988913996,0.0,27.22222222222221,1
7,10,7,0,26.62963037591777,-0.5925918463044368,45.1945619379142,0.4932961918362006,0.1454503476219618,0.0,0.0,458.24122453169315,0.0,27.222222222222207,1
7,11,7,0,27.19551681323642,-0.02670540898579432,43.74013576307193,0.48960252053881,0.0,1.148606959878509,0.0,574.1937346337988,0.0,27.222222222222214,1
7,12,7,0,27.22219914879009,-2.3073432117826087e-05,43.65128241248658,0.48960252053881,0.0,2.339465129272079,0.0,649.4801695236661,1.0,27.222222222222207,1
7,13,7,0,27.222224257164424,2.0349422129584127e-06,43.58361935073628,0.4969898631335915,0.0,3.5811126550254424,0.0,678.3548980298699,1.0,27.22222222222221,1
7,14,7,0,27.222225587861523,3.365639297925327e-06,43.49325650739944,0.4969898631335915,0.0,4.777810829265847,0.0,687.3321704400827,1.0,27.222222222222225,1
7,15,7,0,24.532007387859203,0.6431184989703134,50.6022974729297,0.5976339650860506,0.0,13.087670244385652,0.0,656.487956916965,1.0,23.88888888888889,1
7,16,7,0,24.945376374630616,1.0564874857417266,48.97304340132,0.7415682951965068,0.440445624287975,13.812560816571231,0.0,568.4560718686784,2.0,23.88888888888889,1
7,17,7,0,24.38679149053243,0.4979026016435526,50.17326930036345,0.7409024257269037,0.0,13.529446321941846,0.0,447.3033972438963,2.0,23.88888888888888,1
7,18,7,0,23.93230089335028,0.04341200446140192,51.07877596092867,0.7953170542366728,0.1454503448916078,13.307790719320645,0.0,277.53840960019477,2.0,23.88888888888888,1
7,19,7,0,23.8898333968352,0.0009445079463219486,50.90722292811753,0.678247255206747,0.8546466835105464,11.932197281057498,0.0,86.40311836076256,1.0,23.88888888888888,1
7,20,7,0,25.296063164661337,-0.03727016867198785,46.86527655769374,0.6794710558145425,0.2228073192214765,4.624895684095525,0.0,-0.0,1.0,25.333333333333325,1
7,21,7,0,23.90277418079478,0.013885291905900488,50.759693504419324,0.6973674006351419,0.0,6.161393477912448,0.0,0.0,1.0,23.88888888888888,1
7,22,7,0,23.889008464886565,0.0001195759976866384,50.66737416358424,0.7224642243569332,0.0,6.034246168579517,0.0,0.0,1.0,23.88888888888888,1
7,23,7,0,24.38623939300805,-0.002649495880838515,49.18398403960639,0.6520564524623135,0.2909001591370123,3.843829278861113,0.0,0.0,2.0,24.38888888888889,1
7,24,7,0,24.44383063138249,-0.0006138130619497417,49.011938342348735,0.4997700376225316,0.0,3.020739303104914,0.0,0.0,2.0,24.44444444444444,1
7,1,1,0,23.74116761183318,0.01894538961095904,51.01655437139921,0.48960252053881,0.0,4.061679261986871,0.0,0.0,2.0,23.72222222222222,1
7,2,1,0,23.34780129263877,0.01446795930544198,52.10846837281553,0.4859088492414191,0.0,4.42715151132877,0.0,0.0,2.0,23.33333333333333,1
7,3,1,0,23.333718333441755,0.00038500010842668075,51.93856351646837,0.4822151779440283,0.0,3.553333101388332,0.0,0.0,2.0,23.33333333333333,1
7,4,1,0,23.333351204466357,1.787113302853527e-05,52.327419712297726,0.4785215066466375,0.0,2.763386212062084,0.0,0.0,2.0,23.33333333333333,1
7,5,1,0,23.333318706418016,-1.462691531273208e-05,52.66021649692201,0.5198328466191117,0.0,2.2227781245582645,0.0,0.0,2.0,23.33333333333333,1
7,6,1,0,23.3333256649092,-7.668424128581819e-06,52.62816337005128,0.4772118399823549,1.3655578275797975,3.387726765080836,0.0,0.0,2.0,23.33333333333333,1
7,7,1,0,23.888842806410253,-4.608247863657766e-05,50.99472617372213,0.6169857870944033,0.0,1.3759848293822998,0.0,21.884466397562313,2.0,23.88888888888889,1
7,8,1,0,23.944318018967948,-0.00012642547649832636,50.96674040942869,0.48960252053881,0.0,1.6812821277121033,0.0,101.57027350875865,0.0,23.944444444444446,1
7,9,1,0,25.556932306298343,-1.6652899159238679,46.57656120300139,0.4932961918362006,0.0,0.0,0.0,259.32408286850693,0.0,27.22222222222221,1
7,10,1,0,26.65420442633668,-0.5680177958855275,43.87281775303345,0.4932961918362006,0.1454081239114252,0.0,0.0,445.82682400368805,0.0,27.222222222222207,1
7,11,1,0,27.1963753569776,-0.025846865244613326,42.657089690694434,0.48960252053881,0.0,1.0423571731209826,0.0,560.4638084655443,0.0,27.222222222222214,1
7,12,1,0,27.222206463519427,-1.575870277292779e-05,42.68414318322246,0.48960252053881,0.0,2.1163608833297687,0.0,628.5044334100799,0.0,27.2222222222222,1
7,13,1,0,25.058566588728286,0.05856658872828646,48.37971344012498,0.4969898631335915,0.0,7.057721333918969,0.0,651.6751712968806,0.0,25.0,1
7,14,1,0,25.000971130096445,0.0009711300964454495,48.34908273471896,0.4969898631335915,0.0,9.37141816615926,0.0,654.9143702319168,0.0,25.0,1
7,15,1,0,25.0017605153215,0.0017605153215001224,48.17872419385224,0.4969898631335915,0.0,10.520062175356458,0.0,629.9268145544784,0.0,25.0,1
7,16,1,0,24.548568126566625,0.10412368212218226,49.26802506109125,0.6324339139396421,0.0,12.02957485996882,0.0,554.1151637127325,1.0,24.444444444444443,1
7,17,1,0,26.033127647026355,-0.02242790852920251,45.02918725389808,0.6226398157276384,0.0,7.5854718137958255,0.0,437.53755144023705,1.0,26.055555555555557,1
7,18,1,0,25.67069019084136,0.004023524174698423,45.942457508822805,0.6572344725773046,0.0,7.621480286262976,0.0,269.10781016704175,1.0,25.66666666666666,1
7,19,1,0,25.33539429826496,0.002060964931615672,46.89240886290321,0.678247255206747,0.2908162071247351,8.079694308970037,0.0,82.60333599784418,1.0,25.333333333333343,1
7,20,1,0,25.00147080665745,0.0014708066574513623,47.7847458145768,0.6794710558145425,0.0,7.2108082392316,0.0,-0.0,1.0,25.0,1
7,21,1,0,24.6686025315692,0.0019358649025207342,48.64860442326773,0.6973674006351419,0.4362242054948615,6.666284065919562,0.0,0.0,1.0,24.66666666666668,1
7,22,1,0,24.28133058533314,0.003552807555355031,49.67409514571492,0.5117645483231548,0.4362233142030857,6.434838458458806,0.0,0.0,2.0,24.277777777777786,1
7,23,1,0,23.9488647493566,0.004420304912155615,50.52684420865206,0.5043772057283731,0.0,5.997366233092338,0.0,0.0,2.0,23.944444444444443,1
7,24,1,0,23.61736785071898,0.006256739607870543,51.37033034439717,0.4997700376225316,0.0,5.691751829019868,0.0,0.0,2.0,23.61111111111111,1
7,1,2,0,23.341426607334483,0.008093274001147677,52.05807131256664,0.48960252053881,0.1453846595751138,5.304553324356123,0.0,0.0,2.0,23.333333333333336,1
7,2,2,0,23.33358705568673,0.00025372235340270777,51.97149194683999,0.4859088492414191,0.0,4.303959410775169,0.0,0.0,2.0,23.33333333333333,1
7,3,2,0,23.33334995742505,1.662409172098478e-05,51.89861295385797,0.4822151779440283,0.0,3.508004860871952,0.0,0.0,2.0,23.33333333333333,1
7,4,2,0,23.333341749963868,8.416630539187508e-06,52.19964371170984,0.4785215066466375,0.0,3.0682666465658888,0.0,0.0,2.0,23.33333333333333,1
7,5,2,0,23.33332012254955,-1.3210783777140023e-05,52.389790514102,0.5198328466191117,1.32940525103892,3.03858910179752,0.0,0.0,2.0,23.33333333333333,1
7,6,2,0,23.333337583983493,4.2506501642947114e-06,52.2999862487994,0.4795958446154632,0.0,2.2456633004645514,0.0,0.0,2.0,23.33333333333333,1
7,7,2,0,23.602964019774294,-0.008147091336816459,51.52497035358977,0.5496004825192159,0.7240317488550004,2.687756303254337,0.0,26.986065139903367,1.0,23.61111111111111,1
7,8,2,0,23.943843546373596,-0.0006008980708465117,50.587223626724914,0.48960252053881,0.0,1.87310747793056,0.0,107.97146724619581,0.0,23.944444444444443,1
7,9,2,0,25.604098090901267,-1.618124131320954,46.05212045283521,0.4932961918362006,0.0,0.0,0.0,285.9475190787621,0.0,27.22222222222222,1
7,10,2,0,26.82413063960068,-0.39809158262156075,42.9880152101845,0.4932961918362006,0.0,0.0,0.0,436.60690715189764,0.0,27.22222222222224,1
7,11,2,0,27.211669401496223,-0.010552820725990841,42.06474733825572,0.48960252053881,0.0,1.6040851988665306,0.0,507.9439538646866,0.0,27.222222222222214,1
7,12,2,0,27.222205978049377,-1.6244172847734717e-05,42.03093183446592,0.48960252053881,0.0,2.9888145924720324,0.0,546.7689075206135,0.0,27.222222222222225,1
7,13,2,0,27.22222488657313,2.66435091589301e-06,41.99699626101293,0.4969898631335915,0.0,4.36586029268371,0.0,471.2749615450056,0.0,27.222222222222214,1
7,14,2,0,27.22222572330832,3.501086098367523e-06,41.95561250885208,0.4969898631335915,0.0,5.559782201850681,0.0,538.482318882093,0.0,27.22222222222222,1
7,15,2,0,27.222225964589946,3.7423677241577025e-06,41.92056190606934,0.4969898631335915,0.0,7.009049095322315,0.0,496.1116614067962,0.0,27.22222222222222,1
7,16,2,0,27.22222709227288,4.870050659633307e-06,41.88075386307537,0.5232995326827774,0.0,7.618862017029829,0.0,503.8335212830127,1.0,27.22222222222222,1
7,17,2,0,26.59444557252633,0.038890016970768215,43.39250642127617,0.5043772057283731,0.0,9.220577978077062,0.0,407.18607338374017,1.0,26.55555555555556,1
7,18,2,0,24.62781292651779,1.2944795931844624,48.50835076563812,0.6572344725773046,0.0,13.948731879297558,0.0,242.97293099866602,2.0,23.33333333333333,1
7,19,2,0,23.95731770779068,0.06842881890180053,50.13168841425459,0.678247255206747,0.0,13.768310312656237,0.0,75.84690272214227,2.0,23.88888888888888,1
7,20,2,0,25.308026204061257,-0.025307129272086115,46.24684941754357,0.6794710558145425,0.0,6.03106309670978,0.0,-0.0,2.0,25.333333333333343,1
7,21,2,0,25.555080049345943,-0.00047550620961800405,45.55658819292257,0.6973674006351419,0.0,4.005742613981087,0.0,0.0,2.0,25.55555555555556,1
7,22,2,0,25.888093897944483,-0.0007949909443958347,44.78778086091389,2.5243072078466664,0.1453847734649891,3.41522933457993,0.0,0.0,2.0,25.88888888888888,1
7,23,2,0,26.11031977156159,-0.000791339549522263,44.18730699502738,0.6520564524623135,0.0,2.39438281962577,0.0,0.0,2.0,26.11111111111111,1
7,24,2,0,24.757379898528864,0.03515767630664257,47.75118404174627,0.4997700376225316,0.1453847470012661,4.58104428407912,0.0,0.0,1.0,24.72222222222222,1
7,1,3,0,23.39804628394525,0.06471295061191285,51.45889994204211,0.48960252053881,0.0,7.421952523568079,0.0,0.0,1.0,23.333333333333336,1
7,2,3,0,23.336030625843197,0.0026972925098682765,51.392269877838345,0.4859088492414191,0.0,6.016739182105279,0.0,0.0,1.0,23.33333333333333,1
7,3,3,0,23.33346647348294,0.00013314014961096632,51.21774988557756,0.4822151779440283,0.0,4.478784068018103,0.0,0.0,1.0,23.33333333333333,1
7,4,3,0,23.33334148862412,8.15529079289945e-06,51.09350370899755,0.4503714280008675,0.0,3.615064353117325,0.0,0.0,2.0,23.33333333333333,1
7,5,3,0,22.87419454587804,0.04086121254471209,52.36320943545776,0.5198328466191117,0.0,3.901312038932173,0.0,0.0,2.0,22.83333333333333,1
7,6,3,0,22.784488723243065,0.0067109454652865,52.299575898380496,0.4748278353492466,0.0,3.555047786242489,0.0,0.0,2.0,22.77777777777778,1
7,7,3,0,23.5475800995063,-0.00797545604926242,50.01021442581401,0.4822151779440283,0.0,1.7115723770262872,0.0,17.890487596305675,1.0,23.55555555555556,1
7,8,3,0,23.88809836341614,-0.0007905254727482713,49.00877306144368,0.48960252053881,0.0,1.5546106491170313,0.0,84.56496235226349,1.0,23.88888888888889,1
7,9,3,0,23.88888899339,1.0450112242210707e-07,49.01165957523444,0.4932961918362006,0.0,2.614112266709786,0.0,213.682727237991,1.0,23.88888888888888,1
7,10,3,0,23.00549842870996,0.005498428709959313,51.53545124241023,0.4932961918362006,0.0,6.033494444944226,0.0,373.9914914122791,1.0,23.0,1
7,11,3,0,22.778689853782726,0.0009120760049405874,51.99017296031048,0.5946368564009159,0.0,8.448802503340923,0.0,474.5205184607605,1.0,22.777777777777786,1
7,12,3,0,24.810167102017303,-0.07872178687159348,46.15605565108161,0.5944164986020238,0.0,3.5707621787551065,0.0,605.8865358961315,1.0,24.888888888888896,1
7,13,3,0,26.03685590393215,-0.0742552071789575,43.04545967211411,0.6028035800234681,0.0,1.958240176212428,0.0,576.6145964147796,1.0,26.111111111111107,1
7,14,3,0,26.11020424967404,-0.0009068614370697503,42.96073615617302,0.6018721751433233,0.0,2.7793194090521656,0.0,615.0494366953001,1.0,26.11111111111111,1
7,15,3,0,26.11104538481417,-6.572629694190368e-05,43.12151639115868,0.5976339650860506,0.1453788556435604,4.798834518023221,0.0,468.01985953613604,1.0,26.11111111111111,1
7,16,3,0,25.7921238530428,0.014346075265013525,43.98831980166294,0.6324339139396421,0.0,6.595977831663343,0.0,420.21584074611224,1.0,25.777777777777786,1
7,17,3,0,25.563711133420263,0.008155577864702224,44.64345722736908,0.6226398157276384,0.2907565045275223,7.620365498433918,0.0,399.6783445031235,1.0,25.55555555555556,1
7,18,3,0,24.532535885549997,0.03253588554999709,47.43142027033266,0.6572344725773046,0.2907599620651462,9.652482016315446,0.0,238.8544635912411,1.0,24.5,1
7,19,3,0,23.89878875779931,0.00989986891041994,49.18965644658592,0.678247255206747,0.2907603851152948,10.134133024423503,0.0,68.15660127315901,1.0,23.88888888888889,1
7,20,3,0,25.655704316261865,-0.06651790596034601,44.52573955438983,0.6794710558145425,0.0,3.1727441160036,0.0,-0.0,1.0,25.72222222222221,1
7,21,3,0,23.91277777258382,0.02388888369493003,49.33965881847577,0.6973674006351419,0.0,5.54005351148768,0.0,0.0,1.0,23.88888888888889,1
7,22,3,0,24.220188694986163,-0.0020335272360512135,48.465864482934194,0.7224642243569332,0.0,5.140695431064545,0.0,0.0,1.0,24.222222222222214,1
7,23,3,0,24.44248290879955,-0.0019615356448881016,47.88167638082571,0.6520564524623135,0.0,3.7451084559927423,0.0,0.0,2.0,24.44444444444444,1
7,24,3,0,23.845877008086838,0.012543674753509038,49.58225112986752,0.5475796521490632,0.0,4.439368299869407,0.0,0.0,2.0,23.83333333333333,1
7,1,4,0,23.348206223622142,0.014872890288806673,50.99426812677,0.4986094125580516,0.0,5.045301833840896,0.0,0.0,2.0,23.333333333333336,1
7,2,4,0,23.06881809294813,0.01326253739257055,51.756211240160674,0.4729210496463192,1.0752942949391584,6.098103445259758,0.0,0.0,2.0,23.05555555555556,1
7,3,4,0,22.26330342780327,0.04108120558104744,53.98233742375052,0.4822151779440283,0.0,5.861292038779644,0.0,0.0,2.0,22.22222222222222,1
7,4,4,0,22.489319244929703,-0.010680755070296755,53.57039114473341,0.4785215066466375,0.0,4.397461363363417,0.0,0.0,2.0,22.5,1
7,5,4,0,23.326301735008208,-0.007031598325120569,51.24407263518346,0.5198328466191117,0.0,1.6193051082711982,0.0,0.0,1.0,23.33333333333333,1
7,6,4,0,23.333147028180207,-0.00018630515312167972,51.17159614722951,0.4748278353492466,0.0,1.3333396489636098,0.0,0.0,1.0,23.33333333333333,1
7,7,4,0,23.888574151297508,-0.00031473759138123114,49.63010940696417,0.4822151779440283,0.0,0.9305214411583014,0.0,20.166267460591047,1.0,23.88888888888889,1
7,8,4,0,23.28336800989085,0.005590232113078741,51.51366586659994,0.48960252053881,0.0,2.485152649856692,0.0,105.26071017013064,1.0,23.27777777777777,1
7,9,4,0,25.37412434969701,-1.8480978725252157,45.74121910864044,0.4932961918362006,0.0,0.0,0.0,271.8335892472707,1.0,27.222222222222225,1
7,10,4,0,26.521199457491484,-0.14546720917517675,42.91765592229682,0.6014957221151432,0.0,0.3057336744247268,0.0,424.0841325345168,1.0,26.66666666666666,1
7,11,4,0,23.95850480779767,0.06961591890879149,49.86546574718511,0.48960252053881,0.0,5.978149385832921,0.0,487.6836665846869,0.0,23.88888888888888,1
7,12,4,0,23.889645778495314,0.0007568896064213959,49.89467153906578,0.5944164986020238,0.0,9.207604049138473,0.0,551.0839781524486,1.0,23.888888888888893,1
7,13,4,0,23.88890333104373,1.4442154849803046e-05,49.80818551823627,0.7086172969133446,0.0,9.35874140945418,0.0,580.8177551951076,2.0,23.88888888888888,1
7,14,4,0,26.764043951078104,-0.18040049336633857,42.23431194859526,0.6018721751433233,0.0,2.267955798190022,0.0,556.1817209425751,1.0,26.944444444444443,1
7,15,4,0,27.21131884304864,-0.010903379173573313,41.34641630095752,0.5976339650860506,0.0,2.8910263411105763,0.0,504.18972206831035,1.0,27.222222222222214,1
7,16,4,0,27.22201040093746,-0.00021182128476127104,41.464583763904834,0.6324339139396421,0.0,4.56559006539583,0.0,352.066323094079,1.0,27.22222222222222,1
7,17,4,0,27.22222342426379,1.2020415809388396e-06,41.63962262191188,0.6226398157276384,0.1453946701294877,4.98675308195344,0.0,163.76517620540352,1.0,27.22222222222221,1
7,18,4,0,24.136403256694138,0.24751436780525893,49.934545756341855,0.6572344725773046,0.0,12.128893148187853,0.0,91.73825253111693,1.0,23.88888888888888,1
7,19,4,0,23.89327456279972,0.004385673910842769,50.32543816417824,0.678247255206747,0.0,11.751666734955093,0.0,30.49222767188496,1.0,23.88888888888888,1
7,20,4,0,23.88892716080988,3.8271920988819375e-05,50.34037527027084,0.6794710558145425,0.1453946807730183,8.647167649493507,0.0,-0.0,1.0,23.888888888888893,1
7,21,4,0,25.9312742837952,-0.12428127176035986,44.860605074438574,0.6973674006351419,0.0,1.718059608287219,0.0,0.0,1.0,26.05555555555556,1
7,22,4,0,26.11106298323265,-4.812787846120159e-05,44.51047887754115,0.7224642243569332,0.0,1.1634190818311254,0.0,0.0,1.0,26.11111111111111,1
7,23,4,0,24.489378440328547,0.04493399588410796,48.92960880830351,0.6520564524623135,0.0,4.312746822327611,0.0,0.0,1.0,24.44444444444444,1
7,24,4,0,22.8674388819228,0.08966110414501571,53.60953292635145,0.5953892666755947,0.0,8.436478313917558,0.0,0.0,2.0,22.777777777777786,1
7,1,5,0,22.83498054996388,0.0016472166305518954,53.51081208329461,0.48960252053881,0.0,6.931896975726083,0.0,0.0,2.0,22.83333333333333,1
7,2,5,0,23.32175734733636,-0.011575985996969962,51.68363279227136,0.4859088492414191,0.0,3.983758061157762,0.0,0.0,2.0,23.33333333333333,1
7,3,5,0,23.332946560187548,-0.0003867731457809498,51.624005636236056,0.4822151779440283,0.0,3.0982516121003227,0.0,0.0,2.0,23.33333333333333,1
7,4,5,0,22.496094374313145,0.05164992986869876,54.483721549304754,0.4785215066466375,0.0,4.4539913230193005,0.0,0.0,2.0,22.444444444444446,1
7,5,5,0,22.24633001960221,0.024107797379986806,55.07959190374701,0.5198328466191117,0.0,4.339387145464862,0.0,0.0,1.0,22.22222222222222,1
7,6,5,0,23.102986821283068,-0.008124289828039366,52.38563985104727,0.4748278353492466,0.0,1.6907959755224298,0.0,0.0,1.0,23.111111111111107,1
7,7,5,0,23.82453337811269,-0.06435551077619905,50.31620004509363,0.4822151779440283,0.0,0.736595049513251,0.0,20.096762888065495,1.0,23.88888888888889,1
7,8,5,0,23.944309239672044,-0.00013520477240192008,50.0970341304,0.48960252053881,0.0,1.3080830380186577,0.0,102.77917476630094,0.0,23.944444444444446,1
7,9,5,0,25.64819847106028,-1.5740237511619597,45.47418539639932,0.4932961918362006,0.0,0.0,0.0,267.88678858791206,1.0,27.22222222222224,1
7,10,5,0,26.831148276228845,-0.3910739459933552,42.55797847378683,0.4932961918362006,0.0,0.0,0.0,428.2512657668907,0.0,27.2222222222222,1
7,11,5,0,27.21164333809036,-0.010578884131852817,41.715121074853705,0.48960252053881,0.0,1.5185515783429095,0.0,535.4857735327046,0.0,27.222222222222214,1
7,12,5,0,27.22220014835882,-2.2073863402027882e-05,41.775483601053885,0.48960252053881,0.0,2.719100102483532,0.0,560.2378754099473,0.0,27.22222222222222,1
7,13,5,0,27.222224811463416,2.589241201889081e-06,41.87346537473591,0.4969898631335915,0.0,3.807448769859291,0.0,638.509810210938,0.0,27.222222222222214,1
7,14,5,0,27.222226194562133,3.972339911229028e-06,41.98235749379593,0.4969898631335915,0.0,4.88260678388702,0.0,638.9903996057939,0.0,27.22222222222222,1
7,15,5,0,27.22222716472364,4.942501426796753e-06,42.16338399155262,0.4969898631335915,0.0,6.73302675347377,0.0,569.4333885429263,0.0,27.222222222222214,1
7,16,5,0,27.222227235230992,5.013008770760052e-06,42.257924360588575,0.5232995326827774,0.7271089062856363,7.591374176825433,0.0,518.234729673606,0.0,27.22222222222222,1
7,17,5,0,27.222225382228924,3.160006702529472e-06,42.386890277352734,0.5043772057283731,0.0,7.5815953522989155,0.0,398.9454564588491,0.0,27.22222222222222,1
7,18,5,0,24.65344907585623,0.7645601869673406,49.2704850154222,0.6572344725773046,0.0,13.804508045461487,0.0,231.26662400780071,1.0,23.88888888888889,1
7,19,5,0,24.14045146486684,0.25156257597794607,50.52185967978374,0.678247255206747,0.0,13.737297592038855,0.0,63.011726723407605,1.0,23.888888888888893,1
7,20,5,0,23.891986145215306,0.0030972563264271002,51.09806498960844,0.6794710558145425,0.0,10.666027645554635,0.0,-0.0,1.0,23.88888888888888,1
7,21,5,0,22.44670960877936,0.557820719890465,55.36725177510107,2.627913454374142,0.5817091318966942,12.82014648824425,0.0,0.0,1.0,21.888888888888896,1
7,22,5,0,23.606705517073525,-0.0044055940375855585,51.58680920935262,0.7224642243569332,0.0,6.800420435499468,0.0,0.0,1.0,23.61111111111111,1
7,23,5,0,23.8858871796201,-0.003001709268779962,50.7387194093762,0.6520564524623135,0.1454279191851435,4.587575851298259,0.0,0.0,1.0,23.88888888888888,1
7,24,5,0,24.441321957089286,-0.0031224873551529697,49.16394652511623,0.5475796521490632,0.0,2.8447256561763345,0.0,0.0,1.0,24.44444444444444,1
7,1,6,0,23.368690152262467,0.035356818929130895,52.31588044655606,0.4986094125580516,0.0,4.5803191328062285,0.0,0.0,1.0,23.333333333333336,1
7,2,6,0,23.388253219578093,-0.0006356693107960609,52.210851555039454,0.4859088492414191,0.0,4.404369750645261,0.0,0.0,2.0,23.38888888888889,1
7,3,6,0,23.877384258110165,-0.011504630778723879,50.75538138716579,0.4822151779440283,0.0,2.5842364031371403,0.0,0.0,2.0,23.88888888888889,1
7,4,6,0,23.834505388673307,0.001172055339971223,51.41170366687584,0.4785215066466375,0.0,2.320086485651017,0.0,0.0,2.0,23.833333333333336,1
7,5,6,0,23.353555267391883,0.020221934058554325,53.32050949854446,0.4962086031486053,0.0,2.955517761049739,0.0,0.0,2.0,23.33333333333333,1
7,6,6,0,23.33449155602863,0.0011582226953024133,53.221849849201305,0.4748278353492466,0.0,2.716380008081868,0.0,0.0,2.0,23.33333333333333,1
7,7,6,0,23.88485056612747,-0.004038322761420687,51.63063264831869,0.5496004825192159,0.0,1.753494190263296,0.0,19.399324211323833,2.0,23.88888888888889,1
7,8,6,0,23.231020549422706,0.008798327200480571,53.71211969671398,0.6001682371338843,0.0,3.46372614238309,0.0,102.46637101887127,2.0,23.222222222222225,1
7,9,6,0,22.781257267018653,0.0034794892408811506,55.07913405465263,0.4932961918362006,0.2909599852245222,5.713245125860292,0.0,272.5977929236785,1.0,22.77777777777777,1
7,10,6,0,25.507668625600488,-0.2701091521773016,47.12546932479233,0.4932961918362006,0.0,0.5054131246262161,0.0,429.48413737586037,1.0,25.77777777777779,1
7,11,6,0,27.00524044883349,-0.21698177338872426,43.34313117215476,0.48960252053881,0.0,0.3195982304543487,0.0,495.2451228263363,1.0,27.222222222222214,1
7,12,6,0,27.222193538887804,-2.868333440630977e-05,42.90542173413802,0.5944164986020238,0.0,1.9405085022477544,0.0,562.2303051179202,1.0,27.22222222222221,1
7,13,6,0,27.2222247249292,2.502706990981096e-06,43.00408814043626,0.6028035800234681,0.0,2.899733439007965,0.0,573.9525785685631,1.0,27.22222222222221,1
7,14,6,0,27.222226585426,4.363203778723346e-06,43.08850048334749,0.6018721751433233,0.0,4.249994331928865,0.0,597.2154313481235,1.0,27.22222222222222,1
7,15,6,0,27.222228219003878,5.996781656136818e-06,43.24363607673049,0.5976339650860506,0.0,5.768989198654681,0.0,500.5468228991911,1.0,27.22222222222222,1
7,16,6,0,27.22222621742161,3.995199389095205e-06,43.307701374707705,0.5232995326827774,0.0,6.176216804761596,0.0,421.26283474598796,0.0,27.22222222222222,1
7,17,6,0,27.22222547056165,3.2483394285520717e-06,43.397203697662206,0.6226398157276384,0.0,6.313569900349052,0.0,314.2110319298022,1.0,27.22222222222222,1
7,18,6,0,24.30014303499884,0.411254146109961,51.37723768477386,0.6572344725773046,0.0,13.34512807537522,0.0,193.97807578468857,1.0,23.88888888888888,1
7,19,6,0,23.92914847003673,0.040259581147850554,52.12267842598027,0.678247255206747,0.4364388316839421,13.079396253729891,0.0,64.92821243181459,1.0,23.88888888888888,1
7,20,6,0,23.890293857949214,0.0014049690603208376,52.00699532188872,0.8397902207111485,0.0,9.621725150414196,0.0,-0.0,2.0,23.888888888888893,1
7,21,6,0,23.88890510761342,1.6218724542937935e-05,51.85053747166041,0.8792765816497379,0.0,7.496629814075909,0.0,0.0,2.0,23.88888888888888,1
7,22,6,0,25.439969706250764,-0.060030293749239405,47.53234088341777,2.606303813631178,0.0,2.975152008091549,0.0,0.0,2.0,25.500000000000004,1
7,23,6,0,24.518290685202278,0.0182906852022775,50.30036999325702,2.5826025062013134,0.3230364301313783,4.5833795450421215,0.0,0.0,2.0,24.5,1
7,24,6,0,23.646842952565542,0.035731841454431645,52.9155711923153,2.4781257058880635,0.0,6.626921112394175,0.0,0.0,2.0,23.61111111111111,1
8,1,7,0,23.347379746784732,0.014046413451403339,53.68019456585859,0.48960252053881,0.0,6.025081078144471,0.0,0.0,2.0,23.33333333333333,1
8,2,7,0,23.334068031331377,0.0007346979980482615,53.62165984749311,0.4859088492414191,0.0,4.790390655157082,0.0,0.0,2.0,23.33333333333333,1
8,3,7,0,23.333384333620018,5.1000286688918095e-05,53.423047790067486,0.4822151779440283,0.0,3.870795287360787,0.0,0.0,2.0,23.33333333333333,1
8,4,7,0,23.33334422519247,1.089185914082691e-05,53.8443724528308,0.4785215066466375,0.0,3.365989142625964,0.0,0.0,2.0,23.33333333333333,1
8,5,7,0,23.33329239705138,-4.0936281948233955e-05,54.1826258967408,0.5198328466191117,0.0,2.797733956615037,0.0,0.0,2.0,23.33333333333333,1
8,6,7,0,23.384975380684125,-0.003913508204764327,53.98142857674826,0.4748278353492466,0.8793162619141556,3.3587352654246407,0.0,0.0,2.0,23.38888888888889,1
8,7,7,0,23.442174102500868,-0.002270341943575005,53.85710697154308,0.5505152459766295,0.5650210226094905,3.167766028014684,0.0,18.06064685906489,2.0,23.444444444444443,1
8,8,7,0,23.887464352848674,-0.0014245360402043161,52.616922785270674,0.601325846707642,0.0,2.252719554159135,0.0,96.03154374536864,2.0,23.88888888888888,1
8,9,7,0,25.644707177785943,-1.5775150444362822,47.70853991116575,0.4932961918362006,0.0,0.0,0.0,269.8178794415759,1.0,27.222222222222225,1
8,10,7,0,26.880300523950343,-0.34192169827188224,44.54893333082555,0.4932961918362006,0.0,0.0,0.0,440.92310123280953,1.0,27.222222222222225,1
8,11,7,0,27.21498629505324,-0.007235927168974143,43.776162456080144,0.5967981693987096,0.1455510134774609,1.7906767351803028,0.0,557.7742254709298,1.0,27.222222222222214,1
8,12,7,0,27.222213394232146,-8.827990093607241e-06,43.81709839388986,0.48960252053881,0.1455510127257546,3.0094447008847998,0.0,616.9698784936036,0.0,27.22222222222224,1
8,13,7,0,27.222224372418086,2.1501958755720807e-06,43.87040933296343,0.4969898631335915,0.0,4.181095231530613,0.0,620.1405658572075,0.0,27.22222222222221,1
8,14,7,0,27.222225006348307,2.7841260923366917e-06,43.92337206773077,0.4969898631335915,0.0,5.405735818107798,0.0,612.5172446842398,0.0,27.222222222222214,1
8,15,7,0,27.22222619988989,3.977667667243168e-06,44.02137733026554,0.4969898631335915,0.0,7.274211021491223,0.0,528.7490467182009,0.0,27.22222222222222,1
8,16,7,0,27.22222629207942,4.0698572050246185e-06,44.05749548211891,0.6345092595676436,0.0,7.824716026254636,0.0,411.7872718298408,1.0,27.222222222222214,1
8,17,7,0,27.222224892455657,2.670233431700808e-06,44.10532968478984,0.5043772057283731,0.0,7.396738271642417,0.0,237.9828832855454,0.0,27.222222222222225,1
8,18,7,0,24.60490246964861,0.7160135807597214,51.252295099121845,0.6600535550342836,0.0,13.477730124253512,0.0,97.05986331401952,1.0,23.88888888888889,1
8,19,7,0,24.45136420574281,0.006919761298362914,51.4599977326079,0.6832126362444035,0.4366524070698726,12.312769627015705,0.0,22.141721750010802,1.0,24.444444444444446,1
8,20,7,0,24.44449368196175,4.9237517306011114e-05,51.419106050398696,0.6889973511077975,0.4366525610577973,9.06679167142248,0.0,-0.0,1.0,24.444444444444443,1
8,21,7,0,23.89590373376579,0.007014844876898962,52.94096810601344,0.9091302940215584,0.0,8.685445444653698,0.0,0.0,2.0,23.88888888888889,1
8,22,7,0,24.551289539401868,-0.004266016153692931,50.896517836234366,0.9650907489001772,0.0,5.581261710781533,0.0,0.0,2.0,24.55555555555556,1
8,23,7,0,24.775604940271496,-0.0021728375062757266,50.20811078400687,0.6577645119847368,0.0,4.008666445861336,0.0,0.0,2.0,24.77777777777777,1
8,24,7,0,24.45045557780664,0.006011133362200383,51.09708004693071,0.5475796521490632,0.0,4.204306312504328,0.0,0.0,2.0,24.44444444444444,1
8,1,1,0,23.598090335981915,0.0425347804263545,53.550018206371504,0.4986094125580516,0.0,5.662483894021533,0.0,0.0,2.0,23.55555555555556,1
8,2,1,0,23.349810721193556,0.016477387860227566,54.18400507663431,0.4729210496463192,0.0,5.529533897499715,0.0,0.0,2.0,23.33333333333333,1
8,3,1,0,23.334190240890518,0.000856907557189146,53.89195889080512,0.4582300325417576,0.0,4.550392360586007,0.0,0.0,2.0,23.33333333333333,1
8,4,1,0,23.333404087474527,7.075414119839252e-05,54.27160272573455,0.4785215066466375,0.0,3.91288601997779,0.0,0.0,2.0,23.33333333333333,1
8,5,1,0,23.33330278222467,-3.05511086580168e-05,54.48681474774117,0.5198328466191117,0.0,3.26663557692038,0.0,0.0,2.0,23.33333333333333,1
8,6,1,0,23.333342040565174,8.707231845761498e-06,54.50909152718659,0.4748278353492466,0.4369204095689044,2.926869788281847,0.0,0.0,2.0,23.33333333333333,1
8,7,1,0,23.87262758061664,-0.016261308272248698,52.85434482009564,0.5505152459766295,0.0,1.7693825252175075,0.0,4.84036628529408,2.0,23.88888888888889,1
8,8,1,0,23.88851278357377,-0.000376105315119446,52.88112432146039,0.601325846707642,0.0,1.945750421134859,0.0,45.33169802538952,2.0,23.88888888888889,1
8,9,1,0,24.66087771133023,-0.005788955336441859,50.66705212821216,0.6082173901343914,0.9265293564471552,2.101471398601812,0.0,71.21519506863173,2.0,24.66666666666667,1
8,10,1,0,25.44238058408144,-0.0020638603630018793,48.71180903746072,0.6036914180039571,1.221113794814272,1.4837236660569,0.0,77.93372186942764,2.0,25.444444444444443,1
8,11,1,0,26.04886290427053,-0.17335931795169301,47.10418838653451,0.48960252053881,0.0,0.1439486052758077,0.0,79.01747843742965,0.0,26.22222222222222,1
8,12,1,0,26.75065581078406,-0.2493441892159396,45.32710275644575,0.48960252053881,0.0,0.0,0.0,262.58758725800845,0.0,27.0,1
8,13,1,0,27.166544830170288,-0.05567739205193689,44.33351737937396,0.4969898631335915,0.0,0.202207884882705,0.0,252.23486890660465,0.0,27.222222222222225,1
8,14,1,0,27.22211878173033,-0.00010344049189114912,44.24886881903091,0.6039413510168903,0.0,0.8654269984508949,0.0,316.2514824831282,1.0,27.22222222222222,1
8,15,1,0,27.222215856904533,-6.365317688050709e-06,44.56856751583353,0.5997012682679351,0.0,2.064897931501806,0.0,359.07678012000883,1.0,27.22222222222222,1
8,16,1,0,27.222225688750516,3.466528294637783e-06,44.49137354057487,0.5232995326827774,0.0,2.731389839525432,0.0,320.30526405155854,0.0,27.22222222222222,1
8,17,1,0,27.222228240818914,6.018596693024847e-06,44.44668936711817,0.5043772057283731,1.2100388347864397,3.5849626487858863,0.0,115.77205256822101,0.0,27.22222222222222,1
8,18,1,0,24.066617543086974,0.17772865419808426,53.17117230356209,0.6600535550342836,0.0,8.532202792670551,0.0,58.97406286780267,1.0,23.88888888888889,1
8,19,1,0,23.892273962548863,0.0033850736599738696,52.95653028741598,0.6832126362444035,0.0,8.37996403447552,0.0,12.286920254660433,1.0,23.88888888888889,1
8,20,1,0,23.88896896060247,8.007171357959919e-05,52.4487303886646,0.6889973511077975,0.0,6.119241007714674,0.0,-0.0,1.0,23.88888888888889,1
8,21,1,0,23.888894186481384,5.297592505115745e-06,52.34911161986336,0.7122942568210522,0.0,4.719692673965811,0.0,0.0,1.0,23.88888888888888,1
8,22,1,0,23.8888936344472,4.745558310759179e-06,52.24706504205063,0.5117645483231548,0.1456406882434924,3.779971850191028,0.0,0.0,1.0,23.88888888888889,1
8,23,1,0,24.385843849858148,-0.0030450390307485975,50.70251927346269,0.5043772057283731,0.0,2.1140766334991263,0.0,0.0,1.0,24.388888888888896,1
8,24,1,0,24.443545557305757,-0.0008988871386854669,50.481720693017465,0.5475796521490632,0.3399240199677374,2.1605344716535644,0.0,0.0,2.0,24.444444444444443,1
8,1,2,0,23.54578971631616,0.04578971631616113,53.12050885701717,0.4986094125580516,0.0,3.214044647571757,0.0,0.0,2.0,23.5,1
8,2,2,0,23.34833013409938,0.014996800766052587,53.59768339148569,0.4729210496463192,0.0,3.3289269342688272,0.0,0.0,2.0,23.33333333333333,1
8,3,2,0,22.92541110831292,0.03652221942403244,54.61140020564207,0.4822151779440283,0.0,3.58738332844056,0.0,0.0,2.0,22.88888888888889,1
8,4,2,0,22.288317519411173,0.06609529718895146,56.6681097549413,0.4785215066466375,0.0,4.364299905631664,0.0,0.0,2.0,22.22222222222222,1
8,5,2,0,22.647949193070215,-0.01871747359645326,55.41900645235656,0.5198328466191117,0.0,2.742886734861348,0.0,0.0,1.0,22.666666666666668,1
8,6,2,0,23.33261878641667,-0.0007145469166580654,53.22044585111719,0.4748278353492466,0.0,0.907141987924621,0.0,0.0,1.0,23.33333333333333,1
8,7,2,0,23.60952395465027,-0.0015871564608396227,52.4496215568773,0.4822151779440283,0.0,0.6968455319124223,0.0,16.28384754348585,1.0,23.61111111111111,1
8,8,2,0,23.17197892607189,0.005312259405222619,53.91157985611467,0.48960252053881,0.0,1.7938728292096389,0.0,87.15736048645799,1.0,23.166666666666668,1
8,9,2,0,21.69498781265484,0.028321145988165597,58.62761833397992,0.4932961918362006,0.0,6.050995164725997,0.0,229.62405822793136,1.0,21.666666666666675,1
8,10,2,0,21.83239309104488,-0.0009402422884470241,57.79109404874163,0.6036914180039571,0.0,7.310633698800824,0.0,406.66581373786806,1.0,21.83333333333333,1
8,11,2,0,25.34962079011013,-1.872601432112095,47.17439833284805,0.48960252053881,0.0,0.0,0.0,485.8809922068351,0.0,27.222222222222225,1
8,12,2,0,24.89085900292513,0.001970114036240034,48.45952096345175,0.48960252053881,0.0,3.1679723415407715,0.0,549.986411056357,0.0,24.88888888888889,1
8,13,2,0,23.906541844948837,0.017652956059958314,51.2621256261949,0.4969898631335915,0.4372458879098538,6.413630497923798,0.0,508.55426918357404,0.0,23.88888888888888,1
8,14,2,0,26.576285158650112,-0.20149261912765937,43.95167287238816,0.4969898631335915,0.0,1.4735770860504311,0.0,481.972892208183,0.0,26.77777777777777,1
8,15,2,0,27.216496195609253,-0.005726026612961732,42.49083165578797,0.4969898631335915,0.0,1.8968965002148277,0.0,466.59662168252385,0.0,27.222222222222214,1
8,16,2,0,27.22200934056057,-0.00021288166164268318,42.78211036847454,0.5232995326827774,0.4372235756999207,3.274544913820404,0.0,440.26941344866935,0.0,27.222222222222214,1
8,17,2,0,25.803715245149444,0.08149302292722282,46.451378672024106,0.6248276586982793,0.0,6.883033725944212,0.0,339.08002604640507,1.0,25.72222222222222,1
8,18,2,0,24.03741968140105,0.14853079251217238,51.33775547268535,0.6600535550342836,0.0,11.740807471147006,0.0,194.77022569342583,1.0,23.88888888888888,1
8,19,2,0,25.48627783201253,-0.013722167987470613,47.20410665065701,0.6832126362444035,0.0,5.444985017913839,0.0,56.07729313459358,1.0,25.5,1
8,20,2,0,27.128094149987668,-0.09412807223454323,43.0433081406944,2.101582511674104,3.1934316005970658,2.150821084638556,0.0,-0.0,1.0,27.22222222222221,1
8,21,2,0,27.22207349930213,-0.00014872292008405452,43.17133540797611,8.199140157231252,0.8537051677851353,1.9940483597331693,0.0,0.0,1.0,27.222222222222214,1
8,22,2,0,26.34171106134833,0.008377728015005914,45.5124180365682,0.7384276486116661,0.1457493270781139,2.2234332553249647,0.0,0.0,1.0,26.333333333333325,1
8,23,2,0,26.11327863728497,0.002167526173863621,46.162502410688944,0.6577645119847368,0.1457493537146404,2.632384579763659,0.0,0.0,2.0,26.111111111111107,1
8,24,2,0,24.82104525516333,0.0432674773855517,49.75337237528692,0.5475796521490632,0.0,4.671283639420686,0.0,0.0,2.0,24.77777777777778,1
8,1,3,0,24.459724205278384,0.015279760833941225,50.69246279771839,0.48960252053881,0.6044502503569433,5.399882186815258,0.0,0.0,1.0,24.444444444444443,1
8,2,3,0,23.91008003945926,0.021191150570370354,52.04412275796178,0.4859088492414191,0.0,4.68267162742387,0.0,0.0,1.0,23.88888888888889,1
8,3,3,0,23.366376035448017,0.03304270211468818,53.59323411534932,0.4822151779440283,0.1458765244851958,4.774920376907096,0.0,0.0,1.0,23.33333333333333,1
8,4,3,0,23.3346098375367,0.0012765042033713314,53.68307410011202,0.4503714280008675,0.0,3.6558676065855713,0.0,0.0,2.0,23.33333333333333,1
8,5,3,0,23.33338861155878,5.5278225453037066e-05,53.80973487075039,0.5198328466191117,0.0,2.789757034718365,0.0,0.0,2.0,23.33333333333333,1
8,6,3,0,23.493905368658357,-0.006094631341643009,53.29510109703487,0.4748278353492466,0.0,1.8721669696150691,0.0,0.0,2.0,23.5,1
8,7,3,0,23.887035832558013,-0.0018530563308765124,52.11798340818581,0.4822151779440283,0.0,1.2071153664937833,0.0,18.437773229117735,2.0,23.88888888888889,1
8,8,3,0,23.888882472284063,-6.416604815484561e-06,52.16858768273773,0.48960252053881,0.0,1.65913735997206,0.0,105.7851017477552,2.0,23.88888888888888,1
8,9,3,0,25.06427311432733,-0.10239355233932912,48.84133247219948,0.4932961918362006,0.0,0.6896037005778397,0.0,263.16566718608766,2.0,25.16666666666666,1
8,10,3,0,24.944652553094787,0.00020810865033382697,49.30727689191877,0.4932961918362006,0.0,1.7664385698821166,0.0,404.68963347115346,2.0,24.944444444444454,1
8,11,3,0,22.374109996472463,0.15188777425024114,56.971344031614805,0.48960252053881,0.0,9.81477632505376,0.0,485.6657880121604,1.0,22.22222222222222,1
8,12,3,0,22.237150739204253,0.014928516982042339,56.690202826012055,0.48960252053881,0.0,11.998238448494492,0.0,527.3958751771846,1.0,22.22222222222221,1
8,13,3,0,23.88533171199693,-0.003557176891959557,51.25592544179487,0.6048828735670019,0.0,6.783280026458058,0.0,546.5809577247755,1.0,23.88888888888889,1
8,14,3,0,24.105990187032724,-0.0051209240783904875,50.47563032195011,0.6039413510168903,0.0,6.690716208077185,0.0,515.305131384045,1.0,24.111111111111114,1
8,15,3,0,26.06758451027244,-0.04352660083866766,45.03563149412379,0.5997012682679351,0.0,3.828727147815067,0.0,482.58313409714054,1.0,26.111111111111107,1
8,16,3,0,26.109293092657115,-0.0018180184539922095,44.969005757298135,0.6345092595676436,0.0,4.169814856393469,0.0,400.42623910626986,1.0,26.111111111111107,1
8,17,3,0,26.111072274170706,-3.883694040496266e-05,45.02683508631204,0.6248276586982793,0.4376179047162608,5.183273107736479,0.0,287.09464711925875,1.0,26.11111111111111,1
8,18,3,0,22.99110523360592,0.7688830113837071,53.89571013493273,0.6600535550342836,0.0,12.750496095949378,0.0,169.23601028917437,1.0,22.222222222222214,1
8,19,3,0,22.55089085136525,0.2175575180319207,54.784690764984674,0.6832126362444035,0.0,12.88316398683457,0.0,45.21101088384577,1.0,22.33333333333333,1
8,20,3,0,25.546732519067877,-0.23104525870990855,46.14093830762398,0.6889973511077975,0.0,1.1703269932881477,0.0,-0.0,1.0,25.777777777777786,1
8,21,3,0,26.057511692434677,-0.05359941867643414,44.88164566265552,0.7122942568210522,0.4376286989649239,0.6091378512369492,0.0,0.0,1.0,26.11111111111111,1
8,22,3,0,25.17609986810872,0.009433201442057282,47.29638006749122,0.7384276486116661,0.2917531298860246,1.921728461971476,0.0,0.0,1.0,25.166666666666664,1
8,23,3,0,23.92367781300825,0.0347889241193613,50.81369801688754,0.6577645119847368,0.0,4.888466784583528,0.0,0.0,2.0,23.88888888888889,1
8,24,3,0,23.566351181729758,0.010795626174196826,51.792013820109744,0.5475796521490632,0.0,5.258561018043354,0.0,0.0,2.0,23.55555555555556,1
8,1,4,0,23.341546594923848,0.008213261590519494,52.38945719113725,0.4986094125580516,0.0,4.6909466089575735,0.0,0.0,2.0,23.33333333333333,1
8,2,4,0,22.45759626569565,0.06870737680675987,55.01745379493667,0.4859088492414191,0.0,5.757875900441116,0.0,0.0,2.0,22.38888888888889,1
8,3,4,0,22.2363224270974,0.014100204875177269,55.321245143743056,0.4822151779440283,0.0,5.335624327049248,0.0,0.0,2.0,22.22222222222222,1
8,4,4,0,23.096324876999624,-0.014786234111483054,52.87730351353857,0.4785215066466375,0.0,2.453430016702685,0.0,0.0,2.0,23.111111111111107,1
8,5,4,0,23.32642387130521,-0.006909462028119151,52.225059236099646,0.5198328466191117,0.0,1.5952481655494346,0.0,0.0,2.0,23.33333333333333,1
8,6,4,0,23.38471650503034,-0.004172383858549011,52.06758034700554,0.4748278353492466,0.0,1.3872013765816698,0.0,0.0,2.0,23.38888888888889,1
8,7,4,0,23.883889532695424,-0.004999356193465587,50.66211250079863,0.4822151779440283,0.0,0.8087054483665606,0.0,14.69132990869496,2.0,23.88888888888889,1
8,8,4,0,24.219951291576933,-0.0022709306452881606,49.80409164828119,0.48960252053881,0.0,0.7522881766177392,0.0,61.38846400425885,2.0,24.22222222222222,1
8,9,4,0,25.18340361735505,-2.0388186048671706,47.22703426034325,0.6082173901343914,0.0,0.0,0.0,113.51252980724759,2.0,27.22222222222222,1
8,10,4,0,26.305062639526437,-0.9171595826957848,44.5941851876096,0.7140866441717133,0.6458219732679139,0.0,0.0,140.63245122055426,2.0,27.22222222222222,1
8,11,4,0,26.452459840064485,-0.7697623821577366,44.55428980202153,0.7039938182586087,0.0,0.0,0.0,132.6904752344176,2.0,27.22222222222222,1
8,12,4,0,25.954138357807317,0.00969391336287373,45.88352041171117,0.7034578295343457,0.7879091730137343,2.038641041131077,0.0,183.762356399581,2.0,25.944444444444443,1
8,13,4,0,23.957059991393272,0.06817110250438319,51.46072830951866,0.712775884000412,0.0,5.1172186758829215,0.0,255.290276581633,2.0,23.88888888888889,1
8,14,4,0,25.538340395344555,-0.07277071576655203,46.735946892115216,0.6039413510168903,0.5840734939354402,2.3790031399101523,0.0,250.49173358638927,1.0,25.611111111111107,1
8,15,4,0,27.060488295868016,-0.1617339263542057,43.00407484132668,0.7024126734022788,0.0,0.577511318104812,0.0,312.78839155949566,2.0,27.22222222222222,1
8,16,4,0,27.221686169183155,-0.0005360530390667861,42.59538743696608,0.7457189864525098,0.0,0.9592177037538334,0.0,307.7685437399537,2.0,27.22222222222222,1
8,17,4,0,26.631812404452887,0.020701293341776505,44.05352110034142,0.6248276586982793,0.0,2.7433404299157247,0.0,253.97181034598358,1.0,26.61111111111111,1
8,18,4,0,23.99288709106336,0.10399820217448053,51.18316993297464,0.6600535550342836,0.0,8.429831556851246,0.0,131.91175380364706,1.0,23.88888888888888,1
8,19,4,0,23.89111539447265,0.002226505583770688,50.86796692912797,0.8398860389760889,0.0,7.782227325293774,0.0,36.09103307957237,2.0,23.88888888888888,1
8,20,4,0,25.1679807029987,-0.05424151922351328,47.18988848729501,0.5191518909179363,0.0,2.298292831771709,0.0,-0.0,0.0,25.222222222222214,1
8,21,4,0,23.91005255304568,0.021163664156791384,50.75988690347169,0.7122942568210522,0.0,3.886588459527546,0.0,0.0,1.0,23.88888888888889,1
8,22,4,0,24.108597238852525,-0.0025138722585893447,50.06691370613891,0.9650907489001772,0.0,3.566544885767549,0.0,0.0,2.0,24.111111111111114,1
8,23,4,0,24.44044979108605,-0.0039946533583972155,49.0877101032225,0.6577645119847368,0.733055293098133,2.9871605287261325,0.0,0.0,2.0,24.444444444444446,1
8,24,4,0,23.21838986403075,0.05172319736408326,52.66925024991315,0.5475796521490632,0.0,4.011940743414859,0.0,0.0,2.0,23.166666666666668,1
8,1,5,0,22.29480583709779,0.07258361487556897,55.346870660039926,0.48960252053881,0.0,5.672966716276683,0.0,0.0,2.0,22.22222222222222,1
8,2,5,0,22.873155117129976,-0.01573377175891366,52.977195706174086,0.4859088492414191,0.0,3.0395024859215334,0.0,0.0,2.0,22.88888888888889,1
8,3,5,0,23.322115103059275,-0.011218230274053553,51.65107901770016,0.4822151779440283,0.0,1.537024466039099,0.0,0.0,2.0,23.33333333333333,1
8,4,5,0,23.333029902462727,-0.00030343087060202834,51.97115955793362,0.4785215066466375,0.0,1.120189757108779,0.0,0.0,2.0,23.33333333333333,1
8,5,5,0,23.33333748398142,4.150648091894027e-06,52.22035038328746,0.5198328466191117,0.0,1.0737320043803609,0.0,0.0,2.0,23.33333333333333,1
8,6,5,0,23.386046645379377,-0.0028422435095123433,52.20179940972361,0.4803751214603569,0.0,0.9094303861271074,0.0,0.0,2.0,23.38888888888889,1
8,7,5,0,23.868888159065747,-0.02000072982314194,50.75183551573524,0.6188153140092303,0.0,0.4474360183889696,0.0,13.708139002230366,2.0,23.88888888888889,1
8,8,5,0,23.065562551570007,0.010006996014446656,53.219179148627866,0.48960252053881,0.0,1.420819716420626,0.0,88.16207768074902,0.0,23.05555555555556,1
8,9,5,0,22.230389069464195,0.008166847241984243,55.77619032228952,0.4932961918362006,0.0,4.877772395765341,0.0,222.7082534772833,0.0,22.22222222222221,1
