Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
8,10,5,0,24.70906176456509,-0.2353826798793648,48.321114387100906,0.4932961918362006,0.2923749981635602,0.5782768052422927,0.0,383.151151130641,0.0,24.944444444444454,1
8,11,5,0,26.44470123054433,-0.7775209916778714,43.80606860868669,0.48960252053881,0.0,0.0,0.0,512.4632491267857,0.0,27.2222222222222,1
8,12,5,0,27.171094086511246,-0.05112813571099295,42.10766634708283,0.48960252053881,0.0,0.7594299219619414,0.0,547.2944607242202,0.0,27.22222222222224,1
8,13,5,0,26.724461672287426,0.002239450065218307,43.32731060986067,0.6048828735670019,0.0,2.294164145027432,0.0,574.4722962226048,1.0,26.722222222222207,1
8,14,5,0,25.589088177989936,0.03353262243437527,46.32226617345684,0.6039413510168903,0.0,6.409448012831304,0.0,546.7310780014449,1.0,25.55555555555556,1
8,15,5,0,26.20884266114941,-0.06893511662836715,44.786906118360776,0.5997012682679351,0.0,6.987802784453064,0.0,532.1137254390466,1.0,26.27777777777778,1
8,16,5,0,27.189352676774377,-0.03286954544783782,42.37739541611569,0.6345092595676436,0.0,4.635704351986269,0.0,450.8895005395131,1.0,27.222222222222214,1
8,17,5,0,27.22175074706734,-0.00047147515488177305,42.41210392586624,0.6248276586982793,0.0,4.581570461535092,0.0,375.8091494840714,1.0,27.22222222222222,1
8,18,5,0,24.144594791286107,0.25570590239721724,50.7563975101336,0.8009552191506308,0.5847459025594862,12.09241561795901,0.0,223.6111194553046,2.0,23.88888888888889,1
8,19,5,0,24.05737347668017,0.001817921124619204,50.77353689950703,0.6832126362444035,0.0,11.184814088721057,0.0,58.106079361909586,1.0,24.05555555555555,1
8,20,5,0,26.025842078595925,-0.08526903251517837,45.38527797901879,0.6889973511077975,0.0,2.830651304464013,0.0,-0.0,1.0,26.111111111111104,1
8,21,5,0,24.409257478490623,0.02036858960172694,49.92383158802088,0.7122942568210522,0.2923749490822103,4.778358676362824,0.0,0.0,1.0,24.388888888888896,1
8,22,5,0,23.95140362589215,0.006959181447708573,51.208788951490334,0.7384276486116661,0.1461874932397214,6.457031781687303,0.0,0.0,1.0,23.944444444444443,1
8,23,5,0,24.10849646497271,-0.002614646138404453,50.717385885806095,0.5043772057283731,0.1461873781978796,4.769111056469751,0.0,0.0,1.0,24.111111111111114,1
8,24,5,0,23.893874966079228,0.004986077190338278,51.31742490334167,0.4997700376225316,0.0,4.220003469084234,0.0,0.0,1.0,23.88888888888889,1
8,1,6,0,23.566918767904223,0.011363212348662444,52.25404197082622,0.48960252053881,0.0,4.269818725557241,0.0,0.0,2.0,23.55555555555556,1
8,2,6,0,23.344359267705904,0.011025934372575819,52.86857737328667,0.4859088492414191,0.0,4.044684852036188,0.0,0.0,2.0,23.33333333333333,1
8,3,6,0,23.333764806437834,0.0004314731045056419,52.75382943267278,0.4822151779440283,0.0,3.346991075260471,0.0,0.0,2.0,23.33333333333333,1
8,4,6,0,23.3333647403995,3.14070661708854e-05,53.180146448317245,0.4785215066466375,0.0,2.794417598036677,0.0,0.0,2.0,23.33333333333333,1
8,5,6,0,23.87767424193344,-0.01121464695544816,51.87311112329432,0.5198328466191117,0.0,1.34626823846487,0.0,0.0,2.0,23.88888888888889,1
8,6,6,0,24.214752002171675,-0.007470220050539211,50.95198860080323,0.4748278353492466,0.4633254701425295,1.1795890213287252,0.0,0.0,2.0,24.222222222222214,1
8,7,6,0,24.44375073917472,-0.0006937052697217894,50.34862065826884,0.6188153140092303,0.0,0.7537530451294865,0.0,16.110597494637695,2.0,24.444444444444443,1
8,8,6,0,23.349821164931196,0.01648783159786049,53.80026882786164,0.48960252053881,0.0,2.7057482326944955,0.0,94.2253050844168,0.0,23.333333333333336,1
8,9,6,0,25.150249275182603,-0.18308405815072604,48.61318806605054,0.4932961918362006,0.0,0.4360118655042896,0.0,284.52921425796984,0.0,25.33333333333333,1
8,10,6,0,26.68443949824251,-0.5377827239796993,44.63280415137909,0.4932961918362006,0.146370873158032,0.0,0.0,451.21566055721047,0.0,27.22222222222221,1
8,11,6,0,27.20244161253505,-0.019780609687174433,43.41272400699057,0.48960252053881,0.2927417287339577,1.371659490491978,0.0,566.6027085935153,0.0,27.222222222222225,1
8,12,6,0,27.22218041049165,-4.181173057205001e-05,43.4495382165116,0.48960252053881,0.0,2.6205183009560145,0.0,634.7734831416526,0.0,27.22222222222222,1
8,13,6,0,27.22222471431356,2.492091343953007e-06,43.518133281870384,0.4969898631335915,0.0,3.948233011388731,0.0,678.1146124612048,0.0,27.222222222222214,1
8,14,6,0,27.22222656602355,4.343801329298458e-06,43.58323792695043,0.4969898631335915,0.0,5.1211208550004,0.0,644.3266242178019,0.0,27.22222222222222,1
8,15,6,0,27.222227673340285,5.451118063604099e-06,43.71158190340413,0.5997012682679351,0.0,6.832426221396763,0.0,625.5929361120544,1.0,27.22222222222222,1
8,16,6,0,27.222129552356147,-9.266986607414651e-05,43.97157160699589,0.6345092595676436,0.0,7.352150191389039,0.0,545.7414919345159,1.0,27.22222222222222,1
8,17,6,0,27.2222228316012,6.093789792771531e-07,44.03898227254648,0.6248276586982793,0.0,7.187209937523374,0.0,431.3356230559003,1.0,27.22222222222222,1
8,18,6,0,26.1383466096148,0.027235498503689115,46.9383637283002,0.6600535550342836,0.0,9.189475448922174,0.0,256.69706358749437,1.0,26.11111111111111,1
8,19,6,0,24.461379865826817,0.1280465324934923,51.53354040946843,0.6832126362444035,0.0,12.573321299025162,0.0,70.05179786145801,1.0,24.333333333333325,1
8,20,6,0,26.07159197197376,-0.039519139137350834,46.93018310674709,0.6889973511077975,0.0,4.929552868231051,0.0,-0.0,1.0,26.11111111111111,1
8,21,6,0,26.11095709299036,-0.000154018120749555,46.9037009183973,0.7122942568210522,0.0,3.507966870786833,0.0,0.0,1.0,26.11111111111111,1
8,22,6,0,25.07615207675928,0.020596521203728457,49.83322580775631,0.7384276486116661,0.4899045080566773,6.054183461646417,0.0,0.0,2.0,25.05555555555555,1
8,23,6,0,24.946534827206406,0.002090382761963383,50.19042130190673,0.6577645119847368,0.0,5.186353443534446,0.0,0.0,2.0,24.944444444444443,1
8,24,6,0,24.458994867179875,0.014550422735428725,51.61318122598755,0.4997700376225316,0.0,5.129288045552442,0.0,0.0,2.0,24.444444444444446,1
8,1,7,0,24.337413306009857,0.004079972676528598,51.97441695367774,0.48960252053881,0.0,4.439390291743462,0.0,0.0,2.0,24.33333333333333,1
8,2,7,0,23.40486909470552,0.07153576137219275,54.85142834101504,0.4859088492414191,0.0,5.68715877280753,0.0,0.0,2.0,23.33333333333333,1
8,3,7,0,23.3400174032228,0.006684069889470123,55.0279978856611,0.4822151779440283,0.0,4.954944673468524,0.0,0.0,2.0,23.33333333333333,1
8,4,7,0,23.333617794922127,0.00028446158879802397,55.46748340728173,0.4785215066466375,0.0,4.152321635580868,0.0,0.0,2.0,23.33333333333333,1
8,5,7,0,23.33335997116086,2.663782753131727e-05,55.44074974084166,0.5198328466191117,0.0,3.2943784734863906,0.0,0.0,2.0,23.33333333333333,1
8,6,7,0,23.385830199487213,-0.0030586894016764177,55.36526122937994,0.4748278353492466,0.0,2.668401790847533,0.0,0.0,2.0,23.38888888888889,1
8,7,7,0,23.86962283299348,-0.019266055895410972,53.975130857606686,0.4822151779440283,0.2133619598976227,2.1065097711731444,0.0,15.397413763864105,1.0,23.88888888888889,1
8,8,7,0,24.16571405777526,-0.0009526088914064701,53.23391425179206,0.48960252053881,0.0,1.909313240494747,0.0,97.38044410237944,0.0,24.166666666666668,1
8,9,7,0,25.82148387123939,-1.4007383509828237,48.57455407035021,0.4932961918362006,0.0,0.0,0.0,291.26419327088036,0.0,27.222222222222214,1
8,10,7,0,24.07642210633625,0.0208665507806991,53.786729887403936,0.4932961918362006,0.1465728364165209,4.812184918705558,0.0,463.97956085910863,0.0,24.05555555555555,1
8,11,7,0,23.89057332069179,0.0016844318029107797,54.13388451111125,0.48960252053881,0.0,8.033073369414522,0.0,553.2626158580474,0.0,23.88888888888888,1
8,12,7,0,23.888908372683645,1.948379475535944e-05,53.87796667104279,0.48960252053881,0.0,8.98340640919911,0.0,663.3796094925681,0.0,23.88888888888889,1
8,13,7,0,24.99655573968981,-0.0034442603101894065,50.45216664067138,0.4969898631335915,0.0,6.417452590651254,0.0,704.6385075987549,0.0,25.0,1
8,14,7,0,27.09322033983652,-0.1290018823857011,44.79585362323608,0.4969898631335915,0.0,2.658312411538837,0.0,705.141404165502,0.0,27.22222222222222,1
8,15,7,0,27.216552363416064,-0.005669858806150785,44.697347016448845,0.5997012682679351,0.0,3.759742129569431,0.0,648.2286070063419,1.0,27.222222222222214,1
8,16,7,0,27.221697386437967,-0.0005248357842546625,44.79142854852269,0.7457189864525098,0.0,5.825119633670555,0.0,561.4955429183099,2.0,27.22222222222222,1
8,17,7,0,24.597145751449943,0.7082568625610541,52.1962336158126,0.7452781116681855,0.0,13.04027521119475,0.0,418.0737723569931,2.0,23.88888888888889,1
8,18,7,0,24.275927666542927,0.3870387776540376,52.638572945873065,0.6600535550342836,0.0,13.196333551774943,0.0,244.97565564286427,1.0,23.88888888888889,1
8,19,7,0,23.89784319186362,0.008954302974739647,53.57674595681407,0.6832126362444035,0.1465728355035235,11.597825183031873,0.0,63.55165839698687,1.0,23.88888888888888,1
8,20,7,0,23.888984466117744,9.557722885489284e-05,53.46801233122876,0.6889973511077975,0.2931455001862857,8.987515367709463,0.0,-0.0,1.0,23.88888888888889,1
8,21,7,0,23.888892521041505,3.6321526160065787e-06,53.44149311666991,0.5154582196205456,0.0,6.98378692302744,0.0,0.0,1.0,23.88888888888889,1
8,22,7,0,24.440878997058327,-0.00356544738611575,51.8438069668372,0.5117645483231548,0.4397168211408027,4.406258846875848,0.0,0.0,1.0,24.444444444444443,1
8,23,7,0,24.66443202112156,-0.002234645545108549,51.308423410236806,0.5043772057283731,0.0,3.161895728971146,0.0,0.0,1.0,24.666666666666668,1
8,24,7,0,24.450140268917263,0.005695824472820021,52.06795919588494,0.4997700376225316,0.0,3.2547965976345057,0.0,0.0,1.0,24.444444444444443,1
8,1,1,0,23.561324262253137,0.06132426225313736,54.8718860242802,0.4986094125580516,0.0,4.906512706468714,0.0,0.0,2.0,23.5,1
8,2,1,0,23.355141991051827,0.02180865771849838,55.51456793380278,0.4729210496463192,0.0,4.8742115308023175,0.0,0.0,2.0,23.33333333333333,1
8,3,1,0,23.335067677890315,0.0017343445569864002,55.5710684116748,0.4582300325417576,0.0,4.052247814591498,0.0,0.0,2.0,23.33333333333333,1
8,4,1,0,23.33336760832424,3.427499091301911e-05,56.00934109399284,0.4785215066466375,0.0,3.462694436209928,0.0,0.0,1.0,23.33333333333333,1
8,5,1,0,23.33334389554253,1.056220920148121e-05,56.31702463675745,0.4962867427241891,0.0,2.920545065607877,0.0,0.0,2.0,23.33333333333333,1
8,6,1,0,23.38239499067787,-0.0064938982110192,56.348912621703874,0.4776014784048017,0.0,2.5103338883637663,0.0,0.0,2.0,23.38888888888889,1
8,7,1,0,23.86010887384115,-0.028780015047740193,54.86293568337916,0.6188153140092303,0.8845180198844891,2.9241034893129374,0.0,14.886832285722223,2.0,23.88888888888889,1
8,8,1,0,24.16548926277289,-0.0011774038937772957,54.11285727685612,0.601325846707642,0.0,2.101715734180486,0.0,89.65417232485142,1.0,24.166666666666668,1
8,9,1,0,25.89173827011368,-1.3304839521085299,49.23142273184835,0.6082173901343914,0.0,0.0,0.0,257.91221584883436,1.0,27.22222222222221,1
8,10,1,0,27.03296049368932,-0.18926172853289458,46.33695569836742,0.6036914180039571,0.0,0.0790650779661024,0.0,424.802051360289,1.0,27.222222222222214,1
8,11,1,0,27.222099057519326,-0.00012316470289519543,45.99904932186558,0.5967981693987096,0.0,2.0199771473022405,0.0,548.3647816312335,1.0,27.22222222222222,1
8,12,1,0,27.22222419766958,1.9754473647992654e-06,46.099467457878205,0.48960252053881,0.0,3.4221572423777777,0.0,618.041169052629,0.0,27.222222222222214,1
8,13,1,0,27.222225240948752,3.018726541625938e-06,46.17040227258644,0.4969898631335915,0.0,4.686463229201595,0.0,660.3131875928486,0.0,27.22222222222221,1
8,14,1,0,27.222225888834245,3.6666120237782707e-06,46.21393199814849,0.4969898631335915,0.0,6.011762089351018,0.0,643.5554299057118,0.0,27.22222222222222,1
8,15,1,0,27.22222618716892,3.964946706958017e-06,46.31996918709328,0.5997012682679351,0.0,7.76267076146402,0.0,578.8859456237855,1.0,27.222222222222214,1
8,16,1,0,27.222226939483384,4.717261163023068e-06,46.43788764818619,0.6345092595676436,0.0,8.167007755852492,0.0,503.0453738090551,1.0,27.22222222222222,1
8,17,1,0,26.6392060556735,0.028094944562386814,48.04192406021428,0.6248276586982793,0.0,9.455229813046127,0.0,382.27441952272824,1.0,26.611111111111114,1
8,18,1,0,24.95569300467344,1.0668041157845494,52.77680453678395,0.6600535550342836,0.2935863375656889,13.169068223560494,0.0,231.84025035543564,1.0,23.88888888888889,1
8,19,1,0,24.287153698158605,0.3982648092697154,54.41247988455149,0.6832126362444035,0.0,13.006901232507197,0.0,61.871332263570764,1.0,23.88888888888889,1
8,20,1,0,23.895394753373857,0.006505864484967816,55.23902728561813,0.6889973511077975,0.1467933053272253,10.671850992838534,0.0,-0.0,1.0,23.88888888888889,1
8,21,1,0,23.888984770092083,9.588120319392601e-05,54.9583243195061,0.5154582196205456,0.8247020715798851,8.864248901076554,0.0,0.0,0.0,23.88888888888889,1
8,22,1,0,24.384556658109396,-0.004332230779493074,53.29942775389301,0.7384276486116661,0.0,5.1282151938198375,0.0,0.0,1.0,24.38888888888889,1
8,23,1,0,23.900531626409183,0.011642737520293878,54.70738682230777,0.6577645119847368,0.2935859761708057,5.202873482062762,0.0,0.0,1.0,23.88888888888889,1
8,24,1,0,23.565962393099944,0.010406837544383762,55.6478065788755,0.4997700376225316,0.0,5.243410390252541,0.0,0.0,1.0,23.55555555555556,1
8,1,2,0,23.34220344174224,0.008870108408910227,56.24460472283213,0.48960252053881,0.0,4.851243424246025,0.0,0.0,1.0,23.33333333333333,1
8,2,2,0,23.33375529628124,0.0004219629479109699,56.1779225894405,0.4859088492414191,0.0,4.069633144603159,0.0,0.0,2.0,23.33333333333333,1
8,3,2,0,23.33337031087771,3.6977544382921224e-05,56.12142150670469,0.4822151779440283,0.0,3.3868194438037973,0.0,0.0,2.0,23.33333333333333,1
8,4,2,0,23.33327012781345,-6.320551987926137e-05,56.43103369517557,0.4785215066466375,0.0,2.967889761350977,0.0,0.0,2.0,23.33333333333333,1
8,5,2,0,23.33331283287954,-2.0500453789651374e-05,56.70978512372799,0.4962867427241891,0.8944093473629069,3.521321855033807,0.0,0.0,2.0,23.33333333333333,1
8,6,2,0,24.221570690338385,-0.0006515318838289375,53.86848544941472,0.4776014784048017,0.2175470215576367,0.9742492252123572,0.0,0.0,2.0,24.222222222222214,1
8,7,2,0,24.44417740944291,-0.0002670350015314682,53.32187774941269,0.4822151779440283,0.0,0.6500780405368728,0.0,12.69953137301445,1.0,24.444444444444443,1
8,8,2,0,24.278744318884712,0.0009665411069406105,54.040603812357695,0.48960252053881,0.0,1.670758596873365,0.0,89.03715440574906,1.0,24.27777777777777,1
8,9,2,0,25.952965774784552,-1.269256447437673,49.25484470862654,0.4932961918362006,0.0,0.0,0.0,289.1651578759241,2.0,27.222222222222225,1
8,10,2,0,27.071020018667625,-0.15120220355458613,46.33265667237072,0.6036914180039571,0.1470322381705184,0.235365374166744,0.0,461.50898950974727,2.0,27.22222222222221,1
8,11,2,0,27.222142031858613,-8.01903636116208e-05,46.00975495255398,0.48960252053881,0.0,2.148059855400032,0.0,568.0069360741761,1.0,27.222222222222225,1
8,12,2,0,27.22222420260329,1.980381068023007e-06,46.03327283350738,0.48960252053881,3.9790436329894994,5.232926703747451,0.0,662.2515414169374,1.0,27.22222222222222,1
8,13,2,0,27.222225067035215,2.8448130002800553e-06,46.04411582153387,0.4969898631335915,0.0,4.973140391711151,0.0,692.0237347723121,0.0,27.222222222222214,1
8,14,2,0,27.22222592303809,3.700815867091478e-06,46.04351317162092,0.4969898631335915,0.0,6.022267310634421,0.0,701.9172418401994,0.0,27.22222222222222,1
8,15,2,0,27.22222669401613,4.471793907612209e-06,46.07166411184743,0.4969898631335915,0.0,7.8708253030628175,0.0,608.32834994622,0.0,27.22222222222222,1
8,16,2,0,27.22220842347433,-1.37987478900925e-05,46.11851604494908,0.5232995326827774,0.0,8.283228803129232,0.0,554.3618748724207,0.0,27.22222222222222,1
8,17,2,0,27.22222443969922,2.2174770002436617e-06,46.114832812105895,0.6248276586982793,0.0,8.1348285944041,0.0,429.0679346650597,1.0,27.22222222222222,1
8,18,2,0,26.5681973019574,0.01264174640184379,47.86436173332133,0.6600535550342836,0.0,8.972405800758747,0.0,254.26375017314766,1.0,26.555555555555557,1
8,19,2,0,24.55931746309343,0.5593174630934321,53.47763826071493,0.6832126362444035,0.0,13.179212444742404,0.0,64.65089663991523,1.0,23.999999999999996,1
8,20,2,0,24.449606939234208,0.005162494789761496,53.39098829617549,2.2714279718639654,1.1450813403143667,12.281492142695395,0.0,-0.0,2.0,24.444444444444446,1
8,21,2,0,24.444508496786103,6.405234166351192e-05,53.35288928618052,8.395976194431759,0.2923847763271499,9.078944111252603,0.0,0.0,2.0,24.44444444444444,1
8,22,2,0,26.03990476869148,-0.07120634241962875,48.64554275059043,0.9650907489001772,0.0,2.72478400334043,0.0,0.0,2.0,26.111111111111107,1
8,23,2,0,25.72519155466613,0.0029693324439143964,49.56167217176851,0.5043772057283731,0.7351367008119298,2.5664666224611192,0.0,0.0,2.0,25.722222222222214,1
8,24,2,0,23.69291000367752,0.0817988925664146,55.5589800298324,0.4997700376225316,0.0,6.660489547115674,0.0,0.0,2.0,23.611111111111107,1
8,1,3,0,23.34717532067721,0.01384198734387354,56.32259865268973,0.48960252053881,0.0,6.831965984842961,0.0,0.0,2.0,23.333333333333336,1
8,2,3,0,23.33386278062176,0.0005294472884322943,56.10973487838766,0.4859088492414191,0.0,5.138908867063818,0.0,0.0,2.0,23.33333333333333,1
8,3,3,0,23.333363952701024,3.061936769555018e-05,55.93050293104452,0.4822151779440283,0.0,3.9553125537735694,0.0,0.0,2.0,23.33333333333333,1
8,4,3,0,23.333315414147663,-1.7919185665959958e-05,55.99355504486897,0.4785215066466375,0.0,3.194075557118304,0.0,0.0,2.0,23.33333333333333,1
8,5,3,0,23.333339857085107,6.523751778786391e-06,55.875744807023935,0.5198328466191117,0.0,2.632591213146119,0.0,0.0,2.0,23.33333333333333,1
8,6,3,0,23.33337089498539,3.75616520607025e-05,55.66674511226772,0.4748278353492466,0.0,2.224411113922532,0.0,0.0,2.0,23.33333333333333,1
8,7,3,0,23.663096347819163,-0.0035703188475011416,54.65740822584142,0.4822151779440283,0.0,1.7847271727576473,0.0,14.165448901413722,2.0,23.666666666666664,1
8,8,3,0,23.88837418528252,-0.0005147036063597454,54.0643673104965,0.601325846707642,0.0,1.9614596417504588,0.0,90.67646282075107,2.0,23.88888888888888,1
8,9,3,0,23.88888993881523,1.0499263360941313e-06,54.13999150735575,1.3446471492000018,0.2809139508728269,3.221990250006998,0.0,273.4216598102433,2.0,23.888888888888893,1
8,10,3,0,23.888891334669538,2.4457806588884523e-06,54.307744146256525,8.200932544581912,0.0941349178653513,5.438428330901001,0.0,437.0949269279902,2.0,23.88888888888888,1
8,11,3,0,23.94420765832971,-0.00023678611474053923,53.95061260047825,0.7039938182586087,0.7452140710544478,6.794221752306251,0.0,568.5491070352268,2.0,23.94444444444445,1
8,12,3,0,23.889331005821493,0.0004421169326143115,53.876073510932464,0.7034578295343457,0.3831924414143675,8.310354735979336,0.0,635.0968102984205,2.0,23.88888888888888,1
8,13,3,0,23.834859484372675,0.0015261510393465016,53.76550096439797,0.712775884000412,0.2394042380201071,9.185546957193427,0.0,697.3095176950185,2.0,23.83333333333333,1
8,14,3,0,23.781373316957268,0.0035955391794963987,53.62473834926824,0.710892838900189,0.2406105220548319,10.250013087252288,0.0,687.1421215431196,2.0,23.77777777777777,1
8,15,3,0,23.73410698801185,0.011884765789627494,53.525107376313095,0.4969898631335915,0.0,11.651514161940922,0.0,656.9462576892029,1.0,23.72222222222222,1
8,16,3,0,23.68019913403112,0.013532467364456124,53.09445260064723,0.6345092595676436,0.0,11.741599309717609,0.0,563.8393787796008,1.0,23.666666666666664,1
8,17,3,0,23.61590078601115,0.004789674900038676,53.00405560816755,0.6248276586982793,0.0,11.28188326043525,0.0,439.1099055411197,1.0,23.61111111111111,1
8,18,3,0,23.612444912581356,0.001333801470252638,52.74737903480703,0.6600535550342836,0.0,10.05477905639168,0.0,258.5773072952629,1.0,23.611111111111104,1
8,19,3,0,23.55624305622281,0.0006875006672508732,52.73072462964672,0.6832126362444035,0.0,8.719494249645077,0.0,63.43664999808257,1.0,23.55555555555556,1
8,20,3,0,23.500425645364068,0.00042564536406786146,52.79404022810351,0.6889973511077975,0.0,7.137790444696658,0.0,-0.0,1.0,23.5,1
8,21,3,0,23.444933224353463,0.0004887799090163014,52.93246770316185,0.7122942568210522,0.0,6.080180981167096,0.0,0.0,1.0,23.444444444444446,1
8,22,3,0,23.3896529784078,0.0007640895189098273,53.10667986276536,0.9650907489001772,0.2945783325720498,5.556206131908663,0.0,0.0,2.0,23.38888888888889,1
8,23,3,0,23.33439971796608,0.001066384632750328,53.282649783334,0.6577645119847368,0.0,4.821907863416495,0.0,0.0,2.0,23.33333333333333,1
8,24,3,0,23.33336130585812,2.797252478359269e-05,53.298130730346216,0.4997700376225316,0.0,4.086773190593359,0.0,0.0,2.0,23.333333333333336,1
8,1,4,0,23.33334012436285,6.791029520059055e-06,53.314244689624815,0.48960252053881,0.0,3.5018712086678065,0.0,0.0,2.0,23.33333333333333,1
8,2,4,0,23.33334032771386,6.9943805307559614e-06,53.325702387024855,0.4859088492414191,0.0,3.0348945678431334,0.0,0.0,2.0,23.33333333333333,1
8,3,4,0,23.333336220945856,2.8876125277577103e-06,53.3587359160932,0.4822151779440283,0.0,2.645837913322675,0.0,0.0,2.0,23.33333333333333,1
8,4,4,0,23.333290033333437,-4.329999989138855e-05,53.85459800073067,0.4785215066466375,0.0,2.4278894310449397,0.0,0.0,2.0,23.33333333333333,1
8,5,4,0,23.33333835137269,5.018039360038529e-06,53.79425112135706,0.5198328466191117,0.0,2.054879440636441,0.0,0.0,2.0,23.33333333333333,1
8,6,4,0,23.38683810475915,-0.002050784129739469,53.6847341703455,0.4748278353492466,0.0,1.7009647036185829,0.0,0.0,2.0,23.38888888888889,1
8,7,4,0,23.88531975439446,-0.003569134494430415,52.24293813881311,0.4822151779440283,0.0,1.0985594635040712,0.0,13.7616957852053,2.0,23.88888888888889,1
8,8,4,0,24.166516368595445,-0.0001502980712189128,51.56738048843862,0.48960252053881,0.0,1.2502054485617342,0.0,94.33121752191263,2.0,24.166666666666664,1
8,9,4,0,25.596650767374715,-1.6255714548475062,47.63820114504747,0.6082173901343914,0.0,0.0,0.0,286.30236349484125,2.0,27.22222222222222,1
8,10,4,0,24.50732082200588,0.007320822005880245,50.94883288894018,2.6446326979107133,0.0,4.034393891702884,0.0,455.0107490447826,2.0,24.5,1
8,11,4,0,23.893152033187835,0.004263144298938926,52.772354994348326,2.6345398719976085,0.0,7.931791492990464,0.0,573.1269384389001,2.0,23.888888888888896,1
8,12,4,0,23.19092604664409,0.024259379977422668,54.59352350996348,0.7034578295343457,0.0,10.640197981856184,0.0,657.5049963896932,2.0,23.166666666666668,1
8,13,4,0,22.800416846528748,0.022639068750979874,55.35050059786524,0.6048828735670019,0.0,11.809021766910533,0.0,684.9572017859604,1.0,22.777777777777768,1
8,14,4,0,25.893963406514597,-0.1615921490409633,46.18382900712872,0.6039413510168903,0.0,3.349315868371887,0.0,625.3104317047832,1.0,26.05555555555556,1
8,15,4,0,27.186535108187243,-0.03568711403497815,42.97052762991571,0.5997012682679351,0.1475648935071247,2.405136603953217,0.0,640.404459701241,2.0,27.22222222222222,1
8,16,4,0,27.220592964870487,-0.0016292573517269204,42.96889430875029,0.7457189864525098,0.6526417528292855,4.699714527642629,0.0,538.1550543325153,2.0,27.222222222222214,1
8,17,4,0,25.13473354190408,0.07917798634852247,48.5341359929182,0.6248276586982793,0.2951294222862627,9.63602721270896,0.0,391.2972610002664,1.0,25.055555555555557,1
8,18,4,0,24.473082823109923,0.028638378665480246,50.26408137883847,0.6600535550342836,0.0,11.535991141143011,0.0,220.76556769459097,1.0,24.444444444444443,1
8,19,4,0,24.00744843232423,0.007448432324231646,51.43965379745448,0.6832126362444035,0.0,10.591848374727316,0.0,50.466689165113635,1.0,24.0,1
8,20,4,0,23.889967699917246,0.001078811028353499,51.64068928798434,0.6889973511077975,0.7378205630927228,8.616900543302576,0.0,-0.0,1.0,23.888888888888893,1
8,21,4,0,23.342269302505745,0.008935969172416236,53.16827662184775,0.7122942568210522,0.0,8.233634440648679,0.0,0.0,1.0,23.33333333333333,1
8,22,4,0,22.26323731365997,0.041015091437746065,56.32137451632312,0.7384276486116661,0.0,9.787103203566874,0.0,0.0,1.0,22.222222222222225,1
8,23,4,0,22.76450613103477,-0.013271646743007182,54.52318343924272,0.6577645119847368,0.7996077220248117,7.733501118686833,0.0,0.0,2.0,22.77777777777778,1
8,24,4,0,23.547183901664056,-0.008371653891504849,52.13849746514554,0.4997700376225316,0.0,3.633743403321025,0.0,0.0,2.0,23.55555555555556,1
8,1,5,0,23.339023386464117,0.005690053130788186,52.81626207960542,0.48960252053881,0.0,3.370564168047428,0.0,0.0,2.0,23.33333333333333,1
8,2,5,0,23.33347042629825,0.00013709296491981604,52.89175005927031,0.4859088492414191,0.0,3.153388439332403,0.0,0.0,2.0,23.33333333333333,1
8,3,5,0,22.651421762264413,0.040310651153305344,54.9888607924005,0.4822151779440283,0.0,4.166064526482288,0.0,0.0,2.0,22.611111111111107,1
8,4,5,0,22.24685529863072,0.024633076408498766,56.588455895005545,0.4785215066466375,0.0,4.834402643683706,0.0,0.0,2.0,22.22222222222222,1
8,5,5,0,22.931195997187,-0.013248447257442564,54.66332349630808,0.4962867427241891,0.0,2.3726293170184056,0.0,0.0,2.0,22.944444444444443,1
8,6,5,0,23.36049088203891,-0.028398006849979396,53.26755667603596,0.4776014784048017,1.5846985611034152,3.120269915546649,0.0,0.0,2.0,23.38888888888889,1
8,7,5,0,23.54974311519941,-0.005812440356152138,52.8152587562806,0.5505152459766295,0.0,1.3711059894348323,0.0,15.517704479058366,1.0,23.55555555555556,1
8,8,5,0,22.788661834230663,0.010884056452891144,55.29433637434651,0.601325846707642,0.4435751813517549,3.2675135225465324,0.0,109.8419800477302,1.0,22.77777777777777,1
8,9,5,0,22.99901057130512,-0.0009894286948828324,54.568476571757785,0.6082173901343914,1.009973593715806,5.159214785653326,0.0,270.1273841396359,1.0,23.000000000000004,1
8,10,5,0,25.680709248078955,-1.5415129741432523,46.802789178532535,0.6036914180039571,0.0,0.0,0.0,417.98168579189434,1.0,27.222222222222207,1
8,11,5,0,27.032833895443133,-0.18938832677908124,43.38410218320552,0.5967981693987096,0.0,0.1905599852273189,0.0,549.5282408739981,1.0,27.222222222222214,1
8,12,5,0,27.22221798157816,-4.240644063457921e-06,42.99205791443625,0.48960252053881,0.0,1.6645912570015868,0.0,588.5488449064131,0.0,27.222222222222225,1
8,13,5,0,27.222224397308374,2.1750861485259065e-06,43.05960515689043,0.4969898631335915,0.1478590027211612,2.939624674053261,0.0,622.1043536048119,0.0,27.222222222222225,1
8,14,5,0,27.222225794418986,3.5721967641677566e-06,43.10868150775255,0.4969898631335915,0.0,4.388873544251456,0.0,662.7357974732568,0.0,27.22222222222222,1
8,15,5,0,27.22222805981971,5.8375974880675585e-06,43.19733697155964,0.4969898631335915,0.0,6.055091644792479,0.0,555.8466386764532,0.0,27.22222222222222,1
8,16,5,0,27.222226591546285,4.369324063446811e-06,43.234472508425206,0.5232995326827774,0.0,6.599065387349062,0.0,501.79602522917315,0.0,27.22222222222222,1
8,17,5,0,27.222225107689976,2.8854677509571047e-06,43.307698189442256,0.6248276586982793,0.0,6.752637555768303,0.0,351.9426012985697,1.0,27.222222222222225,1
8,18,5,0,24.37989469581525,0.4910058069263705,51.01389326961594,0.6600535550342836,0.0,13.53052040768779,0.0,194.64040265527993,1.0,23.88888888888888,1
8,19,5,0,23.928954111880167,0.040065222991273686,51.98582643635261,0.6832126362444035,0.0,13.066583862597009,0.0,44.1209052602157,1.0,23.888888888888893,1
8,20,5,0,23.88937415041296,0.0004852615240800162,51.89512406008525,0.6889973511077975,0.4435763568548153,9.514053651110997,0.0,-0.0,1.0,23.88888888888888,1
8,21,5,0,23.232442599276684,0.010220377054469765,53.68152184298241,0.7122942568210522,0.0,9.033970980223897,0.0,0.0,1.0,23.222222222222214,1
8,22,5,0,23.05908953162985,0.0035339760742907345,53.999817069454366,0.9650907489001772,0.0,8.096707109609765,0.0,0.0,2.0,23.05555555555556,1
8,23,5,0,24.433367668322514,-0.011076776121925036,49.879393558859874,0.5043772057283731,0.1478589463313804,3.09450121095344,0.0,0.0,2.0,24.44444444444444,1
8,24,5,0,24.28007473424991,0.002296956472132905,50.36127674182031,0.4997700376225316,0.0,2.7536824558690816,0.0,0.0,2.0,24.27777777777778,1
8,1,6,0,23.37265688339408,0.03932355006075028,53.04711008228172,0.48960252053881,0.1481707415593995,4.546802397415369,0.0,0.0,2.0,23.33333333333333,1
8,2,6,0,23.33521949253266,0.0018861591993299953,53.10197879766764,0.4859088492414191,0.0,4.262962126896713,0.0,0.0,2.0,23.33333333333333,1
8,3,6,0,23.33342257775979,8.924442646218722e-05,52.98237873914036,0.4822151779440283,0.0,3.50461827550408,0.0,0.0,2.0,23.33333333333333,1
8,4,6,0,23.33330061053557,-3.272279775856646e-05,53.35796074293101,0.4785215066466375,0.0,3.1018875979179548,0.0,0.0,2.0,23.33333333333333,1
8,5,6,0,22.972270522370025,0.02782607792558167,54.40969135358116,0.5198328466191117,0.0,3.221583581701078,0.0,0.0,1.0,22.944444444444443,1
8,6,6,0,23.373898392454294,-0.014990496434595713,53.101194063964414,0.4748278353492466,0.0,2.03672846539024,0.0,0.0,1.0,23.38888888888889,1
8,7,6,0,23.879525770074352,-0.00936311881453733,51.62535589340428,0.4822151779440283,0.0,1.1792462777050696,0.0,15.23366103114983,1.0,23.88888888888889,1
8,8,6,0,22.795825694323643,0.018047916545871345,55.01816034593319,0.48960252053881,0.0,3.429368945125555,0.0,108.53391027222689,0.0,22.77777777777777,1
8,9,6,0,22.22659896627611,0.004376744053885773,56.638068085431776,0.4932961918362006,0.0,6.503549126388556,0.0,255.94815174000328,0.0,22.222222222222225,1
8,10,6,0,25.49307465743232,-0.5069253425676798,46.83671259281289,0.4932961918362006,0.0,0.0,0.0,401.54185635750497,0.0,26.0,1
8,11,6,0,27.010837167122386,-0.21138505509981442,42.94014936833312,0.48960252053881,0.2963419520366524,0.2044632770485378,0.0,512.8041905875046,0.0,27.2222222222222,1
8,12,6,0,27.222194956305746,-2.7265916479279895e-05,42.45874679417316,0.48960252053881,0.0,2.034886962933282,0.0,601.6465474496387,0.0,27.222222222222225,1
8,13,6,0,27.222224508102528,2.285880313479538e-06,42.49713829818697,0.4969898631335915,0.0,3.1869361174625674,0.0,634.1395588365647,0.0,27.222222222222214,1
8,14,6,0,27.22222661935423,4.397132009614779e-06,42.53210814050834,0.4969898631335915,0.0,4.670822918909114,0.0,596.8255360849708,0.0,27.22222222222222,1
8,15,6,0,27.222227967452348,5.745230126308343e-06,42.61240118659356,0.4969898631335915,0.0,6.592145597210306,0.0,582.427259938593,0.0,27.22222222222222,1
8,16,6,0,27.22222680666144,4.584439224686321e-06,42.64730689770664,0.5232995326827774,0.0,7.308527693265636,0.0,462.86363300582394,0.0,27.222222222222214,1
8,17,6,0,27.222225153371355,2.9311491331895922e-06,42.708106831802034,0.5043772057283731,0.0,7.383120219944609,0.0,337.02205351475146,0.0,27.22222222222222,1
8,18,6,0,24.809578788837992,0.9206898999491031,49.13204336596261,0.6600535550342836,0.6041689177585984,13.85772325273929,0.0,178.4796661946851,1.0,23.88888888888889,1
8,19,6,0,24.048519349451237,0.15963046056235797,51.07200273590969,0.6832126362444035,0.0,13.667076461630147,0.0,40.52790920515334,1.0,23.88888888888888,1
8,20,6,0,23.891134096257726,0.0022452073688477014,51.32811263608637,0.6889973511077975,0.0,10.335009465026143,0.0,-0.0,1.0,23.88888888888888,1
8,21,6,0,23.88891088108188,2.1992192991149295e-05,51.18062273817581,0.7122942568210522,0.0,7.882186470531419,0.0,0.0,1.0,23.88888888888889,1
8,22,6,0,24.21944316897887,-0.002779053243344265,50.13388144163914,0.7384276486116661,0.1481709573974324,5.608825600924767,0.0,0.0,1.0,24.222222222222214,1
8,23,6,0,24.442079831275866,-0.002364613168573726,49.463730921344336,0.8111518182411004,0.4445075808127139,4.316927717008413,0.0,0.0,2.0,24.44444444444444,1
8,24,6,0,23.847163574511868,0.013830241178538927,51.13677017028745,0.5953892666755947,0.1481709206180897,5.000180105735931,0.0,0.0,2.0,23.83333333333333,1
8,1,7,0,23.35545826133856,0.022124928005229805,52.50048979860216,0.5076163045772935,0.0,5.544377047725186,0.0,0.0,2.0,23.33333333333333,1
8,2,7,0,22.75213015308122,0.02990793085899668,54.019943645672825,0.4859088492414191,0.0,6.014154975829915,0.0,0.0,2.0,22.722222222222225,1
8,3,7,0,22.247801821745547,0.02557959952332567,55.18415852795908,0.4822151779440283,0.0,6.203263987122109,0.0,0.0,2.0,22.22222222222222,1
8,4,7,0,22.811858807687518,-0.02147452564581087,53.7423230721371,0.4785215066466375,0.0,3.9206844066752335,0.0,0.0,2.0,22.83333333333333,1
8,5,7,0,23.30844654821897,-0.024886785114357934,52.19783042941731,0.5198328466191117,0.8974805494892888,2.7628124186689704,0.0,0.0,2.0,23.33333333333333,1
8,6,7,0,23.38578790008701,-0.0031009888018793674,52.0589887264497,0.4776014784048017,0.0,1.8265856652007928,0.0,0.0,2.0,23.38888888888889,1
8,7,7,0,23.862531226103457,-0.026357662785432723,50.82986350110588,2.5493613677482303,0.9423108227717636,2.7280138927012554,0.0,12.789776917356056,2.0,23.88888888888889,1
8,8,7,0,24.109160218360675,-0.0019508927504396922,50.285305354543056,2.531871900446641,0.0,1.9517408896176685,0.0,92.86728128949265,1.0,24.111111111111114,1
8,9,7,0,25.58457244618588,-1.6376497760363335,46.2622594893574,0.6082173901343914,0.0,0.0,0.0,226.4774337315606,1.0,27.222222222222214,1
8,10,7,0,26.596434949490117,-0.6257872727321221,43.71764348430127,0.4932961918362006,0.0,0.0,0.0,353.65259149630333,0.0,27.22222222222224,1
8,11,7,0,27.208524607696745,-0.013697614525494117,42.41027890607974,0.48960252053881,0.1485010054838265,0.835328866820187,0.0,369.4355429970921,0.0,27.22222222222224,1
8,12,7,0,27.22219916034836,-2.3061873854146597e-05,42.418561420758856,0.48960252053881,0.0,1.6658445421258652,0.0,331.1709563384389,0.0,27.222222222222214,1
8,13,7,0,27.222225252738006,3.030515784985255e-06,42.43847961813045,0.4969898631335915,0.0,2.710588888777988,0.0,346.7521453733781,0.0,27.22222222222222,1
8,14,7,0,27.222227832023,5.609800776795737e-06,42.45820138544213,0.4969898631335915,0.0,3.027844625473412,0.0,187.3476344390956,0.0,27.22222222222222,1
8,15,7,0,27.22222618105988,3.9588376594679175e-06,42.60053934788826,0.4969898631335915,0.0,3.26946094460079,0.0,138.08692472649048,0.0,27.22222222222222,1
8,16,7,0,27.222214803403123,-7.418819098603535e-06,42.80188975149272,0.5232995326827774,0.0,3.346065770330799,0.0,162.27280765716452,0.0,27.22222222222222,1
8,17,7,0,27.22222560645996,3.384237739822993e-06,42.8173441266504,0.5043772057283731,0.0,3.1821706403395806,0.0,89.66177165730679,0.0,27.22222222222222,1
8,18,7,0,24.0914903458344,0.20260145694551213,51.2738406476075,0.5191518909179363,0.0,9.645222476742749,0.0,76.38827678931187,0.0,23.88888888888889,1
8,19,7,0,23.89343517164362,0.0045462827547311235,51.26012797682889,0.6832126362444035,0.0,9.418303614543683,0.0,20.3297707541164,1.0,23.88888888888889,1
8,20,7,0,23.88894908841401,6.019952513014459e-05,51.15114739057103,0.6889973511077975,0.0,6.804619435161124,0.0,-0.0,1.0,23.88888888888888,1
8,21,7,0,23.88889336779718,4.4789082913609946e-06,51.031911804399286,0.7122942568210522,0.0,5.210772786597757,0.0,0.0,1.0,23.88888888888889,1
8,22,7,0,24.55242794276471,-0.0031276127908483886,49.05139313436031,0.7384276486116661,0.0,2.81468977887436,0.0,0.0,1.0,24.555555555555557,1
8,23,7,0,23.90432825622665,0.01543936733775908,50.8393667215206,0.5043772057283731,0.0,3.5336757671580163,0.0,0.0,2.0,23.88888888888889,1
8,24,7,0,23.566835072398767,0.011279516843206494,51.71240832155906,0.4997700376225316,0.0,3.994430369242436,0.0,0.0,2.0,23.55555555555556,1
8,1,1,0,23.34385922491423,0.010525891580901003,52.25049105153026,0.48960252053881,0.0,3.8328981252684935,0.0,0.0,2.0,23.33333333333333,1
8,2,1,0,23.33400495378212,0.0006716204487915434,52.16579973917873,0.4859088492414191,0.0,3.1843736716374766,0.0,0.0,2.0,23.33333333333333,1
8,3,1,0,23.33340302574417,6.969241083965017e-05,51.92759153840268,0.4822151779440283,0.0,2.6207611021898867,0.0,0.0,2.0,23.33333333333333,1
8,4,1,0,23.333298642996024,-3.4690337304965624e-05,52.2201558475531,0.4785215066466375,0.0,2.2055864618630387,0.0,0.0,2.0,23.33333333333333,1
8,5,1,0,23.333318564547238,-1.4768786090968433e-05,52.53367375721104,0.5198328466191117,0.0,1.845346364741079,0.0,0.0,1.0,23.33333333333333,1
8,6,1,0,23.386624517393027,-0.0022643714958618943,52.299594043497095,0.4776014784048017,0.3469414818706417,1.8788903314615732,0.0,0.0,1.0,23.38888888888889,1
8,7,1,0,23.8868790418848,-0.002009847004089238,50.79494089310295,0.5505152459766295,0.0,0.8629661111404482,0.0,13.571239314945736,1.0,23.88888888888889,1
8,8,1,0,23.17468932068244,0.008022654015775288,52.97359662653116,0.601325846707642,0.0,2.2378097733066302,0.0,95.1235482272351,1.0,23.166666666666664,1
8,9,1,0,22.779823371689176,0.002045593911404353,54.12901764462541,0.6082173901343914,0.0,4.383063928419397,0.0,277.3882788615826,1.0,22.77777777777777,1
8,10,1,0,25.4136440007153,-0.697467110395813,46.508903920121575,0.6036914180039571,0.4465468920115131,0.0,0.0,429.77190036557005,1.0,26.111111111111114,1
8,11,1,0,26.839678966803746,-0.3825432554184687,42.91868861056511,0.48960252053881,0.2976979607852869,0.0,0.0,536.7889142163806,0.0,27.222222222222214,1
8,12,1,0,27.21002378608653,-0.01219843613570859,42.10150052591573,0.48960252053881,0.0,1.3027403269352271,0.0,597.6724000035939,0.0,27.22222222222224,1
8,13,1,0,27.222193448712613,-2.8773509601620617e-05,42.16488704284158,0.4969898631335915,0.0,2.223809855258239,0.0,617.6246217189833,0.0,27.222222222222214,1
8,14,1,0,27.22222560791558,3.385693357671471e-06,42.24447652882485,0.4969898631335915,0.0,3.640006880956576,0.0,616.5850780457839,0.0,27.22222222222222,1
8,15,1,0,27.22222765594917,5.433726954606755e-06,42.41646431417007,0.5997012682679351,0.0,5.417066371108831,0.0,556.2287898011748,1.0,27.222222222222214,1
8,16,1,0,27.222171720697208,-5.050152500629679e-05,42.7163763117731,0.6345092595676436,0.0,6.011188041467134,0.0,480.49202490304555,1.0,27.222222222222214,1
8,17,1,0,27.222224514483333,2.2922611115916425e-06,42.89889632091167,2.5553737124372797,0.0,6.558464633281663,0.0,349.03544933076523,1.0,27.22222222222222,1
8,18,1,0,26.126202321214947,0.015091210103847175,45.85928445384758,2.3331934682747506,0.0,8.915609485626046,0.0,191.6982577901328,1.0,26.1111111111111,1
8,19,1,0,24.33814670130506,0.11592447908284953,50.7459568073213,0.6832126362444035,0.4465467263293233,12.446931218847167,0.0,42.22669626786302,1.0,24.22222222222221,1
8,20,1,0,23.89841266046133,0.009523771572425233,51.82088684901588,0.6889973511077975,0.0,10.865828053165345,0.0,-0.0,1.0,23.888888888888903,1
8,21,1,0,24.49797866953514,-0.002021330464856419,49.94818435091811,0.7122942568210522,0.0,6.430729922291022,0.0,0.0,1.0,24.499999999999996,1
8,22,1,0,26.026486243714665,-0.08462486739644604,45.76556591736252,0.7384276486116661,0.5953926461185777,1.7575418662851996,0.0,0.0,1.0,26.11111111111111,1
8,23,1,0,26.11097431521056,-0.0001367959005520447,45.56647425265159,0.5043772057283731,0.0,1.2904076144794652,0.0,0.0,1.0,26.11111111111111,1
8,24,1,0,24.383186578865736,0.049853245532400337,50.36182460677578,0.4997700376225316,0.0,4.347955660122072,0.0,0.0,1.0,24.333333333333336,1
8,1,2,0,23.12456751517803,0.06901195962246831,53.922324600391605,0.4986094125580516,1.012365554045461,8.579696873696623,0.0,0.0,2.0,23.05555555555556,1
8,2,2,0,22.28070945976348,0.058487237541257286,56.272476702114254,0.4729210496463192,0.0,8.150736833847844,0.0,0.0,2.0,22.22222222222222,1
8,3,2,0,22.487123797710755,-0.012876202289245242,55.35427897480684,0.4822151779440283,0.0,5.610833949600726,0.0,0.0,2.0,22.5,1
8,4,2,0,22.393861311931413,0.004972423042524099,55.5850400207588,0.4785215066466375,0.0,4.520015018044473,0.0,0.0,2.0,22.38888888888889,1
8,5,2,0,22.975436505316388,-0.024563494683615517,53.66301084041256,0.4962867427241891,0.0,2.433345717648095,0.0,0.0,2.0,23.000000000000004,1
8,6,2,0,23.324527976633465,-0.008805356699863154,52.48181077535155,0.4776014784048017,0.0,1.3755530802885112,0.0,0.0,1.0,23.33333333333333,1
8,7,2,0,23.719952530324928,-0.0022696918972933133,51.32751436824975,0.4822151779440283,0.0,0.9332615771608188,0.0,13.384028456946705,1.0,23.72222222222222,1
8,8,2,0,23.888459568734145,-0.00042932015473340357,50.92595417508297,0.48960252053881,0.8952396647408851,1.3351236671425917,0.0,93.00741051710746,1.0,23.88888888888888,1
8,9,2,0,22.89887744642892,0.009988557540022924,54.00191506888452,0.4932961918362006,0.0,3.964019035538514,0.0,261.5428742737502,1.0,22.888888888888896,1
8,10,2,0,22.77849156784802,0.0007137900702360866,54.224704947862485,0.4932961918362006,0.0,6.18480455809537,0.0,394.43912964300637,0.0,22.777777777777786,1
8,11,2,0,26.06847125491346,-1.1537509673087634,44.87432375178686,0.48960252053881,0.0,0.0,0.0,502.8717527959531,0.0,27.222222222222225,1
8,12,2,0,27.10681547945128,-0.11540674277093999,42.322520585649,0.48960252053881,0.0,0.5041472059899879,0.0,523.9107473824644,0.0,27.22222222222222,1
8,13,2,0,27.222025418490485,-0.00019680373172548116,42.122389952345486,0.4969898631335915,0.1492147981026812,1.626961072538392,0.0,503.1616451604069,0.0,27.22222222222221,1
8,14,2,0,27.222223683372302,1.4611500809280642e-06,42.163086915992416,0.4969898631335915,0.0,3.2714224808365877,0.0,525.5341044515463,0.0,27.22222222222222,1
8,15,2,0,27.222227456416785,5.23419457110208e-06,42.29862371279691,0.4969898631335915,0.0,4.802105711546064,0.0,437.88961365190323,0.0,27.222222222222214,1
8,16,2,0,27.22222832679476,6.104572538134789e-06,42.30872080393748,0.5232995326827774,0.0,5.13636164464338,0.0,337.68111355941005,0.0,27.22222222222222,1
8,17,2,0,27.222226015380983,3.793158761311588e-06,42.3921170477769,0.6248276586982793,0.0,4.86265369896596,0.0,166.75640560607377,1.0,27.22222222222222,1
8,18,2,0,27.222224918189664,2.6959674492843533e-06,42.49241487028278,0.6600535550342836,0.0,4.240876311462895,0.0,66.64831852425442,1.0,27.222222222222214,1
8,19,2,0,23.24268012057006,0.46490234279227494,53.47401692797507,0.8398860389760889,0.0,12.864484650138394,0.0,20.049599774539065,2.0,22.777777777777786,1
8,20,2,0,22.894017662175276,0.00512877328637984,53.47401248262879,0.6889973511077975,0.0,12.161780553359172,0.0,-0.0,1.0,22.888888888888896,1
8,21,2,0,24.21973825212911,-0.0024839700931060804,49.49900333163182,0.7122942568210522,0.8221972889147896,5.81626798288961,0.0,0.0,1.0,24.222222222222214,1
8,22,2,0,25.934306509244447,-0.17680460186666025,44.92164156312525,0.7384276486116661,0.0,0.7151291077435042,0.0,0.0,1.0,26.111111111111107,1
8,23,2,0,24.588658974818635,0.033103419263074585,48.67830673246154,0.6577645119847368,0.0,2.1761156847810583,0.0,0.0,2.0,24.55555555555556,1
8,24,2,0,24.4483826346946,0.003938190250156737,49.09919153546988,0.5475796521490632,0.0,3.5965647252337374,0.0,0.0,2.0,24.444444444444443,1
8,1,3,0,23.55959490377632,0.059594903776318375,51.6975314177404,0.48960252053881,0.2991886359068837,5.03482757191507,0.0,0.0,2.0,23.5,1
8,2,3,0,23.35386432457445,0.020530991241120233,52.28747409025925,0.4859088492414191,0.0,4.815921874620585,0.0,0.0,2.0,23.33333333333333,1
8,3,3,0,23.334880533091138,0.0015471997578089258,52.27193323234653,0.4822151779440283,0.0,3.966718163274839,0.0,0.0,2.0,23.33333333333333,1
8,4,3,0,23.333338557704387,5.224371058432098e-06,52.76652533661096,0.4785215066466375,0.0,3.4038415777834947,0.0,0.0,2.0,23.33333333333333,1
8,5,3,0,23.33334282064985,9.487316521727962e-06,53.12064258539992,0.5198328466191117,0.0,2.8717169125282016,0.0,0.0,2.0,23.33333333333333,1
8,6,3,0,23.333342909765225,9.576431896363147e-06,53.31722147073194,0.4748278353492466,0.0,2.5527330960306545,0.0,0.0,2.0,23.33333333333333,1
8,7,3,0,23.6474703011692,-0.019196365497464285,52.4091472207789,0.5505152459766295,0.8494877222269279,2.9510336107438397,0.0,0.0,2.0,23.666666666666664,1
8,8,3,0,23.88671033216453,-0.002178556724359737,51.88899602978158,0.601325846707642,0.0,2.112840422147839,0.0,68.34045983151327,2.0,23.88888888888889,1
8,9,3,0,23.88887695492488,-1.1933964010779619e-05,52.10273187534355,0.6082173901343914,0.0,2.905405562872188,0.0,155.7338498799076,1.0,23.88888888888889,1
8,10,3,0,23.888892628215853,3.7393269742835855e-06,52.26754006258255,0.6036914180039571,0.0,4.123665358522559,0.0,211.2648541914835,1.0,23.88888888888888,1
8,11,3,0,23.944008039533355,-0.00043640491108476454,52.15258930254278,0.5967981693987096,0.0,5.774626964943677,0.0,379.83593338681015,1.0,23.94444444444444,1
8,12,3,0,23.88933729993568,0.00044841104678639,52.2790439624678,0.5965301750365779,0.0,7.540671113447018,0.0,529.2515257598468,1.0,23.888888888888893,1
8,13,3,0,23.888894953926894,6.0650380042659435e-06,52.185756004744206,0.6048828735670019,0.0,8.771451666257706,0.0,567.5438016224605,1.0,23.88888888888889,1
8,14,3,0,24.433444862686624,-0.010999581757815236,50.49684682373409,0.4969898631335915,0.0,8.251934736674324,0.0,499.9656449216768,1.0,24.44444444444444,1
8,15,3,0,26.10202589586628,-0.009085215244830636,46.054535602323256,0.5997012682679351,0.0,4.46894509492816,0.0,227.7645465640713,1.0,26.11111111111111,1
8,16,3,0,26.110977328211632,-0.0001337828994749657,46.19456266727149,0.6345092595676436,0.0,4.339395468129183,0.0,182.02563605167805,1.0,26.111111111111107,1
8,17,3,0,26.11109395747698,-1.7153634125577355e-05,46.58152505017372,0.6248276586982793,0.0,5.101101793340214,0.0,178.82248363256917,1.0,26.111111111111107,1
8,18,3,0,25.29762050300825,0.01984272523047892,48.97477793491201,0.6600535550342836,0.0,6.866106204485575,0.0,94.22783377315521,1.0,25.27777777777777,1
8,19,3,0,23.936418585763587,0.047529696874708094,52.997302381276825,0.6832126362444035,0.0,9.541473014115644,0.0,21.243558072880155,1.0,23.88888888888888,1
8,20,3,0,24.163655059399783,-0.0030116072668775473,52.14071977381406,0.6889973511077975,0.7172762480477061,7.885386863833849,0.0,-0.0,1.0,24.16666666666666,1
8,21,3,0,25.98471459445485,-0.12639651665625706,47.16844921392266,0.9091302940215584,0.0,1.5155975320746198,0.0,0.0,2.0,26.111111111111107,1
8,22,3,0,26.1107251410772,-0.0003859700339106098,47.02333346904494,0.9650907489001772,0.0,1.1212372327416245,0.0,0.0,2.0,26.11111111111111,1
8,23,3,0,24.882057690942307,0.04872435760897886,50.62984434940409,0.8111518182411004,0.4487798652398967,3.572230143053729,0.0,0.0,2.0,24.83333333333333,1
8,24,3,0,24.468090777942407,0.023646333497964633,51.92294108487642,0.5475796521490632,0.0,4.569944160337214,0.0,0.0,2.0,24.444444444444443,1
8,1,4,0,23.669718504216743,0.0586073931056319,54.44480704983674,0.4986094125580516,0.0,5.613897421954304,0.0,0.0,2.0,23.61111111111111,1
8,2,4,0,23.36876175407035,0.035428420737019906,55.35996581459536,0.4859088492414191,0.0,5.43365842415099,0.0,0.0,2.0,23.33333333333333,1
8,3,4,0,23.336406001621405,0.0030726682880768408,55.389500606398165,0.4822151779440283,0.0,4.500386692109626,0.0,0.0,2.0,23.33333333333333,1
8,4,4,0,23.33346194166253,0.00012860832920225107,55.859123857057256,0.4785215066466375,0.0,3.870525573283479,0.0,0.0,2.0,23.33333333333333,1
8,5,4,0,23.33328972538917,-4.36079441570314e-05,56.31211854558075,0.5198328466191117,0.0,3.1780639008552427,0.0,0.0,2.0,23.33333333333333,1
8,6,4,0,23.33334171189215,8.378558820965054e-06,56.54173010345605,0.4748278353492466,0.0,2.7781890161976595,0.0,0.0,2.0,23.33333333333333,1
8,7,4,0,23.8720571200018,-0.016831768887090703,54.85117370635969,0.4822151779440283,0.0,1.7633650546575046,0.0,0.0,2.0,23.88888888888889,1
8,8,4,0,23.56153118675104,0.005975631195479281,56.012790175248256,0.601325846707642,0.0,2.727680143792828,0.0,82.96974491368051,2.0,23.55555555555556,1
8,9,4,0,22.79313904043802,0.015361262660249508,58.53174322270627,0.4932961918362006,0.0,5.457666697346123,0.0,264.2951031958899,1.0,22.77777777777777,1
8,10,4,0,24.22858248418735,-0.049195293590436506,53.85920053238684,0.4932961918362006,0.0,3.3988627631756865,0.0,438.22641588928536,0.0,24.277777777777786,1
8,11,4,0,23.89120169643539,0.002312807546513085,54.85291103187559,0.48960252053881,0.0,5.562301273324163,0.0,563.3401265245212,0.0,23.88888888888888,1
8,12,4,0,23.88890925195633,2.0363067438466942e-05,54.626918660626174,0.48960252053881,0.0,7.412924855809795,0.0,660.7176262312242,0.0,23.888888888888893,1
8,13,4,0,25.70536618029594,-0.07241159748183179,49.13667671617304,0.4969898631335915,0.0,3.698505713247015,0.0,693.0151049166369,0.0,25.77777777777777,1
8,14,4,0,27.13352350298998,-0.08869871923224437,45.30365060994167,0.4969898631335915,0.0,2.177091654870289,0.0,679.6142117913136,0.0,27.222222222222225,1
8,15,4,0,27.21992081171293,-0.0023014105092897807,45.20268949478678,0.5997012682679351,0.0,3.621175303119652,0.0,650.7465269399623,1.0,27.22222222222222,1
8,16,4,0,27.222025179461568,-0.0001970427606536873,45.19439964741939,0.6345092595676436,0.0,5.333958092939689,0.0,553.2607366705076,1.0,27.22222222222222,1
