Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
8,17,4,0,27.006952926512056,0.006952926512056479,45.80261932788709,0.6248276586982793,0.1073615819054259,6.593232242277608,0.0,407.805649462205,1.0,27.0,1
8,18,4,0,24.413678450225184,0.524789561336295,53.10265682152813,0.6600535550342836,0.2999982646697187,12.931895722171191,0.0,213.35225321546739,1.0,23.88888888888889,1
8,19,4,0,23.93633958055935,0.04745069167045912,54.11751598741037,0.6832126362444035,0.2999989648306353,12.726354279540455,0.0,34.07572651109677,1.0,23.88888888888889,1
8,20,4,0,24.66422015350445,-0.0024465131622228853,51.73531035738751,0.6889973511077975,0.0,7.166868980969531,0.0,-0.0,1.0,24.66666666666667,1
8,21,4,0,25.65529380703767,-0.01137285962899881,49.03752272324682,2.5822702072620256,0.0,3.744235837883229,0.0,0.0,2.0,25.666666666666668,1
8,22,4,0,24.46832093694822,0.02387649250377777,52.54861190999699,0.9650907489001772,0.1499995012494899,5.441719131502798,0.0,0.0,2.0,24.444444444444443,1
8,23,4,0,24.663348871284427,-0.0033177953822409734,51.94287839868045,0.8111518182411004,0.0,4.718896409214223,0.0,0.0,2.0,24.666666666666668,1
8,24,4,0,24.55820340332904,0.0026478477734777073,52.26764542844689,0.5953892666755947,0.5744192096329014,4.681661606899367,0.0,0.0,2.0,24.55555555555556,1
8,1,5,0,23.39897881483189,0.06564548149856009,55.79998235155726,0.48960252053881,0.0,5.976706138909469,0.0,0.0,2.0,23.33333333333333,1
8,2,5,0,23.337247563014984,0.0039142296816550015,55.87333031082888,0.4859088492414191,0.0,5.287742886988576,0.0,0.0,2.0,23.33333333333333,1
8,3,5,0,23.33366488145552,0.00033154812219038376,55.84017417188129,0.4822151779440283,0.0,4.233536171489394,0.0,0.0,2.0,23.33333333333333,1
8,4,5,0,23.333272266299,-6.106703432706695e-05,56.17316838244484,0.4785215066466375,0.0,3.618452953667105,0.0,0.0,2.0,23.33333333333333,1
8,5,5,0,23.333340795825,7.4624916699406185e-06,56.310715746295294,0.5198328466191117,0.9572447168153432,4.102597542417255,0.0,0.0,2.0,23.33333333333333,1
8,6,5,0,22.451008154838576,0.06211926594968631,59.15146703679008,0.4776014784048017,0.0,4.546404280086007,0.0,0.0,2.0,22.38888888888889,1
8,7,5,0,23.02132769023096,-0.034227865324599094,57.17687094803465,0.5505152459766295,0.0,3.040986406387372,0.0,0.0,1.0,23.05555555555556,1
8,8,5,0,22.891517770313577,0.002628881424683982,57.60149483082955,0.601325846707642,0.7451602633929738,4.394546619293336,0.0,92.78328776353244,1.0,22.888888888888893,1
8,9,5,0,22.778909518876645,0.0011317410988596066,57.90548582829887,0.6082173901343914,0.0,5.03848702658622,0.0,266.55722950822883,1.0,22.777777777777786,1
8,10,5,0,24.021070309894405,-0.03448524566115552,53.84576530298946,0.6036914180039571,0.0,3.784653850692856,0.0,427.2770599916566,1.0,24.05555555555556,1
8,11,5,0,26.810289743520244,-0.41193247870196714,45.951794780933696,0.48960252053881,0.0,0.1436555609081495,0.0,560.0183489682169,0.0,27.22222222222221,1
8,12,5,0,27.208093853184447,-0.014128369037774036,44.978330518380766,0.48960252053881,0.1504182099188519,1.624279094492095,0.0,591.5747022230031,0.0,27.22222222222222,1
8,13,5,0,27.222174841039667,-4.7381182547212575e-05,45.01405214487959,0.4969898631335915,0.1504182096250874,2.847088298432712,0.0,690.8824692638844,0.0,27.222222222222214,1
8,14,5,0,27.22222523954535,3.017323127352256e-06,45.03492880041856,0.4969898631335915,0.0,4.8203143445878185,0.0,680.4477968026538,0.0,27.22222222222222,1
8,15,5,0,27.222226887511496,4.66528928200205e-06,45.07751521032094,0.4969898631335915,0.0,6.783332320113636,0.0,644.3233697693195,0.0,27.222222222222214,1
8,16,5,0,27.22222703743408,4.815211859465762e-06,45.06462764641998,0.6345092595676436,0.0,7.552804377327119,0.0,542.5626125541556,1.0,27.22222222222222,1
8,17,5,0,27.222225750662982,3.5284407609026402e-06,45.08438254230081,0.6248276586982793,0.0,7.2629220550342275,0.0,426.70107844697884,1.0,27.22222222222222,1
8,18,5,0,24.651143926932114,0.7622550380432251,52.2112176380839,0.6600535550342836,0.0,13.13428409403114,0.0,245.90671368522737,1.0,23.88888888888889,1
8,19,5,0,24.08620549370848,0.19731660481959068,53.46658802302424,0.6832126362444035,0.0,13.176682290315489,0.0,41.34515337648554,1.0,23.88888888888889,1
8,20,5,0,23.891714663022068,0.002825774133189185,53.7031403708756,0.6889973511077975,0.3935736787899334,10.583912006590111,0.0,-0.0,1.0,23.88888888888888,1
8,21,5,0,23.888920845362268,3.195647338927188e-05,53.49712216240863,0.5154582196205456,0.0,7.75572570229253,0.0,0.0,1.0,23.88888888888888,1
8,22,5,0,24.16356597511329,-0.003100691553374446,52.568599737297504,0.5117645483231548,0.4512508132552977,5.570423175636159,0.0,0.0,2.0,24.166666666666664,1
8,23,5,0,24.441005287700342,-0.003439156744097005,51.70096123132477,0.5043772057283731,0.0,3.8720267131714423,0.0,0.0,2.0,24.44444444444444,1
8,24,5,0,23.903885942179585,0.014997053290695561,53.27566584125631,0.4997700376225316,0.0,4.430862488831224,0.0,0.0,2.0,23.88888888888889,1
8,1,6,0,23.357747979520173,0.024414646186844635,54.85413552733473,0.48960252053881,0.0,5.1749974902936255,0.0,0.0,2.0,23.33333333333333,1
8,2,6,0,23.33454696493001,0.0012136315966806421,54.80387667491786,0.4859088492414191,0.0,4.378621942896091,0.0,0.0,2.0,23.33333333333333,1
8,3,6,0,23.33340671845132,7.338511799304115e-05,54.56413206562663,0.4822151779440283,0.0,3.541484109796813,0.0,0.0,2.0,23.33333333333333,1
8,4,6,0,23.333345318998266,1.1985664936986495e-05,54.97216386085473,0.4785215066466375,0.0,3.048636615979619,0.0,0.0,2.0,23.33333333333333,1
8,5,6,0,23.33330213312849,-3.120020483748931e-05,55.263804188945954,0.4962867427241891,0.0,2.553214393732992,0.0,0.0,2.0,23.33333333333333,1
8,6,6,0,23.47229670985979,-0.027703290140209447,54.85924644465672,0.4776014784048017,1.5403815164945809,3.7037088453774496,0.0,0.0,2.0,23.5,1
8,7,6,0,23.883305811121183,-0.005583077767706612,53.63077206724762,0.5505152459766295,0.0,1.5068053562818793,0.0,0.0,1.0,23.88888888888889,1
8,8,6,0,24.110670718956943,-0.00044039215417157607,53.08587646654812,0.48960252053881,0.0,1.5568295161660075,0.0,96.10604256003602,0.0,24.111111111111114,1
8,9,6,0,24.703146466941217,-0.019075755280994144,51.4539921334154,0.4932961918362006,0.3017083114781274,1.7046743391683148,0.0,281.3225117037314,0.0,24.72222222222221,1
8,10,6,0,22.833880714701365,0.056102936923593916,57.319107208528266,0.4932961918362006,0.0,6.484613806204534,0.0,451.3759375799472,0.0,22.77777777777777,1
8,11,6,0,25.67613511881979,-0.15719821451354576,48.56844085385412,0.48960252053881,0.0,2.7242061184188326,0.0,531.3574000705495,0.0,25.833333333333336,1
8,12,6,0,27.114758995638468,-0.10746322658374297,44.77131971516094,0.48960252053881,0.0,1.8276362342398165,0.0,639.3147334748041,0.0,27.22222222222221,1
8,13,6,0,27.221879155465963,-0.0003430667562511758,44.58444654660358,0.4969898631335915,0.0,3.149132209392912,0.0,658.1706173904289,0.0,27.222222222222214,1
8,14,6,0,27.22222096322076,-1.2590014613067524e-06,44.64818368470807,0.4969898631335915,0.0,5.247465777800911,0.0,647.0746037987494,0.0,27.22222222222222,1
8,15,6,0,27.222226320253903,4.098031688215542e-06,44.74852192093853,0.4969898631335915,0.0,7.2927647359499534,0.0,621.4300376468165,0.0,27.222222222222214,1
8,16,6,0,27.222226599849893,4.377627671914297e-06,44.768464832192,0.6345092595676436,0.0,8.12790414009963,0.0,521.864813667048,1.0,27.22222222222222,1
8,17,6,0,27.222225122129856,2.8999076349123243e-06,44.82448668031788,0.6248276586982793,0.0,7.90668038888104,0.0,393.33221010510937,1.0,27.22222222222222,1
8,18,6,0,24.8703592167852,0.9814703278963215,51.28956149837773,0.6600535550342836,0.0,13.36391894220636,0.0,206.6255714004697,1.0,23.88888888888888,1
8,19,6,0,24.296699371201967,0.4078104823130779,52.63344537399184,0.8119157064936702,0.0,13.335378451993147,0.0,25.67152437706024,1.0,23.88888888888889,1
8,20,6,0,23.89543404250308,0.006545153614201382,53.5122561152295,0.6889973511077975,0.0,10.94744203194054,0.0,-0.0,1.0,23.88888888888888,1
8,21,6,0,23.998871517174933,-0.0011284828250630596,52.97395356714028,0.9091302940215584,0.0,8.362290475321396,0.0,0.0,2.0,23.999999999999996,1
8,22,6,0,24.440927123808127,-0.003517320636312604,51.55861026593199,0.9650907489001772,0.1508542455708653,5.669322126278532,0.0,0.0,2.0,24.44444444444444,1
8,23,6,0,24.83040148276008,-0.0029318505732476297,50.40607645429917,0.6577645119847368,0.0,3.678913788541041,0.0,0.0,1.0,24.83333333333333,1
8,24,6,0,24.99791932351806,-0.002080676481938326,49.95201794070344,0.5475796521490632,0.0,2.7796455539229576,0.0,0.0,1.0,25.0,1
8,1,7,0,23.83265655290484,0.05487877512706163,53.39591294374987,0.4986094125580516,0.0,4.727592286853919,0.0,0.0,1.0,23.77777777777778,1
8,2,7,0,23.35445286561035,0.021119532277023012,54.5881148083738,0.4859088492414191,0.0,5.431836257554567,0.0,0.0,1.0,23.33333333333333,1
8,3,7,0,23.334378432153905,0.0010450988205761291,54.54783544534392,0.4822151779440283,0.0,4.399457653776839,0.0,0.0,1.0,23.33333333333333,1
8,4,7,0,23.3333420870082,8.753674872963302e-06,54.68763026960702,0.4785215066466375,0.0,3.5371007063128146,0.0,0.0,1.0,23.33333333333333,1
8,5,7,0,23.54968264482749,-0.0058729107280690585,54.208442041518055,0.5198328466191117,0.0,2.4494157711260818,0.0,0.0,2.0,23.55555555555556,1
8,6,7,0,23.879836012294238,-0.009052876594651593,53.11463663501791,0.4748278353492466,0.0,1.4909769538724906,0.0,0.0,2.0,23.88888888888889,1
8,7,7,0,23.88869510639272,-0.0001937824961686374,53.11911176985076,0.4822151779440283,0.2182449786722447,1.744835776800016,0.0,0.0,1.0,23.88888888888889,1
8,8,7,0,23.122614294019428,0.0115031829083172,55.58651357610312,0.601325846707642,0.0,3.595953152223499,0.0,97.40491505435236,1.0,23.11111111111111,1
8,9,7,0,22.780571113641663,0.002793335863891855,56.555533534255545,0.4932961918362006,0.0,5.543895672374364,0.0,264.77275315271976,0.0,22.77777777777777,1
8,10,7,0,25.795486969494597,-0.4267352527276138,47.51357863691394,0.4932961918362006,0.0,0.0,0.0,423.75483328356677,0.0,26.22222222222221,1
8,11,7,0,25.999989019303356,-1.098069664351442e-05,46.93242167880226,0.48960252053881,0.0,2.5188043088508385,0.0,558.1848432973281,0.0,26.0,1
8,12,7,0,23.956931452232123,0.06804256334321934,52.66874354006048,0.48960252053881,0.0,8.049210098975298,0.0,602.3594665204475,0.0,23.888888888888903,1
8,13,7,0,23.8903458690873,0.0014569801984229969,52.44907485659808,0.4969898631335915,0.0,10.49139294205274,0.0,692.0745632835383,0.0,23.88888888888888,1
8,14,7,0,23.88976628013832,0.0008773912494319802,52.05452423011588,0.4969898631335915,0.0,11.02273045503289,0.0,687.1909180251887,0.0,23.88888888888889,1
8,15,7,0,23.889366747756192,0.0004778588673026718,51.71162589028123,0.4969898631335915,0.0,12.49723736228862,0.0,635.8057874517867,0.0,23.88888888888889,1
8,16,7,0,26.811419395828548,-0.1330250486158917,43.5753636882609,0.6345092595676436,0.4742754435609456,4.867012991493249,0.0,547.3524576950173,1.0,26.94444444444444,1
8,17,7,0,27.21749543616653,-0.004726786055691434,42.59793171166626,0.6248276586982793,0.0,3.4742029153183664,0.0,422.0922258373378,1.0,27.22222222222222,1
8,18,7,0,25.271335641049745,0.049113418827520405,47.73465912450322,0.6600535550342836,0.0,8.309937138987332,0.0,240.3790406482579,1.0,25.222222222222225,1
8,19,7,0,24.05821154380942,0.058211543809417066,51.07124247377873,0.6832126362444035,0.0,11.62588144401673,0.0,35.405879825184634,1.0,24.000000000000004,1
8,20,7,0,26.042086394528607,-0.06902471658252196,45.55141183063205,0.8588428112976585,0.0,3.703677569858752,0.0,-0.0,2.0,26.11111111111113,1
8,21,7,0,24.95455747209782,0.01011302765338229,48.568788534289176,0.5154582196205456,0.1513075808372761,4.688007199508435,0.0,0.0,1.0,24.94444444444444,1
8,22,7,0,23.90710239098637,0.018213502097481182,51.52145467919944,0.5117645483231548,0.3026149568995894,7.545230586339462,0.0,0.0,1.0,23.88888888888889,1
8,23,7,0,23.889167153530757,0.0002782646418673096,51.459391895617046,0.6577645119847368,0.0,6.451627279494203,0.0,0.0,2.0,23.88888888888889,1
8,24,7,0,23.563578976369584,0.008023420814023297,52.348560041106005,0.5475796521490632,0.4539186833307244,5.911753055978823,0.0,0.0,2.0,23.55555555555556,1
8,1,1,0,23.339858402897622,0.006525069564286667,52.93788597669637,0.48960252053881,0.0,5.30293732998442,0.0,0.0,2.0,23.333333333333336,1
8,2,1,0,23.33354076232736,0.00020742899403103365,52.88768346942237,0.4859088492414191,0.0,4.308138697640392,0.0,0.0,2.0,23.33333333333333,1
8,3,1,0,23.33334820296174,1.4869628412128577e-05,52.830022630081714,0.4822151779440283,0.0,3.4868261842860484,0.0,0.0,2.0,23.33333333333333,1
8,4,1,0,23.33330184323952,-3.149009380720713e-05,53.12483790771503,0.4785215066466375,0.0,2.9060430823862275,0.0,0.0,2.0,23.33333333333333,1
8,5,1,0,23.333326738426837,-6.594906491130814e-06,53.416869924941146,0.5198328466191117,0.1151296272539261,2.5130246009881976,0.0,0.0,2.0,23.33333333333333,1
8,6,1,0,23.44221719175301,-0.0022272526914335344,53.01449530916472,0.4776014784048017,0.0,1.7744404983172248,0.0,0.0,2.0,23.444444444444443,1
8,7,1,0,23.885626618083904,-0.003262270804984979,51.672741215958496,0.5505152459766295,0.0,1.0546343982790034,0.0,0.0,1.0,23.88888888888889,1
8,8,1,0,24.05529845285196,-0.0002571027035997986,51.27660177533292,0.48960252053881,0.0,1.2366025602625983,0.0,94.08564287837184,0.0,24.05555555555556,1
8,9,1,0,25.384132658301773,-1.8380895639204375,47.57584843442514,0.4932961918362006,0.0,0.0,0.0,288.7248836000783,0.0,27.22222222222221,1
8,10,1,0,25.222492334111696,0.0002701118894741228,48.04125389368006,0.4932961918362006,0.0,2.1834855316765123,0.0,458.44879602271567,0.0,25.22222222222222,1
8,11,1,0,23.91456058230657,0.025671693417677943,51.6303857666996,0.48960252053881,0.0,6.934060015555025,0.0,578.2112743641732,0.0,23.888888888888893,1
8,12,1,0,23.889058916083663,0.00017002719477332562,51.31180018425573,0.48960252053881,0.0,9.107786017328644,0.0,653.167534151317,0.0,23.88888888888889,1
8,13,1,0,23.889914996980824,0.0010261080919455878,50.94381560081917,0.6048828735670019,0.0,9.703630656794052,0.0,697.5479275798141,1.0,23.88888888888888,1
8,14,1,0,23.890168084369105,0.0012791954802153782,50.60025566336151,0.6039413510168903,0.0,10.503123447126011,0.0,702.5049337729386,1.0,23.88888888888889,1
8,15,1,0,23.89004597893667,0.001157090047779974,50.2770506353141,0.4969898631335915,0.0,11.9927308893478,0.0,662.5423355994207,0.0,23.88888888888889,1
8,16,1,0,26.801758246629333,-0.1426861978151095,42.31162957987427,0.5232995326827774,0.0,3.998915876417061,0.0,572.9725623729792,0.0,26.944444444444443,1
8,17,1,0,27.22034727941923,-0.0018749428029920523,41.29403095971743,0.5043772057283731,0.6070969610454259,3.221516668481627,0.0,437.43153339657084,0.0,27.22222222222222,1
8,18,1,0,27.222215860612412,-6.3616098024965595e-06,41.33226248962805,0.6600535550342836,0.0,3.959332650388228,0.0,256.4777016208841,1.0,27.222222222222214,1
8,19,1,0,27.222224159037232,1.936815021252869e-06,41.420659530502974,0.6832126362444035,0.0,3.695047291298065,0.0,40.31447925629153,1.0,27.22222222222221,1
8,20,1,0,24.05636816724657,0.16747927835766774,49.77579914304921,0.6889973511077975,0.0,9.97360091331534,0.0,-0.0,1.0,23.888888888888903,1
8,21,1,0,23.890791248002333,0.0019023591134406104,49.98475123154665,0.7122942568210522,0.0,9.691956116240748,0.0,0.0,1.0,23.888888888888893,1
8,22,1,0,23.88891478468397,2.5895795079833306e-05,49.85261995924481,0.9650907489001772,0.758551029995324,8.233187149076448,0.0,0.0,2.0,23.88888888888889,1
8,23,1,0,23.888893153906853,4.265017974347529e-06,49.77506806406368,0.6577645119847368,0.0,5.967338114187318,0.0,0.0,2.0,23.88888888888888,1
8,24,1,0,23.56524110834304,0.009685552787480844,50.66882112177473,0.5475796521490632,0.0,5.54239657322587,0.0,0.0,2.0,23.55555555555556,1
8,1,2,0,23.34196720829764,0.00863387496431045,51.27923796033151,0.48960252053881,0.0,5.135114996086742,0.0,0.0,2.0,23.33333333333333,1
8,2,2,0,23.33373156438281,0.00039823104948055743,51.27147463119717,0.4859088492414191,0.0,4.261452833430916,0.0,0.0,2.0,23.33333333333333,1
8,3,2,0,23.333356719657324,2.3386323995566727e-05,51.222243756350366,0.4822151779440283,0.0,3.4995708178051115,0.0,0.0,2.0,23.33333333333333,1
8,4,2,0,23.33328915266495,-4.4180668378857035e-05,51.67259021497287,0.4785215066466375,0.0,2.9803376290237917,0.0,0.0,2.0,23.33333333333333,1
8,5,2,0,23.33331414617526,-1.9187158070366195e-05,52.10065349095863,0.5198328466191117,0.0,2.473853681918482,0.0,0.0,2.0,23.33333333333333,1
8,6,2,0,23.33333921132092,5.877987589997247e-06,51.96749391033496,0.4748278353492466,0.0,2.063085663652524,0.0,0.0,1.0,23.33333333333333,1
8,7,2,0,23.60838286776376,-0.0027282433473523326,51.23918424916633,0.4822151779440283,0.0,1.6521729241468115,0.0,0.0,1.0,23.61111111111111,1
8,8,2,0,24.053144465739532,-0.0024110898160287775,50.121943723262746,0.48960252053881,0.0,1.4667966693736618,0.0,88.88320239542412,1.0,24.05555555555556,1
8,9,2,0,25.5692612370008,-1.6529609852214122,46.09132494733824,0.6082173901343914,0.0,0.0,0.0,284.75619984424515,1.0,27.22222222222221,1
8,10,2,0,23.90905820311835,0.02016931422945234,50.80480228504737,0.4932961918362006,0.0,4.794497170700599,0.0,452.43685495386353,0.0,23.888888888888896,1
8,11,2,0,23.88894998894905,6.110006015802583e-05,50.692967590261816,0.48960252053881,0.0,7.571285289560078,0.0,575.0404694130702,0.0,23.888888888888893,1
8,12,2,0,23.888890254921485,1.366032595484512e-06,50.48067506772635,0.48960252053881,0.0,8.668759086829471,0.0,651.3182750027697,0.0,23.88888888888889,1
8,13,2,0,26.70552446918299,-0.18336441970589945,42.815872280681965,0.4969898631335915,0.0,2.280354526329456,0.0,688.0571343189567,0.0,26.88888888888889,1
8,14,2,0,27.221634541778517,-0.0005876804437079386,41.56211283225947,0.4969898631335915,0.0,2.7809446450576307,0.0,689.1316414611061,0.0,27.222222222222225,1
8,15,2,0,27.22219580203185,-2.6420190362586027e-05,41.61409315413066,0.5997012682679351,0.0,5.586917526760565,0.0,640.058218451871,1.0,27.222222222222214,1
8,16,2,0,27.1183763427504,0.007265231639291159,42.00581084000097,0.6345092595676436,0.0,7.171142570597941,0.0,555.2584719616691,1.0,27.111111111111107,1
8,17,2,0,24.85877500664301,0.5254416733096825,48.062809154047386,2.5553737124372797,0.0,13.748750687448617,0.0,425.05269128715804,1.0,24.33333333333333,1
8,18,2,0,24.998676355065506,-0.001323644934494439,47.45495731175333,0.6600535550342836,0.0,12.071818513793728,0.0,239.9536805376325,1.0,25.0,1
8,19,2,0,24.999992537604072,-7.462395931412402e-06,47.4002949038674,0.6832126362444035,0.1522654163262531,9.14775484707429,0.0,35.548727295143145,1.0,25.000000000000004,1
8,20,2,0,23.96961926846004,0.025174824015589792,50.19801812809745,0.6889973511077975,0.0,9.719444860652288,0.0,-0.0,1.0,23.94444444444445,1
8,21,2,0,23.88969578618607,0.0008068972971813082,50.29687909647145,0.7122942568210522,0.3045306426107415,8.415813273802533,0.0,0.0,1.0,23.88888888888889,1
8,22,2,0,24.60783750303656,-0.003273608074543688,48.23257207574688,0.7384276486116661,0.0,5.002561781444022,0.0,0.0,1.0,24.611111111111104,1
8,23,2,0,24.721134666252777,-0.0010875559694447645,47.96188659483147,0.5043772057283731,0.1522653859373966,3.8031179920510247,0.0,0.0,1.0,24.72222222222222,1
8,24,2,0,23.60103007427913,0.045474518723569446,51.18042137937943,0.4997700376225316,0.4745720715645171,6.287691915088477,0.0,0.0,1.0,23.55555555555556,1
8,1,3,0,23.341297634159947,0.007964300826611037,51.74140213423879,0.48960252053881,0.0,5.823418005959876,0.0,0.0,1.0,23.333333333333336,1
8,2,3,0,23.333600862941594,0.00026752960826570416,51.71207944407146,0.4859088492414191,0.0,4.703017317361137,0.0,0.0,2.0,23.33333333333333,1
8,3,3,0,23.333351232965384,1.7899632055673464e-05,51.56859561399112,0.4822151779440283,0.0,3.807083851598735,0.0,0.0,2.0,23.33333333333333,1
8,4,3,0,23.333340576569206,7.243235877751886e-06,51.94781017868856,0.4785215066466375,0.0,3.24670559337106,0.0,0.0,2.0,23.33333333333333,1
8,5,3,0,23.33332114366636,-1.2189666968254187e-05,52.23779222937021,0.5198328466191117,0.0,2.6801131344650067,0.0,0.0,2.0,23.33333333333333,1
8,6,3,0,23.333336195608386,2.8622750569695654e-06,52.11836524818959,0.4748278353492466,0.0,2.2784431725172536,0.0,0.0,2.0,23.33333333333333,1
8,7,3,0,23.601511008228943,-0.009600102882167505,51.30913748882935,0.4822151779440283,0.0,1.8036201988760368,0.0,0.0,2.0,23.61111111111111,1
8,8,3,0,23.888295035414483,-0.000593853474406103,50.57520968440513,0.48960252053881,0.0,1.8126931285685857,0.0,91.18645018810761,2.0,23.88888888888889,1
8,9,3,0,24.27387997236655,-0.0038978054112170923,49.5368452206462,0.4932961918362006,0.0,2.135982343521672,0.0,280.71650215376866,2.0,24.277777777777768,1
8,10,3,0,24.444289317584644,-0.00015512685977725482,49.03839193013596,0.4932961918362006,0.1156569740164818,3.7012291616745103,0.0,443.3673942142993,2.0,24.44444444444442,1
8,11,3,0,24.0569371362702,0.001381580714628683,50.00715471361695,0.7039938182586087,0.0,6.924378893200985,0.0,566.653640186304,2.0,24.05555555555557,1
8,12,3,0,23.890012578809927,0.0011236899210231854,50.24880157433938,0.7034578295343457,0.0,9.161787897517506,0.0,645.4582679837517,2.0,23.888888888888903,1
8,13,3,0,24.830309211261376,-0.0030241220719489093,47.42101613013431,0.712775884000412,0.0,7.433357360962374,0.0,686.2400703290106,2.0,24.833333333333325,1
8,14,3,0,26.10483943856855,-0.006271672542556672,43.99667070798657,0.6039413510168903,0.0,5.459675845548663,0.0,667.7933452197329,1.0,26.111111111111107,1
8,15,3,0,26.110371865412034,-0.0007392456990764629,44.04325000478951,0.5997012682679351,0.0,7.26827701982968,0.0,629.391267182842,1.0,26.11111111111111,1
8,16,3,0,26.11105837999885,-5.273111225889693e-05,44.05320354449843,0.5232995326827774,0.0,8.420329094667235,0.0,515.9388846332848,0.0,26.111111111111107,1
8,17,3,0,26.111112461144604,1.3500334965499405e-06,44.111174325420656,0.6248276586982793,0.4583045723342132,8.475675690679905,0.0,393.32718744495713,1.0,26.111111111111107,1
8,18,3,0,26.11111332381436,2.2127032508478806e-06,44.15770755141902,0.5191518909179363,0.1527696499500312,7.60746333447199,0.0,231.2823404288124,0.0,26.11111111111111,1
8,19,3,0,26.1111131698086,2.058697489815131e-06,44.25453622433739,0.526539233512718,0.3055392772799,6.339416912737797,0.0,32.59183438139812,0.0,26.11111111111111,1
8,20,3,0,26.11111318103768,2.0699265803614253e-06,44.341322325135145,0.5191518909179363,0.0,5.015934380345644,0.0,-0.0,0.0,26.1111111111111,1
8,21,3,0,25.505334372600643,0.005334372600643178,45.98792054162729,0.5154582196205456,0.0,5.585792292720327,0.0,0.0,0.0,25.5,1
8,22,3,0,24.410340003062565,0.021451114173675734,48.97106999201978,0.5117645483231548,0.0,7.55926218069847,0.0,0.0,0.0,24.38888888888889,1
8,23,3,0,24.44387055925916,-0.0005738851852790106,48.79429765050818,0.5043772057283731,0.0,6.163006906070378,0.0,0.0,0.0,24.44444444444444,1
8,24,3,0,23.689242653185264,0.022575986518603486,50.87908328962589,0.4997700376225316,0.0,6.741089718280378,0.0,0.0,2.0,23.66666666666666,1
8,1,4,0,23.34545849018209,0.012125156848753704,51.756680923617886,0.48960252053881,0.0,6.490770128364256,0.0,0.0,2.0,23.333333333333336,1
8,2,4,0,23.33377631223876,0.0004429789054327671,51.66656507608107,0.4859088492414191,0.0,5.226465778224348,0.0,0.0,2.0,23.33333333333333,1
8,3,4,0,23.33336017269721,2.6839363879815892e-05,51.57767391437236,0.4822151779440283,0.0,4.25555761994433,0.0,0.0,2.0,23.33333333333333,1
8,4,4,0,23.33334272784404,9.394510712468218e-06,51.85643544254593,0.4785215066466375,0.0,3.7249517794772222,0.0,0.0,2.0,23.33333333333333,1
8,5,4,0,23.333317183202517,-1.6150130811354302e-05,52.0332090289844,0.5198328466191117,0.0,3.113415828494409,0.0,0.0,2.0,23.33333333333333,1
8,6,4,0,23.33334219248107,8.859147740736262e-06,52.06862776546284,0.4748278353492466,0.0,2.7453740494283463,0.0,0.0,2.0,23.33333333333333,1
8,7,4,0,23.87287955077368,-0.01600933811521088,50.48010601552648,0.4822151779440283,0.0,1.7847454114244428,0.0,0.0,2.0,23.88888888888889,1
8,8,4,0,24.054758415014305,-0.0007971405412554589,50.05256621012767,0.48960252053881,0.0,1.9991486965624092,0.0,83.5413664622527,2.0,24.05555555555556,1
8,9,4,0,25.87203234714657,-1.3501898750756425,45.16015278385414,0.4932961918362006,0.0,0.0,0.0,256.9044704499306,2.0,27.22222222222221,1
8,10,4,0,25.55638183200342,0.0008262764478601525,46.21873522264516,2.534237471742957,0.0,3.2578933188842907,0.0,425.05346869786047,2.0,25.55555555555556,1
8,11,4,0,23.93530501106952,0.046416122180641395,50.75071811778045,0.5967981693987096,0.0,8.506280336888679,0.0,460.00481944054457,2.0,23.88888888888888,1
8,12,4,0,23.89015608819171,0.0012671993028305906,50.684549655763774,0.7034578295343457,0.0,10.712334468130106,0.0,531.5334310427905,2.0,23.88888888888888,1
8,13,4,0,24.3839440367526,-0.004944852136297584,49.14626819793426,0.6048828735670019,0.0,9.586192894221089,0.0,603.7386570592832,1.0,24.388888888888896,1
8,14,4,0,24.44412245981107,-0.00032198463336996497,48.913853296801,0.6039413510168903,0.0,10.013575613008294,0.0,620.0340584600912,1.0,24.44444444444444,1
8,15,4,0,27.101579139383887,-0.12064308283832403,42.07939408288967,0.5997012682679351,0.1532905793292286,4.450110117750023,0.0,552.7748313350196,1.0,27.22222222222221,1
8,16,4,0,27.218143419830625,-0.0040788023915965255,41.93569984302791,0.6345092595676436,0.8590345601063105,5.337147637937469,0.0,459.3742829401766,1.0,27.22222222222222,1
8,17,4,0,24.31167298739212,0.31167298739212157,49.77484869493345,0.7452781116681855,0.2664007715246935,12.964688105333806,0.0,327.52580727864193,2.0,24.0,1
8,18,4,0,24.125103584888382,0.23621469599950373,50.079971699868125,0.6600535550342836,0.6311520757336537,13.714176815496732,0.0,160.19367798661114,1.0,23.88888888888888,1
8,19,4,0,23.89248176581869,0.003592876929797484,50.61447099248696,0.6832126362444035,0.0,10.690318269102043,0.0,22.150119021553316,1.0,23.888888888888893,1
8,20,4,0,23.88891582113845,2.6932249571842704e-05,50.54882719564801,0.6889973511077975,0.0,8.148247248513384,0.0,-0.0,1.0,23.88888888888888,1
8,21,4,0,23.99912925660234,-0.0008707433976553602,50.223099304117945,0.7122942568210522,0.459870277718873,6.411319451254324,0.0,0.0,1.0,23.999999999999996,1
8,22,4,0,24.44126761213102,-0.003176832313421585,48.99222876821329,0.9650907489001772,0.0,4.488890041073195,0.0,0.0,2.0,24.444444444444443,1
8,23,4,0,24.33505449753072,0.0017211641973844394,49.33457912205022,0.8111518182411004,0.0,4.157715306217864,0.0,0.0,2.0,24.333333333333336,1
8,24,4,0,23.63399054636374,0.02287943525263003,51.38079274939743,0.5953892666755947,0.0,5.276582777443844,0.0,0.0,2.0,23.61111111111111,1
8,1,5,0,23.34542152495829,0.012088191624961553,52.21025967797604,0.4986094125580516,0.0,5.362043628021825,0.0,0.0,2.0,23.33333333333333,1
8,2,5,0,23.333725127361603,0.00039179402827471677,52.12951856098176,0.4729210496463192,0.0,4.474863125620679,0.0,0.0,2.0,23.33333333333333,1
8,3,5,0,23.33335613521934,2.2801886011336592e-05,52.14006347430381,0.4582300325417576,0.0,3.6984535813693538,0.0,0.0,2.0,23.33333333333333,1
8,4,5,0,23.440689385615823,-0.0037550588286201503,52.302427779279725,0.4785215066466375,0.0,3.1149629909589263,0.0,0.0,2.0,23.444444444444443,1
8,5,5,0,23.88197613095624,-0.006912757932649782,51.51653570020323,0.5198328466191117,0.0,1.7675871219760844,0.0,0.0,2.0,23.88888888888889,1
8,6,5,0,23.469242084461257,0.02479764001681417,52.69235056592074,0.4748278353492466,0.3076378396879665,2.27683298355653,0.0,0.0,2.0,23.444444444444443,1
8,7,5,0,23.49476450073893,-0.00523549926106881,52.49093875847893,0.4822151779440283,0.0,2.224270526982746,0.0,0.0,2.0,23.5,1
8,8,5,0,22.634022992599213,0.022911881488102637,55.1981143045971,0.601325846707642,0.2419054386391818,4.675712938103199,0.0,79.68177223595413,2.0,22.61111111111111,1
8,9,5,0,22.22693463853356,0.004712416311338785,56.34885907067648,0.4932961918362006,0.0,6.103837031428627,0.0,226.0703065076421,0.0,22.22222222222222,1
8,10,5,0,25.23236307039773,-0.48985915182449347,47.40844978317173,0.4932961918362006,0.0,0.0,0.0,345.8539205643597,0.0,25.722222222222225,1
8,11,5,0,26.67348613780349,-0.27095830664096354,43.74085506293833,0.48960252053881,0.0,0.0250983873457041,0.0,431.48271121485897,0.0,26.944444444444454,1
8,12,5,0,23.95721681248976,0.06832792360087225,51.21201839111048,0.48960252053881,0.1538280336013033,6.35736464286665,0.0,546.3653184078547,0.0,23.88888888888889,1
8,13,5,0,23.89073256918248,0.0018436802935895003,51.22604780649217,0.4969898631335915,0.0,9.1469384929819,0.0,564.6669567209109,0.0,23.88888888888889,1
8,14,5,0,23.891324188298185,0.002435299409295766,51.069543500401046,0.4969898631335915,0.0,9.759297154747255,0.0,596.9238097138231,0.0,23.88888888888889,1
8,15,5,0,23.89140958063839,0.0025206917494990932,51.04109207682748,0.4969898631335915,0.0,10.297354399467064,0.0,458.97440940603195,0.0,23.88888888888889,1
8,16,5,0,23.890959482057145,0.002070593168255641,50.87183457268637,0.5232995326827774,0.0,9.59586206574682,0.0,336.53594684822536,0.0,23.88888888888889,1
8,17,5,0,23.888940945362226,5.205647334705077e-05,50.7778030509915,0.6248276586982793,0.0,8.756328418462665,0.0,204.79988747277562,1.0,23.88888888888888,1
8,18,5,0,23.888892099375894,3.210487015792296e-06,50.72328163522007,0.6600535550342836,0.0,7.634676162152516,0.0,98.25498463200687,1.0,23.88888888888888,1
8,19,5,0,23.8888918963122,3.007423309497881e-06,50.69313542135115,0.6832126362444035,0.0,6.288603579669257,0.0,16.39608145037994,1.0,23.88888888888889,1
8,20,5,0,23.88889417184325,5.28295436197368e-06,50.616353305148,0.6889973511077975,0.0,5.015772681257569,0.0,0.0,1.0,23.88888888888889,1
8,21,5,0,23.888892910399708,4.021510818574825e-06,50.62528065982351,0.7122942568210522,0.4614819915694799,4.2803170523858975,0.0,0.0,1.0,23.88888888888889,1
8,22,5,0,23.88889360060375,4.711714861826977e-06,50.61341354395006,0.5117645483231548,0.0,3.526120555964807,0.0,0.0,1.0,23.88888888888889,1
8,23,5,0,23.888893924656085,5.03576719523835e-06,50.588287148745245,0.5043772057283731,0.0,2.9815840567359717,0.0,0.0,1.0,23.88888888888889,1
8,24,5,0,23.618339055019547,0.007227943908436174,51.33881425800124,0.4997700376225316,0.0,3.1500845272003914,0.0,0.0,2.0,23.61111111111111,1
8,1,6,0,23.34505578916966,0.011722455836331136,52.08746270899969,0.48960252053881,0.0,3.311633111703027,0.0,0.0,2.0,23.33333333333333,1
8,2,6,0,23.333735177445185,0.0004018441118560645,51.92436044904765,0.4859088492414191,0.0,2.848777011935168,0.0,0.0,2.0,23.33333333333333,1
8,3,6,0,23.33336078885335,2.7455520022812152e-05,51.88530657468824,0.4822151779440283,0.0,2.4244102494207764,0.0,0.0,2.0,23.33333333333333,1
8,4,6,0,23.333342247963817,8.914630488021658e-06,52.33118344620586,0.4785215066466375,0.0,2.135544453552993,0.0,0.0,2.0,23.33333333333333,1
8,5,6,0,23.33334023678792,6.903454590201363e-06,52.23429134854224,0.5198328466191117,0.0,1.8393695624146853,0.0,0.0,2.0,23.33333333333333,1
8,6,6,0,23.333361595332622,2.8261999293732742e-05,52.18733938230538,0.4748278353492466,0.0,1.6034301501578772,0.0,0.0,2.0,23.33333333333333,1
8,7,6,0,23.88462805589815,-0.004260832990738095,50.51125482483637,0.4822151779440283,0.0,0.7294896705420114,0.0,0.0,1.0,23.88888888888889,1
8,8,6,0,23.013157510541376,0.013157510541375927,53.24255645231361,0.601325846707642,0.0,2.3163752946038265,0.0,100.92102592492213,1.0,23.0,1
8,9,6,0,22.779233666884263,0.0014558891064915258,53.94045012662188,0.6082173901343914,0.0,4.376345273826775,0.0,272.0600019395065,1.0,22.77777777777777,1
8,10,6,0,25.895280735898957,-0.7713859307677033,45.13844898969294,0.6036914180039571,0.7955850901215595,0.0,0.0,415.5459875250792,1.0,26.66666666666666,1
8,11,6,0,27.035137405093963,-0.18708481712826242,42.35777216047398,0.48960252053881,0.0,0.0264586153283064,0.0,440.3019749582419,0.0,27.222222222222225,1
8,12,6,0,27.22215790996093,-6.43122612942193e-05,42.01294157896045,0.48960252053881,0.0,1.5627985845698809,0.0,550.1904923410274,0.0,27.222222222222225,1
8,13,6,0,27.222224686615213,2.4643929883438886e-06,42.1127462151328,0.4969898631335915,0.154381848862816,2.8031143604095514,0.0,526.3082795008992,0.0,27.222222222222225,1
8,14,6,0,27.22222698607137,4.7638491480483935e-06,42.2034875513055,0.6039413510168903,0.0,4.06437760948091,0.0,511.3061883595502,1.0,27.22222222222222,1
8,15,6,0,27.22222761833826,5.396116044664723e-06,42.37161522489397,0.5997012682679351,0.0,5.608054975476009,0.0,513.4900209703723,1.0,27.222222222222214,1
8,16,6,0,27.222176869563636,-4.535265857796844e-05,42.66298499022151,0.5232995326827774,0.0,5.89797078954746,0.0,370.25750702422994,0.0,27.222222222222214,1
8,17,6,0,27.222225059793068,2.8375708467365257e-06,42.72907157787579,0.5043772057283731,0.1543817893676039,5.603213986091126,0.0,238.99656710137364,0.0,27.22222222222222,1
8,18,6,0,24.218696205991208,0.329807317102329,50.87591563499107,0.6600535550342836,1.0474950432679424,13.1377174661599,0.0,117.07333583797029,1.0,23.88888888888888,1
8,19,6,0,23.951928426795355,0.007483982350915852,51.34476666895651,0.6832126362444035,0.0,11.566571922926926,0.0,20.15404519170835,1.0,23.94444444444444,1
8,20,6,0,26.01714332184973,-0.09396778926137017,45.61531523478324,0.5191518909179363,0.0,2.6941670912633278,0.0,0.0,1.0,26.1111111111111,1
8,21,6,0,26.110901238724104,-0.00020987238700342914,45.44281154678548,0.7122942568210522,0.0,1.95832684923994,0.0,0.0,2.0,26.111111111111107,1
8,22,6,0,24.859582562860336,0.026249229527007145,48.86452977135363,0.7384276486116661,0.0,4.448612479766957,0.0,0.0,2.0,24.83333333333333,1
8,23,6,0,24.998110916857883,-0.0018890831421138898,48.45158961861255,0.5043772057283731,0.0,3.829323006606183,0.0,0.0,2.0,24.999999999999996,1
8,24,6,0,24.890743767685954,0.0018548787970651404,48.716933480331015,0.4997700376225316,0.0,3.259218949258072,0.0,0.0,2.0,24.88888888888889,1
8,1,7,0,23.396354283391204,0.06302095005786867,52.94547982671666,0.48960252053881,0.0,5.840768293547973,0.0,0.0,2.0,23.333333333333336,1
8,2,7,0,23.33692050241005,0.003587169076720187,52.980816002551705,0.4859088492414191,0.0,5.208494752857749,0.0,0.0,2.0,23.33333333333333,1
8,3,7,0,23.33351979738869,0.0001864640553606023,52.66897048260428,0.4822151779440283,0.0,3.958644110779729,0.0,0.0,2.0,23.33333333333333,1
8,4,7,0,23.33335236434588,1.9031012552517268e-05,53.1066429411944,0.4785215066466375,0.0,3.2157138755657098,0.0,0.0,2.0,23.33333333333333,1
8,5,7,0,23.33330171005977,-3.162327355710204e-05,53.35352694595687,0.5198328466191117,0.2255559828298715,2.873291236554844,0.0,0.0,2.0,23.33333333333333,1
8,6,7,0,23.333342882055558,9.548722228913675e-06,53.19186474667927,0.4748278353492466,0.0,2.2000855443032235,0.0,0.0,1.0,23.33333333333333,1
8,7,7,0,23.8666618334248,-0.022227055464089318,51.45482792461374,0.4822151779440283,0.922003183502622,2.2100565808806465,0.0,0.0,1.0,23.88888888888889,1
8,8,7,0,23.999587554817143,-0.00041244518285310505,51.120901325342544,0.48960252053881,0.0,1.4232942784426224,0.0,87.06000716593225,0.0,23.999999999999996,1
8,9,7,0,25.319768129949992,-1.9024540922722295,47.46905570694649,0.4932961918362006,0.3099036882003781,0.0,0.0,218.1304785901772,0.0,27.22222222222222,1
8,10,7,0,23.89201075587681,0.003121866987914501,51.629351264632206,0.4932961918362006,0.0,3.922558627492924,0.0,348.31394848974554,0.0,23.888888888888896,1
8,11,7,0,24.44412590942245,-0.00031853502198231354,49.96144504472221,0.48960252053881,0.1549518912246376,5.246276938510346,0.0,461.5271299242516,0.0,24.444444444444432,1
8,12,7,0,26.983316328437105,-0.2389058937851054,43.230933369628936,0.5965301750365779,0.0,0.7783492750130454,0.0,505.3974353395256,1.0,27.22222222222221,1
8,13,7,0,27.22214463324968,-7.758897253395958e-05,42.73310414933228,0.6048828735670019,0.0,1.7915643586791363,0.0,434.4351134852489,1.0,27.222222222222214,1
8,14,7,0,27.222224658084723,2.435862512584208e-06,42.82362701435232,0.4969898631335915,0.0,3.1572383967739683,0.0,587.3740186329812,0.0,27.22222222222221,1
8,15,7,0,27.222227012407597,4.790185375469491e-06,42.97687094202516,0.4969898631335915,0.0,4.990663620647986,0.0,429.9968116555006,0.0,27.22222222222222,1
8,16,7,0,27.22222823456574,6.012343519046226e-06,43.02129237247387,0.5232995326827774,0.6198069080056428,5.776876340298682,0.0,435.4567290546894,0.0,27.22222222222222,1
8,17,7,0,27.22222599644808,3.7742258598427725e-06,43.11126440281449,0.5043772057283731,0.0,5.583276037575527,0.0,306.50059311527605,0.0,27.22222222222222,1
8,18,7,0,24.16328961191386,0.2744007230249821,51.441892800859776,0.5191518909179363,0.0,12.57555875738286,0.0,164.87995382379168,0.0,23.88888888888888,1
8,19,7,0,23.94325873845999,0.054369849571109796,51.91244732492386,2.7704320927150885,0.971392329005888,13.537841532948317,0.0,24.769195812968697,2.0,23.88888888888888,1
8,20,7,0,25.9260475583634,-0.07395244163660308,46.27752332361717,2.7893888650366585,0.0,4.237611494058465,0.0,0.0,2.0,26.000000000000004,1
8,21,7,0,25.66800983534001,0.0013431686733476056,47.057884781253925,0.5154582196205456,0.0,3.163162586007357,0.0,0.0,1.0,25.66666666666666,1
8,22,7,0,23.93396041382649,0.045071524937601026,51.98698084366148,0.5117645483231548,0.3099035083049686,6.944672347051208,0.0,0.0,1.0,23.88888888888889,1
8,23,7,0,23.889998793142297,0.0011099042534077341,51.985774841813,0.5043772057283731,0.1549518310013991,6.434837711542977,0.0,0.0,1.0,23.88888888888889,1
8,24,7,0,23.67324512098559,0.0065784543189231215,52.53285218528492,0.4997700376225316,0.4648502675717426,5.610303718452142,0.0,0.0,1.0,23.666666666666668,1
8,1,1,0,23.347210076291667,0.013876742958338184,53.42208740203616,0.48960252053881,0.0,5.351561098125465,0.0,0.0,2.0,23.33333333333333,1
8,2,1,0,23.3337998119646,0.0004664786312709168,53.19991834143629,0.4859088492414191,0.0,4.464446056809739,0.0,0.0,2.0,23.33333333333333,1
8,3,1,0,23.333359337043746,2.600371041694416e-05,53.14635115351437,0.4822151779440283,0.0,3.6648198008004607,0.0,0.0,2.0,23.33333333333333,1
8,4,1,0,23.333299720780904,-3.361255242495531e-05,53.37694364423713,0.4785215066466375,0.0,3.2064999592266523,0.0,0.0,2.0,23.33333333333333,1
8,5,1,0,23.333339023413146,5.690079817100013e-06,53.29242172440838,0.5198328466191117,0.0,2.6667632069186937,0.0,0.0,2.0,23.33333333333333,1
8,6,1,0,23.333365192339983,3.185900665414465e-05,53.214609956325496,0.4748278353492466,0.0,2.3434285719856582,0.0,0.0,2.0,23.33333333333333,1
8,7,1,0,23.876931718947706,-0.011957169941183565,51.52699152356921,0.5505152459766295,0.0,1.375828316174997,0.0,0.0,2.0,23.88888888888889,1
8,8,1,0,23.66909627877802,0.0024296121113600577,52.20795122495407,0.601325846707642,0.8903412699453933,3.059106648386434,0.0,89.58275612523505,1.0,23.66666666666666,1
8,9,1,0,22.250707402998096,0.0284851807758848,56.56563153154232,0.4932961918362006,0.0,6.353459864800528,0.0,257.9981662841549,0.0,22.22222222222221,1
8,10,1,0,22.94340208636169,-0.0010423580827634282,54.02619757114364,0.4932961918362006,0.8036083403185558,7.385536537497078,0.0,408.726124309816,0.0,22.944444444444454,1
8,11,1,0,26.63841042356707,-0.5838117986551445,43.65082445053213,0.5967981693987096,0.2243499955667136,0.0,0.0,465.8495398466919,1.0,27.222222222222214,1
8,12,1,0,27.198639997860067,-0.0235822243621584,42.277766905244846,0.5965301750365779,0.1555379568319058,1.5839315503563434,0.0,510.30083761787074,1.0,27.222222222222225,1
8,13,1,0,27.222166520101915,-5.570212031003052e-05,42.28989409849893,0.4969898631335915,0.0,2.509010481499096,0.0,548.0966342345866,0.0,27.222222222222225,1
8,14,1,0,27.222225035360548,2.813138323176645e-06,42.341673270546046,0.4969898631335915,0.0,4.211988814171355,0.0,520.4059555969895,0.0,27.222222222222225,1
8,15,1,0,27.222228108665263,5.8864430414473645e-06,42.44722536807066,0.5997012682679351,0.6220797857581548,6.021910690645238,0.0,445.42498959990115,1.0,27.22222222222222,1
8,16,1,0,27.22222727934141,5.0571191962944795e-06,42.49387347682664,0.5232995326827774,0.4665790606612654,6.471112677608652,0.0,352.75900518455654,0.0,27.222222222222214,1
8,17,1,0,27.22222584620388,3.623981658762432e-06,42.57525295832431,0.5043772057283731,0.0,6.292531273562108,0.0,242.25259418728822,0.0,27.22222222222222,1
8,18,1,0,24.22800551650053,0.3391166276116415,50.65115655877806,0.5191518909179363,0.0,13.28139302798354,0.0,130.42404924099466,0.0,23.88888888888889,1
8,19,1,0,23.91318829332582,0.024299404436927574,51.33877841055534,0.6832126362444035,0.0,12.880405865651356,0.0,21.974346624422246,1.0,23.888888888888893,1
8,20,1,0,25.513467502389556,-0.04208805316600461,46.67447875782373,0.6889973511077975,0.0,5.205652121310997,0.0,0.0,1.0,25.55555555555556,1
8,21,1,0,26.107199555007565,-0.003911556103545877,45.283252480078346,0.5154582196205456,0.0,2.8695439904672475,0.0,0.0,1.0,26.11111111111111,1
8,22,1,0,23.94183289362404,0.05294400473515992,51.42307587981564,0.5117645483231548,0.4666126045762481,7.089118836148166,0.0,0.0,1.0,23.88888888888888,1
8,23,1,0,24.437584368131468,-0.006860076312971586,49.93055722074968,0.5043772057283731,0.0,5.729078967455094,0.0,0.0,1.0,24.44444444444444,1
8,24,1,0,24.389915162532475,0.0010262736435819875,50.073729404065205,0.5475796521490632,0.8545893296780761,5.680443854390447,0.0,0.0,2.0,24.388888888888893,1
8,1,2,0,23.37530632201258,0.041972988679244594,53.01800098695986,0.48960252053881,0.0,6.4684097058609735,0.0,0.0,2.0,23.333333333333336,1
8,2,2,0,23.335026431341586,0.0016930980082570102,53.00457024696468,0.4859088492414191,0.0,5.622843406909293,0.0,0.0,2.0,23.33333333333333,1
8,3,2,0,23.333423458602237,9.012526890828099e-05,52.90478842392978,0.4822151779440283,0.0,4.559669092988472,0.0,0.0,2.0,23.33333333333333,1
8,4,2,0,23.33334748286935,1.4149536021079712e-05,53.18459553309705,0.4785215066466375,0.0,3.94341728551974,0.0,0.0,2.0,23.33333333333333,1
8,5,2,0,23.333327153242397,-6.180090931451332e-06,53.30850953970096,0.4962867427241891,0.0,3.2467448120078304,0.0,0.0,2.0,23.33333333333333,1
8,6,2,0,23.33335354302532,2.0209691992789658e-05,53.14068126680624,0.4776014784048017,0.0,2.75725857833386,0.0,0.0,2.0,23.33333333333333,1
8,7,2,0,23.58998870663569,-0.021122404475420353,52.17926323198505,0.5505152459766295,3.460589269633848,3.851550526057933,0.0,0.0,2.0,23.61111111111111,1
8,8,2,0,23.99879915455478,-0.0012008454452150374,51.01099895589799,0.601325846707642,0.0,2.1142361878858424,0.0,90.58510490832154,1.0,23.999999999999996,1
8,9,2,0,25.729542679979733,-1.4926795422424775,46.20478831992415,0.4932961918362006,0.3122669122571525,0.0,0.0,283.1034589912962,0.0,27.22222222222221,1
8,10,2,0,27.00416334630337,-0.21805887591883177,42.96840137374506,0.4932961918362006,0.0,0.0549474990602081,0.0,445.2830059118909,0.0,27.2222222222222,1
8,11,2,0,27.220130280310094,-0.002091941912109263,42.471950005466994,0.48960252053881,0.0,2.059248842414655,0.0,550.2543431794987,0.0,27.222222222222204,1
8,12,2,0,27.222220870478424,-1.3517437906784835e-06,42.51288225187026,0.48960252053881,0.0,3.475867052601548,0.0,582.7033001596103,0.0,27.222222222222214,1
8,13,2,0,27.222224560933988,2.3387117664697143e-06,42.581112819940856,0.6048828735670019,0.0,5.073371928947198,0.0,615.2079556736223,1.0,27.22222222222222,1
8,14,2,0,27.22222579403414,3.571811920011214e-06,42.66074555268536,0.6039413510168903,0.0,6.58147221688138,0.0,610.7261168947658,1.0,27.22222222222222,1
8,15,2,0,27.222226932821133,4.710598911827901e-06,42.86215943135192,0.5997012682679351,0.0,8.56725589004093,0.0,540.8192065310611,1.0,27.22222222222222,1
8,16,2,0,27.22222527620756,3.0539853383970694e-06,42.92672571810897,0.6345092595676436,0.0,8.921631388353216,0.0,504.7801505960063,1.0,27.22222222222222,1
8,17,2,0,27.22222446515073,2.2429285060354687e-06,43.03196052472183,0.7452781116681855,0.0,8.515267928780723,0.0,367.58863866924395,2.0,27.222222222222225,1
8,18,2,0,27.222224199655397,1.9774331718735993e-06,43.13068560352286,0.6600535550342836,0.0,7.615853187128196,0.0,188.03944049528235,1.0,27.222222222222225,1
8,19,2,0,25.50862590607805,0.0641814616335985,47.67302338474008,0.6832126362444035,0.0,10.645281603725936,0.0,20.802365030371895,1.0,25.44444444444445,1
8,20,2,0,24.14100292232226,0.0854473667667115,51.28378661479236,0.6889973511077975,0.0,12.824162947353908,0.0,0.0,1.0,24.05555555555555,1
8,21,2,0,24.442391813245568,-0.002052631198878885,50.22335671395461,0.9091302940215584,0.4949532162727139,10.060165810318365,0.0,0.0,2.0,24.444444444444446,1
8,22,2,0,24.8296332539004,-0.0037000794329280495,49.09620866348036,0.7384276486116661,0.1561398753388985,6.535439374608211,0.0,0.0,2.0,24.83333333333333,1
8,23,2,0,24.99797297688082,-0.0020270231191794608,48.64880530772022,0.5043772057283731,0.0,4.76763648087541,0.0,0.0,1.0,25.0,1
8,24,2,0,23.923097721633845,0.03420883274495523,51.76415355330924,0.4997700376225316,0.0,6.524626359670094,0.0,0.0,2.0,23.88888888888889,1
