Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,1,2,0,23.3803630395146,0.04702970618126301,67.86629902553065,0.3338145899881863,0.0,1.750007522765146,0.0,0.0,2.0,23.333333333333336,1
6,2,2,0,23.3346602104614,0.0013268771280650071,67.34361546746389,0.3323905985177032,0.0,2.61769958329591,0.0,0.0,2.0,23.333333333333336,1
6,3,2,0,23.33340469399701,7.136066368218508e-05,66.92191188231784,0.3309666070472202,0.0,2.182582000523796,0.0,0.0,2.0,23.33333333333333,1
6,4,2,0,23.33334377131213,1.0437978801292047e-05,66.44266576497778,0.335077953412098,0.0,1.6150711503299409,0.0,0.0,2.0,23.33333333333333,1
6,5,2,0,23.33334206494203,8.731608701850746e-06,66.08824967189119,0.3389968697847305,0.0,1.1353075041945535,0.0,0.0,2.0,23.33333333333333,1
6,6,2,0,23.333342196027075,8.862693746891637e-06,66.0807274943367,0.5516146384283517,0.0,1.0510482785669364,0.0,0.0,2.0,23.33333333333333,1
6,7,2,0,23.33334574044338,1.2407110052237158e-05,65.91791019028565,0.6741968370054277,1.3423363272694422,2.314768687764597,0.0,13.748435723529226,2.0,23.33333333333333,1
6,8,2,0,23.33333985242265,6.519089321699312e-06,65.82220738778852,0.6159925871187333,0.0,1.2581091943233136,0.0,104.74757053100558,1.0,23.33333333333333,1
6,9,2,0,24.46202944195202,-2.760192780270202,61.707026309419184,0.8399002319210381,0.0,0.0,0.0,158.30169669606695,1.0,27.22222222222222,1
6,10,2,0,24.33203902697456,-2.8901831952476513,62.41060508514473,0.988408446031249,0.0,0.0,0.0,329.17297701042895,0.0,27.22222222222221,1
6,11,2,0,24.880069856269078,-2.3421523659531474,60.589475009951386,1.0720133169180304,0.4462720872345903,0.0,0.0,432.86932384184485,1.0,27.222222222222225,1
6,12,2,0,25.664685314101543,-1.5575369081206816,58.18360230739976,1.0403656175538585,0.3198724621404394,0.0,0.0,483.56609709401675,1.0,27.222222222222225,1
6,13,2,0,26.74551838523717,-0.47670383698504537,54.782374389524215,1.0394708280534772,3.622239157433589,0.0,0.0,472.2048220480263,1.0,27.222222222222214,1
6,14,2,0,26.396639947427897,-0.8255822747943284,55.994247654990176,0.903574954346782,0.0,0.0,0.0,470.1811976889696,1.0,27.222222222222225,1
6,15,2,0,26.72643743029672,-0.4957847919255016,54.97201603955161,0.7352068970751334,0.2231360436172872,0.0,0.0,458.6564660831906,0.0,27.22222222222222,1
6,16,2,0,27.070531362355204,-0.15169085986701702,54.02679487739016,0.7154260633291398,0.4462720872346121,0.0,0.0,326.85913999145896,1.0,27.22222222222222,1
6,17,2,0,27.21931363510529,-0.002908587116930761,53.339696961258014,0.6914502007611087,2.294802912427553,2.233297018685735,0.0,206.86538611095068,2.0,27.22222222222222,1
6,18,2,0,27.222194182148957,-2.8040073264179455e-05,53.2998496778302,0.7789314889540769,2.789419356146521,1.9921537227045856,0.0,109.67421835197369,2.0,27.22222222222222,1
6,19,2,0,27.22222388596541,1.6637431947685855e-06,53.36067776933647,0.5863361475447553,0.2890535158510897,1.0210939657520457,0.0,44.66317570318038,2.0,27.222222222222214,1
6,20,2,0,27.222222385872,1.6364977639682365e-07,53.68831568281784,0.5548936672212489,0.0,0.1014846777590344,0.0,-0.0,2.0,27.222222222222225,1
6,21,2,0,27.22222282523703,6.030148149704928e-07,53.972997685187295,0.5408531834223891,1.1915668667809145,0.3356069108589082,0.0,0.0,2.0,27.222222222222214,1
6,22,2,0,26.50946788175845,-0.7127543404637748,56.54354334013064,0.4463776241573638,0.0,0.0,0.0,0.0,2.0,27.222222222222225,1
6,23,2,0,25.99702862275659,-1.22519359946563,58.489146394458345,0.4083305467110537,0.2231360436172873,0.0,0.0,0.0,2.0,27.22222222222222,1
6,24,2,0,25.93122817749802,-1.2909940447242008,58.89936613407699,0.3352385814586693,0.338404116118349,0.0,0.0,0.0,2.0,27.22222222222222,1
6,1,3,0,25.458095587167108,-1.7641266350551135,60.7406150386964,0.3357541716757765,0.2679105601160397,0.0,0.0,0.0,2.0,27.22222222222222,1
6,2,3,0,24.801677210007057,-2.4205450122151646,63.48905619837996,0.3323905985177032,0.0,0.0,0.0,0.0,2.0,27.22222222222222,1
6,3,3,0,24.50376928858868,-2.718452933633536,64.66885755479318,0.3309666070472202,0.0,0.0,0.0,0.0,2.0,27.222222222222214,1
6,4,3,0,24.16345250511452,-3.058769717107694,66.16147717954617,0.335077953412098,0.0,0.0,0.0,0.0,2.0,27.222222222222214,1
6,5,3,0,23.88810508659289,-3.334117135629331,67.29273252103758,0.3389968697847305,0.0,0.0,0.0,0.0,2.0,27.22222222222222,1
6,6,3,0,23.580258297154074,-3.641963925068147,68.68400631099297,0.3903423740477156,0.0,0.0,0.0,0.0,2.0,27.22222222222222,1
6,7,3,0,23.764859749246845,-3.457362472975376,68.04291116938833,0.4582793772605196,0.0,0.0,0.0,32.467655716222716,2.0,27.22222222222222,1
6,8,3,0,24.09467199717873,-3.1275502250434855,66.87799948620085,0.560763441237981,0.0,0.0,0.0,128.31342337697188,2.0,27.222222222222214,1
6,9,3,0,24.71104299068664,-2.5111792315356,64.5620764798117,0.8399002319210381,0.443947683324539,0.0,0.0,284.48844290733194,2.0,27.22222222222224,1
6,10,3,0,26.256278382338447,-0.9659438398837672,59.1350019332918,1.041384965693381,0.969046723052482,0.0,0.0,413.49719868322927,2.0,27.222222222222214,1
6,11,3,0,25.849431207855623,-1.3727910143665838,60.6061211247404,1.0720133169180304,0.0,0.0,0.0,535.3922341791832,1.0,27.222222222222207,1
6,12,3,0,26.20142746979696,-1.0207947524252603,59.45475508413963,1.0403656175538585,0.0,0.0,0.0,563.4972015446726,1.0,27.22222222222222,1
6,13,3,0,26.710290026372483,-0.511932195849738,57.91273660915234,1.297497847866666,0.0,0.0,0.0,555.2170512964601,1.0,27.22222222222222,1
6,14,3,0,27.16205938756525,-0.06016283465696404,56.64407263959651,5.707843692776232,0.0,0.1406535144946294,0.0,527.1985222835447,1.0,27.222222222222214,1
6,15,3,0,27.222223226082445,1.0038602233919391e-06,56.60493141346527,0.7876951021623563,0.0,0.2887251374051162,0.0,563.085365541212,1.0,27.22222222222222,1
6,16,3,0,27.222224455639584,2.2334173621629816e-06,56.70598293623471,0.7745639507486815,0.0,0.6172415432630485,0.0,373.4165329004055,2.0,27.22222222222222,1
6,17,3,0,27.222224310994644,2.088772422581542e-06,56.60970798643804,0.6914502007611087,0.0,0.8729092195063324,0.0,271.4470779871942,2.0,27.22222222222222,1
6,18,3,0,27.22222395921274,1.736990526524096e-06,56.53436201984704,0.62185952865631,0.2219738416622638,0.9956860162473,0.0,146.50666734915538,2.0,27.222222222222214,1
6,19,3,0,27.22222367961825,1.457396024306945e-06,56.6203655371112,0.5863361475447553,0.8878953666491146,0.9649418728577688,0.0,48.48943046737425,2.0,27.222222222222225,1
6,20,3,0,27.222223084706467,8.624842458004878e-07,56.7875269172973,0.5548936672212489,0.0,0.5797060611549884,0.0,-0.0,2.0,27.22222222222222,1
6,21,3,0,27.222222652420577,4.301983622667649e-07,57.03330249687392,0.4450855257696587,0.0,0.239037146730786,0.0,0.0,2.0,27.222222222222214,1
6,22,3,0,27.16516138735532,-0.05706083486690616,57.539426898993945,0.4463776241573638,0.0,0.0,0.0,0.0,2.0,27.222222222222225,1
6,23,3,0,26.75869784033549,-0.4635243818867316,59.24294171182565,0.4083305467110537,0.0,0.0,0.0,0.0,2.0,27.22222222222222,1
6,24,3,0,26.46079660338952,-0.7614256188326998,60.55687155764014,0.3557780329113006,0.0,0.0,0.0,0.0,2.0,27.22222222222222,1
6,1,4,0,26.09469558946978,-1.127526632752442,62.452611431166005,0.332396026500367,0.0,0.0,0.0,0.0,2.0,27.22222222222222,1
6,2,4,0,25.91281834782965,-1.3094038743925722,63.31192855209952,0.3309562712866683,0.6624767475895351,0.0,0.0,0.0,2.0,27.22222222222222,1
6,3,4,0,25.629281105315894,-1.5929411169063208,64.59166403781913,0.3295165160729696,0.0,0.0,0.0,0.0,2.0,27.222222222222214,1
6,4,4,0,25.41935508453262,-1.8028671376896028,65.56983005689739,0.3329290609558162,0.0,0.0,0.0,0.0,2.0,27.22222222222222,1
6,5,4,0,25.14791663379971,-2.0743055884225114,66.93838617154259,0.3508985061282988,0.0,0.0,0.0,0.0,2.0,27.22222222222222,1
6,6,4,0,24.89495784598409,-2.32726437623813,68.3384231194295,0.3848646068041162,0.0,0.0,0.0,0.0,2.0,27.22222222222222,1
6,7,4,0,24.958794818278527,-2.2634274039436875,68.26332730362344,0.4411194182935123,0.0,0.0,0.0,28.843544619477086,2.0,27.222222222222214,1
6,8,4,0,25.02081710096749,-2.20140512125473,68.24459981542341,0.5313403304587263,0.0,0.0,0.0,99.51635782367144,2.0,27.22222222222222,1
6,9,4,0,25.677439498912623,-1.544782723309602,65.9028459486314,0.7268720895342385,0.3131316050286298,0.0,0.0,181.04856841765874,2.0,27.222222222222225,1
6,10,4,0,26.216602326230984,-1.0056198959912308,64.11942477036177,0.959383712768548,1.789094328272751,0.0,0.0,216.19658545300018,2.0,27.222222222222214,1
6,11,4,0,25.629564565570725,-1.5926576566514967,66.61457047792881,0.9858980738170884,0.0,0.0,0.0,47.43199277913981,1.0,27.22222222222222,1
6,12,4,0,25.466779334078293,-1.7554428881439286,67.57795212271797,0.95834860088581,0.0,0.0,0.0,106.95997974762786,1.0,27.22222222222222,1
6,13,4,0,25.46858811509815,-1.7536341071240713,68.03115686634567,0.9581683766106752,0.0,0.0,0.0,77.52720920594575,1.0,27.22222222222222,1
6,14,4,0,25.48312775132332,-1.7390944708989018,68.05452242123367,0.8427636350684456,0.0,0.0,0.0,60.68236047191063,1.0,27.22222222222222,1
6,15,4,0,25.539735706722016,-1.682486515500198,68.00125487662152,0.9951563687794404,0.1795765343049115,0.0,0.0,64.90591975279523,1.0,27.222222222222214,1
6,16,4,0,25.340323261700924,-1.8818989605212906,69.38285868993023,1.9555454049810908,0.0,0.0,0.0,36.9040857594003,1.0,27.222222222222214,1
6,17,4,0,25.814412979385704,-1.4078092428365103,68.24854508602535,0.8239433694241916,0.6624767475894866,0.0,0.0,35.972157787257274,2.0,27.222222222222214,1
6,18,4,0,25.475723380867933,-1.7464988413542812,70.34919702195263,0.6069063203379056,0.0,0.0,0.0,24.594902545089408,2.0,27.222222222222214,1
6,19,4,0,25.261264561913595,-1.960957660308619,71.72603546108934,0.5782448441009377,0.0,0.0,0.0,5.621428352938628,2.0,27.222222222222214,1
6,20,4,0,25.0184605371649,-2.203761685057316,73.17994215776261,0.5501860249850774,0.0,0.0,0.0,-0.0,2.0,27.222222222222214,1
6,21,4,0,24.82516961570256,-1.0637192731863294,74.36731547181331,0.5388619283982639,0.0,0.0,0.0,0.0,2.0,25.88888888888889,1
6,22,4,0,24.64076800177491,-0.914787553780652,75.48337400838103,0.5490727284751178,0.0,0.0,0.0,0.0,2.0,25.55555555555556,1
6,23,4,0,24.37726698448185,-1.1782885710737112,76.65501613248222,0.4069750381960971,0.2208255825298184,0.0,0.0,0.0,1.0,25.55555555555556,1
6,24,4,0,24.043990161670983,-0.9004542827734632,78.28138285116339,0.3338357817140657,0.0,0.0,0.0,0.0,1.0,24.944444444444446,1
6,1,5,0,23.345356855703187,0.012023522369858597,81.29952170383083,0.332396026500367,0.0,0.4442210268143076,0.0,0.0,1.0,23.33333333333333,1
6,2,5,0,23.333690558776095,0.0003572254427659516,81.0671719562668,0.3309562712866683,0.0,0.5080405133644091,0.0,0.0,1.0,23.33333333333333,1
6,3,5,0,23.333338146042813,4.812709484269817e-06,80.80026233648243,0.3295165160729696,0.0,0.3083992717738141,0.0,0.0,1.0,23.33333333333333,1
6,4,5,0,23.333335528463223,2.195129894744241e-06,80.64921710604624,0.3329290609558162,0.0,0.1315611573312125,0.0,0.0,1.0,23.33333333333333,1
6,5,5,0,23.33333357195424,2.3862090969828387e-07,80.66366565126643,0.3508985061282988,0.0,0.0131630899342973,0.0,0.0,2.0,23.33333333333333,1
6,6,5,0,23.159062399122146,-0.174270934211183,81.64876601528796,0.3806643027212471,0.0,0.0,0.0,0.0,2.0,23.33333333333333,1
6,7,5,0,23.32170766915116,-0.01162566418216926,80.46967022026158,0.4705421680170828,0.9891291471264748,1.0532179296979596,0.0,24.442851598485827,2.0,23.33333333333333,1
6,8,5,0,23.33323769254797,-9.564078535717613e-05,80.31201327834883,0.5865694763394785,0.0,0.4462833629122605,0.0,88.45041596431915,1.0,23.33333333333333,1
6,9,5,0,23.33333487990065,1.5465673222081477e-06,80.20133209774207,0.7831713753323786,0.0,0.3293858796576411,0.0,190.811662561049,1.0,23.33333333333333,1
6,10,5,0,23.60154564601936,-0.00956546509175027,78.76851766368773,0.959383712768548,0.6590748187981782,0.3761115749773897,0.0,268.29118127935635,1.0,23.61111111111111,1
6,11,5,0,23.886572438665716,-0.00231645022317295,77.08015504304596,0.9858980738170884,0.3143001247851701,0.7208925356023478,0.0,325.25805623923844,1.0,23.88888888888889,1
6,12,5,0,24.264937203784253,-0.01284057399352534,75.07178390633132,0.9049674378927172,0.8787664250642865,0.5941732708249815,0.0,451.5936095409572,0.0,24.27777777777778,1
6,13,5,0,24.443857063638536,-0.0005873808059106977,74.08154711714693,0.9029946482235688,0.0,0.530716364344951,0.0,445.11769253188817,0.0,24.444444444444446,1
6,14,5,0,24.444444399204876,-4.523956675939189e-08,73.67019453196009,0.7874289861737861,0.2665442754361662,0.8584667014164034,0.0,405.3127329516103,0.0,24.444444444444443,1
6,15,5,0,24.770106125188924,-0.0076716525888471665,71.97438585391464,0.6846411438790285,0.0,0.8627806803324144,0.0,406.80409651551247,1.0,24.77777777777777,1
6,16,5,0,25.55382653266596,-0.0017290228896023052,68.3867743470167,0.6152691873136958,0.0,0.5044778296827469,0.0,305.75298164390455,1.0,25.55555555555556,1
6,17,5,0,25.55555133666699,-4.218888570051149e-06,68.35026703977377,0.5331365914842802,0.0,0.4473358222694887,0.0,228.12876663988263,1.0,25.55555555555556,1
6,18,5,0,25.55555696914972,1.413594159060949e-06,68.35377684599189,0.5239331952393845,0.0,0.5009875202912987,0.0,122.64903687767612,2.0,25.55555555555556,1
6,19,5,0,25.555556806067404,1.2505118434091855e-06,68.40223293206199,0.5782448441009377,0.0,0.4855667135726922,0.0,45.196531167594614,2.0,25.55555555555556,1
6,20,5,0,25.55555632896005,7.734045084362151e-07,68.52729574180933,0.5501860249850774,0.0,0.3173247927678569,0.0,-0.0,2.0,25.555555555555543,1
6,21,5,0,25.55555669346503,1.1379094679853097e-06,68.79598602188003,0.6959338886960309,0.0,0.4012403588054111,0.0,0.0,2.0,25.55555555555556,1
6,22,5,0,25.55555604930277,4.937472084520778e-07,68.96978013637249,0.5490727284751178,0.0,0.1225228381269839,0.0,0.0,2.0,25.55555555555556,1
6,23,5,0,23.989187281689688,0.04474283724524497,75.33719040773153,0.4069750381960971,0.6590748187981573,0.938293867911372,0.0,0.0,2.0,23.944444444444443,1
6,24,5,0,23.36029680319024,0.02696346985691278,77.21247562108168,0.3338357817140657,0.0,2.005888947840073,0.0,0.0,2.0,23.33333333333333,1
6,1,6,0,23.334015689978692,0.000682356645356208,76.37754627555243,0.332396026500367,0.0,2.019521341574328,0.0,0.0,2.0,23.333333333333336,1
6,2,6,0,23.3333697847656,3.6451432272599504e-05,75.74908571079794,0.3309562712866683,0.0,1.5691180562631897,0.0,0.0,2.0,23.33333333333333,1
6,3,6,0,23.33340204403501,6.871070168301685e-05,74.53501535204886,0.3295165160729696,0.0,1.11411660035495,0.0,0.0,2.0,23.33333333333333,1
6,4,6,0,23.33338907358629,5.574025296084528e-05,73.8668856503167,0.3329290609558162,0.0,0.7041227203601581,0.0,0.0,2.0,23.33333333333333,1
6,5,6,0,23.333337772194987,4.4388616586843455e-06,74.05430524390712,0.3508985061282988,0.0,0.3563974963150352,0.0,0.0,2.0,23.33333333333333,1
6,6,6,0,23.33338472506992,5.1391736590744586e-05,73.64525821477295,0.3806643027212471,1.0957346349099824,1.188216463293484,0.0,0.0,2.0,23.33333333333333,1
6,7,6,0,23.33333865794241,5.324609080759046e-06,73.54279219924149,0.4705421680170828,0.0,0.6831046380531948,0.0,31.260710308670397,2.0,23.33333333333333,1
6,8,6,0,23.33333527132255,1.937989221545422e-06,73.38713172959437,0.5865694763394785,0.0,0.5811467319509315,0.0,138.81877062629732,1.0,23.33333333333333,1
6,9,6,0,23.33333493635085,1.6030175089554177e-06,73.11146216156298,0.7831713753323786,0.0,0.7818892164473078,0.0,308.90632171940644,1.0,23.333333333333343,1
6,10,6,0,23.608406654777767,-0.002704456333354699,71.65034437897808,0.906407193106416,0.0,0.8470652802912318,0.0,255.08361567213942,0.0,23.61111111111112,1
6,11,6,0,24.406117892883696,-0.038326551560746935,68.17449483181784,0.9340812384719892,0.2185722486872799,0.7504815280745313,0.0,430.76544760114666,0.0,24.444444444444443,1
6,12,6,0,24.44438984818552,-5.4596258927119834e-05,67.81194516596184,0.95834860088581,0.0,0.894714968447069,0.0,540.8709065812762,1.0,24.444444444444446,1
6,13,6,0,24.444447638727283,3.194282843566043e-06,67.55723190227937,0.9581683766106752,0.0,1.3004375719672503,0.0,520.6134554134744,1.0,24.44444444444444,1
6,14,6,0,24.44445262685132,8.182406876500181e-06,67.1237013723008,0.8427636350684456,0.0,1.6512426595797505,0.0,474.03384056604983,1.0,24.444444444444443,1
6,15,6,0,24.44459016057636,0.00014571613191805,66.1275499111481,0.7371293489662515,0.0,2.0600169101199146,0.0,358.5300995043076,1.0,24.444444444444443,1
6,16,6,0,24.444453644178942,9.199734503084755e-06,65.56500770252477,0.7776178826585131,0.336918161828979,2.5880305729200863,0.0,256.31877806654063,1.0,24.44444444444444,1
6,17,6,0,24.390053310365563,0.001164421476673283,65.10688142312853,5.471140147555875,0.38538955901336,3.345636286278038,0.0,211.03291897964868,2.0,24.38888888888889,1
6,18,6,0,24.388986549605317,9.766071642758334e-05,63.72041060789833,0.6069063203379056,0.4316363263366674,3.138940233792832,0.0,150.9966366583949,2.0,24.38888888888889,1
6,19,6,0,24.388894650482463,5.761593573794244e-06,63.167687768698215,0.5782448441009377,0.3853895770883563,2.759910984438003,0.0,51.603015983577336,2.0,24.38888888888889,1
6,20,6,0,24.38889237516917,3.486280274245246e-06,62.71015516459272,0.5501860249850774,0.0,2.2574334701346204,0.0,0.3150948568567132,2.0,24.388888888888896,1
6,21,6,0,24.388892541177057,3.652288167899087e-06,62.366526233043786,0.5388619283982639,0.9657912320331872,2.1936922589341648,0.0,0.0,2.0,24.38888888888889,1
6,22,6,0,24.388892866518653,3.9776297633409285e-06,62.13121994474105,0.5490727284751178,0.5472926391602829,1.966935795503118,0.0,0.0,2.0,24.38888888888889,1
6,23,6,0,24.38889287112876,3.982239867639237e-06,62.09081412913645,0.4069750381960971,0.0,1.3092267234237254,0.0,0.0,2.0,24.388888888888893,1
6,24,6,0,24.388892269074727,3.3801858307924704e-06,62.165975863173685,0.354375233166697,0.0,0.8816710054342382,0.0,0.0,2.0,24.388888888888896,1
6,1,7,0,23.368244964232524,0.034911630899195245,65.92677346776284,0.3343356081879571,0.0,1.3445254864921068,0.0,0.0,2.0,23.33333333333333,1
6,2,7,0,23.334548698008977,0.0012153646756480896,65.86070047732863,0.320511207453582,0.0,1.4423840232139649,0.0,0.0,2.0,23.33333333333333,1
6,3,7,0,23.333401913185597,6.857985226815799e-05,65.7912452273825,0.3130823987020192,0.0,1.1966802180841296,0.0,0.0,2.0,23.33333333333333,1
6,4,7,0,23.333339356192504,6.0228591749478255e-06,65.7032657102289,0.3329290609558162,0.0,0.8643279834328149,0.0,0.0,2.0,23.33333333333333,1
6,5,7,0,23.33333889597523,5.562641902656651e-06,65.78221305776341,0.3508985061282988,0.0,0.5762887755651956,0.0,0.0,2.0,23.33333333333333,1
6,6,7,0,23.33333749895268,4.165619351681471e-06,66.08069766182444,0.3806643027212471,0.0,0.3576517579524187,0.0,0.0,2.0,23.33333333333333,1
6,7,7,0,23.3333360965378,2.7632044705683256e-06,66.27256994441983,0.4705421680170828,0.0,0.4280284499649384,0.0,28.279587602524636,2.0,23.33333333333333,1
6,8,7,0,23.3333394836422,6.1503088630843195e-06,66.02126615736285,0.5865694763394785,1.730803967225993,2.324360076430513,0.0,104.33331832739117,2.0,23.333333333333336,1
6,9,7,0,23.60895137353059,-0.002159737580520016,64.79616092913561,0.8394706611305188,1.03321461650786,2.566912294063767,0.0,196.34623409210548,2.0,23.61111111111111,1
6,10,7,0,23.88756654577637,-0.0013223431125197749,63.57883110786719,1.01236023243068,0.4349356825612819,1.8185460283743944,0.0,279.16948447847693,2.0,23.88888888888889,1
6,11,7,0,24.44041707047976,-0.0040273739646856654,61.7649963640983,0.9858980738170884,0.0,1.336503519064921,0.0,423.3580194591753,1.0,24.444444444444446,1
6,12,7,0,24.444428075674576,-1.6368769863106536e-05,62.05587440574725,1.1154205611835768,0.0,1.6986121561383296,0.0,535.8494960729973,1.0,24.44444444444444,1
6,13,7,0,24.444448437290458,3.992846018263663e-06,62.12360589567018,0.9581683766106752,0.0,1.8252971948224472,0.0,653.5718668339649,1.0,24.44444444444444,1
6,14,7,0,24.99584245728103,-0.004157542718967733,60.12545996418331,0.8427636350684456,0.652403523841866,1.5386252477937108,0.0,583.1686121101253,1.0,24.999999999999996,1
6,15,7,0,24.99985334415599,-0.00014665584400930243,59.98711749968571,0.7371293489662515,0.4349356825612819,1.4880734488451612,0.0,590.4677224364085,1.0,25.0,1
6,16,7,0,25.00000929322874,9.293228739437609e-06,59.78701344445477,0.6744070747332372,0.0,1.6920232644494066,0.0,509.84800286248935,1.0,25.0,1
6,17,7,0,25.541519506478597,-0.014036049076963764,57.79676238044433,0.6000040003053524,0.0,1.4546981421346887,0.0,359.5972280989275,1.0,25.55555555555556,1
6,18,7,0,25.55539484335863,-0.00016071219693003513,57.64883323780377,0.6069063203379056,0.8698713651225003,1.567403417185078,0.0,205.50684881031987,2.0,25.55555555555556,1
6,19,7,0,25.555557630906076,2.0753505154402774e-06,57.53526784476169,0.5782448441009377,0.0,1.4775063779668325,0.0,63.49856780218122,2.0,25.55555555555556,1
6,20,7,0,25.555557526060625,1.970505064008421e-06,57.507605219891246,0.5501860249850774,0.2174678412806297,1.2439494416835517,0.0,0.22041041961557423,2.0,25.55555555555556,1
6,21,7,0,25.555557672298644,2.116743083035999e-06,57.555665833099766,0.5388619283982639,0.0,1.0327766295041658,0.0,0.0,2.0,25.55555555555556,1
6,22,7,0,25.22539558549085,0.003173363268629714,58.87292398722774,0.4450536431288385,0.2174678412806204,1.1310724557873275,0.0,0.0,2.0,25.22222222222222,1
6,23,7,0,24.091568593993387,0.036013038437825884,62.92610284679343,0.4069750381960971,0.0,2.0537894075451746,0.0,0.0,2.0,24.05555555555556,1
6,24,7,0,23.37093871940708,0.03760538607374997,65.27317514362457,0.354375233166697,0.0,3.107602503779896,0.0,0.0,2.0,23.33333333333333,1
6,1,1,0,23.33449540622689,0.001162072893553301,65.09243679812651,0.332396026500367,0.0,3.0008253235760614,0.0,0.0,2.0,23.333333333333336,1
6,2,1,0,23.333345025536783,1.1692203454316541e-05,64.84714871696853,0.3309562712866683,0.2163787111059214,2.5584476365645177,0.0,0.0,2.0,23.33333333333333,1
6,3,1,0,23.33334336384207,1.0030508740044297e-05,64.96278794008941,0.3295165160729696,0.0,2.122233244992617,0.0,0.0,2.0,23.33333333333333,1
6,4,1,0,23.333286044749087,-4.728858424130067e-05,65.14241946418413,0.3329290609558162,0.6491361333177392,1.851000995538112,0.0,0.0,2.0,23.33333333333333,1
6,5,1,0,23.33334226170744,8.928374111150106e-06,65.42229228446756,0.3508985061282988,0.0,1.5392164293963493,0.0,0.0,2.0,23.33333333333333,1
6,6,1,0,23.333343291756258,9.95842292894622e-06,65.739057759822,0.3848646068041162,0.0,1.27578375892757,0.0,0.0,2.0,23.33333333333333,1
6,7,1,0,23.333344052646996,1.0719313667806318e-05,65.92274643999622,0.5981913785912794,0.3135713529077851,1.818388737911855,0.0,24.063507966228766,2.0,23.33333333333333,1
6,8,1,0,23.333342021194344,8.687861008382924e-06,65.90723410425521,0.7988705825179976,1.0655956731082583,3.0640756056584224,0.0,94.77269889753295,2.0,23.333333333333336,1
6,9,1,0,23.66136158168294,-0.0053050849837212866,64.89135617660826,0.8355286954316342,0.0,2.285748543294308,0.0,149.65369496666926,1.0,23.66666666666666,1
6,10,1,0,23.88646671998317,-0.0024221689057100093,64.39023647525151,0.959383712768548,0.0,1.9562230544635424,0.0,179.04477879052388,1.0,23.88888888888888,1
6,11,1,0,24.43726019162399,-0.007184252820454873,62.84359539747723,0.9858980738170884,0.0,1.6443130178661158,0.0,151.96615872831592,1.0,24.444444444444446,1
6,12,1,0,24.444136251958444,-0.00030819248599911475,63.24911654725567,0.95834860088581,0.0,1.6706015965778749,0.0,132.07810764070703,1.0,24.444444444444443,1
6,13,1,0,24.444302125827967,-0.00014231861647573396,64.27590738339461,0.9581683766106752,0.0,1.940619709848091,0.0,248.61501192992543,1.0,24.444444444444443,1
6,14,1,0,24.99605282136485,-0.0039471786351512606,62.546772981713815,0.8427636350684456,0.0,1.839783925446852,0.0,443.9225825948457,1.0,25.0,1
6,15,1,0,24.999909131847502,-9.086815249403912e-05,62.67085354594468,0.789617554053474,0.943448692615031,3.007556839674255,0.0,359.23371222384793,2.0,24.999999999999996,1
6,16,1,0,24.99999953889901,-4.6110098850249415e-07,62.75945810540989,0.733544962152779,1.5519047335045415,4.459249583737568,0.0,348.89552267548936,2.0,25.0,1
6,17,1,0,25.317767025835156,-0.01556630749817245,61.799520896360285,0.7506431212852336,0.6491361333177647,3.435282103546743,0.0,301.8194702792656,2.0,25.33333333333333,1
6,18,1,0,25.54248500149397,-0.013070554061592077,61.21234479655795,0.6069063203379056,0.8655148444236861,2.601948772678918,0.0,172.4398018287388,2.0,25.55555555555556,1
6,19,1,0,25.5553938694332,-0.00016168612236100444,61.36210631361515,0.5782448441009377,0.432757422211843,2.0785633876601795,0.0,55.52381644500068,2.0,25.55555555555556,1
6,20,1,0,25.555557887625675,2.3320701139084576e-06,61.52393853396731,0.5501860249850774,0.0,1.62320325549446,0.0,-0.0,2.0,25.55555555555556,1
6,21,1,0,25.55555873934086,3.183785299398778e-06,61.7455233452104,0.4430942707455336,0.0,1.2950508850917746,0.0,0.0,2.0,25.55555555555556,1
6,22,1,0,25.55555906488797,3.509332408668797e-06,61.996510396990224,0.4450536431288385,0.6491361333177067,1.1304814251324498,0.0,0.0,2.0,25.55555555555556,1
6,23,1,0,25.555558798339888,3.2427843272841983e-06,62.24506631135574,0.4069750381960971,0.0,0.8713585410650161,0.0,0.0,2.0,25.55555555555556,1
6,24,1,0,25.555558472270494,2.9167149335762588e-06,62.52109929073834,0.3338357817140657,0.0,0.6504363742627624,0.0,0.0,2.0,25.55555555555556,1
6,1,2,0,24.376991967663912,0.04365863433058337,67.38119046034208,0.332396026500367,0.0,1.341551419588353,0.0,0.0,2.0,24.33333333333333,1
6,2,2,0,23.411207012792172,0.07787367945884327,70.75821529057765,0.3309562712866683,0.0,2.711691206036116,0.0,0.0,2.0,23.33333333333333,1
6,3,2,0,23.33535369129601,0.0020203579626816293,70.51934778886036,0.3295165160729696,0.0,3.0142829350860745,0.0,0.0,2.0,23.33333333333333,1
6,4,2,0,23.333554319732507,0.00022098639917800256,70.18109434174653,0.3329290609558162,0.0,2.57741089508136,0.0,0.0,2.0,23.33333333333333,1
6,5,2,0,23.33351308462349,0.00017975129016178926,69.3306677712986,0.3508985061282988,0.0,2.127855591649649,0.0,0.0,2.0,23.33333333333333,1
6,6,2,0,23.33354176937285,0.00020843603952158674,68.66209515447179,0.3806643027212471,0.0,1.710940007761975,0.0,0.0,2.0,23.33333333333333,1
6,7,2,0,23.333472720327897,0.00013938699456872428,68.24941701849397,0.4705421680170828,0.2911541066387186,1.839181311419102,0.0,4.542560411551188,2.0,23.33333333333333,1
6,8,2,0,23.333344517897643,1.1184564314703493e-05,68.39980037108745,0.5865694763394785,0.0,1.7016454967193493,0.0,42.920291168835675,2.0,23.33333333333333,1
6,9,2,0,23.66172733830104,-0.004939328365626494,67.35827601953369,0.8394706611305188,0.0,1.5678187182205896,0.0,111.66615992886098,2.0,23.666666666666668,1
6,10,2,0,23.886609432825765,-0.0022794560631140826,66.73412149173134,1.01236023243068,0.2153051806986944,1.7677245533225767,0.0,287.9838374648912,2.0,23.88888888888888,1
6,11,2,0,24.44326811860341,-0.0011763258410333322,64.92534459392888,1.0377149091621876,0.0,1.7755738511031554,0.0,366.1518576996575,2.0,24.444444444444443,1
6,12,2,0,24.444430218043305,-1.4226401138017764e-05,65.4571476228362,1.0117297638789025,0.0,2.0805412556427547,0.0,466.2356486294245,2.0,24.444444444444443,1
6,13,2,0,24.444449263838244,4.819393804922356e-06,65.62345502468922,0.9581683766106752,0.0,2.564488488179576,0.0,473.74041549549304,1.0,24.44444444444444,1
6,14,2,0,24.933947076725616,-0.010497367718834028,63.75761680148609,0.8427636350684456,0.0,2.406015925886697,0.0,432.3500759609645,1.0,24.94444444444445,1
6,15,2,0,24.993017185062985,-0.006982814937014581,63.48541604704775,0.7371293489662515,0.2153051806986856,2.4960381465602257,0.0,422.1729432848313,1.0,25.0,1
6,16,2,0,24.999537468627476,-0.0004625313725235003,63.53205452015831,0.7267643948324929,0.2153051806987159,2.986637908144625,0.0,400.2876770488104,1.0,25.0,1
6,17,2,0,25.301406746021755,-0.03192658731157394,62.32499887079515,0.6668714091264245,0.0,2.771052317486113,0.0,337.1120256709581,2.0,25.33333333333333,1
6,18,2,0,25.54722855239062,-0.008327003164939839,61.448110828476935,0.6069063203379056,1.5071362648909807,2.493070857850399,0.0,212.13541960745357,2.0,25.55555555555556,1
6,19,2,0,25.55547635969291,-7.919586265003886e-05,61.38800207677888,0.5782448441009377,0.2153051806987159,2.1229758207318503,0.0,64.4475213346261,2.0,25.55555555555556,1
6,20,2,0,25.555558101402926,2.5458473835726636e-06,61.32183812087547,0.5501860249850774,0.0,1.7264563489524072,0.0,0.5135801870730431,2.0,25.555555555555543,1
6,21,2,0,25.55555921590572,3.6603501598619914e-06,61.31789297760551,0.5388619283982639,0.4163231618291718,1.8725841228722413,0.0,0.0,2.0,25.55555555555556,1
6,22,2,0,25.55555926160639,3.706050829777041e-06,61.469853017326415,0.5490727284751178,0.0,1.4076901643456876,0.0,0.0,2.0,25.55555555555556,1
6,23,2,0,25.555558821325175,3.2657696138471692e-06,61.69095074403582,0.4757950290370322,0.0,1.0556688886666823,0.0,0.0,2.0,25.55555555555556,1
6,24,2,0,25.44559539292991,0.0011509484854670404,62.30039216801884,0.354375233166697,0.0,0.817966529697955,0.0,0.0,2.0,25.444444444444443,1
6,1,3,0,25.38951060881546,0.0006217199265705631,62.7108463869566,0.3343356081879571,0.0,0.6135615956620323,0.0,0.0,2.0,25.38888888888889,1
6,2,3,0,25.279512213413277,0.0017344356354982438,63.33114753753071,0.4237220153788576,0.1868883931396834,0.5243885693131272,0.0,0.0,2.0,25.27777777777778,1
6,3,3,0,25.22421042865284,0.0019882064306138147,63.9678717159071,5.13378525450242,0.0,0.6937948616930092,0.0,0.0,2.0,25.222222222222225,1
6,4,3,0,25.11392659386246,0.0028154827513482417,65.11734542348847,0.3329290609558162,0.0,0.4684474870217829,0.0,0.0,2.0,25.11111111111111,1
6,5,3,0,25.00210804495384,0.0021080449538395385,66.07648720755401,0.3508985061282988,0.0,0.3172132276809754,0.0,0.0,2.0,25.0,1
6,6,3,0,24.94602385097418,0.001579406529732097,66.82457631194659,0.3848646068041162,0.0,0.1995134657543333,0.0,0.0,2.0,24.944444444444446,1
6,7,3,0,24.834114666970947,0.0007813336376116808,67.52422851505685,0.4705421680170828,0.0,0.3955261474460964,0.0,29.174668951971263,2.0,24.833333333333336,1
6,8,3,0,24.778131976149474,0.00035419837170280744,68.12150689030159,0.7436414366372455,0.0,0.9541589380426496,0.0,117.31883638389372,2.0,24.77777777777777,1
6,9,3,0,24.667383629958564,0.0007169632918966329,68.76166759710074,0.9965426214282858,0.0,1.6956928847549102,0.0,258.41601939598206,2.0,24.666666666666668,1
6,10,3,0,24.55633897170048,0.0007834161449196131,69.04308951391981,0.959383712768548,0.0,2.311323957688361,0.0,387.2017299535656,1.0,24.55555555555556,1
6,11,3,0,24.50050280076969,0.0005028007697092107,68.73402566316942,0.9858980738170884,0.0,3.111216309018004,0.0,468.6873859391915,1.0,24.499999999999982,1
6,12,3,0,24.39026054699874,0.0013716581098499603,68.66553224711808,0.95834860088581,0.6427427039246123,3.812589747907928,0.0,575.8654855290378,1.0,24.38888888888889,1
6,13,3,0,24.334425033421997,0.0010917000886720984,68.45378335433853,0.9581683766106752,0.0,4.469120960939791,0.0,598.1208316767313,1.0,24.333333333333325,1
6,14,3,0,24.23033390179439,0.008111679572174069,68.18967077385079,0.8427636350684456,0.0,4.8009415010321685,0.0,493.7877022645534,1.0,24.222222222222214,1
6,15,3,0,24.13317388900133,0.022062777890216267,67.89896375700246,0.7371293489662515,0.0,5.293844916498072,0.0,539.5558168329616,1.0,24.111111111111114,1
6,16,3,0,24.077270780666257,0.02171522511069668,67.23095337841369,0.6744070747332372,0.0,6.023766316364765,0.0,469.2283889111469,1.0,24.05555555555556,1
6,17,3,0,23.95578488010783,0.011340435663388604,66.93719191392897,0.6668714091264245,0.2142475679748662,6.159105013837288,0.0,349.1124135854902,2.0,23.944444444444443,1
6,18,3,0,23.891401080459563,0.0025121915706840525,66.31937291779784,0.6069063203379056,3.197224222629654,6.379645919150043,0.0,209.8399484451136,2.0,23.88888888888888,1
6,19,3,0,23.78000153220325,0.002223754425479285,66.00716732837981,0.5782448441009377,0.5114176554135785,5.867122013947882,0.0,65.61499187317531,2.0,23.77777777777777,1
6,20,3,0,23.668533364039632,0.001866697372975068,65.61717801672987,0.5501860249850774,0.8996333626560866,5.7956735502965255,0.0,0.4764144384411819,2.0,23.666666666666657,1
6,21,3,0,23.61196898362641,0.0008578725153007838,65.30155570438282,0.5388619283982639,0.0,4.518396867778217,0.0,0.0,2.0,23.61111111111111,1
6,22,3,0,23.50207934645502,0.002079346455019504,65.30164152612763,0.5490727284751178,0.0,3.8145328046739952,0.0,0.0,2.0,23.5,1
6,23,3,0,23.44584440711073,0.00139996266628728,65.21749193571019,0.3381550473551618,0.0,3.1804525884570465,0.0,0.0,1.0,23.444444444444443,1
6,24,3,0,23.33655926359905,0.003225930265713828,65.38635983812276,0.3338357817140657,0.0,2.732672997043691,0.0,0.0,1.0,23.333333333333336,1
6,1,4,0,23.333448691416955,0.00011535808362594935,65.19477723043579,0.332396026500367,0.0,2.295565742514144,0.0,0.0,1.0,23.33333333333333,1
6,2,4,0,23.333346060110784,1.2726777455895899e-05,65.05187506588095,0.3309562712866683,0.0,1.894908238534724,0.0,0.0,1.0,23.33333333333333,1
6,3,4,0,23.33335245483997,1.912150664296064e-05,64.83543638238838,0.3295165160729696,0.0,1.5951850433061985,0.0,0.0,2.0,23.33333333333333,1
6,4,4,0,23.333350699122946,1.7365789616974325e-05,64.76826964740553,0.3329290609558162,0.0,1.3082508626644094,0.0,0.0,2.0,23.33333333333333,1
6,5,4,0,23.333356966878185,2.3633544856238586e-05,64.65930617334593,0.3341000626299708,0.5838167699864927,1.6165583184075427,0.0,0.0,2.0,23.33333333333333,1
6,6,4,0,23.333341470271343,8.136938014047246e-06,64.71981172890554,0.3806643027212471,0.0,1.045523622157717,0.0,0.0,2.0,23.33333333333333,1
6,7,4,0,23.33333997814235,6.644809023015341e-06,64.76561192393439,0.4705421680170828,0.3093330701281902,1.290116381473471,0.0,32.418990766213454,2.0,23.33333333333333,1
6,8,4,0,23.33333764358485,4.310251515704522e-06,64.94826235411185,0.5865694763394785,0.0,1.3553155035908118,0.0,117.7981587324167,2.0,23.333333333333336,1
6,9,4,0,23.71943403923845,-0.0027881829837745897,63.29771508441905,0.7831713753323786,4.889256721422506,2.7788915262230645,0.0,226.5720014099807,2.0,23.722222222222225,1
6,10,4,0,24.809229637861563,-0.024103695471762165,59.60194693704325,0.959383712768548,0.6497214941570939,2.0750303079179595,0.0,381.36007957713616,2.0,24.833333333333325,1
6,11,4,0,24.446201267775358,0.0017568233309148695,61.1322759464998,0.9340812384719892,0.2132061861364239,2.025672900264851,0.0,559.5614402200221,1.0,24.444444444444443,1
6,12,4,0,24.444457212439296,1.276799484983826e-05,61.39706376724301,0.9049674378927172,0.0,2.379596441180673,0.0,583.7905728798116,1.0,24.444444444444446,1
6,13,4,0,24.389482185396,0.0005932965071053786,61.92203656425036,0.9029946482235688,0.0,3.070685325424169,0.0,662.8474236206641,1.0,24.388888888888896,1
6,14,4,0,23.902760730245696,0.013871841356817072,63.56185634076857,0.7874289861737861,0.0,3.988174609991689,0.0,696.1543940658089,1.0,23.88888888888888,1
6,15,4,0,23.890278889955116,0.001390001066226887,63.34258732170754,0.6846411438790285,0.4264123722727975,4.843555335787521,0.0,655.3456026937478,1.0,23.88888888888889,1
6,16,4,0,24.651415560296897,-0.07080666192532448,60.55119871731764,0.9324340945464265,0.1256528600225762,4.814835544670117,0.0,563.3597515839248,2.0,24.72222222222222,1
6,17,4,0,25.243100384137566,-0.03467739364021227,58.85366874085221,5.471140147555875,0.3114887012789472,4.720677130674192,0.0,429.2371762702494,2.0,25.27777777777778,1
6,18,4,0,25.549726234755592,-0.0058293207999682295,57.96011181710401,0.6069063203379056,0.3179555947311052,3.831851901298984,0.0,252.0732416254178,2.0,25.55555555555556,1
6,19,4,0,25.555515383854527,-4.017170101633383e-05,58.14155412037406,0.5782448441009377,0.0,2.932780694681777,0.0,76.76847860971836,2.0,25.555555555555543,1
6,20,4,0,25.555558336531263,2.7809757021657333e-06,58.32167686401574,0.5501860249850774,0.0,2.294749471917992,0.0,0.5158771544583419,2.0,25.55555555555556,1
6,21,4,0,25.555558622487567,3.0669320238985165e-06,58.61056096007674,0.5388619283982639,0.0,1.9176256500257756,0.0,0.0,2.0,25.555555555555543,1
6,22,4,0,25.445448913131862,0.0010044686874195463,59.29357052201256,0.5490727284751178,0.4957349227154917,1.7742559551684407,0.0,0.0,2.0,25.444444444444443,1
6,23,4,0,25.554317783611733,-0.0012377719438276813,59.33088023442014,3.513172483982616,0.4722814667408797,1.6275481370816078,0.0,0.0,2.0,25.55555555555556,1
6,24,4,0,24.47988291325124,0.03543846880679524,63.228827509082784,1.656053014867182,0.4376186071796922,2.1452222942979904,0.0,0.0,2.0,24.444444444444446,1
6,1,5,0,23.399502722617804,0.06616938928447524,66.74645444010217,0.3362751898755473,0.0431918389345082,3.4599463942025475,0.0,0.0,2.0,23.33333333333333,1
6,2,5,0,23.33514002033804,0.0018066870047128702,66.35724789097351,0.320511207453582,0.2121813435786962,3.447734952587946,0.0,0.0,2.0,23.33333333333333,1
6,3,5,0,23.333531016801945,0.00019768346861681607,66.0366312092631,0.3130823987020192,0.0,2.844329454731572,0.0,0.0,2.0,23.33333333333333,1
6,4,5,0,23.333461005856915,0.000127672523586142,65.34012036354318,0.3329290609558162,0.0,2.293617452914256,0.0,0.0,2.0,23.33333333333333,1
6,5,5,0,23.333350350113797,1.7016780468281922e-05,64.78978054180772,0.3508985061282988,0.2917566427442601,2.129308232301661,0.0,0.0,2.0,23.33333333333333,1
6,6,5,0,23.33334503596836,1.1702635031696218e-05,64.57234666904611,0.3806643027212471,0.0,1.5873108215047846,0.0,0.0,2.0,23.33333333333333,1
6,7,5,0,23.33334065136409,7.318030760927741e-06,64.76623041287569,0.4411194182935123,0.0,1.4301760308802942,0.0,24.839320671976395,1.0,23.33333333333333,1
6,8,5,0,23.33333792536021,4.5920268725296864e-06,65.03444418408277,0.5313403304587263,0.0,1.6836121216986215,0.0,132.4110813659831,1.0,23.333333333333336,1
6,9,5,0,23.609438340271183,-0.0016727708399280061,64.07587923579902,0.7268720895342385,0.3164272412116315,2.306568242163853,0.0,258.17857512757627,1.0,23.61111111111111,1
6,10,5,0,23.88687830380344,-0.002010585085439942,62.95970603011157,0.959383712768548,0.6364299314765691,3.1154975630488013,0.0,393.19544805685734,1.0,23.88888888888888,1
6,11,5,0,24.44320911510688,-0.0012353293375646501,61.01482434625011,0.9340812384719892,0.0,2.6017389766286527,0.0,523.5178465168632,0.0,24.444444444444446,1
6,12,5,0,24.444440425349622,-4.019094824059266e-06,61.05556913349847,0.9049674378927172,0.0,2.730941739063438,0.0,601.9875415959082,0.0,24.444444444444446,1
6,13,5,0,24.444449290280712,4.845836269140591e-06,61.10318110480883,0.9029946482235688,0.0,3.427418113846709,0.0,624.0750641580512,0.0,24.444444444444443,1
6,14,5,0,24.991598416484845,-0.008401583515155409,59.1832708864409,0.8427636350684456,0.0,3.2982952622692467,0.0,655.432526472754,1.0,25.0,1
6,15,5,0,24.999569767051977,-0.00043023294802324585,59.14459966415724,0.7371293489662515,0.6365440307360288,3.5365364478864887,0.0,660.8536480935932,1.0,25.0,1
6,16,5,0,25.000009363254996,9.363254996230808e-06,59.16088200452174,0.6152691873136958,0.0,4.096249939816314,0.0,571.0609951923534,0.0,25.0,1
6,17,5,0,25.26297451448652,-0.014803263291259583,58.11182277410174,0.6000040003053524,0.2882705799173719,4.3227319569674565,0.0,440.98177937207083,1.0,25.27777777777778,1
6,18,5,0,25.55041504925516,-0.00514050630039975,57.211630744072586,0.5762905153386401,0.0,3.6422245675491096,0.0,264.21756920935564,1.0,25.55555555555556,1
6,19,5,0,25.55551650367438,-3.905188116348768e-05,57.37660796583932,0.6438526721496395,0.0,3.322549460833597,0.0,77.50238492876768,2.0,25.555555555555543,1
6,20,5,0,25.55555845746312,2.9019075604708178e-06,57.29403231972682,0.5501860249850774,0.3043601006569648,2.9043753677383526,0.0,0.6836317743893782,2.0,25.55555555555556,1
6,21,5,0,25.555558638918534,3.0833629729443146e-06,57.34534116555648,0.5388619283982639,0.0,2.249010866507113,0.0,0.0,2.0,25.55555555555556,1
6,22,5,0,25.28039237220777,0.002614594429992678,58.37027615664129,0.4450536431288385,0.0,2.100078809010266,0.0,0.0,2.0,25.27777777777778,1
6,23,5,0,24.24662554511301,0.02440332289079805,61.83060819278123,0.3381550473551618,0.2121813435786744,2.9024380774072376,0.0,0.0,2.0,24.22222222222221,1
6,24,5,0,23.901253595461284,0.012364706572395079,62.7724631495127,0.3338357817140657,0.4243626871573928,3.2765487305445147,0.0,0.0,2.0,23.88888888888889,1
6,1,6,0,23.3630762288626,0.029742895529270896,64.32388445915613,0.332396026500367,0.0,3.502214990116818,0.0,0.0,2.0,23.33333333333333,1
6,2,6,0,23.33470023292049,0.0013668995871611855,63.4904183690968,0.3309562712866683,0.0,3.087474706367348,0.0,0.0,2.0,23.33333333333333,1
6,3,6,0,23.333414314368603,8.09810352748741e-05,63.32308040118487,0.3295165160729696,0.0,2.5170058226454666,0.0,0.0,2.0,23.33333333333333,1
6,4,6,0,23.333384229299924,5.089596659502149e-05,62.7650905270933,0.3329290609558162,0.3085696066047626,2.298945874157808,0.0,0.0,2.0,23.33333333333333,1
6,5,6,0,23.333395049972783,6.171663945409023e-05,62.40886356723478,0.3508985061282988,0.0,1.619486997597699,0.0,0.0,1.0,23.33333333333333,1
6,6,6,0,23.33334303610416,9.702770832120677e-06,62.53643313204172,0.3848646068041162,0.0,1.1813954890137135,0.0,0.0,1.0,23.33333333333333,1
6,7,6,0,23.333338221816277,4.8884829411122155e-06,62.638049589370674,0.4411194182935123,0.0,1.174873173265247,0.0,26.95241872320867,1.0,23.333333333333336,1
6,8,6,0,23.33333685714453,3.523811201944227e-06,62.86671140468355,0.5865694763394785,0.0,1.4525899025976874,0.0,119.27476274467384,1.0,23.33333333333333,1
6,9,6,0,23.61052267818313,-0.0005884329279766121,62.04563996849916,0.7831713753323786,0.0,1.7533433901536903,0.0,285.9957826124037,1.0,23.611111111111107,1
6,10,6,0,23.888558954303782,-0.000329934585113989,61.199052019802814,0.959383712768548,0.0,2.125236878705227,0.0,393.61109157279805,1.0,23.888888888888896,1
6,11,6,0,24.444393331279095,-5.1113165362437485e-05,59.460055745264015,0.9858980738170884,0.0,2.195650274923077,0.0,417.50778313637784,1.0,24.444444444444457,1
6,12,6,0,24.44444802969217,3.5852477218156764e-06,59.62732067633073,0.95834860088581,0.0,2.6465033847268917,0.0,445.56558158317574,1.0,24.444444444444446,1
6,13,6,0,24.44444933332859,4.888884145515249e-06,59.90023173914509,0.9581683766106752,0.0,3.5525516744690413,0.0,500.948146851546,1.0,24.444444444444443,1
6,14,6,0,24.993141504999446,-0.006858495000553688,58.10387745963277,0.8427636350684456,0.0,3.528859150177816,0.0,547.5404975924515,1.0,25.0,1
6,15,6,0,24.999753684659083,-0.0002463153409166807,58.107234425399206,0.7371293489662515,0.0,3.843574793759276,0.0,534.5972002505806,1.0,25.0,1
6,16,6,0,25.000010270126143,1.027012614329692e-05,58.22787203127623,0.6744070747332372,0.0,4.586657860106159,0.0,444.5251375184102,1.0,25.0,1
6,17,6,0,25.267089405062325,-0.010688372715460304,57.21123135462731,0.6000040003053524,0.6335200313972968,4.520416240877119,0.0,343.4583551042677,1.0,25.277777777777786,1
6,18,6,0,25.552145991559076,-0.0034095639964846214,56.30830722739703,0.5239331952393845,0.0,3.885895919919745,0.0,206.9169098942625,1.0,25.55555555555556,1
6,19,6,0,25.55553400845459,-2.1547100971019972e-05,56.435082811498255,0.5782448441009377,0.0,3.498529450944391,0.0,67.41618621908206,2.0,25.55555555555556,1
6,20,6,0,25.555558246047216,2.6904916659020728e-06,56.46289684577187,0.5501860249850774,0.2111733437991118,2.92410636256043,0.0,0.8720619368189314,2.0,25.55555555555555,1
6,21,6,0,25.555558581042984,3.025487423258255e-06,56.404407838898464,0.5388619283982639,0.1420890859569995,2.476660105478973,0.0,0.0,2.0,25.55555555555556,1
6,22,6,0,24.84296687141448,0.009633538081139648,58.72851531073003,3.586450183420701,0.0,3.202216060742083,0.0,0.0,2.0,24.83333333333334,1
6,23,6,0,23.9128485204266,0.023959631537710635,61.72083781650654,5.2800637674664825,0.0,4.61698902534359,0.0,0.0,2.0,23.88888888888889,1
6,24,6,0,23.51462198333865,0.014621983338649613,62.37995653658196,0.354375233166697,0.0,4.62882005030908,0.0,0.0,2.0,23.5,1
6,1,7,0,23.34059468511591,0.007261351782574366,62.39042068311026,0.3343356081879571,0.0,4.108740071195293,0.0,0.0,2.0,23.333333333333336,1
6,2,7,0,23.33367039547949,0.000337062146162026,61.94912587148953,0.3309562712866683,0.0,3.420634935952484,0.0,0.0,2.0,23.33333333333333,1
6,3,7,0,23.33336101865229,2.768531896180093e-05,61.62037683439152,0.3295165160729696,0.0,2.7680083548873715,0.0,0.0,2.0,23.33333333333333,1
6,4,7,0,23.333412997203855,7.966387052604773e-05,60.96222475605923,0.3329290609558162,0.0,2.2378961007704445,0.0,0.0,2.0,23.33333333333333,1
6,5,7,0,23.333347199362883,1.386602955477656e-05,60.946257879108046,0.3508985061282988,0.0,1.81168638763078,0.0,0.0,2.0,23.33333333333333,1
6,6,7,0,23.333340750502373,7.41716904428813e-06,60.71865223070056,0.3806643027212471,0.0,1.4743486845728326,0.0,0.0,2.0,23.33333333333333,1
6,7,7,0,23.33333959671801,6.263384673133032e-06,60.81733929788136,0.4705421680170828,0.275372342988411,1.775149489088944,0.0,31.002876513298663,2.0,23.333333333333336,1
6,8,7,0,23.33333861712148,5.283788151899671e-06,60.7790623323419,0.5865694763394785,1.3322676553065464,3.2560156931038677,0.0,128.4454965269353,2.0,23.33333333333333,1
6,9,7,0,23.61027237837057,-0.0008387327405365852,59.98161031855283,0.7831713753323786,0.0,2.7599010369056343,0.0,303.6954297674011,2.0,23.611111111111107,1
6,10,7,0,23.888395634722563,-0.0004932541663151824,59.19325655527214,0.959383712768548,0.2961802209957255,3.1165855303853176,0.0,445.11090851819915,2.0,23.88888888888888,1
6,11,7,0,24.443530062525703,-0.0009143819187364954,57.60998918074979,1.0900722292614429,1.1581576354631489,4.154364882487093,0.0,561.0630857796671,2.0,24.44444444444444,1
6,12,7,0,24.44444336460305,-1.0798414002977097e-06,57.7285695206068,1.0117297638789025,0.0,3.7168074851178017,0.0,600.0827276043422,2.0,24.44444444444445,1
6,13,7,0,24.44444874563533,4.301190884348216e-06,57.97114668424194,1.013342104997781,0.8407299412290846,4.216985305255649,0.0,616.127923061293,2.0,24.444444444444446,1
6,14,7,0,24.994254260657357,-0.005745739342643219,56.17656949796632,0.8427636350684456,0.0,3.776670706372287,0.0,608.2228029585273,2.0,25.0,1
6,15,7,0,24.999847626624877,-0.0001523733751191969,56.11364340682831,0.7371293489662515,0.0,3.894136271706756,0.0,581.4130605594661,1.0,24.999999999999996,1
6,16,7,0,25.00001068958672,1.0689586719792032e-05,56.03640169676719,0.6152691873136958,0.0,4.649200510318491,0.0,517.159601312465,0.0,25.0,1
6,17,7,0,25.267174477975598,-0.010603299802188104,54.9635837180814,0.5331365914842802,0.0,4.597736074895974,0.0,405.1475564111812,0.0,25.277777777777786,1
6,18,7,0,25.55185396228852,-0.0037015932670421137,54.04859955871518,0.5239331952393845,0.2101824853072643,4.275686100780981,0.0,248.90041667436097,1.0,25.55555555555556,1
6,19,7,0,25.555535862237704,-1.9693317856450676e-05,54.07930566084427,0.4867807118518725,0.2101824853072835,3.968614214784629,0.0,78.25335296257414,1.0,25.55555555555556,1
6,20,7,0,25.555557997477784,2.4419222270921637e-06,54.19319742382456,0.4591807968388804,0.0,3.239623112384361,0.0,0.093486118881647,1.0,25.555555555555557,1
6,21,7,0,25.38962065580838,0.0007317669194826237,54.64230090536053,0.5388619283982639,0.0,2.970899440255012,0.0,0.0,2.0,25.388888888888896,1
6,22,7,0,24.45565961120681,0.011215166762362117,57.33770147764032,0.4450536431288385,0.0,3.657757356116918,0.0,0.0,2.0,24.444444444444446,1
6,23,7,0,24.444568487351727,0.00012404290728440515,57.00101663675327,0.4069750381960971,0.0,3.562106669980193,0.0,0.0,2.0,24.444444444444443,1
6,24,7,0,24.44445172701376,7.282569320921084e-06,56.66195221034016,0.3338357817140657,0.0,3.026963958826126,0.0,0.0,2.0,24.44444444444444,1
6,1,1,0,23.58175750099726,0.026201945441698626,59.052797491210015,0.332396026500367,0.0,3.448287236333513,0.0,0.0,2.0,23.55555555555556,1
6,2,1,0,23.344979313229903,0.011645979896574232,59.29664420503249,0.3309562712866683,0.0,3.484691885158289,0.0,0.0,2.0,23.33333333333333,1
6,3,1,0,23.33402229660077,0.0006889632674429436,58.91196330484044,0.3295165160729696,0.0,2.9940648912590304,0.0,0.0,2.0,23.33333333333333,1
6,4,1,0,23.333399543333726,6.62100003978594e-05,58.68136075670095,0.3329290609558162,0.0,2.45902246671916,0.0,0.0,2.0,23.33333333333333,1
6,5,1,0,23.333415247982728,8.19146493995504e-05,58.19158285413835,0.3508985061282988,0.0,1.9760299206784089,0.0,0.0,2.0,23.33333333333333,1
6,6,1,0,23.33347867954544,0.00014534621211126364,57.887614335029866,0.3848646068041162,0.601955799089182,2.20055585175634,0.0,0.0,2.0,23.33333333333333,1
6,7,1,0,23.33334213074912,8.79741578430071e-06,57.91098897880487,0.4999649177406532,0.0,1.8697250711617248,0.0,33.49310306399365,2.0,23.333333333333336,1
