Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,8,1,0,23.33333863949663,5.306163302520872e-06,57.82895182507464,0.5865694763394785,1.470076534232359,3.509572238808045,0.0,129.25570277163527,1.0,23.33333333333333,1
6,9,1,0,23.61042149448833,-0.0006896166227896572,57.112615238753065,0.7831713753323786,0.0,3.025300374852231,0.0,299.6110771725498,1.0,23.61111111111112,1
6,10,1,0,23.888568456176444,-0.00032043271244575067,56.3367712416969,0.959383712768548,0.0,3.265162523385984,0.0,437.6567849913423,1.0,23.88888888888889,1
6,11,1,0,24.444264419307977,-0.00018002513647985552,54.822527396197344,0.9858980738170884,0.0,3.3369298840783275,0.0,524.7173951864577,1.0,24.444444444444457,1
6,12,1,0,24.444447089856855,2.6454124046892957e-06,55.14585787608145,0.95834860088581,0.4184181230730635,3.731419764261933,0.0,609.1435478198807,1.0,24.44444444444445,1
6,13,1,0,24.44444937870854,4.9342640977556584e-06,55.57664335778176,0.9581683766106752,0.0,4.517812047476498,0.0,629.2691522834835,1.0,24.444444444444443,1
6,14,1,0,24.97249691298148,-0.02750308701851978,54.08180769451276,0.8427636350684456,0.0,4.28505809453609,0.0,640.784990501492,1.0,25.0,1
6,15,1,0,24.99606494818573,-0.003935051814270452,54.13338632345677,0.7371293489662515,0.0,4.499528240732403,0.0,604.42562537289,1.0,25.0,1
6,16,1,0,24.99975893011805,-0.00024106988195171652,54.42097090079749,0.6744070747332372,0.2092090615365217,5.329284022962291,0.0,525.456353651648,1.0,25.0,1
6,17,1,0,25.108818392989832,-0.002292718121278625,54.19071584597064,0.6000040003053524,0.2092090615365432,5.256228103923454,0.0,347.3558600558643,1.0,25.11111111111111,1
6,18,1,0,25.001372246699816,0.0013722466998160598,54.73829208020946,0.5239331952393845,0.0,5.090404301603851,0.0,197.57637825322635,1.0,25.0,1
6,19,1,0,25.00001376102266,1.3761022664482425e-05,55.05028114543944,0.5782448441009377,0.6276271846096011,4.765160633306363,0.0,61.17282988527425,2.0,24.999999999999996,1
6,20,1,0,25.0000031845186,3.1845186008183646e-06,55.245287280165286,0.5501860249850774,0.0,4.00193065893594,0.0,1.3778828671045147,2.0,25.0,1
6,21,1,0,24.889728637106725,0.0008397482178352789,55.64815828599531,0.5388619283982639,0.3167539007212847,3.8912740388777176,0.0,0.0,2.0,24.88888888888889,1
6,22,1,0,23.367399344270897,0.034066010937568336,60.39599405517585,0.5490727284751178,0.0,5.155800275534378,0.0,0.0,2.0,23.33333333333333,1
6,23,1,0,23.33430113345529,0.0009678001219626253,60.16646173006746,0.4069750381960971,0.0,5.213818634817641,0.0,0.0,2.0,23.33333333333333,1
6,24,1,0,23.33337986383049,4.6530497154861905e-05,59.93734402774786,0.354375233166697,0.0,4.57086438380564,0.0,0.0,2.0,23.333333333333336,1
6,1,2,0,22.85582234478809,0.022489011454762675,61.02081585982063,0.332396026500367,0.0,4.531328446516531,0.0,0.0,2.0,22.83333333333333,1
6,2,2,0,22.78212061796566,0.004342840187881336,61.042780669581546,0.3309562712866683,0.0,4.295682252812545,0.0,0.0,2.0,22.77777777777778,1
6,3,2,0,22.778033891220137,0.00025611344235798583,60.57670207850894,0.3295165160729696,0.0,3.71587463766041,0.0,0.0,2.0,22.77777777777778,1
6,4,2,0,22.777803151238597,2.5373460818656213e-05,60.516854898121984,0.3329290609558162,0.0,3.138311525870844,0.0,0.0,2.0,22.77777777777778,1
6,5,2,0,22.77779022361547,1.2445837690222561e-05,60.4775246872977,0.3508985061282988,0.0,2.6407890282900617,0.0,0.0,2.0,22.77777777777778,1
6,6,2,0,22.777818300163396,4.0522385617691725e-05,60.3220043321211,0.3848646068041162,0.0,2.238004914441219,0.0,0.0,2.0,22.77777777777778,1
6,7,2,0,22.777786872944358,9.095166578987346e-06,60.49204514628981,0.4411194182935123,0.0,2.2414755525798182,0.0,33.11339498297011,2.0,22.77777777777778,1
6,8,2,0,22.777783033486223,5.255708451556984e-06,60.72825915693981,0.5865694763394785,0.0,2.515852234750162,0.0,128.20615801201117,2.0,22.77777777777777,1
6,9,2,0,23.33288755267253,-0.000445780660797368,59.14780709872679,0.7268720895342385,0.0,2.5186755049998766,0.0,306.31298226942937,1.0,23.33333333333333,1
6,10,2,0,23.888031096138384,-0.0008577927504909155,57.60679823834414,0.906407193106416,0.0,2.582972408005332,0.0,462.41874438745805,1.0,23.888888888888875,1
6,11,2,0,23.88888915433088,2.654419830605548e-07,57.84145230955508,0.9340812384719892,0.0,3.1692593012936743,0.0,539.3822988693,1.0,23.888888888888896,1
6,12,2,0,23.88889290581098,4.016922101612863e-06,57.9298305332181,0.9049674378927172,0.0,3.88643257229875,0.0,592.279116602826,1.0,23.88888888888888,1
6,13,2,0,24.439199407267036,-0.005245037177406431,56.34443828119173,0.9029946482235688,0.0,4.189000157697375,0.0,645.98625010602,1.0,24.444444444444443,1
6,14,2,0,24.98722630839168,-0.01277369160831654,54.60518991236327,0.7874289861737861,0.0,3.843505793233072,0.0,621.8883958225689,1.0,24.999999999999996,1
6,15,2,0,24.99891987988361,-0.0010801201163914698,54.5117085283919,0.6846411438790285,0.0,4.160721752559759,0.0,619.6813650008287,1.0,25.0,1
6,16,2,0,24.99983326818078,-0.00016673181922044478,54.55910737506106,0.8314790350310043,0.0,5.481692836503535,0.0,551.2086597190818,2.0,25.0,1
6,17,2,0,25.10791458519813,-0.0031965259129762558,54.08113644593578,0.8239433694241916,0.0,5.847558220238087,0.0,425.82815350653726,2.0,25.111111111111107,1
6,18,2,0,23.97304608791945,0.028601643475003158,57.25434454460542,0.6069063203379056,0.0,6.846472064719439,0.0,256.8134915100034,2.0,23.944444444444446,1
6,19,2,0,23.88983971835808,0.0009508294692004426,57.17062864962851,0.4867807118518725,0.0,6.714791279271048,0.0,81.1324054323596,1.0,23.88888888888888,1
6,20,2,0,23.88889894927382,1.0060384923349375e-05,56.89940970796866,0.5501860249850774,0.2675809958630863,5.81491320767466,0.0,0.014097675437240803,2.0,23.888888888888896,1
6,21,2,0,23.88889287496235,3.986073458861483e-06,56.68842926815292,0.5388619283982639,0.2082533607571294,4.733605570686279,0.0,0.0,2.0,23.888888888888893,1
6,22,2,0,23.888893629407256,4.740518367185587e-06,56.5246117979879,0.4450536431288385,0.0,3.956377689990468,0.0,0.0,2.0,23.88888888888889,1
6,23,2,0,23.888894732973725,5.844084846273745e-06,56.38525702777811,0.4069750381960971,0.416506721514223,3.388186966966905,0.0,0.0,2.0,23.88888888888888,1
6,24,2,0,23.30012835006135,0.022350572283563963,58.06228542752712,0.354375233166697,0.2082533607571295,3.5792895985416613,0.0,0.0,2.0,23.277777777777786,1
6,1,3,0,22.793917384520665,0.01613960674288606,59.37302556797255,0.3343356081879571,0.0,3.985628402296936,0.0,0.0,2.0,22.77777777777778,1
6,2,3,0,22.77833327725356,0.0005554994757730469,59.07608175053879,0.320511207453582,0.0,3.6927765549900218,0.0,0.0,2.0,22.777777777777786,1
6,3,3,0,22.77784541866604,6.764088825406134e-05,58.39058587306964,0.3295165160729696,0.0,3.078591400281852,0.0,0.0,2.0,22.777777777777786,1
6,4,3,0,22.7777877690223,9.99124452150113e-06,58.17422453249517,0.3329290609558162,0.0,2.5110940702401456,0.0,0.0,2.0,22.77777777777778,1
6,5,3,0,22.77778622028022,8.442502441141642e-06,58.03279925128986,0.3508985061282988,0.0,2.058321484182049,0.0,0.0,2.0,22.77777777777778,1
6,6,3,0,22.77778670249998,8.92472220215268e-06,58.0078460845595,0.3848646068041162,0.0,1.7067716790332088,0.0,0.0,2.0,22.77777777777778,1
6,7,3,0,22.777784001912305,6.22413451978332e-06,58.14276432390282,0.4411194182935123,0.0,1.7674402059217504,0.0,29.760010892913158,2.0,22.777777777777786,1
6,8,3,0,22.777781876947557,4.099169789384405e-06,58.35737996896526,0.5313403304587263,0.0,2.0909178617871262,0.0,123.34050998558709,1.0,22.777777777777768,1
6,9,3,0,22.77778131938855,3.5416107699859367e-06,58.3986154227164,0.7831713753323786,0.0,2.971066769044285,0.0,311.6699472729106,1.0,22.77777777777778,1
6,10,3,0,23.221467734834818,-0.0007544873874039126,56.87727729410496,0.959383712768548,0.0,3.508900282169147,0.0,471.69601138109687,1.0,23.22222222222222,1
6,11,3,0,23.888650141204295,-0.0002387476845839842,54.815939137313066,0.9858980738170884,0.0,3.410362443970941,0.0,589.1668903102027,1.0,23.88888888888888,1
6,12,3,0,23.88889150474945,2.615860569932238e-06,54.94503038916194,0.95834860088581,0.0,3.742475978989248,0.0,658.6937489825143,1.0,23.88888888888888,1
6,13,3,0,23.88889402520042,5.136311528985971e-06,55.10674970694522,0.9581683766106752,0.0,4.62939295677428,0.0,677.1721644232647,1.0,23.88888888888889,1
6,14,3,0,23.888895813286503,6.9243976135169305e-06,55.00076475620355,0.7874289861737861,0.0,5.052891970611501,0.0,663.2036685832421,0.0,23.88888888888889,1
6,15,3,0,23.88889768514833,8.796259439947107e-06,54.86010469519366,0.7371293489662515,0.0,5.65260637792922,0.0,638.9009717532463,1.0,23.88888888888889,1
6,16,3,0,23.888897396206104,8.50731721513398e-06,54.86451825660549,0.8314790350310043,0.0,6.879006404149608,0.0,563.7522326704176,1.0,23.88888888888889,1
6,17,3,0,23.88889434240212,5.453513232112073e-06,54.43453364042372,0.6000040003053524,0.4146313319815383,6.860583614747164,0.0,439.1661922411983,1.0,23.88888888888889,1
6,18,3,0,23.888893187963067,4.299074177538387e-06,54.11190104167968,0.5239331952393845,0.0,6.352552766706194,0.0,259.2926102101567,1.0,23.88888888888889,1
6,19,3,0,23.888892751629413,3.8627405203328635e-06,54.06230642054639,0.4867807118518725,0.2073156659907631,5.614618088265746,0.0,79.66932042968268,1.0,23.888888888888893,1
6,20,3,0,24.16571501858761,-0.0009516480790630055,53.27960996900096,0.4591807968388804,0.0,4.126678898457232,0.0,0.2581689964512965,1.0,24.16666666666667,1
6,21,3,0,24.944377925158943,-6.651928550027719e-05,51.0717360979407,0.5388619283982639,0.0,2.4823643543735816,0.0,0.0,2.0,24.944444444444443,1
6,22,3,0,24.99977570484568,-0.00022429515432165203,50.992537000812085,0.5490727284751178,0.0,1.893380838882988,0.0,0.0,2.0,25.0,1
6,23,3,0,24.944939622988,0.0004951785435487466,51.18183362954804,0.4069750381960971,0.9081922087973656,2.023067100938873,0.0,0.0,2.0,24.94444444444445,1
6,24,3,0,23.75455048083916,0.032328258616946215,54.69777938727967,0.3338357817140657,0.0,2.6178462823149657,0.0,0.0,2.0,23.722222222222214,1
6,1,4,0,23.346727578889958,0.013394245556622053,55.75348612013258,0.332396026500367,0.0,3.224504583479875,0.0,0.0,2.0,23.333333333333336,1
6,2,4,0,23.333836408795843,0.0005030754625146017,55.57659196718519,0.3309562712866683,0.0,2.9349000208025244,0.0,0.0,2.0,23.33333333333333,1
6,3,4,0,23.333386482208887,5.3148875558406417e-05,55.164146208160176,0.3295165160729696,0.0,2.4497123836430164,0.0,0.0,2.0,23.33333333333333,1
6,4,4,0,23.333342830858676,9.497525347512692e-06,55.11589677158533,0.3329290609558162,0.0,2.0031163658288,0.0,0.0,2.0,23.33333333333333,1
6,5,4,0,23.333341481228544,8.147895215415701e-06,55.15524152403878,0.3508985061282988,0.0,1.6269395599023555,0.0,0.0,2.0,23.33333333333333,1
6,6,4,0,23.333327667095148,-5.666238180879191e-06,55.21070520551604,0.3848646068041162,0.0,1.327900398572317,0.0,0.0,2.0,23.33333333333333,1
6,7,4,0,23.333337773039844,4.439706515313446e-06,55.38100205382821,0.4411194182935123,0.0,1.410665171232632,0.0,29.987970164486136,2.0,23.33333333333333,1
6,8,4,0,23.33333683640064,3.50306731178307e-06,55.64562499759466,0.5313403304587263,0.0,1.7623722069767465,0.0,125.80598881303337,2.0,23.33333333333333,1
6,9,4,0,23.610777391361115,-0.0003337197499959643,54.96542397025017,0.7268720895342385,0.0,2.374986508488416,0.0,302.70208562905304,2.0,23.61111111111111,1
6,10,4,0,23.88861710619113,-0.00027178269775873787,54.14084018288274,0.906407193106416,0.0,3.041734536205177,0.0,456.10346096555077,2.0,23.88888888888889,1
6,11,4,0,24.444102707488582,-0.00034173695585693054,52.49345359313287,0.9340812384719892,0.25823890392714,3.5607271964128424,0.0,560.0247216195423,2.0,24.44444444444444,1
6,12,4,0,24.44444583304321,1.3885987648620812e-06,52.51088844504868,0.95834860088581,0.7694997642278312,4.689114070287904,0.0,597.1375543172198,1.0,24.444444444444446,1
6,13,4,0,24.444449696041445,5.251597006150632e-06,52.58980457744092,0.9029946482235688,0.0,4.976715640082085,0.0,639.2442708892416,0.0,24.44444444444444,1
6,14,4,0,24.98010719371369,-0.01989280628631107,50.98162507022341,0.8427636350684456,0.0,4.584492285434311,0.0,596.2410384239677,1.0,25.0,1
6,15,4,0,24.997113111453505,-0.0028868885464952143,50.91946605341832,0.7371293489662515,0.0,4.796697621344895,0.0,603.721924484187,1.0,25.0,1
6,16,4,0,24.99952253776228,-0.0004774622377183846,50.978079079276185,0.6744070747332372,0.0,5.666206723208688,0.0,523.5011470774078,1.0,25.0,1
6,17,4,0,25.27054002327757,-0.007237754500202698,50.10123452869504,0.6668714091264245,0.2478050088191065,5.770282789559063,0.0,377.14942978686344,2.0,25.27777777777777,1
6,18,4,0,25.5528025429724,-0.0027530125831418673,49.34233520127097,0.5239331952393845,0.6191887647807195,4.907631508200559,0.0,221.7575283281203,1.0,25.555555555555543,1
6,19,4,0,25.555541371730914,-1.418382464635215e-05,49.55916362763624,0.8362718639141266,0.5230844675129407,4.366730052512751,0.0,62.707552398058326,2.0,25.55555555555556,1
6,20,4,0,25.555558388361348,2.832805776620262e-06,50.3082557650435,5.511526723712295,0.4015281800161436,4.308837042181447,0.0,0.8910147374721535,2.0,25.55555555555557,1
6,21,4,0,25.55555887154285,3.3159872891985742e-06,50.38012216576379,0.5388619283982639,0.2439149063615462,3.336379131185713,0.0,0.0,2.0,25.55555555555556,1
6,22,4,0,25.280458992711036,0.0026812149332506863,51.22576749724799,0.5490727284751178,0.5075781393037722,3.0605601665060576,0.0,0.0,2.0,25.277777777777786,1
6,23,4,0,24.13700445816492,0.02589334705380608,54.54963370744984,0.4757950290370322,0.412792509853813,4.046829906007684,0.0,0.0,2.0,24.111111111111114,1
6,24,4,0,23.362639896370005,0.02930656303667689,56.70390035789779,0.3749146846193283,0.0,4.9850667375717,0.0,0.0,2.0,23.33333333333333,1
6,1,5,0,23.334572253198253,0.0012389198649174205,56.50001858418295,0.3362751898755473,0.9021659460719472,4.876536455262039,0.0,0.0,2.0,23.333333333333336,1
6,2,5,0,23.33339878059329,6.544725995993872e-05,56.324080190440526,0.3100661436204958,0.0,3.869732779297068,0.0,0.0,2.0,23.33333333333333,1
6,3,5,0,23.333371506533872,3.817320054366746e-05,55.98178411537849,0.3130823987020192,0.0,3.0596942655978228,0.0,0.0,1.0,23.33333333333333,1
6,4,5,0,23.333343260736928,9.927403599618856e-06,55.944917324408486,0.3131361554288713,0.0,2.47422584081653,0.0,0.0,1.0,23.33333333333333,1
6,5,5,0,23.333345305983464,1.1972650135305685e-05,55.80522691820397,0.3508985061282988,0.0,2.0818570776409038,0.0,0.0,2.0,23.33333333333333,1
6,6,5,0,23.33334308356998,9.75023665006347e-06,55.76295641893919,0.3848646068041162,0.2711360503626717,2.0345645974897946,0.0,0.0,2.0,23.33333333333333,1
6,7,5,0,23.333341416545014,8.083211685772085e-06,56.03029434090602,0.6276141283148499,0.2830826579457423,2.447502557487981,0.0,33.36294084241749,2.0,23.33333333333333,1
6,8,5,0,23.33333775025639,4.416923061967282e-06,56.25838042055792,0.7436414366372455,0.4109907996807985,2.695102550437046,0.0,126.30103023803623,1.0,23.33333333333333,1
6,9,5,0,23.61055308361128,-0.0005580274998422396,55.40791041770108,0.7831713753323786,0.0,2.7074578996969314,0.0,296.5866762105236,1.0,23.61111111111112,1
6,10,5,0,23.88863439898641,-0.00025448990247767256,54.62404767062017,0.959383712768548,0.0,2.9608869127574047,0.0,442.97678653932974,1.0,23.88888888888889,1
6,11,5,0,24.444079318884253,-0.00036512556017953557,53.03861473031158,0.9858980738170884,0.0,3.0371533077916397,0.0,530.1780086695097,1.0,24.444444444444432,1
6,12,5,0,24.444446130115026,1.685670579121279e-06,53.15896677688054,0.95834860088581,0.0,3.448883725755488,0.0,582.1818904947544,1.0,24.444444444444446,1
6,13,5,0,24.44445058403556,6.139591121723242e-06,53.2782843635189,0.9581683766106752,0.0,4.52653973778975,0.0,565.949424917917,1.0,24.44444444444444,1
6,14,5,0,24.97329321276384,-0.02670678723616149,51.66111825805355,0.8427636350684456,0.0,4.391954730918888,0.0,610.7907568431531,2.0,25.0,1
6,15,5,0,24.996337874090024,-0.003662125909976055,51.54188603412295,0.7371293489662515,0.0,4.54254608410525,0.0,629.41518861287,1.0,25.0,1
6,16,5,0,24.99968044033211,-0.00031955966788999035,51.51780998323121,0.6744070747332372,0.0,5.283526805709728,0.0,557.6435002453634,1.0,25.0,1
6,17,5,0,25.269771222884582,-0.008006554893189133,50.56410104390267,0.6000040003053524,0.0,5.002778904158836,0.0,432.613830042015,1.0,25.27777777777777,1
6,18,5,0,25.552715458244293,-0.002840097311267442,49.65775776452556,0.5239331952393845,0.4109907996807702,4.321087210144367,0.0,258.51180055838273,1.0,25.55555555555556,1
6,19,5,0,25.555540883298,-1.4672257560022217e-05,49.63546683722095,0.5782448441009377,0.6164861995211978,3.836888009749604,0.0,81.50344358001352,2.0,25.55555555555556,1
6,20,5,0,25.55555820527432,2.649718769731635e-06,49.582954020756574,0.5501860249850774,0.0,3.0328941749805054,0.0,0.6472640254576445,2.0,25.55555555555555,1
6,21,5,0,25.55555828449773,2.728942170904247e-06,49.49262069143927,0.5388619283982639,0.2054953998403877,2.505500515606505,0.0,0.0,2.0,25.55555555555556,1
6,22,5,0,24.949980533588278,0.005536089143827638,51.15177386261561,0.5490727284751178,0.0,2.73367405194098,0.0,0.0,2.0,24.94444444444445,1
6,23,5,0,24.451946653264176,0.0075022088197336245,52.42944421976674,0.4069750381960971,0.0,3.0077963334792237,0.0,0.0,1.0,24.444444444444443,1
6,24,5,0,23.41614544934071,0.027256560451821343,55.25083929483088,0.3338357817140657,0.0,4.008639167435443,0.0,0.0,2.0,23.38888888888889,1
6,1,6,0,23.335416329991137,0.0020829966578084225,55.02355367903365,0.332396026500367,0.0,3.7595062259119056,0.0,0.0,2.0,23.33333333333333,1
6,2,6,0,23.333394083967427,6.075063409127779e-05,54.69675513537793,0.3309562712866683,0.0,3.0195976840598107,0.0,0.0,2.0,23.333333333333336,1
6,3,6,0,23.33334180024708,8.466913751448146e-06,54.50419143634288,0.3295165160729696,0.0,2.3390980373914747,0.0,0.0,2.0,23.33333333333333,1
6,4,6,0,23.33334009774427,6.764410940718335e-06,54.42796537907759,0.3329290609558162,0.0,1.757991646535408,0.0,0.0,2.0,23.33333333333333,1
6,5,6,0,23.33333701670016,3.683366831097601e-06,54.3618938255626,0.3341000626299708,0.0,1.2666658417798833,0.0,0.0,2.0,23.33333333333333,1
6,6,6,0,23.33333908158587,5.748252540627163e-06,54.614184252239696,0.4749074788999073,0.0,1.068226003577417,0.0,0.0,2.0,23.33333333333333,1
6,7,6,0,23.3333375533212,4.219987864928498e-06,54.61053320227686,0.4999649177406532,0.0,1.1187104858139172,0.0,32.27737116656657,2.0,23.333333333333336,1
6,8,6,0,23.33333595200044,2.6186671107097936e-06,54.61948139328977,0.5865694763394785,0.0,1.3126507612985332,0.0,128.11341792899415,1.0,23.33333333333333,1
6,9,6,0,23.610922251748747,-0.00018885936236401335,53.71922183894424,0.7831713753323786,0.0,1.8611362690702624,0.0,306.36972493488656,1.0,23.61111111111111,1
6,10,6,0,23.888626105894165,-0.00026278299471016453,52.78905469562366,0.959383712768548,0.0,2.494521957439631,0.0,463.08709678422053,1.0,23.888888888888875,1
6,11,6,0,24.444399943750035,-4.450069438632909e-05,51.0617942450256,0.9858980738170884,0.0,2.690819573179178,0.0,578.6724664752285,1.0,24.44444444444442,1
6,12,6,0,24.444447807382247,3.362937803785826e-06,51.07417181501452,0.95834860088581,0.2046133675107692,3.2531180434355247,0.0,605.7472147098159,1.0,24.444444444444443,1
6,13,6,0,24.44444913659412,4.692149680352031e-06,51.10862022337714,0.9581683766106752,0.0,4.153964744127995,0.0,670.390044598039,1.0,24.44444444444444,1
6,14,6,0,24.990482340294072,-0.009517659705927883,49.491411249867234,0.8427636350684456,0.0,4.050819974382327,0.0,677.1407175790835,1.0,25.0,1
6,15,6,0,24.99921677237992,-0.0007832276200794297,49.47177944982237,0.789617554053474,0.2046133675109266,4.496137658155154,0.0,614.0009346767042,2.0,25.0,1
6,16,6,0,24.999899449196302,-0.00010055080369753,49.564362403773885,0.733544962152779,0.2046133675109558,5.529430745683515,0.0,551.8909581782639,2.0,25.0,1
6,17,6,0,25.271019085800003,-0.006758691977768905,48.76288311743388,0.6668714091264245,0.2046133675109558,5.468067411236791,0.0,427.6350338725477,2.0,25.27777777777777,1
6,18,6,0,25.552378361072368,-0.003177194483193091,48.08335671936581,0.6069063203379056,0.0,4.827540403631395,0.0,263.3242233583151,2.0,25.55555555555556,1
6,19,6,0,25.555539328216256,-1.6227339305174837e-05,48.31336240920799,0.5782448441009377,0.4092267350218848,4.2663277620456,0.0,85.05085472910712,2.0,25.55555555555556,1
6,20,6,0,25.5555584458752,2.8903196493956784e-06,48.55661664092027,0.5501860249850774,0.2991735186861635,3.7480403023013382,0.0,0.29857344074888087,2.0,25.55555555555555,1
6,21,6,0,25.55555899563447,3.4400789097333018e-06,48.80317235860565,0.5388619283982639,0.5637352074179437,3.591914622244916,0.0,0.0,2.0,25.55555555555556,1
6,22,6,0,25.28041957081753,0.002641793039742879,49.82167562815312,0.5490727284751178,0.0,3.0509024151917865,0.0,0.0,2.0,25.277777777777786,1
6,23,6,0,24.135719675202694,0.02460856409157941,53.279886787772185,0.3381550473551618,0.0,3.855062257606229,0.0,0.0,2.0,24.111111111111114,1
6,24,6,0,23.36111386392917,0.027780530595840958,55.57210270933157,0.3338357817140657,0.0,4.8032571124357695,0.0,0.0,2.0,23.33333333333333,1
6,1,7,0,23.334365749253397,0.0010324159200614247,55.557802061726136,0.332396026500367,0.0,4.340248528904575,0.0,0.0,2.0,23.333333333333336,1
6,2,7,0,23.33338522461117,5.189127784177572e-05,55.52807962660408,0.3309562712866683,0.0,3.582990439327592,0.0,0.0,2.0,23.33333333333333,1
6,3,7,0,23.33334442969533,1.1096362001694615e-05,55.473442330510224,0.3295165160729696,0.0,2.9195200107537107,0.0,0.0,2.0,23.33333333333333,1
6,4,7,0,23.333341792323864,8.458990535586963e-06,55.46226754804173,0.3329290609558162,0.0,2.3739233511303137,0.0,0.0,2.0,23.33333333333333,1
6,5,7,0,23.333335530889087,2.1975557586983996e-06,55.48061892296103,0.3341000626299708,0.0,1.9268623427978584,0.0,0.0,2.0,23.33333333333333,1
6,6,7,0,23.3333411735628,7.840229471867133e-06,55.57205640223744,0.3806643027212471,0.0,1.6144497922084953,0.0,0.0,2.0,23.33333333333333,1
6,7,7,0,23.333339046220573,5.712887237052655e-06,56.02006657763256,0.4999649177406532,0.0,1.7109490319597869,0.0,30.75915526356698,2.0,23.333333333333336,1
6,8,7,0,23.33333755053873,4.217205400891544e-06,56.631379179872674,0.5865694763394785,0.0,2.149947183369293,0.0,134.94716764866595,1.0,23.33333333333333,1
6,9,7,0,23.60991353345829,-0.0011975776528139193,56.195221988109424,0.7831713753323786,0.2037504191438599,2.624449485826988,0.0,275.6976444614852,1.0,23.611111111111104,1
6,10,7,0,23.8876250208131,-0.0012638680757781628,55.57192844351882,0.959383712768548,0.4964460889778996,3.509662345617941,0.0,424.2619677181523,1.0,23.88888888888888,1
6,11,7,0,24.442950863762427,-0.0014935806820162156,54.09259984634913,0.9858980738170884,0.2037504191440965,3.590279284082142,0.0,527.1326807556819,1.0,24.444444444444443,1
6,12,7,0,24.44443379820996,-1.0646234478883798e-05,54.32848051259297,0.95834860088581,0.0,4.119906337328208,0.0,518.8437088842549,1.0,24.44444444444444,1
6,13,7,0,24.44445004869197,5.604247530044404e-06,54.64429780558927,0.9581683766106752,0.0,5.053146766590973,0.0,530.65772925428,1.0,24.44444444444444,1
6,14,7,0,24.95500149755504,-0.04499850244496173,53.23913198696485,0.8427636350684456,0.0,4.76751219917098,0.0,485.3516568944464,1.0,25.0,1
6,15,7,0,24.993550915890324,-0.006449084109675596,53.32342221905992,0.7371293489662515,0.0,4.770563330045941,0.0,469.88903931040636,1.0,25.0,1
6,16,7,0,24.99942090041608,-0.0005790995839198843,53.651169279509496,0.6744070747332372,0.0,5.316043606572295,0.0,408.825030956032,1.0,25.0,1
6,17,7,0,25.262558503667044,-0.015219274110734204,53.0285148203958,0.6000040003053524,0.0,4.960787210397268,0.0,307.3406557779898,1.0,25.27777777777778,1
6,18,7,0,25.54986126094351,-0.005694294612052175,52.49658451969796,0.6069063203379056,0.4075008382881549,4.3446264295029415,0.0,202.11007481346422,2.0,25.55555555555556,1
6,19,7,0,25.555489558894816,-6.599666074436072e-05,52.852536662697375,0.5782448441009377,0.0,3.798551275313366,0.0,67.40252745735816,2.0,25.55555555555556,1
6,20,7,0,25.555558974722658,3.419167097007403e-06,53.278904041331245,0.5501860249850774,0.0,3.212603154354238,0.0,1.065488370808704,2.0,25.55555555555556,1
6,21,7,0,25.555534931248435,-2.062430712612695e-05,54.15362872495832,0.5388619283982639,0.2896914620788846,3.056078101134724,0.0,0.0,2.0,25.55555555555556,1
6,22,7,0,25.281790051923853,0.004012274146081296,55.338144019083536,0.5490727284751178,0.471554081865934,3.0506219518947035,0.0,0.0,2.0,25.27777777777777,1
6,23,7,0,24.14977920314312,0.03866809203200461,59.15297580396912,0.4757950290370322,0.0,3.785468017887066,0.0,0.0,2.0,24.111111111111114,1
6,24,7,0,23.38635797178017,0.05302463844684269,61.70502866745291,0.3338357817140657,0.0,4.749221271175007,0.0,0.0,2.0,23.33333333333333,1
6,1,1,0,23.336363133335176,0.0030298000018476046,61.59269181959762,0.332396026500367,0.0,4.480947725812522,0.0,0.0,2.0,23.33333333333333,1
6,2,1,0,23.33335853953196,2.5206198632332644e-05,61.50729662722374,0.3309562712866683,0.0,3.9236889586533152,0.0,0.0,2.0,23.33333333333333,1
6,3,1,0,23.333345810250584,1.247691725581035e-05,61.7050281783355,0.3295165160729696,0.0,3.335859122835193,0.0,0.0,2.0,23.33333333333333,1
6,4,1,0,23.33321707273537,-0.00011626059795943888,62.101434550159865,0.3329290609558162,0.0,2.869072058899602,0.0,0.0,2.0,23.33333333333333,1
6,5,1,0,23.3331951551083,-0.00013817822502915078,62.57044891990185,0.3508985061282988,0.0,2.487303312045753,0.0,0.0,2.0,23.33333333333333,1
6,6,1,0,23.33333863351273,5.300179402922822e-06,63.05461576351335,0.3848646068041162,0.0,2.1874892831910318,0.0,0.0,2.0,23.33333333333333,1
6,7,1,0,23.333343630879437,1.0297546108262168e-05,62.94623917495679,0.4705421680170828,1.9890990718962116,4.34645659141937,0.0,30.054279659262395,2.0,23.33333333333333,1
6,8,1,0,23.333340204403843,6.871070514335997e-06,63.316711913167424,0.7150988703591887,0.0,3.6831770050754127,0.0,113.58022366306197,2.0,23.33333333333333,1
6,9,1,0,23.608945160564137,-0.0021659505469742157,62.59055447029684,0.7831713753323786,0.0,3.3792895317185465,0.0,279.0021382750647,1.0,23.61111111111111,1
6,10,1,0,23.88728161677553,-0.0016072721133610912,61.76042767647724,0.959383712768548,0.0,3.5210604016057063,0.0,407.9958395031369,1.0,23.888888888888893,1
6,11,1,0,24.442595438086464,-0.0018490063579825744,59.99889862024797,0.9858980738170884,0.0,3.4779766021381917,0.0,452.22589567895034,1.0,24.444444444444446,1
6,12,1,0,24.44442986606198,-1.4578382465657569e-05,60.32730301430755,0.95834860088581,0.0,3.748935503366575,0.0,591.6080940223776,1.0,24.444444444444446,1
6,13,1,0,24.444448561929185,4.117484738941357e-06,60.48852167153533,0.9029946482235688,0.0,4.48456295196981,0.0,596.836532181012,0.0,24.444444444444446,1
6,14,1,0,24.99117355795837,-0.008826442041630855,58.60629223077148,0.7874289861737861,0.0,4.232036110242035,0.0,588.5280279042914,0.0,25.0,1
6,15,1,0,24.999444826621147,-0.0005551733788529134,58.504981568413854,0.7371293489662515,0.4058136205875527,4.636305672379066,0.0,524.487373504536,1.0,25.0,1
6,16,1,0,24.999913211504527,-8.678849547294476e-05,58.47301431187173,0.733544962152779,0.0,5.5673085174251264,0.0,435.8382169909265,2.0,25.0,1
6,17,1,0,25.264973036681617,-0.01280474109616847,57.39572804174134,0.6000040003053524,0.0,5.347812035439398,0.0,334.30562401712814,1.0,25.277777777777786,1
6,18,1,0,25.551347383058715,-0.004208172496845464,56.48813612372497,0.5239331952393845,0.0,4.634827934218673,0.0,208.44613322308376,1.0,25.55555555555556,1
6,19,1,0,25.555527775212475,-2.7780343085481718e-05,56.67249401424784,0.5782448441009377,0.0,4.045613101368901,0.0,62.499220849664354,2.0,25.55555555555556,1
6,20,1,0,25.555558657534217,3.1019786561614637e-06,56.86555059828585,0.5501860249850774,0.0,3.3831504763502207,0.0,1.5858468745098826,2.0,25.55555555555556,1
6,21,1,0,25.55555900195961,3.446404051032914e-06,57.04297593752309,0.4430942707455336,0.0,2.8507995033284708,0.0,0.0,2.0,25.55555555555556,1
6,22,1,0,25.280978773679998,0.003200995902219006,58.01096667891938,0.4450536431288385,0.0,2.756062590980769,0.0,0.0,2.0,25.27777777777778,1
6,23,1,0,24.304101842527885,0.026324064750106402,61.10107564329904,0.4069750381960971,0.2029068102937813,3.624691072457692,0.0,0.0,2.0,24.27777777777778,1
6,24,1,0,24.27869213632467,0.0009143585468898152,60.936190553344616,0.354375233166697,0.0,3.6076506789818255,0.0,0.0,2.0,24.27777777777778,1
6,1,2,0,23.394746781508093,0.061413448174764795,63.61900043853541,0.332396026500367,0.4041655815737129,4.315360117302157,0.0,0.0,2.0,23.33333333333333,1
6,2,2,0,23.33840777149356,0.00507443816023212,63.39258117961642,0.3309562712866683,0.0,4.1378467399037575,0.0,0.0,2.0,23.33333333333333,1
6,3,2,0,23.333575155355103,0.0002418220217741407,63.17660238820418,0.3295165160729696,0.0,3.482430217085467,0.0,0.0,2.0,23.33333333333333,1
6,4,2,0,23.333347215342183,1.3882008847332372e-05,62.93474696940756,0.3329290609558162,0.2634226721234016,3.002276471634227,0.0,0.0,2.0,23.333333333333336,1
6,5,2,0,23.333393577834507,6.0244501170814146e-05,62.29138149286635,0.3341000626299708,0.8217364449999962,2.972434478004735,0.0,0.0,2.0,23.333333333333336,1
6,6,2,0,23.33334309393831,9.760604982034238e-06,62.28532033354129,0.4749074788999073,0.0,1.973591324373156,0.0,0.0,2.0,23.33333333333333,1
6,7,2,0,23.333341920344942,8.587011613769846e-06,62.202177410325376,0.4705421680170828,0.2905128845959154,1.7449722104468002,0.0,23.057009872952435,2.0,23.33333333333333,1
6,8,2,0,23.333341691977743,8.35864441484091e-06,61.8106581642724,0.6417986222202308,1.1135263093084635,2.673375027018786,0.0,78.24901542799846,2.0,23.33333333333333,1
6,9,2,0,23.60929654783935,-0.001814563271761216,60.543031800103954,0.7831713753323786,0.2020827907868563,1.8178472793545264,0.0,194.63144876968832,1.0,23.61111111111111,1
6,10,2,0,23.88778786892633,-0.0011010199625580697,59.41528792172996,0.959383712768548,0.4881262463890305,1.8192691012937967,0.0,240.61876535875822,1.0,23.88888888888889,1
6,11,2,0,24.44413414900523,-0.00031029543921334835,57.444733832452485,0.9858980738170884,0.2020827907868564,1.3638167972584956,0.0,293.54965337282266,1.0,24.444444444444443,1
6,12,2,0,24.44444620575578,1.7613113421077742e-06,57.575060591687816,0.95834860088581,0.0,1.5377690025544843,0.0,329.1424591025931,1.0,24.44444444444444,1
6,13,2,0,24.444437204579987,-7.239864451946687e-06,57.97374564116304,0.9581683766106752,0.0,1.959836289698187,0.0,384.5350512004679,1.0,24.44444444444444,1
6,14,2,0,24.997304964619143,-0.002695035380856581,56.291527943433564,0.8427636350684456,0.0,1.9327210111265152,0.0,418.3732890522478,1.0,25.0,1
6,15,2,0,24.999970737197927,-2.9262802073048988e-05,56.43115051176481,0.7371293489662515,0.202082790786831,2.212509943153201,0.0,494.6518431261181,1.0,25.0,1
6,16,2,0,25.000006053549317,6.053549316931139e-06,56.62389617461434,0.6152691873136958,0.0,2.6770008301023336,0.0,435.412120265215,0.0,25.0,1
6,17,2,0,25.248984155998457,-0.028793621779321654,55.638731920766304,0.5331365914842802,2.4227604090539745,3.2017904015508254,0.0,346.90716779232724,0.0,25.27777777777778,1
6,18,2,0,25.549393007122767,-0.006162548432794068,54.71301847026153,0.5239331952393845,0.0,2.478203817972832,0.0,221.29414544939695,1.0,25.55555555555556,1
6,19,2,0,25.555512968444656,-4.258711090443512e-05,54.723793283097,0.5782448441009377,0.0,2.142743779585317,0.0,77.81073622837752,2.0,25.55555555555556,1
6,20,2,0,25.55555802881119,2.4732556305195885e-06,54.641439030988536,0.5501860249850774,0.0,1.786643314452102,0.0,1.558482511033218,2.0,25.55555555555556,1
6,21,2,0,25.555558051114485,2.4955589417174906e-06,54.6749301890404,0.5388619283982639,0.0,1.510327523340075,0.0,0.0,2.0,25.555555555555543,1
6,22,2,0,25.55555809567208,2.540116518900959e-06,54.78462876509527,0.4450536431288385,0.0,1.2623434667111966,0.0,0.0,2.0,25.55555555555556,1
6,23,2,0,25.55555817550603,2.6199504681301278e-06,54.941144770639625,0.4069750381960971,0.0,1.0357417494736625,0.0,0.0,2.0,25.55555555555556,1
6,24,2,0,25.555558319549316,2.7639937556500627e-06,55.12858049385411,0.3338357817140657,0.0,0.81776510470612,0.0,0.0,2.0,25.55555555555556,1
6,1,3,0,25.06566592005075,0.01011036449519409,56.87132013645942,0.332396026500367,0.0,0.9854411424567596,0.0,0.0,2.0,25.055555555555557,1
6,2,3,0,23.399895010603164,0.06656167726982787,62.40392424316612,0.3309562712866683,0.0,2.617181888504843,0.0,0.0,2.0,23.333333333333336,1
6,3,3,0,23.334873827700218,0.001540494366889078,62.08072835145632,0.3295165160729696,0.0,3.0461984288884096,0.0,0.0,2.0,23.33333333333333,1
6,4,3,0,23.33348648573545,0.00015315240212032677,61.80294509540053,0.3329290609558162,0.0,2.5979124761359795,0.0,0.0,2.0,23.33333333333333,1
6,5,3,0,23.333433727382747,0.0001003940494186395,61.21820060656938,0.3508985061282988,0.0,2.0557681704122888,0.0,0.0,2.0,23.33333333333333,1
6,6,3,0,23.33334648616084,1.3152827509799181e-05,60.8050192196767,0.3848646068041162,0.0,1.6461866715672837,0.0,0.0,2.0,23.33333333333333,1
6,7,3,0,23.33333927770278,5.944369444677022e-06,60.96364581755841,0.4411194182935123,0.0,1.6276748799832084,0.0,28.741245746534748,2.0,23.333333333333336,1
6,8,3,0,23.333337286605374,3.953272045720269e-06,61.31098794926773,0.5865694763394785,0.0,2.0184552509219755,0.0,115.16879887379686,2.0,23.33333333333333,1
6,9,3,0,23.610287966510764,-0.0008231446003463816,60.61652092001313,0.7831713753323786,0.0,2.443268327829852,0.0,306.74080890086327,2.0,23.61111111111111,1
6,10,3,0,23.888225381907034,-0.000663506981869233,59.7860078731628,0.906407193106416,0.0,2.90353433960263,0.0,458.96041794649983,1.0,23.888888888888903,1
6,11,3,0,24.44351600881949,-0.0009284356249601444,58.0405275878891,0.9340812384719892,0.0,3.126234148856725,0.0,549.9046038850087,1.0,24.44444444444445,1
6,12,3,0,24.44444254065129,-1.9037931551224574e-06,58.16864128090143,0.9049674378927172,0.0,3.609199214071625,0.0,637.6251853941453,1.0,24.444444444444446,1
6,13,3,0,24.444449276044512,4.831600069366004e-06,58.34915366230264,0.9581683766106752,0.4025572092971499,4.588622670327645,0.0,653.7800092582645,1.0,24.444444444444443,1
6,14,3,0,24.988343111200464,-0.011656888799535636,56.59197569527392,0.8427636350684456,0.0,4.450427230695809,0.0,654.2259742970489,1.0,25.0,1
6,15,3,0,24.998895201648764,-0.0011047983512355586,56.5670726212838,0.7371293489662515,0.0,4.764699983180385,0.0,566.1889011504711,1.0,25.0,1
6,16,3,0,24.99996998479472,-3.001520527945445e-05,56.6003868446394,0.6744070747332372,0.0,5.677057472142624,0.0,521.1791505024069,1.0,25.0,1
6,17,3,0,25.000003932252312,3.932252312210949e-06,56.50781613715743,0.7570759606031194,0.2012786046487942,6.26254089183123,0.0,393.84938821840944,1.0,25.0,1
6,18,3,0,25.00000436004853,4.360048528440075e-06,56.3485024673224,0.5239331952393845,0.0,5.846608976277663,0.0,238.3337297270619,1.0,25.0,1
6,19,3,0,25.00000382530944,3.825309452309966e-06,56.36685097677897,0.5782448441009377,0.0,5.230225782416867,0.0,76.72785085465026,2.0,24.99999999999999,1
6,20,3,0,25.000003476970598,3.47697060121277e-06,56.421246975665525,0.5501860249850774,0.4025572092976087,4.417675917848408,0.0,0.8334960935858283,2.0,24.999999999999996,1
6,21,3,0,25.000003895383895,3.8953839052169315e-06,56.5443716664338,0.5388619283982639,0.8051144185952761,3.8507682988736502,0.0,0.0,2.0,24.99999999999999,1
6,22,3,0,25.00000462903738,4.629037380965428e-06,56.717995306122525,0.6522835364003934,0.1377326911163794,3.430436146934525,0.0,0.0,2.0,25.0,1
6,23,3,0,25.00000530446765,5.3044676491253995e-06,56.95824536371343,0.665002058009286,0.4025572092976378,3.1090043897865054,0.0,0.0,2.0,25.0,1
6,24,3,0,24.78301670717837,0.005238929400597669,58.26096999647771,5.138104520143517,0.0,3.2725750511648397,0.0,0.0,2.0,24.77777777777777,1
6,1,4,0,23.407027730184137,0.07369439685080081,62.86281269451475,1.61353435674822,0.0,4.480572405127946,0.0,0.0,2.0,23.333333333333336,1
6,2,4,0,23.335701811073577,0.002368477740247954,62.73087319143698,0.3309562712866683,0.0,4.404534011181318,0.0,0.0,2.0,23.33333333333333,1
6,3,4,0,23.33345646457259,0.0001231312392597772,62.472275488037866,0.3295165160729696,0.0,3.710013267363943,0.0,0.0,2.0,23.33333333333333,1
6,4,4,0,23.333349714830465,1.6381497136563894e-05,62.24754945220924,0.3329290609558162,0.0,3.062866523507939,0.0,0.0,2.0,23.33333333333333,1
6,5,4,0,23.333399517944592,6.618461126350894e-05,61.784932408803286,0.3508985061282988,0.0,2.527872078576971,0.0,0.0,2.0,23.33333333333333,1
6,6,4,0,23.333347707657893,1.4374324564414565e-05,61.750577847735656,0.3848646068041162,0.0,2.1077096911452498,0.0,0.0,2.0,23.33333333333333,1
6,7,4,0,23.333341709115714,8.375782385883213e-06,61.83343845237657,0.4705421680170828,0.2851773728360501,2.44300595949754,0.0,30.510211239044256,2.0,23.33333333333333,1
6,8,4,0,23.33333861393368,5.280600351653675e-06,61.89793263870267,0.5865694763394785,0.7330170759200348,3.449298551445155,0.0,118.9339565688582,2.0,23.33333333333333,1
6,9,4,0,23.60963710482193,-0.0014740062891789307,61.072295822268046,0.7831713753323786,0.0,3.313708162529645,0.0,289.3746507187762,2.0,23.611111111111107,1
6,10,4,0,23.88771287213157,-0.0011760167573093838,60.25686064085082,0.959383712768548,0.0,3.553253884795221,0.0,419.25132703586104,2.0,23.88888888888888,1
6,11,4,0,24.442770387492445,-0.0016740569519981818,58.725998366660384,0.9858980738170884,0.0,3.657450763074537,0.0,578.7505122463135,2.0,24.444444444444443,1
6,12,4,0,24.444428733962503,-1.571048194293212e-05,58.712336246248185,1.0117297638789025,1.430064253690849,5.218645394550125,0.0,593.3972290543078,2.0,24.444444444444446,1
6,13,4,0,24.4444490394372,4.59499275606845e-06,58.80492251827868,1.013342104997781,0.0,5.720403359138691,0.0,654.0028871414012,2.0,24.444444444444443,1
6,14,4,0,24.97499693182521,-0.025003068174790144,57.00985990576685,0.8427636350684456,0.0,5.314582200066808,0.0,603.6732524444809,1.0,25.0,1
6,15,4,0,24.99733735289997,-0.002662647100031279,56.91156956466417,0.7371293489662515,0.8019779601271598,5.565144194063446,0.0,601.5226382092396,1.0,25.0,1
6,16,4,0,24.99951824735645,-0.00048175264355165837,56.89960696126279,0.733544962152779,0.0,6.382347920598935,0.0,509.3150777141117,2.0,25.0,1
6,17,4,0,25.26356482729112,-0.014212950486665932,55.90704260930767,0.6668714091264245,0.0,6.159255555018243,0.0,400.66523548624417,2.0,25.277777777777786,1
6,18,4,0,25.549694220560788,-0.0058613349947727045,55.01930460474979,0.6069063203379056,0.2004944900317776,5.351644105475057,0.0,240.4939515079475,2.0,25.55555555555556,1
6,19,4,0,25.555495023888056,-6.0531667486429797e-05,55.11342262580858,0.5782448441009377,0.4009889800636038,4.620290437676943,0.0,77.46661079010916,2.0,25.555555555555543,1
6,20,4,0,25.55555877175236,3.2161967986610307e-06,55.26560382387125,0.5501860249850774,0.0,3.8038964850399344,0.0,-0.0,2.0,25.55555555555556,1
6,21,4,0,25.555559632922023,4.077366462240661e-06,55.47596303162677,0.5388619283982639,0.6014834700953583,3.276320424826228,0.0,0.0,2.0,25.55555555555556,1
6,22,4,0,25.44588622257311,0.001441778128668858,56.05846673873691,0.5490727284751178,0.0,2.926676303729721,0.0,0.0,2.0,25.444444444444443,1
6,23,4,0,25.55426190397818,-0.0012936515773809276,56.01988647262409,0.4069750381960971,0.0,2.3817003071297664,0.0,0.0,2.0,25.55555555555556,1
6,24,4,0,25.555542543473603,-1.3012081957697319e-05,56.321432347458014,0.354375233166697,0.0,1.948797672259308,0.0,0.0,2.0,25.55555555555556,1
6,1,5,0,23.95969309134766,0.0708042024587705,61.7188467101681,0.332396026500367,0.0,3.2312181340642003,0.0,0.0,2.0,23.88888888888889,1
6,2,5,0,23.360563182580048,0.027229849246712234,63.34539234465523,0.3309562712866683,0.0,4.348429797319916,0.0,0.0,2.0,23.333333333333336,1
6,3,5,0,23.33481032924283,0.0014769959095026763,63.20107222514112,0.3295165160729696,0.0,4.068800238578952,0.0,0.0,2.0,23.33333333333333,1
6,4,5,0,23.333515374523017,0.00018204118968867533,63.10071138284406,0.3329290609558162,0.0,3.4881818664502715,0.0,0.0,2.0,23.33333333333333,1
6,5,5,0,23.333410985935764,7.765260243530747e-05,62.82284434339382,0.3508985061282988,0.0,2.9358610200260165,0.0,0.0,2.0,23.33333333333333,1
6,6,5,0,23.333349174106484,1.5840773155417764e-05,62.65874889948216,0.3848646068041162,0.0,2.4865141557482056,0.0,0.0,2.0,23.33333333333333,1
6,7,5,0,23.333341643156263,8.309822934648992e-06,62.88479131011109,0.4705421680170828,0.0,2.473096212357377,0.0,31.30891316470298,2.0,23.33333333333333,1
6,8,5,0,23.33333905641259,5.723079254948971e-06,63.13654393919461,0.5313403304587263,0.0,2.806635705502989,0.0,129.722517680136,1.0,23.333333333333336,1
6,9,5,0,23.60888572516235,-0.002225385948761982,62.266266530501966,0.7268720895342385,0.2827140966806929,3.4984615518500566,0.0,301.88877179592055,1.0,23.61111111111111,1
6,10,5,0,23.886560230728087,-0.002328658160806185,61.16725564322651,0.959383712768548,0.8916853093981197,4.780900690683451,0.0,451.8032599871877,1.0,23.888888888888893,1
6,11,5,0,24.44101029424858,-0.0034341501958650156,59.12487531380158,0.9858980738170884,0.6635126758841534,5.043588156930937,0.0,543.8432421588113,1.0,24.444444444444446,1
6,12,5,0,24.444407012748997,-3.7431695442791124e-05,59.01592836897525,0.9049674378927172,0.0,4.6513383705922,0.0,608.7556017292152,0.0,24.44444444444444,1
6,13,5,0,24.444448555463183,4.111018743202521e-06,58.95379784411269,0.9581683766106752,0.0,5.308901762260724,0.0,645.6307770882373,1.0,24.44444444444444,1
6,14,5,0,24.982436693650968,-0.017563306349028807,57.01342179580116,0.7874289861737861,0.0,5.081634319228972,0.0,631.0080609861491,1.0,24.999999999999996,1
6,15,5,0,24.99707385465717,-0.0029261453428297557,56.894037165448765,0.7371293489662515,0.0,5.249419838453418,0.0,629.9318200913482,2.0,25.0,1
6,16,5,0,24.9995222583868,-0.00047774161319935615,56.79187086706575,0.733544962152779,0.0,6.023486647950137,0.0,551.8217891647116,2.0,25.0,1
6,17,5,0,25.26464782636245,-0.013129951415336905,55.76336822870395,0.6000040003053524,0.0,5.734650424288552,0.0,407.64489168751595,1.0,25.277777777777786,1
6,18,5,0,25.55013859276464,-0.005416962790921076,54.87475797433018,0.6069063203379056,0.0,5.017487092155416,0.0,244.35587181158695,2.0,25.55555555555556,1
6,19,5,0,25.55550337106179,-5.2184493753770766e-05,54.984128140965,0.5782448441009377,0.0,4.370163788673516,0.0,81.10397921814291,2.0,25.555555555555543,1
6,20,5,0,25.55555881836928,3.2628137205392704e-06,55.20250785399955,0.5501860249850774,0.0,3.5924155850129305,0.0,2.2064420649450427,2.0,25.55555555555556,1
6,21,5,0,25.555559276273502,3.7207179595100115e-06,55.499463554317856,0.796888948211453,0.3716756808254302,3.084360724546136,0.0,0.0,2.0,25.555555555555543,1
6,22,5,0,25.55555977911287,4.223557308336012e-06,56.107266740935465,5.353341466904569,0.029071454850454,2.996516629786992,0.0,0.0,2.0,25.55555555555556,1
6,23,5,0,25.55556001445156,4.458896000869572e-06,56.329238948318185,0.4069750381960971,0.0,2.3328858490824205,0.0,0.0,2.0,25.55555555555556,1
6,24,5,0,23.75718566224225,0.0905189955755823,62.36436795523356,0.3338357817140657,0.1997306791438969,3.7790936352784223,0.0,0.0,2.0,23.666666666666668,1
6,1,6,0,23.348285924386847,0.014952591053518205,63.37037192849738,0.332396026500367,0.0,4.624123289418176,0.0,0.0,2.0,23.33333333333333,1
6,2,6,0,23.33453713247389,0.0012037991405620119,63.22800357300043,0.3309562712866683,0.0,4.138942964970368,0.0,0.0,2.0,23.33333333333333,1
6,3,6,0,23.333482444538696,0.00014911120536709177,63.19893711249719,0.3295165160729696,0.0,3.5351685897965357,0.0,0.0,2.0,23.33333333333333,1
6,4,6,0,23.333356033769284,2.2700435955869125e-05,63.10060834599315,0.3329290609558162,0.0,2.9554573744836574,0.0,0.0,2.0,23.33333333333333,1
6,5,6,0,23.333345987836644,1.2654503315445709e-05,63.11049080845302,0.3508985061282988,0.0,2.4796577573796763,0.0,0.0,2.0,23.33333333333333,1
6,6,6,0,23.33334534740995,1.2014076620658898e-05,63.22051766863165,0.3848646068041162,0.0,2.091527836413681,0.0,0.0,2.0,23.33333333333333,1
6,7,6,0,23.33334271137937,9.37804604106418e-06,63.54309276163583,0.5981913785912794,0.0,2.368268406581189,0.0,31.268225694159792,2.0,23.33333333333333,1
6,8,6,0,23.33333903306565,5.699732312791639e-06,63.782315589472375,0.5865694763394785,0.0,2.702812175979912,0.0,107.41112741185762,2.0,23.333333333333336,1
6,9,6,0,23.609092054526005,-0.002019056585105261,62.89043023823494,0.7831713753323786,0.0,3.1927833856757752,0.0,257.3093985938076,2.0,23.61111111111111,1
6,10,6,0,23.88646403465688,-0.0024248542320002286,61.9078011572494,0.959383712768548,0.0,3.6969495383144433,0.0,412.83838265067214,1.0,23.88888888888888,1
6,11,6,0,24.4422338012828,-0.0022106431616464306,59.82014085355919,0.9858980738170884,0.0,3.815396470354511,0.0,503.93694306102583,1.0,24.444444444444446,1
6,12,6,0,24.44442614127348,-1.8303170968181348e-05,59.571621466632486,0.95834860088581,0.5969621945411334,4.4177906671605855,0.0,568.9544939863935,1.0,24.444444444444446,1
6,13,6,0,24.4444487065088,4.2620643583290985e-06,59.27574381948878,0.9029946482235688,0.0,5.313768289367046,0.0,605.3318967140908,1.0,24.444444444444443,1
6,14,6,0,24.986100758099223,-0.01389924190077707,57.12398066531986,0.8427636350684456,0.0,5.147263572027955,0.0,674.0567311771875,1.0,25.0,1
6,15,6,0,24.998510751275667,-0.001489248724332981,56.78433231692426,0.7371293489662515,0.0,5.454949446613522,0.0,563.2000311694271,1.0,25.0,1
6,16,6,0,24.999730140237528,-0.0002698597624721799,56.552341905302754,0.7267643948324929,0.0,6.416147375557735,0.0,533.7271885768799,1.0,25.0,1
6,17,6,0,25.26358756435217,-0.014190213425614218,55.35418165124918,0.6000040003053524,0.0,6.164309719508814,0.0,421.4058068522897,1.0,25.277777777777786,1
6,18,6,0,25.549712646246736,-0.005842909308825028,54.34466118879381,0.6069063203379056,0.3979747963610459,5.36331970035924,0.0,255.63123318333913,2.0,25.55555555555556,1
6,19,6,0,25.555496880069096,-5.867548644644671e-05,54.36806794654615,0.5782448441009377,0.0,4.546933581850551,0.0,84.15420099885371,2.0,25.555555555555543,1
6,20,6,0,25.5555587670694,3.2115138388633113e-06,54.49272235322513,0.5501860249850774,0.0,3.6463699630277815,0.0,1.916593895950787,2.0,25.55555555555556,1
6,21,6,0,25.555559385871465,3.830315922215277e-06,54.619679628757865,0.5388619283982639,0.8842127261777635,3.311274391324985,0.0,0.0,2.0,25.555555555555543,1
6,22,6,0,25.282390539575854,0.004612761798075127,55.44322016298147,0.5490727284751178,1.402022901249721,4.391992248991102,0.0,0.0,2.0,25.27777777777778,1
6,23,6,0,24.198733161682952,0.032066495016284335,58.91289452937947,0.4069750381960971,0.0,4.218167219733225,0.0,0.0,2.0,24.166666666666668,1
6,24,6,0,23.375821338853108,0.04248800551977183,61.38811457134993,0.354375233166697,0.0,4.817522903957726,0.0,0.0,2.0,23.333333333333336,1
6,1,7,0,23.33571787115913,0.0023845378258009475,61.18662677707664,0.332396026500367,0.0,4.382686410452287,0.0,0.0,2.0,23.33333333333333,1
6,2,7,0,23.33353162398768,0.0001982906543531726,60.48259957618955,0.3309562712866683,0.0,3.624407776500288,0.0,0.0,2.0,23.33333333333333,1
6,3,7,0,23.333362766903697,2.943357036855332e-05,60.52429881066348,0.3295165160729696,0.0,3.0143414590414706,0.0,0.0,2.0,23.33333333333333,1
6,4,7,0,23.33332814407378,-5.189259550064662e-06,60.31741945488439,0.3329290609558162,0.2598776953331695,2.7959436345814463,0.0,0.0,2.0,23.33333333333333,1
6,5,7,0,23.3333914484162,5.8115082872234325e-05,60.21625176785854,0.4178717747887799,0.0,2.3366977993752998,0.0,0.0,2.0,23.33333333333333,1
6,6,7,0,23.3333858283692,5.249503587023696e-05,60.0695057310472,0.3848646068041162,0.0,1.8174399278876407,0.0,0.0,1.0,23.33333333333333,1
6,7,7,0,23.33334261704761,9.28371428088326e-06,60.17999001246484,0.4411194182935123,0.0,1.683255160385114,0.0,24.054570403826048,1.0,23.33333333333333,1
6,8,7,0,23.3333380746812,4.741347865433454e-06,60.32608497666255,0.5865694763394785,0.0,1.8793556559368696,0.0,103.84400359496958,1.0,23.333333333333336,1
6,9,7,0,23.6101915748236,-0.0009195362875047408,59.501627072726805,0.7831713753323786,0.0,2.104248242399556,0.0,226.02098880345667,1.0,23.611111111111104,1
6,10,7,0,23.88834661500431,-0.0005422738845872743,58.60590650730944,0.959383712768548,0.0,2.3768010962190997,0.0,322.65609414146326,1.0,23.888888888888896,1
6,11,7,0,24.44411752015456,-0.00032692428989022915,56.8675844346398,0.9858980738170884,0.0,2.3644140413422625,0.0,457.676786382162,1.0,24.44444444444445,1
6,12,7,0,24.44444641451348,1.9700690323531944e-06,56.86652769841649,0.9049674378927172,0.0,2.6183559331536403,0.0,514.0372681052071,0.0,24.444444444444446,1
