Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,13,7,0,24.444449566994784,5.122550344793808e-06,56.915555151020406,0.9029946482235688,0.0,3.39088477906713,0.0,552.596584061609,0.0,24.44444444444444,1
6,14,7,0,24.979137625938527,-0.02086237406147262,55.11572168882735,0.8427636350684456,0.0,3.2964183111519425,0.0,441.35392441973624,1.0,25.0,1
6,15,7,0,24.99907252094608,-0.0009274790539208766,55.09175265118946,0.7371293489662515,0.0,3.3908452035061565,0.0,270.68386312756064,1.0,25.0,1
6,16,7,0,24.99999456827048,-5.43172951950055e-06,55.36403717358526,0.733544962152779,0.0,3.7004363519364,0.0,96.14235012017754,2.0,25.0,1
6,17,7,0,25.275898638626817,-0.0018791391509687116,54.7105699516519,0.6668714091264245,0.0,3.323458028145492,0.0,105.7882841382468,2.0,25.277777777777786,1
6,18,7,0,25.55329213086242,-0.002263424693140337,54.17596670405605,0.6069063203379056,0.0,2.840255116334998,0.0,101.38033224616217,2.0,25.55555555555556,1
6,19,7,0,25.555536188341087,-1.936721447393097e-05,54.476553065692826,0.5782448441009377,0.0,2.472599971290372,0.0,35.872919367870225,2.0,25.55555555555556,1
6,20,7,0,25.55555882253937,3.266983810590318e-06,54.67844018343408,0.5501860249850774,2.188809466041337,4.387289389616709,0.0,1.859099899528476,2.0,25.55555555555556,1
6,21,7,0,25.555554313492355,-1.2420632060639036e-06,54.657341584654965,0.5388619283982639,0.0,2.5412750014198484,0.0,0.0,2.0,25.55555555555556,1
6,22,7,0,25.28289054824668,0.005112770468908678,55.52872447732553,0.5490727284751178,0.296675804259103,2.2633552062258406,0.0,0.0,2.0,25.27777777777777,1
6,23,7,0,24.206921195313257,0.040254528646585186,58.90548840367693,0.4757950290370322,0.1236149184413057,2.89699185031971,0.0,0.0,2.0,24.16666666666667,1
6,24,7,0,23.36874516599359,0.03541183266025527,60.955795024985576,0.3338357817140657,0.1982648672572722,3.741536949765508,0.0,0.0,2.0,23.333333333333336,1
6,1,1,0,23.33496224905649,0.0016289157231597073,60.671053289666006,0.332396026500367,0.0,3.43424122116904,0.0,0.0,2.0,23.33333333333333,1
6,2,1,0,23.33343532831205,0.00010199497872065422,60.324499918996295,0.3309562712866683,0.0,2.8180421016722725,0.0,0.0,2.0,23.33333333333333,1
6,3,1,0,23.333350878266494,1.754493316497019e-05,60.11463144239542,0.3295165160729696,0.0,2.293056151542545,0.0,0.0,2.0,23.33333333333333,1
6,4,1,0,23.333403305582053,6.99722487240706e-05,59.66895484259739,0.3329290609558162,0.0,1.8790192938052293,0.0,0.0,2.0,23.33333333333333,1
6,5,1,0,23.33334501795648,1.168462314993235e-05,59.3765598600271,0.3508985061282988,0.0,1.5432185886406171,0.0,0.0,2.0,23.33333333333333,1
6,6,1,0,23.33334284557784,9.512244510290202e-06,59.34102283246243,0.3848646068041162,0.0,1.2852678945965297,0.0,0.0,2.0,23.33333333333333,1
6,7,1,0,23.333340801433017,7.468099688878738e-06,59.607515989110325,0.4705421680170828,0.0,1.1992571125824485,0.0,12.379594009566558,2.0,23.33333333333333,1
6,8,1,0,23.333338165313744,4.831980408681602e-06,59.87293716963157,0.5313403304587263,0.0,1.224687154714322,0.0,61.399743362105646,1.0,23.333333333333336,1
6,9,1,0,23.60970074336003,-0.0014103677510810542,59.23733786002525,0.7268720895342385,0.0,1.227428251556603,0.0,137.5564713897524,1.0,23.61111111111111,1
6,10,1,0,23.88758737501425,-0.0013015138746297339,58.49520174379593,0.906407193106416,0.2656639116331726,1.6989962779025076,0.0,207.4126222459499,1.0,23.88888888888888,1
6,11,1,0,24.44426522078529,-0.00017922365915623573,56.82276309902086,0.9864385585712449,0.0,1.6177798632959857,0.0,319.09628287932503,0.0,24.444444444444446,1
6,12,1,0,24.44444704407284,2.599628402322196e-06,56.91426874418951,0.95834860088581,0.0,1.8499407169530968,0.0,419.4945826710404,1.0,24.44444444444444,1
6,13,1,0,24.44444923508618,4.790641735752388e-06,57.078718585140685,0.9581683766106752,0.0,2.279229702603749,0.0,428.15368573714164,1.0,24.444444444444443,1
6,14,1,0,24.99475210342139,-0.005247896578605804,55.32946047176503,0.8427636350684456,0.0,1.9540006133341656,0.0,473.68569258607766,1.0,24.999999999999996,1
6,15,1,0,24.999850012745995,-0.00014998725400516832,55.32509356566409,0.7371293489662515,0.0,2.065197235650113,0.0,444.2641170872714,1.0,25.0,1
6,16,1,0,25.000009873801154,9.873801154469675e-06,55.490245606085296,0.6744070747332372,0.1975633003447109,2.474507028468902,0.0,348.6877703288748,1.0,25.0,1
6,17,1,0,25.274122464691374,-0.003655313086397882,54.58285497455979,0.6000040003053524,0.3951266006896141,2.2519779876416064,0.0,199.5684387615933,1.0,25.27777777777777,1
6,18,1,0,25.55440472136444,-0.0011508341911223852,53.780761822007456,0.5239331952393845,0.0,1.709397261141858,0.0,92.55020914685366,1.0,25.55555555555556,1
6,19,1,0,25.555552650561005,-2.9049945560188917e-06,53.83347806641174,0.4867807118518725,0.4871968882159297,1.7584539354761488,0.0,27.413957110117884,1.0,25.55555555555556,1
6,20,1,0,25.555559120512054,3.5649564935624767e-06,53.90945519228083,0.5501860249850774,1.1445520403460208,2.638115548794352,0.0,1.47154231438081,2.0,25.55555555555556,1
6,21,1,0,25.55555901893496,3.4633794001592833e-06,54.11247635140849,0.5388619283982639,0.6539658128388415,1.905215932449232,0.0,0.0,2.0,25.55555555555556,1
6,22,1,0,25.28135609215888,0.0035783143811087825,55.20680604650816,0.5490727284751178,0.0,1.4383817759669697,0.0,0.0,2.0,25.27777777777777,1
6,23,1,0,24.261653428471984,0.039431206249762596,58.47986413198929,0.4069750381960971,1.0639672226834556,3.0361177398029477,0.0,0.0,2.0,24.22222222222222,1
6,24,1,0,23.735840021150132,0.01361779892791759,60.00157634197304,0.3338357817140657,0.0,3.020176823385354,0.0,0.0,2.0,23.722222222222214,1
6,1,2,0,23.35876054497118,0.02542721163785089,61.00561115099353,0.332396026500367,0.1968829052055459,2.933762583115937,0.0,0.0,2.0,23.33333333333333,1
6,2,2,0,23.334730441108448,0.0013971077751193661,60.368777630543576,0.3309562712866683,0.0,2.5021979288542973,0.0,0.0,2.0,23.33333333333333,1
6,3,2,0,23.33344535241706,0.00011201908372981961,60.3003502847791,0.3295165160729696,0.0,2.027180385131329,0.0,0.0,2.0,23.33333333333333,1
6,4,2,0,23.333346676686222,1.3343352893713245e-05,60.27598343428704,0.3329290609558162,0.0,1.6376945127310536,0.0,0.0,2.0,23.33333333333333,1
6,5,2,0,23.33334309636385,9.763030522691452e-06,60.246211337132905,0.3508985061282988,0.0,1.3244224176016564,0.0,0.0,2.0,23.33333333333333,1
6,6,2,0,23.33334819504802,1.4861714692671057e-05,59.90805413535213,0.3806643027212471,1.8826041362993648,3.111443166268625,0.0,0.0,2.0,23.33333333333333,1
6,7,2,0,23.33334087823479,7.5449014609318965e-06,59.80906870612458,0.4705421680170828,0.9308790975592508,2.8328019112464267,0.0,20.299744672416697,2.0,23.33333333333333,1
6,8,2,0,23.333338355085164,5.021751835698751e-06,59.98588893316799,0.5313403304587263,0.0,1.7403282241749998,0.0,96.96009485165948,1.0,23.33333333333333,1
6,9,2,0,23.554969242575577,-0.000586312979983461,59.50112020579958,0.7268720895342385,0.0,1.4699434678307457,0.0,284.7835048325843,1.0,23.55555555555556,1
6,10,2,0,23.94436970651836,-7.473792608081453e-05,58.45872673234544,0.906407193106416,0.0,1.4401300338461032,0.0,406.7980012093043,1.0,23.94444444444444,1
6,11,2,0,24.44356518921601,-0.0008792552284369037,57.02919491652191,0.9858980738170884,0.984414526027663,1.5450109023729957,0.0,507.1635145012094,1.0,24.444444444444446,1
6,12,2,0,24.444443961970176,-4.824742703135598e-07,57.13914363005809,0.95834860088581,0.0,1.8998872605637995,0.0,525.5369470737238,1.0,24.444444444444446,1
6,13,2,0,24.49936778363589,-0.0006322163641101497,57.07649832470059,0.9581683766106752,0.0,2.608738904679305,0.0,518.9158750039256,2.0,24.5,1
6,14,2,0,24.95648980068149,-0.04351019931851141,55.56944550168612,0.8427636350684456,0.0,2.630883649723693,0.0,352.5778841361014,2.0,25.0,1
6,15,2,0,24.99805348935799,-0.0019465106420106792,55.44214607103391,0.7371293489662515,1.8499051778329727,3.2045761029167066,0.0,275.0697549340733,2.0,25.0,1
6,16,2,0,24.99996224489707,-3.775510292669537e-05,55.67090082923445,0.6152691873136958,0.1968829052055459,3.28128013727036,0.0,226.6796450632137,2.0,24.999999999999996,1
6,17,2,0,25.32775153418105,-0.005581799152274414,54.68400050032136,0.6668714091264245,0.883637784426567,3.572351191490257,0.0,191.28113676927757,2.0,25.333333333333325,1
6,18,2,0,25.552385784882038,-0.003169770673522976,54.37249024089826,0.7639782806356726,0.393765810411092,2.873598726940193,0.0,113.12349919898554,2.0,25.55555555555556,1
6,19,2,0,25.5555273007688,-2.8254786759163153e-05,54.6185350444602,0.7353168043987047,0.0,2.4022516568048085,0.0,37.464790226396126,2.0,25.55555555555556,1
6,20,2,0,25.555558643606435,3.088050874566761e-06,54.61308351625338,0.5501860249850774,0.0,1.7885438281055115,0.0,1.2598787461857595,2.0,25.55555555555556,1
6,21,2,0,25.555559699034124,4.143478562923519e-06,54.6314001339112,0.5388619283982639,0.744695378865365,2.227068015151956,0.0,0.0,2.0,25.55555555555556,1
6,22,2,0,25.5555593962563,3.840700738777514e-06,54.8132996422036,0.4450536431288385,0.1968829052055459,1.4534889858962927,0.0,0.0,2.0,25.55555555555556,1
6,23,2,0,25.55555893039347,3.37483790957549e-06,55.03651856971717,0.3381550473551618,0.0,1.0061130304460315,0.0,0.0,2.0,25.55555555555556,1
6,24,2,0,25.555558612798876,3.057243315396363e-06,55.26548675931522,0.3338357817140657,0.0,0.7444638859873847,0.0,0.0,2.0,25.55555555555556,1
6,1,3,0,25.23018149424756,0.007959272025335196,56.53464276801096,0.332396026500367,0.3924477666641193,0.8143606976770295,0.0,0.0,2.0,25.222222222222225,1
6,2,3,0,23.39144492168545,0.05811158835212282,62.82194802848261,0.3309562712866683,0.0,2.227392007080285,0.0,0.0,2.0,23.33333333333333,1
6,3,3,0,23.334981744178894,0.0016484108455578905,62.51694966857174,0.3295165160729696,0.0,2.802024064094594,0.0,0.0,2.0,23.333333333333336,1
6,4,3,0,23.333425329435805,9.199610247634382e-05,62.24000834201239,0.3329290609558162,0.0,2.4111240391325985,0.0,0.0,2.0,23.33333333333333,1
6,5,3,0,23.333348631655376,1.5298322047385682e-05,62.11816202784704,0.3508985061282988,0.0,1.927651995903145,0.0,0.0,2.0,23.33333333333333,1
6,6,3,0,23.333376031929006,4.269859567784806e-05,61.80689627129159,0.3848646068041162,0.0,1.549419606232817,0.0,0.0,2.0,23.33333333333333,1
6,7,3,0,23.33334161644141,8.28310808032029e-06,61.83019443146285,0.4411194182935123,0.0,1.445493319207426,0.0,24.553043101651006,2.0,23.33333333333333,1
6,8,3,0,23.33333759639021,4.263056872844118e-06,61.949800442122005,0.5313403304587263,0.0,1.553675421243605,0.0,90.25750263661371,2.0,23.333333333333336,1
6,9,3,0,23.66616879755353,-0.0004978691131256596,60.96025553077276,0.7268720895342385,0.0,1.6424713877986514,0.0,240.03628214018008,1.0,23.666666666666657,1
6,10,3,0,23.944209041191048,-0.0002354032533986583,60.10777493913429,0.906407193106416,0.0,2.006346994315904,0.0,406.5302418827544,1.0,23.944444444444446,1
6,11,3,0,24.444405259243705,-3.91852007268767e-05,58.62872233386548,0.9340812384719892,0.0,2.191719714779722,0.0,445.7774634222827,1.0,24.444444444444432,1
6,12,3,0,24.44444750151299,3.0570685396469344e-06,58.62947369365316,0.9049674378927172,0.0,2.645678735760077,0.0,567.9712452324533,1.0,24.44444444444445,1
6,13,3,0,24.499636021441248,-0.000363978558748812,58.45248263793588,0.9029946482235688,0.0,3.4484385911641637,0.0,605.3997414563689,1.0,24.499999999999996,1
6,14,3,0,24.99396474404504,-0.00603525595495924,56.68483446747498,0.7874289861737861,0.0,3.39227723988447,0.0,588.7194245122726,1.0,25.0,1
6,15,3,0,24.9995345463954,-0.0004654536046011515,56.50790319303929,0.6846411438790285,0.0,3.757389236386941,0.0,543.6443284295859,1.0,25.0,1
6,16,3,0,24.85822013148604,0.024886798152710554,56.76536534281062,0.6744070747332372,0.0,4.75835049158839,0.0,493.1638606521754,1.0,24.83333333333333,1
6,17,3,0,24.46137874723761,0.016934302793170986,57.52213878150695,0.6668714091264245,0.0,5.6823065069477625,0.0,388.79420403747395,2.0,24.44444444444444,1
6,18,3,0,24.44479136800291,0.00034692355847099066,57.00915813460182,0.6069063203379056,0.0,5.81983938857619,0.0,246.41947567718177,2.0,24.44444444444444,1
6,19,3,0,24.44445148810041,7.043655962490902e-06,56.63927190768221,0.5782448441009377,0.0,5.296462074830275,0.0,77.04029674056498,2.0,24.444444444444446,1
6,20,3,0,24.44444788857362,3.4441291774101046e-06,56.42131899395694,0.5501860249850774,0.39244776666409,4.41704560241245,0.0,1.6901567518404232,2.0,24.444444444444443,1
6,21,3,0,24.444448223171783,3.7787273363676377e-06,56.27446618475197,0.6121621765372218,0.1962238833320596,3.8396517715405465,0.0,0.0,2.0,24.444444444444446,1
6,22,3,0,24.44444886203503,4.417590588445819e-06,56.07610262108084,0.5490727284751178,0.3924477666641193,3.3090698946954387,0.0,0.0,2.0,24.444444444444443,1
6,23,3,0,24.444449728136163,5.283691724145001e-06,55.90549102297255,0.4757950290370322,0.1962238833320595,2.813398738713343,0.0,0.0,2.0,24.44444444444444,1
6,24,3,0,24.44444986373723,5.419292790520558e-06,55.74591797563605,0.354375233166697,0.0,2.349156256548462,0.0,0.0,2.0,24.44444444444444,1
7,1,4,0,23.744250682469808,0.022028460247586423,57.765130016169465,0.3323140619717091,0.0,2.66930062360694,0.0,0.0,2.0,23.72222222222222,1
7,2,4,0,23.350919731869496,0.01758639853616728,58.72154748517793,0.3308743067580104,0.0,3.007192394713896,0.0,0.0,2.0,23.33333333333333,1
7,3,4,0,23.334041050227817,0.0007077168944888967,58.03889982384982,0.3294345515443117,0.3911728597748714,2.7752638527304603,0.0,0.0,2.0,23.33333333333333,1
7,4,4,0,23.333374943427764,4.161009443492958e-05,57.90700183763781,0.3328197749176057,0.0,2.334487854417417,0.0,0.0,2.0,23.33333333333333,1
7,5,4,0,23.33334475491302,1.1421579692694195e-05,57.85829482912012,0.3506799340518778,0.0,1.9439778648936503,0.0,0.0,2.0,23.33333333333333,1
7,6,4,0,23.33336289586325,2.9562529920923453e-05,57.67269027568359,0.3844547841608269,0.0,1.6289203783443662,0.0,0.0,2.0,23.33333333333333,1
7,7,4,0,23.333340289374604,6.956041275429925e-06,57.81005285425612,0.4404090590451444,0.0,1.6347656145181315,0.0,26.554251388022276,2.0,23.33333333333333,1
7,8,4,0,23.333337165333152,3.8319998232339e-06,58.03196871250622,0.5838703348060458,0.0,1.99708942441738,0.0,115.26042034230693,2.0,23.33333333333333,1
7,9,4,0,23.66618463061372,-0.0004820360529542711,57.11944217642694,0.7791509185365744,0.2859114854410998,2.607068784911735,0.0,286.4941517648844,2.0,23.666666666666675,1
7,10,4,0,23.943869048938733,-0.0005753955057059557,56.230367620253794,0.9541608056193018,1.3965993309011315,4.36666177562112,0.0,405.1377439436179,2.0,23.94444444444444,1
7,11,4,0,24.44344591239173,-0.0009985320527015062,54.72057231479429,0.9805241727290194,0.5289774456864459,4.09275649000093,0.0,498.2465712255536,2.0,24.444444444444432,1
7,12,4,0,24.444442090534466,-2.3539099807123876e-06,54.8383810946184,0.9531335437833688,0.0,3.7752555676715702,0.0,541.6376238741955,2.0,24.444444444444446,1
7,13,4,0,24.499342977260465,-0.0006570227395350514,54.84371683103014,0.8997160670772549,0.0,4.1806317863608085,0.0,561.8700167499912,0.0,24.5,1
7,14,4,0,24.988358253995944,-0.011641746004052322,53.30718866213288,0.7849700503140504,0.0,3.9732432844919137,0.0,564.5048610878488,0.0,24.999999999999996,1
7,15,4,0,24.999068294626635,-0.0009317053733646219,53.26761194903624,0.7331832405274877,0.0,4.275017147648208,0.0,540.1718673131616,1.0,25.0,1
7,16,4,0,24.99987044348906,-0.00012955651094159748,53.29818704839148,0.6707930303284388,0.0,5.150864697928943,0.0,469.76807128623824,1.0,25.0,1
7,17,4,0,25.320140867777447,-0.013192465555881938,52.21493363908343,0.5969808174398279,0.0,5.027765238227608,0.0,382.9859656299125,1.0,25.33333333333333,1
7,18,4,0,25.55296972744652,-0.002585828109040733,51.51452635438884,0.5211490452168972,0.0,4.499097278265275,0.0,244.263214047639,1.0,25.55555555555556,1
7,19,4,0,25.55554070353978,-1.4852015780775218e-05,51.63858379993542,0.4841535938177873,0.1955864298874208,4.148692213371157,0.0,82.33951872031177,1.0,25.55555555555556,1
7,20,4,0,25.55555835743557,2.801879997349488e-06,52.00691298420556,0.7023777216960126,0.3911728597748716,3.9078179680475897,0.0,1.6060781874349168,2.0,25.55555555555557,1
7,21,4,0,25.55555877114708,3.2155915192788598e-06,52.21939144215616,0.5976997394674072,0.0,3.4941258855410564,0.0,0.0,1.0,25.55555555555556,1
7,22,4,0,25.225586181350693,0.003363959128463989,53.33452746255551,0.7015606148776804,0.0,3.6482145875997936,0.0,0.0,2.0,25.22222222222223,1
7,23,4,0,24.084042013992928,0.02848645843736719,56.67472905166419,0.4054154132967811,0.0,4.56105428935582,0.0,0.0,2.0,24.05555555555556,1
7,24,4,0,23.362544600399207,0.029211267065878843,58.59797006886703,0.3337538171854078,0.0,5.325978417628851,0.0,0.0,1.0,23.33333333333333,1
7,1,5,0,23.334558824617154,0.0012254912838187693,58.30289839414899,0.3323140619717091,0.0,4.786164050091194,0.0,0.0,1.0,23.333333333333336,1
7,2,5,0,23.33340095409969,6.762076636235292e-05,58.06559497630772,0.3308743067580104,0.0,4.03350823110495,0.0,0.0,2.0,23.33333333333333,1
7,3,5,0,23.333346237808545,1.2904475216402034e-05,57.897779077409695,0.3294345515443117,0.0,3.35405578322514,0.0,0.0,2.0,23.33333333333333,1
7,4,5,0,23.333380878187995,4.7544854666625724e-05,57.5851924667078,0.3328197749176057,0.0,2.7885100791220294,0.0,0.0,2.0,23.33333333333333,1
7,5,5,0,23.333390900328872,5.756699554382294e-05,57.35288333557105,0.3506799340518778,0.0,2.3231317934348827,0.0,0.0,2.0,23.33333333333333,1
7,6,5,0,23.33334710292569,1.3769592360546312e-05,57.329456614648606,0.3844547841608269,0.2404938118096692,2.226316925506433,0.0,0.0,2.0,23.33333333333333,1
7,7,5,0,23.333344209806725,1.08764733965927e-05,57.2933694165405,0.4966988961550406,1.402469889566292,3.5785339027853813,0.0,26.00318038328196,2.0,23.33333333333333,1
7,8,5,0,23.3333389172442,5.58391086968868e-06,57.63074258094762,0.7946744458714483,0.0,3.314510065771011,0.0,139.7443121139662,2.0,23.33333333333333,1
7,9,5,0,23.665220069274223,-0.0014465973924373543,56.63782184295432,0.8337247543413306,0.2874755264118079,3.514316860446852,0.0,282.2888006462361,2.0,23.66666666666666,1
7,10,5,0,23.94358381904723,-0.0008606253972196498,55.70044029869031,1.005220320788055,0.9429197266308073,4.671860916798955,0.0,418.35500013767125,2.0,23.94444444444445,1
7,11,5,0,24.44398776512451,-0.00045667931993875754,54.17814586149206,1.0304369386992318,0.0,4.100018858935942,0.0,515.4931197804743,2.0,24.44444444444445,1
7,12,5,0,24.44444562856506,1.1841206131180115e-06,54.227401067914485,1.0046055523298876,0.0,4.287069275815321,0.0,551.5955876075018,2.0,24.444444444444446,1
7,13,5,0,24.499198250355143,-0.0008017496448573525,54.1481250911512,1.0062282472309363,0.0,5.13523436292656,0.0,566.0169485874706,2.0,24.5,1
7,14,5,0,24.930253918732397,-0.06974608126760273,52.73375143551935,0.8383872239000298,0.0,4.871338916692828,0.0,480.38563885730355,1.0,25.0,1
7,15,5,0,24.997130357440888,-0.002869642559112151,52.52332716022728,0.7837744503923932,0.0,4.871028665590024,0.0,378.59233873246967,2.0,25.0,1
7,16,5,0,24.99995352609043,-4.647390957046582e-05,52.80792850762851,0.8278649906262059,0.0,5.492163685250436,0.0,239.36766197976445,2.0,25.0,1
7,17,5,0,25.330086815335317,-0.00324651799800435,51.85084043611934,0.7141932593480786,0.194970733647455,4.877072248785009,0.0,170.32768162944805,2.0,25.33333333333332,1
7,18,5,0,25.55361005271692,-0.0019455028386232698,51.41962572413191,0.6543237351118967,0.0,4.183348649811999,0.0,101.84149826000983,2.0,25.555555555555543,1
7,19,5,0,25.555528434361,-2.7121194541734894e-05,51.81571143401719,0.636174571776058,0.0,3.745794761804196,0.0,45.09960310698563,2.0,25.555555555555543,1
7,20,5,0,25.55555887041848,3.31486291926808e-06,52.04510054050665,0.5453057613982457,0.0,3.130898064343107,0.0,1.8181085427404935,2.0,25.55555555555556,1
7,21,5,0,25.55555967642042,4.120864858236928e-06,52.1868962869668,0.5340382312846874,0.9188964358926276,3.325018668857316,0.0,0.0,2.0,25.55555555555556,1
7,22,5,0,25.226862308216305,0.004640085994079612,53.28088850855216,0.4427206239169075,0.0,2.908431823394284,0.0,0.0,2.0,25.222222222222225,1
7,23,5,0,24.09367369370571,0.03811813815014986,56.73473204721138,0.3380730828265039,0.1949707336474451,3.825765642502916,0.0,0.0,2.0,24.05555555555556,1
7,24,5,0,23.368887636680665,0.0355543033473289,58.808593467786544,0.3337538171854078,0.0,4.778729788300967,0.0,0.0,2.0,23.333333333333336,1
7,1,6,0,23.33528917983169,0.0019558464983617796,58.6452682659433,0.3323140619717091,0.0,4.41624825397479,0.0,0.0,2.0,23.33333333333333,1
7,2,6,0,23.333479091367487,0.00014575803415795008,58.46909964871281,0.3308743067580104,0.0,3.7580955453762206,0.0,0.0,2.0,23.33333333333333,1
7,3,6,0,23.333396555058364,6.322172503558932e-05,58.113913719426776,0.3294345515443117,0.0,3.173595017706996,0.0,0.0,2.0,23.33333333333333,1
7,4,6,0,23.33334856728584,1.5233952510129711e-05,58.091121994640034,0.3328197749176057,0.0,2.6854162996337334,0.0,0.0,2.0,23.33333333333333,1
7,5,6,0,23.333344226688062,1.0893354733809701e-05,57.94910750689304,0.333069085083561,0.0,2.28890386038682,0.0,0.0,2.0,23.33333333333333,1
7,6,6,0,23.33334534972721,1.2016393881708609e-05,57.82369240572901,0.3792896442689905,0.2740022542230268,2.2772015608400213,0.0,0.0,2.0,23.33333333333333,1
7,7,6,0,23.333343205284688,9.87195135948582e-06,58.03339563626035,0.6537708564528075,0.3611160743587602,2.7385229528202264,0.0,22.366012558518467,2.0,23.33333333333333,1
7,8,6,0,23.33333903906926,5.705735929950606e-06,58.12774478415281,0.5301381840384104,0.0,2.387665821690231,0.0,132.61825809135823,0.0,23.33333333333333,1
7,9,6,0,23.66527742602404,-0.0013892406426165849,57.225940810149545,0.7791509185365744,0.0,2.347989412790228,0.0,252.9403501177895,1.0,23.666666666666657,1
7,10,6,0,23.94380979539704,-0.0006346490473987387,56.47631406113692,0.9541608056193018,0.0,2.4424780401732864,0.0,298.882042924191,1.0,23.94444444444444,1
7,11,6,0,24.4437083227201,-0.0007361217243477824,54.99889223028637,0.9805241727290194,0.0,2.407810383009617,0.0,380.76444614001525,1.0,24.444444444444446,1
7,12,6,0,24.44444287277089,-1.5716735539683668e-06,55.09064343918413,0.9531335437833688,0.3887539538895363,2.770438181937393,0.0,339.6320738046183,1.0,24.444444444444443,1
7,13,6,0,24.4966265932806,-0.0033734067193975648,55.099960058901885,0.9529721571540958,0.0,3.2014433075943654,0.0,247.9811223922552,1.0,24.499999999999996,1
7,14,6,0,24.990653324438437,-0.00934667556156299,53.58566456975192,0.8383872239000298,0.0,2.49683679849206,0.0,89.6817727701894,1.0,25.0,1
7,15,6,0,24.999771985259805,-0.00022801474019473744,53.74135851610654,0.7837744503923932,0.0,2.422773216399355,0.0,155.51684828589075,2.0,25.0,1
7,16,6,0,24.999985645114364,-1.4354885635725623e-05,54.02866252042283,0.8850554457236594,0.0,3.1359429046683136,0.0,205.78959440176487,2.0,25.0,1
7,17,6,0,25.31713340180703,-0.016199931526298172,53.01857425374658,0.661835939248823,0.0,2.7529539301866244,0.0,155.41373809165265,2.0,25.33333333333333,1
7,18,6,0,25.549275750706386,-0.006279804849175008,52.4193716805941,0.6019664150126409,0.0,2.256252180647953,0.0,118.41377631660313,2.0,25.55555555555556,1
7,19,6,0,25.55549440189948,-6.115365608039269e-05,52.50912278783903,0.5733457876569511,0.1943769769447565,1.9867840964818693,0.0,34.94897625677336,2.0,25.55555555555556,1
7,20,6,0,25.55555832589369,2.7703381277888184e-06,52.543554069880585,0.5453057613982457,0.0,1.70160474536103,0.0,0.7379878101462863,2.0,25.55555555555556,1
7,21,6,0,25.555558627344475,3.071788913899809e-06,52.59086104161876,0.4406277791696401,0.0,1.4601539149292455,0.0,0.0,2.0,25.55555555555556,1
7,22,6,0,25.50042597578709,0.0004259757870883618,52.89043843125856,0.4427206239169075,0.0,1.3197680071118087,0.0,0.0,2.0,25.5,1
7,23,6,0,25.555011825467904,-0.0005437300876565132,52.88686221834328,0.3380730828265039,0.0,1.0833192559596605,0.0,0.0,2.0,25.55555555555556,1
7,24,6,0,24.536137790293637,0.03613779029363684,56.17980103812275,0.3337538171854078,0.0,1.6882169096602753,0.0,0.0,2.0,24.5,1
7,1,7,0,23.393681138221595,0.06034780488826641,59.66561178124854,0.3323140619717091,0.0,3.225183215021353,0.0,0.0,2.0,23.33333333333333,1
7,2,7,0,23.334806145548665,0.001472812215336461,59.44238856453271,0.3308743067580104,0.0,3.383183171211123,0.0,0.0,2.0,23.33333333333333,1
7,3,7,0,23.333486164326366,0.00015283099303786685,59.21625560810188,0.3294345515443117,0.0,2.851098899695609,0.0,0.0,2.0,23.33333333333333,1
7,4,7,0,23.33344513903261,0.00011180569928015416,58.67346136299496,0.3328197749176057,0.0,2.3737684061688658,0.0,0.0,2.0,23.33333333333333,1
7,5,7,0,23.33334826034919,1.4927015861587734e-05,58.20229972241695,0.3506799340518778,0.0,1.9907552930127816,0.0,0.0,2.0,23.33333333333333,1
7,6,7,0,23.33334888359028,1.5550256950547237e-05,57.62055734334631,0.3792896442689905,1.8998771536634005,3.7707224282247953,0.0,0.0,2.0,23.33333333333333,1
7,7,7,0,23.333339886547403,6.553214074500602e-06,57.7523930430923,0.5209112976993482,0.0,2.424368595308708,0.0,7.3883661841654655,2.0,23.33333333333333,1
7,8,7,0,23.33334048892424,7.155590910912224e-06,57.92941983602055,0.6466991189251526,0.0,1.9486346371883063,0.0,60.32438268310958,1.0,23.33333333333333,1
7,9,7,0,23.663757168741384,-0.0029094979252768383,57.04636681665505,0.7791509185365744,0.0,1.5763878827718922,0.0,119.69146532617484,1.0,23.66666666666666,1
7,10,7,0,23.94370577400305,-0.0007386704413967493,56.40628331569596,0.9541608056193018,0.0,1.4546516830974812,0.0,168.25177780041534,1.0,23.944444444444446,1
7,11,7,0,24.444281619639057,-0.0001628248053826553,55.11292800935111,0.9805241727290194,0.0,1.345422370505006,0.0,241.6633217180969,1.0,24.44444444444444,1
7,12,7,0,24.223359982672207,0.0011377604499820393,56.1040395626537,0.9531335437833688,0.0,1.7589155471468911,0.0,362.2431113681964,1.0,24.222222222222225,1
7,13,7,0,23.891944172928262,0.003055284039383821,57.51185550898283,0.9529721571540958,0.0,2.8170340070725963,0.0,428.5250478518239,1.0,23.88888888888888,1
7,14,7,0,23.888954089066942,6.52001780636624e-05,57.53705601199221,0.8907445439992855,0.0,3.486390680152774,0.0,388.5890258366413,1.0,23.88888888888888,1
7,15,7,0,23.888902910157107,1.4021268217589977e-05,57.47816866548706,0.7837744503923932,0.7752213424591093,3.974767263392355,0.0,354.44341493460354,2.0,23.88888888888889,1
7,16,7,0,23.888900059334485,1.1170445596064837e-05,57.61157310585999,0.7279834854258923,0.1938053356147919,4.456921178377381,0.0,300.7097848521835,2.0,23.88888888888889,1
7,17,7,0,24.20661597326218,-0.015606248960033042,56.48795626509879,0.661835939248823,0.0,4.003461094555009,0.0,191.4650638035983,2.0,24.222222222222214,1
7,18,7,0,24.93464442247092,-0.009800021973525475,54.32271771825839,0.6019664150126409,0.0,2.8360691187987688,0.0,119.14063684080281,2.0,24.944444444444446,1
7,19,7,0,24.999393853085365,-0.0006061469146345644,54.32809436489289,0.5733457876569511,0.0,2.314569288656916,0.0,53.138744978267155,2.0,25.0,1
7,20,7,0,24.999999879504717,-1.2049528308466506e-07,54.5078421082952,0.5453057613982457,0.0,1.987384583302145,0.0,1.5675767549504749,2.0,25.0,1
7,21,7,0,25.000003816840543,3.816840543180433e-06,54.56982490625519,0.5340382312846874,0.2797154760829421,2.079242387111896,0.0,0.0,2.0,25.0,1
7,22,7,0,25.000003754903023,3.754903023178713e-06,54.62388897211533,0.5444886545799135,0.0,1.7482329250648234,0.0,0.0,2.0,25.0,1
7,23,7,0,25.00000416036065,4.16036065331582e-06,54.6603145019344,0.4727577437670583,0.0,1.5203815715562836,0.0,0.0,2.0,24.999999999999996,1
7,24,7,0,25.00000301808207,3.018082072259176e-06,54.691213894442704,0.3534022392327751,0.0,1.2967490138790083,0.0,0.0,2.0,24.999999999999996,1
7,1,1,0,23.396238153113572,0.06290481978023621,59.72529574173831,0.3333958312080194,0.0,2.4811025325041625,0.0,0.0,2.0,23.333333333333336,1
7,2,1,0,23.33507423543857,0.0017409021052330331,59.26142604687981,0.3196211505882294,0.0,2.9355354926335258,0.0,0.0,2.0,23.333333333333336,1
7,3,1,0,23.33343345831728,0.00010012498395184366,59.12416198024596,0.3294345515443117,0.0,2.58914677040531,0.0,0.0,2.0,23.33333333333333,1
7,4,1,0,23.333350282401597,1.6949068267990697e-05,59.030859680612494,0.3328197749176057,0.0,2.1801319612172385,0.0,0.0,2.0,23.33333333333333,1
7,5,1,0,23.333344609386877,1.1276053548670006e-05,58.84531001418465,0.3506799340518778,0.0,1.831997502375823,0.0,0.0,2.0,23.33333333333333,1
7,6,1,0,23.33334520623908,1.1872905751886265e-05,58.59372165660823,0.3844547841608269,0.2901576612278161,1.863166360679361,0.0,0.0,2.0,23.33333333333333,1
7,7,1,0,23.33334260664864,9.273315310309727e-06,58.60379230125218,0.4685539776000925,0.547098620496892,2.1916027760255274,0.0,18.401657213420915,2.0,23.33333333333333,1
7,8,1,0,23.33333809993472,4.766601385597369e-06,58.76935493377842,0.5838703348060458,0.0,1.8793653905827497,0.0,111.86134253018209,1.0,23.333333333333336,1
7,9,1,0,23.665763679645597,-0.0009029870210603974,57.926711292743086,0.7791509185365744,0.0,1.7700587512799737,0.0,222.25520457957577,1.0,23.666666666666657,1
7,10,1,0,23.94385000889145,-0.0005944355529905465,57.34995659767234,0.9541608056193018,0.0,1.874475339348272,0.0,276.606049287139,1.0,23.94444444444444,1
7,11,1,0,24.443801289562195,-0.0006431548822511957,56.11446379834109,0.9805241727290194,0.0,1.8805136919389585,0.0,389.0625149383236,1.0,24.444444444444446,1
7,12,1,0,24.44444364367869,-8.007657505970656e-07,56.48958967971729,0.9531335437833688,0.0,2.1863022528771188,0.0,428.3370697500611,1.0,24.44444444444444,1
7,13,1,0,24.49805220997976,-0.0019477900202389264,56.87193004013472,0.9529721571540958,0.1932559789436341,2.699330136853381,0.0,361.4497549335419,1.0,24.5,1
7,14,1,0,24.97808142673821,-0.021918573261789476,55.67517866642575,0.8383872239000298,0.0,2.446358921845662,0.0,287.0600095681297,1.0,25.0,1
7,15,1,0,24.999403336773792,-0.0005966632262079941,56.1281292329622,1.198873430503349,0.3486931851998904,2.9002572569787746,0.0,240.50546221004137,2.0,25.0,1
7,16,1,0,24.99998320989235,-1.6790107650876962e-05,56.60497918745513,2.0091218156737454,0.0284667466859294,3.193344433597749,0.0,224.68081728788223,2.0,25.0,1
7,17,1,0,25.322714084871546,-0.01061924846178286,56.29804300629071,0.661835939248823,0.5796792009187561,2.717771393163805,0.0,185.87607746146142,2.0,25.33333333333333,1
7,18,1,0,25.5515339432403,-0.0040216123152596595,55.71124812504008,0.6019664150126409,0.0,2.074786554048469,0.0,90.1195242804491,2.0,25.55555555555556,1
7,19,1,0,25.555510538557577,-4.5016997983537976e-05,55.81397981950238,0.5733457876569511,0.1932559789436306,1.6935127023734968,0.0,24.113059366416017,2.0,25.55555555555556,1
7,20,1,0,25.55555865877436,3.103218798372609e-06,55.87347842135945,0.5453057613982457,0.1932559789436604,1.4351744502844277,0.0,0.20196390595072589,2.0,25.55555555555556,1
7,21,1,0,25.55555901904116,3.46348559787657e-06,56.10475010765464,0.5340382312846874,0.0,1.22947865471503,0.0,0.0,2.0,25.55555555555556,1
7,22,1,0,25.22831443111258,0.006092208890354556,57.33070940046309,0.8025156743931023,0.2216099870175566,1.44137950775456,0.0,0.0,2.0,25.222222222222225,1
7,23,1,0,24.11204358973634,0.056488034180780744,61.423252764119766,5.142341821255954,0.1932559789436604,2.783643237028465,0.0,0.0,2.0,24.05555555555556,1
7,24,1,0,23.35837764268498,0.025044309351653027,63.50382733938525,0.3337538171854078,0.0,3.701612287060966,0.0,0.0,2.0,23.33333333333333,1
7,1,2,0,23.335072168541984,0.001738835208655587,63.1776393943764,0.3323140619717091,0.0,3.344340055368997,0.0,0.0,2.0,23.33333333333333,1
7,2,2,0,23.333517006987694,0.00018367365436589012,62.90619870310762,0.3308743067580104,0.0,2.79504913480765,0.0,0.0,2.0,23.33333333333333,1
7,3,2,0,23.333479456439555,0.00014612310622652558,62.22481687292721,0.3294345515443117,0.0,2.2954681451551977,0.0,0.0,2.0,23.33333333333333,1
7,4,2,0,23.333350001173777,1.666784044829228e-05,61.63480270461905,0.3328197749176057,0.0,1.879102604332782,0.0,0.0,2.0,23.33333333333333,1
7,5,2,0,23.333344769565635,1.1436232306039074e-05,61.29950208503294,0.3506799340518778,0.0,1.552871935216861,0.0,0.0,2.0,23.33333333333333,1
7,6,2,0,23.33334445009212,1.1116758791729353e-05,61.17470517619674,0.3844547841608269,0.2663081614330199,1.5991462924968574,0.0,0.0,2.0,23.33333333333333,1
7,7,2,0,23.333340294927176,6.961593847165659e-06,61.41359529794756,0.4404090590451444,0.0,1.350579503427336,0.0,14.966717220859708,1.0,23.33333333333333,1
7,8,2,0,23.333338143952176,4.810618847272963e-06,61.77690548525759,0.5838703348060458,0.0,1.4101775402050032,0.0,66.22677553589482,1.0,23.33333333333333,1
7,9,2,0,23.66532111940412,-0.0013455472625416576,61.06956362502197,0.7245770827318183,0.0,1.3702313999099909,0.0,161.7385285567522,0.0,23.66666666666666,1
7,10,2,0,23.94355004716171,-0.0008943972827353264,60.47091991567172,0.9031012904505484,0.0,1.561910955924041,0.0,302.25103600112305,0.0,23.944444444444446,1
7,11,2,0,24.44423748490337,-0.0002069595410780778,59.05067723599011,0.9306114067588066,0.0,1.6483503730936062,0.0,433.9821474490659,0.0,24.444444444444446,1
7,12,2,0,24.444446990619618,2.5461751711475245e-06,59.29564238693182,0.9016615352368498,0.5781872088544,2.0454827269974105,0.0,529.8361320175196,0.0,24.444444444444446,1
7,13,2,0,24.499476303355596,-0.0005236966444002178,59.42403054657125,0.8997160670772549,0.0,2.5636862068178163,0.0,571.4379876303484,0.0,24.499999999999996,1
7,14,2,0,24.993050726919265,-0.006949273080731899,57.949300243924014,0.8383872239000298,0.0,2.426143064261633,0.0,532.0092997160306,1.0,24.999999999999996,1
7,15,2,0,24.99957267535929,-0.00042732464071093545,58.06357293754705,0.7331832405274877,0.0,2.677779893614888,0.0,547.4402692316074,1.0,25.0,1
7,16,2,0,25.00000523933502,5.239335020945646e-06,58.35174274630089,0.6707930303284388,0.0,3.314412205622166,0.0,414.47971706240025,1.0,25.0,1
7,17,2,0,25.32034296476482,-0.012990368568509325,57.279837400892525,0.5969808174398279,0.0,3.239124570738304,0.0,331.42105219272196,1.0,25.33333333333333,1
7,18,2,0,25.552304355296005,-0.003251200259555276,56.6361198154667,0.6019664150126409,0.1927290696181363,2.881755573470965,0.0,205.62405801575594,2.0,25.55555555555556,1
7,19,2,0,25.555530828500576,-2.472705498490768e-05,56.72287611525584,0.4841535938177873,0.578187208854497,2.4794533950414417,0.0,59.98818173880342,1.0,25.55555555555556,1
7,20,2,0,25.55555848831398,2.9327584378791016e-06,56.71813804766293,0.4566313790072541,0.1927290696181656,1.989305841571469,0.0,1.6873718601324177,1.0,25.555555555555543,1
7,21,2,0,25.555558439534742,2.8839791816892557e-06,56.70229974529939,0.4406277791696401,0.0,1.6245989605950517,0.0,0.0,1.0,25.55555555555556,1
7,22,2,0,25.555558571880315,3.0163247544123806e-06,56.77246111538756,0.4427206239169075,0.1927290696181384,1.379551491782519,0.0,0.0,1.0,25.55555555555556,1
7,23,2,0,25.55555831692622,2.761370659243312e-06,56.90941880547096,0.3380730828265039,0.0,1.088607652526925,0.0,0.0,1.0,25.55555555555556,1
7,24,2,0,25.50052865893184,0.0005286589318345136,57.26265923536562,0.3337538171854078,0.0,0.8683542659576186,0.0,0.0,1.0,25.500000000000007,1
7,1,3,0,23.94365547856877,0.05476658967987902,62.8485355436018,0.3846713820709648,0.0,2.008552998751174,0.0,0.0,1.0,23.88888888888889,1
7,2,3,0,23.890186319039955,0.0012974301510659814,62.54610416243328,0.3196211505882294,0.0,2.428089668527932,0.0,0.0,2.0,23.88888888888889,1
7,3,3,0,23.88895434604721,6.545715832118049e-05,62.33110664707135,0.3294345515443117,0.0,2.103137566077808,0.0,0.0,2.0,23.88888888888889,1
7,4,3,0,23.888924187747936,3.5298859046406506e-05,61.89367699075848,0.3328197749176057,0.0,1.678662844116395,0.0,0.0,2.0,23.88888888888889,1
7,5,3,0,23.888897501728792,8.612839902610858e-06,61.92725957860327,0.3506799340518778,0.0,1.3081409560746422,0.0,0.0,2.0,23.88888888888889,1
7,6,3,0,23.888873886237427,-1.5002651462481253e-05,61.9285803538683,0.3844547841608269,0.0,1.002544730969318,0.0,0.0,2.0,23.88888888888889,1
7,7,3,0,23.888893291279643,4.402390754165708e-06,61.94862327366285,0.4404090590451444,0.0,1.0039666107531464,0.0,19.933266257430134,2.0,23.88888888888889,1
7,8,3,0,23.88889254933345,3.660444569675292e-06,61.95185303761263,0.5301381840384104,0.2724633987181893,1.458354433595905,0.0,107.8618335514171,2.0,23.88888888888888,1
7,9,3,0,23.88889205963936,3.1707504675182463e-06,61.94157095807709,1.0371779383497637,0.1459050911907596,1.7848347528170794,0.0,254.09196036896648,1.0,23.888888888888893,1
7,10,3,0,23.888892632194885,3.7433060064984147e-06,62.00878970003001,5.809489059217506,0.3850274186558411,2.866936378880781,0.0,324.3361795716958,2.0,23.88888888888888,1
7,11,3,0,23.888893526282292,4.637393413275959e-06,61.70415891833456,0.9805241727290194,0.0,3.306523870747798,0.0,376.04360558404994,1.0,23.88888888888888,1
7,12,3,0,23.888894700703908,5.811815018574862e-06,61.43224214721768,0.9531335437833688,0.0,3.719061125499308,0.0,462.16565582558707,1.0,23.88888888888889,1
7,13,3,0,23.888895086576028,6.1976871492674945e-06,61.26981997976556,0.9529721571540958,0.3844495273549823,4.405134459187272,0.0,520.3127925835815,1.0,23.88888888888888,1
7,14,3,0,23.88889615625393,7.267365042196161e-06,61.03078584500017,0.9954591841977968,0.0,4.88608198042218,0.0,593.7277761473428,1.0,23.88888888888889,1
7,15,3,0,23.888899499120956,1.061023206716527e-05,60.55488923092989,0.7140064227221357,0.0,4.968489578088753,0.0,521.0204177301395,1.0,23.88888888888889,1
7,16,3,0,23.88889758429761,8.695408720171827e-06,60.34699872555335,0.6136025752309854,0.0,5.165056516788715,0.0,467.56148765267193,1.0,23.88888888888889,1
7,17,3,0,23.8888966576358,7.768746911551716e-06,59.85760600925429,0.5321256956308329,0.5766742910324569,5.05105611689027,0.0,370.926527523301,1.0,23.88888888888889,1
7,18,3,0,23.888895416076505,6.527187615290586e-06,59.39712394511532,0.5211490452168972,0.1922247636775133,4.609383133805633,0.0,229.99402913867985,1.0,23.88888888888889,1
7,19,3,0,23.88889448381115,5.594922260598878e-06,59.01111645094923,0.4841535938177873,0.0,3.983617867478944,0.0,76.50787899534281,1.0,23.88888888888889,1
7,20,3,0,23.888893226220453,4.33733157478855e-06,58.720047583285385,0.4566313790072541,0.0,3.2852387178816054,0.0,1.1702865616306841,1.0,23.88888888888888,1
7,21,3,0,25.274200087096567,-0.05913324623676175,54.27301961332877,0.5340382312846874,0.0,1.3279656652553158,0.0,0.0,2.0,25.33333333333333,1
7,22,3,0,25.555458660263856,-9.689529170486821e-05,53.55751171972836,0.4427206239169075,0.0,0.7112567697649967,0.0,0.0,2.0,25.55555555555556,1
7,23,3,0,25.555556750275706,1.1947201450368539e-06,53.823795657410855,0.4054154132967811,0.0,0.4819370183973743,0.0,0.0,2.0,25.55555555555556,1
7,24,3,0,25.5555567729078,1.2173522385694469e-06,54.12531907212762,0.3337538171854078,0.0,0.3230788983307103,0.0,0.0,2.0,25.55555555555556,1
7,1,4,0,25.55555648887375,9.333181907322796e-07,54.449321194849176,0.3323140619717091,0.0,0.2056405762806732,0.0,0.0,2.0,25.55555555555556,1
7,2,4,0,23.879358662880957,0.046025329547621396,60.22286866780088,0.3308743067580104,0.0,1.1409507125831044,0.0,0.0,2.0,23.833333333333336,1
7,3,4,0,23.3616019463525,0.02826861301917205,61.74755138390549,0.3294345515443117,0.0,2.1809115090081383,0.0,0.0,2.0,23.33333333333333,1
7,4,4,0,23.333974031005823,0.0006406976724875335,61.534380596418806,0.3328197749176057,0.0,2.2264953422265235,0.0,0.0,2.0,23.333333333333336,1
7,5,4,0,23.33338593014784,5.259681451263987e-05,61.39724068727629,0.3506799340518778,0.0,1.8342863560920932,0.0,0.0,2.0,23.33333333333333,1
7,6,4,0,23.333367614756867,3.428142353811836e-05,61.10849631851789,0.3844547841608269,0.0,1.4534331483930223,0.0,0.0,2.0,23.33333333333333,1
7,7,4,0,23.333339907008323,6.573674994569956e-06,61.06735318845445,0.4404090590451444,0.0,1.3726185339207386,0.0,19.30161775234585,2.0,23.33333333333333,1
7,8,4,0,23.33333740466292,4.0713295916816605e-06,61.27474964388588,0.6872101443361773,0.0,1.843077807839617,0.0,114.10310076844529,2.0,23.33333333333333,1
7,9,4,0,23.33333687562673,3.5422934097084635e-06,61.2814892027038,0.8337247543413306,0.0,2.2956770073532518,0.0,261.39360131604,2.0,23.33333333333332,1
7,10,4,0,23.333337057182803,3.723849467007767e-06,61.15970148008832,0.9541608056193018,0.0,2.9435951315843734,0.0,365.11551782179134,1.0,23.333333333333336,1
7,11,4,0,23.333342503104767,9.169771431061235e-06,60.83697217242751,0.9805241727290194,0.0,3.699127116230902,0.0,490.121395902065,1.0,23.333333333333336,1
7,12,4,0,23.333338237593733,4.904260404003935e-06,60.60523929084148,0.9531335437833688,0.0,4.436602070726103,0.0,557.9657755312853,1.0,23.33333333333333,1
7,13,4,0,23.33333924990987,5.91657654069877e-06,60.52453759260304,0.9529721571540958,0.0,5.367402694061562,0.0,596.8883982694117,1.0,23.33333333333333,1
7,14,4,0,23.333341910815,8.577481672489284e-06,60.258150344347854,0.7849700503140504,0.833309580810463,6.078412638470434,0.0,518.3216172249989,0.0,23.33333333333333,1
7,15,4,0,23.33717679378996,0.0038434604566326414,59.72385512505244,0.7837744503923932,2.0868768071520334,8.566994071596435,0.0,482.66040905408215,2.0,23.33333333333333,1
7,16,4,0,23.333522670599464,0.0001893372661356807,59.72533046259748,0.6707930303284388,0.0,7.344700355697525,0.0,353.28434529034695,2.0,23.33333333333333,1
7,17,4,0,23.333343029412504,9.696079168008964e-06,59.613918554933456,0.5969808174398279,0.0,6.13405478445452,0.0,196.15298634877894,2.0,23.333333333333336,1
7,18,4,0,23.33333849736541,5.164032081950154e-06,59.59769406704681,0.5211490452168972,0.0,5.255203632680333,0.0,108.77085915101097,2.0,23.33333333333333,1
7,19,4,0,23.333339968112437,6.634779108338762e-06,59.56607221471009,0.5733457876569511,0.0,4.448782141164832,0.0,34.686323953932835,2.0,23.33333333333333,1
7,20,4,0,23.333344518685955,1.1185352626341682e-05,59.45638333495266,0.5453057613982457,0.0,3.674066224845151,0.0,0.9461616931630427,2.0,23.33333333333333,1
7,21,4,0,23.333339467480684,6.134147355396635e-06,59.37721998720373,0.4406277791696401,0.2913233887141568,3.0793366459540565,0.0,0.0,2.0,23.33333333333333,1
7,22,4,0,24.379925072882237,-0.008963816006659187,56.55668809032101,5.246989362346358,0.0,1.950004607520809,0.0,0.0,2.0,24.388888888888896,1
7,23,4,0,24.443326389758948,-0.0011180546854951956,56.50579582586396,0.4054154132967811,0.0,1.2894763076705762,0.0,0.0,2.0,24.444444444444443,1
7,24,4,0,23.37581920035975,0.04248586702642143,60.549818691989245,0.3534022392327751,0.1917432104671045,1.8108893353818407,0.0,0.0,2.0,23.33333333333333,1
7,1,5,0,23.336510554812413,0.003177221479084835,60.71809380897453,0.3333958312080194,0.0,2.036907698110068,0.0,0.0,2.0,23.33333333333333,1
7,2,5,0,23.333548347853736,0.00021501452040695312,60.94377493672556,0.3308743067580104,0.0,1.901070453985329,0.0,0.0,2.0,23.33333333333333,1
7,3,5,0,23.33328885527672,-4.447805660845461e-05,61.21631968802255,0.3294345515443117,0.0,1.6993952799308858,0.0,0.0,2.0,23.33333333333333,1
7,4,5,0,23.33334201071285,8.677379522481488e-06,61.553031316468406,0.3328197749176057,0.0,1.509041309217778,0.0,0.0,2.0,23.33333333333333,1
7,5,5,0,23.333342815454213,9.48212088403011e-06,61.94784099541103,0.3506799340518778,0.0,1.320685134875095,0.0,0.0,2.0,23.33333333333333,1
7,6,5,0,23.333342450540357,9.117207028452867e-06,62.413179637627536,0.3844547841608269,0.0,1.1606181463271064,0.0,0.0,2.0,23.33333333333333,1
7,7,5,0,23.333340942023185,7.60868985594243e-06,62.66071534866924,0.4685539776000925,0.0,1.1673827810417492,0.0,12.304433751063996,2.0,23.33333333333333,1
7,8,5,0,23.33333922214958,5.88881625063209e-06,63.1175385292356,0.5301381840384104,0.0,1.2936530367153316,0.0,64.16098941999917,1.0,23.33333333333333,1
7,9,5,0,23.664101035941,-0.0025656307256625155,62.504996444758405,0.7245770827318183,0.2835055642442034,1.6873413802809851,0.0,128.13153792444456,1.0,23.66666666666666,1
7,10,5,0,23.88484630678944,-0.0040425820994371975,62.68421524061482,0.9541608056193018,1.1294510044691155,3.0186686164352694,0.0,174.95581747860777,1.0,23.88888888888888,1
7,11,5,0,24.43409072548765,-0.010353718956796598,61.18838362756142,0.9805241727290194,0.1912845525944425,2.1529524348305853,0.0,150.64028358327647,1.0,24.444444444444446,1
7,12,5,0,24.444116236504023,-0.00032820794042009993,61.61370916114187,0.9531335437833688,0.0,1.9729864993113928,0.0,201.50401311520383,1.0,24.444444444444443,1
7,13,5,0,24.444341942872477,-0.00010250157196622922,62.59857643332106,0.9529721571540958,0.0,2.327350617083741,0.0,250.13655979478287,1.0,24.444444444444443,1
7,14,5,0,24.98343588492083,-0.016564115079169994,61.363418567851625,1.0964142437132192,0.1918938800047457,2.2523268436867268,0.0,374.9256915996256,1.0,25.0,1
7,15,5,0,24.999056246358062,-0.0009437536419376613,61.43953355908913,2.014321570775341,0.7314282342372801,2.4342396452939217,0.0,347.82952067804644,1.0,25.0,1
7,16,5,0,25.000000630906477,6.309064772835882e-07,61.65397455617968,0.6707930303284388,0.3070685584134915,2.505257519270528,0.0,262.2051422687762,1.0,25.0,1
7,17,5,0,25.31859503405702,-0.014738299276309874,60.62756875628027,0.661835939248823,0.2094662435531362,2.218094695139464,0.0,195.3827893000993,2.0,25.33333333333333,1
7,18,5,0,25.55193492382752,-0.00362063172804028,60.02163526167194,0.6019664150126409,0.0343431940330881,1.7208368903518063,0.0,116.58786727438397,2.0,25.55555555555556,1
7,19,5,0,25.55551849990182,-3.7055653741902006e-05,60.19069592050073,0.5733457876569511,0.3367380802639925,1.4392507888578396,0.0,48.1884007490388,2.0,25.55555555555556,1
7,20,5,0,25.55555842668668,2.871131119519532e-06,60.35318865340564,0.5453057613982457,0.0,1.1545592831734228,0.0,2.0624798187079243,2.0,25.55555555555556,1
7,21,5,0,25.555558715382254,3.1598266936327946e-06,60.58283789887404,0.5340382312846874,0.5738536577832435,1.0109178889304626,0.0,0.0,2.0,25.55555555555556,1
7,22,5,0,25.17294075876641,0.006274092099737061,62.13899537853554,0.5444886545799135,0.0,1.0898672475028202,0.0,0.0,2.0,25.16666666666667,1
7,23,5,0,23.84296710368392,0.06518932590614313,66.89317893276855,0.4054154132967811,0.0,2.2287905418420264,0.0,0.0,2.0,23.77777777777778,1
7,24,5,0,23.354143743921732,0.020810410588396167,67.97079106890118,0.3534022392327751,0.8595203109541156,3.524229791481894,0.0,0.0,2.0,23.333333333333336,1
7,1,6,0,23.3341098150969,0.0007764817635660393,66.51095464996155,0.3333958312080194,0.0,3.0092455411149985,0.0,0.0,2.0,23.333333333333336,1
7,2,6,0,23.333416356778223,8.302344489408142e-05,66.31133931922727,0.3308743067580104,0.0,2.433519512854281,0.0,0.0,2.0,23.33333333333333,1
7,3,6,0,23.33340499388763,7.166055430118945e-05,65.46893735521655,0.3294345515443117,0.0,1.986902472254564,0.0,0.0,2.0,23.33333333333333,1
7,4,6,0,23.333346438433445,1.3105100116206359e-05,64.76204640563225,0.3328197749176057,0.0,1.6058373684921448,0.0,0.0,2.0,23.33333333333333,1
7,5,6,0,23.333343850235867,1.051690253817128e-05,64.3504063706092,0.3506799340518778,0.0,1.310376033034803,0.0,0.0,2.0,23.33333333333333,1
7,6,6,0,23.33334416456135,1.0831228021146444e-05,64.0957956979529,0.3844547841608269,0.2610972438785751,1.3793672450147338,0.0,0.0,2.0,23.33333333333333,1
7,7,6,0,23.333342255532887,8.922199558725197e-06,64.00922507915084,0.4685539776000925,0.928613754210174,2.230080270888571,0.0,9.669995107480359,2.0,23.33333333333333,1
7,8,6,0,23.33333880534817,5.472014841245709e-06,64.19975206831879,0.5838703348060458,0.0,1.797567897226921,0.0,83.54129371324147,2.0,23.33333333333333,1
7,9,6,0,23.66513086899207,-0.0015357976745988822,63.19482819216346,0.7791509185365744,0.2596902533418619,1.992662276870796,0.0,193.02331528997095,1.0,23.666666666666668,1
7,10,6,0,23.88764372420041,-0.0012451646884805712,62.42663181597349,0.9541608056193018,0.5258124634229038,2.7636416363599574,0.0,310.6206563557276,1.0,23.88888888888889,1
7,11,6,0,24.44373036650746,-0.0007140779369834149,60.62332000390602,0.9805241727290194,0.5725467776598927,2.599823050692696,0.0,451.8409663829391,1.0,24.444444444444443,1
7,12,6,0,24.44444381806884,-6.263756056057446e-07,60.75593258588076,0.9531335437833688,0.2672478025103565,3.1706659186385955,0.0,598.2837919312627,1.0,24.444444444444446,1
7,13,6,0,24.44444940113476,4.956690318635992e-06,60.99098132836944,0.9529721571540958,0.0,3.722116829661497,0.0,644.5073258749156,1.0,24.444444444444443,1
7,14,6,0,24.98788860691998,-0.012111393080015631,59.224193524514206,0.8383872239000298,0.0,3.492287008913581,0.0,621.8577343204735,1.0,24.999999999999996,1
7,15,6,0,24.9982616142553,-0.0017383857447015316,59.28002677751018,0.8169549526862969,0.0,3.8738146849850894,0.0,598.5643668389945,1.0,25.0,1
