Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
7,16,6,0,24.99971035782108,-0.00028964217892024635,59.44892599393991,0.6707930303284388,0.0,4.539885077311459,0.0,503.35604873109094,1.0,25.0,1
7,17,6,0,25.32080126611883,-0.012532067214497289,58.21846132605346,0.661835939248823,0.1908489258866015,4.386807782580772,0.0,383.48932293640297,2.0,25.33333333333333,1
7,18,6,0,25.55122799847905,-0.004327557076511113,57.44882418205887,0.5211490452168972,0.0,3.7659007063631735,0.0,239.39857875736973,2.0,25.55555555555556,1
7,19,6,0,25.555519087183814,-3.6468371746423145e-05,57.47079702304688,0.4841535938177873,0.0,3.1797817764488983,0.0,79.90116975009285,2.0,25.55555555555556,1
7,20,6,0,25.55555860369081,3.048135248207018e-06,57.438731596130594,0.4566313790072541,0.0,2.5205747715491333,0.0,1.9120977214861843,2.0,25.55555555555556,1
7,21,6,0,25.555558710417877,3.1548623340427184e-06,57.39750375381615,0.5340382312846874,0.0,2.095401700183217,0.0,0.0,2.0,25.555555555555543,1
7,22,6,0,25.22550070368721,0.003278481464995764,58.4023184241929,0.5444886545799135,0.0,2.1209432709605607,0.0,0.0,2.0,25.222222222222214,1
7,23,6,0,24.138166532021664,0.02705542091055335,61.81550092115005,0.4054154132967811,0.0,3.082609744268423,0.0,0.0,2.0,24.11111111111111,1
7,24,6,0,23.36930345729368,0.03597012396034316,63.91732092488961,0.3337538171854078,0.0,4.089136444195741,0.0,0.0,2.0,23.333333333333336,1
7,1,7,0,23.33519221181234,0.00185887847901256,63.4620666536826,0.3323140619717091,0.0,3.785942793230647,0.0,0.0,2.0,23.33333333333333,1
7,2,7,0,23.333462906880065,0.00012957354673659438,63.050484870145326,0.3308743067580104,0.0,3.1759121566421644,0.0,0.0,2.0,23.33333333333333,1
7,3,7,0,23.333355107132387,2.177379905887733e-05,62.81181504615185,0.3294345515443117,0.0,2.643720352926093,0.0,0.0,2.0,23.33333333333333,1
7,4,7,0,23.333426199510708,9.286617737913616e-05,62.27165697313581,0.3328197749176057,0.0,2.198358846765095,0.0,0.0,2.0,23.33333333333333,1
7,5,7,0,23.333347520622485,1.4187289156808447e-05,61.83372806815965,0.3506799340518778,0.0,1.820439061569256,0.0,0.0,2.0,23.33333333333333,1
7,6,7,0,23.333345378821864,1.204548853550591e-05,61.51544020356391,0.3844547841608269,0.2727673742573965,1.8272757363925625,0.0,0.0,2.0,23.33333333333333,1
7,7,7,0,23.33334273829673,9.404963400072575e-06,61.5512887035016,0.4685539776000925,0.5679979440418719,2.181806284011467,0.0,8.20742040667418,2.0,23.33333333333333,1
7,8,7,0,23.333339185049702,5.851716373683757e-06,61.772679497937936,0.5838703348060458,0.0,1.8673843337251197,0.0,69.93253608104885,2.0,23.33333333333333,1
7,9,7,0,23.66421643085422,-0.0024502358124394163,60.84088498555445,0.7791509185365744,0.0,1.667216797997081,0.0,108.49061486302654,2.0,23.66666666666666,1
7,10,7,0,23.88757860832214,-0.0013102805667379869,60.16584284096116,1.005220320788055,0.0,1.8765794732986123,0.0,260.393194081601,2.0,23.88888888888888,1
7,11,7,0,24.444272849591226,-0.00017159485321727175,58.34939781606858,1.0304369386992318,0.1904364593504077,2.056024989013484,0.0,437.1899793133732,2.0,24.444444444444443,1
7,12,7,0,24.444447136991712,2.6925472660366268e-06,58.39357914266993,0.9531335437833688,0.0,2.4503751329420624,0.0,530.1624405814025,1.0,24.444444444444446,1
7,13,7,0,24.44444886185464,4.417410199408778e-06,58.51720634049617,0.9529721571540958,0.0,3.189316550190483,0.0,513.7151155133391,1.0,24.44444444444444,1
7,14,7,0,24.992774638198465,-0.007225361801534547,56.747988557193,0.8383872239000298,0.0,3.0481440229438004,0.0,582.6306298696426,1.0,25.0,1
7,15,7,0,24.99977308882729,-0.0002269111727102313,56.80374654524515,0.7331832405274877,0.0,3.352777535350337,0.0,583.0326889469654,1.0,25.0,1
7,16,7,0,25.000010983475008,1.098347500771979e-05,57.00157756951632,0.6707930303284388,0.380872918700788,4.135775918812357,0.0,509.22004187910545,1.0,25.0,1
7,17,7,0,25.317525673901184,-0.015807659432145016,55.90739676544148,0.5969808174398279,0.38087291870084,4.049829283488449,0.0,368.9738306858835,1.0,25.33333333333333,1
7,18,7,0,25.55154710202785,-0.004008453527710287,55.22636937709995,0.6019664150126409,0.0,3.551226032572233,0.0,216.5863621333483,2.0,25.55555555555556,1
7,19,7,0,25.55552965046285,-2.5905092691402842e-05,55.32263384163628,0.5733457876569511,0.0,3.033879235120497,0.0,68.08872619744531,2.0,25.555555555555543,1
7,20,7,0,25.555558420986618,2.8654310568754227e-06,55.392524929724985,0.4566313790072541,0.0,2.4472637391582266,0.0,1.4335811014574737,2.0,25.55555555555556,1
7,21,7,0,25.555558923059493,3.367503932594218e-06,55.476505246498256,0.4406277791696401,0.1904364593503974,2.1002787782944936,0.0,0.0,2.0,25.55555555555556,1
7,22,7,0,25.226090319999347,0.003868097777122159,56.58151067618657,0.4427206239169075,0.0,2.156139801903085,0.0,0.0,2.0,25.222222222222225,1
7,23,7,0,24.14421292564814,0.03310181453702654,60.045313743610215,0.3380730828265039,0.0,3.1759458419210564,0.0,0.0,2.0,24.111111111111114,1
7,24,7,0,23.36999292801218,0.03665959467884505,62.37200504934433,0.3337538171854078,0.0,4.298016286329839,0.0,0.0,2.0,23.333333333333336,1
7,1,1,0,23.335292864246718,0.0019595309133890737,62.1965929937733,0.3323140619717091,0.0,4.050233058810938,0.0,0.0,2.0,23.33333333333333,1
7,2,1,0,23.33356853485386,0.00023520152053180254,62.12894208280952,0.3308743067580104,0.0,3.4854926078044284,0.0,0.0,2.0,23.33333333333333,1
7,3,1,0,23.333416779534797,8.344620146871762e-05,61.83758570483904,0.3294345515443117,0.0,2.930083341418517,0.0,0.0,2.0,23.33333333333333,1
7,4,1,0,23.33342943495908,9.610162575057757e-05,61.61585181976962,0.3328197749176057,0.0,2.4570055670353894,0.0,0.0,2.0,23.33333333333333,1
7,5,1,0,23.333348576171417,1.5242838088624922e-05,61.501963542804575,0.3506799340518778,0.0,2.079726148925193,0.0,0.0,2.0,23.33333333333333,1
7,6,1,0,23.33334621026613,1.287693280005442e-05,61.38267147347803,0.3792896442689905,0.2798158008396824,2.0886045708114023,0.0,0.0,2.0,23.33333333333333,1
7,7,1,0,23.333344354800097,1.1021466768568189e-05,61.53570648010534,0.5909420723337007,0.2293769011175069,2.243520212545783,0.0,13.865808594866941,2.0,23.33333333333333,1
7,8,1,0,23.333340125424744,6.7920914084140804e-06,61.69525776757988,0.6376024855736814,0.0,2.081526756944676,0.0,93.30365428393749,2.0,23.333333333333336,1
7,9,1,0,23.607357279307816,-0.0037538318032943607,60.91764349476766,0.8337247543413306,0.5516711766891221,2.652425649456234,0.0,200.12719854726106,2.0,23.61111111111111,1
7,10,1,0,23.88505647695019,-0.0038324119386992095,59.7654611728367,1.005220320788055,2.157463889306821,4.768155160212968,0.0,310.2919234407976,2.0,23.88888888888889,1
7,11,1,0,24.44209747203537,-0.0023469724090681154,57.93837801269905,0.9805241727290194,0.0,2.852454856971918,0.0,383.151608707148,1.0,24.44444444444444,1
7,12,1,0,24.4444108922645,-3.355217993927795e-05,58.04592782772755,0.9531335437833688,0.3800945502676821,2.1689420397275865,0.0,183.93946129615708,1.0,24.44444444444444,1
7,13,1,0,24.44445056256752,6.118123074827508e-06,58.199243537698095,0.9529721571540958,0.4191232381675927,2.7490172957941725,0.0,221.07965827065513,1.0,24.444444444444446,1
7,14,1,0,24.960864591117208,-0.03913540888279243,56.49462312257401,0.8383872239000298,0.0,2.065206814335346,0.0,187.1436439743382,1.0,25.0,1
7,15,1,0,24.99941028938885,-0.000589710611144767,56.34400379846284,0.6825920306625823,0.0,2.0527775072118506,0.0,378.49993291508514,0.0,24.999999999999996,1
7,16,1,0,24.99999071105889,-9.288941107854498e-06,56.381107509505,0.6136025752309854,0.0,2.47303665247745,0.0,344.95201364145817,0.0,24.999999999999996,1
7,17,1,0,25.25685121561103,-0.020926562166749818,55.449816061495454,0.5321256956308329,0.0,2.299154623846546,0.0,227.50324310995885,0.0,25.27777777777778,1
7,18,1,0,25.552135629361626,-0.0034199261939349412,54.56141479299245,0.5211490452168972,0.5701418254015201,1.9926028654808776,0.0,136.99436616268704,1.0,25.55555555555556,1
7,19,1,0,25.5555386533079,-1.6902247661931824e-05,54.61760484359573,0.4841535938177873,0.0,1.6495137055354268,0.0,51.027699830625785,1.0,25.55555555555556,1
7,20,1,0,25.55555774282398,2.187268417941368e-06,54.65062880791317,0.5453057613982457,0.0,1.4090251400931015,0.0,2.302163256870329,2.0,25.55555555555556,1
7,21,1,0,25.55555822840999,2.6728544284537747e-06,54.78191071400301,0.4406277791696401,0.2675294021893771,1.4712363959702075,0.0,0.0,2.0,25.55555555555556,1
7,22,1,0,25.28042008901988,0.00264231124210923,55.81117890892912,0.4427206239169075,0.8439529953219815,1.6838404415344297,0.0,0.0,2.0,25.27777777777777,1
7,23,1,0,24.14022920457419,0.029118093463075923,59.58500019680475,0.3380730828265039,0.0,2.3297053114659363,0.0,0.0,2.0,24.111111111111114,1
7,24,1,0,23.3735404588514,0.04020712551807293,61.87678142537021,0.3534022392327751,0.0,3.305998922644532,0.0,0.0,2.0,23.33333333333333,1
7,1,2,0,23.33506741504149,0.0017340817081610282,61.08042643884151,0.3323140619717091,0.0,3.093512704305948,0.0,0.0,2.0,23.33333333333333,1
7,2,2,0,23.333496834782277,0.00016350144894872187,60.95691008164391,0.3308743067580104,0.0,2.5312515884586526,0.0,0.0,2.0,23.33333333333333,1
7,3,2,0,23.33338023769601,4.6904362680066924e-05,60.467293592045976,0.3294345515443117,0.0,2.017094978444389,0.0,0.0,2.0,23.33333333333333,1
7,4,2,0,23.333409721512417,7.638817908883766e-05,60.271206212880685,0.3328197749176057,0.0,1.584767179288656,0.0,0.0,2.0,23.33333333333333,1
7,5,2,0,23.33334417462608,1.0841292752417075e-05,60.279860429203126,0.3506799340518778,0.0,1.244601648390078,0.0,0.0,2.0,23.33333333333333,1
7,6,2,0,23.33334087059162,7.537258291279159e-06,60.39120624395928,0.3844547841608269,0.0,0.9631330268755646,0.0,0.0,1.0,23.33333333333333,1
7,7,2,0,23.33333871560825,5.3822749208620735e-06,60.33825631549921,0.4404090590451444,0.0,0.927963434042306,0.0,18.24218190228026,1.0,23.33333333333333,1
7,8,2,0,23.33333658717929,3.253845953565815e-06,60.42145829074908,0.5301381840384104,0.0,1.0746392623033012,0.0,103.4526650736841,1.0,23.333333333333336,1
7,9,2,0,23.61084505824876,-0.00026605286234726577,59.57052840905276,0.7791509185365744,0.0,1.2477050862327117,0.0,259.48722428310384,1.0,23.611111111111107,1
7,10,2,0,23.88869059394917,-0.0001982949397181244,58.62139986952405,0.9541608056193018,0.2753389298722334,1.8943070982901944,0.0,387.0598991980378,1.0,23.88888888888889,1
7,11,2,0,24.44411371668073,-0.00033072776370346446,56.6841175474824,0.9805241727290194,1.0031073617047186,2.9177452831333763,0.0,531.3793791997242,1.0,24.444444444444432,1
7,12,2,0,24.44444644126223,1.9968177866758197e-06,56.79982755369189,1.1102055040811356,0.0,2.769848217083444,0.0,601.8152995307736,1.0,24.444444444444443,1
7,13,2,0,24.44444937341448,4.928970039230762e-06,56.87944839781543,0.9529721571540958,0.0,3.0566284966758204,0.0,596.0216339533085,1.0,24.44444444444444,1
7,14,2,0,24.980240903198784,-0.019759096801216458,55.07051627025697,0.8383872239000298,0.4714891328564402,3.1067308546727563,0.0,597.4066160090734,1.0,25.0,1
7,15,2,0,24.998858486082145,-0.001141513917854553,54.979961779545896,0.6825920306625823,0.0,2.90070587038078,0.0,450.85934260330566,0.0,25.0,1
7,16,2,0,24.99998955931108,-1.044068892142036e-05,55.115777287743846,0.6707930303284388,0.0,3.237940186544442,0.0,295.0338313032626,1.0,25.0,1
7,17,2,0,25.2762174737846,-0.0015603039931839646,54.2845020446538,0.661835939248823,0.0,2.924696437917679,0.0,153.7909187406545,2.0,25.277777777777786,1
7,18,2,0,25.554307510625488,-0.0012480449300547036,53.65730364714205,0.6543237351118967,0.0,2.455885305232809,0.0,107.20269194076714,2.0,25.555555555555543,1
7,19,2,0,25.555542750382344,-1.280517319912633e-05,54.050364870958255,0.730417747954718,0.0,2.3431714941784567,0.0,47.64277786969586,2.0,25.555555555555543,1
7,20,2,0,25.55555398525806,-1.570297481379157e-06,54.27834315883664,0.5453057613982457,0.0,1.8610603031234931,0.0,2.2802449321554854,2.0,25.555555555555543,1
7,21,2,0,25.55555885114345,3.2955878879192824e-06,54.38589194189508,0.5340382312846874,0.6574415976971841,1.8767573645597289,0.0,0.0,2.0,25.55555555555556,1
7,22,2,0,25.28078009062689,0.0030023128491194484,55.39305009845755,0.4427206239169075,0.0,1.6150730980539785,0.0,0.0,2.0,25.27777777777777,1
7,23,2,0,24.148378603871155,0.03726749276004071,59.07159375073239,0.3380730828265039,0.0,2.453037218566994,0.0,0.0,2.0,24.111111111111114,1
7,24,2,0,23.375390557734043,0.04205722440071469,61.30557652396615,0.3337538171854078,0.0,3.467096826125553,0.0,0.0,2.0,23.33333333333333,1
7,1,3,0,23.33521775638521,0.0018844230518801908,60.42930103311792,0.3323140619717091,0.0,3.230999673181954,0.0,0.0,2.0,23.33333333333333,1
7,2,3,0,23.333518270321463,0.0001849369881341545,60.28303026086451,0.3308743067580104,0.0,2.6668868307000566,0.0,0.0,2.0,23.33333333333333,1
7,3,3,0,23.333394147689816,6.081435648752631e-05,59.72590504135076,0.3294345515443117,0.0,2.162912844699964,0.0,0.0,2.0,23.33333333333333,1
7,4,3,0,23.33343885146736,0.0001055181340312572,59.43933556337014,0.3328197749176057,0.0,1.7463262519634166,0.0,0.0,2.0,23.33333333333333,1
7,5,3,0,23.33334514597286,1.1812639531427749e-05,59.35138238623355,0.3506799340518778,0.0,1.4181130576634702,0.0,0.0,2.0,23.33333333333333,1
7,6,3,0,23.333342233888104,8.900554774982083e-06,59.40654394875903,0.3844547841608269,0.0,1.1593668801769044,0.0,0.0,2.0,23.33333333333333,1
7,7,3,0,23.333339368860933,6.0355276048085216e-06,59.39665384199367,0.4404090590451444,0.0,1.107591968534864,0.0,17.88823639588911,2.0,23.33333333333333,1
7,8,3,0,23.33333713706493,3.8037316016925615e-06,59.44732888871024,0.5301381840384104,0.0,1.2028279960240624,0.0,102.74186651979826,2.0,23.33333333333333,1
7,9,3,0,23.610663652431025,-0.00044745868008533307,58.64990639865122,0.7245770827318183,0.0,1.244851510072419,0.0,231.39406022721874,2.0,23.61111111111111,1
7,10,3,0,23.88872205013712,-0.0001668387517774761,57.85693634927684,0.9541608056193018,0.0,1.4495891829453582,0.0,388.3561235672303,2.0,23.888888888888896,1
7,11,3,0,24.435623120399796,-0.008821324044653522,56.39647031295018,0.9306114067588066,0.0,1.3748404040867277,0.0,519.8894868514103,1.0,24.44444444444445,1
7,12,3,0,24.444418711015373,-2.5733429072971603e-05,56.5239583008197,0.9016615352368498,0.0,1.7016463161075197,0.0,582.060229071587,1.0,24.444444444444446,1
7,13,3,0,24.44444824632377,3.801879326914559e-06,56.78969854002638,0.9529721571540958,0.0,2.266357898602356,0.0,659.4016633385379,1.0,24.444444444444443,1
7,14,3,0,24.99422819868636,-0.005771801313635194,55.13199791054471,0.8373273704133061,0.0,2.107406629991384,0.0,646.088000926169,0.0,24.999999999999996,1
7,15,3,0,24.99943207843452,-0.000567921565480134,55.25750587460125,0.8902552008252547,0.0,2.7280710903506478,0.0,512.7739939553471,1.0,25.0,1
7,16,3,0,24.999989959051145,-1.0040948854594944e-05,55.409052516896026,0.7279834854258923,0.0,3.3198855654767154,0.0,386.13424195122246,2.0,25.0,1
7,17,3,0,25.275335700122287,-0.002442077655491204,54.58886141232333,0.661835939248823,0.0,3.0603137682489496,0.0,206.42968775719197,2.0,25.27777777777778,1
7,18,3,0,25.55434581514842,-0.0012097404071234052,53.90417328643326,0.6019664150126409,0.0,2.4370650234962743,0.0,68.15516161681742,2.0,25.555555555555543,1
7,19,3,0,25.555546400519614,-9.155035929353517e-06,54.25764773530504,0.5733457876569511,0.3786784154870296,2.069893654075745,0.0,25.285869530361694,2.0,25.555555555555543,1
7,20,3,0,25.555554018243832,-1.537311710819722e-06,54.459976269379126,0.5453057613982457,0.0,1.712570934804191,0.0,1.0103864674850171,2.0,25.555555555555543,1
7,21,3,0,25.55555876521073,3.209655169200687e-06,54.63743385504474,0.5340382312846874,0.7573568309745102,1.5605631190800642,0.0,0.0,2.0,25.55555555555556,1
7,22,3,0,25.28138455371355,0.003606775935779183,55.735589633000174,0.4427206239169075,0.0,1.513871564024275,0.0,0.0,2.0,25.27777777777777,1
7,23,3,0,24.14952859444374,0.03841748333262629,59.50289006171801,0.4054154132967811,0.3786784154872362,2.532877469627423,0.0,0.0,2.0,24.111111111111114,1
7,24,3,0,23.37682320352147,0.04348987018814299,61.851371466283,0.3534022392327751,0.0,3.604500107808039,0.0,0.0,2.0,23.33333333333333,1
7,1,4,0,23.33534655500524,0.002013221671912646,61.24090796468085,0.3323140619717091,0.0,3.400031855666174,0.0,0.0,2.0,23.33333333333333,1
7,2,4,0,23.33354038542732,0.00020705209399096702,61.13838322942609,0.3308743067580104,0.0,2.839307322812961,0.0,0.0,2.0,23.33333333333333,1
7,3,4,0,23.333398170527342,6.483719401373378e-05,60.68388141129429,0.3294345515443117,0.0,2.324046504799836,0.0,0.0,2.0,23.33333333333333,1
7,4,4,0,23.33344096797792,0.00010763464459273564,60.37391667443872,0.3328197749176057,0.0,1.897786820525028,0.0,0.0,2.0,23.33333333333333,1
7,5,4,0,23.333382475618063,4.914228473396065e-05,60.18781813197744,0.3506799340518778,0.0,1.5641593522260309,0.0,0.0,2.0,23.33333333333333,1
7,6,4,0,23.33334359371078,1.0260377450777014e-05,60.13622146002968,0.3844547841608269,0.0,1.3117066053723423,0.0,0.0,2.0,23.33333333333333,1
7,7,4,0,23.333340034865746,6.7015324169972246e-06,60.38092818000782,0.4404090590451444,0.0,1.3018168616515124,0.0,19.186530688524595,2.0,23.33333333333333,1
7,8,4,0,23.33333790109653,4.567763202345532e-06,60.7154919718718,0.5838703348060458,0.0,1.5358400179308136,0.0,119.08308547585075,2.0,23.33333333333333,1
7,9,4,0,26.00499025156844,-0.5505653039871028,52.82591325804841,0.9362228788343412,0.2777068614992507,0.0,0.0,291.52663573509125,2.0,26.555555555555543,1
7,10,4,0,27.04847039838472,-0.17375182383749177,50.4893994128851,1.162292281085822,0.8152040127887289,0.0,0.0,419.5573412114202,2.0,27.22222222222221,1
7,11,4,0,26.89447828331163,-0.3277439389105794,52.35301758018507,0.9805241727290194,0.0,0.0,0.0,526.1581152522134,1.0,27.22222222222221,1
7,12,4,0,27.207251373635927,-0.014970848586298047,51.82021636151028,0.9531335437833688,0.1890205342574176,0.2194955028783774,0.0,591.2695060179608,1.0,27.222222222222225,1
7,13,4,0,27.222200522942167,-2.1699280047471348e-05,52.19986425693274,0.8997160670772549,0.0,0.6681162604509029,0.0,666.8443276291589,0.0,27.222222222222214,1
7,14,4,0,27.22222494136417,2.7191419498251435e-06,52.55624573371309,0.9420420106118174,0.5670616027722233,1.3780295215351908,0.0,661.0930709078182,0.0,27.22222222222222,1
7,15,4,0,27.222227986421085,5.764198871105464e-06,52.66489004349671,0.7331832405274877,0.0,1.7265789916429626,0.0,645.1591255892645,1.0,27.222222222222214,1
7,16,4,0,27.22216878637547,-5.343584674477597e-05,53.05535981040799,0.6707930303284388,0.0,2.32025045484623,0.0,548.5347369028384,1.0,27.222222222222214,1
7,17,4,0,27.222226098177188,3.8759549667588544e-06,53.02645419542925,0.661835939248823,0.0,2.7192637592247326,0.0,403.81608706589117,2.0,27.22222222222222,1
7,18,4,0,27.2222261168354,3.894613175958739e-06,53.040693291218965,0.6019664150126409,0.0,2.736482229815687,0.0,243.18675379603016,2.0,27.222222222222225,1
7,19,4,0,27.222225092512023,2.8702898084986828e-06,53.06235948103426,0.4841535938177873,0.0,2.3566602617918218,0.0,78.95078452402073,1.0,27.222222222222214,1
7,20,4,0,27.222224395748267,2.173526045368135e-06,53.06718332130798,0.4566313790072541,0.0,1.836449105868146,0.0,1.3703129313852813,1.0,27.22222222222222,1
7,21,4,0,27.222224421640696,2.1994184820073315e-06,53.187575164719256,0.5340382312846874,0.0,1.5584515035128814,0.0,0.0,2.0,27.222222222222214,1
7,22,4,0,27.22222465597801,2.4337557853471026e-06,53.421599460645815,0.5444886545799135,0.0,1.3092238160489686,0.0,0.0,2.0,27.222222222222225,1
7,23,4,0,27.222224347440623,2.1252184012610087e-06,53.7521583938169,0.4054154132967811,0.0,0.9800706131487376,0.0,0.0,2.0,27.22222222222222,1
7,24,4,0,27.222224202353893,1.980131671075469e-06,54.14885027192589,0.3337538171854078,0.0,0.6691345007070487,0.0,0.0,2.0,27.22222222222222,1
7,1,5,0,27.222223715331367,1.4931091456560353e-06,54.56735103715643,0.3323140619717091,0.0,0.4092124621927531,0.0,0.0,2.0,27.22222222222222,1
7,2,5,0,27.22222313532045,9.13098237020904e-07,54.996748758384,0.3308743067580104,0.0,0.2003449353126687,0.0,0.0,2.0,27.222222222222214,1
7,3,5,0,27.2222224337928,2.1157057972231996e-07,55.42956711650446,0.3294345515443117,0.0,0.0351476266013607,0.0,0.0,2.0,27.22222222222222,1
7,4,5,0,27.085479831126182,-0.13674239109603903,56.70801994250719,0.3328197749176057,0.0,0.0,0.0,0.0,2.0,27.22222222222222,1
7,5,5,0,26.872217102391,-0.35000511983121996,58.53170441731066,0.3506799340518778,0.0,0.0,0.0,0.0,2.0,27.22222222222222,1
7,6,5,0,26.72245275290177,-0.4997694693204515,60.21493169617055,0.3844547841608269,0.0,0.0,0.0,0.0,2.0,27.22222222222222,1
7,7,5,0,27.2074441520615,-0.014778070160723189,58.791622728276224,0.4404090590451444,0.284627699459058,0.1438350286680354,0.0,16.25824387774519,2.0,27.22222222222222,1
7,8,5,0,27.22217282201564,-4.940020658139588e-05,59.17509075778278,0.5838703348060458,0.3806696717904945,0.5272560961085743,0.0,93.0182962399527,2.0,27.22222222222222,1
7,9,5,0,27.222223198974014,9.767517887837585e-07,59.57128907894979,0.7245770827318183,0.0,0.4348971393853763,0.0,229.11241225321558,1.0,27.222222222222225,1
7,10,5,0,27.22222384562865,1.6234064368347845e-06,59.84617195548,0.9541608056193018,0.0,0.7589770431915112,0.0,358.9536128808601,1.0,27.222222222222214,1
7,11,5,0,27.222224319781937,2.0975597117001143e-06,59.891621812732005,0.9306114067588066,0.0,1.3053919208828046,0.0,476.2730911808488,0.0,27.222222222222225,1
7,12,5,0,27.22222513674223,2.9145200173275043e-06,59.74606790272407,0.9531335437833688,0.1887255624036645,1.9743024180302475,0.0,513.8109182524079,1.0,27.222222222222214,1
7,13,5,0,27.22222612696599,3.904743778093689e-06,59.49599358735776,0.9529721571540958,0.0,2.709129766382363,0.0,550.3182607841977,1.0,27.22222222222221,1
7,14,5,0,27.222227074570103,4.8523478817230625e-06,59.09657760423626,0.8383872239000298,0.0,3.1430742182362987,0.0,574.8111353261133,1.0,27.22222222222222,1
7,15,5,0,27.222228860822945,6.638600723363197e-06,58.6407960273613,0.7837744503923932,0.0,3.7145533873680106,0.0,548.4304065580584,2.0,27.22222222222222,1
7,16,5,0,27.222230501185305,8.278963083085955e-06,58.21964119458003,0.7279834854258923,0.0,4.298420237953869,0.0,481.6248103362126,2.0,27.22222222222222,1
7,17,5,0,27.22222958822929,7.366007075404468e-06,57.679007703735046,0.7650467471740987,0.0180201400156577,4.415198136146748,0.0,367.1390722816505,2.0,27.222222222222214,1
7,18,5,0,27.222226900295297,4.678073075581324e-06,57.29067300725413,5.4062351534420925,0.2163197868604029,4.656714756188832,0.0,210.44963337892543,2.0,27.22222222222222,1
7,19,5,0,27.22222596044532,3.7382231070637317e-06,56.89094303212921,0.5733457876569511,0.0,3.795407242499616,0.0,71.61659327319502,2.0,27.222222222222214,1
7,20,5,0,27.22222518417717,2.9619549444248605e-06,56.67304337898116,0.3679569966162624,0.0,2.818857555324084,0.0,1.187345817320013,1.0,27.222222222222225,1
7,21,5,0,27.222225235729677,3.013507463123233e-06,56.65697470911252,0.4406277791696401,0.1887255624036618,2.2646440414223776,0.0,0.0,1.0,27.222222222222214,1
7,22,5,0,27.222225253077536,3.0308553107261105e-06,56.79058101337862,0.3409525932539013,0.0,1.769656585439881,0.0,0.0,1.0,27.222222222222225,1
7,23,5,0,27.222225236132417,3.013910195193148e-06,57.01297873234911,0.3380730828265039,0.0,1.340165594043793,0.0,0.0,1.0,27.22222222222222,1
7,24,5,0,27.222224856318537,2.634096315290435e-06,57.297034820904194,0.3337538171854078,0.0,0.9646552697734956,0.0,0.0,1.0,27.22222222222222,1
7,1,6,0,27.222224445379545,2.2231573240105718e-06,57.648194305749136,0.3323140619717091,0.0,0.6462994352596477,0.0,0.0,1.0,27.22222222222222,1
7,2,6,0,27.222223926622668,1.704400453661492e-06,58.03571451745038,0.3308743067580104,0.0,0.3868630486484473,0.0,0.0,1.0,27.222222222222214,1
7,3,6,0,27.2222233379672,1.1157449790744067e-06,58.42860542823102,0.3122157271474841,0.0,0.1990446219945814,0.0,0.0,2.0,27.22222222222222,1
7,4,6,0,27.222178417935996,-4.380428622496879e-05,59.375794558045946,0.3122665308399179,0.261989316665481,0.3113711333917847,0.0,0.0,2.0,27.22222222222222,1
7,5,6,0,27.222224508065025,2.2858428039285172e-06,60.35400835971897,0.333069085083561,0.2738979219684573,0.2976275321502803,0.0,0.0,2.0,27.22222222222222,1
7,6,6,0,27.10875468755996,-0.11346753466226289,61.67855404637581,0.3792896442689905,0.0,0.0,0.0,0.0,2.0,27.22222222222222,1
7,7,6,0,27.170271904239733,-0.05195031798248806,61.64814589097658,0.4966988961550406,0.1884543795354774,0.0,0.0,16.639403914248067,2.0,27.22222222222222,1
7,8,6,0,27.22219574975883,-2.6472463396487456e-05,61.72164076254031,0.6376024855736814,0.0,0.1938842601413115,0.0,116.1497252693914,2.0,27.222222222222225,1
7,9,6,0,27.222223211643264,9.894210393213143e-07,61.843566704283006,0.8337247543413306,0.0,0.5313491200298993,0.0,284.9883610946798,2.0,27.222222222222225,1
7,10,6,0,27.2222247507813,2.528559075898329e-06,61.51866032794874,0.9541608056193018,1.2023360954076752,2.3894936136269163,0.0,448.4183372041031,1.0,27.222222222222225,1
7,11,6,0,27.22223295828139,1.0736059163463096e-05,60.8389458858312,0.9805241727290194,0.0,2.2586381106664626,0.0,554.9251702485889,1.0,27.222222222222225,1
7,12,6,0,27.2222252296703,3.0074480790176494e-06,60.40293043682823,0.9531335437833688,0.3769087590710036,2.57354583059634,0.0,592.3404227571684,1.0,27.22222222222222,1
7,13,6,0,27.222226036196343,3.8139741285192486e-06,59.8599887344631,0.9529721571540958,0.0,3.133141189703889,0.0,652.8567224425573,1.0,27.222222222222214,1
7,14,6,0,27.222227670937627,5.44871540597569e-06,59.22261395577591,0.7849700503140504,0.3769087590709832,3.4742780714032278,0.0,630.3274886377031,0.0,27.22222222222222,1
7,15,6,0,27.222229767252117,7.545029902189526e-06,58.59460372722624,0.6825920306625823,0.0,3.904674335497565,0.0,641.3590917802279,0.0,27.222222222222214,1
7,16,6,0,27.222230409721806,8.187499584977331e-06,58.006441945606994,0.6136025752309854,0.5653631386065205,4.603177299992823,0.0,548.5310645271778,0.0,27.22222222222222,1
7,17,6,0,27.22222796588613,5.74366390893033e-06,57.32949341592603,0.5321256956308329,0.0,4.643434459311276,0.0,416.57974872293374,0.0,27.22222222222222,1
7,18,6,0,27.222226274270017,4.052047806624159e-06,56.77240269411608,0.4403316754211536,0.4578534950561396,4.591465963150363,0.0,246.61785163385494,0.0,27.22222222222221,1
7,19,6,0,27.22222569687686,3.4746546440089787e-06,56.435731890132246,0.4841535938177873,0.0,3.822784056154388,0.0,80.65450118411847,1.0,27.222222222222214,1
7,20,6,0,27.22222511434625,2.892124030040577e-06,56.20332473604343,0.5453057613982457,0.0,3.077430795690699,0.0,1.4181720316036532,2.0,27.22222222222222,1
7,21,6,0,27.222225041060952,2.8188387268812676e-06,56.04526338512307,0.5340382312846874,0.0,2.5560963054963435,0.0,0.0,2.0,27.222222222222225,1
7,22,6,0,27.22222541151772,3.189295508576606e-06,55.95709738840654,0.5444886545799135,0.0,2.1814320702823022,0.0,0.0,2.0,27.22222222222221,1
7,23,6,0,27.222225601660256,3.3794380343010744e-06,55.966942794174514,0.4054154132967811,0.1884543795354884,1.8142822471094744,0.0,0.0,2.0,27.22222222222222,1
7,24,6,0,27.22222572937296,3.5071507369366373e-06,56.071208438632354,0.3337538171854078,0.0,1.4211986978815567,0.0,0.0,2.0,27.22222222222222,1
7,1,7,0,27.222225478693797,3.2564715759519913e-06,56.24878972657533,0.3323140619717091,0.0,1.0692139473473268,0.0,0.0,2.0,27.22222222222222,1
7,2,7,0,27.222205688546715,-1.6533675506025247e-05,56.693297503059966,0.3308743067580104,0.0,0.7520486402671612,0.0,0.0,2.0,27.22222222222222,1
7,3,7,0,27.22222410647125,1.8842490341342e-06,56.9321042521298,0.3294345515443117,0.0,0.4782134500795024,0.0,0.0,2.0,27.222222222222214,1
7,4,7,0,27.22221142352689,-1.0798695324609753e-05,57.62733021769439,0.3328197749176057,0.0,0.2163875063371582,0.0,0.0,2.0,27.222222222222214,1
7,5,7,0,27.17086701674498,-0.0513552054772326,58.60872384816568,0.3506799340518778,0.0,0.0,0.0,0.0,2.0,27.222222222222214,1
7,6,7,0,26.869185499857995,-0.35303672236421946,60.50147230149116,0.3792896442689905,0.0,0.0,0.0,0.0,2.0,27.222222222222214,1
7,7,7,0,27.07305180700021,-0.14917041522200591,60.47159676576575,0.4404090590451444,0.0,0.0,0.0,17.97271248537157,1.0,27.222222222222214,1
7,8,7,0,27.22211875015112,-0.00010347207108907241,60.236319874766544,5.388139073235497,0.3159210786587932,0.4783372334953952,0.0,106.8598001422622,1.0,27.22222222222221,1
7,9,7,0,27.222223224778716,1.0025565053695118e-06,60.21268748332374,0.7791509185365744,0.1379763722316741,0.7107852759404053,0.0,263.2140467023417,1.0,27.22222222222221,1
7,10,7,0,27.222223890128795,1.6679065701907803e-06,60.073017988942695,0.9541608056193018,0.1379763837018751,1.2926091067440606,0.0,397.4453763064508,1.0,27.222222222222225,1
7,11,7,0,27.222224097989475,1.875767260628436e-06,59.76589889328525,0.9805241727290194,0.0699880208839879,2.0958934773167703,0.0,502.1085892694779,1.0,27.222222222222214,1
7,12,7,0,27.2222249986756,2.776453388975142e-06,59.29043349176939,0.9531335437833688,0.564621197883531,2.989869426210032,0.0,516.4899873951812,1.0,27.22222222222221,1
7,13,7,0,27.222225644865382,3.4226431573358695e-06,58.74684893287318,0.9529721571540958,0.0,3.865949315740833,0.0,584.5372365954136,1.0,27.222222222222225,1
7,14,7,0,27.22222673768664,4.515464414822645e-06,58.09379506679628,0.8383872239000298,0.0,4.270205419323064,0.0,601.2131942089159,1.0,27.222222222222225,1
7,15,7,0,27.22222910895882,6.886736606759314e-06,57.48222762773436,0.7331832405274877,0.5646211978834587,4.874903527808457,0.0,541.2315030378203,2.0,27.222222222222214,1
7,16,7,0,27.22261522759879,0.000393005376576383,56.23153213942458,0.6707930303284388,0.0,5.485398063767364,0.0,449.49308365694776,2.0,27.222222222222214,1
7,17,7,0,27.222240674236573,1.8452014352021706e-05,55.62508032441629,0.5969808174398279,0.0,5.394197475926047,0.0,350.1199870186411,2.0,27.22222222222222,1
7,18,7,0,27.22222642666604,4.204443829536331e-06,55.05679698978729,0.4403316754211536,0.3764141319223169,4.966624555803012,0.0,214.37014204374913,1.0,27.22222222222221,1
7,19,7,0,27.22222535393668,3.131714457538237e-06,54.71674151131558,0.4841535938177873,0.0,4.323383099752526,0.0,74.42546888303066,2.0,27.22222222222222,1
7,20,7,0,27.222224882897414,2.660675203713936e-06,54.46049302674948,0.4566313790072541,0.0,3.46619680158161,0.0,0.9652159579675433,2.0,27.22222222222221,1
7,21,7,0,27.222224991101303,2.76887908157164e-06,54.25323099809012,0.4406277791696401,0.1882070659611605,2.8886579984220275,0.0,0.0,2.0,27.22222222222222,1
7,22,7,0,27.22222532717277,3.1049505544444855e-06,54.11616402168436,0.4427206239169075,0.0,2.446996166369923,0.0,0.0,2.0,27.222222222222214,1
7,23,7,0,27.22222576629581,3.544073589267782e-06,54.08073945072577,0.3380730828265039,0.0,2.031842227997954,0.0,0.0,2.0,27.22222222222222,1
7,24,7,0,27.222226039540573,3.817318351195809e-06,54.141076516718734,0.3337538171854078,0.0,1.6584520652011752,0.0,0.0,2.0,27.22222222222222,1
7,1,1,0,27.222225897120616,3.674898394478987e-06,54.292307404970025,0.3323140619717091,0.0,1.309159868217508,0.0,0.0,2.0,27.22222222222222,1
7,2,1,0,27.22220191877448,-2.0303447740843694e-05,54.70824535768824,0.3308743067580104,0.0,0.9927666199528334,0.0,0.0,2.0,27.22222222222222,1
7,3,1,0,27.222224633704712,2.4114824981325e-06,54.96348390857141,0.3294345515443117,0.0,0.7164628647561558,0.0,0.0,2.0,27.222222222222214,1
7,4,1,0,27.22222481039219,2.5881699698970806e-06,55.25468269497228,0.3328197749176057,0.0,0.4962887584366202,0.0,0.0,2.0,27.22222222222222,1
7,5,1,0,27.22216027039456,-6.195182766077778e-05,55.96274271590022,0.3506799340518778,0.2697821617937375,0.6090761827967571,0.0,0.0,2.0,27.22222222222222,1
7,6,1,0,27.22218007517625,-4.214704597060859e-05,56.715337375333135,0.3792896442689905,0.0,0.2442200073989888,0.0,0.0,2.0,27.22222222222222,1
7,7,1,0,27.222195191399905,-2.7030822316476133e-05,57.47322329811591,0.4685539776000925,0.0,0.1700807882115536,0.0,15.760494245734206,1.0,27.22222222222222,1
7,8,1,0,27.22222386134842,1.6391262001036466e-06,57.66828671058836,0.5838703348060458,0.2678143502595368,0.6265115568360948,0.0,115.65731872486519,1.0,27.22222222222222,1
7,9,1,0,27.2222237075386,1.4853163854411378e-06,57.80789185038917,0.7791509185365744,0.0,0.8030599605171184,0.0,261.7173651313484,1.0,27.222222222222214,1
7,10,1,0,27.22222394400106,1.72177884749658e-06,57.83159630789837,0.9541608056193018,0.0,1.307553950150736,0.0,360.6489511526834,1.0,27.22222222222221,1
7,11,1,0,27.22222443407282,2.2118505960122548e-06,57.75888631845742,1.0538244208679772,0.0,2.098783733300956,0.0,429.61301057106164,1.0,27.222222222222225,1
7,12,1,0,27.22222497187212,2.7496499086510084e-06,57.46322933115802,0.9531335437833688,0.1879836949202152,2.663348202217495,0.0,466.38889334325256,1.0,27.22222222222221,1
7,13,1,0,27.22222574934948,3.527127265812169e-06,57.10654963690581,1.0561829650793713,0.1498623398676249,3.247482000405571,0.0,524.7479375470374,1.0,27.222222222222214,1
7,14,1,0,27.222227176819622,4.954597400796956e-06,56.69686195436035,5.6426559623294805,0.2937306343268296,4.078673841919736,0.0,468.04408810779773,1.0,27.22222222222222,1
7,15,1,0,27.22222944420634,7.2219841271703444e-06,56.18714008362097,0.7331832405274877,0.1039047159667683,4.00392088393235,0.0,308.24265977398426,1.0,27.222222222222214,1
7,16,1,0,27.222226305384343,4.083162131962581e-06,55.8400996039714,0.9288200501416278,0.1438680682649638,3.886995643114,0.0,47.93149180917199,1.0,27.22222222222221,1
7,17,1,0,27.222225790579493,3.568357278993517e-06,55.62742903766491,5.401249555869278,0.11589372165803,3.961291482594505,0.0,64.45753698148597,1.0,27.222222222222214,1
7,18,1,0,27.22222590034003,3.6781178174294382e-06,55.31997293362923,0.6019664150126409,0.143868068265146,3.3879920880885352,0.0,48.58206674174422,2.0,27.222222222222214,1
7,19,1,0,25.596786966617103,0.041231411061541934,60.08556130377048,0.5733457876569511,0.0,4.84277888885085,0.0,18.282117894967342,2.0,25.55555555555556,1
7,20,1,0,25.556340737260903,0.0007851817053428078,58.8572205589138,0.4566313790072541,0.0,4.893896134530388,0.0,0.525704193650591,1.0,25.55555555555556,1
7,21,1,0,25.555574751295563,1.919574000197599e-05,58.448644789025856,0.5340382312846874,0.5639510847606172,4.327326993326233,0.0,0.0,2.0,25.55555555555556,1
7,22,1,0,25.01456526943043,0.014565269430431016,59.73095110567409,0.5444886545799135,0.0,4.295082588450525,0.0,0.0,2.0,25.0,1
7,23,1,0,24.157180807595804,0.046069696484689615,61.93125417345493,0.3380730828265039,0.0,4.937400812490668,0.0,0.0,2.0,24.111111111111114,1
7,24,1,0,22.97133418723296,0.08244529834406578,64.13023418791627,0.3337538171854078,0.0,6.243167978365885,0.0,0.0,2.0,22.888888888888893,1
7,1,2,0,22.788892557799308,0.011114780021522108,62.49678235229779,0.3323140619717091,0.0,5.99292043314631,0.0,0.0,2.0,22.777777777777786,1
7,2,2,0,22.77882889430369,0.0010511165259110555,62.06741712677624,0.3308743067580104,0.0,5.0610292355596975,0.0,0.0,2.0,22.77777777777778,1
7,3,2,0,22.77801032474112,0.00023254696334262803,60.729809484595954,0.3294345515443117,0.0,4.1963975999070335,0.0,0.0,2.0,22.77777777777778,1
7,4,2,0,22.777813860976693,3.608319891412748e-05,60.51713255599463,0.3122665308399179,0.0,3.477507340275454,0.0,0.0,2.0,22.77777777777778,1
7,5,2,0,22.777875567027085,9.778924930614608e-05,59.749482690658695,0.3506799340518778,0.0,2.935937296608393,0.0,0.0,2.0,22.77777777777778,1
7,6,2,0,22.77802824979481,0.0002504720170328767,59.2284659609718,0.3792896442689905,0.283841044912053,2.8134495429876414,0.0,0.0,2.0,22.77777777777778,1
7,7,2,0,22.777870924231987,9.314645420843704e-05,58.99530979692045,0.4685539776000925,0.0,2.4121077187983406,0.0,13.816920822363674,1.0,22.77777777777778,1
7,8,2,0,22.777784924819983,7.147042211386179e-06,59.18927185499443,0.5838703348060458,0.0,2.4876705251418247,0.0,95.9776385330998,1.0,22.77777777777777,1
7,9,2,0,23.33126359725938,-0.0020697360739490023,57.63378149108098,0.7791509185365744,0.0,2.365686740472735,0.0,214.48232350897476,1.0,23.33333333333333,1
7,10,2,0,23.88748559557523,-0.0014032933136469694,56.07560205227376,0.9541608056193018,1.2329493470660244,3.18620716197902,0.0,388.2628566280891,1.0,23.88888888888888,1
7,11,2,0,24.44375897547967,-0.0006854689647717294,54.59922890237611,0.9805241727290194,0.0,2.6950034375008283,0.0,499.50559671919376,1.0,24.444444444444443,1
7,12,2,0,24.44444425654548,-1.8789896572002363e-07,54.7981419345062,0.9531335437833688,0.2809931414513683,3.2391864815740115,0.0,554.9180219979236,1.0,24.444444444444446,1
7,13,2,0,24.444450456057854,6.01161341506895e-06,55.02343161899232,0.8997160670772549,0.0,3.628490239467176,0.0,436.12419129426723,0.0,24.44444444444444,1
7,14,2,0,24.97912352289444,-0.020876477105559843,53.40956214051414,0.8383872239000298,0.0,3.343213658206413,0.0,485.70417058841815,1.0,25.0,1
7,15,2,0,24.998532148459727,-0.0014678515402728465,53.390915629532806,0.7837744503923932,0.0,3.626353822289352,0.0,519.2923601058026,2.0,25.0,1
7,16,2,0,24.99998246695197,-1.7533048030315967e-05,53.50341323325189,0.780340805525148,0.3755686651237331,4.429355994573307,0.0,431.5971586915621,2.0,25.0,1
7,17,2,0,25.268535255077587,-0.009242522700198208,52.54328594907099,0.661835939248823,0.0,4.183789373598461,0.0,341.33506561319894,2.0,25.277777777777786,1
7,18,2,0,25.55208926376404,-0.003466291791522025,51.67128149293781,0.6019664150126409,0.0,3.483122893099075,0.0,186.59395336232745,2.0,25.55555555555556,1
7,19,2,0,25.555535841904003,-1.9713651539632338e-05,51.69746455397882,0.5733457876569511,0.0,2.909039722584616,0.0,52.94971560136514,2.0,25.555555555555543,1
7,20,2,0,25.555558312155288,2.756599727149478e-06,51.69879277648116,0.5453057613982457,0.0,2.347897346257122,0.0,0.263319820463491,2.0,25.55555555555556,1
7,21,2,0,25.55555876599058,3.210435018274893e-06,51.65975589829919,0.5340382312846874,0.1877843325618673,2.036666058245521,0.0,0.0,2.0,25.55555555555556,1
7,22,2,0,25.28064933004036,0.0028715522625901713,52.43305833549779,0.5444886545799135,0.0,2.069007221100436,0.0,0.0,2.0,25.27777777777777,1
7,23,2,0,24.153342312701813,0.04223120159069893,55.69626149789392,0.4727577437670583,0.0,3.113544014148716,0.0,0.0,2.0,24.111111111111114,1
7,24,2,0,23.37996637240465,0.046633039071320326,57.78165679970645,0.3337538171854078,0.0,4.186352981966392,0.0,0.0,2.0,23.33333333333333,1
7,1,3,0,23.335652391016453,0.002319057683124015,56.93242027654209,0.3323140619717091,0.0,3.86957393689592,0.0,0.0,2.0,23.33333333333333,1
7,2,3,0,23.333481701214158,0.00014836788082916996,56.75241852472463,0.3308743067580104,0.0,3.205149879593137,0.0,0.0,2.0,23.33333333333333,1
7,3,3,0,23.33338374764699,5.041431366237248e-05,56.19873181380861,0.3294345515443117,0.0,2.632092693731434,0.0,0.0,2.0,23.33333333333333,1
7,4,3,0,23.33334574081871,1.2407485382226469e-05,56.18896843356081,0.3328197749176057,0.0,2.165978484902761,0.0,0.0,2.0,23.33333333333333,1
7,5,3,0,23.333333922310423,5.889770946509998e-07,56.03838364365362,0.3506799340518778,0.0,1.7420314953004574,0.0,0.0,1.0,23.33333333333333,1
7,6,3,0,23.333349835846352,1.650251302365291e-05,56.08820651214688,0.3844547841608269,0.0,1.4166040412469347,0.0,0.0,1.0,23.33333333333333,1
7,7,3,0,23.33331312848313,-2.0204850198268787e-05,56.26531819483263,0.4404090590451444,0.0,1.3271496117140942,0.0,13.245719905152665,1.0,23.33333333333333,1
7,8,3,0,23.333337451892376,4.118559047583403e-06,56.50040301286921,0.5301381840384104,0.0,1.520915135298042,0.0,107.90293305292386,1.0,23.33333333333333,1
7,9,3,0,23.61021494303917,-0.0008961680719323795,55.86278875184742,0.7245770827318183,0.2845244973682178,2.13872674600442,0.0,235.66586174278186,1.0,23.611111111111104,1
7,10,3,0,23.88770125109872,-0.0011876377901778312,55.04038584726055,0.9541608056193018,1.552847160637254,4.137398230096055,0.0,383.1055288313372,1.0,23.888888888888896,1
7,11,3,0,24.443816258195884,-0.0006281862485728595,53.50214172763848,0.9805241727290194,0.0,3.0415078653495877,0.0,448.36726704064824,1.0,24.444444444444457,1
7,12,3,0,24.44444449005183,4.5607382759271786e-08,53.71030011187002,0.9531335437833688,0.0,2.9808252968838875,0.0,476.1089281240936,1.0,24.444444444444446,1
7,13,3,0,24.44444992448477,5.48004032552285e-06,54.00130160541104,0.9529721571540958,0.0,3.56628142725078,0.0,513.4977921964279,1.0,24.444444444444443,1
7,14,3,0,24.714094625352963,-0.008127596869258014,53.21980135108031,0.8383872239000298,0.0,3.534135728499951,0.0,498.57348655939944,1.0,24.72222222222222,1
7,15,3,0,24.4804695348482,0.03602509040375779,53.90389779796706,0.7837744503923932,0.0,4.167999088372025,0.0,460.6738545018163,2.0,24.444444444444443,1
7,16,3,0,24.447547577703016,0.003103133258573365,54.047335605389264,0.7279834854258923,0.0,4.941536385399235,0.0,349.6921809511129,2.0,24.444444444444443,1
7,17,3,0,24.444546480513463,0.00010203606902337015,53.86078810226886,0.5969808174398279,0.0,4.856906274767277,0.0,267.30490497761707,1.0,24.44444444444444,1
7,18,3,0,24.444451599071567,7.154627123640012e-06,53.7187700692368,0.5211490452168972,0.0,4.5152983089351135,0.0,153.00978257285166,1.0,24.444444444444443,1
7,19,3,0,24.44444879600764,4.351563202220632e-06,53.7214428412108,0.5733457876569511,0.1876090379254291,4.0401912268111655,0.0,46.21252038291205,2.0,24.44444444444444,1
7,20,3,0,24.44444807183084,3.627386394811083e-06,53.74105387585598,0.4566313790072541,0.0,3.290816823779058,0.0,0.15753318325228705,2.0,24.444444444444446,1
7,21,3,0,24.44444825842871,3.8139842715168015e-06,53.69794772261347,0.4406277791696401,0.0,2.7252143200092,0.0,0.0,1.0,24.44444444444444,1
7,22,3,0,24.44444886351919,4.4190747487959925e-06,53.643375624739534,0.4427206239169075,0.0,2.3343460117408648,0.0,0.0,1.0,24.444444444444443,1
7,23,3,0,24.44444944909831,5.004653871765186e-06,53.56039750772757,0.4054154132967811,0.5628271137762566,2.079328575620487,0.0,0.0,1.0,24.44444444444444,1
7,24,3,0,23.370769189903477,0.03743585657014137,56.78857578784917,0.3337538171854078,0.0,2.827087487353671,0.0,0.0,1.0,23.333333333333336,1
7,1,4,0,23.33472548707983,0.0013921537465009237,56.62243069837517,0.3323140619717091,0.0,2.8710938583254606,0.0,0.0,1.0,23.33333333333333,1
7,2,4,0,23.33340990695612,7.657362279189783e-05,56.42863018074935,0.3196211505882294,0.0,2.5085326097296874,0.0,0.0,2.0,23.33333333333333,1
7,3,4,0,23.33338155590617,4.822257283976228e-05,56.03043582017342,0.3294345515443117,0.0,2.1216753340986174,0.0,0.0,2.0,23.33333333333333,1
7,4,4,0,23.333344562201,1.1228867670354248e-05,56.02284888803695,0.3328197749176057,0.0,1.784988270749352,0.0,0.0,2.0,23.33333333333333,1
7,5,4,0,23.33334094243562,7.609102290473402e-06,55.88290340197901,0.3506799340518778,0.0,1.5008971733856724,0.0,0.0,2.0,23.33333333333333,1
7,6,4,0,23.333343396207653,1.0062874324034965e-05,55.93725982774913,0.541526744458594,0.0,1.5627986116957755,0.0,0.0,2.0,23.33333333333333,1
7,7,4,0,23.33334101875804,7.685424712633449e-06,56.0325227057826,0.6256259378978595,0.0,1.6729707590843823,0.0,15.658529273845977,2.0,23.33333333333333,1
7,8,4,0,23.33333724267172,3.9093383925603575e-06,56.17949369289939,0.5838703348060458,0.0,1.670380307169522,0.0,105.82005437102853,2.0,23.33333333333333,1
7,9,4,0,23.61063743985109,-0.0004736712600177384,55.54542212959,0.7245770827318183,0.2803466832399522,2.0389339378909277,0.0,272.17409932058126,1.0,23.611111111111107,1
7,10,4,0,23.888627824081592,-0.000261064807286715,54.95135820222512,0.9541608056193018,0.1263534346997385,2.3220094752274787,0.0,431.2384345568837,1.0,23.88888888888888,1
7,11,4,0,24.44437131376525,-7.313067919767491e-05,53.54225825313035,0.9805241727290194,0.1347769970130543,2.387240912557574,0.0,547.5439464875008,1.0,24.444444444444446,1
7,12,4,0,24.44444772585744,3.281412993771937e-06,53.84460848901757,0.9531335437833688,0.3749157258454768,2.7187834368878585,0.0,569.8025398546358,1.0,24.444444444444446,1
7,13,4,0,24.44444952116196,5.076717521035334e-06,54.20544021857832,0.9529721571540958,0.0,3.414022424232289,0.0,650.3234218007285,1.0,24.44444444444444,1
7,14,4,0,24.98638918550667,-0.01361081449332957,52.67297805245165,0.8383872239000298,0.0,3.241068601920462,0.0,635.5494196766099,1.0,25.0,1
7,15,4,0,24.99847356293852,-0.0015264370614787026,52.70339423718118,0.6825920306625823,0.0,3.4504458271575387,0.0,606.2271243973707,0.0,25.0,1
7,16,4,0,24.99995211042085,-4.788957915025094e-05,52.91799617566129,0.6707930303284388,0.5623735887681218,4.240400175254066,0.0,376.4520718275188,1.0,25.0,1
7,17,4,0,25.275190985100423,-0.002586792677362837,52.19253509993529,0.5969808174398279,0.5623735887682153,3.910099746774815,0.0,150.96491506191927,1.0,25.277777777777786,1
7,18,4,0,25.554393378642423,-0.0011621769131373583,51.61681519888371,0.6019664150126409,0.0,3.1358009550404438,0.0,59.00974309101926,2.0,25.55555555555556,1
7,19,4,0,25.555545028372265,-1.0527183295749865e-05,52.15271126013644,0.5733457876569511,0.0,2.563220910834949,0.0,22.65074579327654,2.0,25.55555555555556,1
7,20,4,0,25.55555836263084,2.8070752797759724e-06,52.3732843208842,0.5453057613982457,0.0,2.125802832979093,0.0,-0.0,2.0,25.55555555555556,1
7,21,4,0,25.555558820619936,3.2650643753129316e-06,52.64374265638172,0.5340382312846874,0.1874578629227117,1.8535428369106468,0.0,0.0,2.0,25.55555555555556,1
7,22,4,0,25.28097833118722,0.003200553409449469,53.708633504720645,0.4427206239169075,0.0,1.8348071865460267,0.0,0.0,2.0,25.27777777777777,1
7,23,4,0,24.46864613385071,0.024201689406265103,56.29522767238709,0.4054154132967811,0.0,2.4977605562348986,0.0,0.0,2.0,24.444444444444446,1
7,24,4,0,23.39768212160599,0.06434878827266033,59.51934665317668,0.3534022392327751,0.374915725845396,3.8447060867175233,0.0,0.0,2.0,23.33333333333333,1
7,1,5,0,23.335590267661637,0.0022569343283009857,59.324595702690615,0.3323140619717091,0.1873308523228058,3.787122482556158,0.0,0.0,2.0,23.333333333333336,1
7,2,5,0,23.33347872729368,0.00014539396035218033,59.05123736373631,0.3308743067580104,0.0,3.121906935825219,0.0,0.0,2.0,23.33333333333333,1
7,3,5,0,23.33335536443938,2.2031106052367022e-05,58.8820199154584,0.3294345515443117,0.0,2.583185516769423,0.0,0.0,2.0,23.33333333333333,1
7,4,5,0,23.333394951771098,6.161843776908427e-05,58.520849210600645,0.3328197749176057,0.0,2.150448859321028,0.0,0.0,2.0,23.33333333333333,1
7,5,5,0,23.33334552873565,1.2195402320003268e-05,58.27719750671252,0.3506799340518778,0.0,1.7932272537919762,0.0,0.0,2.0,23.33333333333333,1
7,6,5,0,23.333344799723427,1.1466390098746615e-05,58.17532855351476,0.3792896442689905,0.267056449714855,1.820053887336102,0.0,0.0,2.0,23.33333333333333,1
7,7,5,0,23.33334123136346,7.898030130348843e-06,58.412630141788576,0.4685539776000925,0.1345845037775101,1.746635031293795,0.0,13.919574485496298,2.0,23.33333333333333,1
7,8,5,0,23.333338227041,4.8937076719823835e-06,58.81504022628173,0.5838703348060458,0.0,1.7751647829720307,0.0,110.94796265902451,1.0,23.33333333333333,1
7,9,5,0,23.610072150930492,-0.0010389601806188864,58.606835989321645,0.7791509185365744,0.0,2.051246165254869,0.0,282.7041326043478,1.0,23.61111111111111,1
7,10,5,0,23.887984761797817,-0.0009041270910756793,58.27805345614106,0.9031012904505484,0.0,2.44063130278891,0.0,449.80369350409666,0.0,23.888888888888893,1
7,11,5,0,24.442993119900944,-0.0014513245435026079,56.92549136893254,0.9306114067588066,0.5619925569683721,2.60771560220648,0.0,520.3693674607014,0.0,24.444444444444446,1
7,12,5,0,24.44443771118206,-6.733262377878191e-06,57.28332682811321,0.9016615352368498,0.0,2.9889512041240005,0.0,664.2946890860604,0.0,24.44444444444444,1
7,13,5,0,24.444449502567213,5.058122773959894e-06,57.61690638989749,0.9529721571540958,0.187330852322779,3.813767420681085,0.0,686.795506333685,1.0,24.44444444444444,1
7,14,5,0,24.98806827672329,-0.011931723276706663,55.93718324563036,0.8383872239000298,0.0,3.680419147577859,0.0,693.9746077245619,1.0,24.999999999999996,1
7,15,5,0,24.999384454632263,-0.0006155453677365585,55.91052879566793,0.7331832405274877,0.0,3.9733461250010698,0.0,651.4227470819868,1.0,25.0,1
7,16,5,0,25.000008004962783,8.004962783303426e-06,55.86622396802859,0.6707930303284388,0.0,4.792522050427873,0.0,556.3267541442137,1.0,25.0,1
7,17,5,0,25.25397660703369,-0.023801170744089717,54.94228627297578,0.6702810655787859,0.0,4.923941807454148,0.0,419.1129590979548,1.0,25.27777777777778,1
7,18,5,0,25.54784056041479,-0.007714995140769787,53.989559521298006,0.6019664150126409,0.0,4.301181003272992,0.0,244.58965183099363,2.0,25.55555555555556,1
