Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
7,19,5,0,25.555480190859463,-7.536469609803476e-05,54.02655444794427,0.5733457876569511,0.7055419830544056,3.695303189618593,0.0,75.0549838543757,2.0,25.55555555555556,1
7,20,5,0,25.5555584037321,2.848176539060887e-06,54.06863663416104,0.8033327812114346,0.0,3.015112354915856,0.0,0.41795322613383823,2.0,25.55555555555556,1
7,21,5,0,25.55555916350991,3.6079543654921054e-06,54.52530769475264,5.244896517599091,0.0,2.8734318588258474,0.0,0.0,1.0,25.555555555555543,1
7,22,5,0,25.281280989906644,0.0035032121288729456,55.512371911091336,0.4427206239169075,0.0,2.602429887411352,0.0,0.0,2.0,25.27777777777777,1
7,23,5,0,24.19475158787392,0.028084921207252478,59.051047912498944,0.3380730828265039,0.5619925569683358,3.5108229879728867,0.0,0.0,2.0,24.166666666666668,1
7,24,5,0,23.37331889009501,0.0399855567616747,61.56790112639312,0.3337538171854078,0.0,4.530382523586534,0.0,0.0,2.0,23.333333333333336,1
7,1,6,0,23.335485680418326,0.0021523470849977855,61.40261060594308,0.3323140619717091,0.0,4.176467030687029,0.0,0.0,2.0,23.33333333333333,1
7,2,6,0,23.333488120751547,0.00015478741821794983,61.22601914405784,0.3308743067580104,0.0,3.5139647195853296,0.0,0.0,2.0,23.33333333333333,1
7,3,6,0,23.33335808021306,2.4746879731196714e-05,61.16987545589251,0.3294345515443117,0.0,2.9476438431303205,0.0,0.0,2.0,23.33333333333333,1
7,4,6,0,23.333357090513623,2.37571802941261e-05,61.04040957329131,0.3328197749176057,0.2762564656158927,2.793030678197389,0.0,0.0,2.0,23.33333333333333,1
7,5,6,0,23.33336378011274,3.044677941232976e-05,61.03199240403572,0.333069085083561,0.2723306875372552,2.5075733377262286,0.0,0.0,2.0,23.33333333333333,1
7,6,6,0,23.333333728400294,3.9506696580815515e-07,61.08305796773725,0.3792896442689905,0.0,1.9070795036995936,0.0,0.0,2.0,23.33333333333333,1
7,7,6,0,23.333341197731357,7.864398028800679e-06,61.320369728945536,0.7265809974132815,0.1036206777091712,1.886313919991678,0.0,25.30710365160853,2.0,23.33333333333333,1
7,8,6,0,23.333338625569727,5.292236391341021e-06,61.77475952718412,1.8650086650538988,0.1315436867743903,2.320129368003192,0.0,114.43652913900173,2.0,23.333333333333336,1
7,9,6,0,23.608898592655528,-0.0022125184555825683,60.82590824899137,0.8337247543413306,3.5440865284954066,3.512000275998713,0.0,278.52742432811453,2.0,23.61111111111111,1
7,10,6,0,23.887293958363056,-0.001594930525836702,59.884193819893866,1.005220320788055,0.1036425836678268,3.5557591231593406,0.0,454.43456021480074,2.0,23.888888888888893,1
7,11,6,0,24.44313323074277,-0.001311213701686853,57.9113570908106,1.0304369386992318,0.3977501857585627,3.924606199780988,0.0,579.8963336975419,2.0,24.444444444444457,1
7,12,6,0,24.444434248037595,-1.0196406847740036e-05,57.38126695911683,1.0046055523298876,2.2179790077005808,6.606464804648639,0.0,661.560175370062,2.0,24.444444444444443,1
7,13,6,0,24.444447644046388,3.1996019416169474e-06,56.70212532991028,0.9529721571540958,1.0545247103995248,6.759500575886026,0.0,702.1762761546419,1.0,24.444444444444446,1
7,14,6,0,24.988338969161976,-0.011661030838023834,54.3369974695048,0.8383872239000298,0.1872280437386386,5.609649393412675,0.0,712.9192426617808,1.0,25.0,1
7,15,6,0,24.999419763355974,-0.0005802366440263995,53.73098557533935,0.7331832405274877,0.0,5.569740961532487,0.0,674.926089921163,1.0,25.0,1
7,16,6,0,25.000007801019485,7.801019485498273e-06,52.96502199720524,0.8278649906262059,0.0,6.694631099085051,0.0,586.3647306039035,2.0,25.0,1
7,17,6,0,25.26381483700902,-0.01396294076876714,51.63499276515918,0.661835939248823,0.0,6.346381430582401,0.0,457.0545822358935,2.0,25.277777777777786,1
7,18,6,0,25.54999992736506,-0.005555628190499817,50.53569035996204,0.6019664150126409,0.0,5.3346543798879065,0.0,277.0677540086744,2.0,25.55555555555556,1
7,19,6,0,25.55551804347609,-3.751207946933732e-05,50.59117150759233,0.5733457876569511,0.3744560874772407,4.38293703558838,0.0,85.56438744592585,2.0,25.55555555555556,1
7,20,6,0,25.55555827583653,2.7202809782522763e-06,50.703733164399736,0.5453057613982457,0.1872280437386385,3.422143662524836,0.0,0.6448658162699644,2.0,25.55555555555555,1
7,21,6,0,25.555558713172857,3.1576172965230853e-06,50.906706492701645,0.5340382312846874,0.0,2.892074075900417,0.0,0.0,2.0,25.55555555555556,1
7,22,6,0,25.28032280193372,0.0025450241559354936,51.93984842987051,0.5444886545799135,0.0,2.840444216083005,0.0,0.0,2.0,25.277777777777786,1
7,23,6,0,24.19012982037956,0.0234631537128962,55.32424336491041,0.4054154132967811,0.0,3.801546349844736,0.0,0.0,2.0,24.166666666666664,1
7,24,6,0,23.36423964452748,0.030906311194151215,57.78093273203192,0.3337538171854078,0.0,4.85072463660949,0.0,0.0,2.0,23.33333333333333,1
7,1,7,0,23.334529856745498,0.0011965234121618096,57.66979139000902,0.3323140619717091,0.0,4.411508584157223,0.0,0.0,2.0,23.333333333333336,1
7,2,7,0,23.33339442252539,6.108919206226915e-05,57.5546419905565,0.3308743067580104,0.0,3.653705565821122,0.0,0.0,2.0,23.33333333333333,1
7,3,7,0,23.33335886805533,2.5534722002618082e-05,57.33194743850861,0.3294345515443117,0.0,2.9782235239248918,0.0,0.0,2.0,23.33333333333333,1
7,4,7,0,23.33334252551517,9.192181842365699e-06,57.32529677543009,0.3328197749176057,0.0,2.420075935467686,0.0,0.0,2.0,23.33333333333333,1
7,5,7,0,23.33335713944031,2.380610698082819e-05,57.19615230639593,0.333069085083561,0.7681082294942556,2.8335062439335026,0.0,0.0,2.0,23.33333333333333,1
7,6,7,0,23.333343369416312,1.0036082983333472e-05,57.26559877348416,0.3792896442689905,0.0,1.9123103923356384,0.0,0.0,2.0,23.33333333333333,1
7,7,7,0,23.333340872683458,7.539350129093236e-06,57.44616746187027,0.4966988961550406,0.0,1.6759087324759938,0.0,22.823464985825698,2.0,23.33333333333333,1
7,8,7,0,23.333337502640543,4.169307214141327e-06,57.77252028493718,0.5838703348060458,0.0,1.847544596621629,0.0,105.83762057838932,1.0,23.33333333333333,1
7,9,7,0,23.61061244032089,-0.0004986707902183696,57.0250243053181,0.7245770827318183,0.0,2.07323419027797,0.0,293.81716988913996,0.0,23.611111111111107,1
7,10,7,0,23.888486521541967,-0.0004023673469220057,55.99018077035719,0.9031012904505484,0.0,2.632653011562653,0.0,458.24122453169315,0.0,23.88888888888889,1
7,11,7,0,24.444363560582985,-8.088386147164783e-05,53.89849844488948,0.9805241727290194,0.1871494676160196,3.098215494700082,0.0,574.1937346337988,1.0,24.444444444444457,1
7,12,7,0,24.44444735966891,2.9152244636065916e-06,53.42125145463237,0.9531335437833688,0.0,3.865441470615344,0.0,649.4801695236661,1.0,24.444444444444446,1
7,13,7,0,24.444448296302028,3.851857581338436e-06,52.72409480168396,0.8997160670772549,0.0,5.08687893475371,0.0,678.3548980298699,1.0,24.444444444444446,1
7,14,7,0,24.99009214509505,-0.00990785490494872,50.3953142629185,0.7849700503140504,0.0,5.055535989140292,0.0,687.3321704400827,1.0,25.0,1
7,15,7,0,24.999350973467724,-0.0006490265322760536,49.7275496430663,0.6825920306625823,0.187149467615995,5.433175388890458,0.0,656.487956916965,1.0,25.0,1
7,16,7,0,24.99989315232773,-0.00010684767227076009,49.09982798068043,0.6707930303284388,0.1871494676160252,6.539123973053097,0.0,568.4560718686784,2.0,25.0,1
7,17,7,0,25.267653247926084,-0.010124529851687214,47.70662750871367,0.661835939248823,0.0,6.368530024903044,0.0,447.3033972438963,2.0,25.27777777777777,1
7,18,7,0,25.552488465782165,-0.0030670897733777736,46.58778843418648,0.6019664150126409,0.0,5.489254365584564,0.0,277.53840960019477,2.0,25.555555555555543,1
7,19,7,0,25.55554236382405,-1.3191731500938886e-05,46.83321207128197,0.730417747954718,0.0,4.773915338486289,0.0,86.40311836076256,2.0,25.55555555555555,1
7,20,7,0,25.555558041669883,2.4861143259613527e-06,46.9154515341008,0.5453057613982457,0.1871494676160168,3.669751956220334,0.0,-0.0,2.0,25.555555555555557,1
7,21,7,0,25.555558375150625,2.8195950747544885e-06,47.03269853536117,0.5340382312846874,0.0,3.0179789549277976,0.0,0.0,2.0,25.55555555555555,1
7,22,7,0,25.27991362343376,0.0021358456559745775,47.91664925976166,0.5444886545799135,0.0,2.9320858310913294,0.0,0.0,2.0,25.277777777777786,1
7,23,7,0,24.189339969912552,0.02267330324588812,51.04361395427017,0.4054154132967811,0.0,3.921370559587909,0.0,0.0,2.0,24.166666666666664,1
7,24,7,0,23.36320380250836,0.029870469175030223,53.42287481903326,0.3534022392327751,0.0,5.0066375399434815,0.0,0.0,2.0,23.33333333333333,1
7,1,1,0,23.334788438042377,0.0014551047090414215,53.35303395792216,0.3333958312080194,1.22010410183262,5.968373846190019,0.0,0.0,2.0,23.333333333333336,1
7,2,1,0,23.3334117046304,7.837129707155555e-05,53.37785152204948,0.3196211505882294,0.0,4.255765660047428,0.0,0.0,2.0,23.33333333333333,1
7,3,1,0,23.33333148422895,-1.849104378948141e-06,53.42042589804714,0.3294345515443117,0.0,3.209573991264808,0.0,0.0,2.0,23.33333333333333,1
7,4,1,0,23.33334123093008,7.897596752570735e-06,53.46237047976686,0.3328197749176057,0.0,2.5424294561316705,0.0,0.0,2.0,23.33333333333333,1
7,5,1,0,23.33329614025942,-3.719307390781523e-05,53.7319722833022,0.5077518943496449,0.2837451399610097,2.663918063323186,0.0,0.0,2.0,23.33333333333333,1
7,6,1,0,23.333291673457666,-4.165987566295826e-05,54.06888591141734,0.4264818244764096,0.4230382086692382,2.49993363621057,0.0,0.0,2.0,23.33333333333333,1
7,7,1,0,23.333300188873533,-3.314445979540892e-05,54.318978901906526,0.4685539776000925,0.0,1.913045752473637,0.0,21.884466397562313,1.0,23.33333333333333,1
7,8,1,0,23.33333710059167,3.767258341724755e-06,54.816703613675365,0.5838703348060458,0.0,2.0299104260267256,0.0,101.57027350875865,1.0,23.33333333333333,1
7,9,1,0,23.61043666284208,-0.0006744482690308473,54.46404252135791,0.7791509185365744,0.0,2.298978624066593,0.0,259.32408286850693,1.0,23.61111111111111,1
7,10,1,0,23.888473839597182,-0.00041504929170699256,54.04446180212183,0.9541608056193018,0.0,2.740096577570645,0.0,445.82682400368805,1.0,23.88888888888889,1
7,11,1,0,24.442780885033883,-0.001663559410559401,52.6989123351273,0.9306114067588066,0.0,2.8878741119518243,0.0,560.4638084655443,0.0,24.444444444444443,1
7,12,1,0,24.4444426679702,-1.776474221060198e-06,52.83614016249035,0.9531335437833688,0.0,3.5745723313145024,0.0,628.5044334100799,1.0,24.44444444444442,1
7,13,1,0,24.33408273629,0.0007494029566714744,53.04122212220657,0.9529721571540958,0.0,4.915779496401741,0.0,651.6751712968806,1.0,24.33333333333333,1
7,14,1,0,24.22417749490439,0.001955272682174325,52.877784339955895,0.8383872239000298,0.0,5.8034352785186165,0.0,654.9143702319168,1.0,24.222222222222214,1
7,15,1,0,24.170016914022032,0.0033502473553603807,52.423528982150366,0.7837744503923932,0.0,6.754783799661389,0.0,629.9268145544784,2.0,24.16666666666667,1
7,16,1,0,24.076247715197447,0.020692159641885866,51.88760827354574,0.7279834854258923,3.386857610862458,8.934731903963772,0.0,554.1151637127325,2.0,24.05555555555556,1
7,17,1,0,23.952254546543845,0.007810102099401917,51.52832002342944,0.8189078995465899,0.0,8.95722972340404,0.0,437.53755144023705,2.0,23.944444444444443,1
7,18,1,0,23.835629678615614,0.0022963452822857278,51.10060829824043,0.6019664150126409,0.0,8.343001991863128,0.0,269.10781016704175,2.0,23.83333333333333,1
7,19,1,0,23.72314546302283,0.0009232408006027981,51.40462681471695,0.5733457876569511,0.0,7.367473328879459,0.0,82.60333599784418,2.0,23.72222222222223,1
7,20,1,0,23.611715650290908,0.000604539179786201,51.69994047563008,0.5453057613982457,0.2727106067403502,6.450842277710075,0.0,-0.0,2.0,23.61111111111112,1
7,21,1,0,23.55594570734189,0.0003901517863411641,51.74929748715752,0.5340382312846874,0.4619732515618311,5.73326922058946,0.0,0.0,2.0,23.55555555555555,1
7,22,1,0,23.445536119146293,0.0010916747018541173,52.00787765433813,0.4427206239169075,0.0,4.809924466339022,0.0,0.0,1.0,23.44444444444444,1
7,23,1,0,23.334924243724355,0.0015909103910267675,52.31638178875318,0.4727577437670583,0.0,4.289030296470314,0.0,0.0,2.0,23.33333333333333,1
7,24,1,0,23.333367844293253,3.451095992446085e-05,52.32628978578112,0.3337538171854078,0.0,3.721141953010623,0.0,0.0,2.0,23.33333333333333,1
7,1,2,0,23.333341266366936,7.933033600693307e-06,52.35976276521521,0.3323140619717091,0.0,3.198760476495316,0.0,0.0,2.0,23.333333333333336,1
7,2,2,0,23.33334101632232,7.682988989898831e-06,52.43069166703831,0.3308743067580104,0.0,2.762227698056765,0.0,0.0,2.0,23.33333333333333,1
7,3,2,0,23.33334152244668,8.189113351875221e-06,52.50543451322039,0.3294345515443117,0.0,2.3510616070795645,0.0,0.0,1.0,23.33333333333333,1
7,4,2,0,23.333342360996227,9.02766289812007e-06,52.6086259003774,0.3328197749176057,0.0,2.0440812039651424,0.0,0.0,1.0,23.33333333333333,1
7,5,2,0,23.333343613668795,1.0280335466461565e-05,52.8146353178598,0.3506799340518778,0.0,1.8240075166223149,0.0,0.0,2.0,23.33333333333333,1
7,6,2,0,23.33334427167094,1.0938337609900373e-05,53.234315440101135,0.541526744458594,0.0,1.8932422670907063,0.0,0.0,2.0,23.33333333333333,1
7,7,2,0,23.333343042649517,9.70931618837767e-06,53.41246038657706,0.4685539776000925,0.2832697210020379,2.072314156035605,0.0,26.986065139903367,2.0,23.33333333333333,1
7,8,2,0,23.33333974932585,6.415992515940161e-06,53.62284091648632,0.6376024855736814,2.120992014613136,4.542357986452788,0.0,107.97146724619581,2.0,23.333333333333336,1
7,9,2,0,23.609152056335184,-0.0019590547759271715,52.96611785736485,0.8337247543413306,1.5283404977420576,5.106279891230148,0.0,285.9475190787621,2.0,23.61111111111111,1
7,10,2,0,23.8880740980866,-0.0008147908022948513,52.17315619576623,1.005220320788055,0.0,3.9070685578704674,0.0,436.60690715189764,2.0,23.888888888888896,1
7,11,2,0,24.44387944948677,-0.0005649949576529423,50.44842974499012,1.0304369386992318,0.2647862642446835,3.906957536795116,0.0,507.9439538646866,2.0,24.44444444444442,1
7,12,2,0,24.4444447330333,2.8858885059435124e-07,50.21990100097735,1.0046055523298876,0.5547902679412702,4.782890396242203,0.0,546.7689075206135,2.0,24.44444444444445,1
7,13,2,0,24.44444921921752,4.774773078253247e-06,49.88604396851466,1.0062282472309363,0.5611952959519595,5.347804106966528,0.0,471.2749615450056,2.0,24.444444444444443,1
7,14,2,0,24.988575447898302,-0.011424552101697572,47.96319483443942,0.8918043974860093,0.187065098650653,4.946240890054003,0.0,538.482318882093,2.0,25.0,1
7,15,2,0,24.999521954837505,-0.0004780451624952775,47.54457861860905,1.0418014702055822,0.2470129091692081,5.263609287150235,0.0,496.1116614067962,2.0,25.0,1
7,16,2,0,24.99992652249434,-7.347750565855904e-05,47.17675443186791,5.475061768757889,0.0,6.8030283146829325,0.0,503.8335212830127,1.0,25.0,1
7,17,2,0,25.259797311250487,-0.017980466527291128,46.1596382010326,0.8189078995465899,0.0,6.401296475446147,0.0,407.18607338374017,2.0,25.27777777777778,1
7,18,2,0,25.551349009951284,-0.004206545604276357,45.17695789893469,0.6543237351118967,0.0,5.33234884586432,0.0,242.97293099866602,2.0,25.55555555555556,1
7,19,2,0,25.555536447883103,-1.9107672446949664e-05,45.39798541099028,0.5733457876569511,0.18706509865064,4.3806171977112776,0.0,75.84690272214227,2.0,25.55555555555555,1
7,20,2,0,25.555558102095787,2.546540226688876e-06,45.48788529526156,0.5453057613982457,0.0,3.538423658832471,0.0,-0.0,2.0,25.55555555555556,1
7,21,2,0,25.55555854432486,2.988769299605565e-06,45.48467924467782,0.5340382312846874,0.0,3.035275647469063,0.0,0.0,2.0,25.55555555555556,1
7,22,2,0,25.279902308160597,0.0021245303828116846,46.1469040491877,0.5444886545799135,0.0,2.986235184643542,0.0,0.0,2.0,25.277777777777786,1
7,23,2,0,24.189174939500063,0.022508272833398735,48.93892483945498,0.4727577437670583,0.0,4.011116264721504,0.0,0.0,2.0,24.166666666666664,1
7,24,2,0,23.36261386964548,0.029280536312150218,50.94479001207544,0.3534022392327751,0.0,5.04265616278009,0.0,0.0,2.0,23.33333333333333,1
7,1,3,0,23.22759446492104,0.0053722426988151994,50.96847948420472,0.3323140619717091,0.0,4.742582642057035,0.0,0.0,2.0,23.222222222222225,1
7,2,3,0,22.80176430476077,0.023986526982991307,51.91416938187414,0.3308743067580104,0.0,4.521927915497682,0.0,0.0,2.0,22.77777777777778,1
7,3,3,0,22.779392717411923,0.0016149396341447186,51.72839101390961,0.3294345515443117,0.0,3.9704173492125063,0.0,0.0,2.0,22.77777777777778,1
7,4,3,0,22.777945045676447,0.00016726789866794434,51.59162765508694,0.3328197749176057,0.0,3.3539102595384103,0.0,0.0,2.0,22.77777777777778,1
7,5,3,0,22.777868985215985,9.120743820645316e-05,51.23659505461068,0.3506799340518778,0.0,2.826269750824084,0.0,0.0,2.0,22.77777777777778,1
7,6,3,0,22.77779279283583,1.5015058050238395e-05,50.93822175118047,0.3844547841608269,0.0,2.409297952285664,0.0,0.0,2.0,22.77777777777778,1
7,7,3,0,22.77778792542887,1.0147651092751175e-05,51.003275502187634,0.4404090590451444,0.0,2.239912653627547,0.0,17.890487596305675,2.0,22.77777777777778,1
7,8,3,0,22.77778406279723,6.285019452434426e-06,50.97845055164568,0.5301381840384104,0.0,2.396328571028075,0.0,84.56496235226349,2.0,22.77777777777778,1
7,9,3,0,22.77778247818241,4.700404641511113e-06,51.09625157892532,0.8337247543413306,0.0,2.967964390442956,0.0,213.682727237991,2.0,22.777777777777768,1
7,10,3,0,22.83314005068013,-0.0001932826531998444,51.08189053666259,0.9541608056193018,0.0,3.7822291282853744,0.0,373.9914914122791,1.0,22.83333333333333,1
7,11,3,0,24.405082425761936,-0.03936201868252098,46.94440977086552,0.9805241727290194,0.0,2.6403594328437543,0.0,474.5205184607605,1.0,24.444444444444457,1
7,12,3,0,24.44434119106636,-0.00010325337808936297,47.23364298016204,0.9531335437833688,0.0,2.526711958194891,0.0,605.8865358961315,1.0,24.44444444444445,1
7,13,3,0,24.444448344025567,3.899581127342344e-06,47.75623145925562,0.9529721571540958,0.1870593307929346,3.197674088923341,0.0,576.6145964147796,1.0,24.44444444444444,1
7,14,3,0,24.988197450347265,-0.011802549652735195,46.62790325755609,0.8918043974860093,0.0,3.08606852740725,0.0,615.0494366953001,2.0,25.0,1
7,15,3,0,25.00000996929404,9.969294040956811e-06,47.15725451077632,0.7331832405274877,0.0,3.507490562382557,0.0,468.01985953613604,2.0,25.0,1
7,16,3,0,25.0000079268073,7.926807299440952e-06,47.589116893504624,0.6707930303284388,0.0,4.2732633376410725,0.0,420.21584074611224,2.0,25.0,1
7,17,3,0,25.26923919847987,-0.008538579297916016,47.096988766134615,0.5969808174398279,0.0,4.204358815810002,0.0,399.6783445031235,2.0,25.277777777777786,1
7,18,3,0,25.55120768781693,-0.004347867738630384,46.64399185708206,0.5211490452168972,0.0,3.7107072627826,0.0,238.8544635912411,2.0,25.55555555555556,1
7,19,3,0,25.555532168599804,-2.338695575687666e-05,47.09785470795892,0.4841535938177873,0.3741186615858899,3.3424273915434126,0.0,68.15660127315901,2.0,25.55555555555556,1
7,20,3,0,25.555558400217475,2.844661914025437e-06,47.46783199331822,0.4566313790072541,0.1870593307929642,2.865629745292358,0.0,-0.0,2.0,25.55555555555556,1
7,21,3,0,25.55555867047399,3.114918428082092e-06,47.75446704476072,0.4406277791696401,0.0,2.516531254706879,0.0,0.0,2.0,25.55555555555556,1
7,22,3,0,25.280053767741496,0.0022759899637101455,48.7293059471336,0.4427206239169075,0.0,2.551987085628373,0.0,0.0,2.0,25.277777777777786,1
7,23,3,0,24.19310435153548,0.026437684868813704,51.921387046467714,0.4054154132967811,0.0,3.638152575473896,0.0,0.0,2.0,24.166666666666668,1
7,24,3,0,23.36328663678796,0.029953303454632874,54.34587166149854,0.3534022392327751,0.1870593307929312,4.8509621386678585,0.0,0.0,2.0,23.33333333333333,1
7,1,4,0,23.334470884437337,0.0011375511040014885,54.33014659877675,0.3323140619717091,0.0,4.508544501004107,0.0,0.0,2.0,23.333333333333336,1
7,2,4,0,23.33339174471869,5.841138536055723e-05,54.265910794015866,0.3308743067580104,0.0,3.777302204054718,0.0,0.0,2.0,23.33333333333333,1
7,3,4,0,23.333352930968623,1.9597635294132942e-05,54.12974025388611,0.3294345515443117,0.0,3.134710624781309,0.0,0.0,2.0,23.33333333333333,1
7,4,4,0,23.333342548747307,9.2154139785805e-06,54.10851374957922,0.3328197749176057,0.0,2.6092219990119685,0.0,0.0,2.0,23.33333333333333,1
7,5,4,0,23.333342857659854,9.524326525678362e-06,54.11021533722226,0.3506799340518778,0.0,2.192090245503409,0.0,0.0,2.0,23.33333333333333,1
7,6,4,0,23.33334912027657,1.578694324066987e-05,54.089550356845294,0.3844547841608269,0.0,1.857218997215383,0.0,0.0,2.0,23.33333333333333,1
7,7,4,0,23.33334121083409,7.87750076014504e-06,54.26461574759751,0.4404090590451444,0.0,1.8120747929136691,0.0,20.166267460591047,2.0,23.33333333333333,1
7,8,4,0,23.33333779078603,4.457452700279418e-06,54.51144307330463,0.5838703348060458,0.0,2.1267962623576047,0.0,105.26071017013064,2.0,23.33333333333333,1
7,9,4,0,23.61049588485228,-0.0006152262588230428,53.927042666820896,0.7791509185365744,0.0,2.65486759758362,0.0,271.8335892472707,2.0,23.611111111111104,1
7,10,4,0,23.888460397038592,-0.0004284918502825974,53.226220713600775,0.9541608056193018,0.0,3.247582003131784,0.0,424.0841325345168,1.0,23.888888888888875,1
7,11,4,0,24.44399487309282,-0.00044957135161993733,51.68139637871776,0.9805241727290194,0.0,3.417148078014746,0.0,487.6836665846869,1.0,24.44444444444444,1
7,12,4,0,24.444445330597286,8.861528399961571e-07,51.78786097831036,0.9531335437833688,0.0,4.01632338832129,0.0,551.0839781524486,1.0,24.444444444444446,1
7,13,4,0,24.444449608341674,5.163897235149761e-06,52.00524771490196,0.9529721571540958,0.0,4.95606316317508,0.0,580.8177551951076,1.0,24.44444444444444,1
7,14,4,0,24.97135515910615,-0.028644840893850443,50.56264489032047,0.8383872239000298,0.1870778453595406,4.753351047176895,0.0,556.1817209425751,1.0,25.0,1
7,15,4,0,24.9957904172089,-0.0042095827910983985,50.61079598424563,0.7331832405274877,0.1870778453595701,5.025544232214356,0.0,504.18972206831035,1.0,25.0,1
7,16,4,0,24.999723618143864,-0.00027638185613554356,50.85458547390104,0.6707930303284388,0.2588934964903623,6.051919648636834,0.0,352.066323094079,1.0,25.0,1
7,17,4,0,25.27235486971633,-0.005422908061447629,50.17349694143751,0.5969808174398279,1.134875601053643,6.589971998119498,0.0,163.76517620540352,1.0,25.27777777777778,1
7,18,4,0,25.55260505648013,-0.0029504990754141147,49.74346593178057,0.6782210055146642,0.7483113814382809,5.212537105033349,0.0,91.73825253111693,1.0,25.555555555555543,1
7,19,4,0,25.55553564866216,-1.9906893399479486e-05,50.13106343649465,0.5733457876569511,0.9353892267978507,4.172749915430065,0.0,30.49222767188496,2.0,25.55555555555556,1
7,20,4,0,25.55555876043101,3.2048754476932118e-06,50.52335881396056,0.5453057613982457,0.0,3.262661710112059,0.0,-0.0,2.0,25.55555555555556,1
7,21,4,0,25.555559292972784,3.7374172237036873e-06,50.82328353195024,0.4406277791696401,0.0,2.725827612899433,0.0,0.0,2.0,25.55555555555556,1
7,22,4,0,25.28128847164346,0.0035106938656888076,51.83735786386724,0.5444886545799135,0.3741556907191009,2.751244213420092,0.0,0.0,2.0,25.27777777777777,1
7,23,4,0,24.62783054477629,0.016719433665183914,53.86229441280382,0.4054154132967811,0.0,3.172456053714102,0.0,0.0,2.0,24.611111111111107,1
7,24,4,0,23.602670316553564,0.047114760998002936,56.932030805536,0.3534022392327751,0.0,4.321819180575602,0.0,0.0,2.0,23.55555555555556,1
7,1,5,0,23.344039337781965,0.010706004448628903,57.19711274148841,0.3323140619717091,0.0,4.449418977690216,0.0,0.0,2.0,23.333333333333336,1
7,2,5,0,23.333842313738263,0.0005089804049340785,57.07764966961351,0.3308743067580104,0.0,3.8323194365211983,0.0,0.0,2.0,23.33333333333333,1
7,3,5,0,23.33337238604933,3.9052716001464205e-05,56.90561400477776,0.3294345515443117,0.0,3.1937731706913337,0.0,0.0,2.0,23.33333333333333,1
7,4,5,0,23.33339093763233,5.760429900192321e-05,56.55301964081927,0.3328197749176057,0.0,2.6589001708327977,0.0,0.0,2.0,23.33333333333333,1
7,5,5,0,23.33334666696389,1.3333630562328835e-05,56.48733607039605,0.3506799340518778,0.0,2.2266749809717403,0.0,0.0,2.0,23.33333333333333,1
7,6,5,0,23.333368235276417,3.490194308852779e-05,56.24876570455463,0.3844547841608269,0.0,1.8909889752151912,0.0,0.0,2.0,23.33333333333333,1
7,7,5,0,23.3333430319183,9.69858497157361e-06,56.4172050985303,0.4685539776000925,0.2672297422651544,2.148018931317333,0.0,20.096762888065495,2.0,23.33333333333333,1
7,8,5,0,23.33333771206983,4.37873650227516e-06,56.649349882917335,0.5838703348060458,0.0,2.257875550705394,0.0,102.77917476630094,1.0,23.33333333333333,1
7,9,5,0,23.666171256764365,-0.0004954099023102287,55.57959424265511,0.7791509185365744,0.0,2.6705881693089024,0.0,267.88678858791206,1.0,23.666666666666675,1
7,10,5,0,23.94399407455066,-0.00045036989378033354,54.625361300169125,0.9541608056193018,0.0,3.2996294422685866,0.0,428.2512657668907,1.0,23.94444444444444,1
7,11,5,0,24.44385330255289,-0.0005911418915509614,53.030389080366376,0.9306114067588066,0.0,3.560980894935704,0.0,535.4857735327046,0.0,24.44444444444444,1
7,12,5,0,24.444444090746067,-3.536983790297654e-07,52.99110253339126,0.9016615352368498,0.0,4.177389473627468,0.0,560.2378754099473,0.0,24.444444444444446,1
7,13,5,0,24.4992027722126,-0.0007972277874017664,52.87458446233438,0.9529721571540958,0.0,5.166679719411513,0.0,638.509810210938,1.0,24.5,1
7,14,5,0,24.9852848533463,-0.01471514665369611,51.386308245246646,0.8383872239000298,0.0,5.032843897166579,0.0,638.9903996057939,1.0,24.999999999999996,1
7,15,5,0,24.998582436253365,-0.0014175637466351532,51.33783555497223,0.7331832405274877,0.0,5.408056917810671,0.0,569.4333885429263,1.0,25.0,1
7,16,5,0,24.99976556717955,-0.0002344328204486601,51.38816468617284,0.7279834854258923,0.0,6.390434365264426,0.0,518.234729673606,2.0,25.0,1
7,17,5,0,25.214105503611574,-0.008116718610647666,50.70527741889351,0.661835939248823,0.0,6.251601753190595,0.0,398.9454564588491,2.0,25.22222222222222,1
7,18,5,0,25.55124782852995,-0.004307727025611996,49.80828814883755,0.6019664150126409,0.0,5.439602548217599,0.0,231.26662400780071,2.0,25.55555555555556,1
7,19,5,0,25.555525493102927,-3.0062452633927705e-05,49.99769101815626,0.5733457876569511,0.1871206368675406,4.699106692868097,0.0,63.011726723407605,2.0,25.55555555555556,1
7,20,5,0,25.555558385351524,2.829795974435001e-06,50.265681151142985,0.5453057613982457,0.0,3.84059300780613,0.0,-0.0,2.0,25.55555555555555,1
7,21,5,0,25.55555889539211,3.3398365495429516e-06,50.4985379791688,0.5340382312846874,0.0,3.324512385462911,0.0,0.0,2.0,25.55555555555556,1
7,22,5,0,25.335511327776253,0.0021779944429241027,51.32542619613262,0.4427206239169075,0.5613619106026113,3.23059750268497,0.0,0.0,2.0,25.33333333333333,1
7,23,5,0,24.466033220662,0.021588776217559058,53.97676784929002,0.4054154132967811,0.0,3.88300668239927,0.0,0.0,2.0,24.44444444444444,1
7,24,5,0,23.378249357869908,0.04491602453657961,57.23305889050583,0.3337538171854078,0.0,5.259407788299663,0.0,0.0,2.0,23.33333333333333,1
7,1,6,0,23.3352816769078,0.0019483435744653832,57.18856912939475,0.3323140619717091,0.0,5.016769377386782,0.0,0.0,2.0,23.333333333333336,1
7,2,6,0,23.33344025787604,0.00010692454270966323,57.11996807927683,0.3308743067580104,0.0,4.268040211801706,0.0,0.0,2.0,23.33333333333333,1
7,3,6,0,23.333349000474744,1.5667141415320884e-05,57.08326300597725,0.3294345515443117,0.0,3.576820035579982,0.0,0.0,2.0,23.33333333333333,1
7,4,6,0,23.333350553956134,1.7220622805069752e-05,57.013434338403385,0.3328197749176057,0.0,3.008209286471643,0.0,0.0,2.0,23.33333333333333,1
7,5,6,0,23.333344694425904,1.1361092575157272e-05,56.97452925537041,0.3506799340518778,0.2817826371813997,2.868696446181201,0.0,0.0,2.0,23.33333333333333,1
7,6,6,0,23.33339841796112,6.508462779208912e-05,56.80202229165741,0.3792896442689905,1.6031585235515022,2.939769463604898,0.0,0.0,2.0,23.33333333333333,1
7,7,6,0,23.333350683173467,1.7349840138791706e-05,56.81467071048341,0.5490562162542962,0.7682651145734113,3.372065213171791,0.0,19.399324211323833,2.0,23.33333333333333,1
7,8,6,0,23.33333910310612,5.769772783992266e-06,57.11759694763256,0.6376024855736814,0.0,2.86777256975432,0.0,102.46637101887127,2.0,23.333333333333336,1
7,9,6,0,23.665726977691197,-0.000939688975464037,56.38549712988921,0.7791509185365744,0.0,2.658677471415091,0.0,272.5977929236785,1.0,23.66666666666666,1
7,10,6,0,23.944123767920452,-0.0003206765239802678,55.777013382052736,0.9541608056193018,0.0,2.930458379469433,0.0,429.48413737586037,1.0,23.944444444444432,1
7,11,6,0,24.44403659495988,-0.0004078494845600744,54.44684388307651,0.9805241727290194,0.7487507705784614,3.1579946312953813,0.0,495.2451228263363,1.0,24.44444444444444,1
7,12,6,0,24.444445944471003,1.5000265598530405e-06,54.59122842628035,0.9531335437833688,0.0,3.654547549451207,0.0,562.2303051179202,1.0,24.444444444444443,1
7,13,6,0,24.4991790407558,-0.0008209592441978941,54.633979323387294,0.9529721571540958,0.0,4.413445325958548,0.0,573.9525785685631,1.0,24.499999999999996,1
7,14,6,0,24.983394890821188,-0.016605109178811972,53.17805262640145,0.7849700503140504,0.0,4.199169084721103,0.0,597.2154313481235,1.0,25.0,1
7,15,6,0,24.9977643668089,-0.0022356331910984295,53.14414092822744,0.6825920306625823,0.0,4.399630892623578,0.0,500.5468228991911,1.0,25.0,1
7,16,6,0,24.99987296392401,-0.00012703607599107158,53.26146004207135,0.6136025752309854,0.0,5.177364108728893,0.0,421.26283474598796,1.0,25.0,1
7,17,6,0,25.3260393407043,-0.0072939926290267465,52.24230541664534,0.5321256956308329,0.0,4.862006464938079,0.0,314.2110319298022,1.0,25.333333333333325,1
7,18,6,0,25.552596367790542,-0.0029591877650183562,51.644298564115225,0.5211490452168972,0.0,4.37462284645006,0.0,193.97807578468857,2.0,25.55555555555556,1
7,19,6,0,25.555536618440332,-1.893711522882313e-05,51.78932095677346,0.4841535938177873,0.0,3.869780918367107,0.0,64.92821243181459,2.0,25.55555555555556,1
7,20,6,0,25.5555586008266,3.045271039781028e-06,51.91866300750042,0.4566313790072541,0.0,3.2246644118030208,0.0,-0.0,2.0,25.55555555555556,1
7,21,6,0,25.555559099068137,3.5435125944616175e-06,52.02741076866413,0.3472173270545928,0.0,2.7763030600835608,0.0,0.0,2.0,25.555555555555543,1
7,22,6,0,25.172109434833946,0.005442768167281287,53.23737224963435,0.3409525932539013,0.1871876926445964,2.886171764651829,0.0,0.0,2.0,25.166666666666664,1
7,23,6,0,24.46063993591567,0.016195491471229673,55.38023243664848,0.3380730828265039,0.0,3.512811323387999,0.0,0.0,2.0,24.44444444444444,1
7,24,6,0,23.858787585569605,0.02545425223626907,57.12384039098934,0.3337538171854078,0.1871876926445941,4.203913905235995,0.0,0.0,2.0,23.833333333333336,1
8,1,7,0,23.364343598208144,0.03101026487481562,58.5083897084102,0.3323140619717091,0.0,4.54506196267165,0.0,0.0,2.0,23.33333333333333,1
8,2,7,0,23.33569560497003,0.002362271636702218,58.44378175206366,0.3308743067580104,0.0,4.12368725138951,0.0,0.0,2.0,23.33333333333333,1
8,3,7,0,23.333524809152912,0.00019147581958378623,58.16565829028299,0.3294345515443117,0.0,3.518875900325836,0.0,0.0,2.0,23.33333333333333,1
8,4,7,0,23.33336148726774,2.8153934412245007e-05,58.22596837523668,0.3328197749176057,0.0,2.982984384915092,0.0,0.0,2.0,23.33333333333333,1
8,5,7,0,23.33329680318802,-3.653014530868859e-05,58.30256634471768,0.3506799340518778,0.0,2.5403920021265454,0.0,0.0,2.0,23.33333333333333,1
8,6,7,0,23.333312001972644,-2.1331360684939682e-05,58.44921327267064,0.3794473709055799,0.0,2.173274678961968,0.0,0.0,2.0,23.33333333333333,1
8,7,7,0,23.33326136855979,-7.196477353943465e-05,58.76958794561219,0.4404090590451444,0.0,2.040751707158841,0.0,18.06064685906489,1.0,23.33333333333333,1
8,8,7,0,23.333337895621824,4.562288495435496e-06,59.18480537827752,0.5843389381419436,0.0,2.27741714912579,0.0,96.03154374536864,1.0,23.33333333333333,1
8,9,7,0,23.66532053088547,-0.0013461357811905827,58.41308476926432,0.7798373725780386,0.0,2.5963586569769666,0.0,269.8178794415759,1.0,23.66666666666666,1
8,10,7,0,23.94359388563586,-0.0008505588085903071,57.45069709907298,0.9031012904505484,0.0,3.188216388243217,0.0,440.92310123280953,0.0,23.94444444444445,1
8,11,7,0,24.443798150788147,-0.0006462936562918742,55.68863103209696,0.981399077795153,0.1674265513776109,3.622667197255518,0.0,557.7742254709298,1.0,24.44444444444444,1
8,12,7,0,24.44444398196965,-4.624748086712316e-07,55.63109090996038,5.758257903875506,0.0,4.955618535991173,0.0,616.9698784936036,1.0,24.444444444444457,1
8,13,7,0,24.49949704895939,-0.0005029510406089344,55.225218077014766,0.9538138605339734,0.0,5.636852399216548,0.0,620.1405658572075,1.0,24.5,1
8,14,7,0,24.99217365261005,-0.007826347389951138,53.432992377156886,0.8392248316210557,0.0,5.267007325678373,0.0,612.5172446842398,1.0,25.0,1
8,15,7,0,24.99947160316236,-0.0005283968376410542,53.17532485545401,0.7340200901780989,0.0,5.552625629830169,0.0,528.7490467182009,1.0,25.0,1
8,16,7,0,24.99994886675576,-5.113324424144139e-05,52.99806049116323,0.6716331355819446,0.0,6.402666311790589,0.0,411.7872718298408,1.0,25.0,1
8,17,7,0,25.32626295742712,-0.007070375906209847,51.77076707107592,0.5978664619072755,0.0,5.810594642225444,0.0,237.9828832855454,1.0,25.33333333333333,1
8,18,7,0,25.55350009746186,-0.0020554580937002243,51.0412282040132,0.6042487586861184,0.0,5.038544506561591,0.0,97.05986331401952,2.0,25.55555555555556,1
8,19,7,0,25.55554569374984,-9.861805722266581e-06,51.27932537104168,0.4861635928459541,0.0,4.296730132212594,0.0,22.141721750010802,1.0,25.55555555555556,1
8,20,7,0,25.55555863685366,3.0812981108852e-06,51.69329139074388,0.5530182991214372,0.7491159713313159,3.696128234181842,0.0,-0.0,2.0,25.55555555555555,1
8,21,7,0,25.66604153665128,-0.0006251300153863326,51.63916373939917,0.546123090915692,0.1872789928328428,3.0935522044762336,0.0,0.0,2.0,25.666666666666668,1
8,22,7,0,26.10912686169392,-0.0019842494171875558,50.53963422702658,0.4491826591554703,0.0,2.1760661923078173,0.0,0.0,2.0,26.111111111111107,1
8,23,7,0,26.111097040343736,-1.40707673708107e-05,50.64491322270449,0.4077260504877195,0.0,1.7484098410797442,0.0,0.0,2.0,26.111111111111107,1
8,24,7,0,26.111114536991952,3.4258808447873434e-06,50.72928096811508,0.3534022392327751,0.0,1.501628470462276,0.0,0.0,2.0,26.111111111111107,1
8,1,1,0,23.43063733934872,0.09730400601539202,59.00415521673095,0.3323140619717091,0.0,3.864636180476108,0.0,0.0,2.0,23.33333333333333,1
8,2,1,0,23.33510664773796,0.001773314404630355,58.847690994957006,0.3308743067580104,0.0,4.992286747649343,0.0,0.0,2.0,23.33333333333333,1
8,3,1,0,23.33348335610723,0.00015002277390152585,58.63079604307384,0.3294345515443117,0.0,4.377146346630661,0.0,0.0,2.0,23.33333333333333,1
8,4,1,0,23.333360282459225,2.6949125896180703e-05,58.52435638067736,0.3328197749176057,0.0,3.7529426700789057,0.0,0.0,2.0,23.33333333333333,1
8,5,1,0,23.33339401709675,6.068376342227566e-05,58.26606384761757,0.3506799340518778,0.0,3.191774036919272,0.0,0.0,2.0,23.33333333333333,1
8,6,1,0,23.333348109503486,1.4776170157659863e-05,58.10301462910141,0.3844547841608269,0.0,2.7294383301034024,0.0,0.0,2.0,23.33333333333333,1
8,7,1,0,23.33334672571561,1.339238228226236e-05,58.12631331843598,0.4689242762028502,0.2565686759706134,2.756949157368381,0.0,4.84036628529408,2.0,23.33333333333333,1
8,8,1,0,23.333343159757465,9.826424136605283e-06,58.25752837639397,0.5843389381419436,0.4191937444327403,2.939066348545112,0.0,45.33169802538952,1.0,23.33333333333333,1
8,9,1,0,23.657411266226067,-0.009255400440597583,57.47704767118481,0.8350976624242592,0.0,2.3237021367053687,0.0,71.21519506863173,2.0,23.666666666666664,1
8,10,1,0,23.93793427072145,-0.006510173722993784,57.23814672316412,0.9550496289682444,0.0,1.836864591566114,0.0,77.93372186942764,1.0,23.944444444444443,1
8,11,1,0,24.433038526911226,-0.011405917533217291,55.967774622058016,0.981399077795153,0.0,1.316947376144953,0.0,79.01747843742965,1.0,24.444444444444443,1
8,12,1,0,24.444237582739778,-0.000206861704661776,56.21269167517588,0.9539891654460554,0.9025954446981422,2.4374053588280398,0.0,262.58758725800845,1.0,24.44444444444444,1
8,13,1,0,24.49945467303945,-0.0005453269605517619,56.68950953949104,0.9538138605339734,0.7495780415780872,2.2596232413112087,0.0,252.23486890660465,1.0,24.5,1
8,14,1,0,24.997104686925034,-0.0028953130749655998,55.37112234460236,0.8392248316210557,0.0,1.7223849129267588,0.0,316.2514824831282,1.0,25.0,1
8,15,1,0,24.99996642752695,-3.3572473046916684e-05,55.58975495057413,0.7340200901780989,0.1873945103944889,1.787672507631818,0.0,359.07678012000883,1.0,24.999999999999996,1
8,16,1,0,25.000005053736565,5.053736565230338e-06,56.02974423091331,0.7296636959329038,0.5621835311835652,2.2970780830794477,0.0,320.30526405155854,2.0,25.0,1
8,17,1,0,25.312272091465864,-0.021061241867464275,55.07127603235841,0.6636072281837182,0.0,1.9613020403245185,0.0,115.77205256822101,2.0,25.33333333333333,1
8,18,1,0,25.553312143097628,-0.002243412457932692,54.44825671536802,0.6042487586861184,0.1873945103944889,1.5940355448415393,0.0,58.97406286780267,2.0,25.55555555555556,1
8,19,1,0,25.555544610448266,-1.0945107295157186e-05,54.52915077321951,0.5773657857132848,0.0,1.3971629683379356,0.0,12.286920254660433,2.0,25.55555555555556,1
8,20,1,0,25.555558963410093,3.4078545319005116e-06,54.59140256891675,0.5530182991214372,0.0,1.2581368665006174,0.0,-0.0,2.0,25.55555555555556,1
8,21,1,0,25.555558564210905,3.008655344416411e-06,54.57022091559649,0.546123090915692,0.0,1.1651223084325455,0.0,0.0,2.0,25.55555555555556,1
8,22,1,0,25.227268472591334,0.005046250369112215,55.59242649804956,0.5574127250570389,0.27343402949641,1.6423721582766049,0.0,0.0,2.0,25.22222222222222,1
8,23,1,0,24.101398840456937,0.04584328490137679,59.0232726325335,0.4077260504877195,0.5605038767368109,3.1197886936492822,0.0,0.0,2.0,24.05555555555556,1
8,24,1,0,23.357501281921184,0.024167948587855648,61.05023407137725,0.3534022392327751,0.0,3.717496449058728,0.0,0.0,2.0,23.33333333333333,1
8,1,2,0,23.334937255104958,0.0016039217716290466,60.72402239972989,0.3323140619717091,0.0,3.3029279452145386,0.0,0.0,2.0,23.33333333333333,1
8,2,2,0,23.333496872185243,0.00016353885191477957,60.44425386145125,0.3308743067580104,0.0,2.768346868639373,0.0,0.0,2.0,23.33333333333333,1
8,3,2,0,23.333469777577477,0.00013644424414849254,59.77518098868396,0.3294345515443117,0.0,2.277202525699772,0.0,0.0,2.0,23.33333333333333,1
8,4,2,0,23.333485949018723,0.00015261568539415293,59.29094873430671,0.3328197749176057,0.0,1.8719190477390573,0.0,0.0,2.0,23.33333333333333,1
8,5,2,0,23.33340667446852,7.33411351916402e-05,59.0158621678969,0.3506799340518778,0.0,1.5480877557206796,0.0,0.0,2.0,23.33333333333333,1
8,6,2,0,23.333355312121626,2.1978788296905805e-05,58.96793590751425,0.3844547841608269,0.0,1.2845192152576077,0.0,0.0,2.0,23.33333333333333,1
8,7,2,0,23.333314120986078,-1.9212347250885387e-05,59.16522712113498,0.4689242762028502,0.0,1.2113047680635023,0.0,16.28384754348585,2.0,23.33333333333333,1
8,8,2,0,23.33333753701262,4.20367929265808e-06,59.48540808928784,0.5301381840384104,0.0,1.3160337126180055,0.0,87.15736048645799,1.0,23.33333333333333,1
8,9,2,0,23.66581263982805,-0.0008540268386170169,58.76021852379351,0.7798373725780386,0.0,1.4916611782241436,0.0,229.62405822793136,1.0,23.666666666666668,1
8,10,2,0,23.94393673764258,-0.0005077068018586317,58.16681565514024,0.9550496289682444,0.0,1.8914961742524683,0.0,406.66581373786806,1.0,23.94444444444444,1
8,11,2,0,24.444155608709032,-0.0002888357354180471,56.788406948593696,0.981399077795153,0.0,2.205467506534323,0.0,485.8809922068351,1.0,24.44444444444445,1
8,12,2,0,24.444446646160586,2.201716139182963e-06,56.95143744875008,0.9539891654460554,0.0,2.7374337600072707,0.0,549.986411056357,1.0,24.444444444444446,1
8,13,2,0,24.499311823603936,-0.000688176396060669,56.90243130668496,0.9538138605339734,0.0,3.5240814776854443,0.0,508.55426918357404,1.0,24.499999999999996,1
8,14,2,0,24.98971510005509,-0.010284899944906556,55.24103427864805,0.8392248316210557,0.0,3.4707120042478774,0.0,481.972892208183,1.0,24.999999999999996,1
8,15,2,0,24.99924579637019,-0.0007542036298104904,55.09730039819213,0.7340200901780989,0.0,3.7581137864692,0.0,466.59662168252385,1.0,25.0,1
8,16,2,0,24.999995206383677,-4.7936163234396645e-06,54.94933200407823,0.6716331355819446,0.0,4.4375233551689135,0.0,440.26941344866935,1.0,25.0,1
8,17,2,0,25.31643157214665,-0.016901761186677078,53.88245972720019,0.7549384222050426,0.0,4.431256060578873,0.0,339.08002604640507,1.0,25.33333333333333,1
8,18,2,0,25.55236820770272,-0.003187347852840361,53.08118253918583,0.522290217053636,0.0,3.6463523824579753,0.0,194.77022569342583,1.0,25.55555555555556,1
8,19,2,0,25.55553591935189,-1.9636203653305984e-05,53.1902761649464,0.5773657857132848,0.0,3.0967827726457062,0.0,56.07729313459358,2.0,25.555555555555543,1
8,20,2,0,25.55555830275043,2.7471948698121196e-06,53.21928641138818,0.5530182991214372,0.0,2.536615769760008,0.0,-0.0,2.0,25.55555555555556,1
8,21,2,0,25.555558952638314,3.3970827715279484e-06,53.33738321418412,0.703195051213459,0.0,2.4828419137148563,0.0,0.0,2.0,25.555555555555543,1
8,22,2,0,25.22564963535764,0.0034274131354266046,54.24972690786522,0.5574127250570389,0.0,2.4332317176600555,0.0,0.0,2.0,25.222222222222214,1
8,23,2,0,24.08508495743593,0.029529401880370898,57.59696830505288,0.4077260504877195,0.5626026333605479,3.4981673500924964,0.0,0.0,2.0,24.05555555555556,1
8,24,2,0,23.366371884343103,0.03303855100976705,59.44823527636801,0.3534022392327751,0.0,4.381340070348182,0.0,0.0,2.0,23.333333333333336,1
8,1,3,0,23.33500879703993,0.001675463706600766,59.05786708503133,0.3333958312080194,0.375396107277563,3.98432638286637,0.0,0.0,2.0,23.33333333333333,1
8,2,3,0,23.33350053794133,0.00016720460800101478,58.1054148946619,0.3196211505882294,0.0,3.2704147942912214,0.0,0.0,2.0,23.33333333333333,1
8,3,3,0,23.33335031714336,1.6983810031234725e-05,57.98197731053576,0.3294345515443117,0.0,2.6562905654301505,0.0,0.0,2.0,23.33333333333333,1
8,4,3,0,23.33335302067262,1.9687339293028572e-05,57.5780202679901,0.3328197749176057,0.0,2.161283860348874,0.0,0.0,2.0,23.33333333333333,1
8,5,3,0,23.33334251530943,9.181976100336442e-06,57.62213622226554,0.3506799340518778,0.0,1.7564081170985335,0.0,0.0,2.0,23.33333333333333,1
8,6,3,0,23.33331220227505,-2.1131058279166837e-05,57.65742415052904,0.3844547841608269,0.0,1.428719888854925,0.0,0.0,2.0,23.33333333333333,1
8,7,3,0,23.33332674285189,-6.590481437029894e-06,57.81854857692338,0.4404090590451444,0.0,1.3296089868574863,0.0,18.437773229117735,2.0,23.33333333333333,1
8,8,3,0,23.33333725085228,3.917518945684151e-06,58.03686304388478,0.5843389381419436,0.0,1.5097017576272864,0.0,105.7851017477552,2.0,23.333333333333336,1
8,9,3,0,23.66589700597792,-0.0007696606887357405,57.207142513257,0.7798373725780386,0.2660775576130684,2.080091293849874,0.0,263.16566718608766,2.0,23.666666666666657,1
8,10,3,0,23.943754773488124,-0.000689670956326438,56.42445262173263,0.9550496289682444,0.4042164857409051,2.79073503700444,0.0,404.68963347115346,1.0,23.94444444444445,1
8,11,3,0,24.44398725275212,-0.0004571916923374886,54.94514815295231,0.981399077795153,0.0,2.645707046642604,0.0,485.6657880121604,1.0,24.444444444444457,1
8,12,3,0,24.444445719360846,1.2749164000069868e-06,54.98648052756208,0.9016615352368498,0.0,2.929655882503736,0.0,527.3958751771846,0.0,24.444444444444446,1
8,13,3,0,24.49941872917141,-0.0005812708285901635,54.84390456531681,0.8997160670772549,0.0,3.664429748386405,0.0,546.5809577247755,0.0,24.5,1
8,14,3,0,24.9895609559232,-0.010439044076797188,53.200742520080055,0.7849700503140504,0.0,3.596358504144312,0.0,515.305131384045,0.0,24.999999999999996,1
8,15,3,0,24.99922309056385,-0.0007769094361513851,53.03276090157392,0.6825920306625823,0.1876980536388859,3.930136704161076,0.0,482.58313409714054,0.0,25.0,1
8,16,3,0,24.999994137068843,-5.862931157452067e-06,52.87028698254264,0.6136025752309854,0.0,4.639741948824592,0.0,400.42623910626986,0.0,25.0,1
8,17,3,0,25.32216381502007,-0.01116951831325963,51.77222098814352,0.5321256956308329,0.0,4.273865977564552,0.0,287.09464711925875,0.0,25.33333333333333,1
8,18,3,0,24.73294824975468,0.010726027532470539,53.43636064184624,0.4403316754211536,0.0,4.4978784191355405,0.0,169.23601028917437,0.0,24.72222222222221,1
8,19,3,0,24.44754754073184,0.0031030962873934698,54.31522003053355,0.4861635928459541,0.0,4.605852591290888,0.0,45.21101088384577,1.0,24.444444444444446,1
8,20,3,0,24.444467465454565,2.3021010118640106e-05,54.32258331887456,0.4604876478688499,0.0,3.9689677644657166,0.0,-0.0,1.0,24.444444444444446,1
8,21,3,0,24.44444874827536,4.3038309200937874e-06,54.35304970664341,0.4466702089851424,0.0,3.4055893022267227,0.0,0.0,1.0,24.44444444444444,1
8,22,3,0,24.444448986900824,4.5424563843710075e-06,54.38722668928826,0.4491826591554703,0.0,2.9438614226872977,0.0,0.0,1.0,24.44444444444444,1
8,23,3,0,24.44445034217101,5.897726570225359e-06,54.39077648235883,0.4077260504877195,0.2722056440068215,2.895406247711816,0.0,0.0,2.0,24.44444444444444,1
8,24,3,0,24.444450860889173,6.416444726653481e-06,54.38543092311995,0.3534022392327751,0.2775430095756213,2.665483022251811,0.0,0.0,2.0,24.444444444444446,1
8,1,4,0,24.4444509485092,6.504064756995831e-06,54.404712094883074,0.3333958312080194,0.3757719788603819,2.122963976049476,0.0,0.0,2.0,24.444444444444443,1
8,2,4,0,23.5130249998742,0.06858055542975805,57.24906692043456,0.3196211505882294,0.2429943520366669,2.9093996419576023,0.0,0.0,2.0,23.444444444444443,1
8,3,4,0,23.34065160946233,0.007318276129002044,57.71563644845848,0.3294345515443117,0.375771978860382,3.01983483717634,0.0,0.0,2.0,23.33333333333333,1
8,4,4,0,23.333992733108943,0.0006593997756141334,57.72380020053749,0.3328197749176057,0.0,2.6113654578018037,0.0,0.0,2.0,23.33333333333333,1
8,5,4,0,23.333400745774128,6.74124407993304e-05,57.6504425647846,0.3506799340518778,0.0,2.200527221812915,0.0,0.0,2.0,23.33333333333333,1
8,6,4,0,23.333346288356395,1.2955023066751892e-05,57.60875021205764,0.3844547841608269,0.0,1.8672825191519364,0.0,0.0,2.0,23.33333333333333,1
8,7,4,0,23.33334402583081,1.069249748297807e-05,57.78918160442453,0.5526959883616592,0.8195143992216639,2.23162465647014,0.0,14.69132990869496,2.0,23.33333333333333,1
8,8,4,0,23.333339824518163,6.4911848269844086e-06,57.99162100690337,0.6385396922454769,0.0,2.0034424663998984,0.0,61.38846400425885,2.0,23.333333333333336,1
8,9,4,0,23.661013688554213,-0.005652978112447471,56.97152760091754,0.7245770827318183,1.6336818977317726,3.416963990305437,0.0,113.51252980724759,0.0,23.66666666666666,1
8,10,4,0,23.940924184648143,-0.003520259796299996,56.34315059240387,0.9031012904505484,0.0,2.0136704698358256,0.0,140.63245122055426,0.0,23.944444444444443,1
8,11,4,0,24.44227420248229,-0.0021702419621476565,55.338964518465005,0.9306114067588066,0.0,1.165772536200523,0.0,132.6904752344176,0.0,24.44444444444444,1
8,12,4,0,24.44442495670977,-1.948773467574938e-05,55.5097152114034,0.9016615352368498,0.0,1.0548106079030866,0.0,183.762356399581,0.0,24.444444444444446,1
8,13,4,0,24.49928691639361,-0.0007130836063886647,55.87773196274097,0.8997160670772549,0.0,1.274321586838133,0.0,255.290276581633,0.0,24.5,1
8,14,4,0,24.996892097128008,-0.003107902871992252,54.69328847027536,0.7849700503140504,0.0,1.0704091154202369,0.0,250.49173358638927,0.0,25.0,1
8,15,4,0,24.99994710276321,-5.289723679169356e-05,54.88217434339666,0.7340200901780989,0.0,1.2963301972156156,0.0,312.78839155949566,1.0,25.0,1
8,16,4,0,25.000004797961328,4.797961327795974e-06,55.1195854768105,0.8287050958797116,0.0,2.0007057716175285,0.0,307.7685437399537,1.0,25.0,1
8,17,4,0,25.3222065650934,-0.011126768239929419,54.02188203497087,0.6636072281837182,0.0,1.857086265557923,0.0,253.97181034598358,2.0,25.33333333333333,1
8,18,4,0,25.551488195798655,-0.004067359756906086,53.34128159144275,0.6042487586861184,0.0,1.5039756407282865,0.0,131.91175380364706,2.0,25.55555555555556,1
8,19,4,0,25.555530956027944,-2.45995276166866e-05,53.31092705826002,0.4861635928459541,0.1878859894301593,1.242989458256057,0.0,36.09103307957237,1.0,25.55555555555556,1
8,20,4,0,25.555557751574614,2.1960190537129165e-06,53.42328397174597,0.5530182991214372,0.1878859894301909,1.0984631216927896,0.0,-0.0,2.0,25.55555555555556,1
8,21,4,0,25.555557867239497,2.3116839358294783e-06,53.59155127958919,0.4466702089851424,0.5636579682905729,0.984538429845201,0.0,0.0,2.0,25.55555555555556,1
8,22,4,0,25.17110311816201,0.004436451495344329,54.95896698846752,0.4491826591554703,0.0,1.0776564889842686,0.0,0.0,2.0,25.166666666666664,1
8,23,4,0,24.46072334867146,0.016278904227014834,57.27187616484922,0.4077260504877195,0.18788598943016,1.697352164645306,0.0,0.0,2.0,24.444444444444446,1
8,24,4,0,23.69875067891277,0.032084012246105686,59.60313493924203,0.3534022392327751,0.0,2.563118022103068,0.0,0.0,2.0,23.666666666666664,1
