Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
8,1,5,0,23.348091551922764,0.014758218589435046,60.11461930015438,0.3323140619717091,0.0,2.8838778634042628,0.0,0.0,2.0,23.33333333333333,1
8,2,5,0,23.33409790186517,0.0007645685318422579,59.92289922754231,0.3308743067580104,0.0,2.5141943428107814,0.0,0.0,2.0,23.33333333333333,1
8,3,5,0,23.333398345004333,6.501167100481098e-05,59.81115005080308,0.3294345515443117,0.0,2.0417022766771566,0.0,0.0,2.0,23.33333333333333,1
8,4,5,0,23.333378525620635,4.519228730615055e-05,59.49944797719404,0.3328197749176057,0.0,1.6455434999230198,0.0,0.0,2.0,23.33333333333333,1
8,5,5,0,23.33334479744896,1.1464115630133165e-05,59.23046712209087,0.3506799340518778,0.2731637985048752,1.642260261830868,0.0,0.0,2.0,23.33333333333333,1
8,6,5,0,23.3333446282349,1.1294901572256322e-05,59.0260364389743,0.3794473709055799,0.3679931298223419,1.6287242377141935,0.0,0.0,2.0,23.33333333333333,1
8,7,5,0,23.333341034294207,7.700960878764818e-06,58.979901514406144,0.4404090590451444,0.0,1.1614342683268886,0.0,13.708139002230366,1.0,23.33333333333333,1
8,8,5,0,23.33333763552485,4.302191520366705e-06,58.9687276359439,0.5843389381419436,0.7694912338105774,1.3690705992230623,0.0,88.16207768074902,2.0,23.33333333333333,1
8,9,5,0,23.666311977637235,-0.00035468902942170644,58.0601369441741,0.8350976624242592,0.0,1.4558715083232845,0.0,222.7082534772833,2.0,23.666666666666657,1
8,10,5,0,23.944183095884387,-0.0002613485600591048,57.290129541206376,0.9550496289682444,0.2633955993818671,2.1115177089766552,0.0,383.151151130641,1.0,23.944444444444446,1
8,11,5,0,24.44372565529737,-0.0007187891470508134,55.67379339020872,0.981399077795153,1.5974895558179172,4.015826103779996,0.0,512.4632491267857,1.0,24.44444444444442,1
8,12,5,0,24.444444543060545,9.861609484573819e-08,55.71902978411808,1.2120161852592444,0.2238801493220484,3.555885824053124,0.0,547.2944607242202,1.0,24.44444444444445,1
8,13,5,0,24.49936901727441,-0.0006309827255854827,55.969418508947705,5.758082598963425,0.027985018665256,4.638980306730475,0.0,574.4722962226048,1.0,24.499999999999996,1
8,14,5,0,24.98780232475326,-0.012197675246735429,54.35241947730697,0.8392248316210557,0.6138700325314509,4.086391804067628,0.0,546.7310780014449,1.0,24.999999999999996,1
8,15,5,0,24.998802880982392,-0.0011971190176076618,54.22764452546795,0.7854481496936155,1.0562811725184402,5.104600285721729,0.0,532.1137254390466,2.0,25.0,1
8,16,5,0,24.999885650155665,-0.00011434984433478235,54.20945738925629,0.7296636959329038,0.7841761780286063,5.384586100370874,0.0,450.8895005395131,2.0,25.0,1
8,17,5,0,25.32350529271251,-0.009828040620817546,53.24349894715368,0.7549384222050426,0.299839485699172,4.950512502731954,0.0,375.8091494840714,1.0,25.33333333333333,1
8,18,5,0,25.55319756357229,-0.00235799198327058,52.59397856292108,0.6042487586861184,0.2580605095017667,4.156093624662021,0.0,223.6111194553046,2.0,25.55555555555556,1
8,19,5,0,25.555544705161346,-1.0850394215111692e-05,52.75999257013488,0.5773657857132848,0.0459753878072063,3.480714843756063,0.0,58.106079361909586,2.0,25.55555555555556,1
8,20,5,0,25.55555833353651,2.777980959933757e-06,52.92222509748143,0.5530182991214372,0.1379261634216191,2.829926429969741,0.0,-0.0,2.0,25.55555555555555,1
8,21,5,0,25.555558675768527,3.1202129662233347e-06,53.1680571813227,0.546123090915692,0.0,2.44308229825018,0.0,0.0,2.0,25.55555555555556,1
8,22,5,0,25.11611021131884,0.004999100207729867,54.71735457402205,0.4491826591554703,0.0,2.5684782084423694,0.0,0.0,2.0,25.11111111111111,1
8,23,5,0,25.001632872477945,0.0016328724779448578,55.20309032179068,0.4077260504877195,0.0,2.5108049946237534,0.0,0.0,2.0,25.0,1
8,24,5,0,25.00003815279977,3.815279977104069e-05,55.3066253117413,0.3534022392327751,0.0,2.197943579506247,0.0,0.0,2.0,25.0,1
8,1,6,0,23.890173086596327,0.05683975326299162,58.85623948321396,0.3333958312080194,0.0,3.038411213127908,0.0,0.0,2.0,23.833333333333336,1
8,2,6,0,23.36156809072285,0.02823475738952297,60.17911222004934,0.3308743067580104,0.0,3.731477002567425,0.0,0.0,2.0,23.33333333333333,1
8,3,6,0,23.335218150084344,0.0018848167510157054,60.08390501969883,0.3294345515443117,0.0,3.3937493016823512,0.0,0.0,2.0,23.33333333333333,1
8,4,6,0,23.33352569991508,0.0001923665817500364,59.94638501692914,0.3328197749176057,0.0,2.866801792239147,0.0,0.0,2.0,23.33333333333333,1
8,5,6,0,23.333434005400967,0.00010067206763864078,59.5626222520412,0.3506799340518778,0.0,2.3670237921548085,0.0,0.0,2.0,23.33333333333333,1
8,6,6,0,23.33344226840618,0.00010893507285203441,59.2410727909543,0.3844547841608269,0.0,1.9610288042068549,0.0,0.0,2.0,23.33333333333333,1
8,7,6,0,23.333367451955738,3.411862240909613e-05,59.18047757357693,0.4404090590451444,0.0,1.7575028784436904,0.0,16.110597494637695,1.0,23.33333333333333,1
8,8,6,0,23.333338334608964,5.001275628302437e-06,59.60776496801791,0.5301381840384104,0.0,1.968713311278314,0.0,94.2253050844168,1.0,23.333333333333336,1
8,9,6,0,23.665559072191407,-0.0011075944752505507,59.03963903231377,0.8816490430295852,0.0,2.5629123921051047,0.0,284.52921425796984,1.0,23.666666666666657,1
8,10,6,0,23.943368781224628,-0.0010756632198116733,58.20369407095392,0.9550496289682444,0.0,3.042234969803964,0.0,451.21566055721047,1.0,23.94444444444444,1
8,11,6,0,24.44353750662167,-0.0009069378227870573,56.5312099992691,0.981399077795153,0.0,3.3327782961587364,0.0,566.6027085935153,1.0,24.444444444444457,1
8,12,6,0,24.444441523874318,-2.920570128850386e-06,56.40003264483194,0.9539891654460554,0.1883339110903004,4.047067307671044,0.0,634.7734831416526,1.0,24.444444444444446,1
8,13,6,0,24.499191742257874,-0.0008082577421255621,56.070928724826274,0.9538138605339734,0.0,5.0042521322654805,0.0,678.1146124612048,1.0,24.5,1
8,14,6,0,24.984712665196376,-0.015287334803620212,54.33994585069016,0.8392248316210557,0.5650017332708477,5.000454936408718,0.0,644.3266242178019,1.0,24.999999999999996,1
8,15,6,0,24.99751460498329,-0.002485395016709191,54.16364542195562,0.7340200901780989,0.0,5.300614921300877,0.0,625.5929361120544,1.0,25.0,1
8,16,6,0,24.999637020474708,-0.0003629795252919621,53.98494947671083,0.7239904556812002,0.0,6.2307115814314535,0.0,545.7414919345159,1.0,25.0,1
8,17,6,0,25.318018836859576,-0.015314496473752826,52.87066115089265,0.6636072281837182,0.0,5.825411634952891,0.0,431.3356230559003,2.0,25.33333333333333,1
8,18,6,0,25.551294899482077,-0.004260656073483915,52.15747378782861,0.522290217053636,0.0,4.906923829303828,0.0,256.69706358749437,1.0,25.55555555555556,1
8,19,6,0,25.555518716881583,-3.683867396020446e-05,52.23618259259449,0.5773657857132848,0.1883339110902932,4.151488518792265,0.0,70.05179786145801,2.0,25.555555555555543,1
8,20,6,0,25.55555870308357,3.147528008895506e-06,52.376325958787056,0.5530182991214372,0.0,3.3382593287500644,0.0,-0.0,2.0,25.55555555555556,1
8,21,6,0,25.55555914760579,3.5920502483577366e-06,52.61991549747161,0.546123090915692,0.0,2.871932848678463,0.0,0.0,2.0,25.555555555555543,1
8,22,6,0,25.226711896907677,0.0044896746854519165,53.86419154194007,0.4491826591554703,0.0,2.8255642963564527,0.0,0.0,2.0,25.222222222222225,1
8,23,6,0,24.086578335765047,0.031022780209486456,57.5738723597853,0.3380730828265039,0.0,3.880351523878249,0.0,0.0,2.0,24.05555555555556,1
8,24,6,0,23.369060419488267,0.0357270861549317,59.87063953040366,0.3337538171854078,0.1883339110902829,4.897122357573742,0.0,0.0,2.0,23.333333333333336,1
8,1,7,0,23.335335958539627,0.0020026252062983474,59.96816405744789,0.3323140619717091,0.0,4.513829010275096,0.0,0.0,2.0,23.33333333333333,1
8,2,7,0,23.33358618744056,0.0002528541072308599,60.234185213253326,0.3308743067580104,0.1885937643108481,3.9736988571032494,0.0,0.0,2.0,23.33333333333333,1
8,3,7,0,23.33319192521656,-0.00014140811676810472,60.75965448856806,0.3294345515443117,0.0,3.396879610082746,0.0,0.0,2.0,23.33333333333333,1
8,4,7,0,23.33333649031952,3.156986192465183e-06,61.36418658777704,0.3328197749176057,0.0,2.947293405329605,0.0,0.0,2.0,23.33333333333333,1
8,5,7,0,23.33334403435868,1.0701025352943816e-05,61.91491903840712,0.3331007161849394,0.0,2.5251674440322334,0.0,0.0,2.0,23.33333333333333,1
8,6,7,0,23.3333434241188,1.0090785472982589e-05,62.040447009010975,0.3794473709055799,0.0,2.1904530505530446,0.0,0.0,2.0,23.33333333333333,1
8,7,7,0,23.333271332353675,-6.200097965347595e-05,62.5273168303917,0.4689242762028502,0.4957643872464454,2.7119133070888046,0.0,15.397413763864105,2.0,23.33333333333333,1
8,8,7,0,23.33333844363384,5.110300509869603e-06,62.88493948327986,0.5843389381419436,0.0,2.72778513571815,0.0,97.38044410237944,1.0,23.33333333333333,1
8,9,7,0,23.664637896801185,-0.0020287698654719577,61.96431953733303,0.7798373725780386,0.0,2.924157014406302,0.0,291.26419327088036,1.0,23.666666666666657,1
8,10,7,0,23.942613376220624,-0.0018310682238187326,61.03669656830195,0.9550496289682444,0.0,3.4378486906478543,0.0,463.97956085910863,1.0,23.944444444444443,1
8,11,7,0,24.44267532454569,-0.0017691198987535017,59.23539993203761,0.981399077795153,0.0,3.811938695841433,0.0,553.2626158580474,1.0,24.444444444444443,1
8,12,7,0,24.44443068273972,-1.3761704725112622e-05,59.04661261406773,0.9539891654460554,0.1621571315584105,4.467893577523337,0.0,663.3796094925681,1.0,24.444444444444446,1
8,13,7,0,24.49895047917646,-0.0010495208235390407,58.80178535565813,5.758082598963425,0.0,6.267851864804544,0.0,704.6385075987549,1.0,24.5,1
8,14,7,0,24.985577505455414,-0.014422494544586328,56.90352953865911,0.8392248316210557,0.0,5.84191477114042,0.0,705.141404165502,1.0,25.0,1
8,15,7,0,24.99835948306989,-0.0016405169301094702,56.71653523505546,0.7340200901780989,0.0,5.964402648100587,0.0,648.2286070063419,1.0,25.0,1
8,16,7,0,24.99969339528703,-0.00030660471297139225,56.6341921230037,0.6716331355819446,0.0,6.777087156160199,0.0,561.4955429183099,1.0,25.0,1
8,17,7,0,25.31855846077621,-0.014774872557119068,55.53333693091896,3.700984683129302,0.8755330391877525,7.221304673572493,0.0,418.0737723569931,2.0,25.33333333333333,1
8,18,7,0,25.550680929601228,-0.004874625954332856,54.75705497135488,0.6042487586861184,0.8809558646539672,6.540687703231826,0.0,244.97565564286427,2.0,25.55555555555556,1
8,19,7,0,25.555496750735625,-5.8804819918378826e-05,54.84879010407962,0.5773657857132848,0.3821056891899194,5.415958805930193,0.0,63.55165839698687,2.0,25.555555555555543,1
8,20,7,0,25.55555879399928,3.238443717634709e-06,55.11892978246617,0.5530182991214372,0.1381543829136247,4.145117162806261,0.0,-0.0,2.0,25.55555555555556,1
8,21,7,0,25.55555964728208,4.091726520272232e-06,55.51533870013412,0.546123090915692,0.184205843884833,3.397771248198908,0.0,0.0,2.0,25.55555555555556,1
8,22,7,0,25.22740226843816,0.005180046215933487,56.92274068349497,0.5574127250570389,0.0,3.2542358923309624,0.0,0.0,2.0,25.222222222222225,1
8,23,7,0,24.097605773779343,0.042050218223781854,60.82767648851618,0.3380730828265039,0.0,4.247379176071359,0.0,0.0,2.0,24.05555555555556,1
8,24,7,0,23.373476715321004,0.04014338198766865,63.180044002330106,0.3337538171854078,0.0,5.269203072783064,0.0,0.0,2.0,23.333333333333336,1
8,1,1,0,23.335873580206545,0.002540246873216745,63.168832360637055,0.3323140619717091,0.0,4.94874384089584,0.0,0.0,2.0,23.33333333333333,1
8,2,1,0,23.333685593712257,0.00035226037892854833,63.208454155019965,0.3308743067580104,0.0,4.302629935085255,0.0,0.0,2.0,23.33333333333333,1
8,3,1,0,23.333344353584103,1.1020250774151918e-05,63.25738073541707,0.3294345515443117,0.0,3.6636181708718953,0.0,0.0,2.0,23.33333333333333,1
8,4,1,0,23.33330951194785,-2.3821385479294577e-05,63.39502247199798,0.3328197749176057,0.0,3.135145130737797,0.0,0.0,2.0,23.33333333333333,1
8,5,1,0,23.33334367333477,1.0340001441733193e-05,63.59857669961085,0.3506799340518778,0.0,2.6704781131513675,0.0,0.0,1.0,23.33333333333333,1
8,6,1,0,23.333345369909832,1.2036576503504648e-05,63.91988950483085,0.3844547841608269,0.0,2.347180938827451,0.0,0.0,1.0,23.33333333333333,1
8,7,1,0,23.333344001774357,1.0668441028371944e-05,64.17106439512574,0.4404090590451444,0.0,2.281009535466234,0.0,14.886832285722223,1.0,23.33333333333333,1
8,8,1,0,23.333339866240077,6.532906748901723e-06,64.52891800649331,0.5301381840384104,0.2846578407038506,2.985609325469075,0.0,89.65417232485142,1.0,23.33333333333333,1
8,9,1,0,23.66384831257232,-0.0028183540943480523,63.59908774766177,0.7798373725780386,0.0,3.1893422269236886,0.0,257.91221584883436,1.0,23.666666666666668,1
8,10,1,0,23.887155061342824,-0.0017338275460652142,62.814019054661614,0.9031012904505484,0.0,3.721524877573933,0.0,424.802051360289,0.0,23.88888888888889,1
8,11,1,0,24.44150611308001,-0.0029383313644366638,60.71148022206476,0.9306114067588066,0.0,4.0252896133822365,0.0,548.3647816312335,0.0,24.444444444444446,1
8,12,1,0,24.444412104914065,-3.2339530374514425e-05,60.40694115274367,0.9016615352368498,0.0,4.641685098185866,0.0,618.041169052629,0.0,24.44444444444444,1
8,13,1,0,24.444448357461813,3.913017373236016e-06,60.04385947659072,0.8997160670772549,0.0,5.665783391745856,0.0,660.3131875928486,0.0,24.44444444444444,1
8,14,1,0,24.9791470755069,-0.02085292449309506,57.91142378236515,0.9229965437798648,0.5666323366464768,5.852349777960611,0.0,643.5554299057118,1.0,24.999999999999996,1
8,15,1,0,24.99757063244692,-0.0024293675530806524,57.53161414455809,0.7854481496936155,0.0,6.1374270009500105,0.0,578.8859456237855,2.0,25.0,1
8,16,1,0,24.999879214915563,-0.00012078508443735814,57.11636791531678,0.7296636959329038,0.0,7.003851801178374,0.0,503.0453738090551,2.0,25.0,1
8,17,1,0,25.315327588549938,-0.01800574478339101,55.8478604983828,0.6636072281837182,0.0,6.603847947357448,0.0,382.27441952272824,2.0,25.33333333333333,1
8,18,1,0,25.550400413581787,-0.005155141973773425,55.01323381035175,0.6042487586861184,0.0,5.631568938769644,0.0,231.84025035543564,2.0,25.55555555555556,1
8,19,1,0,25.55550062972596,-5.492582958410708e-05,54.982744791381606,0.5773657857132848,0.7555097821953459,4.810523818515548,0.0,61.871332263570764,2.0,25.555555555555543,1
8,20,1,0,25.555558848304727,3.292749166661224e-06,55.04817299052332,0.5530182991214372,0.1888774455488548,3.8334533716382464,0.0,-0.0,2.0,25.55555555555556,1
8,21,1,0,25.555559414323888,3.858768344855434e-06,55.16415191865838,0.546123090915692,0.2601903952764812,3.394366346347191,0.0,0.0,2.0,25.555555555555543,1
8,22,1,0,25.227154749758068,0.004932527535842723,56.30764812842836,0.4491826591554703,0.3777548910977098,3.0476214402075907,0.0,0.0,2.0,25.222222222222225,1
8,23,1,0,24.89648332736469,0.007594438475802434,57.45476296285459,0.3380730828265039,0.0,2.9499379957921947,0.0,0.0,2.0,24.88888888888889,1
8,24,1,0,23.412741524316534,0.07940819098319807,62.3260650238711,0.3337538171854078,0.0,4.465369068745001,0.0,0.0,2.0,23.333333333333336,1
8,1,2,0,23.33595994067682,0.002626607343490406,62.2634510321928,0.3323140619717091,0.0,4.625005803566576,0.0,0.0,2.0,23.33333333333333,1
8,2,2,0,23.333542557559426,0.00020922422609714886,62.09619818624888,0.3308743067580104,0.0,3.964096969105477,0.0,0.0,2.0,23.33333333333333,1
8,3,2,0,23.333366214032644,3.2880699315285256e-05,62.003218947081294,0.3294345515443117,0.0,3.3444038234923887,0.0,0.0,2.0,23.33333333333333,1
8,4,2,0,23.333381493203007,4.8159869677988354e-05,61.79858955439429,0.3328197749176057,0.0,2.8233149057347573,0.0,0.0,2.0,23.33333333333333,1
8,5,2,0,23.333347231067098,1.3897733769141496e-05,61.69162317896853,0.3506799340518778,0.0,2.379825357613146,0.0,0.0,2.0,23.33333333333333,1
8,6,2,0,23.33334545060385,1.211727052208289e-05,61.66480281712755,0.3794473709055799,0.0,2.0278486614237696,0.0,0.0,2.0,23.33333333333333,1
8,7,2,0,23.333344334314404,1.1000981075426353e-05,61.67281692663326,0.5974810193429114,1.6664943408603663,4.100906384438633,0.0,12.69953137301445,1.0,23.33333333333333,1
8,8,2,0,23.33333940506039,6.071727053580389e-06,61.96711642738045,0.5843389381419436,0.0,3.273272186012968,0.0,89.03715440574906,1.0,23.333333333333336,1
8,9,2,0,23.66487722655537,-0.0017894401112918956,60.99582454310126,0.7798373725780386,0.0,3.0804720817208966,0.0,289.1651578759241,1.0,23.66666666666666,1
8,10,2,0,25.484871792534182,-0.07068376302137835,55.14714308009695,0.9550496289682444,0.1891848707931117,1.943441502844221,0.0,461.50898950974727,1.0,25.55555555555556,1
8,11,2,0,24.12473355149231,0.013622440381201528,59.62547163881889,1.13847103809292,0.0,4.046276756087407,0.0,568.0069360741761,1.0,24.111111111111107,1
8,12,2,0,24.441506612691484,-0.002937831752962694,58.200665350495385,1.0587334955346166,0.0,5.316000509927682,0.0,662.2515414169374,1.0,24.444444444444446,1
8,13,2,0,24.498901147658916,-0.0010988523410837558,57.52100209571737,0.9538138605339734,0.0,6.296235729195963,0.0,692.0237347723121,2.0,24.5,1
8,14,2,0,24.98511153540656,-0.014888464593440176,55.46788971825366,0.8392248316210557,0.1891848707930947,6.102538163771707,0.0,701.9172418401994,1.0,25.0,1
8,15,2,0,24.997137763001422,-0.002862236998577572,55.10455315519312,0.7854481496936155,0.0,6.463673802913712,0.0,608.32834994622,2.0,25.0,1
8,16,2,0,24.999788854124176,-0.000211145875823604,54.41913229797407,0.6716331355819446,0.0,7.389628325152061,0.0,554.3618748724207,2.0,25.0,1
8,17,2,0,25.318000692734955,-0.01533264059837336,53.08540740832399,0.5978664619072755,0.8979316954060437,7.660656860073372,0.0,429.0679346650597,2.0,25.33333333333333,1
8,18,2,0,25.551116536853154,-0.004439018702406372,52.20965883306337,0.6042487586861184,0.0,6.174416713713643,0.0,254.26375017314766,2.0,25.55555555555556,1
8,19,2,0,25.55551293376494,-4.262179061953475e-05,52.17835284519376,0.5773657857132848,0.6126831496269428,5.297281619615015,0.0,64.65089663991523,2.0,25.55555555555556,1
8,20,2,0,25.55555833841277,2.782857208671885e-06,52.10359068471969,0.5530182991214372,2.1321324655135645,6.4189240307904125,0.0,-0.0,2.0,25.55555555555556,1
8,21,2,0,24.1929125400992,0.026245873432543476,56.16487105232453,0.4466702089851424,0.0,5.579103518797443,0.0,0.0,2.0,24.166666666666657,1
8,22,2,0,23.894791650691317,0.005902761802438761,56.87276696220572,0.3409525932539013,0.1891848707931001,5.275712612017036,0.0,0.0,2.0,23.88888888888888,1
8,23,2,0,23.889028819340684,0.0001399304518052702,56.71097207453199,0.3380730828265039,0.0,4.505359395903249,0.0,0.0,2.0,23.88888888888888,1
8,24,2,0,23.511511488073875,0.011511488073875142,57.76427493633535,0.3337538171854078,0.0,4.145730017651447,0.0,0.0,2.0,23.5,1
8,1,3,0,22.810479861927952,0.0327020841501664,59.7998946008748,0.3323140619717091,0.0,4.462529103215553,0.0,0.0,2.0,22.777777777777786,1
8,2,3,0,22.779471967379997,0.0016941896022188985,59.6195007740837,0.3308743067580104,0.0,4.122424871525873,0.0,0.0,2.0,22.77777777777778,1
8,3,3,0,22.777898864634604,0.00012108685682576947,59.42939729739668,0.3294345515443117,0.0,3.4745960055622827,0.0,0.0,2.0,22.77777777777778,1
8,4,3,0,22.77784153789219,6.376011441133755e-05,59.03574421638741,0.3328197749176057,0.0,2.9088924342804483,0.0,0.0,2.0,22.77777777777778,1
8,5,3,0,22.77779299301242,1.5215234640209019e-05,59.0278954287712,0.3506799340518778,0.0,2.46105233272807,0.0,0.0,2.0,22.77777777777778,1
8,6,3,0,22.77778669227096,8.9144931827434e-06,58.89841604034888,0.3844547841608269,0.0,2.104013826525686,0.0,0.0,2.0,22.77777777777778,1
8,7,3,0,22.777786456862653,8.679084874785303e-06,59.14258857373401,0.4404090590451444,0.0,2.0355745362204543,0.0,14.165448901413722,2.0,22.77777777777778,1
8,8,3,0,22.77778280167593,5.023898157929807e-06,59.59611438085538,0.5301381840384104,0.0,2.3070173602751805,0.0,90.67646282075107,2.0,22.77777777777777,1
8,9,3,0,22.777782068235243,4.290457471967102e-06,60.03527584234157,0.7245770827318183,0.0,2.884251107607799,0.0,273.4216598102433,2.0,22.77777777777777,1
8,10,3,0,23.10985006116437,-0.0012610499467449188,59.15577808997364,0.9031012904505484,0.0,3.468989898525535,0.0,437.0949269279902,2.0,23.111111111111114,1
8,11,3,0,23.888556764297924,-0.00033212459097242686,56.76855822762234,0.9306114067588066,0.0,3.527653981084233,0.0,568.5491070352268,2.0,23.888888888888896,1
8,12,3,0,23.888890646877748,1.7579888691443557e-06,56.84585868077858,0.9539891654460554,0.0,4.2273080499960844,0.0,635.0968102984205,2.0,23.88888888888888,1
8,13,3,0,23.834259133067054,0.0009257997337250856,56.96874274990222,0.9538138605339734,0.0,5.4174061055471325,0.0,697.3095176950185,1.0,23.83333333333333,1
8,14,3,0,23.780197610910434,0.0024198331326630296,56.7961110991975,0.8392248316210557,0.0,6.1492058989453415,0.0,687.1421215431196,1.0,23.77777777777777,1
8,15,3,0,23.729416313695957,0.007194091473735398,56.53410303962258,0.7340200901780989,0.0,6.845713628409209,0.0,656.9462576892029,1.0,23.72222222222222,1
8,16,3,0,23.72373557722308,0.0015133550008599173,56.14829083570691,0.7296636959329038,0.189515949002457,7.865822893337577,0.0,563.8393787796008,2.0,23.72222222222222,1
8,17,3,0,23.67041429452897,0.0037476278623032044,55.743807192039085,0.6636072281837182,0.0,7.835453196027593,0.0,439.1099055411197,2.0,23.666666666666668,1
8,18,3,0,23.61257463588076,0.0014635247696581644,55.4804994662466,0.6042487586861184,0.0,7.36217307139312,0.0,258.5773072952629,2.0,23.611111111111104,1
8,19,3,0,23.556332444840383,0.0007768892848254438,55.43936877395456,0.5773657857132848,0.3790318980062692,6.540728143960995,0.0,63.43664999808257,2.0,23.555555555555557,1
8,20,3,0,23.50050149651792,0.0005014965179235276,55.619858161033314,0.5530182991214372,0.0,5.529116539395594,0.0,-0.0,2.0,23.499999999999996,1
8,21,3,0,23.44510749395408,0.0006630495096331401,55.97714111746944,0.546123090915692,0.0,4.847603233474982,0.0,0.0,2.0,23.444444444444446,1
8,22,3,0,23.389904822383222,0.0010159334943331544,56.39650457975663,0.5574127250570389,0.0,4.348303160523669,0.0,0.0,2.0,23.38888888888889,1
8,23,3,0,23.38891488560315,2.5996714260401177e-05,56.65304419085631,0.4773790181489351,0.0,3.823885502658086,0.0,0.0,2.0,23.38888888888889,1
8,24,3,0,23.335006532467588,0.0016731991342524566,57.06842714383226,0.3337538171854078,0.0,3.359176250636446,0.0,0.0,2.0,23.333333333333336,1
8,1,4,0,22.805237984328,0.02746020655022008,58.94877454797341,0.3323140619717091,0.0,3.5336823135366786,0.0,0.0,2.0,22.77777777777778,1
8,2,4,0,22.7795717447912,0.0017939670134197172,59.11880836485283,0.3308743067580104,0.0,3.382720085377598,0.0,0.0,2.0,22.77777777777778,1
8,3,4,0,22.777859661894905,8.188411712595212e-05,59.310583777951045,0.3294345515443117,0.0,2.986939926930899,0.0,0.0,2.0,22.77777777777778,1
8,4,4,0,22.77779509457032,1.731679254035612e-05,59.37662907713808,0.3328197749176057,0.0,2.602857612616944,0.0,0.0,2.0,22.77777777777778,1
8,5,4,0,22.7777603449082,-1.7432869579891985e-05,59.57636370857169,0.3506799340518778,0.0,2.258012370817163,0.0,0.0,2.0,22.77777777777778,1
8,6,4,0,22.7777420539807,-3.572379707961204e-05,59.74340874134634,0.3844547841608269,0.0,1.963811908514391,0.0,0.0,2.0,22.77777777777778,1
8,7,4,0,22.777718469924963,-5.9307852815493334e-05,60.04883648718503,0.4404090590451444,0.0,1.9212141747491531,0.0,13.7616957852053,2.0,22.77777777777778,1
8,8,4,0,22.77778245346031,4.675682539811987e-06,60.40514713916372,0.5301381840384104,0.0,2.1795862111813533,0.0,94.33121752191263,1.0,22.77777777777777,1
8,9,4,0,22.777782040642148,4.262864376158859e-06,60.58955308788568,0.7798373725780386,0.0,2.778322510318751,0.0,286.30236349484125,1.0,22.77777777777777,1
8,10,4,0,22.777781705242276,3.927464504727141e-06,60.494807419293146,0.9550496289682444,0.0,3.731072750793054,0.0,455.0107490447826,1.0,22.77777777777777,1
8,11,4,0,22.777781082881926,3.3051041548048943e-06,60.12669229632128,1.239426097608342,0.1326862719274092,4.891316068923207,0.0,573.1269384389001,1.0,22.77777777777777,1
8,12,4,0,22.77778088593034,3.108152554887056e-06,59.83889068391903,5.852501080054167,0.2654187764372188,6.592685958083778,0.0,657.5049963896932,1.0,22.777777777777786,1
8,13,4,0,22.77778115365671,3.3758789435012204e-06,59.21896109104397,0.9538138605339734,0.0,7.214837666637419,0.0,684.9572017859604,1.0,22.777777777777768,1
8,14,4,0,23.096232618589468,-0.014878492521638975,57.52799462054971,0.8392248316210557,0.5696117463996944,6.9145153530726,0.0,625.3104317047832,1.0,23.111111111111107,1
8,15,4,0,24.95247562796608,-0.04752437203391935,51.56959634122908,0.7340200901780989,0.0,4.640191630863801,0.0,640.404459701241,1.0,25.0,1
8,16,4,0,24.998918566881507,-0.0010814331184931802,51.55447276925516,0.6716331355819446,0.1898705821332293,4.443094329900671,0.0,538.1550543325153,1.0,25.0,1
8,17,4,0,25.32705057670082,-0.006282756632504771,50.80039511062325,0.5978664619072755,0.0,4.152196581057452,0.0,391.2972610002664,1.0,25.333333333333325,1
8,18,4,0,25.553476270459544,-0.0020792850960162923,50.31855922110798,0.6042487586861184,0.0,3.767197599967134,0.0,220.76556769459097,2.0,25.55555555555556,1
8,19,4,0,25.55554560349764,-9.952057919093704e-06,50.57028208953589,0.5773657857132848,0.1898705821332415,3.280008996898271,0.0,50.466689165113635,2.0,25.55555555555556,1
8,20,4,0,25.55555867309068,3.11753511894608e-06,50.84246915105736,0.5530182991214372,0.0,2.7672584606173496,0.0,-0.0,2.0,25.55555555555556,1
8,21,4,0,25.555559213651524,3.6580959630327925e-06,51.177572799259565,0.546123090915692,0.0,2.5023112212023664,0.0,0.0,2.0,25.55555555555556,1
8,22,4,0,25.55555966154363,4.105988068658917e-06,51.540658408125175,0.5574127250570389,0.5696117463997054,2.3626783385198835,0.0,0.0,2.0,25.55555555555556,1
8,23,4,0,25.555560051171224,4.495615662847285e-06,51.87048498627581,0.3380730828265039,0.0,2.005668647290103,0.0,0.0,2.0,25.55555555555556,1
8,24,4,0,24.640029206401135,0.028918095290020318,54.86824213939286,0.3337538171854078,0.0,2.6009404797354008,0.0,0.0,2.0,24.611111111111114,1
8,1,5,0,23.41334197342617,0.08000864009284214,58.773766006594606,0.3323140619717091,0.0,4.227560301638143,0.0,0.0,2.0,23.33333333333333,1
8,2,5,0,23.33522851214157,0.0018951788082404164,58.88130349328496,0.3308743067580104,0.0,4.34199317728771,0.0,0.0,2.0,23.33333333333333,1
8,3,5,0,23.333428578034518,9.52447011890456e-05,58.804127412644895,0.3294345515443117,0.0,3.6442481525801114,0.0,0.0,2.0,23.33333333333333,1
8,4,5,0,23.333347754012344,1.4420679015358928e-05,58.74236583493544,0.3328197749176057,0.0,3.046424003597225,0.0,0.0,2.0,23.33333333333333,1
8,5,5,0,23.333358269262096,2.4935928767177984e-05,58.61762361816354,0.3506799340518778,0.0,2.5371962376809254,0.0,0.0,2.0,23.33333333333333,1
8,6,5,0,23.33334426077388,1.0927440552421785e-05,58.637347202685845,0.3844547841608269,0.0,2.135932838698175,0.0,0.0,2.0,23.33333333333333,1
8,7,5,0,23.33331797999612,-1.5353337207812956e-05,58.71949282318887,0.4404090590451444,0.0,1.964120342275736,0.0,15.517704479058366,2.0,23.33333333333333,1
8,8,5,0,23.333338063698783,4.730365446903306e-06,58.99094855980315,0.5301381840384104,0.0,2.139465055891093,0.0,109.8419800477302,2.0,23.333333333333336,1
8,9,5,0,23.66573488985001,-0.0009317768166461349,58.09977345741537,0.8350976624242592,0.0,2.325359962517328,0.0,270.1273841396359,2.0,23.666666666666657,1
8,10,5,0,23.888462964695044,-0.00042592419384490654,57.44454422103527,1.0069979674859402,0.0,2.8676156383649944,0.0,417.98168579189434,2.0,23.88888888888889,1
8,11,5,0,24.4441466383641,-0.000297806080340024,55.67356364157783,0.981399077795153,0.0,3.081745354245109,0.0,549.5282408739981,1.0,24.44444444444444,1
8,12,5,0,24.44444649222716,2.047782711400714e-06,55.62100054060616,0.9539891654460554,0.0,3.665158083576675,0.0,588.5488449064131,1.0,24.44444444444445,1
8,13,5,0,24.444448953940004,4.509495564519739e-06,55.51150572678856,0.9538138605339734,0.0,4.786928217637199,0.0,622.1043536048119,1.0,24.44444444444444,1
8,14,5,0,24.988504396494942,-0.011495603505057517,53.60285481808841,0.8392248316210557,0.0,4.628716895117536,0.0,662.7357974732568,1.0,25.0,1
8,15,5,0,24.99827313555071,-0.001726864449288712,53.399441054345,0.7340200901780989,0.1902486651614403,4.906613996837612,0.0,555.8466386764532,1.0,25.0,1
8,16,5,0,24.999891300319774,-0.00010869968022575449,53.22953946667373,0.6716331355819446,0.0,5.753724358632705,0.0,501.79602522917315,1.0,25.0,1
8,17,5,0,25.326376749743904,-0.006956583589424525,52.17410934798924,0.8206791884814851,0.1902486651621752,5.74749273036639,0.0,351.9426012985697,2.0,25.33333333333333,1
8,18,5,0,25.553082834848635,-0.0024727207069084045,51.55666520608948,0.7613207189838853,0.0,5.204384567587524,0.0,194.64040265527993,2.0,25.555555555555543,1
8,19,5,0,25.555541221376465,-1.4334179095243371e-05,51.60679725134154,0.5773657857132848,0.0,4.255870094867898,0.0,44.1209052602157,2.0,25.55555555555556,1
8,20,5,0,25.55555850216322,2.946607668974366e-06,51.73771700526068,0.5530182991214372,0.0,3.4050802690706004,0.0,-0.0,2.0,25.55555555555555,1
8,21,5,0,25.55555918064361,3.625088066172566e-06,51.89100717628928,0.546123090915692,0.3804973303243702,2.968330816726246,0.0,0.0,2.0,25.555555555555543,1
8,22,5,0,25.226742731058508,0.004520508836293402,52.929620476855256,0.5574127250570389,0.5482026463905817,3.565860021075495,0.0,0.0,2.0,25.222222222222214,1
8,23,5,0,24.89672590981794,0.007837020929049032,53.97764988819593,0.3380730828265039,0.0,3.220998333513794,0.0,0.0,2.0,24.88888888888889,1
8,24,5,0,23.41130109431713,0.07796776098379254,58.52622964394766,0.3337538171854078,0.0,4.600137851867989,0.0,0.0,2.0,23.333333333333336,1
8,1,6,0,23.33583387382686,0.0025005404935320996,58.45882133596513,0.3323140619717091,0.1906500861242599,4.710511608540902,0.0,0.0,2.0,23.33333333333333,1
8,2,6,0,23.33352566804317,0.0001923347098404804,58.31228008939493,0.3308743067580104,0.0,3.992823140634192,0.0,0.0,2.0,23.33333333333333,1
8,3,6,0,23.33338919547904,5.586214571096093e-05,58.00392935128037,0.3294345515443117,0.0,3.367485323217422,0.0,0.0,2.0,23.33333333333333,1
8,4,6,0,23.33334816149636,1.4828163031666008e-05,58.0164969986737,0.3328197749176057,0.0,2.8486211027193087,0.0,0.0,2.0,23.33333333333333,1
8,5,6,0,23.333326380802276,-6.952531052206723e-06,57.96538540368505,0.3506799340518778,0.0,2.423223211477294,0.0,0.0,2.0,23.33333333333333,1
8,6,6,0,23.333357630922677,2.4297589348520887e-05,57.95948515847088,0.3844547841608269,0.2721095694348751,2.377465280894528,0.0,0.0,2.0,23.33333333333333,1
8,7,6,0,23.333345404851077,1.2071517748069027e-05,58.038978295266034,0.4689242762028502,0.0,2.00117382861838,0.0,15.23366103114983,1.0,23.33333333333333,1
8,8,6,0,23.33333872321349,5.389880154638149e-06,58.15680052115359,0.5843389381419436,0.2727520949825661,2.423007913445776,0.0,108.53391027222689,1.0,23.333333333333336,1
8,9,6,0,23.665558466368843,-0.0011082002978142214,57.056337275791655,0.7798373725780386,0.6643255216007314,3.2252772844737065,0.0,255.94815174000328,1.0,23.666666666666657,1
8,10,6,0,23.888459998550072,-0.00042889033880300076,56.18050073674467,0.9550496289682444,0.0,3.3774612063653926,0.0,401.54185635750497,1.0,23.888888888888875,1
8,11,6,0,24.44413925713561,-0.00030518730882889145,54.27701095936046,0.981399077795153,0.0,3.469365465111532,0.0,512.8041905875046,1.0,24.44444444444444,1
8,12,6,0,24.44444638097454,1.9365300900631155e-06,54.08700886330789,0.9016615352368498,0.3813001722485235,4.069604327064881,0.0,601.6465474496387,0.0,24.44444444444445,1
8,13,6,0,24.44444892447575,4.480031311260291e-06,53.88434124872734,0.8997160670772549,0.0,5.055659203610419,0.0,634.1395588365647,0.0,24.44444444444444,1
8,14,6,0,24.978260712929213,-0.021739287070786872,52.02567195837357,0.8392248316210557,0.0,4.967382035769389,0.0,596.8255360849708,1.0,25.0,1
8,15,6,0,24.996577475798077,-0.0034225242019232383,51.79013368925428,0.7340200901780989,0.0,5.309934061794936,0.0,582.427259938593,1.0,25.0,1
8,16,6,0,24.999640655367852,-0.0003593446321481508,51.58756261135064,0.8328745038581795,0.1330301948589627,6.393851698707964,0.0,462.86363300582394,2.0,25.0,1
8,17,6,0,25.32400510125387,-0.009328232079454324,50.421562277485,1.0054059601557164,0.0524137101815022,6.2534066548149365,0.0,337.02205351475146,2.0,25.333333333333325,1
8,18,6,0,25.55253150538355,-0.003024050172012238,49.59496292216989,0.9245333412480814,0.4740340375439321,5.42123087958764,0.0,178.4796661946851,2.0,25.55555555555556,1
8,19,6,0,25.555539223980286,-1.633157527436424e-05,49.73221976195939,0.5773657857132848,0.1906500861242767,4.47479491254561,0.0,40.52790920515334,2.0,25.55555555555556,1
8,20,6,0,25.555558403395096,2.8478395464048845e-06,49.92385602006715,0.5530182991214372,0.0,3.616694484128976,0.0,-0.0,2.0,25.55555555555555,1
8,21,6,0,25.55555920858084,3.6530252778277372e-06,50.04458605840016,0.546123090915692,0.7658517125243102,3.595369027196277,0.0,0.0,2.0,25.55555555555556,1
8,22,6,0,25.22628081396048,0.004058591738264283,51.06612803952682,0.4491826591554703,0.0,3.243743919252448,0.0,0.0,2.0,25.222222222222214,1
8,23,6,0,24.94929915506183,0.00485471061738707,51.896772617332346,0.3380730828265039,0.0,3.136306089223618,0.0,0.0,2.0,24.944444444444443,1
8,24,6,0,23.396574906661836,0.06324157332850788,56.4725092275951,0.3337538171854078,0.0,4.737827781103144,0.0,0.0,2.0,23.33333333333333,1
8,1,7,0,23.334930444122875,0.0015971107895467185,56.38178080258727,0.3323140619717091,0.0,4.855805037380522,0.0,0.0,2.0,23.33333333333333,1
8,2,7,0,23.33341952033625,8.618700292117865e-05,56.21375790917487,0.3308743067580104,0.0,4.116418188463935,0.0,0.0,2.0,23.33333333333333,1
8,3,7,0,23.33336571597382,3.238264049088002e-05,55.9364179282248,0.3294345515443117,0.0,3.4736798091458168,0.0,0.0,2.0,23.33333333333333,1
8,4,7,0,23.33334373954415,1.0406210822822004e-05,55.88609008834185,0.3328197749176057,0.0,2.9524682036921623,0.0,0.0,2.0,23.33333333333333,1
8,5,7,0,23.333343452156257,1.0118822928006921e-05,55.89658054597463,0.3506799340518778,0.0,2.519968985104523,0.0,0.0,2.0,23.33333333333333,1
8,6,7,0,23.333334224172603,8.908392743478544e-07,55.91256199122694,0.3844547841608269,0.0,2.1767834926775493,0.0,0.0,2.0,23.33333333333333,1
8,7,7,0,23.33334405009576,1.0716762432139149e-05,56.019551944202014,0.4689242762028502,0.0,2.007043399005409,0.0,12.789776917356056,2.0,23.33333333333333,1
8,8,7,0,23.333339588876036,6.255542707833683e-06,56.33405586851369,0.7414108984397106,0.0,2.37744955480962,0.0,92.86728128949265,2.0,23.33333333333333,1
8,9,7,0,23.609887083208623,-0.0012240279024879896,55.65731831371931,0.7798373725780386,0.0,2.3664558676038565,0.0,226.4774337315606,2.0,23.61111111111111,1
8,10,7,0,23.88831325688097,-0.0005756320079264299,54.90275889558255,0.9031012904505484,0.0,2.560453973952694,0.0,353.65259149630333,1.0,23.888888888888896,1
8,11,7,0,24.444225282583364,-0.0002191618610822843,53.27104104197295,0.981399077795153,0.5732241784273734,2.6197259465105667,0.0,369.4355429970921,1.0,24.444444444444446,1
8,12,7,0,24.44444710744593,2.663001492209105e-06,53.34314355862778,0.9016615352368498,0.0,2.8796459006065347,0.0,331.1709563384389,1.0,24.44444444444444,1
8,13,7,0,24.444450922768983,6.47832454347963e-06,53.499934204142406,0.8997160670772549,0.0,3.454094738196626,0.0,346.7521453733781,1.0,24.44444444444444,1
8,14,7,0,24.95188908616616,-0.048110913833838254,51.977326390487306,0.7849700503140504,0.0,2.955295235343521,0.0,187.3476344390956,1.0,25.0,1
8,15,7,0,24.998833387291576,-0.0011666127084239974,51.911957434346526,0.6825920306625823,0.0,2.765436193152317,0.0,138.08692472649048,1.0,25.0,1
8,16,7,0,24.999943083776103,-5.691622389747408e-05,52.23149516859764,0.6136025752309854,0.0,2.97519214414109,0.0,162.27280765716452,0.0,25.0,1
8,17,7,0,25.27229878032989,-0.005478997447880829,51.33818935401129,0.5321256956308329,3.195462165857992,3.3105902256847504,0.0,89.66177165730679,0.0,25.27777777777777,1
8,18,7,0,25.552293409512224,-0.0032621460433368554,50.63508701849557,0.522290217053636,0.2805236208574453,2.6224046076611707,0.0,76.38827678931187,1.0,25.55555555555556,1
8,19,7,0,25.555527653221148,-2.7902334412743812e-05,50.7502145073057,0.4861635928459541,0.424528429383692,2.373627349143677,0.0,20.3297707541164,1.0,25.55555555555556,1
8,20,7,0,25.55555849597996,2.940424398190089e-06,50.8120066351438,0.4604876478688499,0.0,1.6698686151475224,0.0,-0.0,1.0,25.55555555555556,1
8,21,7,0,26.107509173551698,-0.00360193755941296,49.21786722360565,0.4466702089851424,1.3676761376875617,2.402296178534586,0.0,0.0,1.0,26.11111111111111,1
8,22,7,0,26.111084363632365,-2.6747478742095154e-05,49.47149406871159,0.3409525932539013,0.5732241784273897,1.1763808708700838,0.0,0.0,1.0,26.111111111111107,1
8,23,7,0,26.111113223616695,2.1125055837956097e-06,49.759853911286896,0.4077260504877195,0.0,0.7039350150819847,0.0,0.0,2.0,26.11111111111111,1
8,24,7,0,26.111113024098582,1.9129874715417827e-06,50.07542580105374,0.3534022392327751,0.0,0.4780206392619683,0.0,0.0,2.0,26.11111111111111,1
8,1,1,0,24.70238261670079,0.03571595003411687,54.60308118693017,0.3323140619717091,0.0,1.2345609862375395,0.0,0.0,2.0,24.66666666666667,1
8,2,1,0,23.40217109839096,0.06883776505762995,58.58273864722145,0.3308743067580104,0.0,3.1250826206190694,0.0,0.0,2.0,23.33333333333333,1
8,3,1,0,23.334384340497383,0.0010510071640474905,58.33847600304914,0.3122157271474841,0.0,3.3576431399690154,0.0,0.0,2.0,23.333333333333336,1
8,4,1,0,23.333452466888676,0.00011913355534787229,58.07467851894891,0.3328197749176057,0.284235389566601,3.107038638855553,0.0,0.0,2.0,23.33333333333333,1
8,5,1,0,23.3334418728208,0.00010853948747069353,57.496571613524026,0.3331007161849394,0.0,2.311255093256158,0.0,0.0,1.0,23.33333333333333,1
8,6,1,0,23.333444816341665,0.00011148300833596636,57.1864613534436,0.3794473709055799,0.0,1.7972285551404483,0.0,0.0,1.0,23.33333333333333,1
8,7,1,0,23.33338841188955,5.50785562225542e-05,57.00788385280711,0.4689242762028502,0.0,1.563794012999959,0.0,13.571239314945736,1.0,23.33333333333333,1
8,8,1,0,23.333337799180075,4.4658467395208845e-06,57.0957786568061,0.5843389381419436,0.0,1.606662874916008,0.0,95.1235482272351,1.0,23.333333333333336,1
8,9,1,0,23.61082531531559,-0.0002857957955129109,56.340380171068674,0.7245770827318183,0.0,1.7256623613790851,0.0,277.3882788615826,1.0,23.611111111111104,1
8,10,1,0,23.888792271751388,-9.661713749054002e-05,55.56870857182918,0.9550496289682444,0.0,2.272425365537599,0.0,429.77190036557005,1.0,23.88888888888888,1
8,11,1,0,24.44257545615853,-0.0018689882859099782,53.99078578380316,0.981399077795153,0.0,2.531057408066472,0.0,536.7889142163806,1.0,24.44444444444444,1
8,12,1,0,24.444441054401604,-3.3900428526578708e-06,54.12468817186318,0.9016615352368498,0.0,3.0367856932078947,0.0,597.6724000035939,0.0,24.444444444444457,1
8,13,1,0,24.44444895419993,4.509755491710621e-06,54.34494982772932,0.8997160670772549,0.0,3.940589025222065,0.0,617.6246217189833,0.0,24.44444444444444,1
8,14,1,0,24.98799722053365,-0.012002779466346425,52.72955492106611,0.7849700503140504,0.0,3.794821460261053,0.0,616.5850780457839,0.0,24.999999999999996,1
8,15,1,0,24.99839583943139,-0.0016041605686112348,52.7353424242562,0.7854481496936155,0.1915224594636005,4.228856570077194,0.0,556.2287898011748,2.0,25.0,1
8,16,1,0,24.65043528999524,0.039324178884132976,53.79290002688157,0.7296636959329038,0.0,5.59408645792986,0.0,480.49202490304555,2.0,24.611111111111107,1
8,17,1,0,24.451340166542224,0.006895722097784329,54.20118070424865,0.8206791884814851,0.0,6.482124900288317,0.0,349.03544933076523,2.0,24.44444444444444,1
8,18,1,0,24.444551580838557,0.000107136394117191,53.94555828693304,0.6775490068250763,0.0,6.333863840454583,0.0,191.6982577901328,2.0,24.44444444444444,1
8,19,1,0,24.44444857775421,4.1333097655638085e-06,53.92810287574613,0.5773657857132848,0.0,5.553988674432389,0.0,42.22669626786302,2.0,24.444444444444443,1
8,20,1,0,24.444447558577885,3.1141334275730514e-06,54.19935718582437,0.7100902594192041,0.3830449189272564,4.95529108315735,0.0,-0.0,2.0,24.444444444444457,1
8,21,1,0,24.444448271305408,3.826860961453349e-06,54.29892474035957,0.703195051213459,0.0,4.441473731486441,0.0,0.0,2.0,24.444444444444446,1
8,22,1,0,24.4444489541068,4.509662357321531e-06,54.21839555427133,0.5574127250570389,0.0,3.721975415034439,0.0,0.0,2.0,24.444444444444443,1
8,23,1,0,24.44444945563332,5.011188875414518e-06,54.152826210645934,0.4773790181489351,0.0,3.140494612265968,0.0,0.0,2.0,24.444444444444443,1
8,24,1,0,23.581981493736222,0.026425938180661745,56.70192250430743,0.3337538171854078,0.5745673783908465,3.6194513795304126,0.0,0.0,2.0,23.55555555555556,1
8,1,2,0,23.34198129406496,0.008647960731625659,57.222734289965565,0.3323140619717091,0.0,3.7078042583656416,0.0,0.0,2.0,23.333333333333336,1
8,2,2,0,23.333693374915264,0.0003600415819349223,57.06080492903346,0.3308743067580104,0.0,3.263540225661902,0.0,0.0,2.0,23.33333333333333,1
8,3,2,0,23.3333608164036,2.748307027289343e-05,56.932025616262194,0.3294345515443117,0.0,2.756852728684549,0.0,0.0,2.0,23.33333333333333,1
8,4,2,0,23.33337212303946,3.878970613158117e-05,56.66255113927432,0.3328197749176057,0.0,2.318949088824428,0.0,0.0,2.0,23.33333333333333,1
8,5,2,0,23.333344562855345,1.1229522016265037e-05,56.62029032514703,0.3506799340518778,0.0,1.9533450027591304,0.0,0.0,2.0,23.33333333333333,1
8,6,2,0,23.333394532667143,6.119933381398823e-05,56.37448051645863,0.3794473709055799,0.7262790266142823,2.4596010173672904,0.0,0.0,2.0,23.33333333333333,1
8,7,2,0,23.333364806771637,3.1473438308893265e-05,56.334807260845615,0.5526959883616592,0.0,1.940862672019584,0.0,13.384028456946705,1.0,23.33333333333333,1
8,8,2,0,23.333338399817254,5.066483925730836e-06,56.560238411669935,0.5843389381419436,0.0,1.7923054382282215,0.0,93.00741051710746,1.0,23.33333333333333,1
8,9,2,0,23.61034752732919,-0.0007635837819144342,56.05734941503708,0.7798373725780386,0.0,1.933509043876389,0.0,261.5428742737502,1.0,23.611111111111104,1
8,10,2,0,23.888289960697367,-0.0005989281915113054,55.48971709255421,0.9550496289682444,0.1919931534958227,2.35485387118561,0.0,394.43912964300637,1.0,23.88888888888888,1
8,11,2,0,24.44416889602534,-0.0002755484191183655,54.00915297058428,0.981399077795153,0.3839863069916702,2.5260059147906198,0.0,502.8717527959531,1.0,24.444444444444457,1
8,12,2,0,24.444446710680644,2.266236197812077e-06,54.19211698392664,0.9539891654460554,0.0,2.933897062793678,0.0,523.9107473824644,1.0,24.444444444444446,1
8,13,2,0,24.444449541887952,5.097443512624977e-06,54.42517403355876,0.9538138605339734,0.0,3.7104552501447694,0.0,503.1616451604069,1.0,24.44444444444444,1
8,14,2,0,24.989334634710687,-0.010665365289309392,52.77407178001147,0.8392248316210557,0.0,3.506060183363457,0.0,525.5341044515463,1.0,24.999999999999996,1
8,15,2,0,24.999282589946542,-0.0007174100534577121,52.7556842511016,0.7340200901780989,0.0,3.671940438848405,0.0,437.88961365190323,1.0,25.0,1
8,16,2,0,24.99991972100147,-8.027899853146891e-05,52.88564337964199,0.7296636959329038,0.0,4.2805548776573845,0.0,337.68111355941005,2.0,25.0,1
8,17,2,0,25.271446227557146,-0.0063315502206258145,52.10022636001595,0.6636072281837182,0.0,3.8997169751198233,0.0,166.75640560607377,2.0,25.27777777777777,1
8,18,2,0,25.55339464485816,-0.0021609106974018744,51.45961158216231,0.6042487586861184,0.7679726139832631,3.325922109739352,0.0,66.64831852425442,2.0,25.55555555555556,1
8,19,2,0,25.9989235445498,-0.0010764554502031842,50.49860702302751,0.5773657857132848,0.0,2.333993287309186,0.0,20.049599774539065,2.0,26.000000000000004,1
8,20,2,0,25.558524647722745,0.0029690921671843284,52.30578633019495,0.5530182991214372,0.0,2.216513302776125,0.0,-0.0,2.0,25.55555555555556,1
8,21,2,0,25.55558132707353,2.5771517968564694e-05,52.404726963313735,0.546123090915692,0.0,2.16550081207047,0.0,0.0,2.0,25.55555555555556,1
8,22,2,0,25.28156672509526,0.003788947317488578,53.3682647266861,0.4491826591554703,0.0,2.264903638348995,0.0,0.0,2.0,25.27777777777777,1
8,23,2,0,24.68456715511096,0.01790048844428682,55.32035736475496,0.3380730828265039,0.0,2.7458394085541578,0.0,0.0,2.0,24.66666666666667,1
8,24,2,0,23.774363925000003,0.05214170277778152,58.19946082752713,0.3337538171854078,0.0,3.7957787003669594,0.0,0.0,2.0,23.72222222222222,1
8,1,3,0,23.35157578365601,0.01824245032267413,59.45347262432267,0.3323140619717091,0.0,4.287970982246482,0.0,0.0,2.0,23.333333333333336,1
8,2,3,0,23.335548829827754,0.0022154964944256506,59.44883013254528,0.3308743067580104,0.0,3.83669352329389,0.0,0.0,2.0,23.33333333333333,1
8,3,3,0,23.33358578409829,0.0002524507649610541,59.33214986151877,0.3294345515443117,0.0,3.2792959733691323,0.0,0.0,2.0,23.33333333333333,1
8,4,3,0,23.33337217673326,3.884339993120989e-05,59.376980589998446,0.3328197749176057,0.0,2.812937154430889,0.0,0.0,2.0,23.33333333333333,1
8,5,3,0,23.333346639083352,1.3305750023562268e-05,59.58730749232478,0.3506799340518778,0.0,2.455582792378113,0.0,0.0,2.0,23.33333333333333,1
8,6,3,0,23.333345446672865,1.2113339536767853e-05,59.93794108236619,0.3844547841608269,0.0,2.181201199588128,0.0,0.0,2.0,23.33333333333333,1
8,7,3,0,23.33334521003981,1.1876706480506982e-05,60.47870266428139,0.4404090590451444,0.0,2.068092502337285,0.0,0.0,2.0,23.33333333333333,1
8,8,3,0,23.333340345587438,7.012254101823601e-06,60.9550178843257,0.5301381840384104,0.0,2.236804737588767,0.0,68.34045983151327,2.0,23.333333333333336,1
8,9,3,0,23.608022907034087,-0.003088204077023704,60.5787450520056,0.7245770827318183,0.2733449814223934,2.8007922457987817,0.0,155.7338498799076,2.0,23.61111111111111,1
8,10,3,0,23.88608818556256,-0.0028007033263186543,60.062659359898696,1.2130766487814335,0.1277770225004365,3.0886054089807797,0.0,211.2648541914835,1.0,23.88888888888888,1
8,11,3,0,24.440670093843224,-0.003774350601215559,58.71707283901209,5.785667816224604,0.0060846216597362,3.7463633933800327,0.0,379.83593338681015,1.0,24.44444444444444,1
8,12,3,0,24.44442207701891,-2.236742553662907e-05,58.78411635637456,0.9539891654460554,0.1399463018917513,4.025688989981516,0.0,529.2515257598468,1.0,24.444444444444446,1
8,13,3,0,24.444448329150564,3.884706117673886e-06,58.84798248878678,0.9538138605339734,0.1358898885358065,4.935483511016328,0.0,567.5438016224605,1.0,24.444444444444446,1
8,14,3,0,24.987317550277908,-0.012682449722092315,56.92072902493598,0.8392248316210557,0.1460309250319064,4.84371222932305,0.0,499.9656449216768,1.0,25.0,1
8,15,3,0,24.99804677615745,-0.0019532238425483683,56.795224614988086,0.7340200901780989,0.0,4.871856953904619,0.0,227.7645465640713,1.0,25.0,1
8,16,3,0,24.999935487001068,-6.451299892873408e-05,56.83281872998605,0.6716331355819446,0.0,5.330903936162242,0.0,182.02563605167805,1.0,24.999999999999996,1
8,17,3,0,25.269167458648976,-0.008610319128795396,56.03616434536008,0.5978664619072755,0.1924866688474285,4.87804849346419,0.0,178.82248363256917,1.0,25.27777777777777,1
8,18,3,0,26.267748328722508,-0.010029449055263484,53.33575089595476,0.6042487586861184,0.3849733376949175,3.2849979169817507,0.0,94.22783377315521,2.0,26.27777777777777,1
8,19,3,0,26.6647839954173,-0.0018826712493620334,52.70335346162281,0.6805765936385604,0.1216924375113016,2.1335948368947477,0.0,21.243558072880155,2.0,26.66666666666666,1
8,20,3,0,26.66661619127601,-5.047539065117235e-05,54.16792432371602,5.357287037550888,0.1924866688474587,1.932637201853653,0.0,-0.0,2.0,26.66666666666666,1
8,21,3,0,26.66666966264896,2.9959822960279325e-06,55.03189461116395,5.350391829345143,0.0,1.8278710577387725,0.0,0.0,2.0,26.666666666666664,1
8,22,3,0,26.666670717365378,4.050698706237199e-06,55.44088848569388,0.5574127250570389,0.1924866688474302,1.4395807843326094,0.0,0.0,2.0,26.66666666666667,1
8,23,3,0,25.704577611448123,0.03791094478145496,58.90197553178926,0.4773790181489351,0.0,1.9062503351224804,0.0,0.0,2.0,25.666666666666668,1
8,24,3,0,25.35323796697382,0.019904633640489777,60.27449465523169,0.3534022392327751,0.0,2.422573620222201,0.0,0.0,2.0,25.33333333333333,1
8,1,4,0,23.45224910251747,0.11891576918413449,66.78444965075909,0.3323140619717091,0.0,4.727499783923924,0.0,0.0,2.0,23.333333333333336,1
8,2,4,0,23.335500554412494,0.002167221079165671,66.57047713190374,0.3308743067580104,0.0,5.261345969215833,0.0,0.0,2.0,23.33333333333333,1
8,3,4,0,23.333668770150418,0.0003354368170889188,66.28286544177715,0.3294345515443117,0.0,4.548247905761917,0.0,0.0,2.0,23.33333333333333,1
8,4,4,0,23.33336890279865,3.5569465321572125e-05,66.00183957066034,0.3328197749176057,0.0,3.868408061806561,0.0,0.0,2.0,23.33333333333333,1
8,5,4,0,23.333347405988093,1.4072654764163417e-05,65.84815343538367,0.3506799340518778,0.0,3.3099623829376337,0.0,0.0,2.0,23.33333333333333,1
