Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
8,6,4,0,23.333401680087757,6.834675442846105e-05,65.5375403791052,0.3844547841608269,0.0,2.8442249529617607,0.0,0.0,2.0,23.33333333333333,1
8,7,4,0,23.33334950316299,1.61698296601287e-05,65.45380590845917,0.4404090590451444,0.0,2.6048022901592662,0.0,0.0,2.0,23.33333333333333,1
8,8,4,0,23.333341132497218,7.799163881827553e-06,65.7270490086235,0.5301381840384104,0.0,2.6866140525013,0.0,82.96974491368051,2.0,23.333333333333336,1
8,9,4,0,23.60782206246362,-0.00328904864749191,64.97655606559438,0.7245770827318183,0.0,2.838526835463653,0.0,264.2951031958899,2.0,23.61111111111111,1
8,10,4,0,23.88695418494344,-0.0019347039454480353,64.11137709647576,1.0601732507483157,0.0,3.498874071734333,0.0,438.22641588928536,1.0,23.88888888888889,1
8,11,4,0,24.442337502400207,-0.002106942044239446,62.027001416299406,1.0546993259341109,0.0,3.6966341942042176,0.0,563.3401265245212,1.0,24.444444444444446,1
8,12,4,0,24.444431103674557,-1.334076988968036e-05,61.69817608029837,0.9539891654460554,0.0,4.064320535840037,0.0,660.7176262312242,1.0,24.444444444444446,1
8,13,4,0,24.444448124344955,3.679900515862755e-06,61.11126976278893,0.9538138605339734,0.7756673757462381,5.822517642821383,0.0,693.0151049166369,1.0,24.44444444444444,1
8,14,4,0,24.988661551332157,-0.011338448667842727,58.65978616720846,0.8392248316210557,0.0,5.232118456067455,0.0,679.6142117913136,1.0,25.0,1
8,15,4,0,24.999204937914016,-0.0007950620859844548,58.11228638817298,0.7340200901780989,0.0,5.293231922653139,0.0,650.7465269399623,1.0,25.0,1
8,16,4,0,24.999861898780534,-0.00013810121946633558,57.606753838590905,0.6716331355819446,0.0,6.170985165651728,0.0,553.2607366705076,1.0,25.0,1
8,17,4,0,25.263727778817888,-0.014049998959897891,56.17539223454068,0.5978664619072755,0.0,5.980222569873121,0.0,407.805649462205,1.0,25.277777777777786,1
8,18,4,0,25.549839764875397,-0.0057157906801634795,54.94659514829976,0.522290217053636,0.1930028593685903,5.141742842665573,0.0,213.35225321546739,1.0,25.55555555555556,1
8,19,4,0,25.555508078786723,-4.747676883809504e-05,54.84044404174993,0.5773657857132848,0.3860057187372351,4.332227456768623,0.0,34.07572651109677,2.0,25.55555555555556,1
8,20,4,0,25.55555867578561,3.1202300476707023e-06,54.72668725431906,0.5530182991214372,1.6321341539945216,5.149127083262706,0.0,-0.0,2.0,25.55555555555556,1
8,21,4,0,25.555559541641912,3.986086369422992e-06,54.84833573920165,0.546123090915692,0.5790085781058525,3.702116636890653,0.0,0.0,2.0,25.555555555555543,1
8,22,4,0,25.28276531527885,0.004987537501079942,55.74763796395448,0.5574127250570389,2.918833502837839,3.89822741734701,0.0,0.0,2.0,25.27777777777777,1
8,23,4,0,24.953061253586203,0.008616809141756221,56.98170637511045,0.4077260504877195,0.5790085781058525,3.4542911291613936,0.0,0.0,2.0,24.944444444444446,1
8,24,4,0,23.42048438091663,0.08715104758329417,62.05046327010842,0.3337538171854078,0.1930028593686175,4.817326093207149,0.0,0.0,2.0,23.333333333333336,1
8,1,5,0,23.33637124045596,0.0030379071226320775,62.060166931078015,0.3323140619717091,0.0,4.904687629859824,0.0,0.0,2.0,23.33333333333333,1
8,2,5,0,23.333583927556266,0.00025059422293693956,61.98969247280189,0.3308743067580104,0.0,4.200486147999714,0.0,0.0,2.0,23.33333333333333,1
8,3,5,0,23.333349279069484,1.594573615548711e-05,61.91112192893165,0.3294345515443117,0.0,3.585368275165095,0.0,0.0,2.0,23.33333333333333,1
8,4,5,0,23.33334538989996,1.2056566632168142e-05,62.01955173905061,0.3328197749176057,0.0,3.095482963187673,0.0,0.0,2.0,23.33333333333333,1
8,5,5,0,23.333345830575382,1.24972420536551e-05,62.17925608574964,0.3506799340518778,0.0,2.6564734481695007,0.0,0.0,2.0,23.33333333333333,1
8,6,5,0,23.333345645007974,1.2311674645104631e-05,62.3936585982809,0.3794473709055799,0.0,2.315916029733043,0.0,0.0,2.0,23.33333333333333,1
8,7,5,0,23.333346250346267,1.2917012938373773e-05,62.6363438910229,0.4689242762028502,0.2760501441752724,2.4859533159780365,0.0,0.0,2.0,23.33333333333333,1
8,8,5,0,23.33334072233553,7.389002202984329e-06,62.81345104898841,0.6385396922454769,0.543015093735403,3.209797528084056,0.0,92.78328776353244,2.0,23.33333333333333,1
8,9,5,0,23.60916651788945,-0.001944593221661961,62.0501292231958,0.7798373725780386,0.0,3.117144400232534,0.0,266.55722950822883,1.0,23.61111111111111,1
8,10,5,0,23.887015205981054,-0.0018736829078349615,61.093529715582825,0.9550496289682444,0.1935415721943603,3.480282926928544,0.0,427.2770599916566,1.0,23.88888888888889,1
8,11,5,0,24.443071288151906,-0.0013731562925443086,59.08447051296793,0.981399077795153,0.0,3.644728519679789,0.0,560.0183489682169,1.0,24.44444444444445,1
8,12,5,0,24.44443706168648,-7.382757967633324e-06,58.82480954800813,0.9539891654460554,0.0,4.2086734053329575,0.0,591.5747022230031,1.0,24.444444444444446,1
8,13,5,0,24.444448625023504,4.180579065149459e-06,58.42660115259282,0.9538138605339734,0.0,5.30904771842958,0.0,690.8824692638844,1.0,24.44444444444444,1
8,14,5,0,24.98873179999125,-0.011268200008750284,56.1602127573476,0.8392248316210557,0.0,5.333024431817241,0.0,680.4477968026538,1.0,25.0,1
8,15,5,0,24.998792110691564,-0.001207889308435739,55.711108695437744,0.7340200901780989,0.0,5.625495589777285,0.0,644.3233697693195,1.0,25.0,1
8,16,5,0,24.99978102658988,-0.00021897341012078186,55.315401939512114,0.7296636959329038,0.0,6.58425081120035,0.0,542.5626125541556,2.0,25.0,1
8,17,5,0,25.26352243878728,-0.01425533899050535,54.09175705477712,0.6816381740660846,0.0,6.280476712894905,0.0,426.70107844697884,1.0,25.277777777777786,1
8,18,5,0,25.550883496479106,-0.004672059076455071,52.94897423229313,0.522290217053636,0.58062471658307,5.297072436554428,0.0,245.90671368522737,1.0,25.55555555555556,1
8,19,5,0,25.55550825994221,-4.729561334926302e-05,52.78359821791094,0.4861635928459541,1.02542339772957,5.404406127831424,0.0,41.34515337648554,1.0,25.55555555555556,1
8,20,5,0,25.555558588795247,3.033239686089928e-06,52.80619705988323,0.3679569966162624,0.0,3.7741720895726,0.0,-0.0,1.0,25.55555555555556,1
8,21,5,0,25.555559244732574,3.689177031418467e-06,52.98697626018223,0.4466702089851424,0.0,3.050159348469403,0.0,0.0,2.0,25.555555555555543,1
8,22,5,0,25.280915281866545,0.0031375040887660077,54.00348172164546,0.4491826591554703,0.1935415721943531,2.9174637842045623,0.0,0.0,2.0,25.27777777777778,1
8,23,5,0,24.5750214304372,0.019465874881642975,56.26102206430994,0.3380730828265039,0.0,3.3403569331962504,0.0,0.0,2.0,24.555555555555557,1
8,24,5,0,23.39470189623293,0.06136856289959525,59.89209725435938,0.3337538171854078,0.0,4.7388624269468025,0.0,0.0,2.0,23.333333333333336,1
8,1,6,0,23.33530300854238,0.0019696752090503367,59.73230534045615,0.3323140619717091,0.0,4.634971253389876,0.0,0.0,2.0,23.33333333333333,1
8,2,6,0,23.33348637801507,0.00015304468174193175,59.54276701812229,0.3308743067580104,0.0,3.9217101089049233,0.0,0.0,2.0,23.33333333333333,1
8,3,6,0,23.33338783892273,5.450558940012229e-05,59.193293702579936,0.3294345515443117,0.0,3.2878377086529493,0.0,0.0,2.0,23.33333333333333,1
8,4,6,0,23.333347863417355,1.4530084026631584e-05,59.207599209879234,0.3328197749176057,0.0,2.768783496043697,0.0,0.0,2.0,23.33333333333333,1
8,5,6,0,23.333330363636502,-2.969696826227164e-06,59.148347252786806,0.3506799340518778,0.0,2.3526641553096206,0.0,0.0,2.0,23.33333333333333,1
8,6,6,0,23.3333455736412,1.224030787128072e-05,59.03199115457678,0.3794473709055799,0.6893224803190275,2.7740576955552605,0.0,0.0,2.0,23.33333333333333,1
8,7,6,0,23.33334374692145,1.0413588121593875e-05,59.24589541038334,0.4689242762028502,0.0,2.207650186287452,0.0,0.0,2.0,23.33333333333333,1
8,8,6,0,23.33333856534877,5.232015436007487e-06,59.69858092900249,0.5301381840384104,0.0,2.2823821866833023,0.0,96.10604256003602,1.0,23.333333333333336,1
8,9,6,0,23.61006803290866,-0.0010430782024464236,59.17684810248265,0.7798373725780386,0.0,2.614179279891083,0.0,281.3225117037314,1.0,23.611111111111107,1
8,10,6,0,23.887721590026427,-0.0011672988624518155,58.40451008783633,0.9550496289682444,0.2661618829706002,3.552439295782209,0.0,451.3759375799472,1.0,23.88888888888888,1
8,11,6,0,24.44318028234315,-0.0012641621012967619,56.59467339682259,0.981399077795153,0.4713035028654332,4.183719339843895,0.0,531.3574000705495,1.0,24.444444444444446,1
8,12,6,0,24.44443854190213,-5.9025423126968235e-06,56.59223161259769,3.991366620391639,0.0,5.028614861875786,0.0,639.3147334748041,1.0,24.444444444444443,1
8,13,6,0,24.44444838208492,3.937640482121196e-06,56.41021244086669,0.9538138605339734,0.0,5.982427773752864,0.0,658.1706173904289,1.0,24.44444444444444,1
8,14,6,0,24.98490865234341,-0.015091347656589704,54.44129305482378,0.8392248316210557,0.1941026477900093,5.77793612022136,0.0,647.0746037987494,1.0,25.0,1
8,15,6,0,24.998255207124632,-0.0017447928753675512,54.29455060297696,0.8910920504758658,0.0,6.284595042938581,0.0,621.4300376468165,1.0,25.0,1
8,16,6,0,24.99967030613162,-0.0003296938683803319,53.99556729088282,0.6716331355819446,0.0,7.108628309852645,0.0,521.864813667048,1.0,25.0,1
8,17,6,0,25.26675310781796,-0.011024669959812883,52.83157590897388,0.5978664619072755,0.0,6.589585489932765,0.0,393.33221010510937,1.0,25.27777777777777,1
8,18,6,0,25.550533336227687,-0.0050222193278735006,51.83974529999267,0.656606078785374,0.0,5.81221014473502,0.0,206.6255714004697,2.0,25.55555555555556,1
8,19,6,0,25.55551759879485,-3.795676071050025e-05,51.79650785826714,0.5773657857132848,0.1941026477900225,4.813662789690587,0.0,25.67152437706024,2.0,25.55555555555556,1
8,20,6,0,25.555558653561604,3.098006043700252e-06,51.8655606430165,0.5530182991214372,0.0,3.9166372972953223,0.0,-0.0,2.0,25.55555555555556,1
8,21,6,0,25.55555914180756,3.586251999365686e-06,52.033359344214,0.546123090915692,0.0,3.3973990449313347,0.0,0.0,2.0,25.55555555555556,1
8,22,6,0,25.281161813798946,0.0033840360211669918,53.0250475212988,0.5574127250570389,0.0,3.266739066018,0.0,0.0,2.0,25.27777777777778,1
8,23,6,0,24.95064410423491,0.006199659790468104,54.16980761577232,0.3380730828265039,0.0,3.2542825082699,0.0,0.0,2.0,24.944444444444443,1
8,24,6,0,23.41726271827977,0.08392938494643332,58.97904359677366,0.3337538171854078,0.0,4.873387147107888,0.0,0.0,2.0,23.333333333333336,1
8,1,7,0,23.335583813495493,0.0022504801621643367,58.93410766930676,0.3323140619717091,0.0,4.989029674638849,0.0,0.0,2.0,23.33333333333333,1
8,2,7,0,23.33345732595524,0.0001239926219120946,58.77200832804738,0.3308743067580104,0.0,4.2223612204855625,0.0,0.0,2.0,23.33333333333333,1
8,3,7,0,23.33335032045236,1.6987119032307874e-05,58.63802425692231,0.3294345515443117,0.0,3.5243552960226108,0.0,0.0,2.0,23.33333333333333,1
8,4,7,0,23.33338006708608,4.673375275032754e-05,58.351197311256925,0.3328197749176057,0.0,2.9335638564665043,0.0,0.0,2.0,23.33333333333333,1
8,5,7,0,23.33339016649499,5.6833161661273834e-05,58.121610215009184,0.3506799340518778,0.0,2.4415229253742408,0.0,0.0,2.0,23.33333333333333,1
8,6,7,0,23.333346168359817,1.2835026488744461e-05,58.09703385931482,0.3794473709055799,0.0,2.05092745071067,0.0,0.0,2.0,23.33333333333333,1
8,7,7,0,23.333325769985606,-7.563347722339131e-06,58.08281681252426,0.4404090590451444,0.0,1.8332101049235072,0.0,0.0,1.0,23.33333333333333,1
8,8,7,0,23.333338044709063,4.711375726884626e-06,58.489519755960046,0.5301381840384104,0.0,2.0739349015139124,0.0,97.40491505435236,1.0,23.333333333333336,1
8,9,7,0,23.6102046505654,-0.0009064605457069774,57.86721822140076,0.7245770827318183,0.0,2.411107070752596,0.0,264.77275315271976,1.0,23.611111111111107,1
8,10,7,0,23.88797927928688,-0.0009096096019973743,56.96640206528471,0.9550496289682444,0.0,3.026089419467515,0.0,423.75483328356677,1.0,23.88888888888888,1
8,11,7,0,24.443878048452284,-0.0005663959921484718,55.03109807489711,0.981399077795153,0.0,3.363604011917916,0.0,558.1848432973281,1.0,24.444444444444432,1
8,12,7,0,24.44444514346835,6.990238929915904e-07,54.748239178739205,0.9539891654460554,0.0,4.063378656429339,0.0,602.3594665204475,1.0,24.444444444444457,1
8,13,7,0,24.444448206855053,3.762410607066613e-06,54.368512349053766,0.9538138605339734,0.0,5.172712175100688,0.0,692.0745632835383,1.0,24.444444444444446,1
8,14,7,0,24.99340986542426,-0.006590134575741757,52.26277165561672,0.8392248316210557,0.1946859199983584,5.088581262013477,0.0,687.1909180251887,1.0,25.0,1
8,15,7,0,24.99969130458023,-0.0003086954197684122,51.85600186621684,0.7340200901780989,0.0,5.442065648516706,0.0,635.8057874517867,1.0,25.0,1
8,16,7,0,25.000008744897062,8.744897062484824e-06,51.25387690763576,0.6716331355819446,0.5840577599950908,6.496853937932048,0.0,547.3524576950173,1.0,25.0,1
8,17,7,0,25.26463376040937,-0.013144017368414751,50.11964731884469,0.5978664619072755,0.0,6.09691229014656,0.0,422.0922258373378,1.0,25.277777777777786,1
8,18,7,0,25.55182682728105,-0.0037287282745097627,49.09435403257847,0.6042487586861184,0.5840577599950482,5.363145460454836,0.0,240.3790406482579,2.0,25.55555555555556,1
8,19,7,0,25.55553844459662,-1.7110958928867603e-05,49.42587883792411,0.7344377460110518,0.0,4.69830520081402,0.0,35.405879825184634,2.0,25.55555555555555,1
8,20,7,0,25.55555831603956,2.7604839871742115e-06,49.552028299539046,0.5530182991214372,0.5840577599950904,3.807601664370811,0.0,-0.0,2.0,25.55555555555557,1
8,21,7,0,25.555558868117387,3.312561826618321e-06,49.66923579472338,0.546123090915692,0.0,3.267383294493768,0.0,0.0,2.0,25.55555555555556,1
8,22,7,0,25.28048593615523,0.002708158377444647,50.62978330728174,0.3409525932539013,0.0,3.1515850405540817,0.0,0.0,2.0,25.277777777777786,1
8,23,7,0,24.94929271410455,0.004848269660101323,51.76226336878099,0.3380730828265039,0.0,3.192444019228951,0.0,0.0,2.0,24.94444444444445,1
8,24,7,0,23.39697318140188,0.06363984806855072,56.49353733969882,0.3337538171854078,0.0,4.859315539897303,0.0,0.0,2.0,23.33333333333333,1
8,1,1,0,23.33495586993932,0.0016225366059927637,56.51657069493398,0.3323140619717091,0.0,4.946502118861523,0.0,0.0,2.0,23.33333333333333,1
8,2,1,0,23.333420874406823,8.75410734941795e-05,56.46783881316312,0.3308743067580104,0.0,4.15989425569501,0.0,0.0,2.0,23.33333333333333,1
8,3,1,0,23.333347485782674,1.4152449345772311e-05,56.426754988211954,0.3294345515443117,0.0,3.4480690375654377,0.0,0.0,2.0,23.33333333333333,1
8,4,1,0,23.33335506278813,2.172945480083399e-05,56.33223689100181,0.3328197749176057,0.0,2.831454282809465,0.0,0.0,2.0,23.33333333333333,1
8,5,1,0,23.33335727105276,2.3937719429767412e-05,56.24463011406015,0.3506799340518778,0.0,2.3239596162179863,0.0,0.0,2.0,23.33333333333333,1
8,6,1,0,23.333343081962678,9.748629349104476e-06,56.25238117572432,0.3844547841608269,0.0,1.908500180588433,0.0,0.0,2.0,23.33333333333333,1
8,7,1,0,23.33334210087997,8.767546642474144e-06,56.3202902566515,0.4974394933605559,0.0,1.7473563585892933,0.0,0.0,2.0,23.33333333333333,1
8,8,1,0,23.33333777420462,4.440871283151182e-06,56.63824337840106,0.5301381840384104,0.0,1.832984916838529,0.0,94.08564287837184,0.0,23.333333333333336,1
8,9,1,0,23.6105474261487,-0.0005636849624117701,55.94547833377692,0.7245770827318183,0.0,2.029980328829468,0.0,288.7248836000783,0.0,23.61111111111111,1
8,10,1,0,23.888424176195603,-0.000464712693293734,54.959516540011926,0.9031012904505484,0.0,2.652713676221214,0.0,458.44879602271567,1.0,23.888888888888896,1
8,11,1,0,24.444377523098968,-6.692134548913486e-05,52.88976023470989,0.9306114067588066,0.0,3.0695727878577475,0.0,578.2112743641732,1.0,24.444444444444457,1
8,12,1,0,24.44444727788672,2.833442287908383e-06,52.477017548978665,0.9016615352368498,0.0,3.7865279075656,0.0,653.167534151317,1.0,24.444444444444432,1
8,13,1,0,24.444448550655967,4.106211520138459e-06,51.97323769842371,0.8997160670772549,0.0,4.954006384495368,0.0,697.5479275798141,1.0,24.444444444444446,1
8,14,1,0,24.99055054790375,-0.009449452096248478,49.898187348605255,0.7849700503140504,0.0,4.929207588108663,0.0,702.5049337729386,1.0,25.0,1
8,15,1,0,24.999102960828665,-0.0008970391713347681,49.46231173941599,0.6825920306625823,0.0,5.313319504495742,0.0,662.5423355994207,1.0,25.0,1
8,16,1,0,25.000190319368837,0.00019031936883706635,48.60658319583215,0.6136025752309854,0.0,6.360050141389176,0.0,572.9725623729792,1.0,25.0,1
8,17,1,0,25.27043103081939,-0.007346746958383221,47.4681907403395,0.5978664619072755,0.0,6.014196612373289,0.0,437.43153339657084,1.0,25.27777777777777,1
8,18,1,0,25.552652161214876,-0.002903394340666665,46.44395199031855,0.6042487586861184,0.0,5.257345878544176,0.0,256.4777016208841,2.0,25.555555555555543,1
8,19,1,0,25.555544800034337,-1.075552121321266e-05,46.507165938504784,0.5773657857132848,0.0,4.272891660460506,0.0,40.31447925629153,2.0,25.55555555555555,1
8,20,1,0,25.55555824097865,2.6854230803508017e-06,46.60210591108749,0.5530182991214372,0.0,3.447586482196326,0.0,-0.0,2.0,25.55555555555557,1
8,21,1,0,25.55555876754344,3.2119878810021874e-06,46.735154810798434,0.546123090915692,0.3905824321776819,3.088769882878006,0.0,0.0,2.0,25.55555555555556,1
8,22,1,0,25.280893376328123,0.003115598550337495,47.58928287917014,0.5574127250570389,2.325391838739149,3.8622629253408594,0.0,0.0,2.0,25.277777777777786,1
8,23,1,0,24.625488393546902,0.014377282435791727,49.570194785795366,0.4077260504877195,0.0,3.789714176845999,0.0,0.0,2.0,24.61111111111111,1
8,24,1,0,23.81217390950418,0.03439613172639966,52.034830685670336,0.3534022392327751,0.0,4.453682800773144,0.0,0.0,2.0,23.77777777777778,1
8,1,2,0,23.360204852283744,0.026871518950414952,53.45549413423774,0.3323140619717091,0.0,4.746255456535003,0.0,0.0,2.0,23.33333333333333,1
8,2,2,0,23.33526158735364,0.0019282540203100496,53.63177433714775,0.3308743067580104,0.0,4.185666870515068,0.0,0.0,2.0,23.33333333333333,1
8,3,2,0,23.33341213046137,7.87971280402644e-05,53.86269076331271,0.3294345515443117,0.0,3.513870984717017,0.0,0.0,2.0,23.33333333333333,1
8,4,2,0,23.33329508382898,-3.824950434960783e-05,54.11662250522687,0.3328197749176057,0.0,2.9115281202138625,0.0,0.0,2.0,23.33333333333333,1
8,5,2,0,23.333305034061464,-2.8299271864540287e-05,54.32293553062327,0.3506799340518778,0.0,2.425061555672054,0.0,0.0,2.0,23.33333333333333,1
8,6,2,0,23.33334031438124,6.981047910414873e-06,54.31118907057392,0.3844547841608269,0.2951884811815771,2.3677333649634447,0.0,0.0,2.0,23.33333333333333,1
8,7,2,0,23.33327128152665,-6.20518066796194e-05,54.6426715034816,0.4689242762028502,0.2729159732020281,2.3431859539951665,0.0,0.0,2.0,23.33333333333333,1
8,8,2,0,23.333337971566458,4.638233129128366e-06,55.16027517586924,0.5301381840384104,0.7380540140679848,3.1030979677649557,0.0,88.88320239542412,1.0,23.33333333333333,1
8,9,2,0,23.61020599531508,-0.0009051157960300316,54.75097053769088,0.7245770827318183,0.0,2.777135675963322,0.0,284.75619984424515,1.0,23.61111111111111,1
8,10,2,0,23.88819114415173,-0.0006977447371738776,54.07261752130448,0.9550496289682444,0.0,3.1530737448234314,0.0,452.43685495386353,1.0,23.888888888888903,1
8,11,2,0,24.444140000637606,-0.0003044438068329214,52.37120021356076,0.981399077795153,0.3918367136174931,3.4829276243486227,0.0,575.0404694130702,1.0,24.44444444444444,1
8,12,2,0,24.44444641526936,1.9708249148209234e-06,52.22722849475196,0.9539891654460554,0.0,4.101179789870536,0.0,651.3182750027697,1.0,24.444444444444446,1
8,13,2,0,24.44444848522068,4.040776232727694e-06,51.96632458782469,0.9538138605339734,0.0,5.262965814595944,0.0,688.0571343189567,1.0,24.444444444444446,1
8,14,2,0,24.989835844195586,-0.010164155804414321,50.01869772372963,0.8392248316210557,0.0,5.255572254976882,0.0,689.1316414611061,1.0,25.0,1
8,15,2,0,24.99898282457621,-0.0010171754237902064,49.67694392245399,0.7340200901780989,0.0,5.667502877132684,0.0,640.058218451871,1.0,25.0,1
8,16,2,0,25.000121801743244,0.0001218017432442764,49.019867355444376,0.7296636959329038,0.0,6.818196633952629,0.0,555.2584719616691,2.0,25.0,1
8,17,2,0,25.26983851444268,-0.007939263335092761,47.92093879192717,0.6636072281837182,0.0,6.475828824238762,0.0,425.05269128715804,2.0,25.27777777777777,1
8,18,2,0,25.552342899799505,-0.0032126557560374636,46.98013386486505,0.656606078785374,0.0,5.72950187646908,0.0,239.9536805376325,2.0,25.555555555555543,1
8,19,2,0,25.55554192507601,-1.3630479539727958e-05,47.07704130385247,0.5773657857132848,0.0,4.65557312028014,0.0,35.548727295143145,2.0,25.55555555555555,1
8,20,2,0,26.5412711806813,-0.014284374874272032,44.72905813505947,0.5530182991214372,0.0,2.6298355911809788,0.0,-0.0,2.0,26.55555555555557,1
8,21,2,0,27.21039991581663,-0.011822306405591121,43.37973863565676,0.546123090915692,0.0,1.5164861770711962,0.0,0.0,2.0,27.22222222222222,1
8,22,2,0,27.22218344795736,-3.8774264851326734e-05,43.74268963015969,0.4491826591554703,0.1959183568087326,1.1709846255602674,0.0,0.0,2.0,27.22222222222221,1
8,23,2,0,27.2222240858048,1.8635825789203864e-06,44.11251975655972,0.4077260504877195,0.0,0.9714115052815872,0.0,0.0,2.0,27.22222222222222,1
8,24,2,0,27.22222441991157,2.19768934783815e-06,44.47008473190598,0.3534022392327751,0.0,0.8108353039792692,0.0,0.0,2.0,27.22222222222222,1
8,1,3,0,25.814804968386667,0.03702719060888171,48.96785077352476,0.3333958312080194,0.0,1.680183190467444,0.0,0.0,2.0,25.777777777777786,1
8,2,3,0,23.422571890603795,0.08923855727046615,55.91249741467603,0.3196211505882294,0.0,5.039494630565424,0.0,0.0,2.0,23.33333333333333,1
8,3,3,0,23.33441171755093,0.0010783842175996483,55.76748560731771,0.3122157271474841,0.0,5.606417546797736,0.0,0.0,2.0,23.33333333333333,1
8,4,3,0,23.33342615900911,9.282567578239309e-05,55.57968531203375,0.3328197749176057,0.0,4.507255201865652,0.0,0.0,2.0,23.33333333333333,1
8,5,3,0,23.333411470960048,7.81376267191547e-05,55.12421202633143,0.3506799340518778,0.0,3.6867663235874377,0.0,0.0,2.0,23.33333333333333,1
8,6,3,0,23.33343040820004,9.70748667121768e-05,54.78538492890819,0.3844547841608269,0.0,2.977535979025118,0.0,0.0,2.0,23.33333333333333,1
8,7,3,0,23.333350482433232,1.7149099903690512e-05,54.88068591601262,0.4404090590451444,0.0,2.5675220505997123,0.0,0.0,2.0,23.33333333333333,1
8,8,3,0,23.33333870721288,5.373879545800264e-06,55.12012954833473,0.5301381840384104,0.0,2.6216421203410056,0.0,91.18645018810761,2.0,23.333333333333336,1
8,9,3,0,23.61039023897098,-0.0007208721401248397,54.333893815268326,1.037864392391228,0.3740638091314986,2.9539075477585723,0.0,280.71650215376866,2.0,23.611111111111104,1
8,10,3,0,23.88819383224703,-0.000695056641848879,53.380476392511845,5.759318367397696,0.0,4.113520723594317,0.0,443.3673942142993,1.0,23.88888888888888,1
8,11,3,0,27.01240506896459,-0.2098171532576245,44.558914974183786,0.981399077795153,0.0,1.084685436854906,0.0,566.653640186304,1.0,27.222222222222214,1
8,12,3,0,27.22185005298865,-0.00037216923358940335,44.07019529911446,0.9539891654460554,0.0,1.128864468346939,0.0,645.4582679837517,1.0,27.22222222222224,1
8,13,3,0,27.22222331156473,1.0893425042013405e-06,44.12387229017788,0.9538138605339734,0.0,2.1092940368603084,0.0,686.2400703290106,1.0,27.222222222222225,1
8,14,3,0,27.222227109301866,4.887079644078085e-06,44.147215005392326,1.0972518514342449,0.1068603936778762,2.791247753891349,0.0,667.7933452197329,1.0,27.22222222222222,1
8,15,3,0,27.22223201730952,9.79508729770373e-06,44.27093656487831,5.53828882860755,0.1130466667212058,4.076252481401813,0.0,629.391267182842,1.0,27.22222222222222,1
8,16,3,0,27.2222303605478,8.138325586770634e-06,44.29598162439389,0.6716331355819446,0.3555890153650743,4.726752978834415,0.0,515.9388846332848,1.0,27.222222222222214,1
8,17,3,0,27.222227276593536,5.0543713143724744e-06,44.31204941034441,0.6636072281837182,0.1253811403966681,4.744264412895436,0.0,393.32718744495713,2.0,27.22222222222222,1
8,18,3,0,27.22222591892966,3.696707445044467e-06,44.33566853983213,0.6042487586861184,0.1479908542570833,4.4976036000938,0.0,231.2823404288124,2.0,27.222222222222214,1
8,19,3,0,27.222225015919527,2.793697316150201e-06,44.53982469935737,0.5773657857132848,0.1965671564363119,3.830389858704371,0.0,32.59183438139812,2.0,27.22222222222221,1
8,20,3,0,27.2222247294042,2.5071819749200586e-06,44.745980514329645,0.5530182991214372,0.2945612878310762,3.4307306414166105,0.0,-0.0,2.0,27.222222222222225,1
8,21,3,0,27.222225046657627,2.8244354020046103e-06,44.91158553236898,0.546123090915692,0.0,2.7830250868670547,0.0,0.0,2.0,27.222222222222225,1
8,22,3,0,27.222225389933623,3.167711412288554e-06,45.03869389235248,0.4491826591554703,0.0,2.348471724886793,0.0,0.0,2.0,27.22222222222221,1
8,23,3,0,27.22222555554442,3.3333221978182337e-06,45.1214545705337,0.3380730828265039,0.0,1.9577212068614664,0.0,0.0,2.0,27.22222222222222,1
8,24,3,0,27.22222554284386,3.3206216372150266e-06,45.17493140679967,0.3337538171854078,0.1965671564362835,1.660705651591166,0.0,0.0,2.0,27.22222222222222,1
8,1,4,0,27.2222254541876,3.2319653797685532e-06,45.28426258693972,0.3323140619717091,0.0,1.3670643679730123,0.0,0.0,2.0,27.22222222222222,1
8,2,4,0,27.222225341624373,3.119402151696704e-06,45.43972531167837,0.3308743067580104,0.0,1.1013160500388093,0.0,0.0,2.0,27.22222222222222,1
8,3,4,0,27.22222527425682,3.0520346072648863e-06,45.63463660835885,0.3294345515443117,0.0,0.8716315203560469,0.0,0.0,2.0,27.222222222222214,1
8,4,4,0,27.2222252923061,3.0700838777875106e-06,45.86732593854517,0.3328197749176057,0.0,0.67124582860691,0.0,0.0,2.0,27.22222222222222,1
8,5,4,0,27.22218338572309,-3.883649913305476e-05,46.43125996228456,0.3506799340518778,0.0,0.4570741501392533,0.0,0.0,1.0,27.22222222222222,1
8,6,4,0,27.22222425991821,2.037695988832411e-06,47.083875652733255,0.3844547841608269,0.0,0.3095480510802736,0.0,0.0,1.0,27.22222222222222,1
8,7,4,0,27.222224163872447,1.941650225489866e-06,47.25298499656727,0.4974394933605559,0.0,0.3448737344785905,0.0,0.0,2.0,27.22222222222222,1
8,8,4,0,27.2222234123096,1.1900873779779886e-06,47.469941189771575,0.5843389381419436,0.0,0.4627295301689746,0.0,83.5413664622527,1.0,27.22222222222222,1
8,9,4,0,27.222223403180628,1.1809584172794985e-06,47.68987862787386,0.7798373725780386,0.0,0.9033020216075026,0.0,256.9044704499306,1.0,27.22222222222221,1
8,10,4,0,27.222223836352363,1.6141301237837524e-06,47.87920212948527,0.9550496289682444,0.0,1.597640226068289,0.0,425.05346869786047,1.0,27.22222222222224,1
8,11,4,0,27.22222415828211,1.9360598955131536e-06,48.022153100380734,0.981399077795153,0.0,2.521276349454971,0.0,460.00481944054457,1.0,27.222222222222214,1
8,12,4,0,27.22222539526555,3.1730433285304116e-06,48.12327522445614,0.9539891654460554,0.4938714330533952,3.599415962578245,0.0,531.5334310427905,1.0,27.22222222222222,1
8,13,4,0,27.22222616790554,3.945683324957372e-06,48.26703616472541,0.9538138605339734,1.112751446732816,5.483020719715341,0.0,603.7386570592832,1.0,27.222222222222214,1
8,14,4,0,27.222227612393574,5.390171352814832e-06,48.24141638342468,0.7849700503140504,0.0,4.960217927066285,0.0,620.0340584600912,0.0,27.22222222222222,1
8,15,4,0,27.22223027293448,8.050712256846282e-06,48.18839895980521,0.7340200901780989,0.0,5.109641705271123,0.0,552.7748313350196,1.0,27.22222222222222,1
8,16,4,0,27.22222921866775,6.996445534923623e-06,48.191439859314855,0.6716331355819446,0.0,5.697435643927708,0.0,459.3742829401766,1.0,27.222222222222214,1
8,17,4,0,27.2222270120042,4.789781979042118e-06,48.08831592307421,0.5321256956308329,0.3944748456712612,5.438574658960469,0.0,327.52580727864193,1.0,27.22222222222222,1
8,18,4,0,27.222225782959605,3.5607373902735162e-06,48.03191418919302,0.522290217053636,0.0,4.953948648746794,0.0,160.19367798661114,2.0,27.222222222222214,1
8,19,4,0,27.22222516791853,2.9456963197560526e-06,48.06722059226303,0.5773657857132848,0.0,4.178555649761047,0.0,22.150119021553316,2.0,27.22222222222221,1
8,20,4,0,27.222222905310005,6.83087794328685e-07,48.15549247638202,0.5530182991214372,0.0,3.417908215733748,0.0,-0.0,2.0,27.22222222222221,1
8,21,4,0,27.22222531963103,3.0974088147672774e-06,48.22700253983675,0.546123090915692,0.0,2.940873503164527,0.0,0.0,2.0,27.222222222222214,1
8,22,4,0,27.222226120243416,3.8980211911621154e-06,48.235767643436176,0.8154397448702279,0.4886943363162105,2.9697090176207475,0.0,0.0,2.0,27.222222222222225,1
8,23,4,0,27.222226309505604,4.087283382858686e-06,48.71025117890003,5.281647756578384,0.0,2.7795376825145337,0.0,0.0,2.0,27.22222222222222,1
8,24,4,0,27.222226564312557,4.34209033528532e-06,48.68644579842309,0.3534022392327751,0.0,2.1421957397720144,0.0,0.0,2.0,27.22222222222222,1
8,1,5,0,27.222226498609555,4.27638733313529e-06,48.77553347755386,0.3333958312080194,0.0,1.6961884295617469,0.0,0.0,2.0,27.22222222222222,1
8,2,5,0,27.222207129412336,-1.5092809885430825e-05,48.99440921260445,0.3196211505882294,0.0,1.36224837388679,0.0,0.0,2.0,27.22222222222222,1
8,3,5,0,27.22222551451227,3.29229005657794e-06,49.151931392268,0.3294345515443117,0.0,1.085315933703722,0.0,0.0,2.0,27.222222222222214,1
8,4,5,0,27.222194985752285,-2.7236469929192708e-05,49.60232935082111,0.3328197749176057,0.0,0.8629264400328303,0.0,0.0,2.0,27.222222222222214,1
8,5,5,0,27.222224625556137,2.4033339158791023e-06,49.818426523907945,0.3506799340518778,0.0,0.6721396665120081,0.0,0.0,2.0,27.22222222222222,1
8,6,5,0,27.222167808405622,-5.4413816599208076e-05,50.38334711849325,0.3794473709055799,0.2801638019256551,0.8224346802847629,0.0,0.0,2.0,27.22222222222222,1
8,7,5,0,27.222231629120103,9.406897881092391e-06,50.85171523390424,0.4689242762028502,1.756026687081223,2.4520883992477995,0.0,0.0,2.0,27.22222222222222,1
8,8,5,0,27.22222549155861,3.2693363891667104e-06,50.96440429568639,0.5843389381419436,0.0,1.2236742568279275,0.0,79.68177223595413,2.0,27.22222222222222,1
8,9,5,0,27.222223796715912,1.5744936980865987e-06,51.0864706337895,0.7798373725780386,0.0,0.9166490428448104,0.0,226.0703065076421,2.0,27.222222222222214,1
8,10,5,0,27.22222376461268,1.5423904677902556e-06,51.29800524331988,0.9550496289682444,0.0,1.2242257093653366,0.0,345.8539205643597,2.0,27.22222222222221,1
8,11,5,0,27.222224132743698,1.9105214725811948e-06,51.51005942176236,0.981399077795153,0.0,1.8208397138471109,0.0,431.48271121485897,2.0,27.222222222222225,1
8,12,5,0,27.22222496067315,2.738450927353142e-06,51.65836610530918,0.9539891654460554,0.0,2.511695148781517,0.0,546.3653184078547,2.0,27.22222222222222,1
8,13,5,0,26.67711055796415,0.010443891297484242,53.39656229379318,0.9538138605339734,0.0,3.861524090787445,0.0,564.6669567209109,2.0,26.666666666666664,1
8,14,5,0,25.110965422595637,0.11096542259563691,57.88350741416263,0.8392248316210557,0.0,6.666863628611992,0.0,596.9238097138231,2.0,25.0,1
8,15,5,0,25.00253994010214,0.0025399401021388712,57.38657609880463,0.6825920306625823,0.7917158300548454,7.71840745856016,0.0,458.97440940603195,1.0,25.0,1
8,16,5,0,25.00012206872989,0.00012206872989395379,56.83394776008263,0.6136025752309854,0.1979289575137289,7.562024092170319,0.0,336.53594684822536,1.0,24.999999999999996,1
8,17,5,0,25.26963262543817,-0.008145152339601225,55.471704105453725,0.5321256956308329,0.0,6.383433896052506,0.0,204.79988747277562,1.0,25.27777777777777,1
8,18,5,0,25.551028540759606,-0.004527014795954187,54.32457425419092,0.522290217053636,0.2843329061228082,5.3789858855465456,0.0,98.25498463200687,1.0,25.55555555555556,1
8,19,5,0,25.555507715086456,-4.784046910444317e-05,54.17716412440937,0.5773657857132848,0.0,4.233097978118407,0.0,16.39608145037994,2.0,25.55555555555556,1
8,20,5,0,25.55556746267805,1.1907122487997412e-05,53.90376014067438,0.5530182991214372,0.0,3.3798704515679865,0.0,0.0,2.0,25.55555555555556,1
8,21,5,0,25.55556006878668,4.513231118608019e-06,53.83227962043178,0.546123090915692,0.0,2.8510709183419007,0.0,0.0,2.0,25.55555555555556,1
8,22,5,0,25.28213282133344,0.004355043555669624,54.5414884084789,0.3409525932539013,0.1979289575137019,2.6926703501852507,0.0,0.0,2.0,25.27777777777777,1
8,23,5,0,24.95352241201945,0.009077967574999235,55.415123832214505,0.3380730828265039,0.0,2.724619875722074,0.0,0.0,2.0,24.94444444444445,1
8,24,5,0,23.413097360578973,0.07976402724563769,59.7979843998676,0.3337538171854078,0.3958579150273962,4.372362823574599,0.0,0.0,2.0,23.333333333333336,1
8,1,6,0,23.335840167147897,0.0025068338145679547,59.471322909925306,0.332396026500367,0.0,4.51790543382976,0.0,0.0,2.0,23.33333333333333,1
8,2,6,0,23.333522468365068,0.00018913503173934032,59.06919242789128,0.3309562712866683,0.0,3.814790031918042,0.0,0.0,2.0,23.33333333333333,1
8,3,6,0,23.3333626914268,2.9358093470932545e-05,58.78417256008352,0.3295165160729696,0.0,3.2141411355508773,0.0,0.0,2.0,23.33333333333333,1
8,4,6,0,23.33334648152872,1.3148195392886919e-05,58.36132342749392,0.3329290609558162,0.0,2.724593637243812,0.0,0.0,2.0,23.33333333333333,1
8,5,6,0,23.333345525310595,1.2191977265985088e-05,57.911984736031904,0.3508985061282988,0.0,2.313780390198057,0.0,0.0,2.0,23.33333333333333,1
8,6,6,0,23.3333449434692,1.1610135871364946e-05,57.51005967284596,0.3798571935488692,0.0,1.9689080815125808,0.0,0.0,2.0,23.33333333333333,1
8,7,6,0,23.3333440718282,1.0738494871986859e-05,57.280013874690674,0.4411194182935123,0.0,1.7303901171006828,0.0,0.0,1.0,23.33333333333333,1
8,8,6,0,23.333338288732964,4.9553996355200525e-06,57.447668374313565,0.5855410845622595,0.0,1.8400879241193773,0.0,100.92102592492213,1.0,23.33333333333333,1
8,9,6,0,23.610536819179572,-0.0005742919315387951,56.74400041720466,0.7821323793804591,0.0,2.0327846782219083,0.0,272.0600019395065,1.0,23.61111111111111,1
8,10,6,0,23.88837393810464,-0.0005149507842645562,56.00887310585372,0.958355531624112,0.0,2.573931891743497,0.0,415.5459875250792,1.0,23.888888888888903,1
8,11,6,0,24.443852721206216,-0.0005917232382408599,54.58618853669067,0.9848689095083356,0.1986415556790922,2.935230036363789,0.0,440.3019749582419,1.0,24.444444444444457,1
8,12,6,0,24.44444423754512,-2.0689932611617223e-07,54.69774423028382,0.9572950681019228,0.0,3.5039147228742533,0.0,550.1904923410274,1.0,24.444444444444446,1
8,13,6,0,24.44444996846713,5.524022686387298e-06,54.8537261352908,0.9570924416802874,0.993207778395398,4.597854927872317,0.0,526.3082795008992,1.0,24.444444444444443,1
8,14,6,0,24.97355908927652,-0.02644091072347976,53.20544520249791,0.8416837674807913,0.0,4.270906104730385,0.0,511.3061883595502,1.0,25.0,1
8,15,6,0,24.996457775684167,-0.0035422243158329536,53.09551621020231,0.6846411438790285,0.0,4.3340327116675725,0.0,513.4900209703723,0.0,25.0,1
8,16,6,0,24.99970488087635,-0.0002951191236491013,53.10673341963185,0.6152691873136958,0.0,4.928994530425692,0.0,370.25750702422994,0.0,25.0,1
8,17,6,0,25.270492360883186,-0.00728541689458595,52.19551575510352,0.5331365914842802,0.0,4.454836899196488,0.0,238.99656710137364,0.0,25.27777777777777,1
8,18,6,0,25.55253213626016,-0.0030234192953990657,51.3774753925523,0.5229186117733458,0.0,3.743248035512833,0.0,117.07333583797029,1.0,25.55555555555556,1
8,19,6,0,25.555537300081504,-1.825547403910832e-05,51.495271923496034,0.577720965337469,0.0,3.145233295679757,0.0,20.15404519170835,2.0,25.555555555555543,1
8,20,6,0,25.55555870960914,3.1540535800900216e-06,51.635326229347015,0.5532368711978581,0.0,2.633654178822786,0.0,0.0,2.0,25.55555555555556,1
8,21,6,0,25.55555903397706,3.4784215010574826e-06,51.75923372164891,0.5462323769539024,0.0,2.3275759421034112,0.0,0.0,2.0,25.55555555555556,1
8,22,6,0,25.281676403534977,0.003898625757205565,52.631119048792,0.5574946895856969,0.0,2.369405699358329,0.0,0.0,2.0,25.27777777777777,1
8,23,6,0,25.00517923016654,0.005179230166543647,53.46312759985554,0.4078080150163775,0.0,2.450294947370929,0.0,0.0,2.0,24.999999999999996,1
8,24,6,0,23.412077444665265,0.07874411133192893,58.27089451072528,0.353484203761433,0.0,4.090596432499177,0.0,0.0,2.0,23.333333333333336,1
8,1,7,0,23.33519238613973,0.001859052806402417,58.17604102176124,0.3333958312080194,0.0,4.352440442522672,0.0,0.0,2.0,23.33333333333333,1
8,2,7,0,23.33346964223798,0.0001363089046506616,57.96356154133883,0.3308743067580104,0.0,3.6668357254514015,0.0,0.0,2.0,23.33333333333333,1
8,3,7,0,23.333406592284675,7.325895134613347e-05,57.50909390655988,0.3294345515443117,0.0,3.079636599539522,0.0,0.0,2.0,23.33333333333333,1
8,4,7,0,23.282743700319493,0.004965922541707357,57.58328522039429,0.3328197749176057,0.0,2.6335660484456405,0.0,0.0,2.0,23.277777777777786,1
8,5,7,0,22.82836136995327,0.05058359217549224,58.70389012912719,0.3506799340518778,0.0,2.703786062994811,0.0,0.0,2.0,22.77777777777778,1
8,6,7,0,22.782832147319358,0.005054369541579007,58.4053147257381,0.3844547841608269,0.2781790693897651,2.837238785839189,0.0,0.0,2.0,22.77777777777778,1
8,7,7,0,22.77810014424228,0.0003223664645020108,58.06799458022458,0.4689242762028502,0.705526625268685,3.248645711922046,0.0,0.0,2.0,22.77777777777778,1
8,8,7,0,22.777788764602413,1.0986824641179282e-05,58.19223293475922,0.5301381840384104,0.0,2.693716426611392,0.0,87.06000716593225,1.0,22.77777777777777,1
8,9,7,0,22.77778201302591,4.235248137973713e-06,58.366505971977496,0.7798373725780386,0.0,2.840545451886379,0.0,218.1304785901772,1.0,22.77777777777777,1
8,10,7,0,23.813932547876757,-0.019400785456582526,55.26772309527791,0.9550496289682444,0.0,2.4849471155825813,0.0,348.31394848974554,1.0,23.83333333333334,1
8,11,7,0,24.43921698139389,-0.005227463050548664,53.66619409457448,0.981399077795153,0.0,2.410512284502677,0.0,461.5271299242516,1.0,24.44444444444444,1
8,12,7,0,24.444426081185224,-1.8363259219000838e-05,53.9369013919715,0.9539891654460554,0.0,2.866678930305299,0.0,505.3974353395256,1.0,24.444444444444443,1
8,13,7,0,24.44444920042727,4.7559828288967765e-06,54.250168806075656,0.9538138605339734,0.0,3.798748664666445,0.0,434.4351134852489,1.0,24.444444444444443,1
8,14,7,0,24.99298466351464,-0.007015336485359569,52.66563434299734,0.8392248316210557,0.0,3.7691610114785727,0.0,587.3740186329812,1.0,25.0,1
8,15,7,0,24.99964962762094,-0.0003503723790601043,52.70603685721646,0.7340200901780989,0.0,4.021474308007349,0.0,429.9968116555006,1.0,25.0,1
8,16,7,0,24.99995913641192,-4.086358807953161e-05,52.806140953939206,0.6716331355819446,0.0,4.834715183721536,0.0,435.4567290546894,1.0,25.0,1
8,17,7,0,25.27009069911319,-0.007687078664581293,52.023294722286266,0.6502237820065313,0.0,4.656008623115575,0.0,306.50059311527605,1.0,25.27777777777777,1
8,18,7,0,25.55324990900879,-0.002305646546751916,51.27077271620061,0.522290217053636,1.196250037815311,4.070057994859103,0.0,164.87995382379168,1.0,25.555555555555543,1
8,19,7,0,25.555546724584563,-8.830970998019438e-06,51.45884358968764,0.5773657857132848,0.0,3.450072065568521,0.0,24.769195812968697,2.0,25.55555555555556,1
8,20,7,0,25.55555259639153,-2.959164032034778e-06,51.8432872004433,0.5530182991214372,0.0,2.950824876891649,0.0,0.0,2.0,25.55555555555556,1
8,21,7,0,25.555559040841988,3.4852864452261656e-06,52.022462253494965,0.546123090915692,0.5981250189076572,2.7235864136296013,0.0,0.0,2.0,25.555555555555543,1
8,22,7,0,25.11751124722764,0.006400136116528898,53.43292135825727,0.4491826591554703,0.0,2.864379902144091,0.0,0.0,2.0,25.11111111111111,1
8,23,7,0,24.462952235814576,0.018507791370137028,55.417609824930615,0.4077260504877195,0.1993750063025395,3.506521820400719,0.0,0.0,2.0,24.44444444444444,1
8,24,7,0,23.4946300614317,0.05018561698725321,58.26643018733701,0.3534022392327751,0.4093531685849132,4.898129361447634,0.0,0.0,2.0,23.444444444444446,1
8,1,1,0,23.340185896037458,0.006852562704121823,58.04036639600746,0.3323140619717091,0.0,4.714740332445966,0.0,0.0,2.0,23.333333333333336,1
8,2,1,0,23.33385311474768,0.0005197814143507173,57.93703210961059,0.3308743067580104,0.0,4.039113750272387,0.0,0.0,2.0,23.33333333333333,1
8,3,1,0,23.333404038533565,7.070520023688687e-05,57.53435311733424,0.3294345515443117,0.0,3.3865127070155148,0.0,0.0,2.0,23.33333333333333,1
8,4,1,0,23.333412292046702,7.895871337382232e-05,57.24792557496633,0.3328197749176057,0.0,2.837646720913192,0.0,0.0,2.0,23.33333333333333,1
8,5,1,0,23.333349072362545,1.5739029215922073e-05,57.234063656475705,0.3506799340518778,0.0,2.3954753506368607,0.0,0.0,2.0,23.33333333333333,1
8,6,1,0,23.33334557865463,1.2245321300952128e-05,57.15712530431175,0.3844547841608269,0.2797370654838521,2.360121012736019,0.0,0.0,2.0,23.33333333333333,1
8,7,1,0,23.33334766185656,1.432852323191014e-05,56.905284708575046,0.4689242762028502,1.454329228340249,3.5487365703851963,0.0,0.0,2.0,23.33333333333333,1
8,8,1,0,23.333339472935688,6.1396023589566084e-06,57.01684482525607,0.5843389381419436,0.0,2.6593807660353947,0.0,89.58275612523505,2.0,23.33333333333333,1
8,9,1,0,23.61021288870961,-0.0008982224014992823,56.31406576392192,0.8321946926772943,0.0,2.698528186329181,0.0,257.9981662841549,2.0,23.61111111111111,1
8,10,1,0,23.88826424115609,-0.0006246477328062383,55.4181067671893,0.9550496289682444,0.0,3.155502920480098,0.0,408.726124309816,1.0,23.888888888888896,1
8,11,1,0,24.443969280390203,-0.0004751640542366431,53.661585770198094,0.981399077795153,0.0,3.4150915917797744,0.0,465.8495398466919,1.0,24.44444444444444,1
8,12,1,0,24.44444551317598,1.0687315317170487e-06,53.60255747056448,0.9539891654460554,0.0,4.064581603149552,0.0,510.30083761787074,1.0,24.44444444444445,1
8,13,1,0,24.444448663495496,4.219051049858535e-06,53.56010124315328,0.9538138605339734,0.6003872765389849,5.127932416550955,0.0,548.0966342345866,1.0,24.444444444444446,1
8,14,1,0,24.987838276539,-0.01216172346099853,51.76603525629405,0.9424356395463312,0.3435932347594613,4.910775716424412,0.0,520.4059555969895,1.0,25.0,1
8,15,1,0,24.998002493221875,-0.0019975067781246025,51.75920748704755,5.53828882860755,0.5010849038184062,5.668253797113728,0.0,445.42498959990115,1.0,25.0,1
8,16,1,0,24.999804324425163,-0.00019567557483668452,51.62181383700658,0.6716331355819446,0.3285120946195384,6.041121644619999,0.0,352.75900518455654,1.0,25.0,1
8,17,1,0,25.269028695815123,-0.00874908196264812,50.66755167440911,0.5978664619072755,0.4595010943728987,5.381311052621624,0.0,242.25259418728822,1.0,25.27777777777777,1
8,18,1,0,25.552380375828868,-0.0031751797266927895,49.82154611028702,0.6042487586861184,0.2099982376998315,4.667267797661872,0.0,130.42404924099466,2.0,25.55555555555556,1
8,19,1,0,25.55553701785008,-1.8537705479104716e-05,50.13831056476021,0.5773657857132848,0.1621768568374936,4.106150258145253,0.0,21.974346624422246,2.0,25.55555555555556,1
8,20,1,0,25.555541271695333,-1.4283860227948253e-05,50.87159542525253,0.5530182991214372,0.3144845681548296,3.6940209168597455,0.0,0.0,2.0,25.55555555555556,1
8,21,1,0,25.55555930033553,3.7447799883238986e-06,51.19815040034002,0.4466702089851424,0.3409872374531917,3.346073014800021,0.0,0.0,2.0,25.555555555555543,1
8,22,1,0,25.28127632945448,0.003498551676702988,52.237889432651045,0.4491826591554703,0.3347496660363651,3.348512299077731,0.0,0.0,2.0,25.27777777777778,1
8,23,1,0,25.00536568690973,0.005365686909730272,53.19234980514439,0.4077260504877195,0.0,3.417725037615988,0.0,0.0,2.0,25.0,1
8,24,1,0,23.40522456487435,0.07189123154102006,58.05476008529176,0.3534022392327751,0.0,5.177937496293028,0.0,0.0,2.0,23.33333333333333,1
8,1,2,0,23.33500554125115,0.0016722079178137506,57.89762485105626,0.3333958312080194,0.2009035899950147,5.376552942681327,0.0,0.0,2.0,23.333333333333336,1
8,2,2,0,23.33343365588464,0.00010032255131164902,57.639004532841135,0.3196211505882294,0.2009035899950318,4.577099665390041,0.0,0.0,2.0,23.33333333333333,1
8,3,2,0,23.333349218081512,1.588474818348118e-05,57.41668150614719,0.3122157271474841,0.0,3.867242471003329,0.0,0.0,2.0,23.33333333333333,1
8,4,2,0,23.33334466885346,1.1335520131439125e-05,57.2603455210764,0.3122665308399179,0.2009035899949964,3.2880222519797795,0.0,0.0,2.0,23.33333333333333,1
8,5,2,0,23.333422902715554,8.956938222581812e-05,56.88952134449429,0.3331007161849394,0.0,2.777887187937729,0.0,0.0,2.0,23.33333333333333,1
8,6,2,0,23.33344804791061,0.00011471457728262635,56.60783633262472,0.3844547841608269,0.0,2.317579319922247,0.0,0.0,1.0,23.33333333333333,1
8,7,2,0,23.333394388004933,6.10546716046656e-05,56.46295044248228,0.4404090590451444,0.8036143599801032,2.180009159563117,0.0,0.0,1.0,23.33333333333333,1
8,8,2,0,23.333339577332328,6.243998999622136e-06,56.61551346765221,0.5843389381419436,0.0,2.3208511946652868,0.0,90.58510490832154,1.0,23.33333333333333,1
8,9,2,0,23.61033070193584,-0.000780409175266783,55.70406256481279,0.7798373725780386,0.0,2.7414553445446,0.0,283.1034589912962,1.0,23.611111111111107,1
8,10,2,0,23.88839420948065,-0.000494679408223675,54.55588153902792,0.9031012904505484,0.0,3.4451866338156685,0.0,445.2830059118909,0.0,23.888888888888875,1
8,11,2,0,24.444199441642205,-0.00024500280223804793,52.63172157108137,0.981399077795153,0.0,3.8432505449222494,0.0,550.2543431794987,1.0,24.444444444444443,1
8,12,2,0,24.44444581533087,1.370886437257468e-06,52.40656488012633,0.9539891654460554,2.162472689995315,6.236486156460391,0.0,582.7033001596103,1.0,24.444444444444432,1
8,13,2,0,24.444448002317017,3.5578725707807735e-06,52.24535209071199,0.9538138605339734,0.0,6.4584978494741385,0.0,615.2079556736223,1.0,24.444444444444446,1
8,14,2,0,24.981294732220427,-0.018705267779569823,50.51799051426134,0.8392248316210557,0.0,5.7864737025187125,0.0,610.7261168947658,1.0,24.999999999999996,1
8,15,2,0,24.998062840909007,-0.0019371590909926795,50.36817067282817,0.7340200901780989,0.0,5.987659973623288,0.0,540.8192065310611,1.0,25.0,1
8,16,2,0,24.99983927502674,-0.00016072497325936297,50.30807898602017,0.6716331355819446,0.8226542959031949,7.791956119526217,0.0,504.7801505960063,1.0,25.0,1
8,17,2,0,25.270734160106706,-0.0070436176710657605,49.51007044318924,0.6891976559285999,0.4018071799900638,7.037258319693793,0.0,367.58863866924395,0.0,25.27777777777777,1
8,18,2,0,25.55271658453279,-0.0028389710227720855,48.653793505102506,0.522290217053636,0.0,5.828481711954296,0.0,188.03944049528235,1.0,25.55555555555556,1
8,19,2,0,25.55554279355669,-1.2761998860355561e-05,48.88499376736195,0.5773657857132848,0.2009035899950221,4.877626895627956,0.0,20.802365030371895,2.0,25.55555555555555,1
8,20,2,0,25.55555138946537,-4.166090178614468e-06,49.298591903950005,0.4604876478688499,0.2009035899950318,4.097680394141452,0.0,0.0,2.0,25.55555555555555,1
8,21,2,0,25.55555917873913,3.6231835700561987e-06,49.50092493687442,0.4466702089851424,0.0,3.707924152070802,0.0,0.0,2.0,25.55555555555556,1
8,22,2,0,25.22677333016975,0.0045511079475346605,50.71666967484034,0.4491826591554703,0.0,3.790312184287216,0.0,0.0,2.0,25.222222222222214,1
8,23,2,0,24.46452583078767,0.02008138634323231,53.15957981105153,0.4077260504877195,0.0,4.427861125920485,0.0,0.0,2.0,24.44444444444444,1
8,24,2,0,24.33827517362716,0.004941840293824384,53.714008453551614,0.3534022392327751,1.0045179499750874,4.457724441047816,0.0,0.0,2.0,24.333333333333336,1
