Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,1,2,0,25.95790298357863,-1.2643192386435906,70.15944762416677,0.596663687177702,0.0,0.0,0.0,0.0,2.0,27.22222222222222,1
6,2,2,0,25.7080920387825,-1.5141301834397218,71.39126649740231,0.5942910503894766,0.0,0.0,0.0,0.0,2.0,27.22222222222222,1
6,3,2,0,25.43651468684475,-1.7857075353774725,72.76188566284783,0.5919184136012512,0.0,0.0,0.0,0.0,2.0,27.22222222222222,1
6,4,2,0,25.189693508108743,-2.0325287141134787,74.03752226346192,0.5895457768130258,0.0,0.0,0.0,0.0,2.0,27.22222222222222,1
6,5,2,0,24.739434363759425,-1.9272323029072425,76.11141878272713,0.5871731400248004,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,6,2,0,26.52242075036184,-0.14424591630482553,68.559496837168,0.6171764808713771,2.3024757597874275,0.6874244938767938,0.0,0.0,2.0,26.666666666666664,1
6,7,2,0,25.782265859934064,-0.8844008067326037,71.70654458394571,0.6870089049398334,0.0,0.0,0.0,13.748435723529226,2.0,26.666666666666668,1
6,8,2,0,26.99635670802025,-0.11475440309086338,67.00476128135143,1.011557726896578,1.684169027951796,0.1937285103662007,0.0,104.74757053100558,2.0,27.111111111111114,1
6,9,2,0,26.23257848948948,-0.9896437327327412,70.3227644602274,0.7585377289260713,0.0,0.0,0.0,158.30169669606695,1.0,27.22222222222222,1
6,10,2,0,26.523817282737213,-0.6984049394850018,69.1003729704382,1.0852096844907833,0.0,0.0,0.0,329.17297701042895,1.0,27.222222222222214,1
6,11,2,0,27.188951234222927,-0.033270987999298285,66.49883401075168,10.825548989884158,0.0,0.3433029976205688,0.0,432.86932384184485,1.0,27.222222222222225,1
6,12,2,0,27.222194921527628,-2.7300694597442998e-05,66.22141362882465,0.7446991255015262,0.0,0.2129643676692882,0.0,483.56609709401675,1.0,27.222222222222225,1
6,13,2,0,27.222223629861077,1.4076388623607272e-06,66.04081152561736,0.7511112454094211,0.0,0.3089858229659054,0.0,472.2048220480263,1.0,27.222222222222214,1
6,14,2,0,27.222225111871147,2.8896489219221166e-06,65.80184794282995,0.750398589415484,0.0,0.4710121157872724,0.0,470.1811976889696,1.0,27.222222222222225,1
6,15,2,0,27.222227119400912,4.89717869101014e-06,65.48180991374896,0.7446127313191134,0.0,0.6895397766791199,0.0,458.6564660831906,1.0,27.22222222222222,1
6,16,2,0,27.22223434035977,1.2118137547645347e-05,64.88964563039391,0.7548042965473819,0.0,0.9318567670466176,0.0,326.85913999145896,1.0,27.22222222222222,1
6,17,2,0,27.222229401807944,7.179585722383308e-06,64.45291219780519,0.7761986520582583,1.3317880833745177,1.2214116889580395,0.0,206.86538611095068,1.0,27.22222222222222,1
6,18,2,0,27.2222280546834,5.8324611877935695e-06,63.99722217824706,0.8163871523984471,1.7758056501200807,1.3934499780816976,0.0,109.67421835197369,1.0,27.22222222222221,1
6,19,2,0,26.94721535292872,0.002770908484276191,64.53542827417687,1.062791499893752,0.4439605637104447,1.5388532781044055,0.0,44.66317570318038,2.0,26.944444444444443,1
6,20,2,0,26.66879984153444,0.0021331748677795304,65.09466964297987,1.414320008632516,0.1390894767233797,1.5507439849401856,0.0,-0.0,2.0,26.66666666666666,1
6,21,2,0,26.66668133216428,1.466549760564817e-05,64.79501534548778,0.8738000928741106,0.0,0.9526815521370304,0.0,0.0,1.0,26.666666666666675,1
6,22,2,0,26.666668585581384,1.918914716014797e-06,64.75527755822164,0.9086029288317456,0.0,0.3153532271693185,0.0,0.0,2.0,26.666666666666668,1
6,23,2,0,26.66666718155525,5.148885797723324e-07,64.78236526327241,0.6361575751771806,0.0,0.0609917976077017,0.0,0.0,2.0,26.66666666666667,1
6,24,2,0,26.387768793575024,-0.27889787309164404,65.88307088509355,0.5990363239659275,0.4439413858415211,0.0,0.0,0.0,2.0,26.666666666666668,1
6,1,3,0,25.90804107133232,-0.7586255953343475,67.8443241793725,0.596663687177702,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,2,3,0,25.49491993763748,-1.1717467290291879,69.55439091628679,0.5942910503894766,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,3,3,0,25.154292737266196,-1.5123739294004714,70.96730729343416,0.5919184136012512,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,4,3,0,24.785884889762823,-1.880781776903845,72.51263218296211,0.5895457768130258,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,5,3,0,24.05333590595149,-2.6133307607151792,75.62401390482546,0.5871731400248004,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,6,3,0,24.07252932196297,-2.5941373447036966,75.54442097247247,0.6212814660531185,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,7,3,0,24.479516521530087,-2.1871501451365845,73.77373831390469,0.6870089049398334,0.0,0.0,0.0,32.467655716222716,2.0,26.66666666666667,1
6,8,3,0,25.119578762388134,-1.5470879042785235,71.09840221479922,0.7531552605712994,0.0,0.0,0.0,128.31342337697188,2.0,26.666666666666657,1
6,9,3,0,25.8268340171478,-0.8398326495188506,68.23792610837774,0.7585377289260713,0.0,0.0,0.0,284.48844290733194,1.0,26.66666666666665,1
6,10,3,0,26.597603437080608,-0.06906322958604605,65.21083399287882,0.7509435850291382,1.3249438112885232,0.1829760356189623,0.0,413.49719868322927,1.0,26.666666666666654,1
6,11,3,0,26.666633061223056,-3.360544360475615e-05,64.74498774693649,0.7444125808590556,0.0,0.5452438209418942,0.0,535.3922341791832,1.0,26.66666666666666,1
6,12,3,0,26.666669748887987,3.082221319061773e-06,64.45318151922493,0.7446991255015262,0.4416493167291165,0.8148185435031636,0.0,563.4972015446726,1.0,26.666666666666668,1
6,13,3,0,27.05364659621398,-0.0019089593415770878,62.73528865446237,0.7511112454094211,0.0,0.873621085607952,0.0,555.2170512964601,1.0,27.055555555555557,1
6,14,3,0,27.211279098103283,-0.010943124118938385,61.92335664081346,0.750398589415484,0.0,0.9535210801932716,0.0,527.1985222835447,1.0,27.22222222222222,1
6,15,3,0,27.22179104470024,-0.00043117752198185144,61.42029690388331,0.7446127313191134,0.0,1.2123853361478332,0.0,563.085365541212,1.0,27.22222222222222,1
6,16,3,0,27.22221689010821,-5.332114010769828e-06,61.06052236160778,0.7548042965473819,0.0,1.5370355991743598,0.0,373.4165329004055,1.0,27.22222222222222,1
6,17,3,0,27.222229044511657,6.822289446262175e-06,60.60965423902317,0.9462430697859124,0.4416477348592703,1.9578642229499992,0.0,271.4470779871942,2.0,27.22222222222221,1
6,18,3,0,26.674181181244933,0.007514514578275566,61.91200379490438,1.0171295233133886,0.0,2.559142929489003,0.0,146.50666734915538,2.0,26.666666666666657,1
6,19,3,0,26.666722236815577,5.557014890911205e-05,61.42874058061824,1.062791499893752,0.4416494034457938,2.46978858727439,0.0,48.48943046737425,2.0,26.666666666666668,1
6,20,3,0,26.66667276450616,6.0978394920141454e-06,61.218459065041486,2.6087173031460917,0.0,2.250031445720916,0.0,-0.0,2.0,26.666666666666668,1
6,21,3,0,26.666672234974182,5.56830750753079e-06,60.90511603147504,1.134328041052941,0.0,1.593932127677521,0.0,0.0,2.0,26.666666666666675,1
6,22,3,0,26.66667140110028,4.734433613151623e-06,60.99834060618393,1.2063063497564364,0.0,0.9525203270314416,0.0,0.0,2.0,26.666666666666668,1
6,23,3,0,26.666670854383376,4.187716704961986e-06,60.97130436719233,0.8431733127658676,0.0,0.6091734485796199,0.0,0.0,2.0,26.66666666666667,1
6,24,3,0,26.66666896722549,2.3005588225544216e-06,61.044614404307325,0.5990363239659275,0.0,0.257209434607942,0.0,0.0,2.0,26.666666666666668,1
6,1,4,0,26.673581313737166,0.006914647070498603,61.15092560549949,0.5977143012536691,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,2,4,0,26.324362686737665,-0.3423039799290031,62.72535277248986,0.5953153991135445,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,3,4,0,26.074479568692027,-0.5921870979746409,63.95278546931928,0.5929164969734199,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,4,4,0,25.85693311903664,-0.809733547630028,64.83765138819412,0.5905175948332952,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,5,4,0,25.258993871505165,-1.4076727951615027,67.55660304314529,0.5881186926931706,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,6,4,0,25.20811076726293,-1.4585558994037378,68.13747314643109,0.6181220335397473,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,7,4,0,25.33768648597045,-1.3289801806962167,67.72517307184195,0.5929164969734199,0.0,0.0,0.0,28.843544619477086,2.0,26.666666666666668,1
6,8,4,0,25.57803410203341,-1.0886325646332544,66.92705987834869,0.5977143012536691,0.0,0.0,0.0,99.51635782367144,2.0,26.666666666666664,1
6,9,4,0,26.04800034530501,-0.6186663213616654,65.2561117727533,0.9191160133140812,0.0,0.0,0.0,181.04856841765874,2.0,26.666666666666675,1
6,10,4,0,26.30631831920832,-0.3603483474583413,64.41024810678387,0.7520204644570043,0.0,0.0,0.0,216.19658545300018,1.0,26.66666666666666,1
6,11,4,0,26.35977326537565,-0.8624489568465634,64.3335697519859,0.7454631949350226,0.0,0.0,0.0,47.43199277913981,1.0,27.222222222222214,1
6,12,4,0,26.505955756296892,-0.7162664659253295,64.0031719897735,0.8476606325091742,0.0,0.0,0.0,106.95997974762786,1.0,27.22222222222222,1
6,13,4,0,26.42678326813592,-0.7954389540863005,64.51561863986461,0.6025121055339183,0.0,0.0,0.0,77.52720920594575,0.0,27.22222222222222,1
6,14,4,0,26.50384888611365,-0.71837333610857,64.28416850479121,0.7515017341952492,0.0,0.0,0.0,60.68236047191063,1.0,27.22222222222222,1
6,15,4,0,26.488870792628976,-0.4000180962599167,64.44782917701508,0.7457158760988787,0.0,0.0,0.0,64.90591975279523,1.0,26.888888888888893,1
6,16,4,0,26.563049709750786,-0.10361695691588224,64.48370194395581,0.7558811759752481,0.8786628322282821,0.0,0.0,36.9040857594003,1.0,26.666666666666668,1
6,17,4,0,26.425918683325676,-0.24074798334099157,65.34387683065108,0.777354327541822,0.0,0.0,0.0,35.972157787257274,1.0,26.666666666666668,1
6,18,4,0,26.45693988883914,-0.2097267778275267,65.55050894385374,0.8176478892896074,0.4393442862600528,0.0,0.0,24.594902545089408,1.0,26.666666666666668,1
6,19,4,0,26.33647342316949,-0.3301932434971775,66.3313067234814,0.8429040450718129,0.0,0.0,0.0,5.621428352938628,1.0,26.666666666666668,1
6,20,4,0,26.135580574698523,-0.5310860919681453,67.38523347068099,0.8491100822183488,0.0,0.0,0.0,-0.0,1.0,26.666666666666668,1
6,21,4,0,26.04770609511652,-0.6189605715501472,67.99615159182744,0.8750345644133718,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,22,4,0,25.81619005533061,-0.8504766113360596,69.3069706266624,0.9098111350191076,1.3176322059033765,0.0,0.0,0.0,2.0,26.666666666666668,1
6,23,4,0,26.534365957659205,-0.021189597896352552,66.48984795057846,0.8443289882494311,2.2063621012462877,1.0045889419788605,0.0,0.0,2.0,26.555555555555557,1
6,24,4,0,25.57442022007684,0.018864664521277774,70.1328853238101,0.6001132033937937,0.0,0.4443666832291708,0.0,0.0,2.0,25.55555555555556,1
6,1,5,0,25.408281755607995,-0.14727379994756618,70.77405777767095,0.5977143012536691,0.0,0.0,0.0,0.0,2.0,25.55555555555556,1
6,2,5,0,25.141365197332178,-0.414190358223383,71.96204257983284,0.5953153991135445,0.0,0.0,0.0,0.0,2.0,25.55555555555556,1
6,3,5,0,24.861340686275337,-0.6942148692802235,73.31852466694707,0.5929164969734199,0.0,0.0,0.0,0.0,2.0,25.55555555555556,1
6,4,5,0,24.66127247533336,-0.8942830802222019,74.38044432697527,0.5905175948332952,0.0,0.0,0.0,0.0,2.0,25.55555555555556,1
6,5,5,0,24.25554048863236,-1.3000150669232013,76.26256287932615,0.5881186926931706,0.0,0.0,0.0,0.0,2.0,25.55555555555556,1
6,6,5,0,24.20922141292716,-1.3463341426284003,76.5871431022366,0.6181220335397473,0.0,0.0,0.0,0.0,2.0,25.55555555555556,1
6,7,5,0,24.27980854288221,-1.2757470126733494,76.39403260361351,0.5929164969734199,0.0,0.0,0.0,24.442851598485827,2.0,25.55555555555556,1
6,8,5,0,24.416546474890023,-1.416786858443313,75.90050209296476,0.5977143012536691,0.0,0.0,0.0,88.45041596431915,2.0,25.833333333333336,1
6,9,5,0,24.659268443957608,-2.0073982227090603,74.87058524368331,0.6001132033937937,0.0,0.0,0.0,190.811662561049,1.0,26.666666666666668,1
6,10,5,0,25.19404109732619,-1.4726255693404866,72.55706771404455,0.7520204644570043,0.0,0.0,0.0,268.29118127935635,1.0,26.666666666666675,1
6,11,5,0,25.750198003210706,-0.9164686634559551,70.2198333711206,0.7454631949350226,0.0,0.0,0.0,325.25805623923844,1.0,26.66666666666666,1
6,12,5,0,26.272527388929294,-0.39413927773738067,68.0941078745195,0.745749739577493,0.0,0.0,0.0,451.5936095409572,1.0,26.666666666666675,1
6,13,5,0,26.63536913357121,-0.03129753309545791,66.61491416686061,0.7522143901891863,0.0,0.0940273749198732,0.0,445.11769253188817,1.0,26.666666666666668,1
6,14,5,0,26.666595704375137,-7.096229152736555e-05,66.33142209540384,0.7515017341952492,0.0,0.3345783980608416,0.0,405.3127329516103,1.0,26.666666666666664,1
6,15,5,0,26.66667163091773,4.964251061778668e-06,66.09148903608545,0.7457158760988787,0.0,0.5797983298101905,0.0,406.80409651551247,1.0,26.666666666666668,1
6,16,5,0,26.66667452596335,7.859296683676575e-06,65.77372256735136,0.7558811759752481,0.0,0.8684508534364653,0.0,305.75298164390455,1.0,26.666666666666668,1
6,17,5,0,26.66667255598928,5.889322615360015e-06,65.39465788667971,0.777354327541822,0.4371045464059636,1.1397170325640535,0.0,228.12876663988263,1.0,26.666666666666664,1
6,18,5,0,26.666671339132098,4.672465422572714e-06,65.05476968883262,0.616905518374666,0.4371075119058279,1.0985294915840838,0.0,122.64903687767612,0.0,26.666666666666675,1
6,19,5,0,26.66667999378025,1.3327113574490568e-05,64.42676622065675,0.6217033226549153,1.748343732668426,1.0563883939353549,0.0,45.196531167594614,0.0,26.666666666666675,1
6,20,5,0,26.666670341874468,3.675207810971415e-06,64.28022656619177,0.8491100822183488,1.748407236448315,0.909677568762456,0.0,-0.0,1.0,26.666666666666657,1
6,21,5,0,25.683201837564027,0.01653517089736667,67.6534835050613,1.1355625125922022,0.8741694657683456,1.4170493693518147,0.0,0.0,2.0,25.66666666666666,1
6,22,5,0,25.558364103319445,0.0028085477638839507,67.55093129951203,1.2075145559437983,2.1144478280204626,2.6096746762538787,0.0,0.0,2.0,25.55555555555556,1
6,23,5,0,25.555877315679297,0.0003217601237359702,65.65287294397707,0.8443289882494311,4.04698478830335,4.758647594642282,0.0,0.0,2.0,25.55555555555556,1
6,24,5,0,25.5555662199632,1.066440763963783e-05,65.24785286686107,0.6681467107993636,0.0,1.5987392960647016,0.0,0.0,2.0,25.55555555555556,1
6,1,6,0,25.55556267339763,7.117842070414326e-06,65.16894132844502,0.6117576254636927,0.0,0.5804078802414224,0.0,0.0,2.0,25.55555555555556,1
6,2,6,0,25.555557578289104,2.022733543327604e-06,65.27112383422278,0.5783944522746324,0.0,0.1373645165795273,0.0,0.0,2.0,25.55555555555556,1
6,3,6,0,25.387130746352334,-0.168424809203227,66.14194533617844,0.5929164969734199,0.0,0.0,0.0,0.0,2.0,25.55555555555556,1
6,4,6,0,25.125548087794748,-0.430007467760813,67.25334669536188,0.5905175948332952,0.0,0.0,0.0,0.0,2.0,25.55555555555556,1
6,5,6,0,24.540841308883664,-1.0147142466718968,69.96314353759479,0.5881186926931706,0.0,0.0,0.0,0.0,2.0,25.55555555555556,1
6,6,6,0,24.537257278988196,-1.0182982765673643,70.28009386164433,0.6181220335397473,0.0,0.0,0.0,0.0,2.0,25.55555555555556,1
6,7,6,0,25.55273843595888,-0.0028171195966812945,66.08331843296692,0.5929164969734199,2.1904592932952163,1.0845772795234467,0.0,31.260710308670397,2.0,25.55555555555556,1
6,8,6,0,25.55553949048277,-1.606507279205971e-05,65.74772500348595,0.9106974480408636,1.0710601685744472,1.3460729570477916,0.0,138.81877062629732,2.0,25.55555555555556,1
6,9,6,0,25.555558651247296,3.095691734955608e-06,65.37362825950056,0.9191160133140812,0.0,1.1095728108779757,0.0,308.90632171940644,2.0,25.55555555555556,1
6,10,6,0,27.163078649199733,-0.05914357302247808,59.31850546621762,0.9039277255202148,1.87871564625764,1.5075133351518983,0.0,255.08361567213942,2.0,27.22222222222221,1
6,11,6,0,27.22212020222907,-0.00010201999313963483,58.884295597901314,0.8932120886163759,0.0,0.948284595344905,0.0,430.76544760114666,2.0,27.22222222222221,1
6,12,6,0,27.222224722136595,2.499914369735734e-06,58.88157766656958,2.274413133552713,0.0,1.0213347565519024,0.0,540.8709065812762,1.0,27.222222222222225,1
6,13,6,0,27.22222674795313,4.5257309189139505e-06,58.61519242127677,0.7522143901891863,0.8697353667316317,1.0420818280991504,0.0,520.6134554134744,1.0,27.22222222222221,1
6,14,6,0,27.22223147434206,9.252119845370999e-06,58.36966736420999,0.7515017341952492,0.0,1.0916566897123887,0.0,474.03384056604983,1.0,27.222222222222214,1
6,15,6,0,27.222301568930227,7.934670801290622e-05,57.82880615693894,0.7457158760988787,0.4348572746670293,1.307948089171746,0.0,358.5300995043076,1.0,27.222222222222214,1
6,16,6,0,27.22222974257209,7.520349868173071e-06,57.53755988214347,0.7558811759752481,0.0,1.457488372245561,0.0,256.31877806654063,1.0,27.22222222222222,1
6,17,6,0,27.222229062861857,6.840639631633394e-06,57.21960838628671,0.777354327541822,1.739363273796615,1.7619459989630737,0.0,211.03291897964868,1.0,27.222222222222225,1
6,18,6,0,27.222249373047504,2.7150825278710045e-05,56.61092591808105,0.8176478892896074,0.0,1.6999576984183895,0.0,150.9966366583949,1.0,27.222222222222225,1
6,19,6,0,27.22222786216875,5.639946540014762e-06,56.409197314822514,0.8429040450718129,0.0,1.530367443536961,0.0,51.603015983577336,1.0,27.22222222222221,1
6,20,6,0,27.22222556889554,3.3466733135867344e-06,56.32978325343316,0.8491100822183488,0.0,1.1109856435966905,0.0,0.3150948568567132,1.0,27.222222222222225,1
6,21,6,0,27.222225555221,3.332998787186625e-06,56.307528515304746,1.1355625125922022,0.0,0.9228299746872703,0.0,0.0,2.0,27.222222222222214,1
6,22,6,0,27.222224950131206,2.7279089813703195e-06,56.6433692064762,0.9098111350191076,2.1743556969000464,0.6199997117739895,0.0,0.0,2.0,27.222222222222225,1
6,23,6,0,26.947231438135475,0.0027869936910285276,57.6178676098325,0.6373132506607443,0.0,0.4232400950900019,0.0,0.0,2.0,26.944444444444446,1
6,24,6,0,26.67000661435587,0.003339947689202205,58.648932031574105,0.6001132033937937,0.0,0.32063569596252,0.0,0.0,2.0,26.666666666666668,1
6,1,7,0,26.66668670816297,2.0041496302525275e-05,58.794573072876574,0.5977143012536691,0.0,0.117873296917459,0.0,0.0,2.0,26.666666666666668,1
6,2,7,0,26.53548560957803,-0.13118105708863936,59.40496034036795,0.5953153991135445,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,3,7,0,26.22442235022259,-0.4422443164440786,60.90366897546045,0.5929164969734199,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,4,7,0,25.95877404471625,-0.7078926219504176,62.243103526872105,0.5905175948332952,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,5,7,0,25.389789458318123,-1.2768772083485445,64.86255542937539,0.5881186926931706,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,6,7,0,25.332416979571267,-1.3342496870954008,65.50790665696674,0.6181220335397473,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,7,7,0,25.695169411110683,-0.9714972555559882,64.29883405174532,0.5929164969734199,0.0,0.0,0.0,28.279587602524636,2.0,26.66666666666667,1
6,8,7,0,26.134259480191705,-0.5324071864749591,62.91418870958879,0.5977143012536691,0.0,0.0,0.0,104.33331832739117,2.0,26.666666666666664,1
6,9,7,0,26.669746934995587,-0.5524752872266276,61.227541110412425,0.7596146083539375,0.0,0.0,0.0,196.34623409210548,2.0,27.222222222222214,1
6,10,7,0,27.16730282892829,-0.05491939329392537,59.6514689886848,0.7520204644570043,0.0,0.0686984248534838,0.0,279.16948447847693,2.0,27.222222222222214,1
6,11,7,0,27.2221602508273,-6.197139492414294e-05,59.524619019225725,0.7454631949350226,0.0,0.4597976590835142,0.0,423.3580194591753,2.0,27.222222222222225,1
6,12,7,0,27.222225025320345,2.803098130499393e-06,59.51693553122884,0.8937851779013168,0.0,0.7205584635556699,0.0,535.8494960729973,2.0,27.222222222222214,1
6,13,7,0,27.222227005664493,4.783442268063709e-06,59.40430104926751,0.7522143901891863,0.8653385875600056,0.953752895951716,0.0,653.5718668339649,2.0,27.222222222222225,1
6,14,7,0,27.222229992215105,7.769992883766008e-06,59.17819210412031,1.1371933874202242,0.2132055492184457,1.2255867329592365,0.0,583.1686121101253,2.0,27.22222222222222,1
6,15,7,0,27.222237946230766,1.5724008544992785e-05,59.085746276280034,10.297980295087267,0.1990338761335999,2.1032516270696653,0.0,590.4677224364085,2.0,27.22222222222222,1
6,16,7,0,27.22223565431909,1.3432096874765875e-05,58.65341372264421,0.9116491485567024,0.1679823832067668,2.0386651509042126,0.0,509.84800286248935,2.0,27.222222222222214,1
6,17,7,0,27.222425868529346,0.00020364630713132215,57.79604508248895,0.947398745269476,0.749293124288457,2.2188523119742927,0.0,359.5972280989275,2.0,27.222222222222214,1
6,18,7,0,27.22223500545793,1.278323570730322e-05,57.42231899474303,1.018390260204549,0.5692926275431187,2.374077096753972,0.0,205.50684881031987,2.0,27.22222222222222,1
6,19,7,0,26.67537558343703,0.008708916770356012,58.790419655107776,1.0641047674887107,0.1669791617842385,2.725965517976116,0.0,63.49856780218122,2.0,26.666666666666675,1
6,20,7,0,26.666722485356303,5.5818689634890006e-05,58.444805248289896,1.0813146460620318,0.0,2.2387147691271005,0.0,0.22041041961557423,2.0,26.666666666666668,1
6,21,7,0,26.66667289419289,6.227526213820056e-06,58.18110398221496,1.1355625125922022,0.0,1.7650996926261184,0.0,0.0,2.0,26.666666666666675,1
6,22,7,0,26.666673140845507,6.474178842807987e-06,58.43432601537508,1.2075145559437983,0.0,1.3024938398996946,0.0,0.0,2.0,26.666666666666664,1
6,23,7,0,26.666673261871907,6.5952052388240645e-06,58.51749048328689,0.8443289882494311,0.0,0.9313527180830936,0.0,0.0,2.0,26.666666666666668,1
6,24,7,0,26.66667303305148,6.366384813105697e-06,58.6806545266038,0.6001132033937937,0.0,0.5739609274831095,0.0,0.0,2.0,26.666666666666668,1
6,1,1,0,26.666672703404625,6.03673795751547e-06,59.02092060358297,0.5977143012536691,0.0,0.3622255428330314,0.0,0.0,2.0,26.666666666666668,1
6,2,1,0,26.666670432524764,3.765858096471675e-06,59.539125043251005,0.5953153991135445,0.0,0.2145260102195804,0.0,0.0,2.0,26.666666666666668,1
6,3,1,0,26.66666830337731,1.6367106425718703e-06,60.19443675753154,0.5929164969734199,0.0,0.1013392508974825,0.0,0.0,2.0,26.666666666666668,1
6,4,1,0,26.666667103896717,4.372300494992487e-07,60.90829070469985,0.5905175948332952,0.0,0.0277729625435817,0.0,0.0,2.0,26.666666666666668,1
6,5,1,0,26.49223065007225,-0.17443601659441654,62.55638485754911,0.5881186926931706,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,6,1,0,26.46425947946444,-0.20240718720222617,63.53416005405686,0.6181220335397473,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,7,1,0,26.634793024253817,-0.031873642412850955,63.01343222746513,0.5929164969734199,0.0,0.0066089848442144,0.0,24.063507966228766,2.0,26.666666666666668,1
6,8,1,0,26.66661991337828,-4.6753288390988246e-05,63.14132843095556,0.5977143012536691,0.0,0.1255122830956738,0.0,94.77269889753295,1.0,26.66666666666667,1
6,9,1,0,26.66666889917581,2.232509146438133e-06,63.3097714278366,0.6001132033937937,0.0,0.3337940066754743,0.0,149.65369496666926,1.0,26.666666666666664,1
6,10,1,0,27.19924321665374,-0.022979005568480204,61.76302411053899,0.7520204644570043,0.0,0.3282851984986425,0.0,179.04477879052388,1.0,27.22222222222222,1
6,11,1,0,27.22205206311597,-0.00017015910625062247,61.82252934254997,0.7454631949350226,0.0,0.4921025270385679,0.0,151.96615872831592,1.0,27.22222222222222,1
6,12,1,0,27.2222219189439,-3.032783197909339e-07,61.89888276155277,0.5977143012536691,0.0,0.5091347432702852,0.0,132.07810764070703,0.0,27.22222222222222,1
6,13,1,0,27.222229880675066,7.658452851444508e-06,61.96224456034385,0.7522143901891863,0.0,0.682095627068131,0.0,248.61501192992543,1.0,27.222222222222214,1
6,14,1,0,27.222227841364276,5.6191420547690996e-06,61.942507855877366,0.7515017341952492,0.4305132208960128,0.9754158525693214,0.0,443.9225825948457,1.0,27.22222222222222,1
6,15,1,0,27.222229931222135,7.70899991309193e-06,61.8786628502035,0.7457158760988787,0.0,1.1836175457727574,0.0,359.23371222384793,1.0,27.22222222222222,1
6,16,1,0,27.22223525897006,1.3036747837702478e-05,61.76693393245366,0.7558811759752481,0.0,1.4481248140483567,0.0,348.89552267548936,1.0,27.22222222222222,1
6,17,1,0,27.22231185860305,8.963638082803982e-05,61.522837779233,0.777354327541822,0.0,1.7302343827767988,0.0,301.8194702792656,1.0,27.22222222222222,1
6,18,1,0,27.222235210144007,1.2987921785168055e-05,61.29303777819349,1.1519139887512524,0.0736629831645607,2.016435924449457,0.0,172.4398018287388,1.0,27.22222222222222,1
6,19,1,0,27.222231532289342,9.310067117240806e-06,61.49559093397357,11.247152069445493,1.1340386449390132,2.932342232382785,0.0,55.52381644500068,2.0,27.222222222222225,1
6,20,1,0,27.2222280436355,5.821413274986753e-06,61.22630931077513,1.0813146460620318,0.0,2.1186360212043627,0.0,-0.0,2.0,27.222222222222225,1
6,21,1,0,27.22223002952811,7.807305888007932e-06,61.12977143078461,1.1355625125922022,0.0,1.5672272875337396,0.0,0.0,2.0,27.22222222222222,1
6,22,1,0,26.682481942083864,0.015815275417192964,63.348981516100345,0.6121077140944168,1.2913315548736837,1.4795270084035228,0.0,0.0,2.0,26.66666666666667,1
6,23,1,0,26.12847474641288,0.017363635301769875,65.39583528936748,0.6373132506607443,0.4305128582669369,1.5151210221370754,0.0,0.0,2.0,26.11111111111111,1
6,24,1,0,26.65790565745316,-0.008761009213507975,63.42915577000663,0.6001132033937937,1.7218894611274729,0.8913987391579806,0.0,0.0,2.0,26.666666666666668,1
6,1,2,0,26.66667535005164,8.683384972840713e-06,63.51149649401479,0.5977143012536691,0.0,0.6008358363313262,0.0,0.0,2.0,26.666666666666668,1
6,2,2,0,26.666671610905503,4.944238835236092e-06,63.68512508704657,0.5953153991135445,0.0,0.3502763409337622,0.0,0.0,2.0,26.666666666666668,1
6,3,2,0,26.66667078256425,4.115897581868921e-06,64.0364695721344,0.5929164969734199,0.0,0.2318768605587898,0.0,0.0,2.0,26.666666666666668,1
6,4,2,0,26.66666926190629,2.595239621427936e-06,64.48986423721875,0.5905175948332952,0.0,0.1452000691931882,0.0,0.0,2.0,26.666666666666668,1
6,5,2,0,26.60888928022027,-0.057777386446396406,65.507233342862,0.5881186926931706,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,6,2,0,26.58182760793332,-0.08483905873334763,66.30207259632355,0.6181220335397473,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,7,2,0,26.66651671064656,-0.00014995602010614562,66.07059813510202,0.5929164969734199,0.0,0.0445325043324415,0.0,4.542560411551188,2.0,26.666666666666668,1
6,8,2,0,26.666667792313497,1.1256468290810062e-06,66.2827542169127,0.7542058746472662,0.0,0.1986293150703884,0.0,42.920291168835675,2.0,26.666666666666668,1
6,9,2,0,26.666662876497785,-3.790168882744638e-06,66.59287213777816,0.7596146083539375,0.0,0.3863650257100592,0.0,111.66615992886098,2.0,26.666666666666668,1
6,10,2,0,27.19931731167891,-0.022904910543310564,64.67306899216024,0.7520204644570043,0.0,0.3580488252784286,0.0,287.9838374648912,1.0,27.22222222222222,1
6,11,2,0,27.222167284959333,-5.4937262881082916e-05,64.6145424960681,0.5977143012536691,0.0,0.5245808313322726,0.0,366.1518576996575,0.0,27.222222222222214,1
6,12,2,0,27.22222536487413,3.1426519164767797e-06,64.63897899140916,0.5977143012536691,0.0,0.6581868183929532,0.0,466.2356486294245,0.0,27.222222222222214,1
6,13,2,0,27.22222696631133,4.744089117991734e-06,64.50263030692018,0.7522143901891863,0.0,0.990277926697807,0.0,473.74041549549304,1.0,27.22222222222221,1
6,14,2,0,27.222231994287934,9.772065713065103e-06,64.21848384116169,0.7515017341952492,0.4283595104118755,1.3305081292230676,0.0,432.3500759609645,1.0,27.22222222222222,1
6,15,2,0,27.222238653271475,1.643104925364014e-05,63.68584078210545,0.7457158760988787,0.0,1.5998209098975495,0.0,422.1729432848313,1.0,27.22222222222222,1
6,16,2,0,26.74653049285807,0.07986382619140286,64.9565446184727,0.7558811759752481,0.0,2.260887684284834,0.0,400.2876770488104,1.0,26.666666666666668,1
6,17,2,0,26.67156990069452,0.004903234027853642,64.60465800788074,0.777354327541822,0.0,2.7217087174824046,0.0,337.1120256709581,1.0,26.666666666666668,1
6,18,2,0,27.212454521349493,-0.009767700872728824,62.180811789772,1.018390260204549,0.0,2.470264094399836,0.0,212.13541960745357,2.0,27.22222222222222,1
6,19,2,0,27.222070189373923,-0.0001520328482982336,61.27360926297652,1.0641047674887107,0.0,2.349566358703284,0.0,64.4475213346261,2.0,27.22222222222222,1
6,20,2,0,27.22222760315687,5.380934656074032e-06,61.378846530996206,10.541800848248789,0.2391360491043037,2.671696435916769,0.0,0.5135801870730431,2.0,27.222222222222214,1
6,21,2,0,27.222228014824744,5.792602529197666e-06,61.0818588291628,1.1355625125922022,0.3152862408503628,1.943732717929349,0.0,0.0,2.0,27.222222222222214,1
6,22,2,0,27.222228899867787,6.677645565389412e-06,61.32733516531745,1.2075145559437983,0.0,1.3416740141753345,0.0,0.0,2.0,27.22222222222222,1
6,23,2,0,27.006617839687244,0.006617839687244498,62.02398408498839,0.6373132506607443,1.7133663366577825,1.1685191800312853,0.0,0.0,2.0,27.0,1
6,24,2,0,26.945596334778187,0.0011518903337446318,62.18390426090114,0.6001132033937937,0.0,0.7203304195319524,0.0,0.0,2.0,26.944444444444443,1
6,1,3,0,26.890898324638137,0.0020094357492439485,62.45426679118343,0.5977143012536691,0.0,0.4542901800214265,0.0,0.0,2.0,26.888888888888893,1
6,2,3,0,26.888904996199727,1.6107310834456712e-05,62.6566202084777,0.5953153991135445,0.0,0.2526402690781698,0.0,0.0,2.0,26.888888888888893,1
6,3,3,0,26.83492354119286,0.0015902078595324554,63.145196603559306,0.5929164969734199,0.0,0.151876732103336,0.0,0.0,2.0,26.83333333333333,1
6,4,3,0,26.77833582129156,0.0005580435137808593,63.72703434609419,0.5905175948332952,0.0,0.0523664605614602,0.0,0.0,2.0,26.77777777777778,1
6,5,3,0,26.44318017740437,-0.33459760037341013,65.35724807569949,0.5881186926931706,0.0,0.0,0.0,0.0,2.0,26.77777777777778,1
6,6,3,0,26.448487195951824,-0.2737350262703906,65.73173262366903,0.6181220335397473,0.0,0.0,0.0,0.0,2.0,26.722222222222214,1
6,7,3,0,26.65346753284486,-0.013199133821810705,65.17748544950788,0.5929164969734199,0.0,0.0819723097815146,0.0,29.174668951971263,2.0,26.66666666666667,1
6,8,3,0,26.666622149515703,-4.451715096109865e-05,65.23709357230985,0.7542058746472662,0.0,0.4675693250900758,0.0,117.31883638389372,2.0,26.666666666666664,1
6,9,3,0,26.6113850523644,0.0002739412532868357,65.43520936721323,0.6001132033937937,0.0,0.7483894603169362,0.0,258.41601939598206,1.0,26.611111111111114,1
6,10,3,0,26.555915369742102,0.0003598141865595039,65.59619006591628,1.9749511796371804,0.0,1.4448673674700978,0.0,387.2017299535656,1.0,26.555555555555543,1
6,11,3,0,26.555567467705696,1.1912150139181676e-05,65.21322022257446,0.7454631949350226,0.0,1.8218560210784496,0.0,468.6873859391915,1.0,26.555555555555557,1
6,12,3,0,26.500804988473877,0.0008049884738809965,64.656157933551,0.745749739577493,0.0,2.087254315211089,0.0,575.8654855290378,1.0,26.499999999999996,1
6,13,3,0,26.445718892400933,0.0012744479564901212,64.46708434195783,0.6025121055339183,0.0,2.2908901897874965,0.0,598.1208316767313,0.0,26.444444444444443,1
6,14,3,0,26.44466540294141,0.00022095849696768255,64.12631341952113,0.7515017341952492,1.7047875333470848,2.786966887162985,0.0,493.7877022645534,1.0,26.444444444444443,1
6,15,3,0,26.39870195948923,0.009813070600340978,63.44134526644606,0.7457158760988787,0.0,3.060752102465122,0.0,539.5558168329616,1.0,26.38888888888889,1
6,16,3,0,26.391161683728992,0.0022727948401026765,62.623306064319934,0.7558811759752481,0.4262413944073139,3.4094304924498138,0.0,469.2283889111469,1.0,26.38888888888889,1
6,17,3,0,26.335667576628538,0.002334243295202043,62.37379794053034,0.777354327541822,0.0,3.645556991720834,0.0,349.1124135854902,1.0,26.333333333333336,1
6,18,3,0,26.2790117651472,0.0012339873694209302,62.08104881174014,0.8176478892896074,0.0,3.726558341526621,0.0,209.8399484451136,1.0,26.27777777777778,1
6,19,3,0,26.277810712619164,3.2934841378562396e-05,61.64898293542221,0.8429040450718129,2.983845079402448,3.706434554294632,0.0,65.61499187317531,1.0,26.277777777777786,1
6,20,3,0,26.222905461856005,0.0006832396337799196,61.511654920077845,0.8491100822183488,0.0,2.8818381707677245,0.0,0.4764144384411819,1.0,26.222222222222225,1
6,21,3,0,26.167633453964992,0.0009667872983314396,61.4437965602678,0.8750345644133718,0.0,2.2856526140859392,0.0,0.0,1.0,26.16666666666666,1
6,22,3,0,26.166700634663076,3.396799640853487e-05,61.75325517995262,0.6121077140944168,0.0,1.6667130100236165,0.0,0.0,1.0,26.166666666666668,1
6,23,3,0,26.11449655025929,0.0033854391481824564,61.75287770634545,0.8443289882494311,0.7805371285100338,1.6806980621676944,0.0,0.0,2.0,26.111111111111107,1
6,24,3,0,26.11128622726871,0.00017511615760312793,61.58394921891259,0.6001132033937937,0.0,1.1067797501876766,0.0,0.0,2.0,26.111111111111107,1
6,1,4,0,26.1111226954578,1.158434669079611e-05,61.54901241832428,0.5977143012536691,0.0,0.7681588135602802,0.0,0.0,2.0,26.11111111111111,1
6,2,4,0,26.111120055970257,8.94485914670895e-06,61.663138762513725,0.5953153991135445,0.0,0.5380531332230789,0.0,0.0,2.0,26.11111111111111,1
6,3,4,0,26.1111183183636,7.207252490815108e-06,61.88619590815483,0.5929164969734199,0.0,0.375715839840556,0.0,0.0,2.0,26.11111111111111,1
6,4,4,0,26.111114878642677,3.767531566722937e-06,61.98452003573728,0.5905175948332952,0.0,0.2486681830015666,0.0,0.0,2.0,26.11111111111111,1
6,5,4,0,26.049229707697663,-0.061881403413448055,62.85060017258635,0.5881186926931706,0.0,0.0,0.0,0.0,2.0,26.11111111111111,1
6,6,4,0,26.05493235486345,-0.056178756247661,63.45328725771247,0.6181220335397473,0.0,0.0,0.0,0.0,2.0,26.11111111111111,1
6,7,4,0,26.11098811633257,-0.00012299477853972007,63.38500885231106,0.5929164969734199,0.0,0.1662220346608522,0.0,32.418990766213454,2.0,26.11111111111111,1
6,8,4,0,27.11459131589429,-0.10763090632793393,60.19186191630509,1.9771365898274424,0.0,0.1900066591729129,0.0,117.7981587324167,2.0,27.222222222222225,1
6,9,4,0,27.22215237143675,-6.985078546506429e-05,59.906137018275686,0.7596146083539375,0.0,0.3891518643513477,0.0,226.5720014099807,2.0,27.222222222222214,1
6,10,4,0,27.222224625709472,2.4034872510014793e-06,59.87213219957019,0.9039277255202148,0.0,0.7921530664038954,0.0,381.36007957713616,2.0,27.22222222222222,1
6,11,4,0,27.2222277259792,5.503756977276453e-06,59.74902161570628,0.8932120886163759,0.0,1.1696090191491817,0.0,559.5614402200221,2.0,27.22222222222222,1
6,12,4,0,26.128017731768157,0.01690662065704629,63.21790859065858,0.745749739577493,0.0,2.116017644918676,0.0,583.7905728798116,1.0,26.11111111111111,1
6,13,4,0,26.111836010757195,0.0007248996460837986,62.79192509666764,0.7522143901891863,0.0,2.651898102793145,0.0,662.8474236206641,1.0,26.11111111111111,1
6,14,4,0,26.11117264423732,6.153312621037799e-05,62.33965633371079,0.7515017341952492,0.424190015162412,2.9999882256485866,0.0,696.1543940658089,1.0,26.11111111111111,1
6,15,4,0,26.148926383200507,-0.01774028346615708,61.540721901149965,0.8889196466638389,1.696554481394691,3.5302832514588847,0.0,655.3456026937478,2.0,26.166666666666664,1
6,16,4,0,27.17709646756409,-0.04512575465813029,57.88944507977386,0.7558811759752481,0.0,2.6579573213801835,0.0,563.3597515839248,1.0,27.22222222222222,1
6,17,4,0,27.216063876144037,-0.006158346078183996,57.65896023217984,0.777354327541822,0.0,2.7541647845114943,0.0,429.2371762702494,1.0,27.22222222222222,1
6,18,4,0,27.22210976189135,-0.00011246033087530805,57.404887585361685,0.8176478892896074,0.0,3.085112465464041,0.0,252.0732416254178,1.0,27.222222222222225,1
6,19,4,0,26.67911953709704,0.012452870430383456,58.73778254297584,0.8429040450718129,2.121815837082563,5.100215157626575,0.0,76.76847860971836,2.0,26.666666666666657,1
6,20,4,0,26.66676424272964,9.757606299132249e-05,58.38733361587644,0.8491100822183488,1.9745126815831056,4.946226509769541,0.0,0.5158771544583419,2.0,26.66666666666665,1
6,21,4,0,26.666675848567166,9.18190049148393e-06,58.26880673525398,0.8750345644133718,0.4241969183606373,2.981143703882826,0.0,0.0,2.0,26.666666666666675,1
6,22,4,0,26.666677373290806,1.0706624138379084e-05,58.68530417678387,0.9098111350191076,0.0,1.9753175035219,0.0,0.0,2.0,26.666666666666668,1
6,23,4,0,26.66667665793685,9.991270182752032e-06,58.67784394035911,0.6373132506607443,0.0,1.3291332983971276,0.0,0.0,2.0,26.666666666666668,1
6,24,4,0,26.66667614755406,9.480887392498971e-06,58.73948876697308,0.6001132033937937,0.4241591513207079,0.9571252260157253,0.0,0.0,2.0,26.666666666666668,1
6,1,5,0,26.666675645954328,8.979287660082491e-06,58.91975493986688,0.5977143012536691,0.0,0.6515356957324295,0.0,0.0,2.0,26.666666666666668,1
6,2,5,0,26.66667350121562,6.834548951673014e-06,59.21759500067412,0.5953153991135445,0.0,0.4346901064694068,0.0,0.0,2.0,26.666666666666668,1
6,3,5,0,26.66667167643741,5.009770742248065e-06,59.59244150867139,0.5929164969734199,0.0,0.2922569826671201,0.0,0.0,2.0,26.666666666666668,1
6,4,5,0,26.666669709887472,3.043220804244129e-06,60.03639041269868,0.5905175948332952,0.0,0.1781283263320679,0.0,0.0,2.0,26.666666666666668,1
6,5,5,0,26.559540533945555,-0.10712613272111327,61.216187443620825,0.5881186926931706,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,6,5,0,26.560528752132285,-0.10613791453438282,61.946385571995,0.6181220335397473,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,7,5,0,26.666359050148568,-0.0003076165180999624,61.73017151246532,0.5929164969734199,0.0,0.1780241084667664,0.0,24.839320671976395,2.0,26.666666666666668,1
6,8,5,0,26.666668575235875,1.9085692066767024e-06,61.80000988172622,0.9106974480408636,0.0,0.7236199150256362,0.0,132.4110813659831,2.0,26.666666666666668,1
6,9,5,0,26.666671230575595,4.56390892011882e-06,61.70695480721079,0.9191160133140812,0.0,1.0877842130402204,0.0,258.17857512757627,2.0,26.666666666666675,1
6,10,5,0,27.221658014624545,-0.0005642075976695082,59.57204981837249,0.7520204644570043,0.0,1.0388726075743873,0.0,393.19544805685734,1.0,27.222222222222214,1
6,11,5,0,27.22222386418343,1.6419612052231969e-06,59.41311389457537,0.7454631949350226,0.0,1.3352910683098718,0.0,523.5178465168632,1.0,27.222222222222225,1
6,12,5,0,27.22222748247297,5.260250755867446e-06,59.191416850883854,0.745749739577493,0.0,1.5744763949969556,0.0,601.9875415959082,1.0,27.222222222222214,1
6,13,5,0,27.22222992699325,7.704771025629498e-06,58.90113752107737,0.7522143901891863,0.4221628345786196,1.983892855640432,0.0,624.0750641580512,1.0,27.222222222222225,1
6,14,5,0,27.22223317612398,1.0953901757204676e-05,58.592623536317,0.7515017341952492,0.0,2.284032413878748,0.0,655.432526472754,1.0,27.22222222222222,1
6,15,5,0,27.222239074476448,1.6852254226762398e-05,58.32062765456188,0.7457158760988787,0.0,2.584432029667389,0.0,660.8536480935932,1.0,27.22222222222222,1
6,16,5,0,27.22251130597522,0.0002890837529996304,57.66720644961842,1.0901472754368928,0.1308863759773217,3.141396528388007,0.0,571.0609951923534,1.0,27.22222222222222,1
6,17,5,0,27.222246050056043,2.3827833821599143e-05,57.60705763104989,10.858490736566925,0.3434879970716432,4.572162966911358,0.0,440.98177937207083,1.0,27.22222222222222,1
6,18,5,0,27.222229338468217,7.116245996030557e-06,57.09184870313207,1.018390260204549,0.1549873907901938,4.428624545648675,0.0,264.21756920935564,2.0,27.22222222222222,1
6,19,5,0,27.222230302330257,8.080108042207712e-06,56.75155395805961,1.0641047674887107,0.1588840122606298,3.882090072877668,0.0,77.50238492876768,2.0,27.222222222222214,1
6,20,5,0,27.222228790774253,6.568552027630403e-06,56.50555689223098,1.0813146460620318,0.0206392986368921,3.0064861716696853,0.0,0.6836317743893782,2.0,27.222222222222225,1
6,21,5,0,27.22222935636374,7.134141529974158e-06,56.35576433076254,1.1355625125922022,0.0,2.3850753413629047,0.0,0.0,2.0,27.22222222222221,1
6,22,5,0,26.15511419241073,0.04400308129962127,59.880220301993255,1.2075145559437983,3.0332333636462225,4.026532292404922,0.0,0.0,2.0,26.111111111111107,1
6,23,5,0,26.11161311355669,0.000502002445578853,59.760232345447285,0.8443289882494311,0.0,2.630159082674245,0.0,0.0,2.0,26.11111111111111,1
6,24,5,0,26.11117194789659,6.0836785479523314e-05,59.722088455670345,0.6001132033937937,0.0,1.6673176077055134,0.0,0.0,2.0,26.11111111111111,1
6,1,6,0,26.11112702510051,1.5913989400928585e-05,59.745434586546864,0.5977143012536691,0.4201605770941172,1.169277021004763,0.0,0.0,2.0,26.11111111111111,1
6,2,6,0,26.111122510978483,1.1399867371864048e-05,59.822143473687575,0.5953153991135445,0.0,0.8034510618853067,0.0,0.0,2.0,26.11111111111111,1
6,3,6,0,26.111119803755468,8.692644357211066e-06,59.96680297246462,0.5929164969734199,0.0,0.5653113877157336,0.0,0.0,2.0,26.11111111111111,1
6,4,6,0,26.11111808632611,6.975214997595458e-06,60.17473340961536,0.5905175948332952,0.0,0.3968651302923828,0.0,0.0,2.0,26.11111111111111,1
6,5,6,0,26.111112541108664,1.4299975532594544e-06,60.61818514523179,0.5881186926931706,0.0,0.1042085595311373,0.0,0.0,2.0,26.11111111111111,1
6,6,6,0,26.11111312320897,2.012097858994366e-06,61.07369226410509,0.6181220335397473,0.0,0.1180158843377099,0.0,0.0,2.0,26.11111111111111,1
6,7,6,0,26.875975991391,-0.2906906752756697,58.623120922488425,0.6880069883120019,0.0,0.0,0.0,26.95241872320867,2.0,27.16666666666667,1
6,8,6,0,27.20302014580749,-0.019202076414725155,57.68172034053418,0.7542058746472662,0.0,0.1787999519234032,0.0,119.27476274467384,1.0,27.222222222222214,1
6,9,6,0,27.22219688000945,-2.5342212762069494e-05,57.61351682822951,0.7596146083539375,0.0,0.606434493719104,0.0,285.9957826124037,1.0,27.22222222222221,1
6,10,6,0,27.222224813739384,2.5915171448787078e-06,57.46618966033112,1.0862865639186494,0.1601484642711232,1.1037990196730956,0.0,393.61109157279805,1.0,27.22222222222224,1
6,11,6,0,27.222226548452596,4.326230385487406e-06,57.42850964854605,1.9683939101151984,0.0,1.6667719841719604,0.0,417.50778313637784,1.0,27.22222222222221,1
6,12,6,0,27.222228654858668,6.432636453723717e-06,57.17377432454312,0.8937851779013168,0.4201592120680784,2.0133691136630274,0.0,445.56558158317574,2.0,27.222222222222214,1
6,13,6,0,27.222230533925085,8.311702860197556e-06,56.91285155653412,0.901916674844454,0.0,2.409582916111117,0.0,500.948146851546,2.0,27.222222222222225,1
6,14,6,0,27.222232765548046,1.0543325824841077e-05,56.63861671686449,0.7515017341952492,0.0,2.7510868177720944,0.0,547.5404975924515,1.0,27.22222222222222,1
6,15,6,0,27.222237676412902,1.5454190688046765e-05,56.38346401881886,0.7457158760988787,0.0,3.141943388276798,0.0,534.5972002505806,1.0,27.222222222222214,1
6,16,6,0,27.22247291767981,0.0002506954575949294,55.81913416637919,0.9116491485567024,2.167675934970533,5.250583879873101,0.0,444.5251375184102,2.0,27.222222222222214,1
6,17,6,0,27.222232483596432,1.026137421078488e-05,55.54669904481966,0.777354327541822,0.0,4.722927089929182,0.0,343.4583551042677,2.0,27.22222222222222,1
6,18,6,0,27.222232049263983,9.827041758114774e-06,55.29582527647223,1.018390260204549,0.0,4.44405554177492,0.0,206.9169098942625,2.0,27.222222222222225,1
6,19,6,0,27.2222296005945,7.378372274047251e-06,55.1479195425081,1.0641047674887107,0.0,4.049368566642506,0.0,67.41618621908206,2.0,27.222222222222225,1
6,20,6,0,26.673228972103757,0.006562305437089577,56.68104288790855,1.0813146460620318,0.8403013786517542,3.9257915605719953,0.0,0.8720619368189314,2.0,26.666666666666668,1
6,21,6,0,26.66676236024457,9.56935779008461e-05,56.3694991466181,1.1355625125922022,2.056793049289224,4.667154426992052,0.0,0.0,2.0,26.666666666666668,1
6,22,6,0,26.666669923623797,3.2569571288831867e-06,56.35412185911744,1.2075145559437983,0.0,2.929083085560361,0.0,0.0,2.0,26.666666666666668,1
6,23,6,0,26.055894111808023,0.05589411180802273,58.12220629324703,0.8443289882494311,0.0,2.4886432271970387,0.0,0.0,2.0,26.0,1
6,24,6,0,25.581717500929347,0.026161945373786466,59.47026897933809,0.6001132033937937,0.0,2.263404953978865,0.0,0.0,2.0,25.55555555555556,1
6,1,7,0,24.554301334629177,0.10985689018473366,62.67603627914417,0.5977143012536691,0.0,2.589248262138037,0.0,0.0,2.0,24.444444444444443,1
6,2,7,0,26.07778522801653,-0.03332588309458018,57.4497480951711,0.5953153991135445,0.0,0.8500077350867131,0.0,0.0,2.0,26.11111111111111,1
6,3,7,0,26.110596504494204,-0.0005146066169032792,57.41326175647025,0.5929164969734199,0.0,0.5512231159596283,0.0,0.0,2.0,26.111111111111107,1
6,4,7,0,26.111101575734413,-9.535376698011078e-06,57.528590294200654,0.5905175948332952,0.0,0.4128877714637816,0.0,0.0,2.0,26.11111111111111,1
6,5,7,0,26.111114444989035,3.3338779239500127e-06,58.24055810217156,0.5881186926931706,0.0,0.218132547912028,0.0,0.0,2.0,26.11111111111111,1
6,6,7,0,26.11111517623565,4.065124539209819e-06,58.8623564076892,0.6181220335397473,0.0,0.2474774461876153,0.0,0.0,2.0,26.11111111111111,1
6,7,7,0,26.111114572474627,3.4613635193636583e-06,58.90219711997476,0.5929164969734199,0.0,0.5535945720532679,0.0,31.002876513298663,2.0,26.111111111111107,1
6,8,7,0,26.111115364038422,4.252927315206989e-06,58.84439274999111,0.5977143012536691,0.0,0.9363249816900312,0.0,128.4454965269353,2.0,26.111111111111107,1
6,9,7,0,27.177196893973324,-0.04502532824888661,55.37188248402783,0.6001132033937937,0.0,0.6948957006253789,0.0,303.6954297674011,2.0,27.22222222222221,1
6,10,7,0,27.22208646947658,-0.00013575274563493167,55.14258396499719,0.6001132033937937,2.125947457936377,2.4736455317338875,0.0,445.11090851819915,2.0,27.222222222222214,1
6,11,7,0,27.22222748126604,5.259043813765629e-06,54.973832201525695,0.7454631949350226,1.032016417207484,2.800605190535176,0.0,561.0630857796671,2.0,27.222222222222225,1
6,12,7,0,27.222227681286206,5.459063995516544e-06,54.80144972924207,0.745749739577493,0.0,2.417682689789866,0.0,600.0827276043422,1.0,27.22222222222221,1
6,13,7,0,27.222229827959865,7.605737639693189e-06,54.58592267957902,0.7522143901891863,1.9760496161329344,3.944891637583209,0.0,616.127923061293,1.0,27.222222222222225,1
6,14,7,0,27.22223780268198,1.558045976679523e-05,54.37514371107416,0.7515017341952492,0.0,3.465855449715893,0.0,608.2228029585273,1.0,27.222222222222214,1
6,15,7,0,27.222238702366525,1.6480144303443467e-05,54.330638385534144,1.9686465912790547,0.0,3.760387266001535,0.0,581.4130605594661,1.0,27.22222222222222,1
6,16,7,0,27.222238548449127,1.6326226912610764e-05,54.046212495748605,0.7558811759752481,0.0,4.0454846570667184,0.0,517.159601312465,1.0,27.222222222222214,1
6,17,7,0,27.222232952584108,1.0730361886146511e-05,53.74343770138481,0.777354327541822,0.0,4.468689028510139,0.0,405.1475564111812,1.0,27.22222222222222,1
6,18,7,0,27.222230165905582,7.943683367983567e-06,53.67657136811653,2.346311283264828,0.0,5.185330913511227,0.0,248.90041667436097,1.0,27.222222222222214,1
6,19,7,0,27.222227155121452,4.932899226872678e-06,53.45043143997447,0.8429040450718129,1.2545476941655718,5.006202338637318,0.0,78.25335296257414,1.0,27.222222222222225,1
6,20,7,0,27.2222277254196,5.5031973609231954e-06,53.41701562373808,0.8491100822183488,1.672753327193896,4.061296186882229,0.0,0.093486118881647,1.0,27.22222222222224,1
6,21,7,0,27.222228699762923,6.477540701155249e-06,53.454349658725135,2.46040412070406,0.4181888693252754,3.580327267234867,0.0,0.0,2.0,27.22222222222222,1
6,22,7,0,27.222228500435293,6.278213078303452e-06,53.676641916175335,1.2075145559437983,0.0,2.721106407557972,0.0,0.0,2.0,27.222222222222214,1
6,23,7,0,26.67965106109516,0.012984394428492863,55.14166916493884,0.8443289882494311,0.0,2.474930443182605,0.0,0.0,2.0,26.666666666666668,1
6,24,7,0,26.666933338409983,0.000266671743318625,55.014572389837085,0.6681467107993636,0.0,1.8469843660773813,0.0,0.0,2.0,26.666666666666664,1
6,1,1,0,26.666686525258157,1.9858591489452238e-05,54.91047451490232,0.5977143012536691,0.0,1.3036584218308442,0.0,0.0,2.0,26.666666666666668,1
6,2,1,0,26.666675826038023,9.159371355593748e-06,54.86567476667161,0.5953153991135445,0.0,0.9252022570664604,0.0,0.0,2.0,26.666666666666668,1
6,3,1,0,26.666674858979057,8.192312389354584e-06,54.84520916521864,0.5929164969734199,0.0,0.6515627654855766,0.0,0.0,2.0,26.666666666666668,1
6,4,1,0,26.66667304717068,6.380504011360699e-06,54.88414408217914,0.5905175948332952,0.0,0.451667350968592,0.0,0.0,2.0,26.666666666666668,1
6,5,1,0,26.66666868289521,2.0162285423452886e-06,55.23770324572494,0.5881186926931706,0.0,0.1294928815087533,0.0,0.0,2.0,26.666666666666668,1
6,6,1,0,26.666669207311006,2.540644338466791e-06,55.63272544022311,0.6181220335397473,0.0,0.1551232216664097,0.0,0.0,2.0,26.666666666666668,1
6,7,1,0,26.666669680819,3.0141523339466403e-06,55.68004960099555,0.5929164969734199,0.0,0.5044704297151499,0.0,33.49310306399365,2.0,26.666666666666664,1
6,8,1,0,26.66667039006945,3.7234027736587905e-06,55.62726827866731,0.7542058746472662,0.0,0.947215081032452,0.0,129.25570277163527,2.0,26.666666666666675,1
6,9,1,0,26.66667004112745,3.374460778360344e-06,55.501691317708165,0.6001132033937937,0.0,1.3487689603487074,0.0,299.6110771725498,1.0,26.66666666666667,1
6,10,1,0,26.666671426769778,4.760103117007475e-06,55.22081148604058,0.7520204644570043,2.1756456677987086,3.4224522716243952,0.0,437.6567849913423,1.0,26.66666666666666,1
