Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,11,1,0,27.219442982878707,-0.0027792393435177587,53.33106829458675,0.5977143012536691,0.0,2.48776084405262,0.0,524.7173951864577,0.0,27.222222222222225,1
6,12,1,0,27.222216295814803,-5.926407435907777e-06,53.23465645531839,0.5977143012536691,0.4162478851630761,2.42160731056996,0.0,609.1435478198807,0.0,27.22222222222224,1
6,13,1,0,27.22223011575733,7.893535119762873e-06,53.147640664244925,0.7522143901891863,0.0,2.78990376366135,0.0,629.2691522834835,1.0,27.22222222222221,1
6,14,1,0,27.222235675728932,1.3453506710447982e-05,53.04998205722606,0.7515017341952492,0.0,3.231789916508227,0.0,640.784990501492,1.0,27.22222222222222,1
6,15,1,0,27.2222403567957,1.8134573480210747e-05,52.96720567379723,0.7457158760988787,0.0,3.676621456048434,0.0,604.42562537289,1.0,27.22222222222222,1
6,16,1,0,26.19188324598074,0.08077213486962975,55.92996129592535,0.7558811759752481,0.0,5.320613973855435,0.0,525.456353651648,1.0,26.11111111111111,1
6,17,1,0,26.112128445697223,0.0010173345861126393,55.87054853280593,0.777354327541822,0.0,6.005808619594747,0.0,347.3558600558643,1.0,26.11111111111111,1
6,18,1,0,26.11113179781832,2.0686707216555078e-05,55.68291962756806,1.1519139887512524,0.2102401039379318,5.949502195343382,0.0,197.57637825322635,1.0,26.111111111111104,1
6,19,1,0,26.11111759970749,6.488596380194167e-06,56.435967927833694,11.14524117651381,0.1640230706930797,6.365320350420858,0.0,61.17282988527425,2.0,26.11111111111111,1
6,20,1,0,26.11111721811421,6.107003081012863e-06,56.40301685793768,0.8491100822183488,0.8325005774739863,4.715264121795828,0.0,1.3778828671045147,1.0,26.11111111111113,1
6,21,1,0,26.11112042868185,9.317570743405668e-06,56.318645134774485,1.1355625125922022,1.6648994878918952,3.7707435069951214,0.0,0.0,2.0,26.111111111111107,1
6,22,1,0,26.111121123767543,1.001265643552074e-05,56.86529720211033,1.2075145559437983,0.0,3.018603215547707,0.0,0.0,2.0,26.111111111111107,1
6,23,1,0,26.111123866144723,1.2755033612421585e-05,56.66969573480861,1.051344725838118,0.0,2.3874439059462063,0.0,0.0,2.0,26.11111111111111,1
6,24,1,0,26.11112588440493,1.4773293820269373e-05,56.52256151990204,0.6681467107993636,0.0,1.842199338689624,0.0,0.0,2.0,26.11111111111111,1
6,1,2,0,26.111127128430983,1.6017319872219105e-05,56.35635744938877,0.5977143012536691,0.0,1.4783934569618455,0.0,0.0,2.0,26.11111111111111,1
6,2,2,0,26.11112585447527,1.4743364157965289e-05,56.193117668070144,0.5953153991135445,0.0,1.2274097620386692,0.0,0.0,2.0,26.11111111111111,1
6,3,2,0,26.111124364613204,1.3253502093135694e-05,56.05143745015385,0.5929164969734199,0.0,1.0268648256698756,0.0,0.0,2.0,26.11111111111111,1
6,4,2,0,26.111122940713734,1.1829602623691926e-05,55.97068905906506,0.5905175948332952,0.0,0.8660748385174875,0.0,0.0,2.0,26.11111111111111,1
6,5,2,0,26.111120132441908,9.021330797054361e-06,56.55647053725259,0.5881186926931706,0.0,0.6615410931810275,0.0,0.0,2.0,26.11111111111111,1
6,6,2,0,26.111130727531343,1.9616420232182463e-05,56.84705610366314,0.6181220335397473,1.9101510859527773,1.9163615887714849,0.0,0.0,2.0,26.11111111111111,1
6,7,2,0,26.111128201013024,1.7089901913180938e-05,56.70263535281089,0.6880069883120019,0.6417500722819434,1.7229296481013794,0.0,33.11339498297011,2.0,26.11111111111111,1
6,8,2,0,26.111116542486897,5.431375786457693e-06,56.62798390153064,0.5977143012536691,0.0,1.5028137161166784,0.0,128.20615801201117,1.0,26.11111111111111,1
6,9,2,0,26.111115439222505,4.328111405271784e-06,56.456693153499366,0.7596146083539375,0.0,1.8588285625476948,0.0,306.31298226942937,1.0,26.1111111111111,1
6,10,2,0,26.11111569335219,4.582241079020832e-06,56.21468715435198,0.7520204644570043,0.0,2.3217290893462423,0.0,462.41874438745805,1.0,26.11111111111111,1
6,11,2,0,26.11111697872697,5.867615858079489e-06,55.94783505003131,0.7454631949350226,0.0,2.7996529956349536,0.0,539.3822988693,1.0,26.11111111111111,1
6,12,2,0,26.11111907071565,7.959604538143594e-06,55.69500766338044,0.745749739577493,0.0,3.1458865433148366,0.0,592.279116602826,1.0,26.11111111111111,1
6,13,2,0,26.11112144222036,1.0331109248085113e-05,55.42931618273489,0.7522143901891863,0.0,3.545420876548105,0.0,645.98625010602,1.0,26.11111111111111,1
6,14,2,0,26.111126643582587,1.553247147612069e-05,55.15491708961153,0.7515017341952492,0.0,3.98012811203618,0.0,621.8883958225689,1.0,26.11111111111111,1
6,15,2,0,26.111132970867597,2.185975648671956e-05,54.724995528274,0.7457158760988787,0.0,4.4253037768622185,0.0,619.6813650008287,1.0,26.11111111111111,1
6,16,2,0,26.1111270083912,1.5897280089660626e-05,54.43164883513956,0.6001132033937937,0.0,4.829523616338782,0.0,551.2086597190818,0.0,26.11111111111111,1
6,17,2,0,26.11112160012709,1.0489015977555027e-05,54.1041134172985,0.947398745269476,0.0,5.450104372138512,0.0,425.82815350653726,2.0,26.11111111111111,1
6,18,2,0,26.111118920234905,7.809123804491946e-06,53.80592170519916,0.8176478892896074,0.0,5.571900572284209,0.0,256.8134915100034,1.0,26.1111111111111,1
6,19,2,0,26.11111843773197,7.326620860226285e-06,53.68985069374696,0.8429040450718129,0.4143505678773057,5.118336794263376,0.0,81.1324054323596,1.0,26.11111111111111,1
6,20,2,0,26.11111799117669,6.880065587466788e-06,53.637800959455376,1.0813146460620318,0.0,4.132595848912369,0.0,0.014097675437240803,2.0,26.111111111111104,1
6,21,2,0,26.111119296525803,8.185414692718496e-06,53.55478503430244,1.1355625125922022,0.0,3.3802727684535485,0.0,0.0,2.0,26.11111111111111,1
6,22,2,0,26.11111997657385,8.865462739038321e-06,54.0147612108854,1.2075145559437983,1.2429651846966403,2.965482604527297,0.0,0.0,2.0,26.11111111111111,1
6,23,2,0,26.11112078275941,9.671648303566371e-06,53.87018516467939,1.051344725838118,0.0,2.332352645592819,0.0,0.0,2.0,26.111111111111107,1
6,24,2,0,26.111123098216886,1.1987105779098783e-05,53.77656455763268,0.7361802182049335,0.0,1.800654863536047,0.0,0.0,2.0,26.111111111111107,1
6,1,3,0,26.111123420567075,1.2309455964754079e-05,53.68529653419424,0.6258009496737164,0.0,1.4237659927071236,0.0,0.0,2.0,26.11111111111111,1
6,2,3,0,26.11114560258573,3.4491474618647544e-05,53.51715009677726,0.5953153991135445,0.0,1.1399933117802978,0.0,0.0,2.0,26.11111111111111,1
6,3,3,0,26.111119275327425,8.164216318107265e-06,53.53701652148385,0.5929164969734199,0.0,0.8975266541704994,0.0,0.0,2.0,26.111111111111107,1
6,4,3,0,26.111118252740376,7.141629264850735e-06,53.62054999554259,0.5905175948332952,0.0,0.6889766985107398,0.0,0.0,2.0,26.11111111111111,1
6,5,3,0,26.111115977390053,4.866278942472491e-06,54.22040246003247,0.5881186926931706,0.0,0.3528028225991856,0.0,0.0,2.0,26.11111111111111,1
6,6,3,0,26.111116649257603,5.538146492511942e-06,54.74319720225383,0.6181220335397473,0.0,0.3534974065745532,0.0,0.0,2.0,26.11111111111111,1
6,7,3,0,26.111114970697468,3.859586360732692e-06,54.78310160180579,0.5929164969734199,0.0,0.7325593840909425,0.0,29.760010892913158,2.0,26.111111111111107,1
6,8,3,0,26.111115648375183,4.5372640720131585e-06,54.735193165740455,0.5977143012536691,0.0,1.2303438538739713,0.0,123.34050998558709,2.0,26.11111111111111,1
6,9,3,0,27.02957922390372,-0.02597633165182245,51.89096033649612,0.6001132033937937,0.0,1.0891571666954885,0.0,311.6699472729106,2.0,27.055555555555543,1
6,10,3,0,27.222000453123773,-0.00022176909843452108,51.26120324299056,0.7520204644570043,0.0,1.4643224275609168,0.0,471.69601138109687,2.0,27.222222222222207,1
6,11,3,0,27.22222545843414,3.2362119135598277e-06,51.178991739286886,0.9951229815480572,0.0,2.006679720882575,0.0,589.1668903102027,2.0,27.222222222222225,1
6,12,3,0,27.222227514731134,5.292508912901894e-06,51.08290317525346,0.745749739577493,0.0,2.2213034230150166,0.0,658.6937489825143,1.0,27.22222222222222,1
6,13,3,0,27.2222297823286,7.560106389803423e-06,50.98445138858973,0.7522143901891863,0.0,2.604097358883079,0.0,677.1721644232647,1.0,27.22222222222221,1
6,14,3,0,27.22223379072537,1.1568503147429965e-05,50.888407825989695,0.7515017341952492,0.0,3.0289056261266096,0.0,663.2036685832421,1.0,27.22222222222222,1
6,15,3,0,26.255546887882968,0.1444357767718607,53.64059022567622,0.7457158760988787,1.2369314895794885,4.552873172967124,0.0,638.9009717532463,1.0,26.111111111111107,1
6,16,3,0,26.11505288427944,0.003941773168332219,53.75671019544583,0.9116491485567024,0.0,5.6273305473442505,0.0,563.7522326704176,2.0,26.111111111111107,1
6,17,3,0,26.11120975510373,9.864399261871881e-05,53.39131170323616,0.777354327541822,0.0,5.897422167276168,0.0,439.1661922411983,1.0,26.11111111111111,1
6,18,3,0,26.111120319264145,9.208153045392464e-06,53.02791411433252,0.616905518374666,0.0,5.719881099137232,0.0,259.2926102101567,0.0,26.1111111111111,1
6,19,3,0,26.111127461232048,1.6350120947805635e-05,52.72455914439786,2.2870354826688866,0.0,5.678084049992869,0.0,79.66932042968268,2.0,26.1111111111111,1
6,20,3,0,26.111117437216517,6.3261054172869535e-06,52.69757376295868,1.0813146460620318,0.8249656037855614,4.528133591377458,0.0,0.2581689964512965,2.0,26.1111111111111,1
6,21,3,0,26.111118875956222,7.76484511177955e-06,52.59145633844515,1.1355625125922022,0.8249562738699159,3.644827813480069,0.0,0.0,2.0,26.11111111111111,1
6,22,3,0,26.111119123658817,8.012547709768114e-06,52.90970544971372,1.2075145559437983,0.0,2.932401410752398,0.0,0.0,2.0,26.111111111111107,1
6,23,3,0,26.11112038571615,9.2746050412984e-06,52.75533686432874,0.8443289882494311,0.0,2.266979731977784,0.0,0.0,2.0,26.111111111111107,1
6,24,3,0,26.111121195553647,1.0084442536140159e-05,52.67101368010638,0.6681467107993636,0.0,1.7353344936829316,0.0,0.0,2.0,26.11111111111111,1
6,1,4,0,26.11112252227688,1.1411165768748788e-05,52.63750712349423,0.6117576254636927,0.0,1.3529305267870804,0.0,0.0,2.0,26.11111111111111,1
6,2,4,0,26.111119093633764,7.98252265354904e-06,52.58391996314507,0.5783944522746324,0.0,1.054934686797132,0.0,0.0,2.0,26.11111111111111,1
6,3,4,0,26.11111244871733,1.3376062177883341e-06,52.63175047691618,0.5607202580102506,0.0,0.8174764862087285,0.0,0.0,2.0,26.11111111111111,1
6,4,4,0,26.11109518073826,-1.5930372850192498e-05,52.76961929312288,0.5905175948332952,0.4106295752727628,0.6922150822968012,0.0,0.0,2.0,26.11111111111111,1
6,5,4,0,26.11111660703977,5.495928657950344e-06,53.35036153503145,0.5881186926931706,0.4106463924070137,0.4158492721966419,0.0,0.0,2.0,26.11111111111111,1
6,6,4,0,26.11113042485417,1.9313743059967692e-05,53.74620295391757,0.6181220335397473,2.104937237637797,1.857719868764104,0.0,0.0,2.0,26.11111111111111,1
6,7,4,0,26.1111197699476,8.658836488706356e-06,53.69505513654294,0.6880069883120019,0.0,1.1999135284733744,0.0,29.987970164486136,2.0,26.11111111111111,1
6,8,4,0,26.111115340854,4.22974288838418e-06,53.601061102143234,0.9106974480408636,0.0,1.472087396274507,0.0,125.80598881303337,2.0,26.11111111111111,1
6,9,4,0,26.11111502511032,3.913999208293717e-06,53.405988120947086,0.7596146083539375,0.0,1.900644564358671,0.0,302.70208562905304,1.0,26.11111111111111,1
6,10,4,0,26.111115342379183,4.231268061261062e-06,53.12979489203748,0.7520204644570043,0.0,2.411340644080868,0.0,456.10346096555077,1.0,26.11111111111112,1
6,11,4,0,26.111116857046746,5.745935645506961e-06,52.85675692651135,0.7454631949350226,0.8213049864999732,3.0766217534546505,0.0,560.0247216195423,1.0,26.1111111111111,1
6,12,4,0,27.22008123233324,-0.0021409898889750423,49.497746461188754,0.745749739577493,0.4106546735522987,2.396947085726582,0.0,597.1375543172198,1.0,27.222222222222214,1
6,13,4,0,27.222208423776507,-1.3798445706925122e-05,49.41904478601607,0.7522143901891863,0.8212973599080127,2.7138265907085573,0.0,639.2442708892416,1.0,27.222222222222214,1
6,14,4,0,27.222234152868896,1.193064667504018e-05,49.35205563160866,0.7515017341952492,0.0,3.153480926866416,0.0,596.2410384239677,1.0,27.22222222222222,1
6,15,4,0,27.2222420614013,1.9839179078218194e-05,49.3901037778301,0.7457158760988787,1.9587158947915249,5.08906319379317,0.0,603.721924484187,1.0,27.22222222222222,1
6,16,4,0,27.22223155495985,9.332737640477262e-06,49.31564636123574,0.7558811759752481,0.0,4.816357116028279,0.0,523.5011470774078,1.0,27.22222222222221,1
6,17,4,0,26.79923173375189,0.021453955974116923,50.432996522164615,0.8792652204735032,0.0,5.378639347521965,0.0,377.14942978686344,1.0,26.77777777777777,1
6,18,4,0,27.218091454519005,-0.00413076770321652,49.175042923491645,0.8176478892896074,0.0,4.873079062325349,0.0,221.7575283281203,1.0,27.22222222222222,1
6,19,4,0,27.222177469293594,-4.4752928630487077e-05,49.25261939457268,1.0641047674887107,0.8212975933686993,4.495119259618264,0.0,62.707552398058326,2.0,27.222222222222225,1
6,20,4,0,27.222227755454885,5.53323267382666e-06,49.36934373894782,1.0813146460620318,0.0,3.617065473119652,0.0,0.8910147374721535,2.0,27.22222222222221,1
6,21,4,0,27.222229174148097,6.951925882958676e-06,49.42083520868928,1.1355625125922022,0.0,2.9767311952065043,0.0,0.0,2.0,27.222222222222214,1
6,22,4,0,27.222230684242547,8.462020321786667e-06,49.983482045604106,0.9098111350191076,1.415559492769457,3.384534571307789,0.0,0.0,2.0,27.222222222222225,1
6,23,4,0,27.22220625375917,-1.5968463056736937e-05,50.56231459413902,0.6373132506607443,0.0,2.047958480894923,0.0,0.0,2.0,27.222222222222225,1
6,24,4,0,27.222230276279895,8.054057680340065e-06,50.539509461021154,0.6001132033937937,0.0,1.4275739210058656,0.0,0.0,2.0,27.222222222222214,1
6,1,5,0,27.22223101551648,8.793294259845652e-06,50.55385504167706,0.5977143012536691,0.0,1.0726766023553251,0.0,0.0,2.0,27.22222222222222,1
6,2,5,0,27.222200134313667,-2.208790855462439e-05,50.71407849169055,0.5953153991135445,0.0,0.8264659320061803,0.0,0.0,2.0,27.22222222222222,1
6,3,5,0,27.222184831078945,-3.739114327672155e-05,50.96465935129269,0.5929164969734199,0.0,0.6370434099313979,0.0,0.0,2.0,27.22222222222222,1
6,4,5,0,27.22218342815472,-3.8794067499736684e-05,51.26947111729009,0.5905175948332952,0.0,0.4910857078533704,0.0,0.0,2.0,27.22222222222222,1
6,5,5,0,27.222173237554784,-4.898466743696872e-05,52.06829472810662,0.5559603985057164,0.0,0.2102737749949331,0.0,0.0,2.0,27.22222222222222,1
6,6,5,0,27.222225806491597,3.5842693755228083e-06,52.76529234103976,0.7282428968349117,0.0,0.2532861313902905,0.0,0.0,2.0,27.22222222222222,1
6,7,5,0,27.22222546901669,3.246794467059999e-06,52.81148548066425,0.6880069883120019,0.0,0.513030909410525,0.0,33.36294084241749,1.0,27.22222222222222,1
6,8,5,0,27.22222558287864,3.3606564251442705e-06,52.740899681980686,0.7542058746472662,0.0,0.9172042020734104,0.0,126.30103023803623,1.0,27.222222222222214,1
6,9,5,0,27.22222519745985,2.9752376100589117e-06,52.58252876358759,0.7596146083539375,0.0,1.3716446775894784,0.0,296.5866762105236,1.0,27.22222222222224,1
6,10,5,0,27.222225426004865,3.203782664940036e-06,52.39163374700364,0.7520204644570043,0.8177252847915938,1.925956829598697,0.0,442.97678653932974,1.0,27.2222222222222,1
6,11,5,0,27.22222701848083,4.7962586187111356e-06,52.17246955851629,0.7454631949350226,0.0,2.3546885949149328,0.0,530.1780086695097,1.0,27.22222222222221,1
6,12,5,0,27.22222923484189,7.012619676061149e-06,51.97602307222319,0.745749739577493,0.0,2.650450979702624,0.0,582.1818904947544,1.0,27.222222222222214,1
6,13,5,0,27.22223306269686,1.0840474637063835e-05,51.773295271103706,0.901916674844454,0.0,3.2806926003708625,0.0,565.949424917917,2.0,27.22222222222222,1
6,14,5,0,27.222239163325227,1.6941103005763125e-05,51.58732873459793,0.7515017341952492,0.0,3.580399062380513,0.0,610.7907568431531,1.0,27.22222222222222,1
6,15,5,0,27.222243058264453,2.0836042232019736e-05,51.31185459838116,0.7457158760988787,0.0,3.855802923369893,0.0,629.41518861287,1.0,27.22222222222222,1
6,16,5,0,27.222236482432443,1.4260210221550551e-05,51.12124519054184,0.7558811759752481,0.4088549045291628,4.265041674800753,0.0,557.6435002453634,1.0,27.22222222222222,1
6,17,5,0,27.222231685775345,9.46355311981506e-06,50.860461611443775,0.777354327541822,0.0,4.585625337940529,0.0,432.613830042015,1.0,27.222222222222225,1
6,18,5,0,27.22222979597484,7.573752625944508e-06,50.57229618153926,0.8176478892896074,0.0,4.705519283709575,0.0,258.51180055838273,1.0,27.222222222222214,1
6,19,5,0,27.222228847351992,6.625129771009597e-06,50.34635981402251,1.0641047674887107,0.0,4.4668323282596845,0.0,81.50344358001352,2.0,27.22222222222222,1
6,20,5,0,27.222228076935828,5.854713617026164e-06,50.19278073269733,1.0813146460620318,0.0,3.549483165332149,0.0,0.6472640254576445,2.0,27.22222222222221,1
6,21,5,0,27.222228470400943,6.248178728185394e-06,50.05861701080877,1.1355625125922022,0.0,2.8255167405734083,0.0,0.0,2.0,27.222222222222214,1
6,22,5,0,26.67547636897766,0.008809702310998091,51.75914615699746,1.2075145559437983,0.0,2.688931776770293,0.0,0.0,2.0,26.66666666666666,1
6,23,5,0,26.66679177298355,0.0001251063168865585,51.64300134196933,0.8443289882494311,0.4088606970890467,2.144158545235814,0.0,0.0,2.0,26.666666666666664,1
6,24,5,0,26.666676925982436,1.0259315764926669e-05,51.566569689963856,0.6681467107993636,0.8176675173676476,1.59497939979066,0.0,0.0,2.0,26.66666666666667,1
6,1,6,0,26.66667331578644,6.64911977210636e-06,51.52148890665936,0.5977143012536691,0.0,1.0697128497213857,0.0,0.0,2.0,26.666666666666668,1
6,2,6,0,26.666672266588183,5.599921514942707e-06,51.51419996744429,0.5953153991135445,0.0,0.7250653659899552,0.0,0.0,2.0,26.666666666666668,1
6,3,6,0,26.666671310136785,4.643470116860726e-06,51.548522120694095,0.5929164969734199,0.0,0.4685647214847447,0.0,0.0,2.0,26.666666666666668,1
6,4,6,0,26.666662403047187,-4.2636194805822925e-06,51.64357128404588,0.5905175948332952,0.0,0.2749025622625707,0.0,0.0,2.0,26.666666666666668,1
6,5,6,0,26.45993664298548,-0.20673002368118887,52.55782598634972,0.5881186926931706,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,6,6,0,26.49114251482789,-0.17552415183877912,52.78853975834826,0.6181220335397473,0.0,0.0,0.0,0.0,2.0,26.666666666666668,1
6,7,6,0,26.66538220792326,-0.0012844587434095445,52.29673645048686,0.6880069883120019,0.9888562672435596,1.0432142281759658,0.0,32.27737116656657,2.0,26.666666666666668,1
6,8,6,0,26.66666359832642,-3.068340241441092e-06,52.20027902361493,0.5977143012536691,0.0,0.983395771570559,0.0,128.11341792899415,1.0,26.66666666666666,1
6,9,6,0,27.21142445398308,-0.010797768239125816,50.47126020503179,0.6001132033937937,0.0,0.9527745432062644,0.0,306.36972493488656,1.0,27.222222222222207,1
6,10,6,0,27.22220789933,-1.432289219849281e-05,50.27573118779637,0.7520204644570043,0.0,1.4267543168841172,0.0,463.08709678422053,1.0,27.2222222222222,1
6,11,6,0,27.2222257193108,3.497088560067141e-06,50.08128081901585,0.7454631949350226,0.0,1.8887893680513972,0.0,578.6724664752285,1.0,27.22222222222224,1
6,12,6,0,27.22222746108515,5.238862929246579e-06,49.89650809443524,0.745749739577493,0.0,2.2393564890712536,0.0,605.7472147098159,1.0,27.22222222222222,1
6,13,6,0,27.22222974294517,7.520722959952764e-06,49.71426515707133,0.7522143901891863,0.0,2.658128429271333,0.0,670.390044598039,1.0,27.22222222222221,1
6,14,6,0,27.222233754311983,1.1532089761345787e-05,49.55287564597269,0.7515017341952492,0.0,3.1040506979322,0.0,677.1407175790835,1.0,27.22222222222222,1
6,15,6,0,27.2222392462767,1.702405447900901e-05,49.439434003100914,0.84762676903056,0.0,3.594949978418934,0.0,614.0009346767042,1.0,27.22222222222222,1
6,16,6,0,27.222229051626663,6.829404441077713e-06,49.30319466475838,0.7558811759752481,0.0,4.162691651605146,0.0,551.8909581782639,1.0,27.22222222222222,1
6,17,6,0,27.22223339125245,1.1169030237567767e-05,49.18813464674723,0.8792652204735032,0.0,4.698463674995982,0.0,427.6350338725477,1.0,27.22222222222221,1
6,18,6,0,27.222229518481814,7.296259589395504e-06,49.28837705438163,2.037499189521362,2.035528657868555,5.563435141806449,0.0,263.3242233583151,2.0,27.222222222222225,1
6,19,6,0,27.222228316512297,6.09429008591178e-06,49.28023635719415,1.0641047674887107,1.628430380797421,5.230528498015139,0.0,85.05085472910712,2.0,27.22222222222221,1
6,20,6,0,27.222228352651868,6.130429657247305e-06,49.33643992940424,1.0813146460620318,0.0,3.9878542023023846,0.0,0.29857344074888087,2.0,27.22222222222221,1
6,21,6,0,27.222229397887453,7.175665238889906e-06,49.38768922464674,1.1355625125922022,0.0,3.1735437506536006,0.0,0.0,2.0,27.222222222222214,1
6,22,6,0,26.40915155408458,0.0202626651956912,52.08054717520085,1.2075145559437983,0.0,3.4264438603129515,0.0,0.0,2.0,26.38888888888889,1
6,23,6,0,26.66338034407701,-0.003286322589655555,51.58094271661812,0.6373132506607443,0.407099803540387,2.380603934977266,0.0,0.0,2.0,26.666666666666664,1
6,24,6,0,27.20476808694384,-0.01745413527837414,50.09497367545512,0.6001132033937937,0.0,1.27514705287831,0.0,0.0,2.0,27.222222222222214,1
6,1,7,0,27.22217340366427,-4.881855794991452e-05,50.267786051051246,0.5977143012536691,0.0,0.9382486725211512,0.0,0.0,2.0,27.22222222222222,1
6,2,7,0,26.90676878281638,0.01787989392748557,51.323190290931095,0.5953153991135445,0.0,0.8648066987368793,0.0,0.0,2.0,26.888888888888893,1
6,3,7,0,26.14822807826012,0.03711696714901436,53.71276360569104,0.5929164969734199,0.0,1.1891980944927962,0.0,0.0,2.0,26.111111111111107,1
6,4,7,0,26.111951012287463,0.0008399011763522424,53.92100783973767,0.5905175948332952,0.0,1.0376576426161237,0.0,0.0,2.0,26.11111111111111,1
6,5,7,0,26.111147631948185,3.652083707450515e-05,54.54433063349634,0.5881186926931706,0.0,0.6348406691398206,0.0,0.0,2.0,26.11111111111111,1
6,6,7,0,26.11111922966695,8.118555840042063e-06,55.08592090227261,0.6181220335397473,0.0,0.5781536563485172,0.0,0.0,2.0,26.11111111111111,1
6,7,7,0,26.111115905423,4.7943118914872684e-06,55.21984700735854,0.5929164969734199,0.0,0.7779621422237809,0.0,30.75915526356698,2.0,26.111111111111107,1
6,8,7,0,26.1111211289315,1.0017820393670718e-05,55.26189649958064,0.5977143012536691,3.761346879568845,3.9308684236098297,0.0,134.94716764866595,2.0,26.111111111111107,1
6,9,7,0,26.111126233498773,1.5122387665655879e-05,55.205500479632434,0.9191160133140812,0.0,2.6186147394716017,0.0,275.6976444614852,2.0,26.111111111111107,1
6,10,7,0,26.11111642153935,5.310428250027144e-06,55.02516929916963,0.7520204644570043,0.0,2.521763162383521,0.0,424.2619677181523,1.0,26.1111111111111,1
6,11,7,0,27.21178206882084,-0.010440153401383157,51.62129466140255,0.7454631949350226,0.0,1.9124237813017928,0.0,527.1326807556819,1.0,27.22222222222222,1
6,12,7,0,27.222161857136697,-6.036508552398345e-05,51.60569373040685,0.745749739577493,0.0,2.127464893595852,0.0,518.8437088842549,1.0,27.22222222222222,1
6,13,7,0,27.222223904469057,1.6822468360544462e-06,51.5685335688646,0.7522143901891863,0.0,2.605120957985856,0.0,530.65772925428,1.0,27.22222222222222,1
6,14,7,0,27.222237326867223,1.5104645001429162e-05,51.54816478609274,0.7515017341952492,0.4053661814530253,3.092014972406816,0.0,485.3516568944464,1.0,27.22222222222222,1
6,15,7,0,27.222226126577283,3.904355061479237e-06,51.56686833804207,0.6025121055339183,0.8107394168836174,3.396119800241931,0.0,469.88903931040636,0.0,27.22222222222222,1
6,16,7,0,27.22223496694408,1.2744721857416152e-05,51.56006299935288,0.6001132033937937,0.0,3.5394214100868417,0.0,408.825030956032,0.0,27.22222222222222,1
6,17,7,0,26.18380372910054,0.0726926179894285,54.57832640499261,0.6073099098141675,0.0,4.767789359827803,0.0,307.3406557779898,0.0,26.11111111111111,1
6,18,7,0,26.112561755658582,0.001450644547471569,54.641648593563005,0.8176478892896074,3.834518020248252,5.557377362221227,0.0,202.11007481346422,1.0,26.11111111111111,1
6,19,7,0,27.21678407452421,-0.005438147698004769,51.2734869255353,0.6217033226549153,0.0,3.196787371494265,0.0,67.40252745735816,0.0,27.222222222222214,1
6,20,7,0,27.221974649922284,-0.0002475722999371044,51.45715644732847,1.0813146460620318,0.0,2.5712188310406874,0.0,1.065488370808704,2.0,27.22222222222222,1
6,21,7,0,27.22222558598052,3.3637582994572313e-06,51.68751699210173,1.1355625125922022,0.0,2.258229918986677,0.0,0.0,2.0,27.22222222222222,1
6,22,7,0,27.22223064644308,8.42422085867156e-06,52.5417229848314,2.736177949919018,0.0,2.2781860309116726,0.0,0.0,2.0,27.22222222222222,1
6,23,7,0,27.22223040477627,8.182554047664325e-06,52.66549381604796,1.051344725838118,0.0,1.744887904218121,0.0,0.0,2.0,27.22222222222222,1
6,24,7,0,27.222231874104143,9.651881921257655e-06,52.85547802806165,0.6001132033937937,0.0,1.228879702979954,0.0,0.0,2.0,27.22222222222222,1
6,1,1,0,26.1829218876846,0.07181077657349277,56.26630127849188,0.5977143012536691,0.0,1.6828176743151404,0.0,0.0,2.0,26.111111111111107,1
6,2,1,0,26.115075659860786,0.003964548749678443,56.78275100981293,0.5953153991135445,2.0177098084682776,1.7856192019142356,0.0,0.0,2.0,26.111111111111107,1
6,3,1,0,26.111433360371077,0.0003222492599661564,56.92333682675189,0.5929164969734199,0.0,1.342196617229808,0.0,0.0,2.0,26.11111111111111,1
6,4,1,0,26.11113420096932,2.3089858210312286e-05,57.19845809543595,0.5905175948332952,0.0,1.056535857553061,0.0,0.0,2.0,26.11111111111111,1
6,5,1,0,26.111123466474183,1.2355363072202863e-05,58.15989279043422,0.5881186926931706,0.0,0.8646261524955857,0.0,0.0,2.0,26.11111111111111,1
6,6,1,0,26.014024590973108,0.01402459097310782,59.19863029148388,0.6181220335397473,0.0,0.8417084449539675,0.0,0.0,2.0,26.0,1
6,7,1,0,25.57228408266393,0.016728527108369917,60.71487051858778,0.5929164969734199,0.0,1.3454988618130037,0.0,30.054279659262395,2.0,25.55555555555556,1
6,8,1,0,25.55619383138437,0.0006382758288090429,60.605280043480846,0.5977143012536691,1.905783999393384,3.1923543683990974,0.0,113.58022366306197,2.0,25.55555555555556,1
6,9,1,0,25.555621305098303,6.57495427418553e-05,60.31184105999126,0.7596146083539375,1.3290698136814885,3.829002707033625,0.0,279.0021382750647,2.0,25.55555555555556,1
6,10,1,0,27.198802831588743,-0.02341939063346743,54.96030377190776,0.7520204644570043,0.0,1.902849984558299,0.0,407.9958395031369,1.0,27.22222222222221,1
6,11,1,0,27.22216376708264,-5.845513959812365e-05,54.89798900204539,0.7454631949350226,0.0,1.76913324295964,0.0,452.22589567895034,1.0,27.22222222222224,1
6,12,1,0,27.22222639340472,4.171182496293113e-06,54.82859453538108,0.745749739577493,0.0,2.0396903534270585,0.0,591.6080940223776,1.0,27.222222222222225,1
6,13,1,0,27.22222840301567,6.180793445054178e-06,54.71739765711181,0.7522143901891863,0.0,2.416362517832355,0.0,596.836532181012,1.0,27.222222222222225,1
6,14,1,0,27.222231916374536,9.694152314665416e-06,54.587660237046,0.7515017341952492,0.0,2.876420280348392,0.0,588.5280279042914,1.0,27.22222222222222,1
6,15,1,0,27.222239628413902,1.740619168089097e-05,54.45578529844505,0.7457158760988787,1.6145932714426463,3.5914302758556484,0.0,524.487373504536,1.0,27.22222222222222,1
6,16,1,0,27.222235165107524,1.2942885302180684e-05,54.28632776620335,0.7558811759752481,0.0,4.008581427934331,0.0,435.8382169909265,1.0,27.22222222222222,1
6,17,1,0,27.222232071009387,9.848787161814698e-06,54.126051983586784,0.777354327541822,1.614730517516082,4.536247539113711,0.0,334.30562401712814,1.0,27.222222222222225,1
6,18,1,0,27.222229581986767,7.359764541803315e-06,54.000516435466594,0.8176478892896074,0.4037121580733742,4.556927175372122,0.0,208.44613322308376,1.0,27.222222222222225,1
6,19,1,0,27.22223311070975,1.0888487526727886e-05,53.8840855710225,0.8429040450718129,1.2111088231629323,4.167395521748226,0.0,62.499220849664354,1.0,27.222222222222225,1
6,20,1,0,27.22222969114605,7.468923826081664e-06,53.94887030985011,1.0813146460620318,0.0,3.463072674579113,0.0,1.5858468745098826,2.0,27.222222222222225,1
6,21,1,0,26.140387094582245,0.02927598347113758,57.24689130043918,1.1355625125922022,0.0,3.952693191921938,0.0,0.0,2.0,26.111111111111107,1
6,22,1,0,26.11144148021103,0.00033036909993100494,58.037363525151065,0.6121077140944168,0.0,3.283307454349898,0.0,0.0,2.0,26.1111111111111,1
6,23,1,0,26.111134636470204,2.352535909366793e-05,57.90093743392711,0.6373132506607443,0.0,2.520761413011462,0.0,0.0,2.0,26.11111111111111,1
6,24,1,0,26.11112514087805,1.4029766941092703e-05,57.81428843349815,0.6001132033937937,0.0,1.972812301108188,0.0,0.0,2.0,26.111111111111107,1
6,1,2,0,26.111127660176653,1.654906554193758e-05,57.65084024466852,0.5977143012536691,0.0,1.6337315836028656,0.0,0.0,2.0,26.11111111111111,1
6,2,2,0,26.11112662956226,1.551845114988737e-05,57.53998157523511,0.5953153991135445,0.0,1.3558605196369808,0.0,0.0,2.0,26.11111111111111,1
6,3,2,0,26.111124004959148,1.2893848037265343e-05,57.646257397971226,0.5929164969734199,0.0,1.075543522268018,0.0,0.0,2.0,26.11111111111111,1
6,4,2,0,26.111119014100936,7.902989825225859e-06,57.78670983750644,0.5905175948332952,0.0,0.7692067401848733,0.0,0.0,2.0,26.11111111111111,1
6,5,2,0,26.111092584264902,-1.8526846208288816e-05,58.1873458273008,0.5881186926931706,0.0,0.3025700889159334,0.0,0.0,2.0,26.11111111111111,1
6,6,2,0,26.11111449084605,3.3797349381359254e-06,58.50704297523544,0.6181220335397473,0.0,0.2393602154402984,0.0,0.0,2.0,26.11111111111111,1
6,7,2,0,26.111115961529077,4.8504179659403235e-06,58.68000859895618,0.6880069883120019,0.0,0.3175920553287906,0.0,23.057009872952435,2.0,26.11111111111111,1
6,8,2,0,27.202168171025907,-0.02005405119631476,55.07469763343194,0.5977143012536691,2.100751306880569,1.35830997536318,0.0,78.24901542799846,2.0,27.22222222222222,1
6,9,2,0,27.221799712180523,-0.000422510041698132,54.8194087838508,1.0210269062457624,2.010064228847848,2.241669461467628,0.0,194.63144876968832,2.0,27.22222222222222,1
6,10,2,0,27.22222356073293,1.3385107067165336e-06,54.8189806514136,1.9230366548370283,0.0,1.3827744965953328,0.0,240.61876535875822,2.0,27.222222222222225,1
6,11,2,0,27.22222899158635,6.769364134129319e-06,54.63012875905076,0.8932120886163759,2.058605867584086,2.615159476219429,0.0,293.54965337282266,2.0,27.222222222222214,1
6,12,2,0,27.222229917314984,7.69509276210556e-06,54.47421190335015,0.745749739577493,0.0,1.596525288458055,0.0,329.1424591025931,1.0,27.22222222222222,1
6,13,2,0,27.222227301454588,5.0792323733617195e-06,54.37332199526852,0.7522143901891863,1.2061656376074616,1.4951010320699367,0.0,384.5350512004679,1.0,27.222222222222214,1
6,14,2,0,27.222227961922474,5.7397002635184435e-06,54.24938673034259,0.7515017341952492,0.0,1.5816474943616663,0.0,418.3732890522478,1.0,27.22222222222221,1
6,15,2,0,27.22222884213216,6.619909935778878e-06,54.11983679882847,0.7457158760988787,0.0,1.778068673645898,0.0,494.6518431261181,1.0,27.222222222222225,1
6,16,2,0,27.22223277038349,1.054816126710989e-05,53.95156323616073,0.7558811759752481,0.0,2.1151500484865604,0.0,435.412120265215,1.0,27.22222222222222,1
6,17,2,0,27.222236614086363,1.4391864141316546e-05,53.75007763994681,0.6073099098141675,0.8040511003249101,2.4828595259845563,0.0,346.90716779232724,0.0,27.22222222222222,1
6,18,2,0,26.527627281700337,0.027627281700340234,55.54484573462009,0.8176478892896074,0.0,3.529205264835544,0.0,221.29414544939695,1.0,26.499999999999996,1
6,19,2,0,26.11705219781863,0.005941086707530019,56.39174288425659,0.8429040450718129,0.0,3.996318205046552,0.0,77.81073622837752,1.0,26.1111111111111,1
6,20,2,0,26.111165618387204,5.450727610067929e-05,56.08496656769498,0.8491100822183488,0.0,3.311948578897458,0.0,1.558482511033218,1.0,26.111111111111104,1
6,21,2,0,26.11111930557956,8.194468449573833e-06,55.84682112165712,1.1355625125922022,0.0,2.786737381139667,0.0,0.0,2.0,26.11111111111111,1
6,22,2,0,26.11111844955967,7.338448558158461e-06,56.12919091399404,0.9098111350191076,0.0,2.0749493110020194,0.0,0.0,1.0,26.11111111111111,1
6,23,2,0,26.111120155136057,9.044024945836782e-06,55.96913125595029,0.8443289882494311,0.0,1.7285665649460429,0.0,0.0,2.0,26.11111111111111,1
6,24,2,0,26.11111978836149,8.67725037778655e-06,55.91306670922225,0.6001132033937937,0.0,1.3378318166084409,0.0,0.0,2.0,26.11111111111111,1
6,1,3,0,25.854584692088288,0.021251358754959426,56.69803275394344,0.5977143012536691,0.0,1.2363151037725404,0.0,0.0,2.0,25.83333333333333,1
6,2,3,0,25.57843723135274,0.022881675797179923,57.45780203490395,0.5953153991135445,0.0,1.2113451097152157,0.0,0.0,2.0,25.55555555555556,1
6,3,3,0,25.557007011196685,0.0014514556411242552,57.41042751886825,0.5929164969734199,0.0,1.0253974050520274,0.0,0.0,2.0,25.55555555555556,1
6,4,3,0,25.5556011839828,4.562842724098459e-05,57.39932701326323,0.5905175948332952,0.0,0.8536444014696867,0.0,0.0,2.0,25.55555555555556,1
6,5,3,0,25.55556642379056,1.086823499818479e-05,58.01022673459168,0.5881186926931706,0.0,0.5617540857733953,0.0,0.0,2.0,25.55555555555556,1
6,6,3,0,25.555564557152227,9.00159666628042e-06,58.47584061708082,0.6181220335397473,0.0,0.5616606848973278,0.0,0.0,2.0,25.55555555555556,1
6,7,3,0,25.555561321152087,5.765596526430272e-06,58.44352328095129,0.6880069883120019,0.0,0.8807820796982598,0.0,28.741245746534748,2.0,25.55555555555556,1
6,8,3,0,25.555561798336623,6.242781061871483e-06,58.33673020003008,1.2963891012658386,0.1833659955450928,1.6589406952761545,0.0,115.16879887379686,2.0,25.55555555555556,1
6,9,3,0,25.555561674445787,6.1188902265030265e-06,58.12398471048214,0.9191160133140812,0.0839351738427614,2.258857038752571,0.0,306.74080890086327,2.0,25.55555555555556,1
6,10,3,0,25.55557546612807,1.9910572508052837e-05,57.599194417781135,0.9039277255202148,0.3019308623670382,2.829881593954317,0.0,458.96041794649983,2.0,25.55555555555556,1
6,11,3,0,25.55556355327325,7.99771768811297e-06,57.25959880882872,0.8932120886163759,0.0776953916032031,3.436816399573553,0.0,549.9046038850087,2.0,25.55555555555556,1
6,12,3,0,26.21554590013408,-0.006676322088143394,54.98230994303633,0.8937851779013168,0.1827331218870221,3.143942025357944,0.0,637.6251853941453,2.0,26.222222222222225,1
6,13,3,0,26.66165792554195,-0.005008741124726157,53.46488703057142,0.7522143901891863,1.2013687724027389,3.065492536227685,0.0,653.7800092582645,1.0,26.666666666666675,1
6,14,3,0,26.666544898932244,-0.00012176773442362787,53.412621520549536,0.7515017341952492,0.4004716631199848,3.356144794953225,0.0,654.2259742970489,1.0,26.666666666666668,1
6,15,3,0,26.666662562204237,-4.104462430376543e-06,53.36901041736107,0.6025121055339183,0.4004708402789368,3.784848395423513,0.0,566.1889011504711,1.0,26.666666666666668,1
6,16,3,0,26.666680981605975,1.4314939306814267e-05,53.30421057120657,0.6001132033937937,0.8008604682905757,4.38516859822069,0.0,521.1791505024069,1.0,26.666666666666668,1
6,17,3,0,26.66667762839796,1.0961731291558863e-05,53.19652226211364,0.777354327541822,0.0,4.8689359134928,0.0,393.84938821840944,1.0,26.666666666666668,1
6,18,3,0,26.666674724718003,8.058051346182538e-06,53.32255222942234,2.346311283264828,0.0,5.414328347235369,0.0,238.3337297270619,1.0,26.666666666666657,1
6,19,3,0,26.666673751573043,7.084906375354194e-06,53.41155515736327,1.8793919109421613,0.0,5.242748329329185,0.0,76.72785085465026,2.0,26.666666666666668,1
6,20,3,0,26.666671834238038,5.167571369923962e-06,53.50869931140452,1.0813146460620318,0.0,4.227709776511276,0.0,0.8334960935858283,2.0,26.666666666666668,1
6,21,3,0,26.666675200782084,8.534115423231015e-06,53.55367743530361,1.1355625125922022,0.0,3.44034092567292,0.0,0.0,2.0,26.66666666666666,1
6,22,3,0,26.66667679535541,1.012868874639139e-05,54.16310023142425,1.2075145559437983,0.0,2.968204558293629,0.0,0.0,2.0,26.666666666666664,1
6,23,3,0,26.66667846137643,1.1794709763535138e-05,54.20152797800318,1.051344725838118,0.0,2.4068349352116045,0.0,0.0,2.0,26.666666666666668,1
6,24,3,0,27.201284344216333,-0.020937878005881316,52.7865253883218,0.6681467107993636,0.0,1.4361820907336118,0.0,0.0,2.0,27.222222222222214,1
6,1,4,0,27.222130017588224,-9.220463399728374e-05,53.12888516775849,0.5977143012536691,0.0,1.0983036645286708,0.0,0.0,2.0,27.22222222222222,1
6,2,4,0,27.22222496042024,2.7381980203244893e-06,53.282314255187394,0.5953153991135445,0.0,0.830146843941123,0.0,0.0,2.0,27.22222222222222,1
6,3,4,0,27.22218200538436,-4.021683785992991e-05,53.73678589957572,0.5929164969734199,0.0,0.6557551079979183,0.0,0.0,2.0,27.22222222222222,1
6,4,4,0,26.698933595324757,0.032266928658089,55.74231613957896,0.5520824553564035,0.3631471144911337,0.7779666465455798,0.0,0.0,2.0,26.666666666666668,1
6,5,4,0,26.66838337011164,0.001716703444973433,57.15009656443967,10.048604894879926,0.0,1.1542580452652198,0.0,0.0,2.0,26.666666666666668,1
6,6,4,0,26.66671950012721,5.283346054341109e-05,57.03890645047514,0.6181220335397473,0.0,0.7748146513130159,0.0,0.0,2.0,26.666666666666668,1
6,7,4,0,26.666672506934205,5.840267540691002e-06,57.11624142780435,0.5929164969734199,0.0,0.9379623840245872,0.0,30.510211239044256,2.0,26.666666666666664,1
6,8,4,0,26.6666714096144,4.74294774122086e-06,57.10187756635268,0.8561167675789476,0.0,1.437657840322767,0.0,118.9339565688582,2.0,26.666666666666657,1
6,9,4,0,26.66667208476967,5.418103000920382e-06,56.92353532086886,1.2533821127757263,0.1494375473152467,2.1319367928107407,0.0,289.3746507187762,2.0,26.666666666666668,1
6,10,4,0,26.666673493465453,6.826798795600553e-06,56.70682840842244,0.9039277255202148,0.2944522062814393,2.575817933167329,0.0,419.25132703586104,2.0,26.666666666666657,1
6,11,4,0,26.66667362887881,6.9622121507961765e-06,56.449523971951024,0.8932120886163759,0.037703032554506,3.099581429525702,0.0,578.7505122463135,2.0,26.66666666666666,1
6,12,4,0,26.666675668218243,9.001551582343836e-06,56.19853558776845,0.745749739577493,0.0,3.4083296710650464,0.0,593.3972290543078,1.0,26.66666666666666,1
6,13,4,0,26.66667873084253,1.206417586629982e-05,55.97551840081246,0.7522143901891863,0.7977827574865152,3.842063473612739,0.0,654.0028871414012,1.0,26.666666666666664,1
6,14,4,0,26.666683366309705,1.6699643037298983e-05,55.75579140291738,0.7515017341952492,0.0,4.218025854443127,0.0,603.6732524444809,1.0,26.666666666666668,1
6,15,4,0,26.66668760998944,2.0943322773803175e-05,55.44853028542994,0.7457158760988787,0.0,4.547717923787474,0.0,601.5226382092396,1.0,26.666666666666668,1
6,16,4,0,26.666683625725238,1.6959058569909757e-05,55.24464329398673,0.7558811759752481,0.3989005525389174,4.990820884267192,0.0,509.3150777141117,1.0,26.666666666666668,1
6,17,4,0,26.66667766005333,1.0993386663216143e-05,54.97072462509236,0.777354327541822,0.0,5.295556563764676,0.0,400.66523548624417,1.0,26.666666666666668,1
6,18,4,0,26.66667578114271,9.114476050342546e-06,54.70240975165813,0.616905518374666,0.0,5.168443745383092,0.0,240.4939515079475,0.0,26.66666666666666,1
6,19,4,0,26.66667480516545,8.138498774457048e-06,54.5117054276528,0.8429040450718129,1.9351044233191708,6.194212212311948,0.0,77.46661079010916,1.0,26.666666666666675,1
6,20,4,0,26.666673397375785,6.730709117164224e-06,54.459115749863,0.8491100822183488,0.3989123647073701,4.399705357308888,0.0,-0.0,1.0,26.666666666666668,1
6,21,4,0,26.666678570191195,1.1903524523404485e-05,54.4759068958229,0.8750345644133718,0.0,3.3097170793108,0.0,0.0,2.0,26.66666666666667,1
6,22,4,0,26.66660662626646,-6.0040400210681355e-05,54.98143154159917,0.9098111350191076,0.0,2.7210478791799435,0.0,0.0,2.0,26.66666666666667,1
6,23,4,0,26.666674850674173,8.184007505462887e-06,55.00966488995148,0.8443289882494311,0.0,2.1763618962826348,0.0,0.0,2.0,26.666666666666668,1
6,24,4,0,26.66667754538969,1.0878723021079395e-05,55.14253949681094,0.6001132033937937,0.0,1.6799562358260718,0.0,0.0,2.0,26.666666666666668,1
6,1,5,0,26.66667774550872,1.1078842053535709e-05,55.282366180235655,0.5977143012536691,0.0,1.3330752948306617,0.0,0.0,2.0,26.666666666666668,1
6,2,5,0,26.66661073610028,-5.5930566386308556e-05,55.60268508090377,0.5953153991135445,0.0,1.077790851312236,0.0,0.0,2.0,26.666666666666668,1
6,3,5,0,26.66667567090359,9.00423692229424e-06,56.000395293261896,0.5929164969734199,0.0,0.9000919557672337,0.0,0.0,2.0,26.666666666666668,1
6,4,5,0,26.666676184416456,9.517749788301444e-06,56.395670557660296,0.5905175948332952,0.0,0.7577749191503722,0.0,0.0,2.0,26.666666666666668,1
6,5,5,0,26.66667434776485,7.681098182388268e-06,57.28072159647524,0.5881186926931706,0.0,0.5752279982249799,0.0,0.0,2.0,26.666666666666668,1
6,6,5,0,26.666674756474023,8.089807355560197e-06,57.93915992642245,0.6181220335397473,0.0,0.5507159233231087,0.0,0.0,2.0,26.666666666666668,1
6,7,5,0,26.666672187552496,5.520885824950028e-06,58.02545197074844,0.6880069883120019,0.0,0.798496249771073,0.0,31.30891316470298,2.0,26.66666666666667,1
6,8,5,0,26.666672601405992,5.934739323976146e-06,58.07490191913397,0.7542058746472662,0.0,1.247187285536209,0.0,129.722517680136,1.0,26.666666666666668,1
6,9,5,0,26.72184200716549,-0.0003802150567189244,57.81944417965595,0.8615255012856188,0.2464072777525238,1.809436721738484,0.0,301.88877179592055,1.0,26.722222222222207,1
6,10,5,0,27.21996729182953,-0.002254930392684429,56.03756899986656,0.7520204644570043,0.0433639651832414,1.9366727025497712,0.0,451.8032599871877,1.0,27.222222222222214,1
6,11,5,0,27.22221043924406,-1.1782978166507974e-05,55.85346721198903,0.7454631949350226,0.1166363159452071,2.3662318361048147,0.0,543.8432421588113,1.0,27.222222222222225,1
6,12,5,0,27.22223007547569,7.853253478629085e-06,55.6378801805108,0.745749739577493,1.2602781436448818,2.8618186056556363,0.0,608.7556017292152,1.0,27.22222222222221,1
6,13,5,0,27.222233367422287,1.1145200065953986e-05,55.38133849193712,0.7522143901891863,0.6944715499383733,3.232190193383424,0.0,645.6307770882373,1.0,27.22222222222222,1
6,14,5,0,27.222236460549723,1.4238327501914227e-05,55.12082608486042,0.7515017341952492,0.0307781958732409,3.593351591748329,0.0,631.0080609861491,1.0,27.22222222222222,1
6,15,5,0,27.222242037717745,1.9815495523545223e-05,54.772686065659656,0.8889196466638389,0.0,4.010973904075722,0.0,629.9318200913482,2.0,27.22222222222222,1
6,16,5,0,27.22223832818176,1.6105959545598125e-05,54.55154053065213,0.7558811759752481,0.7947553024231597,4.450096287398627,0.0,551.8217891647116,1.0,27.222222222222214,1
6,17,5,0,27.222232735492025,1.0513269803169578e-05,54.27234585717122,0.777354327541822,1.5894327274648647,4.881242794858091,0.0,407.64489168751595,1.0,27.22222222222222,1
6,18,5,0,27.222230435377305,8.213155091141289e-06,54.01422696262912,0.8176478892896074,0.0,4.848125529198683,0.0,244.35587181158695,2.0,27.222222222222214,1
6,19,5,0,27.222239467618326,1.724539611203113e-05,53.78195901574004,1.963923867320308,0.3973927886832168,4.667426891260763,0.0,81.10397921814291,2.0,27.222222222222214,1
6,20,5,0,26.136281127838487,0.025170016727376066,56.93238684513144,1.0813146460620318,0.3973929713708726,4.962402679878214,0.0,2.2064420649450427,2.0,26.11111111111111,1
6,21,5,0,26.11146169168991,0.00035058057881087734,56.82626370104035,1.1355625125922022,0.0,4.125029981566041,0.0,0.0,2.0,26.1111111111111,1
6,22,5,0,26.11113512725079,2.4016139683169513e-05,57.09364410321048,1.2075145559437983,2.0115212594138123,4.7899965162355045,0.0,0.0,2.0,26.111111111111107,1
6,23,5,0,26.111120681219504,9.57010839286454e-06,57.00563728486953,1.051344725838118,0.0,2.997191728194005,0.0,0.0,2.0,26.11111111111111,1
6,24,5,0,26.11112729936205,1.6188250938853344e-05,56.91799282936234,0.6001132033937937,0.0,2.0390101368381166,0.0,0.0,2.0,26.11111111111111,1
6,1,6,0,26.111123937172152,1.2826061041693038e-05,57.02177580142266,0.5977143012536691,0.0,1.5220431608960834,0.0,0.0,2.0,26.11111111111111,1
6,2,6,0,26.111045580790982,-6.553032012845961e-05,57.2691751080846,0.5953153991135445,0.0,1.2174606091471738,0.0,0.0,2.0,26.11111111111111,1
6,3,6,0,26.11112083992131,9.728810198339488e-06,57.62554639598017,0.5929164969734199,0.0,1.0117070360727196,0.0,0.0,2.0,26.11111111111111,1
6,4,6,0,26.111121870434346,1.0759323235021157e-05,58.01304558823728,0.5905175948332952,0.0,0.8582937089498626,0.0,0.0,2.0,26.11111111111111,1
6,5,6,0,26.111119964016044,8.852904933576156e-06,58.85114810268137,0.5559603985057164,0.0,0.6683556500368983,0.0,0.0,2.0,26.11111111111111,1
6,6,6,0,26.11112043396923,9.322858119276134e-06,59.47474431780672,0.6263320039032305,0.0,0.6328991665040091,0.0,0.0,2.0,26.11111111111111,1
6,7,6,0,26.11112540546989,1.4294358777533489e-05,59.302170076570064,0.7830974796505841,2.0545425685222103,2.432534014077495,0.0,31.268225694159792,2.0,26.11111111111111,1
6,8,6,0,26.620110899536822,-0.04655576712984555,57.57950909383159,0.9106974480408636,0.0,1.6236777021832502,0.0,107.41112741185762,2.0,26.666666666666668,1
6,9,6,0,27.218724546947072,-0.0034976752751489926,55.28774458723689,0.9191160133140812,4.992568220820454,3.081095063648657,0.0,257.3093985938076,2.0,27.22222222222222,1
6,10,6,0,27.222176834892483,-4.5387329741686244e-05,55.17632314176862,0.7520204644570043,0.0,2.272154659004535,0.0,412.83838265067214,1.0,27.222222222222225,1
6,11,6,0,27.222227902045372,5.679823161131026e-06,54.94857137447718,0.7454631949350226,1.7302649592201604,3.765594189326435,0.0,503.93694306102583,1.0,27.22222222222221,1
6,12,6,0,27.222233241514,1.1019291779490459e-05,54.657546328898015,1.2280512773629615,0.30365075291012,3.44053964679965,0.0,568.9544939863935,2.0,27.22222222222222,1
6,13,6,0,27.222230749822625,8.527600410701552e-06,54.66313683979626,10.983053083869557,0.568768662024877,4.645798659105914,0.0,605.3318967140908,2.0,27.222222222222214,1
6,14,6,0,27.222237846045296,1.5623823081512e-05,54.29692507497231,0.90049136285658,0.1114699915592587,4.3710390302354885,0.0,674.0567311771875,2.0,27.222222222222214,1
6,15,6,0,27.222236928719045,1.4706496823890802e-05,54.01627877031554,0.8889196466638389,0.1152058701328427,4.4174011339920405,0.0,563.2000311694271,2.0,27.22222222222222,1
6,16,6,0,27.222239568058946,1.73458367243029e-05,53.77654311090045,0.9116491485567024,1.187480373249295,4.887619691259206,0.0,533.7271885768799,2.0,27.22222222222222,1
6,17,6,0,27.22223478570555,1.2563483327454605e-05,53.61184453932926,2.0684185675179707,0.0,5.409707566685567,0.0,421.4058068522897,2.0,27.22222222222222,1
6,18,6,0,26.15205871286247,0.04094760175136258,56.38309186996794,1.018390260204549,0.0,6.721332269356051,0.0,255.63123318333913,2.0,26.111111111111107,1
6,19,6,0,26.11174346811034,0.000632356999236805,55.98127239750752,1.0641047674887107,1.5836253011200168,6.474400835808468,0.0,84.15420099885371,2.0,26.111111111111104,1
6,20,6,0,26.111132232632563,2.1121521452727166e-05,55.68055549470864,1.0813146460620318,2.1667248307597147,5.831153064327586,0.0,1.916593895950787,2.0,26.11111111111111,1
6,21,6,0,26.11111991013368,8.799022570116222e-06,55.53697741581056,0.8750345644133718,0.0,3.978286467885,0.0,0.0,2.0,26.11111111111111,1
6,22,6,0,26.111124002561954,1.2891450843710572e-05,55.91369778446345,0.9098111350191076,0.0,3.011023472621883,0.0,0.0,2.0,26.11111111111111,1
6,23,6,0,26.111124849153217,1.3738042110134074e-05,55.79325206878856,0.8443289882494311,0.0,2.350423006240431,0.0,0.0,2.0,26.111111111111107,1
6,24,6,0,26.11114126418301,3.015307190423755e-05,55.79889640537122,0.6681467107993636,0.0,1.8497000020293888,0.0,0.0,2.0,26.111111111111107,1
6,1,7,0,26.111124935884533,1.3824773422044245e-05,55.87557593557731,0.5977143012536691,0.0,1.4732620562501118,0.0,0.0,2.0,26.11111111111111,1
6,2,7,0,26.11110977889997,-1.332211141402695e-06,55.95448671687847,0.5953153991135445,0.0,1.199399438769986,0.0,0.0,2.0,26.11111111111111,1
6,3,7,0,26.111122516987415,1.1405876303882678e-05,56.09226662361139,0.5929164969734199,0.0,0.9987089847115268,0.0,0.0,2.0,26.11111111111111,1
6,4,7,0,26.11112195994165,1.0848830537923959e-05,56.29017394943291,0.5905175948332952,0.0,0.8448076860055603,0.0,0.0,2.0,26.11111111111111,1
6,5,7,0,26.111119548624167,8.437513056236412e-06,57.02267177899998,0.5881186926931706,0.0,0.6319644801175459,0.0,0.0,2.0,26.11111111111111,1
6,6,7,0,26.111120326208617,9.215097506398706e-06,57.50770767783142,0.6181220335397473,0.0,0.6215560155175679,0.0,0.0,2.0,26.11111111111111,1
6,7,7,0,26.11111757055541,6.4594443003329616e-06,57.481517990956206,0.5929164969734199,0.0,0.8041564915158605,0.0,24.054570403826048,2.0,26.11111111111111,1
6,8,7,0,26.11111682422168,5.7131105712926455e-06,57.39787095727059,0.5977143012536691,0.0,1.1208744247196356,0.0,103.84400359496958,2.0,26.111111111111107,1
6,9,7,0,26.499006364572622,-0.0009936354273669679,56.025572487489285,0.7596146083539375,0.3065653902447701,1.426589994225781,0.0,226.02098880345667,2.0,26.49999999999999,1
6,10,7,0,27.20927999216515,-0.012942230057070958,53.705330250458886,0.6001132033937937,0.0,1.0826966349421596,0.0,322.65609414146326,1.0,27.22222222222222,1
6,11,7,0,27.222196855942062,-2.5366280176797318e-05,53.51409357126053,0.5977143012536691,0.0,1.3145704844630388,0.0,457.676786382162,0.0,27.22222222222224,1
