Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,12,7,0,27.22222661932805,4.3971058261149665e-06,53.32617051351275,0.5977143012536691,0.0,1.6208069393287636,0.0,514.0372681052071,0.0,27.222222222222225,1
6,13,7,0,27.222228924076333,6.701854122326267e-06,53.102721219884906,0.6025121055339183,0.788932193176391,2.096894461672507,0.0,552.596584061609,0.0,27.22222222222221,1
6,14,7,0,27.22223678203781,1.4559815589620939e-05,52.89320737030494,0.6025121055339183,0.0,2.436385106978584,0.0,441.35392441973624,0.0,27.22222222222222,1
6,15,7,0,27.22223290620515,1.0683982928583191e-05,52.90277430181902,2.070557484210736,0.0,3.091947231097578,0.0,270.68386312756064,1.0,27.22222222222222,1
6,16,7,0,27.22222931380949,7.091587267638033e-06,52.77811496296293,0.7558811759752481,0.0,2.99992797161733,0.0,96.14235012017754,1.0,27.22222222222222,1
6,17,7,0,27.222228955268317,6.73304610288028e-06,52.75519971453504,0.777354327541822,0.0,2.836805179366729,0.0,105.7882841382468,1.0,27.222222222222214,1
6,18,7,0,27.22223065001978,8.427797556720407e-06,52.94847351511126,2.040578604469783,0.0,2.918601457619347,0.0,101.38033224616217,1.0,27.222222222222225,1
6,19,7,0,27.222221696468488,-5.257537374347976e-07,53.14562266270827,0.8429040450718129,0.0,2.4355138417532296,0.0,35.872919367870225,1.0,27.222222222222225,1
6,20,7,0,26.679529797647405,0.01286313098073677,54.723926402933735,0.8491100822183488,0.0,2.442033212650926,0.0,1.859099899528476,1.0,26.666666666666668,1
6,21,7,0,26.66685278320655,0.0001861165398864273,54.73925704125622,0.8750345644133718,0.0,2.0914724464055494,0.0,0.0,2.0,26.666666666666664,1
6,22,7,0,26.666677506204987,1.08395383229265e-05,55.28645800214648,0.9098111350191076,0.7888951220065535,1.7338679332736038,0.0,0.0,2.0,26.666666666666664,1
6,23,7,0,26.66667521101524,8.54434857089359e-06,55.271634114789954,0.6373132506607443,0.3944665632433914,1.3580267625553095,0.0,0.0,2.0,26.666666666666668,1
6,24,7,0,26.66667474250968,8.075843012989026e-06,55.32414379163159,0.6001132033937937,0.0,1.027500010117648,0.0,0.0,2.0,26.666666666666668,1
6,1,1,0,26.666674807886828,8.141220160240437e-06,55.36879292322422,0.5977143012536691,0.0,0.8148665951140895,0.0,0.0,2.0,26.666666666666668,1
6,2,1,0,26.666652978700032,-1.3687966635700377e-05,55.49765350727664,0.5953153991135445,0.0,0.6560693469074365,0.0,0.0,2.0,26.666666666666668,1
6,3,1,0,26.66667403811765,7.3714509838396225e-06,55.68632344551405,0.5929164969734199,0.0,0.5338767648048509,0.0,0.0,2.0,26.666666666666668,1
6,4,1,0,26.666673780013173,7.113346505605023e-06,55.922774074555136,0.5905175948332952,0.0,0.4474804737404238,0.0,0.0,2.0,26.666666666666668,1
6,5,1,0,26.66667034300097,3.676334301871975e-06,56.6467016082114,0.5881186926931706,0.0,0.2231669930631753,0.0,0.0,2.0,26.666666666666668,1
6,6,1,0,26.66667096185532,4.2951886527475835e-06,57.26044305945782,0.6181220335397473,0.0,0.2726777563906241,0.0,0.0,2.0,26.666666666666668,1
6,7,1,0,26.66667022680001,3.560133343682992e-06,57.36777489002432,0.5929164969734199,0.0,0.3493695628290749,0.0,12.379594009566558,2.0,26.666666666666668,1
6,8,1,0,26.666670100818337,3.4341516652602877e-06,57.51127181598304,0.5977143012536691,0.0,0.4750981018764576,0.0,61.399743362105646,2.0,26.66666666666667,1
6,9,1,0,26.66667608361771,9.41695104117457e-06,57.42532206769969,0.6001132033937937,1.9768321191361855,2.082589505513472,0.0,137.5564713897524,2.0,26.666666666666668,1
6,10,1,0,27.19655115656333,-0.025671065658890768,55.58284981489507,0.7520204644570043,1.469160669246721,2.1813171982786126,0.0,207.4126222459499,2.0,27.22222222222222,1
6,11,1,0,27.222059390131136,-0.0001628320910782577,55.35130163320658,0.7454631949350226,0.0,1.3675070941546397,0.0,319.09628287932503,1.0,27.222222222222214,1
6,12,1,0,27.22222537872652,3.156504298829077e-06,55.185340368073724,0.745749739577493,0.0,1.3244704204848898,0.0,419.4945826710404,1.0,27.22222222222222,1
6,13,1,0,27.2222273148909,5.092668690309665e-06,54.98486584842817,0.6025121055339183,0.0,1.3664270708083532,0.0,428.15368573714164,0.0,27.22222222222221,1
6,14,1,0,27.222229855192243,7.632970021376195e-06,54.77940612180625,0.7515017341952492,0.3930743295604384,1.6699575990165012,0.0,473.68569258607766,1.0,27.22222222222222,1
6,15,1,0,27.222232470699407,1.0248477185115235e-05,54.53642784228647,0.7457158760988787,0.0,1.9498325547496784,0.0,444.2641170872714,1.0,27.22222222222222,1
6,16,1,0,27.22223611428354,1.3892061318188098e-05,54.306200942831246,0.7558811759752481,0.0,2.2053623565076674,0.0,348.6877703288748,1.0,27.22222222222222,1
6,17,1,0,27.222231002206783,8.779984561613219e-06,54.269101684994766,2.3060177215170423,0.0,2.63694415616642,0.0,199.5684387615933,1.0,27.22222222222222,1
6,18,1,0,27.222228740742064,6.5185198501183095e-06,54.2707587306781,2.346311283264828,0.0,2.709232985938081,0.0,92.55020914685366,1.0,27.222222222222214,1
6,19,1,0,27.22223312107727,1.0898855055785361e-05,54.14297560621013,0.8429040450718129,0.7861507986527572,2.286698974366473,0.0,27.413957110117884,1.0,27.222222222222214,1
6,20,1,0,27.22222869008432,6.4678621107816525e-06,54.11152351620567,0.8491100822183488,1.0971366192326804,2.091665791401617,0.0,1.47154231438081,1.0,27.22222222222221,1
6,21,1,0,27.22222805442761,5.8322053853032685e-06,54.13910139253095,1.1355625125922022,0.0,1.609447049373847,0.0,0.0,2.0,27.222222222222225,1
6,22,1,0,27.222228960128238,6.737906016240913e-06,54.624297318302496,1.2075145559437983,1.5720243649007957,1.3496685875212546,0.0,0.0,2.0,27.22222222222222,1
6,23,1,0,27.222228470336127,6.248113905371611e-06,54.64503124934077,0.8443289882494311,0.0,0.9796437124517527,0.0,0.0,2.0,27.22222222222222,1
6,24,1,0,26.58628866135463,0.03073310579907229,56.697729673567686,0.6681467107993636,0.3930660396042901,1.1305703845949395,0.0,0.0,2.0,26.555555555555557,1
6,1,2,0,26.13228181088775,0.02117069977664343,58.12198927906866,0.5977143012536691,0.0,1.2019527360758837,0.0,0.0,2.0,26.111111111111107,1
6,2,2,0,26.11180923578372,0.0006981246726134316,58.0719872291779,0.5953153991135445,0.0,0.9535308849776968,0.0,0.0,2.0,26.111111111111107,1
6,3,2,0,26.11112255944104,1.1448329928498424e-05,58.04253286769473,0.5929164969734199,0.0,0.7419538001020658,0.0,0.0,2.0,26.11111111111111,1
6,4,2,0,26.111120446129163,9.335018052780697e-06,58.11150141727607,0.5905175948332952,0.0,0.5957386995174074,0.0,0.0,2.0,26.11111111111111,1
6,5,2,0,26.111116892506,5.781394889936564e-06,58.6706482153531,0.5881186926931706,0.0,0.3406622067737505,0.0,0.0,2.0,26.11111111111111,1
6,6,2,0,26.111118161531405,7.050420293808202e-06,59.1265119565946,0.6181220335397473,0.0,0.3882140403375476,0.0,0.0,2.0,26.11111111111111,1
6,7,2,0,26.11111706946219,5.958351081858382e-06,59.15279990891666,0.6880069883120019,0.0,0.6021245420106511,0.0,20.299744672416697,2.0,26.111111111111107,1
6,8,2,0,26.1111174457446,6.334633493310093e-06,59.08591832379147,1.1398975278722412,0.0,1.0660673419683533,0.0,96.96009485165948,1.0,26.111111111111107,1
6,9,2,0,26.111116092072358,4.980961247014193e-06,58.91847158123862,0.7596146083539375,0.0,1.4239510901660537,0.0,284.7835048325843,1.0,26.11111111111111,1
6,10,2,0,26.111116150214137,5.039103026405201e-06,58.639630364091126,0.7520204644570043,0.0,1.7641046007639605,0.0,406.7980012093043,1.0,26.11111111111111,1
6,11,2,0,27.19159216245652,-0.0306300597657021,54.722823844325575,0.7454631949350226,0.0,1.219758599966395,0.0,507.1635145012094,1.0,27.22222222222222,1
6,12,2,0,27.22210433566898,-0.00011788655324096453,54.40142671080173,0.745749739577493,0.0,1.3767148469706794,0.0,525.5369470737238,1.0,27.22222222222222,1
6,13,2,0,27.222228875290455,6.653068229667269e-06,54.15730097670833,0.7522143901891863,2.002002138996126,3.161874150995452,0.0,518.9158750039256,1.0,27.222222222222225,1
6,14,2,0,27.222232268374132,1.0046151910358958e-05,53.88668098496725,0.7515017341952492,0.0,2.660170249768208,0.0,352.5778841361014,1.0,27.22222222222222,1
6,15,2,0,27.22223578690284,1.356468062496674e-05,53.72235058846681,0.7457158760988787,0.0,2.5581184982599248,0.0,275.0697549340733,1.0,27.222222222222214,1
6,16,2,0,27.222232235789114,1.0013566893007919e-05,53.59866766450713,0.9116491485567024,0.3917176357423913,2.6967753932062237,0.0,226.6796450632137,2.0,27.22222222222222,1
6,17,2,0,26.68234719585352,0.015680529186852254,55.07511944965604,0.947398745269476,0.0,3.2200107396869693,0.0,191.28113676927757,2.0,26.666666666666668,1
6,18,2,0,26.666979506655174,0.00031283998850994976,54.93625778477286,1.018390260204549,0.0,3.106350431269358,0.0,113.12349919898554,2.0,26.666666666666664,1
6,19,2,0,26.666695506981128,2.8840314463707273e-05,54.61068119628238,1.0641047674887107,0.0,2.69755203637304,0.0,37.464790226396126,2.0,26.666666666666664,1
6,20,2,0,26.66668959977948,2.2933112816758694e-05,54.403885796673485,1.0813146460620318,0.1111955552502543,2.257260097798528,0.0,1.2598787461857595,2.0,26.666666666666664,1
6,21,2,0,26.666677496207598,1.0829540929790937e-05,54.34847246255371,1.1355625125922022,2.9249858004018683,3.429651495376358,0.0,0.0,2.0,26.666666666666668,1
6,22,2,0,26.66667229511438,5.628447706129691e-06,55.02382189276658,0.9098111350191076,0.0,1.803044591446781,0.0,0.0,2.0,26.666666666666675,1
6,23,2,0,26.666679221755786,1.2555089117682883e-05,55.48226681740172,0.8443289882494311,0.0,1.2902529169707018,0.0,0.0,2.0,26.666666666666668,1
6,24,2,0,26.666678394937755,1.1728271086752784e-05,55.68992722370359,0.6001132033937937,0.391727637508163,0.9916478781057066,0.0,0.0,2.0,26.666666666666668,1
6,1,3,0,26.66667650195216,9.835285492698631e-06,55.807171152328735,0.5977143012536691,0.0,0.7494757820989896,0.0,0.0,2.0,26.666666666666668,1
6,2,3,0,26.66667510332416,8.436657491728283e-06,55.939069001157804,0.5953153991135445,0.0,0.6013404783754472,0.0,0.0,2.0,26.666666666666668,1
6,3,3,0,26.666674162691272,7.496024604591867e-06,56.12418092647133,0.5929164969734199,0.0,0.4885220385284706,0.0,0.0,2.0,26.666666666666668,1
6,4,3,0,26.66667353177269,6.865106023212775e-06,56.36272071520477,0.5905175948332952,0.0,0.3988101308668224,0.0,0.0,2.0,26.666666666666668,1
6,5,3,0,26.666668864567534,2.1979008657524446e-06,57.04157174090469,0.5881186926931706,0.0,0.1337709018863036,0.0,0.0,2.0,26.666666666666668,1
6,6,3,0,26.66666983046243,3.1637957604857547e-06,57.61726053982069,0.6181220335397473,0.0,0.1961421081299209,0.0,0.0,2.0,26.666666666666668,1
6,7,3,0,26.66666998814199,3.3214753223376192e-06,57.69245129705542,0.5929164969734199,0.0,0.4205309549764702,0.0,24.553043101651006,2.0,26.666666666666668,1
6,8,3,0,26.66667053143798,3.8647713118677984e-06,57.73743755274037,0.5977143012536691,0.0,0.7151886062597226,0.0,90.25750263661371,2.0,26.666666666666668,1
6,9,3,0,26.666670279073976,3.6124073083954045e-06,57.60876559783179,0.7596146083539375,0.0,1.1599245109108272,0.0,240.03628214018008,2.0,26.666666666666668,1
6,10,3,0,26.666670450944643,3.7842779541108484e-06,57.35879417704524,0.7520204644570043,0.0,1.6651580945857094,0.0,406.5302418827544,2.0,26.66666666666669,1
6,11,3,0,26.66667302684689,6.360180215381206e-06,56.92926637276858,0.8932120886163759,2.015995131278176,3.625776548569237,0.0,445.7774634222827,2.0,26.666666666666675,1
6,12,3,0,26.66667639808555,9.731418884939558e-06,56.51978604217145,0.8937851779013168,0.3147687769289278,3.4238812756442965,0.0,567.9712452324533,2.0,26.666666666666664,1
6,13,3,0,26.666674191794083,7.525127422525202e-06,56.13860440505809,0.7522143901891863,1.5616210250532183,3.4076346200747545,0.0,605.3997414563689,1.0,26.66666666666666,1
6,14,3,0,26.6666786770726,1.2010405935569679e-05,55.78737722440572,0.7515017341952492,1.5616310509678732,3.6596290988264233,0.0,588.7194245122726,1.0,26.666666666666664,1
6,15,3,0,26.66668486469145,1.8198024783089295e-05,55.47204290412148,0.7457158760988787,0.0,3.872331148385375,0.0,543.6443284295859,1.0,26.666666666666668,1
6,16,3,0,26.666683400835257,1.6734168589493947e-05,55.10408466307885,0.7558811759752481,0.0,4.26406414740298,0.0,493.1638606521754,1.0,26.666666666666668,1
6,17,3,0,26.6666777172164,1.1050549730384773e-05,54.67375804891271,0.947398745269476,0.0,4.796719734680008,0.0,388.79420403747395,2.0,26.666666666666668,1
6,18,3,0,26.66667476119,8.094523341384274e-06,54.22495430760678,1.018390260204549,0.0,5.083549538513281,0.0,246.41947567718177,2.0,26.666666666666657,1
6,19,3,0,26.666673760810426,7.094143757768734e-06,53.911841188398654,1.0641047674887107,1.1712237440108049,4.916712159521069,0.0,77.04029674056498,2.0,26.666666666666668,1
6,20,3,0,26.66667318374662,6.51707995302786e-06,53.734985389141535,1.0813146460620318,0.0,3.959053177201106,0.0,1.6901567518404232,2.0,26.666666666666668,1
6,21,3,0,26.66667437590386,7.709237184627682e-06,53.56602472244776,1.1355625125922022,0.0,3.221369762169424,0.0,0.0,2.0,26.666666666666675,1
6,22,3,0,26.66667628072573,9.614059067075686e-06,53.85042908450342,1.2075145559437983,2.004592326557475,4.174202795706127,0.0,0.0,2.0,26.666666666666664,1
6,23,3,0,26.66667338788295,6.7212162733198966e-06,53.76613384212639,0.6373132506607443,0.0,2.421698291614648,0.0,0.0,2.0,26.666666666666675,1
6,24,3,0,25.74927525438119,0.08260858771452462,56.50363769238456,0.6001132033937937,0.0,2.391780761494444,0.0,0.0,2.0,25.666666666666664,1
7,1,4,0,25.56423690685901,0.008681351303447826,56.90776835597826,0.5977143012536691,0.0,2.136511100770873,0.0,0.0,2.0,25.55555555555556,1
7,2,4,0,25.55635907022385,0.0008035146682878747,56.81844819696269,0.5953153991135445,0.0,1.6823772560915131,0.0,0.0,2.0,25.55555555555556,1
7,3,4,0,25.5556026357296,4.708017403842746e-05,56.691749761512646,0.5929164969734199,0.0,1.3440839597704006,0.0,0.0,2.0,25.55555555555556,1
7,4,4,0,25.555573288393663,1.7732838102801907e-05,56.595130384744365,0.5905175948332952,0.0,1.1139484692376145,0.0,0.0,2.0,25.55555555555556,1
7,5,4,0,25.55556601080765,1.0455252088092948e-05,57.09874411035533,0.5881186926931706,0.0,0.8155356635258977,0.0,0.0,2.0,25.55555555555556,1
7,6,4,0,25.555565958502378,1.0402946816867598e-05,57.44884537364495,0.6181220335397473,0.0,0.7784146612051925,0.0,0.0,2.0,25.55555555555556,1
7,7,4,0,25.55556279990106,7.244345500367899e-06,57.34114980360592,0.5929164969734199,0.0,1.122455747197565,0.0,26.554251388022276,2.0,25.55555555555556,1
7,8,4,0,25.555561260347872,5.704792329197517e-06,57.12357928202752,0.7507453892665106,0.0,1.7101459000500343,0.0,115.26042034230693,2.0,25.555555555555543,1
7,9,4,0,25.55556108607904,5.530523491614758e-06,56.97878372275369,2.13361798896618,0.0,2.597953278436928,0.0,286.4941517648844,2.0,25.55555555555555,1
7,10,4,0,25.555560921140344,5.3655847835898385e-06,56.55954388483351,0.7471458259673794,0.0,2.951319180560504,0.0,405.1377439436179,1.0,25.55555555555556,1
7,11,4,0,25.88737987842458,-0.0015090104643142865,55.15776646941397,0.7406337239488736,0.0,3.0789546421302068,0.0,498.2465712255536,1.0,25.888888888888893,1
7,12,4,0,27.202239780370935,-0.019982441851286836,51.06875510796477,0.7409389689507132,0.0,2.10189792062953,0.0,541.6376238741955,1.0,27.22222222222222,1
7,13,4,0,27.22209772886131,-0.00012449336091080454,50.9297240585729,0.7474065243303568,0.0,2.331756021212825,0.0,561.8700167499912,1.0,27.22222222222222,1
7,14,4,0,27.1138552337107,0.0027441225995907814,51.1366852684982,0.746703452127361,1.167292472116347,3.14162205077374,0.0,564.5048610878488,1.0,27.11111111111111,1
7,15,4,0,26.74554270938077,0.07887604271410353,52.091046128517405,0.7409590031565774,0.7782734668328201,4.096704590770221,0.0,540.1718673131616,1.0,26.666666666666668,1
7,16,4,0,26.671462025525788,0.0047953588591163054,52.12616228823951,1.2876301989436714,0.3891423659874096,5.184739089186008,0.0,469.76807128623824,2.0,26.66666666666667,1
7,17,4,0,26.666779332782166,0.00011266611549132222,51.96089091253298,0.9374227663982256,0.7782818047284275,5.743272885207738,0.0,382.9859656299125,2.0,26.666666666666675,1
7,18,4,0,26.66667582578096,9.159114298995519e-06,51.81344948319416,1.0077922506539323,1.0471614793638024,6.697157797358958,0.0,244.263214047639,2.0,26.66666666666666,1
7,19,4,0,26.666672708964544,6.042297872710378e-06,51.7627727148424,1.0528478121101534,0.0,5.841617078715775,0.0,82.33951872031177,2.0,26.66666666666667,1
7,20,4,0,26.666673731784247,7.065117578974878e-06,51.88822051375355,1.069485134186024,0.3891476884944426,4.6513455119275084,0.0,1.6060781874349168,2.0,26.666666666666668,1
7,21,4,0,26.666674264544163,7.597877505816086e-06,51.88871023783644,1.1233763694796477,0.0,3.745087248406312,0.0,0.0,2.0,26.666666666666657,1
7,22,4,0,26.66667524529965,8.578632986200319e-06,52.31516262148571,1.195890361376628,0.0,3.151333506551519,0.0,0.0,2.0,26.666666666666664,1
7,23,4,0,26.666675862504373,9.195837709086163e-06,52.255198685116994,0.6373132506607443,0.0,2.397623785303634,0.0,0.0,2.0,26.666666666666664,1
7,24,4,0,26.56210061985876,0.006545064303203674,52.57388684900656,0.6001132033937937,0.0,1.9535817426965247,0.0,0.0,2.0,26.555555555555557,1
7,1,5,0,26.138971267208422,0.02786015609731507,53.81932409506411,0.5977143012536691,0.0,1.9071124259080157,0.0,0.0,2.0,26.111111111111107,1
7,2,5,0,26.112485311007333,0.0013741998962260027,53.84988762292107,0.5953153991135445,0.0,1.6053345624940318,0.0,0.0,2.0,26.111111111111107,1
7,3,5,0,26.111220722218903,0.00010961110779206251,53.88610733033698,0.5929164969734199,0.0,1.3010517153112156,0.0,0.0,2.0,26.11111111111111,1
7,4,5,0,26.11110314750133,-7.963609782279946e-06,53.98224101510654,0.5905175948332952,0.0,1.0702460877935087,0.0,0.0,2.0,26.11111111111111,1
7,5,5,0,26.11111989168756,8.780576450817534e-06,54.65162685314364,0.5881186926931706,0.0,0.7815061267043245,0.0,0.0,2.0,26.11111111111111,1
7,6,5,0,26.111120434290648,9.323179536835369e-06,55.14615821847567,0.6181220335397473,0.0,0.7301037842301586,0.0,0.0,2.0,26.11111111111111,1
7,7,5,0,26.111117656390014,6.5452789037578896e-06,55.16733081036909,0.6850979068750269,0.0,0.8803027843460368,0.0,26.00318038328196,2.0,26.11111111111111,1
7,8,5,0,26.1111162075082,5.09639709278531e-06,55.13564709738712,0.7507453892665106,0.0,1.2719627747846998,0.0,139.7443121139662,1.0,26.111111111111107,1
7,9,5,0,26.1111161221104,5.010999288401763e-06,54.99394797018983,0.8573111315215803,0.0,1.812507533587224,0.0,282.2888006462361,1.0,26.11111111111111,1
7,10,5,0,26.11111589703784,4.785926712713717e-06,54.73579079549922,0.6001132033937937,0.0,2.321246312778769,0.0,418.35500013767125,1.0,26.11111111111113,1
7,11,5,0,27.201037027653804,-0.02118519456841028,51.289931566414914,0.7406337239488736,0.0,1.9391594614357204,0.0,515.4931197804743,1.0,27.222222222222214,1
7,12,5,0,27.22216388754751,-5.833467469784637e-05,51.11735531744551,0.7409389689507132,0.0,2.215384242721695,0.0,551.5955876075018,1.0,27.222222222222207,1
7,13,5,0,27.222229197239606,6.975017395660643e-06,50.97994870388425,0.7474065243303568,0.0,2.8329252286363804,0.0,566.0169485874706,1.0,27.22222222222221,1
7,14,5,0,27.22223859765419,1.637543196864044e-05,50.84776000485036,0.746703452127361,0.0,3.445254634853176,0.0,480.38563885730355,1.0,27.22222222222222,1
7,15,5,0,27.22223262186245,1.0399640228087037e-05,50.72445512087612,0.6025121055339183,0.3879194343356924,3.8134030151237126,0.0,378.59233873246967,0.0,27.22222222222222,1
7,16,5,0,27.222230358136557,8.135914342233264e-06,50.63206500160143,0.6001132033937937,0.0,3.849379965936863,0.0,239.36766197976445,0.0,27.222222222222214,1
7,17,5,0,27.22222983625796,7.614035745007186e-06,50.55068308542049,1.158057991331172,0.4364360373340959,4.065621443317871,0.0,170.32768162944805,1.0,27.222222222222214,1
7,18,5,0,27.22221393516901,-8.287053205435768e-06,50.76521677944561,7.687383151821024,0.1725818351202718,4.539744571566463,0.0,101.84149826000983,1.0,27.222222222222214,1
7,19,5,0,27.22222887275956,6.650537333285911e-06,50.76712474246725,0.8372755673825343,0.1196767772199281,3.6272185001581487,0.0,45.09960310698563,1.0,27.222222222222225,1
7,20,5,0,27.22222967639681,7.454174600241004e-06,50.84937025248287,0.8431953262803451,0.3494234983018842,2.845503948650999,0.0,1.8181085427404935,1.0,27.22222222222221,1
7,21,5,0,27.22223046594924,8.243727020129654e-06,50.89304428403616,1.1233763694796477,0.3235944048748034,2.468671858265948,0.0,0.0,2.0,27.22222222222222,1
7,22,5,0,27.22218656536556,-3.565685666018226e-05,51.54271974865541,1.195890361376628,0.2627108500362407,2.1695750609358595,0.0,0.0,2.0,27.22222222222222,1
7,23,5,0,26.16126485488956,0.0501537437784485,54.59606715494566,1.0444730546409435,0.1365471789204223,2.7341435795825597,0.0,0.0,2.0,26.11111111111111,1
7,24,5,0,26.11237254159144,0.0012614304803335585,54.661385407360825,0.6665031972064062,0.1514265451841301,2.308133526366976,0.0,0.0,2.0,26.111111111111107,1
7,1,6,0,26.111192688123708,8.157701260103067e-05,54.60568121680001,0.610168380027313,0.2131043791466234,1.8026155193688465,0.0,0.0,2.0,26.111111111111107,1
7,2,6,0,26.11112629904032,1.5187929207627349e-05,54.54686706298655,0.5768967354715847,0.0,1.4448098137059635,0.0,0.0,2.0,26.11111111111111,1
7,3,6,0,26.111125691861684,1.4580750573145451e-05,54.51098605851868,0.5929164969734199,0.7734834397970598,1.3050609766107475,0.0,0.0,2.0,26.11111111111111,1
7,4,6,0,26.11112414154385,1.3030432739924436e-05,54.51020711818568,0.5905175948332952,0.0,1.0774127215776237,0.0,0.0,2.0,26.11111111111111,1
7,5,6,0,26.111121573665866,1.0462554755008568e-05,55.136518997128,0.5881186926931706,0.0,0.8641171453529882,0.0,0.0,2.0,26.11111111111111,1
7,6,6,0,26.111121753335823,1.0642224712142934e-05,55.55125910203633,0.6181220335397473,0.0,0.81250849176416,0.0,0.0,2.0,26.11111111111111,1
7,7,6,0,26.111119526790315,8.415679207729454e-06,55.49860103228604,0.6850979068750269,0.3867244445408721,0.9808865241742484,0.0,22.366012558518467,2.0,26.111111111111107,1
7,8,6,0,26.111124306207284,1.3195096176588095e-05,55.27907615685901,0.5977143012536691,3.9301866825534986,4.257487071674692,0.0,132.61825809135823,1.0,26.111111111111107,1
7,9,6,0,26.111130166362138,1.9055251026856013e-05,55.04968942527435,0.7554002385898991,0.0,2.438518957418445,0.0,252.9403501177895,1.0,26.11111111111111,1
7,10,6,0,26.11111604659512,4.9354840108151166e-06,54.86590536406306,0.7471458259673794,0.0,2.0980756372582747,0.0,298.882042924191,1.0,26.11111111111111,1
7,11,6,0,27.194210990083064,-0.02801123213916057,51.47346749010696,0.7406337239488736,0.0,1.4087387125596291,0.0,380.76444614001525,1.0,27.222222222222225,1
7,12,6,0,27.222128603011964,-9.361921024719777e-05,51.31276264419634,0.7409389689507132,0.0,1.537537938228399,0.0,339.6320738046183,1.0,27.22222222222221,1
7,13,6,0,27.222227861307463,5.639085248532183e-06,51.21767648956025,0.7474065243303568,0.0,1.7755868023472372,0.0,247.9811223922552,1.0,27.222222222222214,1
7,14,6,0,27.222230197640865,7.975418643724197e-06,51.097613654734985,0.746703452127361,0.3862457960690325,1.92354501749718,0.0,89.6817727701894,1.0,27.22222222222222,1
7,15,6,0,27.22224371223752,2.1490015299718834e-05,50.89703734800546,0.7409590031565774,1.5469045594635773,2.183595877488277,0.0,155.51684828589075,1.0,27.22222222222222,1
7,16,6,0,27.222235112131347,1.2889909132951516e-05,50.79776799195483,0.751025874556245,0.0,2.190525007799197,0.0,205.78959440176487,1.0,27.222222222222214,1
7,17,6,0,27.222237112596478,1.4890374256282257e-05,50.87759925146108,1.8933861603546915,0.0,2.441486818051719,0.0,155.41373809165265,1.0,27.22222222222222,1
7,18,6,0,27.222231956031955,9.733809733347698e-06,50.76843242686315,0.8123488845142992,0.0,2.2910600329400737,0.0,118.41377631660313,1.0,27.22222222222222,1
7,19,6,0,27.222230775892832,8.553670610922381e-06,50.730468687426736,1.0528478121101534,0.0,2.2036175508360927,0.0,34.94897625677336,2.0,27.22222222222222,1
7,20,6,0,26.67651848095246,0.009851814285795513,52.299075763735175,0.8431953262803451,0.0,2.324734955623076,0.0,0.7379878101462863,1.0,26.666666666666664,1
7,21,6,0,26.666800283237617,0.00013361657095245505,52.22411281565381,0.8689414928570947,0.0,1.9940311473082448,0.0,0.0,1.0,26.666666666666664,1
7,22,6,0,26.6666766051333,9.938466636327803e-06,52.8338478248882,1.195890361376628,1.3095606958121389,1.8480243342469835,0.0,0.0,2.0,26.666666666666664,1
7,23,6,0,26.66667617244471,9.505778038487733e-06,53.34293388572898,9.212233289387685,0.1361410171387576,2.129593827417299,0.0,0.0,2.0,26.66666666666667,1
7,24,6,0,26.66665407694213,-1.2589724541101077e-05,53.880826788181054,0.7328931910190183,0.2001579689769853,1.440743166104061,0.0,0.0,2.0,26.66666666666667,1
7,1,7,0,26.666684504138345,1.7837471677495387e-05,54.09170936639202,0.610168380027313,1.9664471401853991,2.414152810252839,0.0,0.0,2.0,26.666666666666668,1
7,2,7,0,26.666674753407985,8.086741317470114e-06,54.12711181020382,0.5768967354715847,0.0,1.202743191910178,0.0,0.0,2.0,26.666666666666668,1
7,3,7,0,26.66668400350133,1.7336834662984302e-05,54.08583001419764,0.5592668048462374,2.129269024703688,2.3836096311447044,0.0,0.0,2.0,26.666666666666668,1
7,4,7,0,26.666675707851155,9.041184487301734e-06,54.18874683464677,0.5905175948332952,0.0,1.0652240972052225,0.0,0.0,2.0,26.666666666666668,1
7,5,7,0,26.666616422304152,-5.024436251588327e-05,54.89326673674733,0.5881186926931706,0.0,0.5209136168816398,0.0,0.0,2.0,26.666666666666668,1
7,6,7,0,26.666551398883318,-0.00011526778335024801,55.48743121612963,0.6181220335397473,1.9173092738827,1.9187278433021877,0.0,0.0,2.0,26.666666666666668,1
7,7,7,0,26.666613701425867,-5.296524080122822e-05,55.55693658544524,0.777279316776634,1.5422399784444447,1.1579870875709075,0.0,7.3883661841654655,2.0,26.666666666666668,1
7,8,7,0,26.66667142701757,4.760350904575716e-06,55.58941752296185,0.9037764772793522,0.0,0.9280047491607856,0.0,60.32438268310958,2.0,26.666666666666664,1
7,9,7,0,26.6666712186088,4.551942136998832e-06,55.54019245687674,0.9106872737860044,0.0,1.0017204639869222,0.0,119.69146532617484,2.0,26.666666666666664,1
7,10,7,0,26.666671470834448,4.804167787142433e-06,55.3963324207876,1.1328374791923543,0.2847818197218932,1.2137750278826362,0.0,168.25177780041534,1.0,26.66666666666666,1
7,11,7,0,26.666674544009208,7.877342532935927e-06,55.188886077864446,0.7406337239488736,2.7533038728807533,2.8817652612451736,0.0,241.6633217180969,1.0,26.666666666666675,1
7,12,7,0,26.66667823065673,1.1563990064189511e-05,55.00533428182076,0.8841636366477573,2.471891106897834,3.257635108137476,0.0,362.2431113681964,2.0,26.666666666666664,1
7,13,7,0,26.666673971569036,7.30490236122705e-06,54.80100437329307,0.8923009431267951,0.0,2.502318000995964,0.0,428.5250478518239,2.0,26.666666666666675,1
7,14,7,0,26.66667408918567,7.422519008315476e-06,54.59593809193685,0.746703452127361,0.0,2.329598180971775,0.0,388.5890258366413,1.0,26.66666666666666,1
7,15,7,0,26.66667864676654,1.1980099873909467e-05,54.41463374876629,0.7409590031565774,0.3852786826487803,2.4641872813147243,0.0,354.44341493460354,1.0,26.666666666666668,1
7,16,7,0,26.66668430530924,1.7638642571427e-05,54.12843795233248,0.751025874556245,0.0,2.6492941724087395,0.0,300.7097848521835,1.0,26.666666666666668,1
7,17,7,0,26.66667789483094,1.1228164268572982e-05,53.948925482847045,0.6073099098141675,0.0,2.659358846550053,0.0,191.4650638035983,0.0,26.66666666666667,1
7,18,7,0,26.66667564210692,8.975440252356748e-06,53.7757532977603,0.616905518374666,0.0,2.6029871152471964,0.0,119.14063684080281,0.0,26.666666666666668,1
7,19,7,0,26.66667459322693,7.92656026504801e-06,53.651249081362266,0.6217033226549153,0.0,2.426454708796778,0.0,53.138744978267155,0.0,26.666666666666664,1
7,20,7,0,26.666674253524626,7.586857964980709e-06,53.76753549153058,2.1680369343922026,0.0,2.529630525670178,0.0,1.5675767549504749,1.0,26.66666666666666,1
7,21,7,0,26.666672942607786,6.2759411108004315e-06,53.672615090007874,0.8689414928570947,0.0,2.095969543984298,0.0,0.0,1.0,26.666666666666675,1
7,22,7,0,25.801887435556367,0.024109657778581095,56.7557980748192,1.195890361376628,0.0,2.7090980470021497,0.0,0.0,2.0,25.777777777777786,1
7,23,7,0,25.55942803928918,0.0038724837336197027,57.26323920321412,0.8408931526508439,0.0,2.555132004574688,0.0,0.0,2.0,25.55555555555556,1
7,24,7,0,25.55567872515221,0.00012316959664815386,57.10772377419133,0.6001132033937937,0.0,1.993083020965479,0.0,0.0,2.0,25.55555555555556,1
7,1,1,0,25.55557296174932,1.7406193759228472e-05,56.96613419120148,0.5977143012536691,0.0,1.5783334492325165,0.0,0.0,2.0,25.55555555555556,1
7,2,1,0,25.55557016958372,1.461402816005375e-05,56.78990818131052,0.5953153991135445,0.0,1.3099554638724484,0.0,0.0,2.0,25.55555555555556,1
7,3,1,0,25.55556921210428,1.3656548720319961e-05,56.63297867568381,0.5929164969734199,0.0,1.1165168461288395,0.0,0.0,2.0,25.55555555555556,1
7,4,1,0,25.555568158104208,1.2602548647322465e-05,56.53834247857321,0.5905175948332952,0.0,0.9768216156726726,0.0,0.0,2.0,25.55555555555556,1
7,5,1,0,25.555565746189146,1.0190633584983289e-05,57.07749422728001,0.5881186926931706,0.0,0.7885667926276131,0.0,0.0,2.0,25.55555555555556,1
7,6,1,0,25.5555662395488,1.0683993238558287e-05,57.41940542413315,0.6181220335397473,0.0,0.767177354023765,0.0,0.0,2.0,25.55555555555556,1
7,7,1,0,25.55557044981788,1.4894262317710627e-05,57.23840344129522,0.5929164969734199,1.4314553102794807,1.932951748796283,0.0,18.401657213420915,2.0,25.55555555555556,1
7,8,1,0,25.55561607546777,6.051991221056596e-05,57.00783382143324,0.5977143012536691,0.0,1.327221079429145,0.0,111.86134253018209,1.0,25.55555555555556,1
7,9,1,0,25.61089408204561,-0.00021702906548881629,56.70590158128539,0.7554002385898991,0.0,1.4130005185575083,0.0,222.25520457957577,1.0,25.6111111111111,1
7,10,1,0,26.631307056595084,-0.03535961007157695,53.50076000797792,0.7471458259673794,0.0,0.9457332873154084,0.0,276.606049287139,1.0,26.66666666666666,1
7,11,1,0,26.66657253653229,-9.413013437864493e-05,53.39918948355235,0.7406337239488736,0.0,1.2302462052690917,0.0,389.0625149383236,1.0,26.666666666666668,1
7,12,1,0,26.66667144449597,4.777829310853576e-06,53.38846227897928,0.7409389689507132,0.0,1.6013489008171915,0.0,428.3370697500611,1.0,26.66666666666666,1
7,13,1,0,26.666678960214277,1.2293547609232292e-05,53.42700189197717,0.7474065243303568,1.9216222739421904,2.0924648700965056,0.0,361.4497549335419,1.0,26.666666666666668,1
7,14,1,0,26.666676750038405,1.0083371734026514e-05,53.49235172635748,0.6025121055339183,0.0,2.1559778848403512,0.0,287.0600095681297,1.0,26.66666666666667,1
7,15,1,0,26.66665919531152,-7.471355150556747e-06,53.64837776493796,0.6025121055339183,0.0,2.2179704314924944,0.0,240.50546221004137,1.0,26.66666666666667,1
7,16,1,0,26.66665666352705,-1.000313962151722e-05,53.77317842470673,0.751025874556245,0.7689804514450116,2.400053908677347,0.0,224.68081728788223,1.0,26.66666666666667,1
7,17,1,0,26.66666569456705,-9.720996203554932e-07,53.8286787320829,0.8742772310378781,0.0,2.3659559468343443,0.0,185.87607746146142,1.0,26.66666666666667,1
7,18,1,0,26.666677333550066,1.066688339435018e-05,53.83613388798322,0.8123488845142992,0.0,2.1806602798534427,0.0,90.1195242804491,1.0,26.66666666666667,1
7,19,1,0,26.666675510207074,8.843540410197193e-06,53.82197599311688,1.0528478121101534,0.0,2.069216738672537,0.0,24.113059366416017,2.0,26.666666666666664,1
7,20,1,0,26.66667370232908,7.03566241355702e-06,53.83521254172483,0.8431953262803451,0.0,1.715596751034961,0.0,0.20196390595072589,1.0,26.666666666666668,1
7,21,1,0,26.66667488850469,8.221838019295546e-06,53.92868245852715,1.1233763694796477,0.0,1.5800185338614838,0.0,0.0,2.0,26.66666666666667,1
7,22,1,0,26.66667483210073,8.165434060458665e-06,54.59286543528929,1.195890361376628,0.0,1.3654326197974709,0.0,0.0,2.0,26.666666666666668,1
7,23,1,0,26.6666757652521,9.098585433520157e-06,54.53088812588881,1.0444730546409435,0.0,1.220153084633582,0.0,0.0,2.0,26.666666666666668,1
7,24,1,0,26.66667575997466,9.093307991037136e-06,54.536115898064985,0.6665031972064062,0.0,0.9538672490013717,0.0,0.0,2.0,26.666666666666668,1
7,1,2,0,26.666676217534068,9.5508674000655e-06,54.67273595896505,0.610168380027313,0.0,0.7542082709314468,0.0,0.0,2.0,26.666666666666668,1
7,2,2,0,26.666675221208077,8.554541409466765e-06,54.89008712144938,0.5953153991135445,0.0,0.6164689315352427,0.0,0.0,2.0,26.666666666666668,1
7,3,2,0,26.666674576466043,7.909799375482862e-06,55.150895973019175,0.5929164969734199,0.0,0.5245159572118866,0.0,0.0,2.0,26.666666666666668,1
7,4,2,0,26.66667406334986,7.396683191274178e-06,55.43464958995813,0.5905175948332952,0.0,0.4470797700933715,0.0,0.0,2.0,26.666666666666668,1
7,5,2,0,26.66667083505221,4.168385540737063e-06,56.21512897265835,0.5881186926931706,0.0,0.2411054421592515,0.0,0.0,2.0,26.666666666666668,1
7,6,2,0,26.66668493977773,1.82731110633938e-05,56.665221983631206,0.6181220335397473,1.9990084426166528,1.785865338871772,0.0,0.0,2.0,26.666666666666668,1
7,7,2,0,26.66667529704025,8.630373582008133e-06,56.71741571337556,0.6850979068750269,0.0,0.957199933465956,0.0,14.966717220859708,2.0,26.666666666666668,1
7,8,2,0,26.66667086445512,4.1977884563948464e-06,56.862472883585,0.7507453892665106,0.0,0.8973552405426451,0.0,66.22677553589482,2.0,26.666666666666664,1
7,9,2,0,26.666671050597863,4.383931202056601e-06,56.960880820625874,0.7554002385898991,0.0,1.0501049114836989,0.0,161.7385285567522,2.0,26.66666666666666,1
7,10,2,0,26.66667146280964,4.796142963670036e-06,56.91882729319708,0.7471458259673794,0.0,1.3270183014858548,0.0,302.25103600112305,1.0,26.666666666666675,1
7,11,2,0,26.666671872835018,5.206168360416541e-06,56.781727201189376,0.5977143012536691,0.766908926989842,1.644085860018391,0.0,433.9821474490659,0.0,26.666666666666657,1
7,12,2,0,26.666677942271416,1.127560475921996e-05,56.50812535200585,0.5977143012536691,0.0,1.7947247041805912,0.0,529.8361320175196,1.0,26.666666666666657,1
7,13,2,0,26.666673701435457,7.034768795932678e-06,56.35505204309503,0.6025121055339183,0.0,2.040627835027359,0.0,571.4379876303484,1.0,26.66666666666666,1
7,14,2,0,26.66667847281463,1.1806147963255853e-05,56.213395088729925,0.6025121055339183,0.0,2.258167176011632,0.0,532.0092997160306,1.0,26.666666666666668,1
7,15,2,0,26.66668262215335,1.5955486681207276e-05,56.06088168222908,0.6025121055339183,0.0,2.5665243854075475,0.0,547.4402692316074,1.0,26.666666666666668,1
7,16,2,0,26.66668144252532,1.4775858652171792e-05,55.8693447277698,0.6001132033937937,0.0,2.914256612865893,0.0,414.47971706240025,1.0,26.666666666666668,1
7,17,2,0,26.666678657510204,1.199084353231683e-05,55.65598082110695,0.6073099098141675,0.0,3.227877951534073,0.0,331.42105219272196,1.0,26.66666666666667,1
7,18,2,0,26.6666759953914,9.32872473669022e-06,55.43528631914991,1.1097031435856135,0.0,3.612250744958984,0.0,205.62405801575594,2.0,26.666666666666664,1
7,19,2,0,26.66667461228408,7.945617404914174e-06,55.25702074929615,1.0528478121101534,0.0,3.4283513926708173,0.0,59.98818173880342,2.0,26.666666666666675,1
7,20,2,0,26.66667367826333,7.011596672157339e-06,55.124958042645474,1.069485134186024,0.0,2.906702081824732,0.0,1.6873718601324177,2.0,26.666666666666657,1
7,21,2,0,26.66667404688688,7.380220218067279e-06,55.02962252823032,1.1233763694796477,0.0,2.4394605330312777,0.0,0.0,2.0,26.66666666666666,1
7,22,2,0,26.666674234263954,7.5675972865951735e-06,55.48104946483255,1.195890361376628,0.3834592727713424,2.0152831238559954,0.0,0.0,2.0,26.666666666666668,1
7,23,2,0,26.66667527156492,8.604898248165682e-06,55.384510137943664,1.0444730546409435,0.383453976751166,1.7007886928270672,0.0,0.0,2.0,26.66666666666667,1
7,24,2,0,26.666674608322296,7.941655628229682e-06,55.39792598852616,0.6001132033937937,0.3834510663793669,1.2591051331878222,0.0,0.0,2.0,26.666666666666668,1
7,1,3,0,26.66667528574253,8.619075863691705e-06,55.43997908479293,0.5977143012536691,0.0,0.9242680570639924,0.0,0.0,2.0,26.666666666666668,1
7,2,3,0,26.66667544274917,8.776082502492955e-06,55.52989399248431,0.5953153991135445,0.0,0.7034159995932553,0.0,0.0,2.0,26.666666666666668,1
7,3,3,0,26.666674235846216,7.56917954802816e-06,55.68147026052419,0.5929164969734199,0.0,0.540657377589953,0.0,0.0,2.0,26.666666666666668,1
7,4,3,0,26.666673109626306,6.442959637809054e-06,55.8856387901502,0.5905175948332952,0.0,0.4221335702655638,0.0,0.0,2.0,26.666666666666668,1
7,5,3,0,26.66666895424336,2.287576691628601e-06,56.52175171496895,0.5881186926931706,0.0,0.1395786505021931,0.0,0.0,2.0,26.666666666666668,1
7,6,3,0,26.66666967039972,3.0037330525090056e-06,57.069374067816405,0.6202071116579062,0.0,0.1938050568745133,0.0,0.0,2.0,26.666666666666668,1
7,7,3,0,26.666670284153746,3.6174870743366228e-06,57.10849332909528,0.6850979068750269,0.0,0.5267181088035794,0.0,19.933266257430134,2.0,26.66666666666667,1
7,8,3,0,26.666671029650928,4.36298426365056e-06,57.07128743225394,0.7507453892665106,0.0,0.9508142781807124,0.0,107.8618335514171,2.0,26.666666666666664,1
7,9,3,0,26.6666707461336,4.0794669331489786e-06,56.90111293848255,0.9106872737860044,0.0,1.4057905847134642,0.0,254.09196036896648,2.0,26.666666666666668,1
7,10,3,0,26.66667207215581,5.405489151399934e-06,56.67334138284037,0.894178448540965,0.0,1.7616154777381392,0.0,324.3361795716958,2.0,26.666666666666657,1
7,11,3,0,26.666674285171897,7.618505232898087e-06,56.42177793858609,0.8835531466440779,0.0,2.1020586314543297,0.0,376.04360558404994,2.0,26.666666666666664,1
7,12,3,0,26.66667538873789,8.722071221711758e-06,56.182231157794895,0.7409389689507132,0.0,2.30085592681882,0.0,462.16565582558707,1.0,26.666666666666668,1
7,13,3,0,26.66667674239609,1.0075729424130486e-05,55.958590153939824,0.7474065243303568,0.0,2.54138584937252,0.0,520.3127925835815,1.0,26.666666666666664,1
7,14,3,0,26.666679457348952,1.2790682283991828e-05,55.75246075964063,0.746703452127361,0.0,2.7552673680754647,0.0,593.7277761473428,1.0,26.666666666666668,1
7,15,3,0,26.666684956607945,1.828994127706096e-05,55.46646021487057,0.7409590031565774,0.3824595765048481,2.9840272875230966,0.0,521.0204177301395,1.0,26.666666666666668,1
7,16,3,0,26.666682369674877,1.570300820930015e-05,55.44205999117337,2.2267801538305534,0.0,3.610381181699081,0.0,467.56148765267193,2.0,26.666666666666668,1
7,17,3,0,26.66667785360945,1.1186942785457177e-05,55.09547638711866,0.9374227663982256,0.0,3.744153253307696,0.0,370.926527523301,2.0,26.666666666666664,1
7,18,3,0,26.66667670174093,1.003507426133865e-05,54.74550445860001,0.8123488845142992,1.5297290707085112,3.828453315275692,0.0,229.99402913867985,1.0,26.666666666666668,1
7,19,3,0,26.666674893504027,8.226837366009931e-06,54.45337565616029,0.8372755673825343,0.0,3.2546197191154462,0.0,76.50787899534281,1.0,26.66666666666666,1
7,20,3,0,26.66669336134388,2.6694677220717722e-05,53.98671014518601,1.069485134186024,1.147310650450247,2.902107411448116,0.0,1.1702865616306841,2.0,26.66666666666666,1
7,21,3,0,26.61186545589291,0.0007543447817965898,53.85425724244599,1.1233763694796477,0.0,2.4277025303492223,0.0,0.0,2.0,26.611111111111114,1
7,22,3,0,24.5534810373396,0.10903659289516199,60.693838751438285,0.6121077140944168,0.0,3.717713915856128,0.0,0.0,2.0,24.44444444444444,1
7,23,3,0,24.446014883174332,0.0015704387298924871,60.48624128052398,0.6373132506607443,0.0,3.335966372255236,0.0,0.0,2.0,24.44444444444444,1
7,24,3,0,24.444538736377424,9.429193298160499e-05,60.15061673983803,0.6001132033937937,0.0,2.5363765238689853,0.0,0.0,2.0,24.444444444444443,1
7,1,4,0,24.44446927796885,2.4833524406631113e-05,59.942679972730886,0.5977143012536691,0.0,2.0028230816920187,0.0,0.0,2.0,24.444444444444443,1
7,2,4,0,24.44446264254792,1.819810347569728e-05,59.62297738963841,0.5953153991135445,0.0,1.6595765122846846,0.0,0.0,2.0,24.444444444444443,1
7,3,4,0,24.444460966253526,1.6521809083513972e-05,59.27814712109999,0.5929164969734199,0.0,1.402387098614638,0.0,0.0,2.0,24.444444444444443,1
7,4,4,0,24.44445970903552,1.526459107736855e-05,58.99147395897744,0.5905175948332952,0.0,1.2115797265616737,0.0,0.0,2.0,24.444444444444443,1
7,5,4,0,24.44445649459036,1.2050145915765142e-05,59.32552097741192,0.5881186926931706,0.0,0.944080563892295,0.0,0.0,2.0,24.444444444444443,1
7,6,4,0,24.44445672062651,1.227618206556258e-05,59.51033389831252,0.6181220335397473,0.0,0.903873016781084,0.0,0.0,2.0,24.444444444444443,1
7,7,4,0,25.403079893191585,-0.041364551252858206,56.30442267278775,0.6850979068750269,0.0,0.5552595879735518,0.0,19.30161775234585,2.0,25.444444444444443,1
7,8,4,0,26.55656291203115,-0.11010375463550659,52.75142409324722,0.5977143012536691,0.0,0.2492668160635712,0.0,114.10310076844529,1.0,26.666666666666657,1
7,9,4,0,26.666569169783983,-9.749688269167223e-05,52.44428845633178,0.7554002385898991,0.0,0.8142582891534695,0.0,261.39360131604,1.0,26.666666666666675,1
7,10,4,0,26.666669444486807,2.7778201392436586e-06,52.42890488034376,0.7471458259673794,0.0,1.1991498985698628,0.0,365.11551782179134,1.0,26.666666666666668,1
7,11,4,0,26.666670944765727,4.278099059007445e-06,52.36441470818716,0.7406337239488736,0.0,1.703104124353509,0.0,490.121395902065,1.0,26.666666666666668,1
7,12,4,0,26.66667324645904,6.579792380279059e-06,52.31655820505357,0.7409389689507132,0.0,2.087001584831266,0.0,557.9657755312853,1.0,26.66666666666666,1
7,13,4,0,26.66667699994284,1.0333276168950078e-05,52.29922647456615,0.6025121055339183,0.0,2.347212811597868,0.0,596.8883982694117,0.0,26.66666666666667,1
7,14,4,0,26.66668253475521,1.5868088542703163e-05,52.3386616829178,0.746703452127361,0.0,2.831576681423731,0.0,518.3216172249989,1.0,26.666666666666668,1
7,15,4,0,26.666680020052663,1.3353385995173994e-05,52.409999180046526,0.8428698960882587,0.0,3.197963222746816,0.0,482.66040905408215,1.0,26.666666666666668,1
7,16,4,0,26.666676678764706,1.0012098037748274e-05,52.66492501399016,1.619222132710607,0.381497985860484,3.506288836891847,0.0,353.28434529034695,0.0,26.666666666666668,1
7,17,4,0,26.66667521250914,8.545842479890098e-06,52.99596892362722,2.3010297320814166,0.0,3.636531784089232,0.0,196.15298634877894,1.0,26.66666666666666,1
7,18,4,0,26.66667427200207,7.6053353943450475e-06,53.08354188289374,1.0077922506539323,0.0,3.2203533736440444,0.0,108.77085915101097,2.0,26.666666666666675,1
7,19,4,0,26.66667485167832,8.185011655115204e-06,53.164260733357786,1.0528478121101534,0.0,2.7339785866212223,0.0,34.686323953932835,2.0,26.666666666666664,1
7,20,4,0,26.66667480372513,8.137058461699098e-06,53.202325926683976,1.069485134186024,0.0,2.2570517624927016,0.0,0.9461616931630427,2.0,26.666666666666668,1
7,21,4,0,26.666677751482556,1.108481589184862e-05,53.23119033163383,0.8689414928570947,1.9466029457562133,3.2806390447132694,0.0,0.0,2.0,26.666666666666664,1
7,22,4,0,24.524501164958856,0.08005672051441337,60.48880915007707,1.195890361376628,0.0,3.876263723352276,0.0,0.0,2.0,24.444444444444443,1
7,23,4,0,24.44734415118005,0.0028997067356115735,60.36584827964182,0.8408931526508439,0.0,3.260036535329461,0.0,0.0,2.0,24.44444444444444,1
7,24,4,0,24.44483369988135,0.0003892554369073764,60.21121149645562,0.6665031972064062,0.0,2.488835192219227,0.0,0.0,2.0,24.444444444444443,1
7,1,5,0,24.44449030355063,4.585910618715161e-05,60.049428605032986,0.5977143012536691,0.0,1.9555595093355411,0.0,0.0,2.0,24.444444444444443,1
7,2,5,0,24.44446774026027,2.3295815825719046e-05,59.90199063264466,0.5953153991135445,0.0,1.6429520796565462,0.0,0.0,2.0,24.444444444444443,1
7,3,5,0,24.444462416673627,1.7972229183982336e-05,59.82919877135354,0.5929164969734199,0.0,1.4344946102712524,0.0,0.0,2.0,24.444444444444443,1
7,4,5,0,24.444460838854035,1.6394409591669046e-05,59.83048120851176,0.5905175948332952,0.0,1.2887896511871726,0.0,0.0,2.0,24.444444444444443,1
7,5,5,0,24.444458601812872,1.4157368429579265e-05,60.42809061987082,0.5881186926931706,0.0,1.1304368405958602,0.0,0.0,2.0,24.444444444444443,1
7,6,5,0,24.444458652639184,1.4208194741627267e-05,60.83846075522423,0.6181220335397473,0.0,1.068245314934283,0.0,0.0,2.0,24.444444444444443,1
7,7,5,0,24.444457654677997,1.3210233554161732e-05,60.751068994487774,0.6850979068750269,0.0,1.2274159199475112,0.0,12.304433751063996,2.0,24.444444444444443,1
7,8,5,0,24.44445484419366,1.0399749218237275e-05,60.8132396281724,0.5977143012536691,0.0,1.3596601783231426,0.0,64.16098941999917,1.0,24.444444444444443,1
7,9,5,0,24.444453585269414,9.140824975162332e-06,60.9163480128883,0.6001132033937937,0.0,1.562250699416707,0.0,128.13153792444456,1.0,24.44444444444444,1
7,10,5,0,24.44444616682334,1.7223789008369295e-06,61.09078373136027,0.6001132033937937,0.0,1.8314001528173396,0.0,174.95581747860777,1.0,24.44444444444444,1
7,11,5,0,24.44445763712314,1.3192678697038218e-05,61.0986046448412,0.5977143012536691,0.380569342111923,2.0472096131074475,0.0,150.64028358327647,0.0,24.444444444444443,1
7,12,5,0,24.44446061277354,1.616832909689947e-05,61.0342626767846,0.5977143012536691,0.0,2.2225859198706184,0.0,201.50401311520383,0.0,24.444444444444443,1
7,13,5,0,24.44450120590077,5.676145632804719e-05,60.843461227262566,0.7474065243303568,0.0,2.55205331314763,0.0,250.13655979478287,1.0,24.444444444444443,1
7,14,5,0,24.44448739466013,4.2950215686232696e-05,60.73914359804442,2.2753668461025813,0.0,3.2002279422773223,0.0,374.9256915996256,1.0,24.444444444444443,1
7,15,5,0,24.444467918381285,2.347393684232202e-05,60.42898780125814,0.7409590031565774,0.0,3.278151067387112,0.0,347.82952067804644,1.0,24.444444444444443,1
7,16,5,0,24.444468276443654,2.3831999211409993e-05,59.99873900636079,0.6001132033937937,0.0,3.2175759937886688,0.0,262.2051422687762,0.0,24.444444444444443,1
7,17,5,0,24.44446254458036,1.8100135918075466e-05,59.80824202931456,0.6073099098141675,0.0,3.1316486799081944,0.0,195.3827893000993,0.0,24.444444444444443,1
7,18,5,0,24.765831833553293,-0.011945944224486027,58.59050769698414,0.9142597774459804,0.0,2.750190793474545,0.0,116.58786727438397,1.0,24.77777777777778,1
7,19,5,0,26.09678905177324,-0.014322059337871451,54.53055008476066,2.3659389613577546,0.0,1.6537261606852185,0.0,48.1884007490388,1.0,26.11111111111111,1
7,20,5,0,26.110484112562773,-0.0006269985483342566,54.55262954762881,1.069485134186024,0.0,1.3542492246689772,0.0,2.0624798187079243,2.0,26.111111111111107,1
7,21,5,0,26.111102227046025,-8.88406508536832e-06,54.6630652320591,1.1233763694796477,0.0,1.2792810349255297,0.0,0.0,2.0,26.11111111111111,1
7,22,5,0,26.111058402586632,-5.270852447836205e-05,55.40200710474023,0.9039990377355228,0.0,1.0361468535769631,0.0,0.0,2.0,26.11111111111111,1
7,23,5,0,26.1111168504434,5.739332291199162e-06,55.4356410203442,0.6373132506607443,0.3805743053879997,0.914154693689027,0.0,0.0,2.0,26.111111111111107,1
7,24,5,0,26.11111959537449,8.484263378960577e-06,55.47816992679218,0.6001132033937937,0.7611538568741805,0.8179716145792217,0.0,0.0,2.0,26.11111111111111,1
7,1,6,0,26.11108676984996,-2.4341261152471816e-05,55.72006468309998,0.5977143012536691,0.0,0.6320180059660548,0.0,0.0,2.0,26.11111111111111,1
7,2,6,0,26.111118723529344,7.612418233549079e-06,56.03489548681446,0.5953153991135445,0.0,0.5239675397295672,0.0,0.0,2.0,26.11111111111111,1
7,3,6,0,26.111118946049107,7.834937996165081e-06,56.359581734908645,0.5929164969734199,0.0,0.4625775901812553,0.0,0.0,2.0,26.11111111111111,1
7,4,6,0,26.111118892136776,7.781025665565267e-06,56.67970802132838,0.5905175948332952,0.0,0.4130748133037899,0.0,0.0,2.0,26.11111111111111,1
7,5,6,0,26.111115040246823,3.929135711899789e-06,57.46652770855445,0.5881186926931706,0.0,0.2283758064187553,0.0,0.0,2.0,26.11111111111111,1
7,6,6,0,26.11111614990297,5.038791858424929e-06,58.07691196301396,0.6181220335397473,0.0,0.2951857128648538,0.0,0.0,2.0,26.11111111111111,1
7,7,6,0,26.11112412071097,1.3009599857838339e-05,58.012152431022606,0.5929164969734199,1.893150251450216,1.853617163261794,0.0,9.669995107480359,2.0,26.11111111111111,1
7,8,6,0,26.111131995324182,2.0884213071781232e-05,57.84185420390533,0.7507453892665106,0.9266739561829755,1.828422304370666,0.0,83.54129371324147,2.0,26.11111111111111,1
7,9,6,0,26.111117290509107,6.179397999517278e-06,57.84251940276572,0.9106872737860044,0.0,1.4321161816196455,0.0,193.02331528997095,2.0,26.111111111111107,1
7,10,6,0,26.11111633518196,5.224070850573526e-06,57.899534843172304,1.8681656482158744,0.0,1.7707663171615184,0.0,310.6206563557276,1.0,26.11111111111111,1
7,11,6,0,27.19258078155493,-0.02964144066729446,54.43996989510715,0.7406337239488736,0.0,1.2274185315312796,0.0,451.8409663829391,1.0,27.222222222222225,1
7,12,6,0,27.22211318583221,-0.00010903639000048315,54.6272322925,2.412827030622977,0.0,1.7850492108700304,0.0,598.2837919312627,2.0,27.22222222222221,1
