Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
7,13,6,0,27.22222779537784,5.573155629434723e-06,54.594216763366646,0.8923009431267951,0.0,2.053514940525883,0.0,644.5073258749156,2.0,27.22222222222221,1
7,14,6,0,27.22223307112553,1.0848903308158242e-05,54.56684725919984,0.8908947987208031,0.0,2.4572137751383885,0.0,621.8577343204735,2.0,27.22222222222222,1
7,15,6,0,27.22223854901176,1.6326789538112507e-05,54.51161248816835,0.8794059007792365,0.3797078650605398,2.9307211764227388,0.0,598.5643668389945,2.0,27.22222222222222,1
7,16,6,0,27.22223705211145,1.4829889234846405e-05,54.39567419764552,0.751025874556245,0.0,3.281367092438489,0.0,503.35604873109094,1.0,27.222222222222214,1
7,17,6,0,27.222233395137003,1.1172914781809595e-05,54.44774926096076,2.3010297320814166,0.0,3.950267506128333,0.0,383.48932293640297,1.0,27.22222222222222,1
7,18,6,0,27.222230147305325,7.925083110649211e-06,54.232710421704425,0.8123488845142992,0.0,3.9401928864572793,0.0,239.39857875736973,1.0,27.222222222222214,1
7,19,6,0,27.22224819026137,2.5968039157220346e-05,53.890327837656265,1.0528478121101534,0.0,3.6980069068938177,0.0,79.90116975009285,2.0,27.222222222222214,1
7,20,6,0,27.222229398044952,7.175822737792714e-06,53.803129872705,1.069485134186024,1.1391260414610664,3.165258769405687,0.0,1.9120977214861843,2.0,27.222222222222214,1
7,21,6,0,27.222229429731563,7.207509352014085e-06,53.74409701109632,1.1233763694796477,0.3797216658687156,2.5584641621475765,0.0,0.0,2.0,27.22222222222221,1
7,22,6,0,27.222229315545945,7.093323723950107e-06,54.20956533851131,1.195890361376628,0.0,1.9848754958758783,0.0,0.0,2.0,27.22222222222222,1
7,23,6,0,27.22222984330736,7.621085138964645e-06,54.16861333473764,0.8408931526508439,0.0,1.5447631185339938,0.0,0.0,2.0,27.22222222222222,1
7,24,6,0,26.44154681190597,0.05265792301707961,56.60342314881878,0.6665031972064062,0.0,1.7240233399814646,0.0,0.0,2.0,26.38888888888889,1
7,1,7,0,26.12379754630467,0.012686435193558054,57.5621677457982,0.5977143012536691,0.0,1.6744012109330575,0.0,0.0,2.0,26.11111111111111,1
7,2,7,0,26.11208298054204,0.0009718694309306386,57.57295028185861,0.5953153991135445,0.0,1.3076788218170134,0.0,0.0,2.0,26.11111111111111,1
7,3,7,0,26.111152118553115,4.100744200385975e-05,57.59764720205332,0.5929164969734199,0.0,1.015363851743662,0.0,0.0,2.0,26.11111111111111,1
7,4,7,0,26.11112546662289,1.435551178019523e-05,57.68284649885316,0.5905175948332952,0.0,0.8170018462043197,0.0,0.0,2.0,26.11111111111111,1
7,5,7,0,26.11111918365517,8.072544058990161e-06,58.30375108089655,0.5881186926931706,0.0,0.550734936146318,0.0,0.0,2.0,26.11111111111111,1
7,6,7,0,26.11111968171793,8.570606819802151e-06,58.79296093025314,0.7221180045895875,0.0,0.563856070812227,0.0,0.0,2.0,26.11111111111111,1
7,7,7,0,26.111117737350263,6.626239155593794e-06,58.8242349343146,0.6850979068750269,0.0,0.6415513445272832,0.0,8.20742040667418,2.0,26.111111111111107,1
7,8,7,0,26.111116812081534,5.70097042285056e-06,58.86514874054399,0.7507453892665106,0.0,0.7588998887102071,0.0,69.93253608104885,1.0,26.11111111111111,1
7,9,7,0,27.16209967018605,-0.060122552036173005,55.68108975624286,1.978330953770075,0.0,0.5492444055550502,0.0,108.49061486302654,1.0,27.22222222222222,1
7,10,7,0,27.22205872468325,-0.0001634975389634974,55.450747181260624,0.7471458259673794,0.0,0.7780129185198537,0.0,260.393194081601,1.0,27.222222222222214,1
7,11,7,0,27.22222487136073,2.649138519217331e-06,55.35057080333626,0.7406337239488736,0.378901013886412,1.1429163752382805,0.0,437.1899793133732,1.0,27.22222222222221,1
7,12,7,0,27.22222940727249,7.185050279190364e-06,55.09179820611827,0.7409389689507132,0.0,1.515519054454152,0.0,530.1624405814025,1.0,27.22222222222221,1
7,13,7,0,27.22222851994465,6.297722439541076e-06,54.90074525940394,0.7474065243303568,0.0,1.824365205136708,0.0,513.7151155133391,1.0,27.22222222222221,1
7,14,7,0,27.22223125554912,9.033326897167626e-06,54.72298135459901,0.6025121055339183,0.3788951089100883,2.162138974187796,0.0,582.6306298696426,1.0,27.22222222222222,1
7,15,7,0,27.22223556745437,1.3345232154904352e-05,54.559073649300345,0.6025121055339183,0.0,2.512929140303212,0.0,583.0326889469654,1.0,27.222222222222214,1
7,16,7,0,27.22223819972136,1.5977499138841722e-05,54.37062629729698,0.751025874556245,0.0,3.0336652150196706,0.0,509.22004187910545,1.0,27.22222222222222,1
7,17,7,0,27.2222331890714,1.0966849178117855e-05,54.14607419783823,0.7723663381061968,1.136528698456863,3.6248462362317024,0.0,368.9738306858835,1.0,27.22222222222222,1
7,18,7,0,27.222230157414685,7.935192471109076e-06,53.91900971192395,1.0077922506539323,0.0,3.822708687905512,0.0,216.5863621333483,2.0,27.222222222222214,1
7,19,7,0,26.67668034335402,0.010013676687361084,55.54204994076098,2.275778527290329,0.0,4.365184027370068,0.0,68.08872619744531,2.0,26.666666666666657,1
7,20,7,0,26.11801249038776,0.006901379276655462,57.01786369077469,0.8431953262803451,0.0,4.036908131797222,0.0,1.4335811014574737,1.0,26.111111111111104,1
7,21,7,0,26.111221480289743,0.00011036917863194162,56.8143020695258,0.970852385788776,0.3789006694976391,3.2936011071963724,0.0,0.0,1.0,26.11111111111111,1
7,22,7,0,25.89719800205857,0.008309113169691074,57.962648325581725,2.724553755351848,1.5155196046776531,3.5142623617584525,0.0,0.0,2.0,25.88888888888888,1
7,23,7,0,25.03815133540184,0.038151335401842346,60.75658058227613,0.8408931526508439,0.0,3.430109627312115,0.0,0.0,2.0,24.999999999999996,1
7,24,7,0,25.00215365536272,0.0021536553627186095,60.57385950453244,0.6001132033937937,0.0,2.7110370352862554,0.0,0.0,2.0,25.0,1
7,1,1,0,25.00002779745968,2.7797459679845815e-05,60.23558386322215,0.5977143012536691,0.37812640953554,2.190038485512621,0.0,0.0,2.0,25.0,1
7,2,1,0,25.00002024648332,2.02464833201077e-05,59.9988657288807,0.5953153991135445,0.0,1.780217550954008,0.0,0.0,2.0,25.0,1
7,3,1,0,25.000017601044767,1.7601044767445728e-05,59.834320323769695,0.5929164969734199,0.0,1.5152457586235737,0.0,0.0,2.0,25.0,1
7,4,1,0,25.000016086299425,1.608629942495554e-05,59.71010577931054,0.5905175948332952,0.0,1.3225260822423202,0.0,0.0,2.0,25.0,1
7,5,1,0,25.000013942427444,1.3942427443680572e-05,60.24356886878337,0.5881186926931706,0.0,1.1469222140500093,0.0,0.0,2.0,25.0,1
7,6,1,0,25.00001398979129,1.3989791291635356e-05,60.52402590340665,0.6181220335397473,0.0,1.0650513727069488,0.0,0.0,2.0,25.0,1
7,7,1,0,25.000012127172525,1.2127172524856178e-05,60.39642511571016,0.5929164969734199,0.0,1.1006321727349442,0.0,13.865808594866941,2.0,25.0,1
7,8,1,0,25.00000861138082,8.611380820866543e-06,60.34378868948971,0.7507453892665106,0.0,1.278311567496652,0.0,93.30365428393749,1.0,25.0,1
7,9,1,0,25.00000800701022,8.007010219301947e-06,60.25673412670012,0.7554002385898991,0.0,1.5807846583603045,0.0,200.12719854726106,1.0,25.0,1
7,10,1,0,27.037703563163745,-0.18451865905846532,53.78570187248821,0.7471458259673794,0.0,0.3377076964743198,0.0,310.2919234407976,1.0,27.22222222222221,1
7,11,1,0,27.22216598314925,-5.623907296126163e-05,53.26838770624172,0.7406337239488736,0.0,0.7647038194742722,0.0,383.151608707148,1.0,27.22222222222221,1
7,12,1,0,27.222226677228385,4.455006163084363e-06,53.26356021998457,0.7409389689507132,0.0,0.8976726534745398,0.0,183.93946129615708,1.0,27.22222222222222,1
7,13,1,0,27.222230632253822,8.41003160800824e-06,53.18539673245272,0.7474065243303568,0.3781145346682061,1.16685362268152,0.0,221.07965827065513,1.0,27.222222222222214,1
7,14,1,0,27.22223236509556,1.0142873339447078e-05,53.06898091125812,0.6025121055339183,0.0,1.218451692783871,0.0,187.1436439743382,0.0,27.22222222222222,1
7,15,1,0,27.22222927477753,7.052555307751618e-06,52.90407866827314,0.7409590031565774,0.0,1.5298314869066054,0.0,378.49993291508514,1.0,27.22222222222222,1
7,16,1,0,27.22223115768132,8.935459099745913e-06,52.70150087044449,0.901938545718696,0.0,1.9432785315731824,0.0,344.95201364145817,2.0,27.22222222222222,1
7,17,1,0,27.222233840856248,1.161863403353891e-05,52.51116688970245,0.7723663381061968,0.0,2.110544458354205,0.0,227.50324310995885,1.0,27.222222222222214,1
7,18,1,0,27.22223124359404,9.02137182023921e-06,52.3743045952364,0.8123488845142992,1.5123506772558089,2.348355363545384,0.0,136.99436616268704,1.0,27.22222222222222,1
7,19,1,0,27.222228172829546,5.950607331328683e-06,52.28433342404318,0.8372755673825343,0.0,2.094215835926221,0.0,51.027699830625785,1.0,27.222222222222214,1
7,20,1,0,27.22223169381759,9.471595376453479e-06,52.134930793127424,1.4551767874109989,0.0,2.017682320518035,0.0,2.302163256870329,2.0,27.222222222222214,1
7,21,1,0,27.22222920755137,6.985329154218789e-06,52.11820672763581,1.1233763694796477,0.0,1.659494625309631,0.0,0.0,2.0,27.222222222222214,1
7,22,1,0,27.167247799581364,0.0005811329147000777,52.82248658066318,1.195890361376628,0.0,1.2656757546797586,0.0,0.0,2.0,27.166666666666664,1
7,23,1,0,25.75682416009037,0.09015749342370327,57.058433442250966,1.0444730546409435,2.591629560966964,3.497937867654114,0.0,0.0,2.0,25.666666666666668,1
7,24,1,0,26.10966188971067,-0.0014492214004313553,55.90123724162311,0.6001132033937937,0.0,1.728328206617898,0.0,0.0,2.0,26.1111111111111,1
7,1,2,0,26.11102614704321,-8.496406790214905e-05,55.95635693841509,0.5977143012536691,0.0,1.1158773152744093,0.0,0.0,2.0,26.11111111111111,1
7,2,2,0,26.111094392089644,-1.671902146682669e-05,56.06176520909821,0.5953153991135445,0.0,0.7950551976421995,0.0,0.0,2.0,26.11111111111111,1
7,3,2,0,26.11111912311648,8.012005370261477e-06,56.20991925469949,0.5929164969734199,0.0,0.6130091920040149,0.0,0.0,2.0,26.11111111111111,1
7,4,2,0,26.11111850448228,7.393371170394403e-06,56.407620219836815,0.5905175948332952,0.0,0.4856989815940293,0.0,0.0,2.0,26.11111111111111,1
7,5,2,0,26.11111459634996,3.4852388495210107e-06,57.03957582960884,0.5881186926931706,0.0,0.2087572221590793,0.0,0.0,2.0,26.11111111111111,1
7,6,2,0,26.111129562853343,1.845174223191748e-05,57.348919074697726,0.6181220335397473,1.8911835948084683,1.7488886405406605,0.0,0.0,2.0,26.11111111111111,1
7,7,2,0,26.11112479002976,1.3678918648452054e-05,57.423007629827815,0.6850979068750269,0.0,0.9671478025622298,0.0,18.24218190228026,2.0,26.11111111111111,1
7,8,2,0,26.111115440749657,4.329638546352044e-06,57.333811043472025,0.9037764772793522,0.0,1.082368760003514,0.0,103.4526650736841,2.0,26.11111111111111,1
7,9,2,0,26.11111496734569,3.856234584986851e-06,57.105820661006966,0.7554002385898991,0.0,1.3416041663808258,0.0,259.48722428310384,1.0,26.111111111111104,1
7,10,2,0,27.18702566525001,-0.035196556972227455,53.56304588133689,0.7471458259673794,0.0,0.9365756185896602,0.0,387.0598991980378,1.0,27.22222222222224,1
7,11,2,0,27.22216015257257,-6.20696496440587e-05,53.51341084615923,2.269297117924093,0.377399065846318,1.6228327738669936,0.0,531.3793791997242,1.0,27.222222222222214,1
7,12,2,0,27.22222616887949,3.946657280096133e-06,53.27963124673484,0.7409389689507132,0.0,1.8052509126334169,0.0,601.8152995307736,1.0,27.22222222222221,1
7,13,2,0,27.222229332096525,7.1098742999708975e-06,53.06185592045076,0.7474065243303568,0.0,2.07345049126702,0.0,596.0216339533085,1.0,27.222222222222225,1
7,14,2,0,27.222235178344366,1.2956122152019134e-05,52.86124243455095,0.746703452127361,0.3773814294106559,2.485857302649887,0.0,597.4066160090734,1.0,27.222222222222214,1
7,15,2,0,27.22223435095737,1.2128735146887948e-05,52.668754807704346,0.7409590031565774,0.0,2.739682233333095,0.0,450.85934260330566,1.0,27.22222222222222,1
7,16,2,0,27.22222991721964,7.694997428586703e-06,52.49738456551745,0.751025874556245,0.0,2.9151164126854203,0.0,295.0338313032626,1.0,27.22222222222221,1
7,17,2,0,26.129800927241025,0.018689816129924708,55.56862127348616,0.7723663381061968,0.0,3.984179638972135,0.0,153.7909187406545,1.0,26.1111111111111,1
7,18,2,0,26.111273532955405,0.0001624218442941583,55.33319185594698,1.0077922506539323,0.0,3.965111858114922,0.0,107.20269194076714,2.0,26.11111111111111,1
7,19,2,0,26.11112038501197,9.273900857920125e-06,55.153998420862166,0.8372755673825343,0.0,3.267081272448769,0.0,47.64277786969586,1.0,26.11111111111111,1
7,20,2,0,26.11111889443147,7.783320363330404e-06,55.06384679027904,0.616905518374666,1.5095155888911027,2.578398954960194,0.0,2.2802449321554854,0.0,26.111111111111107,1
7,21,2,0,26.11111908790938,7.9767982725798e-06,55.02097769650528,0.8689414928570947,0.0,2.0179031371642315,0.0,0.0,1.0,26.111111111111107,1
7,22,2,0,26.11111828757392,7.176462812452655e-06,55.57490037001213,0.9039990377355228,0.0,1.5483120309228904,0.0,0.0,1.0,26.111111111111107,1
7,23,2,0,26.111119507886688,8.396775577068638e-06,55.47759507757462,0.8408931526508439,0.0,1.318398576076409,0.0,0.0,1.0,26.11111111111111,1
7,24,2,0,26.11111931494985,8.20383874255981e-06,55.49980398139324,0.6001132033937937,0.0,1.0194339020960943,0.0,0.0,1.0,26.111111111111107,1
7,1,3,0,26.111119435964337,8.324853226326923e-06,55.54494659229114,0.5977143012536691,0.0,0.8174720731829862,0.0,0.0,1.0,26.11111111111111,1
7,2,3,0,26.11112045223302,9.341121909756112e-06,55.655903541735874,0.5953153991135445,0.0,0.713142172641501,0.0,0.0,2.0,26.11111111111111,1
7,3,3,0,26.111119806805785,8.69569467454312e-06,55.83272236400762,0.5929164969734199,0.0,0.6118223513353739,0.0,0.0,2.0,26.11111111111111,1
7,4,3,0,26.111119164681305,8.053570194732629e-06,56.04514135935182,0.5905175948332952,0.0,0.5270107142745201,0.0,0.0,2.0,26.11111111111111,1
7,5,3,0,26.111116068990224,4.957879113476338e-06,56.75173167762734,0.5881186926931706,0.0,0.3012749717900266,0.0,0.0,2.0,26.11111111111111,1
7,6,3,0,26.111117841925005,6.730813893796039e-06,57.2974638980056,0.6181220335397473,0.0,0.3707559439621765,0.0,0.0,2.0,26.11111111111111,1
7,7,3,0,26.111116472550425,5.3614393173972985e-06,57.29640209556965,0.5929164969734199,0.0,0.5538372718168583,0.0,17.88823639588911,2.0,26.111111111111107,1
7,8,3,0,26.111115527860772,4.4167496646707605e-06,57.26929084202772,0.5977143012536691,0.0,0.8297841865644651,0.0,102.74186651979826,1.0,26.111111111111107,1
7,9,3,0,26.111114755020544,3.6439094444062903e-06,57.121880905235805,0.6001132033937937,0.0,1.0733288906076188,0.0,231.39406022721874,0.0,26.1111111111111,1
7,10,3,0,26.11111534448531,4.233374205853124e-06,56.857022293551246,0.7471458259673794,0.0,1.5491509832638697,0.0,388.3561235672303,1.0,26.111111111111104,1
7,11,3,0,26.11112469455628,1.3583445177545173e-05,56.28501447820346,0.7406337239488736,0.0,1.9524026299088968,0.0,519.8894868514103,1.0,26.111111111111104,1
7,12,3,0,26.111117717432,6.606320887669881e-06,55.98116668115718,0.7409389689507132,0.0,2.314106087022758,0.0,582.060229071587,1.0,26.11111111111111,1
7,13,3,0,26.94027244971952,-0.004171994724931238,53.236885444362834,0.7474065243303568,0.0,1.73550419522401,0.0,659.4016633385379,1.0,26.94444444444445,1
7,14,3,0,27.21906286802567,-0.003159354196551334,52.284661826365024,0.746703452127361,0.0,1.6856081574491597,0.0,646.088000926169,1.0,27.22222222222222,1
7,15,3,0,27.221912076312076,-0.00031014591014510984,52.16505336978727,0.7409590031565774,0.3766369038721667,2.0884126738428948,0.0,512.7739939553471,1.0,27.22222222222222,1
7,16,3,0,27.222223621161216,1.398938994867649e-06,52.04733522942318,0.751025874556245,0.7533998461319321,2.581171663927253,0.0,386.13424195122246,1.0,27.22222222222222,1
7,17,3,0,27.222228871266378,6.649044163253848e-06,52.17963194719509,2.3010297320814166,0.0,3.0151148427076104,0.0,206.42968775719197,1.0,27.222222222222214,1
7,18,3,0,27.222228115161677,5.892939455520718e-06,52.142473101173806,1.0077922506539323,1.1301295077841174,2.941014644053382,0.0,68.15516161681742,2.0,27.22222222222222,1
7,19,3,0,26.131166126921126,0.020055015810015675,55.32610515544147,1.0528478121101534,0.3767177091951298,3.6064347211927714,0.0,25.285869530361694,2.0,26.11111111111111,1
7,20,3,0,26.11129158784383,0.00018047673271937015,55.25213375980567,1.069485134186024,0.0,3.089429083860473,0.0,1.0103864674850171,2.0,26.11111111111111,1
7,21,3,0,26.111121919767797,1.0808656686123186e-05,55.23614989864047,0.8689414928570947,0.3767169905136933,2.4297550601469458,0.0,0.0,2.0,26.11111111111111,1
7,22,3,0,26.111120425221365,9.314110254621255e-06,55.839774401530335,0.9039990377355228,0.7533681725986572,1.927262786399824,0.0,0.0,2.0,26.11111111111111,1
7,23,3,0,26.11112185533466,1.0744223551739651e-05,55.7804048010472,0.8408931526508439,0.0,1.5353828484408305,0.0,0.0,2.0,26.111111111111107,1
7,24,3,0,26.1111220386793,1.0927568190766124e-05,55.79646761479529,0.6001132033937937,0.0,1.183137210803318,0.0,0.0,2.0,26.11111111111111,1
7,1,4,0,26.1111229139547,1.1802843587815914e-05,55.92639381072445,0.5977143012536691,0.0,0.9694535945788144,0.0,0.0,2.0,26.11111111111111,1
7,2,4,0,26.11112192491923,1.0813808120957447e-05,56.11235386442501,0.5953153991135445,0.0,0.8139619803896851,0.0,0.0,2.0,26.11111111111111,1
7,3,4,0,26.111123241731708,1.2130620596906283e-05,56.315290856187175,0.5929164969734199,1.8793317993879803,0.9143831980538032,0.0,0.0,2.0,26.11111111111111,1
7,4,4,0,26.11112131650239,1.0205391280493359e-05,56.585339937461455,2.0793376602583997,0.0,0.9415820091869266,0.0,0.0,2.0,26.11111111111111,1
7,5,4,0,26.111118398421613,7.2873105025905716e-06,57.35397752463346,0.5881186926931706,0.0,0.5119205314358936,0.0,0.0,2.0,26.11111111111111,1
7,6,4,0,26.111117498809733,6.387698622489779e-06,57.34739175028956,0.6181220335397473,0.0,0.4874469171269445,0.0,0.0,2.0,26.11111111111111,1
7,7,4,0,26.11111688631532,5.775204208191553e-06,57.46608013436739,0.5929164969734199,0.0,0.7001765468742829,0.0,19.186530688524595,2.0,26.11111111111111,1
7,8,4,0,26.11112219583473,1.1084723624321668e-05,57.35655420238239,0.5977143012536691,1.8445598464818247,2.498828029755549,0.0,119.08308547585075,2.0,26.111111111111107,1
7,9,4,0,26.111118713671647,7.602560536668079e-06,57.234022600941486,0.6001132033937937,0.0,1.9783410346973704,0.0,291.52663573509125,1.0,26.11111111111111,1
7,10,4,0,26.11111734593772,6.234826617657063e-06,57.379689308444256,9.561269044434129,0.1490133030499147,2.9662945450629734,0.0,419.5573412114202,1.0,26.111111111111104,1
7,11,4,0,26.111118924068357,7.812957246500218e-06,57.01373431681576,0.7406337239488736,0.3488191084726991,2.884429597641712,0.0,526.1581152522134,1.0,26.11111111111111,1
7,12,4,0,26.111118681855384,7.570744273266428e-06,56.6795158944372,0.7409389689507132,0.2066508150917425,2.983940063454965,0.0,591.2695060179608,1.0,26.11111111111111,1
7,13,4,0,26.111119994030982,8.882919875219386e-06,56.36304865574813,0.7474065243303568,0.2899943050632673,3.139526619937891,0.0,666.8443276291589,1.0,26.111111111111107,1
7,14,4,0,26.111122790298257,1.1679187149837844e-05,56.05999975866096,0.6025121055339183,0.3760789166222464,3.33815800023315,0.0,661.0930709078182,0.0,26.111111111111107,1
7,15,4,0,26.111128919755203,1.7808644091843462e-05,55.82175992302894,0.7409590031565774,0.0,3.667068178681917,0.0,645.1591255892645,1.0,26.11111111111111,1
7,16,4,0,26.11112784340146,1.673229035148438e-05,55.52713181369191,0.751025874556245,0.0,4.161171461692804,0.0,548.5347369028384,1.0,26.111111111111107,1
7,17,4,0,26.111122328226287,1.1217115179817938e-05,55.39345487780704,2.3010297320814166,0.0,4.935237170503628,0.0,403.81608706589117,1.0,26.111111111111107,1
7,18,4,0,26.11111930840018,8.197289069755698e-06,55.13425302298264,1.8230793941073828,0.0,5.245700393752258,0.0,243.18675379603016,2.0,26.11111111111111,1
7,19,4,0,26.111118763720743,7.652609642860853e-06,54.86491580077383,1.0528478121101534,0.0,4.702922602256062,0.0,78.95078452402073,2.0,26.1111111111111,1
7,20,4,0,26.111118983552704,7.872441592837731e-06,54.7126430624717,1.069485134186024,0.0,3.753133258541381,0.0,1.3703129313852813,2.0,26.11111111111111,1
7,21,4,0,26.11112028128126,9.170170148564694e-06,54.60649856379952,1.1233763694796477,0.0,3.1007689037855584,0.0,0.0,2.0,26.11111111111111,1
7,22,4,0,26.11112115888746,1.0047776353161453e-05,55.05841772811093,1.195890361376628,0.752124099710705,2.722818748682676,0.0,0.0,2.0,26.111111111111107,1
7,23,4,0,26.11112098739841,9.876287300869535e-06,55.04127181474179,0.6373132506607443,0.0,2.027015972110239,0.0,0.0,2.0,26.11111111111111,1
7,24,4,0,26.111123637869003,1.2526757892317164e-05,55.0730417764335,0.6001132033937937,0.0,1.573093698662122,0.0,0.0,2.0,26.11111111111111,1
7,1,5,0,26.111081599029376,-2.9512081734850426e-05,55.22404215116526,0.5977143012536691,0.0,1.2709827343230768,0.0,0.0,2.0,26.11111111111111,1
7,2,5,0,26.11112199023799,1.0879126879359546e-05,55.44818213380616,0.5953153991135445,0.0,1.0569134291387927,0.0,0.0,2.0,26.11111111111111,1
7,3,5,0,26.11112218499116,1.1073880049394802e-05,55.7254936548341,0.5929164969734199,0.0,0.9000235780148512,0.0,0.0,2.0,26.11111111111111,1
7,4,5,0,26.11112146449152,1.0353380410776936e-05,56.07033573750875,0.5905175948332952,0.0,0.7870125962256795,0.0,0.0,2.0,26.11111111111111,1
7,5,5,0,26.11111925438404,8.143272928862189e-06,56.983189781060936,0.5881186926931706,0.0,0.6061190188160404,0.0,0.0,2.0,26.11111111111111,1
7,6,5,0,26.111119676831684,8.565720573727731e-06,57.74765883039476,0.6181220335397473,0.0,0.5879560169714174,0.0,0.0,2.0,26.11111111111111,1
7,7,5,0,26.111118322877115,7.211766007486631e-06,57.820031347094805,0.5929164969734199,0.0,0.7771366965605901,0.0,16.25824387774519,2.0,26.111111111111107,1
7,8,5,0,26.1111173147628,6.203651693681422e-06,57.96323246242674,0.5977143012536691,0.0,1.1087342348249971,0.0,93.0182962399527,2.0,26.111111111111107,1
7,9,5,0,26.1111175493403,6.43822918888759e-06,58.02919998771365,0.7554002385898991,0.0,1.540615342378419,0.0,229.11241225321558,2.0,26.11111111111111,1
7,10,5,0,27.21453228298354,-0.007689939238670007,54.51924387924363,0.894178448540965,1.913001884535006,2.6670208442072982,0.0,358.9536128808601,2.0,27.22222222222221,1
7,11,5,0,27.222084878818716,-0.00013734340350879393,54.43709124657224,0.8835531466440779,0.98301536826944,2.842835576683397,0.0,476.2730911808488,2.0,27.222222222222225,1
7,12,5,0,27.222227701152867,5.478930656721559e-06,54.306650556615054,0.8841636366477573,0.0,2.514599208821727,0.0,513.8109182524079,2.0,27.22222222222221,1
7,13,5,0,27.22224068967996,1.8467457749693494e-05,54.0573247278838,0.8923009431267951,0.0,2.705282159524906,0.0,550.3182607841977,2.0,27.22222222222221,1
7,14,5,0,26.688857862969183,0.022191196302518534,55.49644785996664,0.746703452127361,1.5017619325537168,3.608313971795935,0.0,574.8111353261133,1.0,26.666666666666664,1
7,15,5,0,26.666691545537567,2.4878870899414096e-05,55.131451211461766,0.7409590031565774,0.0,3.888842658833408,0.0,548.4304065580584,1.0,26.666666666666668,1
7,16,5,0,26.666686065044445,1.939837777698017e-05,54.88355368956351,0.751025874556245,0.0,4.196047427319956,0.0,481.6248103362126,1.0,26.666666666666668,1
7,17,5,0,26.666679746153044,1.3079486372191695e-05,54.57477218098599,0.9374227663982256,0.3754920686176185,4.60067846960926,0.0,367.1390722816505,2.0,26.66666666666667,1
7,18,5,0,26.66667609254831,9.425881646762946e-06,54.26668470661291,1.0077922506539323,1.9362967377311069,6.163792909566836,0.0,210.44963337892543,2.0,26.666666666666664,1
7,19,5,0,26.666673344607915,6.677941247090757e-06,54.06507971226076,0.8372755673825343,0.0,4.564322250219422,0.0,71.61659327319502,1.0,26.666666666666668,1
7,20,5,0,26.666676558429423,9.891762754676847e-06,53.9840027714526,0.8431953262803451,0.0,3.3382585644251286,0.0,1.187345817320013,1.0,26.666666666666668,1
7,21,5,0,26.666676599121075,9.932454410943592e-06,53.99676992784306,0.8689414928570947,0.0,2.661276959628335,0.0,0.0,1.0,26.666666666666664,1
7,22,5,0,26.666676292097176,9.625430504200949e-06,54.53448614372411,0.9039990377355228,0.0,2.187118538588578,0.0,0.0,1.0,26.66666666666667,1
7,23,5,0,26.66667668945542,1.0022788753616396e-05,54.58151346341485,0.8408931526508439,0.0,1.806931301260176,0.0,0.0,2.0,26.666666666666668,1
7,24,5,0,26.666676427311213,9.760644545053765e-06,54.71772956174436,0.6001132033937937,0.0,1.400222309968668,0.0,0.0,2.0,26.666666666666668,1
7,1,6,0,26.666676536769835,9.870103166775834e-06,54.8776921743855,0.5977143012536691,0.0,1.1160047380306082,0.0,0.0,2.0,26.666666666666668,1
7,2,6,0,26.66667713409187,1.046742520216526e-05,55.18217355966205,0.5953153991135445,0.0,0.9038337959769032,0.0,0.0,2.0,26.666666666666668,1
7,3,6,0,26.666675981511816,9.31484514765657e-06,55.57887673187566,0.5929164969734199,0.0,0.7421256939565721,0.0,0.0,2.0,26.666666666666668,1
7,4,6,0,26.66667490829072,8.24162405166362e-06,56.02740314252661,0.5905175948332952,0.0,0.6153474290129677,0.0,0.0,2.0,26.666666666666668,1
7,5,6,0,26.666672592734027,5.926067359496301e-06,56.907461703574256,0.5881186926931706,0.0,0.4183858333177848,0.0,0.0,2.0,26.666666666666668,1
7,6,6,0,26.66667352345245,6.856785780939845e-06,57.58031171017459,0.6181220335397473,0.0,0.4365803437351331,0.0,0.0,2.0,26.666666666666668,1
7,7,6,0,26.666672964406743,6.297740075211777e-06,57.61413976501085,0.6850979068750269,0.0,0.6465294862403167,0.0,16.639403914248067,2.0,26.666666666666668,1
7,8,6,0,26.6666722578925,5.591225832546343e-06,57.59351702439993,0.7507453892665106,0.0,1.1119330414184496,0.0,116.1497252693914,2.0,26.666666666666668,1
7,9,6,0,26.666671631197648,4.964530987194848e-06,57.42151373216433,0.9106872737860044,0.0,1.6957680938618926,0.0,284.9883610946798,2.0,26.66666666666666,1
7,10,6,0,27.221039076852502,-0.0011831453697190852,55.457664419154696,0.894178448540965,0.0,1.8181326004798195,0.0,448.4183372041031,2.0,27.22222222222222,1
7,11,6,0,27.222221323470144,-8.987520665471038e-07,55.21424665121064,0.7406337239488736,0.0,2.124983958353316,0.0,554.9251702485889,1.0,27.22222222222221,1
7,12,6,0,27.22222844913684,6.2269146248183915e-06,54.916119160234416,0.5977143012536691,0.0,2.390726267177812,0.0,592.3404227571684,0.0,27.222222222222214,1
7,13,6,0,27.22223077661408,8.554391854431742e-06,54.61321043759904,0.7474065243303568,0.0,2.7934969535523333,0.0,652.8567224425573,1.0,27.222222222222225,1
7,14,6,0,27.222235341937623,1.3119715401188614e-05,54.31639541655246,0.746703452127361,0.0,3.222153254101947,0.0,630.3274886377031,1.0,27.22222222222222,1
7,15,6,0,27.22224118388553,1.896166330794813e-05,53.86192819263289,0.7409590031565774,0.0,3.638700364753241,0.0,641.3590917802279,1.0,27.22222222222222,1
7,16,6,0,27.22223802964384,1.580742162587967e-05,53.6000736652616,0.751025874556245,0.0,4.135050685599569,0.0,548.5310645271778,1.0,27.222222222222214,1
7,17,6,0,27.22223260217225,1.0379950030170448e-05,53.29239075540946,0.7723663381061968,0.0,4.553286059180787,0.0,416.57974872293374,1.0,27.22222222222222,1
7,18,6,0,27.222230375303337,8.153081122230788e-06,53.03553100581819,0.8123488845142992,0.0,4.66340743812146,0.0,246.61785163385494,1.0,27.222222222222214,1
7,19,6,0,27.222229702919982,7.480697767903166e-06,52.89561290643462,0.8372755673825343,0.3749550787966723,4.274384321827394,0.0,80.65450118411847,1.0,27.222222222222214,1
7,20,6,0,27.222229032466437,6.810244212118732e-06,52.84899636996548,1.1713960271177053,0.0,3.560119662211589,0.0,1.4181720316036532,2.0,27.222222222222225,1
7,21,6,0,27.22222941773984,7.195517625291359e-06,52.80535150531356,1.1233763694796477,0.0,2.97066365176634,0.0,0.0,2.0,27.222222222222214,1
7,22,6,0,27.2222304963056,8.274083377557417e-06,53.27753523789983,1.195890361376628,0.7498842271209243,2.603116053746479,0.0,0.0,2.0,27.22222222222222,1
7,23,6,0,26.16453823522684,0.053427124115728475,56.40291119757357,0.8408931526508439,0.0,2.9475722465853846,0.0,0.0,2.0,26.11111111111111,1
7,24,6,0,26.112514686305506,0.0014035751943985986,56.45977588645027,0.6001132033937937,0.0,2.433715764927061,0.0,0.0,2.0,26.111111111111107,1
7,1,7,0,26.111202126011754,9.101490064722384e-05,56.41826913324445,0.5977143012536691,0.0,1.8675519766167252,0.0,0.0,2.0,26.111111111111107,1
7,2,7,0,26.11112960101771,1.848990659780725e-05,56.41134747176315,0.5953153991135445,0.0,1.4737459167326648,0.0,0.0,2.0,26.11111111111111,1
7,3,7,0,26.11111947121817,8.360107059957045e-06,56.38843893314554,0.5929164969734199,0.0,1.2008708756799995,0.0,0.0,2.0,26.11111111111111,1
7,4,7,0,26.111117762854043,6.651742932461957e-06,56.41018439443602,0.5905175948332952,0.0,0.9927410623975524,0.0,0.0,2.0,26.11111111111111,1
7,5,7,0,26.111029916887915,-8.119422319552427e-05,56.98030584004958,0.5881186926931706,0.0,0.67807912153621,0.0,0.0,2.0,26.11111111111111,1
7,6,7,0,26.11111856671576,7.4556046492091355e-06,57.39422417482749,0.6181220335397473,0.0,0.6607944820002658,0.0,0.0,2.0,26.11111111111111,1
7,7,7,0,26.111117062544256,5.951433145412466e-06,57.31777316754405,0.5929164969734199,0.0,0.9066119744857812,0.0,17.97271248537157,2.0,26.11111111111111,1
7,8,7,0,26.111119622362207,8.51125109946338e-06,57.08679280407486,0.5977143012536691,1.841799041847181,2.624092969005623,0.0,106.8598001422622,2.0,26.111111111111107,1
7,9,7,0,26.11113567935249,2.456824138263869e-05,56.62005267418893,0.7554002385898991,0.0,2.1175188721636125,0.0,263.2140467023417,2.0,26.111111111111107,1
7,10,7,0,26.11111650848235,5.397371250381866e-06,56.29304416431362,1.0814119254290244,0.1358354972631057,2.5352491062196405,0.0,397.4453763064508,2.0,26.1111111111111,1
7,11,7,0,27.208142880734872,-0.014079341487338581,52.72646606882763,0.7406337239488736,0.0,2.031421853364101,0.0,502.1085892694779,2.0,27.22222222222221,1
7,12,7,0,27.222167848784174,-5.437343805070327e-05,52.52519814158445,0.5977143012536691,0.0,2.2552863132453758,0.0,516.4899873951812,1.0,27.222222222222225,1
7,13,7,0,27.22222853111295,6.308890736050898e-06,52.35591468059761,0.8923009431267951,0.3744646493171514,2.9895688836995005,0.0,584.5372365954136,2.0,27.222222222222214,1
7,14,7,0,27.22223303661525,1.0814393029079383e-05,52.1685098183882,0.746703452127361,0.0,3.510436037009556,0.0,601.2131942089159,1.0,27.22222222222222,1
7,15,7,0,27.222238944685373,1.67224631510976e-05,52.00441296911253,0.7409590031565774,0.0,4.062339434135796,0.0,541.2315030378203,1.0,27.22222222222222,1
7,16,7,0,27.22223495448162,1.2732259399683699e-05,51.812233068796175,0.751025874556245,0.0,4.567953480082624,0.0,449.49308365694776,1.0,27.22222222222222,1
7,17,7,0,27.222231847934346,9.62571212070884e-06,51.63754893286768,0.8742772310378781,0.7489074571726155,5.008386330711056,0.0,350.1199870186411,1.0,27.222222222222225,1
7,18,7,0,27.222229927570872,7.70534865779382e-06,51.45849189876539,0.8123488845142992,0.7489202550805956,5.063634323180323,0.0,214.37014204374913,1.0,27.222222222222214,1
7,19,7,0,27.22222933945388,7.117231653808176e-06,51.38907658956963,0.8372755673825343,0.0,4.511932232766022,0.0,74.42546888303066,1.0,27.222222222222225,1
7,20,7,0,27.222229080260803,6.8580385814698275e-06,51.41390990869702,1.069485134186024,2.2072991811574365,4.751423795113786,0.0,0.9652159579675433,2.0,27.22222222222222,1
7,21,7,0,27.22222817065297,5.9484307470825115e-06,51.41464115216755,1.1233763694796477,0.6600212955346751,3.688941206690746,0.0,0.0,2.0,27.22222222222222,1
7,22,7,0,27.222230443259207,8.221036985389674e-06,51.87864456409075,0.9039990377355228,0.0,2.6604558268278065,0.0,0.0,2.0,27.22222222222222,1
7,23,7,0,26.1880394669226,0.07692835581148927,54.85425271245464,0.8408931526508439,0.3096872030253935,3.225259454276128,0.0,0.0,2.0,26.11111111111111,1
7,24,7,0,26.113203656294868,0.0020925451837605635,54.99594494098923,0.6001132033937937,0.0,2.5754281220428603,0.0,0.0,2.0,26.111111111111107,1
7,1,1,0,26.111332212541623,0.0002211014305117942,55.002030789629046,0.5977143012536691,0.0,1.9699848792375023,0.0,0.0,2.0,26.11111111111111,1
7,2,1,0,26.11113568817364,2.457706252911862e-05,55.044515041427125,0.5953153991135445,0.0,1.558435111453072,0.0,0.0,2.0,26.11111111111111,1
7,3,1,0,26.111126034714207,1.4923603096406168e-05,55.13372497819668,0.5929164969734199,0.0,1.284031712487645,0.0,0.0,2.0,26.11111111111111,1
7,4,1,0,26.111123565819238,1.2454708127052072e-05,55.26612837172426,0.5905175948332952,0.0,1.0912785797451157,0.0,0.0,2.0,26.11111111111111,1
7,5,1,0,26.111120992187985,9.881076874052042e-06,55.988301122587416,0.5881186926931706,0.0,0.8575476450202169,0.0,0.0,2.0,26.11111111111111,1
7,6,1,0,26.11112117456477,1.006345365794914e-05,56.4806321298858,0.6181220335397473,0.0,0.8067654820103612,0.0,0.0,2.0,26.11111111111111,1
7,7,1,0,26.111124884614984,1.377350387699039e-05,56.35947310807088,0.777279316776634,1.283619471816835,2.0055483190633208,0.0,15.760494245734206,2.0,26.111111111111107,1
7,8,1,0,26.11112114872856,1.0037617450109337e-05,56.341852658291074,0.7507453892665106,0.0,1.5992528323721713,0.0,115.65731872486519,1.0,26.11111111111111,1
7,9,1,0,27.185546357356674,-0.03667586486555052,53.03041457255407,0.7554002385898991,0.0,1.004389144088008,0.0,261.7173651313484,1.0,27.222222222222225,1
7,10,1,0,27.222143047765,-7.917445722327443e-05,52.89803871445247,0.7471458259673794,0.0,1.3123504933182977,0.0,360.6489511526834,1.0,27.222222222222225,1
7,11,1,0,27.2222259153429,3.6931206892631963e-06,52.78432961889808,0.7406337239488736,0.0,1.825276055149212,0.0,429.61301057106164,1.0,27.22222222222221,1
7,12,1,0,27.222227838518883,5.616296657962039e-06,52.61111380054777,0.7409389689507132,0.3740209098028493,2.2948778506702645,0.0,466.38889334325256,1.0,27.222222222222225,1
7,13,1,0,27.222229698700744,7.4764785331637995e-06,52.394890793922976,0.7474065243303568,0.0,2.633735547242325,0.0,524.7479375470374,1.0,27.22222222222221,1
7,14,1,0,27.222232399138235,1.0176916013904247e-05,52.16856060596398,0.746703452127361,0.0,3.043788477404796,0.0,468.04408810779773,1.0,27.22222222222222,1
7,15,1,0,27.22223827859177,1.6056369549488636e-05,51.980753236626825,0.7409590031565774,0.0,3.3667786311946704,0.0,308.24265977398426,1.0,27.22222222222222,1
7,16,1,0,27.22222953963044,7.317408226015232e-06,51.83114016235521,0.751025874556245,0.0,3.304060585362496,0.0,47.93149180917199,1.0,27.222222222222214,1
7,17,1,0,27.222228845600306,6.6233780806612685e-06,51.71892229293678,0.7723663381061968,0.0,3.1518973112127497,0.0,64.45753698148597,1.0,27.222222222222225,1
7,18,1,0,27.222229678510537,7.456288322771343e-06,51.659436776046206,0.8123488845142992,1.496014199107357,3.1010696807606006,0.0,48.58206674174422,1.0,27.222222222222214,1
7,19,1,0,24.11621554338286,0.17177109893841802,61.13078021514471,0.8372755673825343,0.0,5.900013740225354,0.0,18.282117894967342,1.0,23.944444444444443,1
7,20,1,0,23.342231128643533,0.008897795310204515,62.77660743426159,0.8431953262803451,0.0,6.707031803229527,0.0,0.525704193650591,1.0,23.33333333333333,1
7,21,1,0,23.33353897005583,0.00020563672250162313,62.11949054355777,0.8689414928570947,0.0,5.455606830447101,0.0,0.0,2.0,23.33333333333333,1
7,22,1,0,24.02207209243935,-0.03348346311621242,60.10661672270926,0.9039990377355228,0.0,3.796114942775966,0.0,0.0,2.0,24.05555555555556,1
7,23,1,0,26.41132334388875,-0.14423221166680023,52.49549697985158,0.8408931526508439,0.0,0.9789016467158712,0.0,0.0,2.0,26.55555555555555,1
7,24,1,0,26.114304951981023,0.0031938408699154763,53.33123434306181,0.6001132033937937,0.0,1.0088800690342408,0.0,0.0,2.0,26.111111111111107,1
7,1,2,0,26.11112188746756,1.0776356450747926e-05,53.2613953364964,0.5977143012536691,1.4944651032066958,1.0472382923401438,0.0,0.0,2.0,26.11111111111111,1
7,2,2,0,26.111119855425784,8.744314673236886e-06,53.29833496686953,0.5953153991135445,0.0,0.9506740347960244,0.0,0.0,2.0,26.11111111111111,1
7,3,2,0,26.111120734746176,9.62363506573638e-06,53.40848262340011,0.5929164969734199,0.0,0.8604085613666873,0.0,0.0,2.0,26.11111111111111,1
7,4,2,0,26.1111200100541,8.898942990498426e-06,53.59440204898048,0.5506742662831791,0.0,0.7481860614764485,0.0,0.0,2.0,26.11111111111111,1
7,5,2,0,26.11111755998859,6.44887747824896e-06,54.33596878441709,0.5881186926931706,0.0,0.5335052166896948,0.0,0.0,2.0,26.11111111111111,1
7,6,2,0,26.111118376061164,7.264950053098573e-06,54.917806686594375,0.6181220335397473,0.0,0.5591284146597701,0.0,0.0,2.0,26.11111111111111,1
7,7,2,0,26.111116992112407,5.881001300167554e-06,54.995508368213954,0.5929164969734199,0.0,0.6873528769759271,0.0,13.816920822363674,2.0,26.111111111111107,1
7,8,2,0,26.970949330065544,-0.0290506699344526,52.53512548379952,0.5977143012536691,1.494370941286573,0.632867895019024,0.0,95.9776385330998,2.0,26.999999999999996,1
7,9,2,0,27.218605276208013,-0.003616946014201261,51.22410966543701,0.6001132033937937,5.364668992915731,4.260738802577559,0.0,214.48232350897476,2.0,27.222222222222214,1
7,10,2,0,27.221801828024496,-0.0004203941977252157,51.31691387167222,0.7471458259673794,0.0,2.244297108279897,0.0,388.2628566280891,2.0,27.22222222222222,1
7,11,2,0,26.12001072337618,0.008899612265068413,54.49842025830623,0.5977143012536691,0.0,2.7767647607211363,0.0,499.50559671919376,1.0,26.11111111111111,1
7,12,2,0,26.663323810529995,-0.0033428561366619647,52.670429866889975,0.5977143012536691,0.0,2.4266718490246166,0.0,554.9180219979236,0.0,26.666666666666657,1
7,13,2,0,27.2176258343952,-0.004596387827024984,50.951466795916886,0.6025121055339183,0.0,1.9434571888832295,0.0,436.12419129426723,0.0,27.222222222222225,1
7,14,2,0,27.222127700208237,-9.452201398474358e-05,50.878012000200926,0.746703452127361,0.3736226442873822,2.2418880049330943,0.0,485.70417058841815,1.0,27.22222222222222,1
7,15,2,0,27.22222793970485,5.717482636669047e-06,50.78055522663767,0.7409590031565774,0.0,2.606332157911188,0.0,519.2923601058026,1.0,27.222222222222214,1
7,16,2,0,26.330862783619068,0.10864056139684664,53.15448646021833,0.751025874556245,0.0,3.925420512545467,0.0,431.5971586915621,1.0,26.22222222222222,1
7,17,2,0,27.21270496387585,-0.00951725834636008,50.37156038776608,0.7723663381061968,0.0,3.344809783104484,0.0,341.33506561319894,1.0,27.22222222222221,1
7,18,2,0,27.221961704168404,-0.0002605180538175489,50.22696065832855,0.8123488845142992,0.0,3.187052574580011,0.0,186.59395336232745,1.0,27.22222222222222,1
7,19,2,0,26.24189593714595,0.019673714923726493,52.90963410811352,0.6217033226549153,0.0,3.7525725757166817,0.0,52.94971560136514,0.0,26.222222222222225,1
7,20,2,0,26.112278045050484,0.001166933939380499,53.14515915909286,1.069485134186024,0.0,3.549624193889096,0.0,0.263319820463491,2.0,26.111111111111104,1
7,21,2,0,26.11113332895042,2.2217839308780185e-05,53.03638534858142,1.1233763694796477,0.0,3.0052385725825537,0.0,0.0,2.0,26.11111111111111,1
7,22,2,0,26.11111988144498,8.770333874252856e-06,53.45619064722446,1.195890361376628,0.0,2.497479107185756,0.0,0.0,2.0,26.111111111111107,1
7,23,2,0,26.32597742877133,-0.007355904562004412,52.68811712235944,0.8408931526508439,0.0,1.8289661468666023,0.0,0.0,2.0,26.333333333333336,1
7,24,2,0,27.20987286179495,-0.01234936042726531,50.159873157039776,0.6001132033937937,0.0,0.8094732073044124,0.0,0.0,2.0,27.222222222222214,1
7,1,3,0,27.22220952532579,-1.2696896430242077e-05,50.33101444482816,0.5977143012536691,0.0,0.7049451254963033,0.0,0.0,2.0,27.22222222222222,1
7,2,3,0,27.222227334701277,5.112479055213726e-06,50.5867932394448,0.5953153991135445,0.0,0.527935962419895,0.0,0.0,2.0,27.22222222222222,1
7,3,3,0,27.22222676434189,4.542119668826672e-06,50.68153842117143,0.5929164969734199,0.0,0.4474551244339935,0.0,0.0,2.0,27.22222222222222,1
7,4,3,0,27.222227341377778,5.119155556343458e-06,50.9004156688902,0.5905175948332952,0.0,0.3694803255805562,0.0,0.0,2.0,27.22222222222222,1
7,5,3,0,27.2222332493408,1.1027118578255113e-05,51.58980966959295,0.5544060244874723,1.1779823747515497,0.993659119718648,0.0,0.0,2.0,27.22222222222222,1
7,6,3,0,27.22222546230706,3.2400848439806396e-06,51.669426329312685,0.6181220335397473,0.0,0.3633439034615234,0.0,0.0,1.0,27.222222222222214,1
7,7,3,0,27.222224429203077,2.206980855845586e-06,51.86428225413698,0.5929164969734199,0.0,0.3046907380202429,0.0,13.245719905152665,1.0,27.22222222222222,1
7,8,3,0,27.22222537694756,3.1547253342978365e-06,51.96039047719222,1.0056873702110334,0.0,0.7617135452028211,0.0,107.90293305292386,2.0,27.222222222222225,1
7,9,3,0,26.124643859343607,0.01353274823250672,55.4006897241897,2.28406363256512,0.0,2.061995402265312,0.0,235.66586174278186,1.0,26.1111111111111,1
7,10,3,0,26.1112607216454,0.0001496105342901899,55.35138871916139,2.1287765973690136,0.0,2.7099266880834505,0.0,383.1055288313372,0.0,26.11111111111111,1
7,11,3,0,26.111119077923995,7.966812894721897e-06,55.03140582226884,0.5977143012536691,0.0,2.761222385495014,0.0,448.36726704064824,0.0,26.1111111111111,1
7,12,3,0,26.111118989949578,7.878838466979232e-06,54.73087965713552,0.5977143012536691,0.0,2.9312180596943462,0.0,476.1089281240936,0.0,26.11111111111111,1
7,13,3,0,26.111121520906817,1.040979570987588e-05,54.469197409146766,0.7474065243303568,0.3732725887142643,3.2622850280868496,0.0,513.4977921964279,1.0,26.111111111111107,1
7,14,3,0,27.162563092752396,-0.059659129469817884,51.1766582132571,0.746703452127361,0.0,2.4021276425022764,0.0,498.57348655939944,1.0,27.222222222222214,1
7,15,3,0,27.220369704492064,-0.0018525177301569329,50.90875030260906,0.7409590031565774,0.0,2.4660153829794944,0.0,460.6738545018163,1.0,27.22222222222222,1
7,16,3,0,27.222097598832477,-0.00012462338973762144,50.78320215982489,0.751025874556245,0.0,2.8584065548940374,0.0,349.6921809511129,1.0,27.222222222222214,1
7,17,3,0,27.222228278629657,6.056407436005884e-06,50.64381960548737,0.7723663381061968,0.0,3.154078922069819,0.0,267.30490497761707,1.0,27.22222222222222,1
7,18,3,0,27.222229879274508,7.657052297105338e-06,50.514900517879845,0.8123488845142992,0.0,3.1791692826267317,0.0,153.00978257285166,1.0,27.22222222222221,1
7,19,3,0,27.00340163202492,0.003401632024921497,51.27301536823976,2.377689420222011,0.0,3.550725062762045,0.0,46.21252038291205,2.0,27.0,1
7,20,3,0,26.670104311367027,0.0034376447003587884,52.19047300423188,1.1774614257419902,0.6121138439879483,3.3450494502699333,0.0,0.15753318325228705,2.0,26.666666666666668,1
7,21,3,0,26.66671346831308,4.680164640546991e-05,52.15982959373028,1.1233763694796477,0.3732747503986218,2.7707100257445463,0.0,0.0,2.0,26.666666666666675,1
7,22,3,0,26.66667476871933,8.102052660774461e-06,52.63148508224138,1.195890361376628,0.0,2.1656465602859565,0.0,0.0,2.0,26.666666666666668,1
7,23,3,0,26.666674682563137,8.015896465707328e-06,52.59104314980535,0.6373132506607443,0.0,1.6373482561640522,0.0,0.0,2.0,26.66666666666667,1
7,24,3,0,26.666675379972627,8.713305959417994e-06,52.628688376299216,0.6001132033937937,0.0,1.260189002376527,0.0,0.0,2.0,26.666666666666668,1
7,1,4,0,26.666675543142038,8.876475369845593e-06,52.682654473266126,0.5977143012536691,0.0,1.010074424999699,0.0,0.0,2.0,26.666666666666668,1
7,2,4,0,26.6666530384068,-1.362825986817029e-05,52.81481852413471,0.5953153991135445,0.0,0.8245410720858453,0.0,0.0,2.0,26.666666666666668,1
7,3,4,0,26.666643041886797,-2.362477987105649e-05,52.99100023954821,0.5929164969734199,0.0,0.6708307672543316,0.0,0.0,2.0,26.666666666666668,1
7,4,4,0,26.66667376280745,7.096140780760152e-06,53.214583559396864,0.5905175948332952,0.0,0.5658568899105284,0.0,0.0,2.0,26.666666666666668,1
7,5,4,0,26.666670986972324,4.320305656335677e-06,53.91910122850855,0.5881186926931706,0.0,0.308495630492208,0.0,0.0,2.0,26.666666666666668,1
7,6,4,0,26.66667280599924,6.139332572985268e-06,54.46560788330791,0.6181220335397473,0.0,0.3882574080534201,0.0,0.0,2.0,26.666666666666668,1
7,7,4,0,26.66667144105947,4.774392802886496e-06,54.47526945038593,0.6850979068750269,0.0,0.6412084368011305,0.0,15.658529273845977,2.0,26.666666666666668,1
7,8,4,0,26.66667124273074,4.576064075223485e-06,54.40601227628521,0.7507453892665106,0.0,1.0538707929527489,0.0,105.82005437102853,2.0,26.666666666666664,1
7,9,4,0,26.666670192673116,3.526006441489926e-06,54.23519224240942,0.6001132033937937,0.0,1.4278753683349494,0.0,272.17409932058126,1.0,26.666666666666675,1
7,10,4,0,26.666670605302723,3.938636034206411e-06,54.03157381679944,0.7471458259673794,0.0,1.919818401993526,0.0,431.2384345568837,1.0,26.66666666666669,1
7,11,4,0,26.666672074156327,5.4074896596034705e-06,53.78233832494332,1.0748998234105185,0.0347029623479618,2.50377739815659,0.0,547.5439464875008,1.0,26.666666666666668,1
7,12,4,0,26.666674187377332,7.520710656905294e-06,53.53465917198971,1.1266306221756883,0.1165630732612793,2.985091366795568,0.0,569.8025398546358,1.0,26.666666666666675,1
7,13,4,0,26.66667658234866,9.915681992822556e-06,53.376310508854615,2.091558045533703,0.2509619726160605,3.308286467670958,0.0,650.3234218007285,1.0,26.666666666666668,1
7,14,4,0,26.6666801965248,1.3529858133409789e-05,53.161225103539046,0.746703452127361,0.0655683809244411,3.4888739733865237,0.0,635.5494196766099,1.0,26.666666666666668,1
7,15,4,0,26.66668558940551,1.8922738842519493e-05,52.851777380673006,0.7409590031565774,0.0,3.7381762273925183,0.0,606.2271243973707,1.0,26.666666666666668,1
7,16,4,0,26.398235424625632,0.009346535736742823,53.457243675011696,0.901938545718696,0.3729720221392479,4.504553471890993,0.0,376.4520718275188,2.0,26.38888888888889,1
7,17,4,0,26.11674529655308,0.005634185441969919,53.703469402858055,0.9374227663982256,5.077159497849633,7.062453148931597,0.0,150.96491506191927,2.0,26.11111111111111,1
7,18,4,0,26.11115200910872,4.0897997600097824e-05,53.76605991376973,1.9333687067627936,0.0,5.31567743126212,0.0,59.00974309101926,1.0,26.11111111111112,1
7,19,4,0,26.111121578617027,1.0467505916267328e-05,53.72833282546437,1.0528478121101534,0.0,3.942915412707272,0.0,22.65074579327654,2.0,26.11111111111111,1
7,20,4,0,26.43926813373392,-0.005176310710531595,52.74134388487389,1.069485134186024,1.1188117162973454,2.8676206722298856,0.0,-0.0,2.0,26.44444444444445,1
7,21,4,0,26.660577705625023,-0.006088961041648133,52.21060599165698,1.1233763694796477,0.7458691197855929,2.146452483296481,0.0,0.0,2.0,26.66666666666667,1
7,22,4,0,26.66648499318727,-0.00018167347939623824,52.83673620426745,1.195890361376628,0.0,1.6879777385572436,0.0,0.0,2.0,26.666666666666668,1
7,23,4,0,26.66666494765496,-1.7190117063137222e-06,52.78885783359661,0.8408931526508439,1.8617443821034725,2.8408814414374164,0.0,0.0,2.0,26.666666666666668,1
7,24,4,0,26.66667346245433,6.795787665936359e-06,52.90360779771065,0.6665031972064062,0.0,1.514501983662465,0.0,0.0,2.0,26.666666666666664,1
7,1,5,0,26.66667725098005,1.0584313383077415e-05,53.09314467100628,0.5977143012536691,0.0,1.0134724298870013,0.0,0.0,2.0,26.666666666666668,1
7,2,5,0,26.66667604509838,9.37843171300301e-06,53.31261905804596,0.5953153991135445,0.0,0.7800143347453641,0.0,0.0,2.0,26.666666666666668,1
7,3,5,0,26.666674894739558,8.228072889693294e-06,53.55504786605554,0.5929164969734199,0.0,0.6413057557727873,0.0,0.0,2.0,26.666666666666668,1
7,4,5,0,26.66667410052198,7.433855312655169e-06,53.830175828445725,0.5905175948332952,0.0,0.5498192910418271,0.0,0.0,2.0,26.666666666666668,1
7,5,5,0,26.66667125670104,4.590034372142782e-06,54.60243445852766,0.5881186926931706,0.0,0.3229678353756445,0.0,0.0,2.0,26.666666666666668,1
7,6,5,0,26.66668521951731,1.8552850640674023e-05,55.08280896549296,0.6181220335397473,1.842449769380846,1.8106379918197868,0.0,0.0,2.0,26.666666666666668,1
7,7,5,0,26.66667753627396,1.0869607290686645e-05,55.06981012501124,0.6850979068750269,0.0,0.9924681098428776,0.0,13.919574485496298,2.0,26.666666666666668,1
7,8,5,0,26.666671367773407,4.701106746551886e-06,55.15975120512228,0.9037764772793522,0.0,1.1962327337602323,0.0,110.94796265902451,2.0,26.66666666666666,1
7,9,5,0,26.666671392988,4.7263213396320225e-06,55.27030363270586,0.9106872737860044,0.0,1.6878987401583438,0.0,282.7041326043478,2.0,26.66666666666666,1
7,10,5,0,27.22017293996087,-0.002049282261342711,53.81807325992769,1.970076541147556,0.0,1.889595868405087,0.0,449.80369350409666,1.0,27.222222222222214,1
7,11,5,0,27.222206515962625,-1.5706259588910143e-05,54.09417066656658,0.7406337239488736,0.0,2.0563037260503743,0.0,520.3693674607014,1.0,27.222222222222214,1
7,12,5,0,27.222228401827945,6.179605730238791e-06,54.01453917355769,0.7409389689507132,0.0,2.2924410009135183,0.0,664.2946890860604,1.0,27.222222222222214,1
7,13,5,0,27.222230954705605,8.73248338351118e-06,53.9222934345713,0.7474065243303568,0.3727188433886342,2.60368646620492,0.0,686.795506333685,1.0,27.22222222222222,1
7,14,5,0,27.2222333025616,1.1080339380242776e-05,53.77259572407795,0.746703452127361,0.0,2.8768923683282503,0.0,693.9746077245619,1.0,27.22222222222222,1
7,15,5,0,27.22223841493083,1.6192708606865835e-05,53.60293226786392,0.7409590031565774,0.7453820168707717,3.29895835763662,0.0,651.4227470819868,1.0,27.22222222222222,1
