Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
7,16,5,0,27.222413346429896,0.00019112420767442018,53.21498215698208,0.751025874556245,0.0,3.7258498504245408,0.0,556.3267541442137,1.0,27.22222222222222,1
7,17,5,0,27.22224312317627,2.090095404838621e-05,52.98112556200347,0.8742772310378781,0.0,4.17292180741019,0.0,419.1129590979548,1.0,27.22222222222222,1
7,18,5,0,27.222231054693417,8.8324712059773e-06,52.7323477174738,0.8123488845142992,0.0,4.37182241996909,0.0,244.58965183099363,2.0,27.22222222222221,1
7,19,5,0,27.2222300396132,7.817390986986084e-06,52.56932359059936,0.8372755673825343,0.0,3.9539308032414735,0.0,75.0549838543757,2.0,27.222222222222214,1
7,20,5,0,27.222229057477676,6.835255462078749e-06,52.48641376026053,0.8431953262803451,0.0,3.145481588871484,0.0,0.41795322613383823,2.0,27.222222222222214,1
7,21,5,0,27.22223002793418,7.80571195591051e-06,52.48068424563042,0.8689414928570947,0.3727198454723511,2.6294440157365693,0.0,0.0,2.0,27.222222222222225,1
7,22,5,0,25.99577272677672,0.051328282332281816,56.61067724530157,0.9039990377355228,0.0,3.3320385046384784,0.0,0.0,2.0,25.94444444444444,1
7,23,5,0,25.62025141482207,0.009140303710960751,57.5776542520128,1.0444730546409435,0.0,3.3269548602227883,0.0,0.0,2.0,25.61111111111111,1
7,24,5,0,26.65343879899468,-0.013227867671989912,54.39342011383832,0.7328931910190183,0.0,1.5914622604574145,0.0,0.0,2.0,26.66666666666667,1
7,1,6,0,26.666678407006103,1.1740339434851421e-05,54.67251320077564,0.5977143012536691,0.0,1.269469229146264,0.0,0.0,2.0,26.666666666666668,1
7,2,6,0,26.666677174925265,1.0508258597496933e-05,54.99891227615673,0.5953153991135445,0.0,0.9372299004709044,0.0,0.0,2.0,26.666666666666668,1
7,3,6,0,26.66667615373896,9.487072290426113e-06,55.32607118220324,0.5929164969734199,0.0,0.7996746577454612,0.0,0.0,2.0,26.666666666666668,1
7,4,6,0,26.66667523825185,8.571585183858588e-06,55.69192575467814,0.5905175948332952,0.0,0.6806900637836408,0.0,0.0,2.0,26.666666666666668,1
7,5,6,0,26.666672381080996,5.714414328394923e-06,56.52438680322569,0.5881186926931706,0.0,0.4270468276905577,0.0,0.0,1.0,26.666666666666668,1
7,6,6,0,26.666672828996266,6.162329597714233e-06,57.15800811549207,0.6181220335397473,0.0,0.4192942017910008,0.0,0.0,1.0,26.666666666666668,1
7,7,6,0,26.666672550264572,5.883597903988402e-06,57.24263954055063,0.6850979068750269,0.0,0.6369695461679015,0.0,25.30710365160853,2.0,26.666666666666668,1
7,8,6,0,26.666675499327496,8.832660832069905e-06,57.21558082711797,0.7507453892665106,1.8303537043597773,2.4963996453527786,0.0,114.43652913900173,2.0,26.666666666666664,1
7,9,6,0,27.21167930817051,-0.010542914051711705,55.42324316477049,0.7554002385898991,0.0,1.6597046137908105,0.0,278.52742432811453,1.0,27.22222222222222,1
7,10,6,0,27.222185934061983,-3.628816024203729e-05,55.25108722763714,0.894178448540965,0.0,1.9878642844470624,0.0,454.43456021480074,2.0,27.222222222222225,1
7,11,6,0,27.222227287682117,5.065459905750913e-06,54.97911126082219,0.8835531466440779,0.0,2.4952469267512463,0.0,579.8963336975419,2.0,27.22222222222221,1
7,12,6,0,27.222228857382685,6.635160460177758e-06,54.60549786427108,0.8841636366477573,0.3725160997040312,3.0321083349338105,0.0,661.560175370062,2.0,27.222222222222225,1
7,13,6,0,27.22223158013497,9.357912745144858e-06,54.16643884293208,0.8923009431267951,0.3725166197680876,3.52998151058856,0.0,702.1762761546419,2.0,27.222222222222225,1
7,14,6,0,27.22223481827109,1.2596048868829257e-05,53.68424391671015,0.8908947987208031,0.0,3.9805824082109953,0.0,712.9192426617808,2.0,27.22222222222222,1
7,15,6,0,27.222239666860624,1.7444638402253076e-05,53.25221607949528,0.8428698960882587,0.0,4.349351384611863,0.0,674.926089921163,1.0,27.22222222222222,1
7,16,6,0,27.22272464852339,0.0005024263011677021,52.31799272088681,0.751025874556245,0.0,4.846740647564447,0.0,586.3647306039035,1.0,27.22222222222222,1
7,17,6,0,27.222256603165917,3.438094369556666e-05,51.87193024026705,0.9374227663982256,0.0,5.395356728292266,0.0,457.0545822358935,2.0,27.22222222222222,1
7,18,6,0,27.222231494875885,9.272653674230469e-06,51.4324439185728,0.8123488845142992,0.3725165090791003,5.508762550176528,0.0,277.0677540086744,1.0,27.22222222222221,1
7,19,6,0,27.22222975527865,7.533056436415109e-06,51.23092854927757,1.0528478121101534,0.7450249028717556,5.1372522876525055,0.0,85.56438744592585,2.0,27.222222222222214,1
7,20,6,0,27.22222873894904,6.516726816840901e-06,51.13054176463638,1.069485134186024,0.0,4.020150566690832,0.0,0.6448658162699644,2.0,27.22222222222222,1
7,21,6,0,27.222229540084346,7.317862131372976e-06,51.0911076345094,1.1233763694796477,0.0,3.294650470146138,0.0,0.0,2.0,27.222222222222214,1
7,22,6,0,27.222232047177805,9.8249555833263e-06,51.503916493188,1.195890361376628,1.921377475556296,4.274422513023729,0.0,0.0,2.0,27.22222222222222,1
7,23,6,0,27.222229299084702,7.076862491572911e-06,51.52963040393696,1.0444730546409435,0.0,2.6041110530595035,0.0,0.0,2.0,27.22222222222221,1
7,24,6,0,27.222233487469865,1.1265247643166276e-05,51.58101689702608,0.6001132033937937,0.0,1.707590226505712,0.0,0.0,2.0,27.22222222222222,1
7,1,7,0,26.18896020047225,0.07784908936114121,54.73978745719852,0.5977143012536691,0.0,2.022032782524441,0.0,0.0,2.0,26.111111111111107,1
7,2,7,0,26.11382853026579,0.0027174191546777138,54.98107138887062,0.5953153991135445,0.0,1.7555759608796049,0.0,0.0,2.0,26.11111111111111,1
7,3,7,0,26.111229842557357,0.00011873144624985343,55.035404823361205,0.5929164969734199,0.0,1.332370414606673,0.0,0.0,2.0,26.111111111111107,1
7,4,7,0,26.111126528093124,1.5416982012794733e-05,55.10940704625561,0.5905175948332952,0.0,1.0425265333872058,0.0,0.0,2.0,26.11111111111111,1
7,5,7,0,26.1110249154536,-8.619565750933589e-05,55.76754038919391,0.5881186926931706,0.0,0.6750530452456305,0.0,0.0,2.0,26.11111111111111,1
7,6,7,0,26.111117948609586,6.837498474965287e-06,56.28457764720508,0.6202071116579062,0.0,0.6358940990016461,0.0,0.0,2.0,26.11111111111111,1
7,7,7,0,26.111116998061146,5.8869500350056114e-06,56.29948364206384,0.6850979068750269,0.0,0.9338705393477816,0.0,22.823464985825698,2.0,26.11111111111111,1
7,8,7,0,26.111118666041214,7.554930107289692e-06,56.1495350764115,0.5977143012536691,1.0940156100059288,2.259591268496941,0.0,105.83762057838932,1.0,26.111111111111107,1
7,9,7,0,26.11111710470867,5.993597568476616e-06,55.85630308205677,0.6001132033937937,0.0,2.2113835174747187,0.0,293.81716988913996,1.0,26.1111111111111,1
7,10,7,0,26.11111650212807,5.391016941302951e-06,55.60201259367692,2.2758092199425994,0.0,2.966966923840572,0.0,458.24122453169315,1.0,26.11111111111113,1
7,11,7,0,27.2183198627928,-0.003902359429424962,51.9870140897108,2.269297117924093,0.0,2.6315272762676303,0.0,574.1937346337988,1.0,27.222222222222225,1
7,12,7,0,27.222212218477758,-1.0003744449704755e-05,51.545275447317806,0.7409389689507132,0.0,2.730033924643913,0.0,649.4801695236661,1.0,27.222222222222207,1
7,13,7,0,27.22222899728488,6.775062654895692e-06,51.06925470665095,1.133098177555332,0.1098065656369011,3.365791266923606,0.0,678.3548980298699,1.0,27.222222222222225,1
7,14,7,0,27.22223339074222,1.1168519996829218e-05,50.598363239802254,0.746703452127361,0.1066251001860726,3.865781060973364,0.0,687.3321704400827,1.0,27.22222222222222,1
7,15,7,0,27.222239424839007,1.7202616785283453e-05,50.21138598197763,0.8794059007792365,0.1688554836738857,4.518308238654881,0.0,656.487956916965,2.0,27.22222222222222,1
7,16,7,0,27.222236383422903,1.4161200681428454e-05,49.73314984877308,0.751025874556245,0.1755897427179092,5.147855550221243,0.0,568.4560718686784,1.0,27.22222222222222,1
7,17,7,0,27.222231871285803,9.649063578365258e-06,49.23326007480966,0.7723663381061968,0.0184245801697884,5.670199893742142,0.0,447.3033972438963,1.0,27.222222222222225,1
7,18,7,0,27.222229895105627,7.672883413079035e-06,48.8273353414795,0.8123488845142992,0.0,5.857763481323639,0.0,277.53840960019477,1.0,27.222222222222214,1
7,19,7,0,27.22222859400257,6.371780358449541e-06,48.69199256165418,0.8372755673825343,0.3723611488708828,5.314855210408008,0.0,86.40311836076256,1.0,27.22222222222221,1
7,20,7,0,27.22222801672418,5.794501969802468e-06,48.61794502263569,0.8431953262803451,0.0,4.07593583196854,0.0,-0.0,1.0,27.22222222222221,1
7,21,7,0,27.22222896558842,6.7433662067628575e-06,48.58529424576943,1.1233763694796477,0.0,3.4090714937290896,0.0,0.0,2.0,27.222222222222214,1
7,22,7,0,26.89435475667685,0.00546586778795799,49.80874029797187,1.195890361376628,0.0,3.191457011431464,0.0,0.0,2.0,26.888888888888893,1
7,23,7,0,26.13409534132209,0.022984230210983725,51.90546576472337,1.0444730546409435,0.3723579317429571,3.441292768261101,0.0,0.0,2.0,26.111111111111107,1
7,24,7,0,26.11204647788314,0.0009353667720333192,51.95438368249423,0.6665031972064062,2.238084102800192,4.192286815832659,0.0,0.0,2.0,26.111111111111107,1
7,1,1,0,26.65863087353288,-0.008035793133785774,50.42260716020223,0.5977143012536691,0.0,1.910864126473778,0.0,0.0,2.0,26.666666666666664,1
7,2,1,0,26.666678291571145,1.1624904477258724e-05,50.61547190007529,0.5953153991135445,0.0,1.3123031953611188,0.0,0.0,2.0,26.666666666666668,1
7,3,1,0,26.66667648073421,9.81406754263503e-06,50.90424831778262,0.5929164969734199,0.0,0.9503704906065048,0.0,0.0,2.0,26.666666666666668,1
7,4,1,0,26.666673385727137,6.719060468896032e-06,51.0152748009164,0.5905175948332952,0.0,0.757175906091071,0.0,0.0,2.0,26.666666666666668,1
7,5,1,0,26.666601297559943,-6.5369106724944e-05,51.84858273973353,0.5544060244874723,0.0,0.409809917879223,0.0,0.0,2.0,26.666666666666668,1
7,6,1,0,26.666671640768623,4.974101955212973e-06,52.56491140966551,0.6202071116579062,0.0,0.4351162781760433,0.0,0.0,2.0,26.666666666666668,1
7,7,1,0,26.66667289369774,6.227031068561928e-06,52.8543812628856,2.213761300850247,0.0,1.0751060206853325,0.0,21.884466397562313,2.0,26.66666666666667,1
7,8,1,0,26.66667315523172,6.488565055917661e-06,53.0908935238187,2.432439871254572,0.0,1.7876261631767154,0.0,101.57027350875865,2.0,26.666666666666664,1
7,9,1,0,26.998972365862965,-0.001027634137034994,52.06996411150928,0.9106872737860044,0.0,1.760835219573733,0.0,259.32408286850693,2.0,27.0,1
7,10,1,0,27.221781883043185,-0.00044033917905395015,51.33467807202543,0.7471458259673794,0.0,1.9363927431585075,0.0,445.82682400368805,1.0,27.22222222222224,1
7,11,1,0,27.222224584348076,2.362125862021003e-06,51.21238483798194,0.7406337239488736,0.0,2.3186013216013017,0.0,560.4638084655443,1.0,27.222222222222214,1
7,12,1,0,27.22222679004822,4.56782598234895e-06,51.022584240435776,0.7409389689507132,0.3722496831475309,2.803734208191946,0.0,628.5044334100799,1.0,27.22222222222224,1
7,13,1,0,27.222228619955605,6.397733383067816e-06,50.76043068705387,0.7474065243303568,0.0,3.275819700751088,0.0,651.6751712968806,1.0,27.22222222222222,1
7,14,1,0,27.22223170112772,9.478905493409684e-06,50.457846589017386,0.746703452127361,0.0,3.840717900507144,0.0,654.9143702319168,1.0,27.222222222222225,1
7,15,1,0,27.22223902705783,1.680483561017354e-05,50.18074233692244,0.7409590031565774,0.0,4.434306758814348,0.0,629.9268145544784,1.0,27.22222222222222,1
7,16,1,0,27.22223653175594,1.4309533717948852e-05,49.865106827519,0.901938545718696,0.0,5.283540866623478,0.0,554.1151637127325,2.0,27.22222222222222,1
7,17,1,0,27.22223121859516,8.99637294793365e-06,49.487820210553565,0.9374227663982256,0.0,6.00618644526717,0.0,437.53755144023705,2.0,27.22222222222221,1
7,18,1,0,27.222229067081084,6.844858862820047e-06,49.12333559985835,0.8123488845142992,0.0,6.204503338774279,0.0,269.10781016704175,1.0,27.22222222222222,1
7,19,1,0,27.222228048001845,5.8257796204941314e-06,49.12914903696786,1.1547587050418346,0.0,5.820104378752648,0.0,82.60333599784418,2.0,27.222222222222225,1
7,20,1,0,27.222227656163504,5.433941264954001e-06,49.14487657662522,1.069485134186024,0.3722531671367177,4.700876043176502,0.0,-0.0,2.0,27.22222222222224,1
7,21,1,0,27.222229411332943,7.189110718286429e-06,49.14368799495359,1.1233763694796477,1.5214667414977714,5.040154808849083,0.0,0.0,2.0,27.222222222222225,1
7,22,1,0,27.222218954822765,-3.2673994603271694e-06,49.37424338755966,1.195890361376628,0.0,3.4569535974362964,0.0,0.0,2.0,27.222222222222225,1
7,23,1,0,27.22223142426695,9.202044729761383e-06,49.33458357432064,0.8408931526508439,0.0,2.4948098363093325,0.0,0.0,2.0,27.22222222222222,1
7,24,1,0,27.22223166865484,9.446432617465916e-06,49.37284071830895,0.6001132033937937,1.1164486589828106,1.983025374481315,0.0,0.0,2.0,27.22222222222222,1
7,1,2,0,26.70063599395899,0.03396932729232205,50.87752024797369,0.5977143012536691,0.7442641766670542,1.968027272799653,0.0,0.0,2.0,26.666666666666668,1
7,2,2,0,26.6681750150718,0.0015083484051316987,50.967517601874064,0.5953153991135445,0.0,1.5716690093697716,0.0,0.0,2.0,26.666666666666668,1
7,3,2,0,26.666772498159624,0.00010583149295584349,51.01654681368952,0.5929164969734199,0.0,1.2492550667862004,0.0,0.0,2.0,26.666666666666668,1
7,4,2,0,26.666679342567257,1.2675900588732247e-05,51.133647579591766,0.5905175948332952,0.0,1.032990768177782,0.0,0.0,2.0,26.666666666666668,1
7,5,2,0,26.666674824580387,8.157913718775944e-06,51.73953893599841,0.5881186926931706,0.0,0.7534889046330645,0.0,0.0,2.0,26.666666666666668,1
7,6,2,0,26.666674765579994,8.098913326648471e-06,52.21591897657427,0.6181220335397473,0.0,0.7098560162319402,0.0,0.0,2.0,26.666666666666668,1
7,7,2,0,26.666673366357628,6.699690960232374e-06,52.25746295436975,0.6850979068750269,0.0,0.8704431518796718,0.0,26.986065139903367,2.0,26.666666666666668,1
7,8,2,0,26.66667255769116,5.891024493109853e-06,52.26736451841717,0.7507453892665106,0.0,1.3919984423273213,0.0,107.97146724619581,2.0,26.666666666666668,1
7,9,2,0,27.221356360210912,-0.0008658620113095594,50.76306502244242,1.7211330256422883,0.0,1.6713890845286772,0.0,285.9475190787621,1.0,27.22222222222222,1
7,10,2,0,27.22222317328809,9.510658500744285e-07,50.58440705427199,0.6001132033937937,0.0,1.9955219233437764,0.0,436.60690715189764,1.0,27.22222222222224,1
7,11,2,0,27.22223404570401,1.1823481770534272e-05,50.190099485853416,0.5977143012536691,1.488756726853897,2.6000735615200234,0.0,507.9439538646866,1.0,27.22222222222224,1
7,12,2,0,27.222228283807667,6.061585445138462e-06,49.863143496280586,0.7409389689507132,0.0,3.0731436476660883,0.0,546.7689075206135,1.0,27.22222222222222,1
7,13,2,0,27.222231835645097,9.613422875531796e-06,49.51414105185992,0.7474065243303568,0.0,3.539697581505142,0.0,471.2749615450056,1.0,27.22222222222222,1
7,14,2,0,27.2222341173688,1.1895146577955984e-05,49.16319293566183,0.746703452127361,0.0,3.994696871012404,0.0,538.482318882093,1.0,27.22222222222222,1
7,15,2,0,27.22223731170829,1.5089486076647063e-05,48.845235354918174,0.8428698960882587,0.0,4.449311627956654,0.0,496.1116614067962,1.0,27.222222222222214,1
7,16,2,0,26.27551488517624,0.16440377406513207,50.85479774488001,0.751025874556245,0.7443552559210971,6.161737024946301,0.0,503.8335212830127,1.0,26.111111111111107,1
7,17,2,0,26.11489805385808,0.0037869427469701122,50.669693619650126,0.7723663381061968,0.0,7.067833092422647,0.0,407.18607338374017,1.0,26.11111111111111,1
7,18,2,0,26.11126164646008,0.0001505353489683614,49.55475041853832,0.8123488845142992,0.0,6.896951265332381,0.0,242.97293099866602,1.0,26.11111111111111,1
7,19,2,0,26.111119684585784,8.573474680417803e-06,49.52459085305109,1.0528478121101534,0.0,6.230885511821042,0.0,75.84690272214227,2.0,26.111111111111104,1
7,20,2,0,26.111116773485957,5.662374853443453e-06,49.335761658423074,1.069485134186024,0.0,5.035913619015126,0.0,-0.0,2.0,26.111111111111104,1
7,21,2,0,26.111118829941187,7.718830076441918e-06,49.14607183870969,1.1233763694796477,0.372192561388437,4.204927716316691,0.0,0.0,2.0,26.11111111111111,1
7,22,2,0,26.11111988015188,8.769040768186187e-06,49.06106086570626,1.195890361376628,0.0,3.543207739201633,0.0,0.0,2.0,26.11111111111111,1
7,23,2,0,26.111121042400537,9.931289429943035e-06,48.8635360244614,1.0444730546409435,0.7443374950753774,2.9771499572194977,0.0,0.0,2.0,26.111111111111107,1
7,24,2,0,26.111121711510044,1.0600398933746646e-05,48.72000990393641,0.6665031972064062,0.0,2.282887629387792,0.0,0.0,2.0,26.11111111111111,1
7,1,3,0,26.11112336983672,1.2258725607949827e-05,48.65760404764057,0.5977143012536691,0.0,1.8244636645365289,0.0,0.0,2.0,26.11111111111111,1
7,2,3,0,26.11114241659453,3.130548341800932e-05,48.51197711592387,0.5953153991135445,0.0,1.5164626158900618,0.0,0.0,2.0,26.11111111111111,1
7,3,3,0,26.11114578016548,3.466905436866341e-05,48.45466030454763,0.5929164969734199,0.0,1.2894614906592898,0.0,0.0,2.0,26.11111111111111,1
7,4,3,0,26.11112251142847,1.1400317358578604e-05,48.47275395707442,0.5905175948332952,0.0,1.120449566052581,0.0,0.0,2.0,26.11111111111111,1
7,5,3,0,26.11111974734719,8.63623607827435e-06,48.85162647457603,0.5881186926931706,0.0,0.855444697852402,0.0,0.0,2.0,26.11111111111111,1
7,6,3,0,26.11112011963601,9.008524898490577e-06,49.12900990897256,0.6181220335397473,0.0,0.8447137507597537,0.0,0.0,2.0,26.11111111111111,1
7,7,3,0,26.11111799149214,6.880381032914329e-06,49.10814999885529,0.5929164969734199,0.0,0.9171726563627136,0.0,17.890487596305675,2.0,26.111111111111107,1
7,8,3,0,26.111116293042937,5.1819318294121786e-06,49.06434604419778,0.5977143012536691,0.0,1.1732744562269148,0.0,84.56496235226349,2.0,26.111111111111107,1
7,9,3,0,26.11111576146513,4.65035402896774e-06,48.99267899275772,0.9106872737860044,0.0,1.6769569603910743,0.0,213.682727237991,2.0,26.1111111111111,1
7,10,3,0,26.111115349255638,4.238144509116637e-06,48.89461291113505,0.7471458259673794,0.0,2.160011167401347,0.0,373.9914914122791,1.0,26.11111111111113,1
7,11,3,0,26.11111530846496,4.197353838719664e-06,48.803867152268616,0.7406337239488736,0.0,2.611812545653181,0.0,474.5205184607605,1.0,26.11111111111112,1
7,12,3,0,26.11111705675034,5.945639237836531e-06,48.74284852002553,0.7409389689507132,0.0,3.006502123041756,0.0,605.8865358961315,1.0,26.111111111111104,1
7,13,3,0,26.11112024687608,9.135764969414595e-06,48.7082500192343,0.7474065243303568,0.0,3.3729950710217382,0.0,576.6145964147796,1.0,26.11111111111111,1
7,14,3,0,26.111124665507266,1.3554396154802362e-05,48.71720659723252,0.746703452127361,0.0,3.709645802617428,0.0,615.0494366953001,1.0,26.11111111111111,1
7,15,3,0,26.11112871880683,1.7607695721011396e-05,48.74261539992917,0.7409590031565774,0.0,4.098550041642676,0.0,468.01985953613604,1.0,26.11111111111111,1
7,16,3,0,27.19195848856863,-0.03026373365359092,45.906881342194126,0.751025874556245,0.0,3.2112408391262144,0.0,420.21584074611224,1.0,27.22222222222222,1
7,17,3,0,27.219697651307374,-0.002524570914840041,45.9479415824091,0.7723663381061968,1.4885184530438924,3.6837446354361374,0.0,399.6783445031235,1.0,27.222222222222214,1
7,18,3,0,27.222187870485232,-3.4351736978521785e-05,46.05026487543498,0.8123488845142992,0.0,3.949478510379397,0.0,238.8544635912411,1.0,27.22222222222221,1
7,19,3,0,27.222228352335616,6.1301133911229044e-06,46.298380245083,0.8372755673825343,0.7443544875584104,3.833077683543708,0.0,68.15660127315901,1.0,27.222222222222225,1
7,20,3,0,27.222227839715234,5.617493023635234e-06,46.5649155539661,0.8431953262803451,1.4886868263277682,3.369398711667676,0.0,-0.0,1.0,27.22222222222221,1
7,21,3,0,27.22222826803501,6.045812796173777e-06,46.7287854735691,0.8689414928570947,0.0,2.7459663971123494,0.0,0.0,1.0,27.222222222222214,1
7,22,3,0,27.222228988423144,6.76620091866198e-06,47.43314076245936,0.9039990377355228,0.0,2.3615831875757745,0.0,0.0,2.0,27.222222222222225,1
7,23,3,0,27.22222883042137,6.60819914699573e-06,47.49510394162871,0.6373132506607443,0.0,1.8955412490969088,0.0,0.0,2.0,27.22222222222222,1
7,24,3,0,27.22223015559857,7.933376348745469e-06,47.58957249368709,0.6001132033937937,0.0,1.5326575756059837,0.0,0.0,2.0,27.22222222222222,1
7,1,4,0,26.38874713170435,0.055413798371013456,49.96669281997696,0.5977143012536691,0.0,1.8938794565139043,0.0,0.0,2.0,26.333333333333336,1
7,2,4,0,26.12143206004734,0.010320948936229257,50.75464134462336,0.5953153991135445,0.0,1.8970780897727533,0.0,0.0,2.0,26.11111111111111,1
7,3,4,0,26.11157350670122,0.0004623955901124077,50.807404348847946,0.5929164969734199,0.0,1.5373647445861949,0.0,0.0,2.0,26.111111111111107,1
7,4,4,0,26.111150484372537,3.937326142633424e-05,50.8549717182447,0.5905175948332952,0.0,1.255540440880205,0.0,0.0,2.0,26.11111111111111,1
7,5,4,0,26.111121379613675,1.026850256380385e-05,51.48989424845307,0.5881186926931706,0.0,0.9531851857475558,0.0,0.0,2.0,26.11111111111111,1
7,6,4,0,26.111120968302465,9.857191354711858e-06,51.95445105483534,0.6181220335397473,0.0,0.8791445944771074,0.0,0.0,2.0,26.11111111111111,1
7,7,4,0,26.111118246384653,7.135273541791776e-06,51.93252173790786,0.5929164969734199,0.0,1.0850371046519325,0.0,20.166267460591047,2.0,26.11111111111111,1
7,8,4,0,26.554093900704032,-0.0014616548515249406,50.599020222674845,0.7507453892665106,0.0,1.215110921533598,0.0,105.26071017013064,1.0,26.555555555555557,1
7,9,4,0,26.66638907633692,-0.00027759032976959475,50.229583210034335,0.9106872737860044,0.0,1.8092916389863816,0.0,271.8335892472707,2.0,26.66666666666669,1
7,10,4,0,26.66666991774929,3.251082627997448e-06,50.12047340621205,0.894178448540965,0.0,2.4658959827812748,0.0,424.0841325345168,2.0,26.66666666666666,1
7,11,4,0,26.666672191206494,5.524539819390384e-06,49.99164027548112,0.8835531466440779,0.0,3.01428446041952,0.0,487.6836665846869,2.0,26.666666666666675,1
7,12,4,0,26.666674735769888,8.069103213159678e-06,49.888797624589735,0.8841636366477573,1.1166091789114825,3.7615518219029336,0.0,551.0839781524486,2.0,26.666666666666675,1
7,13,4,0,26.66667939660863,1.272994195744559e-05,49.892590728404414,0.7474065243303568,1.531937994233873,5.230761350585261,0.0,580.8177551951076,1.0,26.66666666666667,1
7,14,4,0,26.666684168212186,1.7501545517717432e-05,49.834860319133696,0.6025121055339183,0.0,4.710007094616061,0.0,556.1817209425751,0.0,26.666666666666668,1
7,15,4,0,26.6666848530374,1.8186370731143597e-05,49.83247276940378,0.6025121055339183,0.0,4.658657281484133,0.0,504.18972206831035,0.0,26.666666666666668,1
7,16,4,0,26.666679783685836,1.3117019165065358e-05,49.83332760227547,0.6001132033937937,0.0,4.776947846349982,0.0,352.066323094079,0.0,26.66666666666667,1
7,17,4,0,26.66667527090295,8.604236274578625e-06,49.86185189378649,0.6073099098141675,0.0,4.619178900560345,0.0,163.76517620540352,0.0,26.666666666666675,1
7,18,4,0,26.66667448106277,7.814396113303701e-06,49.90196497201394,0.616905518374666,0.0,4.241796305686995,0.0,91.73825253111693,0.0,26.666666666666657,1
7,19,4,0,26.66667469208226,8.025415585422024e-06,50.051325417946536,0.8372755673825343,0.0,3.793195910030796,0.0,30.49222767188496,1.0,26.666666666666675,1
7,20,4,0,26.66665990873026,-6.7579364149139565e-06,50.37847730230916,1.069485134186024,0.0,3.311443116229655,0.0,-0.0,2.0,26.666666666666675,1
7,21,4,0,26.66667468770244,8.021035775129803e-06,50.494348878998736,1.1233763694796477,0.0,2.8993864506115283,0.0,0.0,2.0,26.666666666666664,1
7,22,4,0,26.666675528334,8.861667335935408e-06,51.21821597755299,0.9039990377355228,0.0,2.471146698170053,0.0,0.0,2.0,26.666666666666664,1
7,23,4,0,26.666675757359556,9.090692884683449e-06,51.2083173565061,0.8408931526508439,0.0,2.045860910029472,0.0,0.0,2.0,26.66666666666667,1
7,24,4,0,26.666676885330745,1.021866407668881e-05,51.27326806861499,0.6665031972064062,0.0,1.6606761301689366,0.0,0.0,2.0,26.666666666666668,1
7,1,5,0,26.666655695960536,-1.0970706131985253e-05,51.39319979299255,0.5977143012536691,0.0,1.3662505258718556,0.0,0.0,2.0,26.666666666666668,1
7,2,5,0,26.666674820913467,8.154246799563225e-06,51.45492275785957,0.5953153991135445,0.0,1.1480587928762715,0.0,0.0,2.0,26.666666666666668,1
7,3,5,0,26.666646092420088,-2.057424658019613e-05,51.64197529817062,0.5592668048462374,0.0,0.9571494356678,0.0,0.0,2.0,26.666666666666668,1
7,4,5,0,26.666628361869325,-3.830479734290293e-05,51.86085181137568,0.5506742662831791,0.0,0.8075492374725283,0.0,0.0,2.0,26.666666666666668,1
7,5,5,0,26.6666725252866,5.858619932297415e-06,52.63501730150404,0.5881186926931706,0.0,0.565560678785264,0.0,0.0,2.0,26.666666666666668,1
7,6,5,0,26.666673880272985,7.213606316724963e-06,53.216155757651805,0.6181220335397473,0.0,0.5896364031690152,0.0,0.0,2.0,26.666666666666668,1
7,7,5,0,26.66667882462336,1.2157956692959715e-05,53.17583055140588,0.5929164969734199,1.794902088560256,2.1876857938878302,0.0,20.096762888065495,2.0,26.666666666666668,1
7,8,5,0,26.666708956178148,4.22895114802202e-05,53.09669588678733,0.5977143012536691,0.0,1.610313212577306,0.0,102.77917476630094,1.0,26.666666666666668,1
7,9,5,0,26.666670332259127,3.6655924766648695e-06,52.87372452357287,0.6001132033937937,0.0,1.90283203241178,0.0,267.88678858791206,1.0,26.66666666666665,1
7,10,5,0,26.66667109358044,4.426913779553843e-06,52.58439246706138,0.7471458259673794,0.0,2.473568019422131,0.0,428.2512657668907,1.0,26.66666666666666,1
7,11,5,0,26.666672100330523,5.433663851306392e-06,52.27665181417272,0.7406337239488736,0.0,3.065923091757063,0.0,535.4857735327046,1.0,26.66666666666667,1
7,12,5,0,26.66667481562673,8.148960056075794e-06,51.98994599256332,0.7409389689507132,0.0,3.63776628697435,0.0,560.2378754099473,1.0,26.666666666666675,1
7,13,5,0,26.66667724742632,1.0580759653322502e-05,51.75882724341922,0.7474065243303568,0.0,4.063283109033511,0.0,638.509810210938,1.0,26.666666666666668,1
7,14,5,0,26.666679656985,1.2990318328576222e-05,51.56983401404432,0.746703452127361,0.0,4.486280824269764,0.0,638.9903996057939,1.0,26.66666666666667,1
7,15,5,0,26.666685530920116,1.8864253448214185e-05,51.321446643475,0.7409590031565774,0.0,4.986948802469464,0.0,569.4333885429263,1.0,26.666666666666668,1
7,16,5,0,26.666681112088167,1.444542149897643e-05,51.40682086202905,2.279689268531465,0.0,5.849091950273047,0.0,518.234729673606,1.0,26.666666666666668,1
7,17,5,0,26.666675644745773,8.978079112154091e-06,51.22678404770621,0.7723663381061968,1.1168492178772471,6.257373841517123,0.0,398.9454564588491,1.0,26.66666666666666,1
7,18,5,0,26.66667444994668,7.783280022266581e-06,51.06838192230254,0.8123488845142992,0.0,6.104101857718003,0.0,231.26662400780071,1.0,26.666666666666657,1
7,19,5,0,26.666674100950218,7.434283556762011e-06,51.01434611565126,0.8372755673825343,0.0,5.375152654694359,0.0,63.011726723407605,1.0,26.66666666666666,1
7,20,5,0,26.66667353092169,6.86425502038901e-06,51.092745791175375,0.8431953262803451,0.0,4.332057787937734,0.0,-0.0,2.0,26.666666666666668,1
7,21,5,0,26.66667500058045,8.333913790181668e-06,51.12560172902795,0.8689414928570947,0.0,3.575322010365524,0.0,0.0,2.0,26.66666666666666,1
7,22,5,0,26.1814967893046,0.014830122637938814,52.95990393604122,1.195890361376628,0.0,3.7323214721973192,0.0,0.0,2.0,26.16666666666666,1
7,23,5,0,26.11282088828428,0.0017097771731720002,53.35828740665164,1.0444730546409435,0.0,3.1906463403367336,0.0,0.0,2.0,26.111111111111107,1
7,24,5,0,27.09030365274828,-0.02080745836283171,50.52629476982349,0.6001132033937937,0.0,1.6313240751836768,0.0,0.0,2.0,27.11111111111111,1
7,1,6,0,27.20537412617326,-0.016848096048960315,50.3562935188892,0.5977143012536691,0.0,1.3044540018199868,0.0,0.0,2.0,27.22222222222222,1
7,2,6,0,27.220162456469865,-0.002059765752356668,50.52857925758589,0.5953153991135445,0.0,1.033858794405837,0.0,0.0,2.0,27.22222222222222,1
7,3,6,0,27.222126722200137,-9.550002208413844e-05,50.602576423295815,0.5929164969734199,0.0,0.9048171595723606,0.0,0.0,2.0,27.22222222222222,1
7,4,6,0,27.22211310776617,-0.00010911445605188419,51.10045573647447,2.0793376602583997,0.0,1.0831187069353754,0.0,0.0,2.0,27.22222222222222,1
7,5,6,0,27.222053485167724,-0.00016873705449782506,52.154464321996834,0.5881186926931706,0.0,0.6757931752878701,0.0,0.0,2.0,27.22222222222222,1
7,6,6,0,27.22222771108502,5.488862797164984e-06,52.86303520189865,0.6181220335397473,0.0,0.6297691390778685,0.0,0.0,2.0,27.22222222222222,1
7,7,6,0,27.222227444587634,5.2223654130045816e-06,52.86803233673516,0.5929164969734199,0.0,0.7794955550524137,0.0,19.399324211323833,2.0,27.22222222222222,1
7,8,6,0,27.222229734692917,7.512470705961505e-06,52.81160179717011,0.5977143012536691,1.8666515871503688,2.6167726958934607,0.0,102.46637101887127,2.0,27.22222222222221,1
7,9,6,0,27.222241003813668,1.8781591457184277e-05,52.65219837389133,0.7554002385898991,1.2311172822350869,3.128215741760496,0.0,272.5977929236785,2.0,27.22222222222221,1
7,10,6,0,27.2222274298178,5.207595588530012e-06,52.49707878132678,0.894178448540965,0.0,2.763544762868702,0.0,429.48413737586037,2.0,27.22222222222221,1
7,11,6,0,27.22222675725845,4.5350362114504605e-06,52.29498051044696,0.7406337239488736,0.0,2.8364104166564106,0.0,495.2451228263363,1.0,27.22222222222224,1
7,12,6,0,27.222228057631742,5.835409531584901e-06,52.07195509664562,0.7409389689507132,0.0,3.202881479782993,0.0,562.2303051179202,1.0,27.22222222222221,1
7,13,6,0,26.20109118755694,0.03442452089027981,54.83178338042012,0.7474065243303568,0.0,4.646745769047694,0.0,573.9525785685631,1.0,26.16666666666666,1
7,14,6,0,24.676713954892914,0.23226951044847155,59.15473027925376,0.746703452127361,0.0,7.163761890126029,0.0,597.2154313481235,1.0,24.444444444444443,1
7,15,6,0,24.44929096885066,0.004846524406215025,58.96869862948841,0.8794059007792365,0.0,8.383259663538391,0.0,500.5468228991911,2.0,24.444444444444446,1
7,16,6,0,24.444643480721435,0.00019903627699591198,58.17679511913834,0.751025874556245,0.0,8.119312252570998,0.0,421.26283474598796,1.0,24.44444444444444,1
7,17,6,0,24.44456443352493,0.00011998908049193346,56.84292006752297,0.9374227663982256,0.3724359540026036,7.881650826490124,0.0,314.2110319298022,2.0,24.44444444444444,1
7,18,6,0,24.444455596814286,1.1152369843614451e-05,56.33686499007261,1.0077922506539323,0.7448592953919333,7.450804565968548,0.0,193.97807578468857,2.0,24.444444444444443,1
7,19,6,0,24.4444891261476,4.468170315874431e-05,55.54320869563931,1.0528478121101534,0.0,6.530744559475582,0.0,64.92821243181459,2.0,24.444444444444443,1
7,20,6,0,24.444491132986663,4.6688542219897045e-05,55.11176765087887,1.069485134186024,0.0,5.296782131368315,0.0,-0.0,2.0,24.444444444444443,1
7,21,6,0,24.44445872333485,1.4278890411389966e-05,54.94031187667561,1.1233763694796477,0.0,4.462358938886704,0.0,0.0,2.0,24.44444444444444,1
7,22,6,0,24.44445949853502,1.5054090578558998e-05,55.23504111092082,1.195890361376628,0.372425165073139,4.096191294630843,0.0,0.0,2.0,24.444444444444443,1
7,23,6,0,25.51769579621998,-0.037859759335582055,52.11936463355952,1.0444730546409435,0.0,2.449186261992676,0.0,0.0,2.0,25.55555555555556,1
7,24,6,0,26.09052805547244,-0.020583055638667247,50.48936767983647,0.6001132033937937,0.0,1.4931364021260247,0.0,0.0,2.0,26.111111111111107,1
8,1,7,0,26.110296478371357,-0.0008146327397504649,50.665782610689526,0.5977143012536691,0.37260355663885,1.3182443190310875,0.0,0.0,2.0,26.111111111111107,1
8,2,7,0,26.111119310672795,8.199561683852608e-06,50.92064733168026,0.5953153991135445,0.0,1.1909578280352444,0.0,0.0,2.0,26.11111111111111,1
8,3,7,0,26.11112196988377,1.0858772657940108e-05,51.17320063810209,0.5929164969734199,0.0,1.1091931918914846,0.0,0.0,2.0,26.11111111111111,1
8,4,7,0,26.111121833079995,1.072196888429744e-05,51.44832972483108,0.5905175948332952,0.0,1.023092641960176,0.0,0.0,2.0,26.11111111111111,1
8,5,7,0,26.11112024958056,9.138469447833586e-06,52.4210337487645,0.5881186926931706,0.0,0.8692891610246622,0.0,0.0,2.0,26.11111111111111,1
8,6,7,0,26.11112057052256,9.45941144792073e-06,53.11548182348498,0.6181220335397473,0.0,0.8402710862282979,0.0,0.0,2.0,26.11111111111111,1
8,7,7,0,26.11112584551684,1.4734405731076095e-05,53.111844919840976,0.5929164969734199,1.8876295256915585,2.4677085940670827,0.0,18.06064685906489,2.0,26.111111111111107,1
8,8,7,0,26.11112508473618,1.397362506949662e-05,53.163573992351104,0.5977143012536691,0.0,1.8412729619152763,0.0,96.03154374536864,1.0,26.11111111111111,1
8,9,7,0,26.11111613110595,5.019994837596187e-06,53.168114248476826,0.9152413096378228,0.0,2.294165824539557,0.0,269.8178794415759,2.0,26.11111111111111,1
8,10,7,0,26.111117355070757,6.243959653318143e-06,53.15497532169144,2.123005746962728,0.0,3.171349219945279,0.0,440.92310123280953,2.0,26.111111111111104,1
8,11,7,0,26.664061601573525,-0.0026050650931424,51.27105893644656,0.8893573939752044,0.0,3.0686604381813227,0.0,557.7742254709298,2.0,26.666666666666668,1
8,12,7,0,27.220772609732432,-0.0014496124897931395,49.538663666819815,0.7437771281661184,0.0,2.752498867183648,0.0,616.9698784936036,1.0,27.222222222222225,1
8,13,7,0,27.222217694598434,-4.527623776340306e-06,49.45654303033238,0.7501985155905317,0.745228402209019,3.185649360560388,0.0,620.1405658572075,1.0,27.22222222222221,1
8,14,7,0,27.222231147503088,8.925280862825957e-06,49.37064491412877,0.7494818577895773,0.0,3.67406604250081,0.0,612.5172446842398,1.0,27.222222222222225,1
8,15,7,0,27.222238535207,1.6312984779887074e-05,49.28236767190523,1.0780009937058004,0.4960799370075741,4.487518823119227,0.0,528.7490467182009,1.0,27.22222222222222,1
8,16,7,0,27.222233841491644,1.161926942216951e-05,49.42329251958378,2.078654172826999,0.0,5.282528409212103,0.0,411.7872718298408,1.0,27.22222222222222,1
8,17,7,0,27.22223008312331,7.860901096279349e-06,49.33947874575826,0.7753040851461281,0.0,5.334663248006326,0.0,237.9828832855454,1.0,27.222222222222214,1
8,18,7,0,27.222229168454646,6.9462324248092955e-06,49.32526172378599,1.0153629504294166,0.0,5.12738360324836,0.0,97.05986331401952,2.0,27.22222222222222,1
8,19,7,0,27.2222238524732,1.6302509777688101e-06,49.43714080508236,0.8439428801838886,0.0,4.408997021505072,0.0,22.141721750010802,1.0,27.22222222222222,1
8,20,7,0,27.22222891024061,6.688018384437555e-06,49.68398805707917,1.0950681821239427,0.0,3.7218956702232657,0.0,-0.0,2.0,27.222222222222225,1
8,21,7,0,27.22222990790999,7.685687780423223e-06,49.81560659548698,1.1634627268316966,0.0,3.186964739279303,0.0,0.0,2.0,27.22222222222221,1
8,22,7,0,27.22223076290224,8.540680017432578e-06,50.41354795245921,1.2387604420732998,1.490361810536824,2.9657126494583506,0.0,0.0,2.0,27.22222222222222,1
8,23,7,0,27.22223079345685,8.57123462694176e-06,50.38415041767146,1.0598021574977532,0.0,2.358983920249724,0.0,0.0,2.0,27.22222222222222,1
8,24,7,0,27.222237666426743,1.5444204528591854e-05,50.477311688172605,0.6665031972064062,3.1693626391457,4.273162319116328,0.0,0.0,2.0,27.222222222222214,1
8,1,1,0,27.22222906716573,6.844943506223444e-06,50.625938910276986,0.610168380027313,0.0,2.0944873335665446,0.0,0.0,2.0,27.222222222222225,1
8,2,1,0,26.193126144731583,0.08201503362047546,53.699055199118376,0.5768967354715847,0.0,2.124720590058021,0.0,0.0,2.0,26.111111111111107,1
8,3,1,0,26.11878986943289,0.0076787583217807764,53.89912583007606,0.5929164969734199,0.0,1.8673863375040705,0.0,0.0,2.0,26.11111111111111,1
8,4,1,0,26.111448654568854,0.00033754345774283934,53.92617945763855,0.5905175948332952,0.0,1.544370984507181,0.0,0.0,2.0,26.11111111111111,1
8,5,1,0,26.11116655206725,5.544095613885247e-05,54.62823911244445,0.5881186926931706,0.0,1.2564226797804814,0.0,0.0,2.0,26.11111111111111,1
8,6,1,0,26.11112921827149,1.8107160379088327e-05,55.08873379753777,0.6181220335397473,0.0,1.1549581459854596,0.0,0.0,2.0,26.11111111111111,1
8,7,1,0,26.111122364330345,1.1253219234674816e-05,55.01693949176981,0.8816468244428423,0.0,1.2047024492155762,0.0,4.84036628529408,2.0,26.11111111111111,1
8,8,1,0,26.111120966598243,9.855487135723706e-06,55.06201400152157,0.9068852598970611,0.0,1.32894318326615,0.0,45.33169802538952,2.0,26.111111111111107,1
8,9,1,0,26.11111955214865,8.44103754005232e-06,55.0637892554017,0.7576772565158084,0.0,1.3169208341289265,0.0,71.21519506863173,1.0,26.11111111111111,1
8,10,1,0,26.11112113754712,1.0026436008558903e-05,55.05488673399224,0.750094117588173,0.0,1.346402748108222,0.0,77.93372186942764,1.0,26.11111111111111,1
8,11,1,0,26.11112665837716,1.554726605235146e-05,54.99152489768132,0.7435358476144369,1.8380684834914565,2.798806564492692,0.0,79.01747843742965,1.0,26.111111111111107,1
8,12,1,0,26.111128971600323,1.786048921204042e-05,54.931091166748594,0.7437771281661184,0.0,2.034486784336366,0.0,262.58758725800845,1.0,26.11111111111111,1
8,13,1,0,26.111117777912245,6.666801137811262e-06,54.87303609036745,0.6025121055339183,0.7456740370985864,1.858625143463397,0.0,252.23486890660465,0.0,26.111111111111107,1
8,14,1,0,27.199739963397,-0.022482258825224477,51.61920595951911,0.6025121055339183,0.0,1.0420748951010603,0.0,316.2514824831282,1.0,27.222222222222225,1
8,15,1,0,27.22211322860183,-0.00010899362038330196,51.53683587278334,0.7437348942441552,0.0,1.2225242922705044,0.0,359.07678012000883,1.0,27.222222222222214,1
8,16,1,0,27.222227396245398,5.174023176124365e-06,51.44035304153287,0.7538125647151416,0.7456300948577468,1.6838363862423846,0.0,320.30526405155854,1.0,27.22222222222222,1
8,17,1,0,27.2222312368309,9.014608679080993e-06,51.36702625439186,0.8772149780778096,0.0,1.7766046896812606,0.0,115.77205256822101,1.0,27.22222222222222,1
8,18,1,0,27.2222290163107,6.794088477590776e-06,51.277570707854245,0.8161342344020412,0.0,1.8145148246167253,0.0,58.97406286780267,1.0,27.22222222222222,1
8,19,1,0,27.22222837735795,6.155135725549599e-06,51.23699684622101,0.8439428801838886,0.3728461762619016,1.788575662750749,0.0,12.286920254660433,1.0,27.222222222222225,1
8,20,1,0,27.222229297333225,7.075111000176548e-06,51.20590180697852,1.0950681821239427,1.1184919066534682,1.8574696143891056,0.0,-0.0,2.0,27.222222222222225,1
8,21,1,0,27.16755323535866,0.0008865686919961036,51.40094091897591,1.1634627268316966,0.3254001575051506,1.9412617259075908,0.0,0.0,2.0,27.166666666666664,1
8,22,1,0,26.138242074956423,0.027130963845316103,55.00418177691788,1.2387604420732998,1.1184372332606078,2.5330328309671453,0.0,0.0,2.0,26.111111111111107,1
8,23,1,0,27.10673008968752,-0.0043810214235904255,52.615024780074464,2.588465551472973,0.0,1.568225457309063,0.0,0.0,2.0,27.11111111111111,1
8,24,1,0,27.194842008907266,-0.02738021331495588,52.68522512633557,0.6665031972064062,1.463342087073463,2.2400154487765525,0.0,0.0,2.0,27.22222222222222,1
8,1,2,0,27.22059002726,-0.0016321949622231102,52.56041413406329,0.5977143012536691,0.0,1.0321547863706746,0.0,0.0,2.0,27.22222222222222,1
8,2,2,0,27.22215496126652,-6.726095570286361e-05,52.70823105999668,0.5953153991135445,0.0,0.6762330360158615,0.0,0.0,2.0,27.22222222222222,1
8,3,2,0,27.222228355513945,6.133291723386947e-06,52.920081837222966,0.5929164969734199,0.0,0.5263726945677164,0.0,0.0,2.0,27.22222222222222,1
8,4,2,0,27.222228585589644,6.363367422324018e-06,53.15694269667408,0.5905175948332952,0.0,0.4381568599312809,0.0,0.0,2.0,27.22222222222222,1
8,5,2,0,27.22222842828681,6.206064590230653e-06,53.99328629379545,2.0831743411239407,0.0,0.4575692260052718,0.0,0.0,2.0,27.22222222222222,1
8,6,2,0,27.222230542511447,8.320289225594024e-06,54.85158643672152,2.1493936963454154,0.1359109454144905,0.6317598376344783,0.0,0.0,2.0,27.22222222222222,1
8,7,2,0,27.22223167367688,9.451454658915281e-06,55.14687289285126,9.474736655827376,0.0289048206680942,1.0748637793920248,0.0,16.28384754348585,2.0,27.22222222222222,1
8,8,2,0,27.22222838123068,6.1590084570184445e-06,55.19006821731651,1.0087961528287424,0.3790431321026092,1.0946831586896364,0.0,87.15736048645799,2.0,27.22222222222222,1
8,9,2,0,27.22222642504907,4.202826854537989e-06,55.151388723080274,0.7576772565158084,0.0188824195466756,1.2421803618419145,0.0,229.62405822793136,1.0,27.222222222222214,1
8,10,2,0,27.222226452584323,4.2303621015093995e-06,55.00934816087816,0.750094117588173,0.2867143666576331,1.6474742494323933,0.0,406.66581373786806,1.0,27.22222222222222,1
8,11,2,0,27.22222687409425,4.6518720395738455e-06,54.8024946904048,0.7435358476144369,0.1102437131831093,2.031099883742712,0.0,485.8809922068351,1.0,27.22222222222221,1
8,12,2,0,27.222228016530742,5.79430851743723e-06,54.54110709636973,0.7437771281661184,0.1305666624518025,2.3915554908034875,0.0,549.986411056357,1.0,27.222222222222225,1
8,13,2,0,27.22223119074816,8.968525939678784e-06,54.25004955448793,0.7501985155905317,0.6988436223239354,2.7887530808197023,0.0,508.55426918357404,1.0,27.22222222222222,1
8,14,2,0,27.222234768258755,1.254603653322306e-05,53.94025195317533,0.7494818577895773,0.0,3.132416455260233,0.0,481.972892208183,1.0,27.22222222222222,1
8,15,2,0,27.222238541944115,1.631972189386488e-05,53.65594178749093,0.7437348942441552,0.3730545111706064,3.529165017556788,0.0,466.59662168252385,1.0,27.22222222222222,1
8,16,2,0,27.222513025837607,0.00029080361538547095,53.04048613836231,0.7538125647151416,0.0,3.8783807560979326,0.0,440.26941344866935,1.0,27.22222222222222,1
8,17,2,0,27.222248367624022,2.61454018009033e-05,52.74338769340884,0.7753040851461281,0.746211468296393,4.255326347034632,0.0,339.08002604640507,1.0,27.22222222222222,1
8,18,2,0,27.22223105577768,8.833555469323073e-06,52.44353757431009,0.8161342344020412,0.0,4.196449311973943,0.0,194.77022569342583,1.0,27.22222222222221,1
8,19,2,0,27.222229381066025,7.1588438110836705e-06,52.30216725506629,0.8439428801838886,0.0,3.7306613938686697,0.0,56.07729313459358,1.0,27.222222222222214,1
8,20,2,0,27.22222843194859,6.209726365113966e-06,52.18994250289868,0.8559868502493045,0.0,3.0294928889696493,0.0,-0.0,1.0,27.222222222222225,1
8,21,2,0,26.949040344901864,0.004595900457424307,52.8792459302388,1.2653736197633778,0.3731255019910539,3.0135232688909754,0.0,0.0,2.0,26.94444444444444,1
8,22,2,0,26.671907601412567,0.005240934745902592,53.9355214972837,1.2387604420732998,0.0,2.8264678453264067,0.0,0.0,2.0,26.666666666666664,1
8,23,2,0,26.666791743664945,0.00012507699828034902,53.79653160620488,0.6373132506607443,0.3731221212473537,2.2118725860200854,0.0,0.0,2.0,26.666666666666664,1
8,24,2,0,26.66668255560121,1.5888934541408162e-05,53.73417481242627,0.6001132033937937,0.0,1.6710767989666089,0.0,0.0,2.0,26.666666666666668,1
8,1,3,0,26.66667737043049,1.0703763823727286e-05,53.71584195951718,0.5977143012536691,0.0,1.318569085721348,0.0,0.0,2.0,26.666666666666668,1
8,2,3,0,26.666673912704443,7.246037775132663e-06,53.67731297926395,0.5953153991135445,0.0,1.0614732714222883,0.0,0.0,2.0,26.666666666666668,1
8,3,3,0,26.666667677986965,1.0113202968398127e-06,53.72669626212695,0.5929164969734199,0.0,0.8616594512054104,0.0,0.0,2.0,26.666666666666668,1
8,4,3,0,26.66665200968196,-1.4656984706817866e-05,53.85715685748682,0.5905175948332952,0.0,0.7035678634348669,0.0,0.0,2.0,26.666666666666668,1
8,5,3,0,26.66668123658287,1.4569916203299726e-05,54.36299861166675,0.5881186926931706,1.912428417713931,1.855344171018507,0.0,0.0,2.0,26.666666666666668,1
8,6,3,0,26.66667619316084,9.526494167744204e-06,54.37600006375418,0.6207303023701956,1.2621021790662348,1.7760041498451045,0.0,0.0,2.0,26.66666666666667,1
8,7,3,0,26.666674493124905,7.826458237047973e-06,54.48363792130221,0.6863262142422906,0.0,0.9496248927044794,0.0,18.437773229117735,2.0,26.666666666666668,1
8,8,3,0,26.66667457385089,7.90718421583847e-06,54.40023625373629,1.0087961528287424,2.324889861300101,2.970840354252718,0.0,105.7851017477552,2.0,26.666666666666675,1
8,9,3,0,26.666673655475947,6.988809285957132e-06,54.24869482479131,0.9152413096378228,0.0,2.195888769513068,0.0,263.16566718608766,2.0,26.66666666666666,1
8,10,3,0,26.666671238211688,4.571544998555055e-06,54.03922263577338,0.900075031782552,1.1203238476308832,2.4357671813223205,0.0,404.68963347115346,2.0,26.66666666666669,1
8,11,3,0,26.666672153493096,5.486826427869573e-06,53.76487981437107,0.7435358476144369,0.0,2.5532192474039865,0.0,485.6657880121604,1.0,26.666666666666668,1
8,12,3,0,26.66667419565722,7.528990558114401e-06,53.46418426117341,0.7437771281661184,1.947405283349752,4.378085042892842,0.0,527.3958751771846,1.0,26.66666666666666,1
8,13,3,0,26.666681665805328,1.499913865998792e-05,53.13132314187213,0.6025121055339183,0.0,3.736067816740066,0.0,546.5809577247755,0.0,26.666666666666668,1
8,14,3,0,26.666677171170743,1.0504504075470322e-05,52.807500788281246,0.6025121055339183,0.0,3.676346820139129,0.0,515.305131384045,0.0,26.666666666666668,1
8,15,3,0,26.666681974126107,1.5307459438673732e-05,52.524573097435,0.7437348942441552,0.0,4.011267824387059,0.0,482.58313409714054,1.0,26.666666666666668,1
8,16,3,0,26.66668415526932,1.748860265138319e-05,52.27574501160608,0.7538125647151416,0.0,4.378480382584073,0.0,400.42623910626986,1.0,26.666666666666668,1
8,17,3,0,26.66667849215584,1.182548917455506e-05,52.03760795901002,0.9432982604780884,1.347558425411166,5.3195912024932,0.0,287.09464711925875,2.0,26.666666666666664,1
8,18,3,0,25.9042007646496,0.015311875760712468,53.95645875190429,0.8161342344020412,0.0,5.7662374615085215,0.0,169.23601028917437,1.0,25.88888888888889,1
8,19,3,0,25.670253041509785,0.0035863748431168574,54.45561825152318,1.066182437712862,0.0,5.457292421237309,0.0,45.21101088384577,2.0,25.666666666666668,1
8,20,3,0,27.207852069336244,-0.014370152885977205,49.79446123623086,1.0950681821239427,1.120331533786463,2.753011938601761,0.0,-0.0,2.0,27.22222222222222,1
8,21,3,0,27.22185789291394,-0.0003643293082831178,49.83637877852848,0.888984671533119,0.0,2.0030104477127546,0.0,0.0,1.0,27.22222222222222,1
8,22,3,0,27.222155271823283,-6.695039893855892e-05,50.48753617957885,1.2387604420732998,0.0063557075744605,1.8535064601075943,0.0,0.0,2.0,27.22222222222222,1
8,23,3,0,27.222087502210456,-0.00013472001176495496,51.73528575868963,10.309043906266009,0.160187067719137,2.281484020677732,0.0,0.0,2.0,27.22222222222222,1
8,24,3,0,27.222162815300223,-5.940692199857267e-05,52.40814169430389,0.6665031972064062,0.251804172735425,1.59258229132774,0.0,0.0,2.0,27.22222222222222,1
8,1,4,0,27.222227329225007,5.107002785109671e-06,52.22930750664817,0.610168380027313,0.1268976421028144,1.2015986445721036,0.0,0.0,2.0,27.22222222222222,1
8,2,4,0,27.222232118204293,9.895982071128628e-06,52.08675248442706,0.5768967354715847,0.0,0.9490477333080712,0.0,0.0,2.0,27.22222222222222,1
8,3,4,0,27.22223113447316,8.912250937243016e-06,52.15614530020234,0.5592668048462374,0.0,0.7743911909563119,0.0,0.0,2.0,27.22222222222222,1
8,4,4,0,27.22222999668752,7.77446529909298e-06,52.34398525078265,0.5905175948332952,0.0,0.6242103654683724,0.0,0.0,1.0,27.22222222222222,1
8,5,4,0,27.222238660865305,1.6438643083205307e-05,53.05832757746717,0.5881186926931706,1.9446430024780048,1.9351207839467173,0.0,0.0,2.0,27.22222222222222,1
8,6,4,0,27.222236764878986,1.4542656764149342e-05,53.029997258758414,0.6207303023701956,3.671623285311502,3.7082693464137706,0.0,0.0,2.0,27.22222222222222,1
8,7,4,0,27.222234760894956,1.2538672741868595e-05,53.20913361692858,0.6863262142422906,0.2581911933146857,1.6648762567506077,0.0,14.69132990869496,2.0,27.222222222222214,1
8,8,4,0,27.22222649720098,4.274978756768633e-06,53.31192378781672,0.7522997805753651,0.0,1.0136227385926315,0.0,61.38846400425885,2.0,27.222222222222225,1
8,9,4,0,27.222225696655777,3.4744335657421743e-06,53.38530646090005,0.8595881494474896,0.0,0.8992701742741356,0.0,113.51252980724759,1.0,27.22222222222221,1
8,10,4,0,27.222226082056903,3.859834677655272e-06,53.42321839376187,0.750094117588173,0.0,0.9317506853197656,0.0,140.63245122055426,1.0,27.222222222222225,1
8,11,4,0,27.22222771782913,5.495606909988737e-06,53.41283734065074,0.7435358476144369,0.0,0.9979701552445822,0.0,132.6904752344176,1.0,27.22222222222222,1
8,12,4,0,27.222234590441037,1.236821881533956e-05,53.31664336725191,0.7437771281661184,0.0,1.1071163788219052,0.0,183.762356399581,1.0,27.22222222222222,1
8,13,4,0,27.22224224399005,2.002176782767151e-05,53.108546546659646,0.7501985155905317,0.0,1.2515624181098255,0.0,255.290276581633,1.0,27.22222222222222,1
8,14,4,0,27.222248739186963,2.6516964741318816e-05,52.838105061715815,0.6025121055339183,0.0,1.3271130956837458,0.0,250.49173358638927,1.0,27.22222222222222,1
8,15,4,0,27.2222584825424,3.626032017933767e-05,52.53013553140734,0.8849576829543921,0.0,1.6403622913433495,0.0,312.78839155949566,2.0,27.22222222222222,1
8,16,4,0,27.222234627209176,1.2404986961200848e-05,52.3572520853496,0.9075119260364892,0.0,1.955056198095103,0.0,307.7685437399537,2.0,27.222222222222214,1
8,17,4,0,27.22223801698425,1.579476202806518e-05,52.07879597860339,0.9432982604780884,0.3191720765027294,2.467734559786617,0.0,253.97181034598358,2.0,27.22222222222222,1
