Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
8,18,4,0,27.22223164313188,9.420909659496601e-06,52.11396195064231,2.544026344404637,0.0,2.71446337770342,0.0,131.91175380364706,2.0,27.22222222222222,1
8,19,4,0,27.222229670289963,7.448067737669817e-06,52.14746284700774,2.168784488295746,0.3738255938301992,2.519074548696525,0.0,36.09103307957237,1.0,27.222222222222225,1
8,20,4,0,27.22222818775123,5.965529020102167e-06,52.07492892372778,1.0950681821239427,0.0,1.9983602212143663,0.0,-0.0,2.0,27.22222222222221,1
8,21,4,0,27.22222863719119,6.4149689684711575e-06,52.044767509077296,1.1634627268316966,0.3738248779140655,1.7311058444837746,0.0,0.0,2.0,27.22222222222222,1
8,22,4,0,27.222232280128463,1.0057906241200953e-05,52.383255209660064,1.2387604420732998,1.770888159717506,2.67850519752971,0.0,0.0,2.0,27.22222222222222,1
8,23,4,0,27.222228061162937,5.838940715818808e-06,52.36730776071254,0.8485577040792488,0.3738198772371688,1.475161533242188,0.0,0.0,2.0,27.22222222222222,1
8,24,4,0,27.22223127208739,9.049865170140947e-06,52.34358481404494,0.6665031972064062,0.0,0.9231472365634896,0.0,0.0,2.0,27.22222222222222,1
8,1,5,0,27.222229748534247,7.526312025163406e-06,52.424336475429534,0.5977143012536691,0.0,0.6448698492658157,0.0,0.0,2.0,27.22222222222222,1
8,2,5,0,27.222228310387727,6.088165505957477e-06,52.59760488461714,0.5953153991135445,0.0,0.4820433200517529,0.0,0.0,2.0,27.22222222222222,1
8,3,5,0,27.222227614894607,5.392672385085007e-06,52.83476720842597,0.5929164969734199,0.0,0.3820550468516459,0.0,0.0,2.0,27.22222222222222,1
8,4,5,0,27.222226910303817,4.688081595816129e-06,53.109416675305454,0.5905175948332952,0.0,0.3134532211757172,0.0,0.0,2.0,27.22222222222222,1
8,5,5,0,27.222222772934103,5.507118814307432e-07,53.73826082090724,0.5881186926931706,0.0,0.0402957817700385,0.0,0.0,2.0,27.22222222222222,1
8,6,5,0,27.222224247415244,2.0251930230585913e-06,54.26719071009673,0.6181220335397473,0.0,0.1512596004702414,0.0,0.0,2.0,27.22222222222222,1
8,7,5,0,27.22223520113852,1.2978916299033472e-05,54.17393030774575,0.5929164969734199,1.7873787159833028,1.6628193999838463,0.0,13.708139002230366,2.0,27.22222222222222,1
8,8,5,0,27.222233615632987,1.1393410765947465e-05,54.02869820263449,0.7522997805753651,0.0,0.9847911712909628,0.0,88.16207768074902,2.0,27.22222222222222,1
8,9,5,0,27.222225231691095,3.0094688838744332e-06,53.90170793193088,0.9152413096378228,0.0,1.2029899726631912,0.0,222.7082534772833,2.0,27.22222222222221,1
8,10,5,0,27.222227351554924,5.129332684816745e-06,53.68449715410506,0.900075031782552,1.9521866332696625,3.1265054497825595,0.0,383.151151130641,2.0,27.22222222222224,1
8,11,5,0,27.22222792696547,5.704743259116185e-06,53.4294157393158,0.7435358476144369,0.9026480109571572,3.2243129872873983,0.0,512.4632491267857,1.0,27.22222222222221,1
8,12,5,0,27.222227995784365,5.773562154587353e-06,53.19610570156623,0.8456880210977997,0.3742484256855925,2.99542857515754,0.0,547.2944607242202,1.0,27.22222222222221,1
8,13,5,0,27.222230087248445,7.865026230291505e-06,53.17887373316712,2.278861909565752,0.374247299110858,3.488532749709341,0.0,574.4722962226048,1.0,27.222222222222214,1
8,14,5,0,27.222237100993148,1.487877093353518e-05,53.12189266599609,2.2781452517647978,0.3742118471912742,4.033014708588532,0.0,546.7310780014449,1.0,27.222222222222214,1
8,15,5,0,27.22224151978196,1.929755973861802e-05,52.9116273264078,1.4571111447659246,0.7484973810750407,4.435834273973093,0.0,532.1137254390466,1.0,27.22222222222222,1
8,16,5,0,27.222236215068868,1.3992846646715407e-05,52.64392056668809,0.7538125647151416,0.0,4.572835815253802,0.0,450.8895005395131,1.0,27.22222222222222,1
8,17,5,0,27.22223254781896,1.0325596740301535e-05,52.376192768832745,0.7753040851461281,0.7484622439898739,4.86937783638554,0.0,375.8091494840714,1.0,27.22222222222222,1
8,18,5,0,27.22222981549193,7.593269714334383e-06,52.14123010278847,0.8161342344020412,0.0,4.790941063134041,0.0,223.6111194553046,1.0,27.222222222222214,1
8,19,5,0,27.22222934891489,7.1266926653379414e-06,52.056008141151686,0.8439428801838886,1.7256003477072677,5.5956240204022825,0.0,58.106079361909586,1.0,27.222222222222225,1
8,20,5,0,27.222227772077453,5.549855227826583e-06,52.07210680219666,1.0950681821239427,0.0,3.932308754725356,0.0,-0.0,2.0,27.222222222222225,1
8,21,5,0,26.68040130461076,0.013734637944097017,53.66247100134915,1.1634627268316966,0.0,3.621528089624631,0.0,0.0,2.0,26.666666666666664,1
8,22,5,0,27.216304952202755,-0.005917270019470067,52.61084918397473,0.9254340780838584,0.7484707576127961,2.3992062856889227,0.0,0.0,2.0,27.222222222222225,1
8,23,5,0,27.22193303413744,-0.0002891880847748496,52.61205839022787,0.6373132506607443,0.0,1.748898157869167,0.0,0.0,2.0,27.222222222222214,1
8,24,5,0,27.22221124345787,-1.097876435096623e-05,52.65492239348592,0.6001132033937937,0.0,1.3756845963090107,0.0,0.0,2.0,27.22222222222222,1
8,1,6,0,27.222186566684485,-3.5655537736545284e-05,52.86322923877006,0.5977143012536691,0.0,1.1263219123049597,0.0,0.0,2.0,27.22222222222222,1
8,2,6,0,27.222167214629625,-5.50075925964677e-05,53.117364132919306,0.5953153991135445,0.0,0.927503443057092,0.0,0.0,2.0,27.22222222222222,1
8,3,6,0,27.222229520249048,7.298026826418891e-06,53.39914817042097,0.5929164969734199,0.0,0.7703290812093512,0.0,0.0,2.0,27.22222222222222,1
8,4,6,0,27.22222970270623,7.48048400822654e-06,53.6855351418953,0.5905175948332952,0.0,0.6430293377792441,0.0,0.0,2.0,27.22222222222222,1
8,5,6,0,27.22222694601867,4.723796447336781e-06,54.452531889370846,0.5881186926931706,0.0,0.3817697436696988,0.0,0.0,2.0,27.22222222222222,1
8,6,6,0,27.22223942144971,1.719922748932845e-05,54.88993956054627,0.6207303023701956,1.9583466856344705,1.918319922657745,0.0,0.0,2.0,27.22222222222222,1
8,7,6,0,27.22223998101108,1.775878885723614e-05,54.75148174957143,0.6863262142422906,1.5414914944753273,2.2519040202747664,0.0,16.110597494637695,2.0,27.22222222222222,1
8,8,6,0,27.22222810791554,5.885693315832441e-06,54.79779861623718,0.5977143012536691,0.0,1.5040047063947544,0.0,94.2253050844168,1.0,27.222222222222225,1
8,9,6,0,27.222226085967613,3.8637454018441986e-06,54.74223301953389,0.6001132033937937,0.0,1.7111701983419698,0.0,284.52921425796984,1.0,27.22222222222221,1
8,10,6,0,27.222226977414827,4.755192616556769e-06,54.53211826699439,0.6001132033937937,0.0,2.1481455196189936,0.0,451.21566055721047,1.0,27.22222222222221,1
8,11,6,0,27.22222789068995,5.668467728980886e-06,54.20310724803432,0.5977143012536691,0.3747158224596599,2.5739684055161267,0.0,566.6027085935153,0.0,27.22222222222222,1
8,12,6,0,27.22222915002182,6.9277996068706216e-06,53.82959491162814,0.5977143012536691,0.0,3.017104879473174,0.0,634.7734831416526,0.0,27.222222222222214,1
8,13,6,0,27.222231958434545,9.736212323474547e-06,53.46984371125929,0.6025121055339183,0.0,3.3943190013056963,0.0,678.1146124612048,0.0,27.22222222222222,1
8,14,6,0,27.22223564400639,1.3421784167633177e-05,53.1487101033029,0.6025121055339183,0.0,3.780977581830068,0.0,644.3266242178019,0.0,27.22222222222222,1
8,15,6,0,27.222240502626217,1.828040399587394e-05,52.77369508904074,0.7437348942441552,1.8244548632040265,5.770369272187087,0.0,625.5929361120544,1.0,27.22222222222222,1
8,16,6,0,26.326228368833767,0.04845059105599603,55.04948088902695,0.7538125647151416,1.953975015795678,8.181447748836241,0.0,545.7414919345159,1.0,26.27777777777777,1
8,17,6,0,27.211977705202784,-0.010244517019437183,51.97072256435372,0.7753040851461281,0.0,6.174500458777716,0.0,431.3356230559003,1.0,27.22222222222222,1
8,18,6,0,27.2209802752351,-0.0012419469871147726,51.73309516564243,0.8161342344020412,0.0,5.320986613287973,0.0,256.69706358749437,1.0,27.222222222222214,1
8,19,6,0,26.578243968475864,0.02268841292031354,53.36907313194992,0.8439428801838886,0.7493905073546849,5.514885819567086,0.0,70.05179786145801,1.0,26.55555555555555,1
8,20,6,0,26.11834364488494,0.007232533773830596,54.49611137778321,1.0950681821239427,0.7494269661582937,5.204914253520647,0.0,-0.0,2.0,26.11111111111111,1
8,21,6,0,26.11125213780348,0.00014102669236848442,54.333307976314096,1.1634627268316966,0.7494166064562294,4.376533977514448,0.0,0.0,2.0,26.11111111111111,1
8,22,6,0,26.111126323026667,1.5211915560087164e-05,54.677525683164745,1.2387604420732998,0.0,3.611848907198632,0.0,0.0,2.0,26.111111111111107,1
8,23,6,0,26.11112574279597,1.463168485926758e-05,54.54638922904249,0.8485577040792488,2.795181357931333,4.94872699330404,0.0,0.0,2.0,26.11111111111111,1
8,24,6,0,26.11112049712735,9.386016241563766e-06,54.680430135556406,0.6001132033937937,0.0,2.7940246292344884,0.0,0.0,2.0,26.111111111111107,1
8,1,7,0,26.111124211416417,1.310030530632389e-05,54.8373944168651,0.5977143012536691,0.0,1.948159400937405,0.0,0.0,2.0,26.11111111111111,1
8,2,7,0,26.111008399988314,-0.00010271112279625072,55.25772111472088,0.5953153991135445,0.3752343770609346,1.6045373948204031,0.0,0.0,2.0,26.11111111111111,1
8,3,7,0,26.11111983070029,8.719589178696197e-06,55.78352274889609,0.5929164969734199,0.0,1.3414246360057842,0.0,0.0,2.0,26.11111111111111,1
8,4,7,0,26.11112281676185,1.1705650738491613e-05,56.30538246527978,0.5905175948332952,0.0,1.1807151908276103,0.0,0.0,2.0,26.11111111111111,1
8,5,7,0,26.111121823038054,1.0711926943685057e-05,57.27404284850691,0.5881186926931706,0.0,1.0129405774292508,0.0,0.0,2.0,26.11111111111111,1
8,6,7,0,26.11112203020105,1.0919089937999615e-05,57.94529869839109,0.6181220335397473,0.0,0.9442881501907644,0.0,0.0,2.0,26.11111111111111,1
8,7,7,0,26.11112038837709,9.277265981211258e-06,57.971538215316016,0.5929164969734199,0.0,1.1856314822329057,0.0,15.397413763864105,2.0,26.111111111111107,1
8,8,7,0,26.887621380169204,-0.0012675087196853951,55.63613392105042,0.5977143012536691,0.0,1.1737455129336218,0.0,97.38044410237944,2.0,26.88888888888889,1
8,9,7,0,27.21961879768184,-0.002603424540385646,54.58389282290614,0.6001132033937937,1.9321422439666225,2.965178688806512,0.0,291.26419327088036,1.0,27.222222222222225,1
8,10,7,0,27.22218703138449,-3.519083773539933e-05,54.43234545967285,0.750094117588173,0.0,2.6028696439251706,0.0,463.97956085910863,1.0,27.222222222222225,1
8,11,7,0,27.22222784142233,5.619200109663325e-06,54.2111055912617,0.7435358476144369,0.0,2.8457203124964705,0.0,553.2626158580474,1.0,27.22222222222222,1
8,12,7,0,27.222229851173527,7.628951312455001e-06,53.95543150004164,0.7437771281661184,0.0,3.254617584373764,0.0,663.3796094925681,1.0,27.222222222222214,1
8,13,7,0,27.22223149605704,9.27383481652555e-06,53.71403283295885,0.7501985155905317,0.0,3.662960651193336,0.0,704.6385075987549,1.0,27.222222222222225,1
8,14,7,0,27.22223470830656,1.2486084337126613e-05,53.52904876061267,0.896451610045236,0.3752256591754873,4.257454351909793,0.0,705.141404165502,2.0,27.22222222222222,1
8,15,7,0,27.22224039061577,1.816839354873423e-05,53.28251332663577,0.8849576829543921,0.0,4.773588089336194,0.0,648.2286070063419,2.0,27.22222222222222,1
8,16,7,0,27.2222361254668,1.3903244578727936e-05,53.13487146894775,0.9075119260364892,0.0,5.319459898026114,0.0,561.4955429183099,2.0,27.22222222222222,1
8,17,7,0,26.1723578266376,0.061246715526493745,56.00816387714227,0.9432982604780884,0.0,7.0961157563668,0.0,418.0737723569931,2.0,26.111111111111107,1
8,18,7,0,26.112041916995548,0.0009308058844368361,55.70803566605886,0.8161342344020412,0.750465356727956,7.313235528547595,0.0,244.97565564286427,1.0,26.11111111111111,1
8,19,7,0,26.11113859118434,2.7480073228502988e-05,55.41975578790736,0.8439428801838886,0.3752343823868289,6.183559731727893,0.0,63.55165839698687,1.0,26.11111111111111,1
8,20,7,0,26.111120093267463,8.982156352033144e-06,55.28708548525435,1.4293342815855876,0.8704636524823771,5.190760796932618,0.0,-0.0,2.0,26.11111111111111,1
8,21,7,0,26.111121483073006,1.0371961899124926e-05,55.74769939648265,9.900447614653451,0.1036091902006985,4.9858805287250085,0.0,0.0,2.0,26.111111111111107,1
8,22,7,0,26.111027139115777,-8.39719953305007e-05,56.649105171391895,2.461691157253476,0.0,4.14265298313757,0.0,0.0,2.0,26.111111111111107,1
8,23,7,0,26.111117415904943,6.3047938354543476e-06,56.52146003123372,0.8485577040792488,0.0,3.0551399895112192,0.0,0.0,2.0,26.111111111111107,1
8,24,7,0,26.11112824535296,1.713424184757173e-05,56.41132067726439,0.6001132033937937,0.0,2.342082200720448,0.0,0.0,2.0,26.11111111111111,1
8,1,1,0,26.11112764585547,1.6534744357699083e-05,56.5594778364376,0.5977143012536691,0.0,1.901982012348625,0.0,0.0,2.0,26.11111111111111,1
8,2,1,0,26.111126176677168,1.5065566056904345e-05,56.886249518165656,0.5953153991135445,0.0,1.6072563241237263,0.0,0.0,2.0,26.11111111111111,1
8,3,1,0,26.11112505499244,1.3943881327804775e-05,57.270388515115165,0.5929164969734199,0.0,1.3940229658019867,0.0,0.0,2.0,26.11111111111111,1
8,4,1,0,26.111124252441343,1.3141330232002701e-05,57.62266076987581,0.5905175948332952,0.0,1.2401959089115162,0.0,0.0,2.0,26.11111111111111,1
8,5,1,0,26.1111228031695,1.1692058389911608e-05,58.46314256947029,0.5881186926931706,0.0,1.0924397086899365,0.0,0.0,2.0,26.11111111111111,1
8,6,1,0,26.11112300704791,1.1895936800954132e-05,59.066618150953296,0.6181220335397473,0.0,1.0304713782871544,0.0,0.0,2.0,26.11111111111111,1
8,7,1,0,26.11112136252349,1.0251412383865954e-05,59.0544695277321,0.779735931511161,0.0,1.3288354931238957,0.0,14.886832285722223,2.0,26.111111111111107,1
8,8,1,0,26.98592520481654,-0.014074795183457667,56.2501616037661,0.9068852598970611,1.8463649843968415,2.6865231231464115,0.0,89.65417232485142,2.0,26.999999999999996,1
8,9,1,0,27.218547307745062,-0.0036749144771590636,55.66515735030245,0.7576772565158084,0.0,2.047457375478447,0.0,257.91221584883436,1.0,27.22222222222222,1
8,10,1,0,27.22220343908215,-1.878314007086601e-05,55.57732821079529,0.750094117588173,0.0,2.33574930121426,0.0,424.802051360289,1.0,27.22222222222222,1
8,11,1,0,27.222228705559694,6.483337479323836e-06,55.35547732008448,0.7435358476144369,0.0,2.8220763937470257,0.0,548.3647816312335,1.0,27.222222222222214,1
8,12,1,0,27.222230445542703,8.223320492106723e-06,55.06341029573854,0.5977143012536691,0.0,3.2566689310002017,0.0,618.041169052629,1.0,27.22222222222221,1
8,13,1,0,27.2222323442195,1.0121997277678929e-05,54.76185216625751,0.6025121055339183,0.0,3.66174028860809,0.0,660.3131875928486,1.0,27.22222222222222,1
8,14,1,0,27.222235892043503,1.366982128203631e-05,54.4571882880431,0.7494818577895773,0.0,4.153114855772515,0.0,643.5554299057118,1.0,27.22222222222222,1
8,15,1,0,27.22224076061972,1.8538397497991355e-05,54.021126703122114,0.7437348942441552,0.0,4.615699877074829,0.0,578.8859456237855,1.0,27.22222222222222,1
8,16,1,0,27.222237739698976,1.551747676131754e-05,53.79507562251559,0.7538125647151416,0.0,5.095934633530311,0.0,503.0453738090551,1.0,27.222222222222214,1
8,17,1,0,27.22223333062113,1.1108398908277195e-05,53.52892089808075,0.9432982604780884,0.0,5.538779828087164,0.0,382.27441952272824,2.0,27.22222222222222,1
8,18,1,0,27.222230816684256,8.594462045152795e-06,53.24460844784531,0.616905518374666,0.0,5.292626709793127,0.0,231.84025035543564,0.0,27.22222222222221,1
8,19,1,0,27.222262962980697,4.074075848592429e-05,52.77248623139879,0.6217033226549153,1.503159842395939,4.761376521935727,0.0,61.871332263570764,0.0,27.22222222222221,1
8,20,1,0,27.22223029386312,8.071640905882305e-06,52.69389714663079,0.616905518374666,0.0,3.5488488710546475,0.0,-0.0,0.0,27.222222222222214,1
8,21,1,0,26.683498785687533,0.01683211902086512,54.24336038452376,0.888984671533119,1.1272760311392178,3.5771754673069944,0.0,0.0,1.0,26.666666666666668,1
8,22,1,0,26.66698033685132,0.0003136701846564449,54.65015464934425,0.9254340780838584,0.0,2.9647272948834327,0.0,0.0,1.0,26.666666666666664,1
8,23,1,0,26.666690971291217,2.43046245493872e-05,54.58065478593982,0.8485577040792488,0.0,2.340175098534101,0.0,0.0,1.0,26.666666666666668,1
8,24,1,0,26.666678245151274,1.1578484606644679e-05,54.66844809041776,0.6001132033937937,0.0,1.7958038097147873,0.0,0.0,1.0,26.666666666666668,1
8,1,2,0,26.66667765070652,1.0984039853667582e-05,54.78406633785937,0.5977143012536691,0.0,1.4399078010825357,0.0,0.0,1.0,26.666666666666668,1
8,2,2,0,26.66667826398607,1.1597319403477968e-05,54.967475403501886,0.5953153991135445,0.0,1.186935805565225,0.0,0.0,1.0,26.666666666666668,1
8,3,2,0,26.666677283317647,1.0616650978789721e-05,55.18720115450447,0.5929164969734199,0.0,0.99688059719608,0.0,0.0,1.0,26.666666666666668,1
8,4,2,0,26.666676254659365,9.587992696680203e-06,55.42855463829349,0.5905175948332952,0.0,0.8548991258852718,0.0,0.0,1.0,26.666666666666668,1
8,5,2,0,26.666674512069637,7.845402969053339e-06,56.26079867719309,0.5881186926931706,0.0,0.6858779966784985,0.0,0.0,2.0,26.666666666666668,1
8,6,2,0,26.666682262057428,1.5595390760125838e-05,56.74296404924108,0.6181220335397473,1.264509225642316,1.6588731276072015,0.0,0.0,2.0,26.666666666666668,1
8,7,2,0,27.195334237898887,-0.02688798432333428,55.04584626402119,0.6863262142422906,0.0,0.94082578053193,0.0,12.69953137301445,2.0,27.22222222222222,1
8,8,2,0,27.221933054650734,-0.0002891675714806752,55.00830541515236,0.9068852598970611,1.9491421416698345,2.816026086620256,0.0,89.03715440574906,2.0,27.222222222222214,1
8,9,2,0,27.22222516409801,2.9418757847565757e-06,55.05688422258994,2.1381720248179987,0.0,2.707032152663916,0.0,289.1651578759241,2.0,27.222222222222225,1
8,10,2,0,27.222227699084637,5.476862426689877e-06,54.73896593560253,0.750094117588173,0.0,2.7785701160034897,0.0,461.50898950974727,1.0,27.22222222222221,1
8,11,2,0,27.22222881694036,6.5947181333569915e-06,54.36104920207174,0.7435358476144369,0.0,3.1172137153177077,0.0,568.0069360741761,1.0,27.222222222222225,1
8,12,2,0,27.22222965857588,7.4363536661792295e-06,53.95755443616682,0.7437771281661184,0.0,3.565904670781197,0.0,662.2515414169374,1.0,27.222222222222214,1
8,13,2,0,27.222231737600623,9.515378398106122e-06,53.57868466503618,0.7501985155905317,0.7527831090580239,4.096353601326762,0.0,692.0237347723121,1.0,27.222222222222225,1
8,14,2,0,27.2222355085554,1.3286333178541554e-05,53.262103834745496,0.7494818577895773,1.8672461776295677,5.979826373937387,0.0,701.9172418401994,1.0,27.22222222222222,1
8,15,2,0,27.222234626377023,1.2404154801970435e-05,52.89006600167478,0.8849576829543921,0.0,5.748275950985117,0.0,608.32834994622,2.0,27.22222222222222,1
8,16,2,0,27.222238288210548,1.6065988326374736e-05,52.586304666295504,0.7538125647151416,0.0,5.7517895539456685,0.0,554.3618748724207,1.0,27.22222222222222,1
8,17,2,0,27.22223327039895,1.1048176727257442e-05,52.22002606697876,0.7753040851461281,0.0,5.949284675793625,0.0,429.0679346650597,1.0,27.22222222222222,1
8,18,2,0,27.222230635628826,8.413406614948826e-06,51.90885652322218,1.1172738433610978,0.3764083447210548,6.071674222240917,0.0,254.26375017314766,2.0,27.22222222222221,1
8,19,2,0,27.222229630245717,7.408023503074901e-06,51.81623507517307,2.1872022599613565,0.0,5.6655409940030665,0.0,64.65089663991523,2.0,27.222222222222214,1
8,20,2,0,27.222240572588458,1.8350366243424787e-05,51.564527413392334,1.0950681821239427,1.5055827228009897,4.557747759155049,0.0,-0.0,2.0,27.222222222222214,1
8,21,2,0,27.22223101368789,8.791465663904319e-06,51.50318204126633,1.1634627268316966,0.0,3.5438918983395,0.0,0.0,2.0,27.222222222222225,1
8,22,2,0,27.22223135959376,9.137371538514572e-06,51.81751151997001,1.2387604420732998,0.0,2.900080320042138,0.0,0.0,2.0,27.22222222222222,1
8,23,2,0,27.064287966767623,0.008732411212061919,52.19970091499256,1.0598021574977532,1.9591721156317072,3.975361448917695,0.0,0.0,2.0,27.05555555555556,1
8,24,2,0,26.67412669622913,0.007460029562466275,53.35203165564492,0.7328931910190184,0.0,2.6451496542742894,0.0,0.0,2.0,26.666666666666664,1
8,1,3,0,26.667345815459747,0.0006791487930790652,53.39277678898743,0.610168380027313,0.0,1.8527974969082015,0.0,0.0,2.0,26.666666666666668,1
8,2,3,0,26.667033129610424,0.0003664629437558631,53.02166540052825,0.5768967354715847,5.182036645463406,3.381536129102664,0.0,0.0,2.0,26.666666666666668,1
8,3,3,0,26.66667761545977,1.0948793100595822e-05,53.18274629415794,0.5592668048462374,0.0,1.6024663530267729,0.0,0.0,2.0,26.666666666666668,1
8,4,3,0,26.666680336186644,1.366951997638921e-05,53.28532226241036,0.5506742662831791,1.1272015661453525,1.939878935015479,0.0,0.0,2.0,26.666666666666668,1
8,5,3,0,26.666676179158895,9.51249222680417e-06,54.06330135781416,0.5881186926931706,0.0,0.8893561187656215,0.0,0.0,2.0,26.666666666666668,1
8,6,3,0,26.666673458143165,6.791476497625126e-06,54.081333362600034,0.6181220335397473,0.0,0.7056461405193929,0.0,0.0,2.0,26.666666666666668,1
8,7,3,0,27.22064945670263,-0.0015727655195902912,52.52473496854222,0.5929164969734199,0.0,0.5871256535837118,0.0,14.165448901413722,2.0,27.22222222222222,1
8,8,3,0,27.222211367941348,-1.0854280866112731e-05,52.570301824893406,0.5977143012536691,1.941474962242284,2.5593153562860493,0.0,90.67646282075107,2.0,27.222222222222214,1
8,9,3,0,27.222201680739907,-2.0541482307123715e-05,53.1332496976218,10.37572751182458,0.2932608533809655,2.931235450303973,0.0,273.4216598102433,2.0,27.222222222222214,1
8,10,3,0,27.222228842115364,6.619893138548605e-06,52.96611213713271,0.900075031782552,1.8486957815531235,4.125940669609412,0.0,437.0949269279902,2.0,27.222222222222225,1
8,11,3,0,27.222229757803504,7.5355812896305e-06,52.7537768426683,0.7435358476144369,0.1173113141893872,3.3728330111764446,0.0,568.5491070352268,1.0,27.222222222222214,1
8,12,3,0,27.222228289398476,6.067176265389662e-06,52.52119415599591,0.7437771281661184,0.3201513933420327,3.437554779500596,0.0,635.0968102984205,1.0,27.22222222222221,1
8,13,3,0,27.222230669332728,8.44711051684044e-06,52.28103158830787,0.7501985155905317,0.1936689584799893,3.6996080557304167,0.0,697.3095176950185,1.0,27.22222222222221,1
8,14,3,0,27.22223435098897,1.212876674827612e-05,52.045687252087,0.7494818577895773,0.2073947061053179,4.078104412039655,0.0,687.1421215431196,1.0,27.22222222222222,1
8,15,3,0,27.22224030405781,1.8081835587935302e-05,51.706670266809006,0.8849576829543921,0.0,4.573960816505299,0.0,656.9462576892029,2.0,27.22222222222222,1
8,16,3,0,27.222236151567927,1.3929345705321339e-05,51.45369994279455,0.7538125647151416,0.0,5.010487166922874,0.0,563.8393787796008,1.0,27.22222222222222,1
8,17,3,0,27.11530577541373,0.004194664302620055,51.46159061422412,0.7753040851461281,0.0,5.526162417736735,0.0,439.1099055411197,1.0,27.11111111111111,1
8,18,3,0,26.948445863754905,0.004001419310462495,51.65865571586056,0.8161342344020412,1.5082076441862966,5.992284240784923,0.0,258.5773072952629,1.0,26.944444444444443,1
8,19,3,0,26.78051485184263,0.0027370740648571257,51.92282547573298,0.8439428801838886,0.0,5.443484902494679,0.0,63.43664999808257,1.0,26.77777777777777,1
8,20,3,0,26.668189110840213,0.0015224441735526284,51.93237018013112,0.8559868502493045,0.0,4.396681236165425,0.0,-0.0,1.0,26.66666666666666,1
8,21,3,0,26.557624339966463,0.002068784410905522,52.28485661001503,0.888984671533119,0.0,3.663122025438061,0.0,0.0,1.0,26.555555555555557,1
8,22,3,0,26.39325477534853,0.004365886459641644,53.31379104668901,1.2387604420732998,0.0,3.420665963132106,0.0,0.0,2.0,26.38888888888889,1
8,23,3,0,26.22961773466361,0.007395512441387808,53.76420481701269,0.8485577040792488,1.809600575038429,4.311581251388638,0.0,0.0,2.0,26.22222222222222,1
8,24,3,0,26.113816054629734,0.0027049435186263793,54.19851144637455,0.6665031972064062,0.0,2.7984837147818817,0.0,0.0,2.0,26.111111111111107,1
8,1,4,0,26.111126463186054,1.5352074942853733e-05,54.30789198580953,0.5977143012536691,0.0,2.071064510275977,0.0,0.0,2.0,26.11111111111111,1
8,2,4,0,26.111126725670765,1.561455965415348e-05,54.40406741531258,0.5953153991135445,1.1305242793322403,1.8116514301472064,0.0,0.0,2.0,26.11111111111111,1
8,3,4,0,26.11112517379611,1.4062685000482134e-05,54.487992939014376,0.5929164969734199,0.0,1.4572090022971846,0.0,0.0,2.0,26.11111111111111,1
8,4,4,0,26.111123866181945,1.2755070834202797e-05,54.57568289589385,0.5905175948332952,0.0,1.2466139124523623,0.0,0.0,2.0,26.11111111111111,1
8,5,4,0,26.11112162596805,1.0514856938925732e-05,55.330690251003176,0.5881186926931706,0.0,1.01250907278836,0.0,0.0,2.0,26.11111111111111,1
8,6,4,0,26.111121701402222,1.0590291111611805e-05,55.82319125157063,0.6181220335397473,0.0,0.9487353037236962,0.0,0.0,2.0,26.11111111111111,1
8,7,4,0,26.21965220242121,-0.0025700198010127906,55.43369365694775,0.7882371071739718,0.0,1.1712913545893362,0.0,13.7616957852053,2.0,26.22222222222222,1
8,8,4,0,27.20247999506801,-0.019742227154200265,52.45112559097219,0.9068852598970611,0.0,1.0635978447328274,0.0,94.33121752191263,2.0,27.22222222222221,1
8,9,4,0,27.22215489392768,-6.732829453071076e-05,52.36203854374652,0.9152413096378228,0.0,1.603714262234354,0.0,286.30236349484125,2.0,27.22222222222221,1
8,10,4,0,27.22223144113375,9.21891153993215e-06,52.15605811693488,0.750094117588173,0.0,2.126479173285251,0.0,455.0107490447826,1.0,27.22222222222221,1
8,11,4,0,27.222236736771418,1.45145492069787e-05,51.78584743617683,0.7435358476144369,0.0,2.5955683398594607,0.0,573.1269384389001,1.0,27.22222222222221,1
8,12,4,0,27.05729349239092,0.001737936835358056,52.03323301264384,0.7437771281661184,0.0,3.170238538344798,0.0,657.5049963896932,1.0,27.05555555555556,1
8,13,4,0,26.67673877890269,0.010072112236024111,52.87152407585568,0.7501985155905317,0.0,4.032685143676392,0.0,684.9572017859604,1.0,26.666666666666664,1
8,14,4,0,26.66846125589179,0.0017945892251205464,52.62895840193697,0.7494818577895773,0.0,4.515355751879863,0.0,625.3104317047832,1.0,26.666666666666668,1
8,15,4,0,26.66693272034937,0.00026605368270082863,52.2402264554198,0.7437348942441552,0.0,4.885019659557778,0.0,640.404459701241,1.0,26.666666666666668,1
8,16,4,0,26.66669459840159,2.793173491966172e-05,51.96719700401162,0.7538125647151416,0.0,5.303321505222952,0.0,538.1550543325153,1.0,26.66666666666667,1
8,17,4,0,26.666676782499348,1.0115832683510462e-05,51.70138382782166,0.7753040851461281,0.7555282531690493,5.68993396461125,0.0,391.2972610002664,1.0,26.666666666666664,1
8,18,4,0,27.214715459195887,-0.00750676302632769,49.99124216951831,1.1172738433610978,0.0,5.020015130006829,0.0,220.76556769459097,2.0,27.222222222222214,1
8,19,4,0,27.22210501105069,-0.0001172111715241897,49.95217595027558,1.066182437712862,0.377774334892656,4.405834702910106,0.0,50.466689165113635,2.0,27.222222222222214,1
8,20,4,0,27.222227240444507,5.018222292818564e-06,49.951581079027946,1.0950681821239427,0.0,3.6503915626485055,0.0,-0.0,2.0,27.222222222222214,1
8,21,4,0,27.22223035555212,8.133329895798624e-06,50.02220463148547,1.1634627268316966,0.0,3.132627812244924,0.0,0.0,2.0,27.222222222222225,1
8,22,4,0,27.2222311376483,8.915426079170174e-06,50.5774323601358,1.2387604420732998,0.0,2.764706125806721,0.0,0.0,2.0,27.22222222222222,1
8,23,4,0,27.222231234299773,9.012077551773245e-06,50.63464678112462,0.8485577040792488,0.0,2.216310218394689,0.0,0.0,2.0,27.22222222222222,1
8,24,4,0,27.222232149607844,9.927385629993069e-06,50.76362485296057,0.6001132033937937,0.0,1.733233135280509,0.0,0.0,2.0,27.222222222222214,1
8,1,5,0,27.222232513572912,1.0291350690749823e-05,50.87533254571056,0.5977143012536691,0.0,1.4172916547047851,0.0,0.0,2.0,27.22222222222222,1
8,2,5,0,27.222179672422897,-4.254979932483138e-05,51.12690971745546,0.5953153991135445,0.0,1.1856041896600062,0.0,0.0,2.0,27.22222222222222,1
8,3,5,0,27.2221615297195,-6.069250272133786e-05,51.37608238806989,0.5929164969734199,0.0,1.0064175057764215,0.0,0.0,2.0,27.22222222222222,1
8,4,5,0,27.2221735324448,-4.8689777422339375e-05,51.630702319278186,0.5905175948332952,0.0,0.8624760173140439,0.0,0.0,2.0,27.22222222222222,1
8,5,5,0,27.22209658770424,-0.0001256345179818652,52.48363071065712,0.5881186926931706,0.0,0.6111468068044106,0.0,0.0,2.0,27.22222222222222,1
8,6,5,0,27.222228109548315,5.887326093301226e-06,53.1386961664862,0.6181220335397473,0.0,0.6180852756487354,0.0,0.0,2.0,27.22222222222222,1
8,7,5,0,27.222228277901078,6.055678863248204e-06,53.149309774336,0.6863262142422906,0.0,0.7697681456013106,0.0,15.517704479058366,2.0,27.222222222222214,1
8,8,5,0,27.222227798543777,5.576321552069885e-06,53.35659926303511,2.2809631745505854,0.0,1.4615067366718115,0.0,109.8419800477302,2.0,27.222222222222225,1
8,9,5,0,27.222226795969465,4.573747240499415e-06,53.22993602370953,0.7576772565158084,0.0,1.7475071358840586,0.0,270.1273841396359,2.0,27.222222222222225,1
8,10,5,0,27.2222265154528,4.293230574603513e-06,53.03585920141101,0.750094117588173,0.0,2.198883010192509,0.0,417.98168579189434,2.0,27.222222222222225,1
8,11,5,0,27.222226925617008,4.703394768768021e-06,52.778207379042186,0.8893573939752044,0.0,2.764749765449951,0.0,549.5282408739981,2.0,27.22222222222224,1
8,12,5,0,27.22222845556547,6.23334324956204e-06,52.491798671949454,0.7437771281661184,0.7570473087171984,3.264090328386623,0.0,588.5488449064131,1.0,27.22222222222222,1
8,13,5,0,27.22223069880515,8.476582937788635e-06,52.19026375223653,0.7501985155905317,0.0,3.688826963939287,0.0,622.1043536048119,1.0,27.22222222222221,1
8,14,5,0,27.22223437102872,1.2148806497691567e-05,51.920505679819705,0.7494818577895773,0.0,4.068789419387364,0.0,662.7357974732568,1.0,27.22222222222222,1
8,15,5,0,27.222240394948905,1.817272668347414e-05,51.53091040389782,0.7437348942441552,0.0,4.477742895360625,0.0,555.8466386764532,1.0,27.22222222222222,1
8,16,5,0,27.222233701923575,1.147970135306764e-05,51.280059116532975,0.7538125647151416,0.0,4.946341012715516,0.0,501.79602522917315,1.0,27.22222222222222,1
8,17,5,0,27.22223102044193,8.798219720773659e-06,51.025464925780526,0.7753040851461281,0.0,5.203055793514415,0.0,351.9426012985697,1.0,27.22222222222221,1
8,18,5,0,27.222229850804897,7.628582682883689e-06,50.81901244897486,0.8161342344020412,0.0,5.085054723565536,0.0,194.64040265527993,1.0,27.222222222222214,1
8,19,5,0,27.22222926722336,7.045001133576534e-06,50.74536618332572,0.8439428801838886,1.1355464952635244,4.529796580910426,0.0,44.1209052602157,1.0,27.222222222222225,1
8,20,5,0,27.222231079675648,8.857453423161132e-06,50.64579119992479,1.0950681821239427,0.0,3.721978894650324,0.0,-0.0,2.0,27.222222222222225,1
8,21,5,0,27.22222987776372,7.655541509166142e-06,50.65647934460062,1.1634627268316966,0.3785266795316385,3.1907425679174257,0.0,0.0,2.0,27.22222222222221,1
8,22,5,0,26.360925712935675,0.02759237960233918,53.56051698138198,1.2387604420732998,0.0,3.649648928299028,0.0,0.0,2.0,26.333333333333336,1
8,23,5,0,26.124561967784047,0.013450856672939437,54.27772832823673,0.8485577040792488,4.226675209196682,6.915112167234901,0.0,0.0,2.0,26.111111111111107,1
8,24,5,0,26.11124992503239,0.00013881392127856884,54.32706188385129,0.6665031972064062,0.0,3.5040573217488085,0.0,0.0,2.0,26.11111111111111,1
8,1,6,0,26.11113183299377,2.072188266311059e-05,54.2772966116538,0.610168380027313,0.0,2.276622346521312,0.0,0.0,2.0,26.111111111111107,1
8,2,6,0,26.1111404534487,2.9342337594329138e-05,54.16686493093549,0.5768967354715847,0.0,1.743612499436105,0.0,0.0,2.0,26.111111111111107,1
8,3,6,0,26.111124464314635,1.3353203524246737e-05,54.06698531228494,0.5592668048462374,0.0,1.4503461764313952,0.0,0.0,2.0,26.11111111111111,1
8,4,6,0,26.111123952954514,1.284184340377692e-05,53.996410450830034,0.5905175948332952,0.0,1.2785858094649871,0.0,0.0,2.0,26.11111111111111,1
8,5,6,0,26.111122142929496,1.1031818385021097e-05,54.63585425632117,0.5881186926931706,0.0,1.0909905105285609,0.0,0.0,2.0,26.11111111111111,1
8,6,6,0,26.111122166434043,1.1055322932662648e-05,55.02156705060802,0.6207303023701956,0.0,1.0213620264047578,0.0,0.0,2.0,26.11111111111111,1
8,7,6,0,26.111121611950296,1.0500839184857114e-05,54.83430793710086,0.779735931511161,0.0,1.1657789903736202,0.0,15.23366103114983,2.0,26.11111111111111,1
8,8,6,0,27.21566426569931,-0.0065579565229150205,51.442001759781405,0.9068852598970611,1.824071216719506,2.17654177392444,0.0,108.53391027222689,2.0,27.222222222222225,1
8,9,6,0,27.22218617649855,-3.60457236716627e-05,51.33573257102571,0.7576772565158084,0.9694881516705924,2.3139343025409365,0.0,255.94815174000328,1.0,27.22222222222222,1
8,10,6,0,27.222225950790992,3.7285687852772753e-06,51.14687985304029,0.750094117588173,1.5172885490892258,2.3656166329865287,0.0,401.54185635750497,1.0,27.222222222222207,1
8,11,6,0,25.62791906593866,0.0168079548275486,55.31903105342399,0.7435358476144369,0.0,4.218792496056034,0.0,512.8041905875046,1.0,25.61111111111111,1
8,12,6,0,24.91861366203455,0.029724773145659356,56.85070375974976,0.7437771281661184,0.7586277188725576,6.123563298571102,0.0,601.6465474496387,1.0,24.88888888888889,1
8,13,6,0,26.597499971138294,-0.06916669552837718,51.27936427672039,0.7501985155905317,0.0,4.427690598586409,0.0,634.1395588365647,1.0,26.66666666666667,1
8,14,6,0,26.665553568185054,-0.001113098481621222,50.86982844660419,0.7494818577895773,0.0,4.240693986318118,0.0,596.8255360849708,1.0,26.666666666666675,1
8,15,6,0,27.136426886378683,-0.08579533584353882,49.37318407547225,0.7437348942441552,0.0,4.195020675749582,0.0,582.427259938593,1.0,27.22222222222222,1
8,16,6,0,27.20720432055103,-0.015017901671193101,48.965224237393855,0.9075119260364892,0.0,4.713706868723936,0.0,462.86363300582394,2.0,27.22222222222222,1
8,17,6,0,27.22183194131102,-0.0003902809112048544,48.792854758910025,0.7753040851461281,0.0,5.036063959511438,0.0,337.02205351475146,1.0,27.222222222222225,1
8,18,6,0,27.22222301073781,7.885155959286294e-07,48.662878580511006,0.8161342344020412,0.0,4.998621497534976,0.0,178.4796661946851,1.0,27.222222222222214,1
8,19,6,0,27.222228805349467,6.583127245107789e-06,48.7263429951565,0.8439428801838886,0.7586451671174638,4.43741827871267,0.0,40.52790920515334,1.0,27.22222222222222,1
8,20,6,0,27.22222347399216,1.2517699374825497e-06,48.85518745003533,1.0950681821239427,0.0,3.741613705450401,0.0,-0.0,2.0,27.22222222222222,1
8,21,6,0,27.22222920717196,6.984949745714175e-06,48.89110108817011,1.1634627268316966,0.0,3.207560609152359,0.0,0.0,2.0,27.222222222222214,1
8,22,6,0,27.22222971385333,7.491631105693841e-06,49.361022412854375,1.2387604420732998,0.0,2.7971813918002155,0.0,0.0,2.0,27.222222222222225,1
8,23,6,0,27.22223137219698,9.149974758315693e-06,49.31283047481553,1.0598021574977532,0.0,2.316605063490226,0.0,0.0,2.0,27.22222222222222,1
8,24,6,0,27.22223098841438,8.76619215972596e-06,49.34591448130898,0.6001132033937937,0.0,1.7874068851491798,0.0,0.0,2.0,27.22222222222222,1
8,1,7,0,27.22223243048822,1.020826599784641e-05,49.38361511161665,0.5977143012536691,0.0,1.4490757628677835,0.0,0.0,2.0,27.22222222222222,1
8,2,7,0,27.22220428527778,-1.7936944441743208e-05,49.4805441696227,0.5953153991135445,0.0,1.2126901160915344,0.0,0.0,2.0,27.22222222222222,1
8,3,7,0,27.22219031454784,-3.190767437999398e-05,49.617660619585095,0.5929164969734199,0.0,1.044849293290661,0.0,0.0,2.0,27.22222222222222,1
8,4,7,0,27.22223060921632,8.386994100106904e-06,49.76221825822789,0.5905175948332952,0.0,0.9197159920043162,0.0,0.0,2.0,27.22222222222222,1
8,5,7,0,27.22223809245588,1.5870233657011568e-05,50.46875636962671,0.5881186926931706,1.985941356862624,2.1937621905463662,0.0,0.0,2.0,27.22222222222222,1
8,6,7,0,27.22222783949604,5.617273817648538e-06,50.52715878228127,0.6181220335397473,0.0,1.0224060069529444,0.0,0.0,1.0,27.22222222222222,1
8,7,7,0,27.22222716592362,4.943701398474332e-06,50.616195349381854,0.5929164969734199,0.0,0.7614535830554775,0.0,12.789776917356056,1.0,27.22222222222222,1
8,8,7,0,27.22222609487253,3.8726503071018215e-06,50.653884196349104,0.5977143012536691,0.0,0.8730064882933456,0.0,92.86728128949265,1.0,27.22222222222222,1
8,9,7,0,27.22222551498219,3.292759963358094e-06,50.60324859555546,0.6001132033937937,0.0,1.1685962731898252,0.0,226.4774337315606,1.0,27.222222222222225,1
8,10,7,0,27.222225795200533,3.572978322097242e-06,50.494453910903125,0.750094117588173,0.0,1.6303026173375337,0.0,353.65259149630333,1.0,27.22222222222221,1
8,11,7,0,27.222230208224484,7.986002273696613e-06,50.23624851102406,0.7435358476144369,0.0,2.0047610047453737,0.0,369.4355429970921,1.0,27.22222222222221,1
8,12,7,0,27.22222891691516,6.694692949338332e-06,50.08323734648286,0.7437771281661184,0.0,2.3295546962446765,0.0,331.1709563384389,1.0,27.22222222222221,1
8,13,7,0,27.22223327753806,1.1055315837893431e-05,49.9276140596837,0.7501985155905317,0.0,2.6211917256339947,0.0,346.7521453733781,1.0,27.22222222222222,1
8,14,7,0,27.22223504452436,1.2822302146275888e-05,49.80913287692284,0.7494818577895773,0.0,2.742778840646254,0.0,187.3476344390956,1.0,27.222222222222214,1
8,15,7,0,27.22223173102627,9.508804048152797e-06,49.69748060909316,0.7437348942441552,0.3801639468639993,2.8143628039625037,0.0,138.08692472649048,1.0,27.22222222222222,1
8,16,7,0,27.22223253059926,1.0308377039081051e-05,49.586156937935726,0.7538125647151416,0.0,2.809526752082496,0.0,162.27280765716452,1.0,27.22222222222222,1
8,17,7,0,27.222231454104907,9.231882685867276e-06,49.50378450757725,0.7753040851461281,0.3801673597385695,2.74749465482738,0.0,89.66177165730679,1.0,27.22222222222222,1
8,18,7,0,27.2222398171122,1.7594889978767014e-05,49.36937481810344,0.8161342344020412,0.0,2.5640309333826674,0.0,76.38827678931187,1.0,27.22222222222222,1
8,19,7,0,27.22222988444844,7.662226217064472e-06,49.361886923822674,0.8439428801838886,0.0,2.2717382815386498,0.0,20.3297707541164,1.0,27.22222222222222,1
8,20,7,0,27.22222875533828,6.533116053475396e-06,49.42789488118705,1.0950681821239427,0.0,2.103427421343559,0.0,-0.0,2.0,27.222222222222225,1
8,21,7,0,27.22222951657723,7.2943550080140085e-06,49.68963734183663,2.3863934420118724,0.0,2.1691659495423323,0.0,0.0,2.0,27.22222222222222,1
8,22,7,0,27.222228427467076,6.205244854839975e-06,50.35812276163608,0.9254340780838584,0.0,1.568133211094646,0.0,0.0,2.0,27.22222222222222,1
8,23,7,0,27.22223044649224,8.224270025891656e-06,50.32921523780794,0.8485577040792488,0.0,1.333727437075488,0.0,0.0,2.0,27.222222222222214,1
8,24,7,0,27.222230808261024,8.586038809710317e-06,50.49614467870705,0.6665031972064062,0.0,1.0843139777920023,0.0,0.0,2.0,27.222222222222214,1
8,1,1,0,27.22223058540745,8.363185227011627e-06,50.58391698622648,0.610168380027313,1.1424553827452535,1.0274491047618628,0.0,0.0,2.0,27.22222222222222,1
8,2,1,0,27.222194510529093,-2.7711693128651405e-05,50.82734949001674,0.5768967354715847,0.0,0.7751662938926244,0.0,0.0,2.0,27.22222222222222,1
8,3,1,0,27.22222895909617,6.736873949364508e-06,51.11955242228581,0.5592668048462374,0.0,0.6307768873140146,0.0,0.0,2.0,27.22222222222222,1
8,4,1,0,27.22222870712718,6.484904957915205e-06,51.428569471832695,0.5506742662831791,0.0,0.5319350288349515,0.0,0.0,2.0,27.22222222222222,1
8,5,1,0,27.22222592716257,3.7049403474043174e-06,52.20314935735381,0.5881186926931706,0.0,0.2872550238087901,0.0,0.0,2.0,27.22222222222222,1
8,6,1,0,27.22222950435231,7.282130088270833e-06,52.8206103046961,0.6181220335397473,1.5236103262663927,0.546634651646188,0.0,0.0,2.0,27.22222222222222,1
8,7,1,0,27.222228352176117,6.129953895595008e-06,52.773008471881,0.5929164969734199,0.0,0.6132906716163297,0.0,13.571239314945736,2.0,27.22222222222222,1
8,8,1,0,27.222226580353315,4.358131089787776e-06,52.77019393933071,0.5977143012536691,0.3810608755548464,1.0943128865859948,0.0,95.1235482272351,2.0,27.222222222222225,1
8,9,1,0,27.222225878634823,3.6564126126847896e-06,52.57216495310384,0.7576772565158084,0.0,1.6172906054228189,0.0,277.3882788615826,2.0,27.22222222222221,1
8,10,1,0,26.83509005440765,0.0017567210743010264,53.456634304912924,0.750094117588173,0.0,2.4701667860614127,0.0,429.77190036557005,2.0,26.83333333333335,1
8,11,1,0,26.117665028577733,0.006553917466604275,55.24207880670322,0.7435358476144369,0.0,3.828913410553419,0.0,536.7889142163806,2.0,26.11111111111113,1
8,12,1,0,27.21688927518556,-0.005332947036652769,51.66339212412116,0.7437771281661184,0.0,3.1205908013574324,0.0,597.6724000035939,2.0,27.222222222222214,1
8,13,1,0,27.222176885871285,-4.533635094006172e-05,51.48725158375895,0.7501985155905317,0.0,3.3517709341518,0.0,617.6246217189833,2.0,27.222222222222225,1
8,14,1,0,27.222231687224543,9.465002321462634e-06,51.341941995000376,0.7494818577895773,0.0,3.796705473449996,0.0,616.5850780457839,2.0,27.22222222222222,1
8,15,1,0,27.22224012643652,1.7904214299591104e-05,51.14116510733802,0.7437348942441552,0.0,4.261392312881725,0.0,556.2287898011748,2.0,27.22222222222222,1
8,16,1,0,27.222234859969205,1.263774698401221e-05,50.977549582553344,0.7538125647151416,0.0,4.8091398535644405,0.0,480.49202490304555,2.0,27.22222222222222,1
8,17,1,0,27.222230501272595,8.27905038036647e-06,50.75507122249999,0.7753040851461281,0.0,5.148461022591378,0.0,349.03544933076523,1.0,27.222222222222214,1
8,18,1,0,27.22222906935862,6.847136397425402e-06,50.592353164413176,0.8161342344020412,1.9053058857871576,5.351647022453943,0.0,191.6982577901328,1.0,27.22222222222222,1
8,19,1,0,27.22222827654925,6.054327037929852e-06,50.57272789141764,0.8439428801838886,0.0,4.665957912750827,0.0,42.22669626786302,1.0,27.22222222222221,1
8,20,1,0,27.222228259921767,6.037699556316056e-06,50.65384921585757,1.0950681821239427,0.0,3.8996225897016714,0.0,-0.0,2.0,27.22222222222221,1
8,21,1,0,27.22222895201712,6.729794904458686e-06,50.62511794932166,1.1634627268316966,0.0,3.304629873901056,0.0,0.0,2.0,27.222222222222214,1
8,22,1,0,27.22222972853888,7.506316656247236e-06,51.01297849639453,1.2387604420732998,0.0,2.7971163253252915,0.0,0.0,2.0,27.222222222222225,1
8,23,1,0,27.222230198485622,7.976263400877315e-06,50.91666996440783,0.8485577040792488,0.0,2.171659990652559,0.0,0.0,1.0,27.22222222222222,1
8,24,1,0,27.22223049599548,8.273773257627681e-06,50.91232110177189,0.6001132033937937,0.0,1.6326049879738975,0.0,0.0,1.0,27.22222222222222,1
8,1,2,0,27.222231479392107,9.257169885756866e-06,50.946759268157216,0.5977143012536691,0.0,1.2785140374199655,0.0,0.0,1.0,27.22222222222222,1
8,2,2,0,27.222207286440444,-1.4935781777580814e-05,51.03490311545444,0.5953153991135445,0.0,1.0194004046582266,0.0,0.0,1.0,27.22222222222222,1
8,3,2,0,27.22219822108132,-2.40011409005092e-05,51.187381530611965,0.5929164969734199,0.0,0.825022684252066,0.0,0.0,1.0,27.22222222222222,1
8,4,2,0,27.22222901656095,6.794338727189597e-06,51.39092224378072,0.5905175948332952,0.0,0.6732752318478101,0.0,0.0,1.0,27.22222222222222,1
8,5,2,0,27.222226923366808,4.701144586505279e-06,52.11435872052094,0.5881186926931706,0.0,0.4248445337700413,0.0,0.0,2.0,27.22222222222222,1
8,6,2,0,27.22224097672622,1.8754503997797656e-05,52.54334413780385,0.6207303023701956,3.5040477287126537,3.127700292584003,0.0,0.0,2.0,27.22222222222222,1
8,7,2,0,27.222232869455016,1.0647232794980255e-05,52.58714304548113,0.6863262142422906,1.4727184014806254,2.6670973558385507,0.0,13.384028456946705,2.0,27.22222222222222,1
8,8,2,0,27.222232359537628,1.013731540311369e-05,52.556496502944775,0.7522997805753651,2.443378057550623,4.288120534591766,0.0,93.00741051710746,2.0,27.222222222222225,1
8,9,2,0,27.222228156109058,5.93388684322349e-06,52.53149496821038,0.7576772565158084,0.0,2.383588935745665,0.0,261.5428742737502,2.0,27.222222222222214,1
8,10,2,0,26.01196363267201,0.011963632671992741,55.96380827099133,0.6001132033937937,1.5259691182406565,3.271870310873765,0.0,394.43912964300637,1.0,26.000000000000018,1
8,11,2,0,25.019514836738004,0.019514836738014907,58.52545627605399,0.5977143012536691,0.0,4.687005214854478,0.0,502.8717527959531,1.0,24.99999999999999,1
8,12,2,0,25.00078965411696,0.0007896541169607474,57.91527945109639,0.5977143012536691,1.5279272399482766,5.187295990897361,0.0,523.9107473824644,1.0,25.0,1
8,13,2,0,27.20890007266226,-0.01332214955996136,50.9339084943433,0.6025121055339183,0.0,2.508079937387057,0.0,503.1616451604069,1.0,27.22222222222222,1
8,14,2,0,27.222144120001435,-7.810222078674656e-05,50.77416406158272,0.7494818577895773,0.0,2.4772546123984505,0.0,525.5341044515463,1.0,27.22222222222222,1
8,15,2,0,27.22222965042425,7.428202028592068e-06,50.6286759446382,0.8849576829543921,0.0,3.0986811731435946,0.0,437.88961365190323,2.0,27.22222222222222,1
8,16,2,0,27.22223584338021,1.362115799707908e-05,50.48114580628019,0.9075119260364892,0.0,3.619073151240438,0.0,337.68111355941005,2.0,27.222222222222214,1
8,17,2,0,27.222231771391662,9.549169437406135e-06,50.42467179074924,0.9432982604780884,1.2934379069648247,4.811076165587316,0.0,166.75640560607377,2.0,27.222222222222225,1
8,18,2,0,27.22222834352589,6.121303680828305e-06,50.39533905376393,0.8161342344020412,0.0,3.907822453810055,0.0,66.64831852425442,1.0,27.22222222222221,1
8,19,2,0,27.222229936628533,7.714406322634204e-06,50.465607206059055,0.8439428801838886,0.3819977512519348,3.238113729463028,0.0,20.049599774539065,1.0,27.22222222222221,1
8,20,2,0,27.222226142727838,3.92050562680879e-06,50.54948076099276,1.0950681821239427,0.0,2.8077708763571634,0.0,-0.0,2.0,27.22222222222221,1
8,21,2,0,27.22222988584116,7.66361893766998e-06,50.57660511748122,0.888984671533119,0.0,2.35984614580442,0.0,0.0,2.0,27.22222222222222,1
8,22,2,0,26.685379635515226,0.018712968848554112,52.69203611329494,0.6121077140944168,0.0,2.379124260701403,0.0,0.0,2.0,26.66666666666667,1
8,23,2,0,26.667451205269614,0.0007845386029465828,52.74783680124723,0.6373132506607443,1.5277502855823184,2.2188170501049007,0.0,0.0,2.0,26.666666666666668,1
8,24,2,0,26.666715915444257,4.924877758938351e-05,52.840390985451535,0.6001132033937937,0.0,1.7242944798099815,0.0,0.0,2.0,26.666666666666668,1
8,1,3,0,26.666679790329297,1.312366262951059e-05,53.00246889314321,0.5977143012536691,0.0,1.42854859889013,0.0,0.0,2.0,26.666666666666668,1
8,2,3,0,26.66667896276604,1.2296099370701086e-05,53.203715716103694,0.5953153991135445,0.0,1.2368608893552837,0.0,0.0,2.0,26.666666666666668,1
8,3,3,0,26.666678082354547,1.14156878794347e-05,53.43005896683256,0.5929164969734199,0.0,1.0961703642027918,0.0,0.0,2.0,26.666666666666668,1
8,4,3,0,26.666677305748184,1.0639081516217175e-05,53.680568338079496,0.5905175948332952,0.0,0.9903981457646436,0.0,0.0,2.0,26.666666666666668,1
8,5,3,0,26.666675723844545,9.057177877025424e-06,54.5863892086613,0.5881186926931706,0.0,0.8361294597470497,0.0,0.0,2.0,26.666666666666668,1
8,6,3,0,26.666676230569568,9.563902899856203e-06,55.24786819983536,0.6181220335397473,0.0,0.8279987640140387,0.0,0.0,2.0,26.666666666666668,1
8,7,3,0,26.66667545460981,8.78794314118636e-06,55.2195160201066,0.6863262142422906,0.0,0.9154726716574244,0.0,0.0,2.0,26.666666666666668,1
8,8,3,0,26.666673350117268,6.683450596511875e-06,55.38465853345137,0.7522997805753651,0.0,1.1483306479696809,0.0,68.34045983151327,2.0,26.66666666666667,1
8,9,3,0,26.666673113158243,6.4464915752182606e-06,55.55597733594294,0.7576772565158084,0.0,1.4666564604855377,0.0,155.7338498799076,2.0,26.666666666666668,1
8,10,3,0,26.66667347664772,6.809981055511116e-06,55.6264283996735,0.750094117588173,0.0,1.7858466530757042,0.0,211.2648541914835,1.0,26.666666666666664,1
8,11,3,0,26.66667378799215,7.121325488412822e-06,55.54202809017965,0.5977143012536691,0.0,2.1662530495543666,0.0,379.83593338681015,0.0,26.66666666666666,1
8,12,3,0,26.666673717304217,7.050637560013229e-06,55.366297979577446,0.7437771281661184,0.0,2.752025833379187,0.0,529.2515257598468,1.0,26.666666666666657,1
8,13,3,0,26.666675431290685,8.764624023882561e-06,55.1386624726091,0.897884925647145,0.0,3.422585350449296,0.0,567.5438016224605,2.0,26.66666666666666,1
8,14,3,0,26.666680569592188,1.3902925520170584e-05,54.87920759399191,0.896451610045236,0.0,4.032113962932063,0.0,499.9656449216768,2.0,26.666666666666668,1
8,15,3,0,26.666679664123254,1.2997456583008216e-05,54.63909688129732,0.8849576829543921,0.0,4.360709791745033,0.0,227.7645465640713,2.0,26.66666666666667,1
8,16,3,0,26.666676730670957,1.0064004293042217e-05,54.44152775551672,0.9075119260364892,0.7659318430930244,4.584168384846979,0.0,182.02563605167805,2.0,26.666666666666664,1
8,17,3,0,26.66667733947036,1.0672803693267952e-05,54.30691896500368,0.9432982604780884,1.1488406930331314,4.636279006136112,0.0,178.82248363256917,2.0,26.666666666666668,1
8,18,3,0,26.66669451665425,2.7849987581873847e-05,54.13859011357591,1.0153629504294166,1.760311034836089,5.590454774791122,0.0,94.22783377315521,2.0,26.666666666666668,1
8,19,3,0,26.666674729440366,8.062773709127669e-06,54.25424436220685,1.066182437712862,0.0,4.087868747551584,0.0,21.243558072880155,2.0,26.666666666666657,1
