Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
8,20,3,0,26.66667804339312,1.1376726448020236e-05,54.40295404374146,1.0950681821239427,0.0,3.1520868405190514,0.0,-0.0,2.0,26.66666666666667,1
8,21,3,0,26.66668045376267,1.3787096001749433e-05,54.54289821185608,1.1634627268316966,1.5093979063393663,3.791900444296958,0.0,0.0,2.0,26.666666666666668,1
8,22,3,0,26.66667738990578,1.072323911444073e-05,55.41651899660323,1.6244520952982748,0.7964105589522328,3.369145770995712,0.0,0.0,2.0,26.666666666666664,1
8,23,3,0,26.666682173861545,1.5507194877528718e-05,56.28316865654424,10.718449659685843,0.0,3.046053269850918,0.0,0.0,2.0,26.666666666666668,1
8,24,3,0,26.66668323458689,1.656792022330933e-05,56.775252329681145,0.6001132033937937,0.0,2.0377289569526607,0.0,0.0,2.0,26.666666666666668,1
8,1,4,0,26.666679381834385,1.2715167716947917e-05,56.73984779850598,0.5977143012536691,0.0,1.581435997362966,0.0,0.0,2.0,26.666666666666668,1
8,2,4,0,26.66667986451991,1.319785324227496e-05,56.78562410642554,0.5953153991135445,0.0,1.3214735092359646,0.0,0.0,2.0,26.666666666666668,1
8,3,4,0,26.66667918900553,1.2522338863618643e-05,56.96709586808652,0.5929164969734199,0.0,1.162903144289216,0.0,0.0,2.0,26.666666666666668,1
8,4,4,0,26.666678441038812,1.177437214394672e-05,57.18804530950479,0.5905175948332952,0.0,1.0472151893085415,0.0,0.0,2.0,26.666666666666668,1
8,5,4,0,26.666676859445808,1.019277913982819e-05,58.03294221674269,0.5545109471487206,0.0,0.9057537620125132,0.0,0.0,2.0,26.666666666666668,1
8,6,4,0,26.666676656493287,9.989826619261066e-06,58.58075874765324,0.6207303023701956,0.0,0.8233270205568349,0.0,0.0,1.0,26.666666666666668,1
8,7,4,0,26.66667584895168,9.182285012343527e-06,58.52079391435046,0.7882371071739718,0.0,0.9127154345850952,0.0,0.0,1.0,26.666666666666668,1
8,8,4,0,26.666673855552524,7.188885852826843e-06,58.61838488423488,0.7522997805753651,0.0,1.217351176071186,0.0,82.96974491368051,1.0,26.66666666666667,1
8,9,4,0,26.6666734508136,6.784146936666957e-06,58.59946661303561,0.7576772565158084,0.0,1.7498565835430524,0.0,264.2951031958899,1.0,26.666666666666664,1
8,10,4,0,26.66667330976509,6.643098434011563e-06,58.39689865812654,0.750094117588173,1.1519848571882974,2.461254538080437,0.0,438.22641588928536,1.0,26.666666666666657,1
8,11,4,0,26.666674215653074,7.548986399541491e-06,58.03146708630514,0.5977143012536691,0.0,2.785344304505429,0.0,563.3401265245212,0.0,26.666666666666675,1
8,12,4,0,26.66667420954252,7.54287586346436e-06,57.575573252035056,0.5977143012536691,0.3840070912090932,3.188065003303564,0.0,660.7176262312242,0.0,26.666666666666657,1
8,13,4,0,26.666676452763536,9.786096871522432e-06,57.08269197395934,0.7501985155905317,0.3840052127060894,3.674630316541505,0.0,693.0151049166369,1.0,26.666666666666664,1
8,14,4,0,26.666679672589996,1.3005923324982405e-05,56.57753079935747,0.7494818577895773,0.7679320954822102,4.21177419130001,0.0,679.6142117913136,1.0,26.66666666666667,1
8,15,4,0,26.666684231711265,1.7565044597489532e-05,56.11594307568267,0.7437348942441552,0.0,4.64415875137574,0.0,650.7465269399623,1.0,26.666666666666668,1
8,16,4,0,26.66668280183384,1.61351671721377e-05,55.586950382615285,0.7538125647151416,0.3839931756740907,5.267701711556311,0.0,553.2607366705076,1.0,26.666666666666668,1
8,17,4,0,26.66667724086341,1.0574196743107223e-05,54.99881833985455,0.7753040851461281,0.0,5.7082836304271245,0.0,407.805649462205,1.0,26.666666666666668,1
8,18,4,0,26.66667504875286,8.382086186031756e-06,54.47982154217976,0.8161342344020412,0.0,5.672269977776159,0.0,213.35225321546739,1.0,26.666666666666675,1
8,19,4,0,26.666674570238868,7.903572210921084e-06,54.1508274424878,0.8439428801838886,0.0,4.893282645641348,0.0,34.07572651109677,1.0,26.666666666666657,1
8,20,4,0,26.666674908613416,8.241946741094353e-06,53.9688289585546,1.0950681821239427,0.0,4.086989105693684,0.0,-0.0,2.0,26.666666666666675,1
8,21,4,0,26.66667626243036,9.595763696523818e-06,53.87129810403341,1.1634627268316966,1.2131119777148078,4.409734008362572,0.0,0.0,2.0,26.666666666666664,1
8,22,4,0,26.666646537815133,-2.0128851531353575e-05,54.17426342955322,1.2387604420732998,0.0,3.3219981486437766,0.0,0.0,2.0,26.666666666666664,1
8,23,4,0,26.66667734060141,1.0673934742300162e-05,54.195758816519294,0.6373132506607443,0.0,2.41598646781716,0.0,0.0,2.0,26.666666666666668,1
8,24,4,0,26.666679503535235,1.2836868567234205e-05,54.28253606789685,0.6001132033937937,0.0,1.9065287290026367,0.0,0.0,2.0,26.666666666666668,1
8,1,5,0,26.66660086658348,-6.580008318834984e-05,54.54388012730868,0.5977143012536691,0.0,1.564114328745059,0.0,0.0,2.0,26.666666666666668,1
8,2,5,0,26.66667628240313,9.615736463075564e-06,54.889876742929125,0.5953153991135445,0.0,1.3195449503724344,0.0,0.0,2.0,26.666666666666668,1
8,3,5,0,26.666684395735945,1.7729069277550025e-05,55.17041909156042,0.5929164969734199,1.925014158941919,2.5773106719442347,0.0,0.0,2.0,26.666666666666668,1
8,4,5,0,26.66667747588944,1.0809222768415339e-05,55.30174752649573,0.5506742662831791,1.2341968333873734,2.32560853442745,0.0,0.0,2.0,26.66666666666667,1
8,5,5,0,26.666678514644225,1.1847977557266631e-05,56.10196840321373,0.5881186926931706,0.0,1.204792573131408,0.0,0.0,2.0,26.666666666666668,1
8,6,5,0,26.666672976444428,6.309777759838653e-06,56.16781609155435,0.6181220335397473,0.0,0.9122536242480042,0.0,0.0,2.0,26.666666666666668,1
8,7,5,0,26.66667036529124,3.6986245710579624e-06,56.45542282862402,0.5929164969734199,0.0,0.9606853343561986,0.0,0.0,2.0,26.666666666666668,1
8,8,5,0,26.66667260863107,5.941964403177735e-06,56.50329711900287,0.5977143012536691,0.0,1.3385894189080811,0.0,92.78328776353244,1.0,26.666666666666668,1
8,9,5,0,26.666672620888924,5.954222249471286e-06,56.45880143276269,0.6001132033937937,0.0,1.8943593987883744,0.0,266.55722950822883,1.0,26.666666666666675,1
8,10,5,0,27.214385666374675,-0.007836555847539728,54.08015405695288,0.6001132033937937,5.393331439258909,4.470766744439932,0.0,427.2770599916566,1.0,27.222222222222214,1
8,11,5,0,27.221735255805704,-0.00048696641651702066,53.846279486082125,0.7435358476144369,0.6958369763552177,4.762434218034435,0.0,560.0183489682169,1.0,27.22222222222222,1
8,12,5,0,27.2222214808253,-7.413969136393916e-07,53.52350684982408,0.7437771281661184,0.7437910965431749,4.239073033078916,0.0,591.5747022230031,1.0,27.222222222222214,1
8,13,5,0,27.222262506449745,4.028422753066252e-05,52.91510930841986,0.897884925647145,0.0,4.14738391195528,0.0,690.8824692638844,2.0,27.222222222222214,1
8,14,5,0,27.222233553833306,1.1331611084131055e-05,52.60155521685036,0.7494818577895773,0.0,4.371941251666644,0.0,680.4477968026538,1.0,27.22222222222222,1
8,15,5,0,27.222237229636484,1.5007414269518904e-05,52.29546299408224,0.7437348942441552,0.0,4.732002666385298,0.0,644.3233697693195,1.0,27.222222222222214,1
8,16,5,0,27.22223890233965,1.6680117429501706e-05,52.01885890227166,0.9075119260364892,0.0,5.3341990319558725,0.0,542.5626125541556,2.0,27.22222222222222,1
8,17,5,0,27.222231205620677,8.98339845534224e-06,51.89443351523883,2.1662289756582647,1.965786835140428,7.650062112950733,0.0,426.70107844697884,2.0,27.22222222222222,1
8,18,5,0,27.222226449738702,4.227516491539518e-06,51.49629474890176,1.0153629504294166,0.0,6.702241867993052,0.0,245.90671368522737,2.0,27.22222222222221,1
8,19,5,0,27.22223064899387,8.426771660907661e-06,51.28229671494043,0.8439428801838886,0.0,5.178105717171593,0.0,41.34515337648554,1.0,27.22222222222221,1
8,20,5,0,27.22223018031184,7.958089625503817e-06,51.37625998135948,2.4199097902358,0.7701348954672325,4.488611390823916,0.0,-0.0,2.0,27.222222222222214,1
8,21,5,0,27.222230781955616,8.559733391422242e-06,51.31184868761696,1.1634627268316966,0.0,3.5486330660410728,0.0,0.0,2.0,27.222222222222225,1
8,22,5,0,26.691378097499257,0.024711430832585535,53.173901846987015,0.9254340780838584,0.0,3.359251367627216,0.0,0.0,2.0,26.66666666666667,1
8,23,5,0,26.6683962384831,0.0017295718164298535,53.28911316156523,0.8485577040792488,3.547836974339684,5.467042745405114,0.0,0.0,2.0,26.66666666666667,1
8,24,5,0,26.666699995110136,3.3328443475255654e-05,53.31594248854633,0.6665031972064062,0.3679686499594459,2.90044068743794,0.0,0.0,2.0,26.66666666666666,1
8,1,6,0,26.666683473780743,1.680711407558988e-05,53.33275284643216,0.610168380027313,0.632695761819177,2.3694941592134677,0.0,0.0,2.0,26.666666666666668,1
8,2,6,0,26.66668047028265,1.3803615981800021e-05,53.41084916485893,0.5768967354715847,0.0,1.5633760198846371,0.0,0.0,2.0,26.666666666666668,1
8,3,6,0,26.666678385883507,1.1719216839622959e-05,53.56538246204665,0.5592668048462374,0.0,1.1973448325782483,0.0,0.0,2.0,26.666666666666668,1
8,4,6,0,26.666677147427933,1.0480761265085903e-05,53.77136515123203,0.5905175948332952,0.0,1.0140698933545642,0.0,0.0,2.0,26.666666666666668,1
8,5,6,0,26.666675676948017,9.010281349475235e-06,54.57626216938418,0.5881186926931706,0.772391808963705,0.8701726661140874,0.0,0.0,2.0,26.666666666666668,1
8,6,6,0,26.666675665020133,8.998353465017317e-06,55.15454127075567,0.6207303023701956,0.0,0.7905189659581452,0.0,0.0,2.0,26.666666666666668,1
8,7,6,0,26.666683471091517,1.680442484897071e-05,55.00083321520658,0.6863262142422906,3.548967501011819,3.4375564186648093,0.0,0.0,2.0,26.666666666666668,1
8,8,6,0,26.74926291695401,-0.028514860823769084,54.55732316615195,0.9068852598970611,0.5864967063679938,2.654794527608926,0.0,96.10604256003602,2.0,26.77777777777778,1
8,9,6,0,27.108997013701217,-0.0021140974098941,53.40767354728688,0.7576772565158084,1.325656376664672,3.093445964176173,0.0,281.3225117037314,1.0,27.11111111111111,1
8,10,6,0,27.22149988615085,-0.0007223360713730642,52.928595694282464,0.6001132033937937,0.0,2.56466424723854,0.0,451.3759375799472,0.0,27.22222222222222,1
8,11,6,0,27.22222336370745,1.1414852245650309e-06,52.72243333298341,0.5977143012536691,0.0,2.7900509724375966,0.0,531.3574000705495,0.0,27.222222222222225,1
8,12,6,0,27.222228771671297,6.549449075521352e-06,52.70303489911552,2.272440522141338,0.0,3.6776123369693687,0.0,639.3147334748041,1.0,27.22222222222222,1
8,13,6,0,27.22223157633183,9.354109604231553e-06,52.40304887798042,0.7501985155905317,0.0,4.190390869850559,0.0,658.1706173904289,1.0,27.222222222222225,1
8,14,6,0,27.22223452540176,1.230317953826443e-05,52.1370563374455,0.6025121055339183,0.0,4.539994270840547,0.0,647.0746037987494,0.0,27.22222222222222,1
8,15,6,0,27.22223885298084,1.6630758619129438e-05,51.92900086801637,0.7437348942441552,0.0,5.05886608345223,0.0,621.4300376468165,1.0,27.22222222222222,1
8,16,6,0,27.22223587241252,1.3650190297198606e-05,51.66379542130262,0.6001132033937937,1.1582971004765197,5.64151381283893,0.0,521.864813667048,0.0,27.22222222222222,1
8,17,6,0,27.2222315752894,9.353067174089347e-06,51.34979683796491,0.6073099098141675,0.0,5.886964264154844,0.0,393.33221010510937,0.0,27.222222222222225,1
8,18,6,0,27.222230263082206,8.040859992064497e-06,51.058924718545526,0.616905518374666,0.0,5.709365467091203,0.0,206.6255714004697,0.0,27.222222222222214,1
8,19,6,0,27.22222938188969,7.159667465117536e-06,50.89293245849407,0.8439428801838886,0.0,4.9391947202249735,0.0,25.67152437706024,1.0,27.222222222222225,1
8,20,6,0,27.22222955333079,7.331108577091072e-06,50.80928993867734,1.0950681821239427,0.0,4.148190839371496,0.0,-0.0,2.0,27.222222222222214,1
8,21,6,0,27.222230752601902,8.530379677296196e-06,50.78240043193049,1.1634627268316966,0.0,3.525203014689972,0.0,0.0,2.0,27.222222222222225,1
8,22,6,0,26.6861099264684,0.019443259801736446,52.66235927671506,0.9254340780838584,0.0,3.475973587744178,0.0,0.0,2.0,26.666666666666664,1
8,23,6,0,26.66719423866219,0.0005275719955264435,52.85819330129363,0.8485577040792488,0.0,2.847868438941826,0.0,0.0,2.0,26.666666666666664,1
8,24,6,0,26.66670992960908,4.326294241252526e-05,52.87106093321658,0.6001132033937937,0.0,2.209430691384368,0.0,0.0,2.0,26.666666666666668,1
8,1,7,0,26.66668152319173,1.4856525062612036e-05,52.91306440354535,0.5977143012536691,0.0,1.775243745008435,0.0,0.0,2.0,26.666666666666668,1
8,2,7,0,26.666650307045497,-1.6359621170636274e-05,53.02843855306041,0.5953153991135445,0.0,1.471828515309066,0.0,0.0,2.0,26.666666666666668,1
8,3,7,0,26.666638136140826,-2.8530525842285215e-05,53.16562472784092,0.5929164969734199,0.0,1.2426671509748384,0.0,0.0,2.0,26.666666666666668,1
8,4,7,0,26.66663615982933,-3.050683733718529e-05,53.320116713891366,0.5905175948332952,0.0,1.0617941957260275,0.0,0.0,2.0,26.666666666666668,1
8,5,7,0,26.66654951370641,-0.00011715296025727184,54.02344915605292,0.5545109471487206,0.0,0.7633718848856446,0.0,0.0,2.0,26.666666666666668,1
8,6,7,0,26.666679180497297,1.2513830629501399e-05,54.45114614734725,0.6233385712006438,1.970952648911637,2.21095238881648,0.0,0.0,2.0,26.666666666666668,1
8,7,7,0,26.66667597342491,9.306758240512636e-06,54.45259201577463,0.6863262142422906,0.0,1.2790126493012828,0.0,0.0,1.0,26.666666666666668,1
8,8,7,0,26.66667195833156,5.291664901818649e-06,54.65781912655641,2.2809631745505854,0.0,1.7889911103841127,0.0,97.40491505435236,1.0,26.666666666666657,1
8,9,7,0,26.66667219575014,5.529083473732044e-06,54.70293250269868,2.2863406504910286,0.0,2.409382506770416,0.0,264.77275315271976,1.0,26.666666666666668,1
8,10,7,0,27.220736474909888,-0.0014857473123228715,52.74745688157782,0.750094117588173,0.0,2.259183022954677,0.0,423.75483328356677,1.0,27.22222222222221,1
8,11,7,0,27.222220220217125,-2.0020051145763773e-06,52.42224558080617,0.7435358476144369,0.0,2.6558650147714005,0.0,558.1848432973281,1.0,27.22222222222224,1
8,12,7,0,27.22222821400539,5.9917831798372845e-06,52.05643597599088,0.7437771281661184,1.5494011589398993,3.366982987024046,0.0,602.3594665204475,1.0,27.22222222222221,1
8,13,7,0,27.22223018895147,7.966729256736471e-06,51.65833357697032,0.7501985155905317,0.0,3.809170876121133,0.0,692.0745632835383,1.0,27.222222222222214,1
8,14,7,0,27.222232512358342,1.0290136120971738e-05,51.27710662330392,0.7494818577895773,0.0,4.311594687041883,0.0,687.1909180251887,1.0,27.22222222222222,1
8,15,7,0,27.222237217970743,1.4995748529145203e-05,50.956880615928,0.8849576829543921,0.0,5.014754774296186,0.0,635.8057874517867,2.0,27.222222222222214,1
8,16,7,0,27.22223589472357,1.3672501349759614e-05,50.596727681493526,0.7538125647151416,0.0,5.61323938365792,0.0,547.3524576950173,1.0,27.22222222222222,1
8,17,7,0,27.22223160938411,9.387161885143769e-06,50.22112249748629,0.7753040851461281,0.0,6.119727322753518,0.0,422.0922258373378,1.0,27.222222222222225,1
8,18,7,0,27.222229704538307,7.482316092932706e-06,49.873145194863,0.8161342344020412,0.0,6.218268097560563,0.0,240.3790406482579,1.0,27.222222222222214,1
8,19,7,0,27.22222861679667,6.394574459278601e-06,49.817667082205546,0.8439428801838886,0.0,5.361060035793656,0.0,35.405879825184634,1.0,27.22222222222221,1
8,20,7,0,27.22222881558418,6.593361959517097e-06,49.75780229141387,1.4293342815855876,0.5279644329513791,4.622502647537655,0.0,-0.0,2.0,27.22222222222222,1
8,21,7,0,26.67622412579708,0.009557459130423496,51.18526469102827,1.1634627268316966,0.1188768236510289,4.435490827440463,0.0,0.0,2.0,26.666666666666657,1
8,22,7,0,26.666847563885725,0.0001808972190637803,51.41367706625049,1.2387604420732998,0.2686120577839882,3.8415043398152178,0.0,0.0,2.0,26.66666666666666,1
8,23,7,0,26.666680814259426,1.4147592761304395e-05,51.374572311934976,0.6373132506607443,0.0,2.871986956577876,0.0,0.0,2.0,26.666666666666664,1
8,24,7,0,26.66667867419546,1.2007528791713185e-05,51.42123567117331,0.6001132033937937,0.3873324355558901,2.259088138321616,0.0,0.0,2.0,26.666666666666668,1
8,1,1,0,26.666678685025573,1.2018358905407922e-05,51.50199815288313,0.5977143012536691,0.0,1.7988091767282484,0.0,0.0,2.0,26.666666666666668,1
8,2,1,0,26.66662934920868,-3.731745798774e-05,51.686885892642096,0.5953153991135445,0.0,1.476824569714506,0.0,0.0,2.0,26.666666666666668,1
8,3,1,0,26.66661019471916,-5.647194750935114e-05,51.90745080162374,0.5929164969734199,0.3885219211039691,1.2708747819814965,0.0,0.0,2.0,26.666666666666668,1
8,4,1,0,26.66661564565171,-5.1021014957797206e-05,52.153536940778565,0.5905175948332952,0.0,1.0380876648078663,0.0,0.0,2.0,26.666666666666668,1
8,5,1,0,26.66655390029281,-0.00011276637385648769,52.89773890411317,0.5881186926931706,0.0,0.6925923950166859,0.0,0.0,2.0,26.666666666666668,1
8,6,1,0,26.66667269772712,6.031060451050507e-06,53.47482215476419,0.6181220335397473,0.0,0.6682619417018909,0.0,0.0,2.0,26.666666666666668,1
8,7,1,0,26.66667360032957,6.933662902497417e-06,53.482316336011806,0.779735931511161,0.0,0.943553131608117,0.0,0.0,2.0,26.666666666666668,1
8,8,1,0,26.66667179319369,5.126527028664896e-06,53.43322593803561,0.7522997805753651,0.0,1.4616451217240785,0.0,94.08564287837184,1.0,26.66666666666666,1
8,9,1,0,27.221487721925957,-0.0007345002962644287,51.63817545199058,0.7576772565158084,0.0,1.587893356304743,0.0,288.7248836000783,1.0,27.22222222222222,1
8,10,1,0,27.22222358378041,1.3615581693215972e-06,51.36293303302072,0.6001132033937937,0.0,2.0134079593191743,0.0,458.44879602271567,0.0,27.22222222222224,1
8,11,1,0,26.670815408534107,0.004148741867417982,52.27679063756492,0.7435358476144369,0.7771177558070539,3.2516678012952824,0.0,578.2112743641732,1.0,26.66666666666669,1
8,12,1,0,26.666720038002584,5.3371335916096996e-05,51.96886395385289,2.068618736277976,0.3885601203666141,4.254640143853273,0.0,653.167534151317,1.0,26.666666666666668,1
8,13,1,0,26.666677711658213,1.104499154891414e-05,51.417962872153744,0.7501985155905317,0.0,4.653464842339491,0.0,697.5479275798141,1.0,26.666666666666664,1
8,14,1,0,26.666678449540644,1.1782873979626629e-05,50.9522976079324,0.7494818577895773,0.0,5.082044631127513,0.0,702.5049337729386,1.0,26.666666666666664,1
8,15,1,0,26.666684393441315,1.7726774647286447e-05,50.28633539868118,0.7437348942441552,0.0,5.5717033346923,0.0,662.5423355994207,1.0,26.666666666666668,1
8,16,1,0,26.76794401826723,-0.0098337595105491,49.63243966424378,0.6001132033937937,0.0,5.9589843485876495,0.0,572.9725623729792,1.0,26.77777777777778,1
8,17,1,0,26.1380761522716,0.0269650411604907,50.95840426562438,0.6073099098141675,0.0,7.209897395624884,0.0,437.43153339657084,1.0,26.11111111111111,1
8,18,1,0,26.111565803272427,0.00045469216132332235,50.6940775878514,2.344797628377262,0.0,7.85607935867492,0.0,256.4777016208841,1.0,26.111111111111104,1
8,19,1,0,26.111122849733984,1.1738622873735949e-05,50.38144688003052,1.066182437712862,0.0,6.766759785757862,0.0,40.31447925629153,2.0,26.11111111111111,1
8,20,1,0,26.111118671013724,7.559902623910375e-06,50.18022355188175,1.0950681821239427,0.0,5.297532711078997,0.0,-0.0,2.0,26.1111111111111,1
8,21,1,0,26.111119959554067,8.848442959674685e-06,50.00851069911524,1.1634627268316966,0.0,4.360241937346341,0.0,0.0,2.0,26.111111111111107,1
8,22,1,0,26.111120738203617,9.62709250984517e-06,50.18091800379278,0.9254340780838584,0.3885550985112588,3.612269207805229,0.0,0.0,1.0,26.111111111111107,1
8,23,1,0,26.111121823034143,1.0711923032147297e-05,50.15915524863717,0.6373132506607443,0.0,2.824826741643752,0.0,0.0,2.0,26.11111111111111,1
8,24,1,0,26.111123318818755,1.2207707648315136e-05,50.2210312021155,0.6001132033937937,0.0,2.2889718823976413,0.0,0.0,2.0,26.111111111111107,1
8,1,2,0,26.11112393489643,1.2823785318971659e-05,50.31571072651988,0.5977143012536691,0.0,1.9202782995568648,0.0,0.0,2.0,26.11111111111111,1
8,2,2,0,26.111059676720693,-5.143439041788156e-05,50.54097434830685,0.5953153991135445,0.0,1.64629655441438,0.0,0.0,2.0,26.11111111111111,1
8,3,2,0,26.11103717785537,-7.393325574156506e-05,50.79995647708357,0.5929164969734199,0.0,1.4253156220242615,0.0,0.0,2.0,26.11111111111111,1
8,4,2,0,26.111041507483712,-6.96036273986067e-05,51.091739039001546,0.5905175948332952,0.0,1.2397953767917087,0.0,0.0,2.0,26.11111111111111,1
8,5,2,0,26.110927047636533,-0.000184063474577556,52.018422625640525,0.5881186926931706,0.0,0.9709974320668716,0.0,0.0,2.0,26.11111111111111,1
8,6,2,0,26.111117345182997,6.234071886268566e-06,52.68755133238564,0.6181220335397473,0.0,0.934830115880416,0.0,0.0,2.0,26.11111111111111,1
8,7,2,0,26.111119770985106,8.659873998340117e-06,52.68836255721284,0.6863262142422906,0.0,1.224732806040154,0.0,0.0,2.0,26.111111111111107,1
8,8,2,0,26.11111734150713,6.230396021322804e-06,52.74477383145351,0.7522997805753651,0.0,1.8417375800872424,0.0,88.88320239542412,2.0,26.111111111111107,1
8,9,2,0,26.11111718954421,6.078433109735215e-06,52.67278262993484,0.7576772565158084,0.0,2.4654321505215777,0.0,284.75619984424515,2.0,26.1111111111111,1
8,10,2,0,27.21273921266204,-0.009483009560170785,49.38572192659704,0.750094117588173,0.0,2.088331274019405,0.0,452.43685495386353,2.0,27.22222222222221,1
8,11,2,0,27.22219467939338,-2.7542828828330812e-05,49.23319648726311,0.7435358476144369,0.3898083539891044,2.605378219662426,0.0,575.0404694130702,2.0,27.222222222222207,1
8,12,2,0,27.222227255521084,5.033298858592161e-06,49.04341458391743,0.7437771281661184,0.0,3.175466688674931,0.0,651.3182750027697,2.0,27.222222222222225,1
8,13,2,0,27.222230086736182,7.864513968058873e-06,48.824611934654165,0.7501985155905317,0.3898068187904407,3.8225905301102103,0.0,688.0571343189567,1.0,27.222222222222214,1
8,14,2,0,27.22223450736516,1.2285142940271498e-05,48.84114695171229,2.2781452517647978,0.0,4.783039368347833,0.0,689.1316414611061,1.0,27.22222222222222,1
8,15,2,0,27.22223857196947,1.6349747248511903e-05,48.8169087502334,2.2723982882193754,0.0,5.63617362781293,0.0,640.058218451871,1.0,27.22222222222222,1
8,16,2,0,27.222233477894758,1.1255672536236716e-05,48.51832650511811,0.7538125647151416,0.0,6.038287740048284,0.0,555.2584719616691,1.0,27.22222222222222,1
8,17,2,0,27.22223136214044,9.139918216050091e-06,48.27318946128425,0.7753040851461281,1.55912028816297,6.567903734923696,0.0,425.05269128715804,1.0,27.222222222222225,1
8,18,2,0,27.22222924424822,7.02202599356383e-06,48.00223150054269,0.8161342344020412,0.0,6.4405861115391225,0.0,239.9536805376325,1.0,27.222222222222225,1
8,19,2,0,27.22222891988689,6.69766466998567e-06,47.93977627424825,0.8439428801838886,0.0,5.447158448966792,0.0,35.548727295143145,1.0,27.22222222222222,1
8,20,2,0,27.222229105617338,6.883395112566859e-06,47.94017865936037,1.0950681821239427,0.0,4.451800625048281,0.0,-0.0,2.0,27.222222222222225,1
8,21,2,0,27.222230433720007,8.211497796395406e-06,48.18307074762028,3.0263922202685616,0.1789646656586537,4.270303572252908,0.0,0.0,2.0,27.22222222222221,1
8,22,2,0,26.680722990167112,0.014056323500447832,50.0024762475113,1.2387604420732998,0.3898064130070836,4.14297202849055,0.0,0.0,2.0,26.666666666666664,1
8,23,2,0,26.66708955796669,0.0004228913000261514,50.043806554519016,0.8485577040792488,0.0,3.2077158404098065,0.0,0.0,2.0,26.666666666666664,1
8,24,2,0,26.66670497502475,3.830835808216193e-05,50.10712828839012,0.6001132033937937,0.0,2.435998615474769,0.0,0.0,2.0,26.666666666666668,1
8,1,3,0,26.66668166996714,1.5003300472216097e-05,50.16365115233364,0.5977143012536691,0.3910986763604991,1.9876943162176508,0.0,0.0,2.0,26.666666666666668,1
8,2,3,0,26.666647876490018,-1.879017665018523e-05,50.283926825728216,0.5953153991135445,0.0,1.6256991378353496,0.0,0.0,2.0,26.666666666666668,1
8,3,3,0,26.66663597290023,-3.0693766436939995e-05,50.3973218127323,0.5929164969734199,0.0,1.3699109871216253,0.0,0.0,2.0,26.666666666666668,1
8,4,3,0,26.666637864370596,-2.8802296071717137e-05,50.54725180182554,0.5905175948332952,0.0,1.1692991904791366,0.0,0.0,2.0,26.666666666666668,1
8,5,3,0,26.66654105172008,-0.00012561494658669403,51.227350092975584,0.5881186926931706,0.0,0.876984600804948,0.0,0.0,2.0,26.666666666666668,1
8,6,3,0,26.666673297824264,6.6311575963595715e-06,51.74522025072289,0.6181220335397473,0.0,0.8390097018836816,0.0,0.0,2.0,26.666666666666668,1
8,7,3,0,26.666680679017063,1.4012350394665418e-05,51.67397489327348,0.6863262142422906,1.4390843747206017,2.1192689641343643,0.0,0.0,2.0,26.666666666666668,1
8,8,3,0,26.666674741959724,8.075293060016975e-06,51.63600217599135,0.7522997805753651,0.0,1.9204294539062208,0.0,91.18645018810761,2.0,26.666666666666664,1
8,9,3,0,26.6666711434146,4.47674792880548e-06,51.450518463142295,0.7576772565158084,0.0,2.3129023648127536,0.0,280.71650215376866,2.0,26.66666666666667,1
8,10,3,0,26.666671446047467,4.779380777364395e-06,51.123387118052754,0.6001132033937937,0.0,2.746031422338268,0.0,443.3673942142993,1.0,26.66666666666669,1
8,11,3,0,26.66668521630957,1.854964288128258e-05,50.40326056510292,0.5977143012536691,0.3910992708579661,3.3005364724636044,0.0,566.653640186304,0.0,26.66666666666669,1
8,12,3,0,26.666673214978417,6.548311748844071e-06,50.02389391380287,0.5977143012536691,0.0,3.8389054577285617,0.0,645.4582679837517,0.0,26.666666666666668,1
8,13,3,0,26.666675766733302,9.100066641565263e-06,49.71963216044413,0.8521094085222131,0.0,4.51299813946232,0.0,686.2400703290106,1.0,26.66666666666666,1
8,14,3,0,26.66668056810953,1.3901442862618296e-05,49.48908070721935,0.896451610045236,0.0,5.271121359750026,0.0,667.7933452197329,2.0,26.666666666666668,1
8,15,3,0,26.666684988939643,1.832227297526856e-05,49.20310583126748,0.8849576829543921,0.0,5.912970559402878,0.0,629.391267182842,2.0,26.666666666666668,1
8,16,3,0,26.66667921403336,1.254736668698797e-05,49.05738785777198,0.9075119260364892,0.0,6.523595560318888,0.0,515.9388846332848,2.0,26.66666666666667,1
8,17,3,0,26.66667526260593,8.595939270605868e-06,48.87641178739511,0.7753040851461281,0.3910979605537977,6.86287742094499,0.0,393.32718744495713,1.0,26.66666666666666,1
8,18,3,0,26.666674132818294,7.466151636492668e-06,48.68032708830983,0.8161342344020412,0.0,6.755550579328961,0.0,231.2823404288124,1.0,26.666666666666657,1
8,19,3,0,26.66667358077748,6.914110812772378e-06,48.68224623178735,0.8439428801838886,0.0,5.779453369059297,0.0,32.59183438139812,1.0,26.666666666666668,1
8,20,3,0,26.66667387000446,7.203337798245002e-06,48.73767655435762,0.8559868502493045,0.0,4.624657499834593,0.0,-0.0,1.0,26.66666666666666,1
8,21,3,0,26.666675099184047,8.432517386580685e-06,48.75920993255466,1.1634627268316966,0.0,3.998024917353948,0.0,0.0,2.0,26.66666666666666,1
8,22,3,0,26.666675915880987,9.249214318884924e-06,49.12149411392311,1.2387604420732998,0.0,3.582955166880246,0.0,0.0,2.0,26.666666666666668,1
8,23,3,0,26.66667630063608,9.63396941600081e-06,49.060250361094376,1.0598021574977532,0.0,2.9508102625434427,0.0,0.0,2.0,26.666666666666664,1
8,24,3,0,26.66667717225744,1.0505590772424966e-05,49.04346923590525,0.6001132033937937,0.0,2.3208352001482817,0.0,0.0,2.0,26.666666666666668,1
8,1,4,0,26.666677321279376,1.0654612708549394e-05,49.02677196788031,0.5977143012536691,0.0,1.9142087691346616,0.0,0.0,2.0,26.666666666666668,1
8,2,4,0,26.6666778288363,1.1162169631262486e-05,49.02443073014241,0.5953153991135445,0.0,1.627661994560493,0.0,0.0,2.0,26.666666666666668,1
8,3,4,0,26.66666835743337,1.6907667017562744e-06,49.03462695679535,0.5929164969734199,0.0,1.4137377860121894,0.0,0.0,2.0,26.666666666666668,1
8,4,4,0,26.66667765464332,1.0987976651222198e-05,49.090303982481,0.5905175948332952,0.0,1.24525427855495,0.0,0.0,2.0,26.666666666666668,1
8,5,4,0,26.666676184262343,9.517595675134771e-06,49.65565719852314,0.5881186926931706,0.0,1.0295135011569445,0.0,0.0,2.0,26.666666666666668,1
8,6,4,0,26.666676520728892,9.854062223979554e-06,50.05095673140772,0.6181220335397473,0.0,0.9880455645350108,0.0,0.0,2.0,26.666666666666668,1
8,7,4,0,26.666674508689677,7.842023009629884e-06,50.04187934331944,0.5929164969734199,0.0,1.1383103451228325,0.0,0.0,2.0,26.666666666666668,1
8,8,4,0,26.66667239752536,5.730858696040286e-06,50.01631365263969,0.7522997805753651,0.0,1.58924758521119,0.0,83.5413664622527,1.0,26.666666666666664,1
8,9,4,0,26.666671438885288,4.772218620274771e-06,49.90370269141675,0.7576772565158084,0.0,2.176491810509639,0.0,256.9044704499306,1.0,26.666666666666668,1
8,10,4,0,26.66667192546679,5.258800115370832e-06,49.76446330666204,0.750094117588173,0.0,2.7793226024799598,0.0,425.05346869786047,1.0,26.666666666666675,1
8,11,4,0,26.666672849021506,6.182354837847015e-06,49.65553882540504,0.8893573939752044,0.0,3.4761768580129395,0.0,460.00481944054457,2.0,26.666666666666668,1
8,12,4,0,26.83067451965057,-0.002658813682764105,49.36164570044485,2.418503349053788,0.0,4.289769502243791,0.0,531.5334310427905,2.0,26.833333333333336,1
8,13,4,0,27.208709050378676,-0.01351317184354528,48.27279398280224,0.897884925647145,0.0,4.278993123838735,0.0,603.7386570592832,2.0,27.22222222222222,1
8,14,4,0,27.221429417013287,-0.0007928052089347659,48.47822331343112,0.896451610045236,2.3401374482970505,6.423376030448757,0.0,620.0340584600912,2.0,27.22222222222222,1
8,15,4,0,27.222160745173905,-6.147704831604983e-05,48.68029930473204,0.7437348942441552,0.0,5.792588547868023,0.0,552.7748313350196,1.0,27.22222222222222,1
8,16,4,0,27.222223916861672,1.6946394509886886e-06,48.61184275572516,0.7538125647151416,0.0,5.65333280181571,0.0,459.3742829401766,1.0,27.22222222222222,1
8,17,4,0,27.222231885287197,9.663064975740099e-06,48.598729934115084,0.7753040851461281,0.784798367749452,5.773350101988134,0.0,327.52580727864193,1.0,27.22222222222222,1
8,18,4,0,27.2222302582628,8.03604058674523e-06,48.5661118011111,0.8161342344020412,0.0,5.409804027652696,0.0,160.19367798661114,1.0,27.222222222222214,1
8,19,4,0,27.22222930470464,7.082482415654567e-06,48.869158413862806,2.5948458316880822,0.3924323081229194,5.1039465068489145,0.0,22.150119021553316,2.0,27.222222222222225,1
8,20,4,0,27.22221465906742,-7.5631548064336585e-06,49.23063316974466,1.0950681821239427,0.3924327615559272,4.117654948532785,0.0,-0.0,2.0,27.222222222222225,1
8,21,4,0,27.222230231966183,8.009743957870796e-06,49.297285701605695,1.1634627268316966,0.0,3.3987808626012,0.0,0.0,2.0,27.222222222222225,1
8,22,4,0,27.22223129641347,9.074191247293584e-06,49.90261981106156,1.2387604420732998,0.0,2.941876488992617,0.0,0.0,2.0,27.22222222222222,1
8,23,4,0,27.22223162410121,9.401878987347345e-06,49.879127148641686,0.8485577040792488,0.3924265101799665,2.4124748978646,0.0,0.0,2.0,27.22222222222222,1
8,24,4,0,27.222232590233038,1.0368010823214036e-05,49.92651720902002,0.6001132033937937,0.0,1.8928586852009437,0.0,0.0,2.0,27.222222222222214,1
8,1,5,0,27.22223308078276,1.0858560539617201e-05,49.96837555034105,0.5977143012536691,0.0,1.5806647934885287,0.0,0.0,2.0,27.22222222222222,1
8,2,5,0,27.22220808734916,-1.41348730622326e-05,50.05543068107119,0.5953153991135445,0.0,1.3569715940536953,0.0,0.0,2.0,27.22222222222222,1
8,3,5,0,27.222184988199736,-3.723402248567709e-05,50.182210279384165,0.5929164969734199,1.5752191497775774,1.353589843097098,0.0,0.0,2.0,27.22222222222222,1
8,4,5,0,27.222187912655013,-3.430956720862355e-05,50.34055248493847,0.5905175948332952,0.0,1.0896830941871558,0.0,0.0,2.0,27.22222222222222,1
8,5,5,0,27.222229703021053,7.480798831949187e-06,51.18910801409764,0.5881186926931706,0.0,0.8572641353616054,0.0,0.0,2.0,27.22222222222222,1
8,6,5,0,27.222230879922183,8.657699961389653e-06,51.740592353000814,0.6181220335397473,0.0,0.8253589638173817,0.0,0.0,2.0,27.22222222222222,1
8,7,5,0,27.2222304878855,8.265663279161117e-06,51.62181275993038,0.779735931511161,0.0,0.960857863822134,0.0,0.0,2.0,27.22222222222222,1
8,8,5,0,27.22222768237134,5.460149118619029e-06,51.60297637807153,0.7522997805753651,0.0,1.1846422500778733,0.0,79.68177223595413,1.0,27.22222222222222,1
8,9,5,0,27.222226609489603,4.38726738849482e-06,51.512680337211634,0.7576772565158084,0.0,1.5600555023356006,0.0,226.0703065076421,1.0,27.222222222222214,1
8,10,5,0,27.2222268180258,4.595803577700508e-06,51.414314141501286,0.750094117588173,0.0,1.9788555651880493,0.0,345.8539205643597,1.0,27.22222222222222,1
8,11,5,0,27.22222780095661,5.57873438467027e-06,51.32033828490087,0.7435358476144369,0.0,2.4081318042772613,0.0,431.48271121485897,1.0,27.222222222222225,1
8,12,5,0,27.222229249884304,7.027662089598152e-06,51.20950777061998,0.7437771281661184,0.0,2.931786602687953,0.0,546.3653184078547,1.0,27.222222222222214,1
8,13,5,0,27.22223230755112,1.008532889912317e-05,51.11391477624859,0.7501985155905317,0.0,3.349009969107538,0.0,564.6669567209109,1.0,27.22222222222222,1
8,14,5,0,27.2222378910222,1.566879997838555e-05,51.01055193572691,1.0837479572512223,0.19271168117527,3.87039738384466,0.0,596.9238097138231,1.0,27.22222222222222,1
8,15,5,0,27.222235438056963,1.3215834741231447e-05,51.33189730227044,10.966094091979494,0.1478348122842645,5.256622407611316,0.0,458.97440940603195,2.0,27.22222222222222,1
8,16,5,0,27.222230261343825,8.03912161018161e-06,51.16559001902067,0.7538125647151416,0.276593377220627,4.704358046049642,0.0,336.53594684822536,1.0,27.222222222222214,1
8,17,5,0,27.22223268604892,1.0463826697559853e-05,51.074499678907685,0.7753040851461281,0.2998438461283655,4.232481744364197,0.0,204.79988747277562,1.0,27.22222222222222,1
8,18,5,0,27.22223101909508,8.796872855043603e-06,51.03281474096896,0.8161342344020412,0.0,3.7926547952151664,0.0,98.25498463200687,2.0,27.222222222222225,1
8,19,5,0,27.22223436426861,1.2142046383445404e-05,50.96924196162711,0.8439428801838886,1.575202846194878,3.367481786010898,0.0,16.39608145037994,2.0,27.222222222222225,1
8,20,5,0,27.22223590757536,1.3685353135173273e-05,50.91822765521782,1.0950681821239427,0.0,2.7515474170704515,0.0,0.0,2.0,27.222222222222225,1
8,21,5,0,27.222230792471315,8.570249093509119e-06,50.9373685023368,1.1634627268316966,0.3938053188101645,2.3914461602859283,0.0,0.0,2.0,27.22222222222222,1
8,22,5,0,26.23213929221461,0.06547262554794386,54.29487813119144,1.2387604420732998,2.012471859676874,4.457334588199089,0.0,0.0,2.0,26.166666666666668,1
8,23,5,0,26.11255008681417,0.0014389757030599526,54.55851306672348,0.8485577040792488,0.3938066410064966,2.9995768371502307,0.0,0.0,2.0,26.11111111111111,1
8,24,5,0,26.678055436148725,-0.04416678607348956,52.81138858428157,0.6665031972064062,0.0,1.6502933362562584,0.0,0.0,2.0,26.722222222222214,1
8,1,6,0,27.200534824339243,-0.021687397882978132,51.35720973261079,0.5977143012536691,0.0,0.8966258460863654,0.0,0.0,2.0,27.22222222222222,1
8,2,6,0,27.22127258418665,-0.0009496380355713541,51.5027860793167,0.5953153991135445,0.0,0.7351124493200372,0.0,0.0,2.0,27.22222222222222,1
8,3,6,0,27.22221683842293,-5.383799290825664e-06,51.72249765512913,0.5929164969734199,0.3952246898889265,0.6979526524100635,0.0,0.0,2.0,27.22222222222222,1
8,4,6,0,27.22222836843085,6.146208630042338e-06,51.92886980339089,0.5905175948332952,0.0,0.6319777858038408,0.0,0.0,2.0,27.22222222222222,1
8,5,6,0,27.22222720707977,4.984857547185584e-06,52.59375548166285,0.5881186926931706,0.0,0.4316223493005286,0.0,0.0,2.0,27.22222222222222,1
8,6,6,0,27.222228430717585,6.208495364035116e-06,53.09918721402077,0.6181220335397473,0.0,0.48811981522354,0.0,0.0,2.0,27.22222222222222,1
8,7,6,0,27.22222849209421,6.2698719887066545e-06,53.06026366917648,0.6863262142422906,0.0,0.6322039041855255,0.0,0.0,2.0,27.22222222222222,1
8,8,6,0,27.22222704424928,4.822027058537515e-06,53.0425636843185,0.9068852598970611,0.0,1.0929113702207591,0.0,100.92102592492213,2.0,27.22222222222222,1
8,9,6,0,27.222226333724432,4.111502210690787e-06,52.874099098727015,0.9152413096378228,0.0,1.648852928269025,0.0,272.0600019395065,2.0,27.22222222222222,1
8,10,6,0,27.222226545625325,4.323403114625535e-06,52.6640062619141,0.750094117588173,0.0,2.098510874115723,0.0,415.5459875250792,1.0,27.22222222222221,1
8,11,6,0,27.22222802584329,5.803621064615072e-06,52.443059542786784,0.7435358476144369,0.0,2.508676507114221,0.0,440.3019749582419,1.0,27.222222222222225,1
8,12,6,0,27.222230377989582,8.155767368123179e-06,52.243245791730864,0.7437771281661184,3.0636900901770034,5.262180187547568,0.0,550.1904923410274,1.0,27.222222222222214,1
8,13,6,0,27.22223675034953,1.452812731628228e-05,51.989903523657766,0.6025121055339183,0.0,4.281127913045742,0.0,526.3082795008992,0.0,27.222222222222214,1
8,14,6,0,27.222233669679177,1.144745695569327e-05,51.85190806412253,0.6025121055339183,1.9756658638061335,5.439137387653106,0.0,511.3061883595502,1.0,27.22222222222222,1
8,15,6,0,27.2222349122843,1.2690062078490882e-05,51.6913546556425,0.7437348942441552,2.567880697215557,6.649237560940156,0.0,513.4900209703723,1.0,27.22222222222222,1
8,16,6,0,27.22223329334193,1.1071119708105925e-05,51.45822141360762,0.7538125647151416,0.6597834385077923,5.732695584337649,0.0,370.25750702422994,1.0,27.22222222222222,1
8,17,6,0,27.222234234237742,1.2012015520923569e-05,51.25449357706815,0.7753040851461281,0.6265289267579572,5.242382935318983,0.0,238.99656710137364,1.0,27.22222222222222,1
8,18,6,0,27.22223135362537,9.13140314651173e-06,51.045834161960826,0.8161342344020412,0.0,4.340120635470655,0.0,117.07333583797029,1.0,27.222222222222225,1
8,19,6,0,27.05923329212101,0.0036777365654607763,51.20995590771834,0.6217033226549153,0.3952238615908747,3.653761991678936,0.0,20.15404519170835,1.0,27.05555555555555,1
8,20,6,0,26.67382687773667,0.007160211070008415,52.28253123436754,0.616905518374666,0.3952246666465574,3.323321417834656,0.0,0.0,1.0,26.66666666666666,1
8,21,6,0,26.66680276213232,0.00013609546565618302,52.25047337794613,0.888984671533119,0.3952249108642235,2.92709146520637,0.0,0.0,2.0,26.666666666666664,1
8,22,6,0,26.66667838444601,1.1717779344166956e-05,52.7377789714091,0.9254340780838584,0.0,2.455102923670646,0.0,0.0,2.0,26.666666666666664,1
8,23,6,0,25.828981684229984,0.051203906452197856,55.12348791973935,0.6373132506607443,0.0,2.759828358498272,0.0,0.0,2.0,25.777777777777786,1
8,24,6,0,26.322469964466165,-0.010863368867170209,53.56465528113947,0.6001132033937937,0.0,1.8609477670355132,0.0,0.0,2.0,26.333333333333336,1
8,1,7,0,27.20928499153361,-0.012937230688603307,51.00109727258585,0.5977143012536691,0.0,0.8644391205195309,0.0,0.0,2.0,27.222222222222214,1
8,2,7,0,27.22165656952265,-0.0005656526995707623,51.06273809956259,0.5953153991135445,0.396657311135757,0.7663990644052736,0.0,0.0,2.0,27.22222222222222,1
8,3,7,0,27.22222081481344,-1.4074087815174607e-06,51.24026422819053,0.5929164969734199,0.0,0.6962997460303982,0.0,0.0,2.0,27.22222222222222,1
8,4,7,0,27.222228696674183,6.474451961224759e-06,51.48124878431348,0.5905175948332952,0.0,0.648042113655146,0.0,0.0,2.0,27.22222222222222,1
8,5,7,0,27.22222713754784,4.915325618526367e-06,52.29471923373878,0.5881186926931706,0.0,0.4348206098078865,0.0,0.0,2.0,27.22222222222222,1
8,6,7,0,27.22222828520796,6.062985740129534e-06,52.90835872615916,0.6181220335397473,0.0,0.5025634330719574,0.0,0.0,2.0,27.22222222222222,1
8,7,7,0,27.222228867425944,6.6452037223996285e-06,52.83459815912156,0.6863262142422906,0.0,0.669092863471125,0.0,0.0,2.0,27.22222222222222,1
8,8,7,0,27.22222658134049,4.359118268126849e-06,52.79648912925192,0.5977143012536691,0.0,0.9694422568430306,0.0,87.06000716593225,1.0,27.22222222222222,1
8,9,7,0,27.222227366806223,5.144584012128917e-06,52.636043814767234,0.6001132033937937,1.5925147156767618,2.472612696631157,0.0,218.1304785901772,1.0,27.22222222222221,1
8,10,7,0,27.222227921525118,5.6993029033947096e-06,52.47291278906942,0.750094117588173,0.0,2.182159731780432,0.0,348.31394848974554,1.0,27.222222222222214,1
8,11,7,0,27.222226649281737,4.427059497658092e-06,52.27898922876864,0.7435358476144369,0.0,2.451585492709151,0.0,461.5271299242516,1.0,27.22222222222224,1
8,12,7,0,27.222228101685623,5.879463401470275e-06,52.05742937262947,0.7437771281661184,0.0,2.8730197317434625,0.0,505.3974353395256,1.0,27.22222222222222,1
8,13,7,0,27.22223145125647,9.229034247937307e-06,51.83527353876893,0.6025121055339183,0.0,3.1323697337713954,0.0,434.4351134852489,0.0,27.22222222222222,1
8,14,7,0,27.222260059025924,3.783680370261777e-05,51.44109831413643,0.6025121055339183,0.0,3.5084782544855173,0.0,587.3740186329812,0.0,27.22222222222222,1
8,15,7,0,27.22224245827335,2.0236051128108556e-05,51.279939335146096,0.6025121055339183,0.0,3.878713195089363,0.0,429.9968116555006,0.0,27.22222222222222,1
8,16,7,0,27.222236084863408,1.3862641186079827e-05,51.104242429211,0.6001132033937937,0.0,4.382917318620078,0.0,435.4567290546894,1.0,27.22222222222222,1
8,17,7,0,27.2222317296599,9.50743767447193e-06,51.13927866360082,2.303967479121348,0.0,5.149678160151279,0.0,306.50059311527605,1.0,27.222222222222225,1
8,18,7,0,26.675559987549423,0.008893320882755518,52.46643075070122,0.8161342344020412,0.0,5.6682634102291685,0.0,164.87995382379168,1.0,26.666666666666668,1
8,19,7,0,26.66675983981941,9.317315273449367e-05,52.34118913687504,0.8439428801838886,0.0,4.967432017521394,0.0,24.769195812968697,1.0,26.666666666666675,1
8,20,7,0,26.66667490689796,8.240231299083689e-06,52.30574713971157,1.0950681821239427,0.0,4.146693932415464,0.0,0.0,2.0,26.66666666666666,1
8,21,7,0,26.831247550481137,-0.0020857828521982924,51.80379478370367,0.888984671533119,0.7933588088621681,3.2548216716447675,0.0,0.0,1.0,26.833333333333336,1
8,22,7,0,27.21409148401017,-0.00813073821205279,51.23804911392129,0.9254340780838584,1.5866856917306302,2.47513412938193,0.0,0.0,1.0,27.22222222222222,1
8,23,7,0,27.22177945464052,-0.00044276758169559116,51.077280646162976,0.8485577040792488,0.3966568597601657,1.9811568280298,0.0,0.0,1.0,27.222222222222214,1
8,24,7,0,27.22219726919197,-2.4953030251850805e-05,51.003801278737605,0.6001132033937937,0.0,1.6180403637772809,0.0,0.0,2.0,27.22222222222222,1
8,1,1,0,27.22223471924567,1.2497023448077016e-05,50.94452811679267,0.5977143012536691,0.0,1.382767838245472,0.0,0.0,2.0,27.22222222222222,1
8,2,1,0,27.222231732824834,9.510602613005403e-06,50.94813652391732,0.5953153991135445,0.0,1.195674818321356,0.0,0.0,2.0,27.22222222222222,1
8,3,1,0,27.222217045325024,-5.176897197145536e-06,50.98007990045433,0.5929164969734199,0.0,1.0360084973259605,0.0,0.0,2.0,27.22222222222222,1
8,4,1,0,27.22223097502916,8.752806937906144e-06,51.05793004173065,0.5905175948332952,0.0,0.901717039318085,0.0,0.0,2.0,27.22222222222222,1
8,5,1,0,27.222229100302595,6.878080373695639e-06,51.661480927447286,0.5881186926931706,0.0,0.6695142205027694,0.0,0.0,2.0,27.22222222222222,1
8,6,1,0,27.22222965504079,7.4328185668548485e-06,52.11331135131216,0.6181220335397473,0.0,0.6739686874129492,0.0,0.0,2.0,27.22222222222222,1
8,7,1,0,27.222228198957414,5.976735199197947e-06,52.11533287346063,0.5929164969734199,0.0,0.8000538852249777,0.0,0.0,2.0,27.222222222222214,1
8,8,1,0,27.22222761010894,5.387886719887547e-06,52.07887304319366,0.9068852598970611,0.0,1.3068173912174583,0.0,89.58275612523505,2.0,27.22222222222222,1
8,9,1,0,27.22222666651012,4.444287899474375e-06,51.93538239217102,0.9152413096378228,0.0,1.8561924258573412,0.0,257.9981662841549,2.0,27.22222222222222,1
8,10,1,0,27.222227907889994,5.685667783694726e-06,51.71256474938677,0.750094117588173,1.4595326408478624,3.407950187149445,0.0,408.726124309816,1.0,27.22222222222221,1
8,11,1,0,27.22222964539306,7.423170846010407e-06,51.42219280272796,0.7435358476144369,0.0,3.230172120940709,0.0,465.8495398466919,1.0,27.222222222222214,1
8,12,1,0,27.22222802850778,5.806285567899749e-06,51.12904989519728,0.7437771281661184,0.0,3.5355722226773434,0.0,510.30083761787074,1.0,27.22222222222221,1
8,13,1,0,27.222230125712848,7.903490633509591e-06,50.86699673458354,0.6025121055339183,0.0,3.849333087681876,0.0,548.0966342345866,1.0,27.222222222222214,1
8,14,1,0,27.222233253579603,1.1031357381341422e-05,50.63042271554467,0.6025121055339183,0.0,4.200281462376519,0.0,520.4059555969895,1.0,27.22222222222222,1
8,15,1,0,27.222239698404227,1.747618200553802e-05,50.29937036507437,0.7437348942441552,0.0,4.5937652904132,0.0,445.42498959990115,1.0,27.22222222222222,1
8,16,1,0,27.22223480664971,1.258442748763855e-05,50.12227190746956,0.7538125647151416,0.7963210642623274,5.058391955220046,0.0,352.75900518455654,1.0,27.22222222222222,1
8,17,1,0,27.22223172025228,9.498030056676043e-06,50.16911908102367,2.303967479121348,0.7963444184704421,5.632807606978717,0.0,242.25259418728822,1.0,27.222222222222225,1
8,18,1,0,27.222229909836077,7.687613862827902e-06,49.9657596771896,0.8161342344020412,0.0,5.241044520525107,0.0,130.42404924099466,1.0,27.222222222222214,1
8,19,1,0,27.22223509736294,1.2875140726009704e-05,49.84419181293656,1.066182437712862,0.0,4.732770405126136,0.0,21.974346624422246,2.0,27.222222222222214,1
8,20,1,0,27.2222234252042,1.2029819842496181e-06,50.04609089506134,1.0950681821239427,0.0,4.068525081042735,0.0,0.0,2.0,27.222222222222214,1
8,21,1,0,27.222230208528583,7.986306371776664e-06,50.14094232537822,1.1634627268316966,0.7963523833960735,3.622414567411176,0.0,0.0,2.0,27.22222222222221,1
8,22,1,0,26.683635824517005,0.016969157850336813,52.16614328993464,1.2387604420732998,0.0,3.854629391294947,0.0,0.0,2.0,26.666666666666668,1
8,23,1,0,26.66708706330964,0.0004203966429727757,52.49870523577138,1.0598021574977532,1.5926946083160338,3.387423351223428,0.0,0.0,2.0,26.666666666666668,1
8,24,1,0,26.666697194049316,3.052738264841537e-05,52.39940905461739,0.6001132033937937,0.0,2.5373600730651957,0.0,0.0,2.0,26.666666666666668,1
8,1,2,0,26.666681916245224,1.524957855636444e-05,52.298084197288766,0.5977143012536691,0.0,2.0484974719902453,0.0,0.0,2.0,26.666666666666668,1
8,2,2,0,26.666718777127628,5.211046095965344e-05,52.13394255908285,0.5953153991135445,0.0,1.727892165084526,0.0,0.0,2.0,26.666666666666668,1
8,3,2,0,26.66668138682361,1.472015694048423e-05,52.00615645205183,0.5929164969734199,0.0,1.5055504790507594,0.0,0.0,2.0,26.666666666666668,1
8,4,2,0,26.666679248874992,1.2582208324118938e-05,51.940110162863085,0.5905175948332952,0.0,1.3257318215500018,0.0,0.0,2.0,26.666666666666668,1
8,5,2,0,26.666676818774757,1.0152108089300782e-05,52.41073652565402,0.5881186926931706,0.0,1.0694247192654918,0.0,0.0,2.0,26.666666666666668,1
8,6,2,0,26.66667675446257,1.0087795903501728e-05,52.74013640508812,0.6181220335397473,0.0,1.0044892147913946,0.0,0.0,2.0,26.666666666666668,1
8,7,2,0,26.66667610564681,9.438980143272602e-06,52.64217055099147,0.5929164969734199,0.0,1.1628550704895202,0.0,0.0,2.0,26.666666666666668,1
8,8,2,0,27.219588093630488,-0.0026341285917368396,50.94191690084188,0.9068852598970611,0.0,1.384005700518326,0.0,90.58510490832154,2.0,27.222222222222225,1
8,9,2,0,27.222215444324856,-6.7778973544818655e-06,50.75487227637029,0.9152413096378228,0.0,2.040829307564635,0.0,283.1034589912962,2.0,27.22222222222221,1
8,10,2,0,27.2222275056871,5.2834648620603275e-06,50.29372247058964,0.900075031782552,4.381113963239551,3.956281047271098,0.0,445.2830059118909,2.0,27.22222222222224,1
8,11,2,0,27.22222867295577,6.4507335473251715e-06,49.9841782802876,0.7435358476144369,0.0,3.708238534688331,0.0,550.2543431794987,1.0,27.22222222222222,1
8,12,2,0,27.22222722568589,5.003463684261078e-06,49.72838946316973,0.7437771281661184,0.0,3.972599593111861,0.0,582.7033001596103,1.0,27.222222222222207,1
8,13,2,0,27.222230449551265,8.227329050924936e-06,49.53115679255144,0.7501985155905317,0.0,4.494203829070721,0.0,615.2079556736223,1.0,27.222222222222214,1
8,14,2,0,27.222235666467892,1.3444245670513055e-05,49.39229797640554,0.7494818577895773,0.0,5.050555016983333,0.0,610.7261168947658,1.0,27.22222222222222,1
8,15,2,0,27.222237348573245,1.5126351030403384e-05,49.27905977235602,0.7437348942441552,0.0,5.611189383215391,0.0,540.8192065310611,1.0,27.222222222222214,1
8,16,2,0,27.222233403209177,1.1180986955849903e-05,49.17543199437768,0.7538125647151416,0.0,6.132850555893119,0.0,504.7801505960063,1.0,27.22222222222222,1
8,17,2,0,27.22223022761564,8.005393425492002e-06,49.05348223219076,0.7753040851461281,0.0,6.464153153605038,0.0,367.58863866924395,1.0,27.222222222222214,1
8,18,2,0,27.222229156263435,6.934041209660791e-06,49.11758829579427,2.039064949582217,0.0,6.639668975658323,0.0,188.03944049528235,1.0,27.222222222222225,1
8,19,2,0,27.222228305407334,6.083185123628709e-06,49.14903334442376,0.8439428801838886,0.0,5.565608075856921,0.0,20.802365030371895,1.0,27.22222222222221,1
8,20,2,0,27.222229601146744,7.378924529177766e-06,49.182077023397525,0.8559868502493045,0.7994434966203222,4.526396261815725,0.0,0.0,1.0,27.222222222222214,1
8,21,2,0,27.222231108405204,8.886182978784518e-06,49.2172626545416,1.1634627268316966,1.5988285306467411,4.068307873906514,0.0,0.0,2.0,27.222222222222225,1
8,22,2,0,27.22223282452213,1.0602299909123758e-05,49.64353667823582,1.2387604420732998,1.9345003858895,4.933720672571456,0.0,0.0,2.0,27.22222222222222,1
8,23,2,0,27.22223134370624,9.121484016105796e-06,49.782637665726185,0.8485577040792488,1.7325948379130942,4.382194839502663,0.0,0.0,2.0,27.222222222222225,1
8,24,2,0,27.222232960593104,1.0738370882279469e-05,49.9435966518094,0.6665031972064062,0.0,2.5957639422012906,0.0,0.0,2.0,27.22222222222222,1
