Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,1,5,0,23.098652321508187,-0.12356990071403473,61.08618706939714,0.356839337505185,0.0556820749439664,1.1192156533017508,0.0,0.0,3.0,23.22222222222222,1
6,2,5,0,22.234742241247595,0.012520019025370033,64.36137822300137,0.345078176742608,0.1593384127425786,1.4696382527495122,0.0,0.0,3.0,22.222222222222225,1
6,3,5,0,22.22306062705176,0.0008384048295368984,64.49341495856878,0.3387689465039555,0.0570042541599849,1.4583723249818925,0.0,0.0,3.0,22.22222222222222,1
6,4,5,0,22.222250807273824,2.858505160219238e-05,64.76970203742943,0.3348560489555698,0.0,1.3373423861324163,0.0,0.0,3.0,22.22222222222222,1
6,5,5,0,22.22223628399804,1.4061775818419164e-05,65.15211963486537,0.3486069612419522,0.0,1.1634531994188064,0.0,0.0,3.0,22.22222222222222,1
6,6,5,0,22.222237339641477,1.5117419255972209e-05,65.87128360292583,0.3468944773948613,0.3348339792834228,1.3357148776111307,0.0,0.0,3.0,22.22222222222222,1
6,7,5,0,22.22223150944947,9.287227246801422e-06,66.06557845638196,0.4085890149870355,0.9058187075945112,1.238941393607999,0.0,25.331349139364978,2.0,22.22222222222222,1
6,8,5,0,22.332554999135777,-0.0007783341975589053,65.94541265092933,0.4025127188968289,0.0,1.3196619928428115,0.0,91.3025372636674,2.0,22.333333333333336,1
6,9,5,0,22.77179786746559,-0.005979910312195358,64.0983463231024,0.452809967381209,3.3150162166740884,4.025016181002456,0.0,221.9750196320213,2.0,22.777777777777786,1
6,10,5,0,23.266788316687915,-0.06654501664541357,62.21950654244738,0.4006759376235907,0.2153955621201093,2.458844056469148,0.0,401.6440655198635,1.0,23.33333333333333,1
6,11,5,0,24.406891466552025,-0.0375529778923962,58.28827201001668,0.3983307482932367,0.0,1.653833819092308,0.0,564.9103135172027,1.0,24.44444444444442,1
6,12,5,0,24.444318506501777,-0.00012593794265569613,58.10131366161614,0.3992909788126442,1.6562987308873265,3.2172144161427454,0.0,668.9315603227061,1.0,24.444444444444432,1
6,13,5,0,24.444450690478845,6.246034406132139e-06,57.92735771903682,0.4030177654177895,0.226496204063869,3.049252284685874,0.0,683.7988149642849,1.0,24.44444444444444,1
6,14,5,0,24.44445135994257,6.915498126147668e-06,57.64570741013612,0.3561344099313106,0.0,3.5096958299469416,0.0,687.1585217856914,0.0,24.444444444444443,1
6,15,5,0,24.44445850842148,1.4063977037181985e-05,57.32197501541758,0.3563043439382849,0.2264892379042108,4.315030179439976,0.0,645.0040155805684,0.0,24.444444444444443,1
6,16,5,0,24.44445478355788,1.0339113437396463e-05,56.916584953651366,0.4050484647955354,1.020969834630433,6.009754206514755,0.0,553.2722461365797,1.0,24.444444444444443,1
6,17,5,0,23.581624525871685,0.026068970316128315,59.09817427893629,0.3593610586349881,0.4529948054853451,7.337235183013413,0.0,421.3911356017899,0.0,23.555555555555557,1
6,18,5,0,25.532449684984197,-0.023105870571363596,52.52615296533046,0.7734966420998196,0.0,4.635886401563596,0.0,247.31622175003903,2.0,25.55555555555556,1
6,19,5,0,26.459463942693237,-0.04053605730676324,49.811235408247015,0.6240874826286994,0.0,2.4251671777830084,0.0,67.32168443089382,3.0,26.5,1
6,20,5,0,24.51266223636168,0.06821779191724175,55.8666171451121,0.5945645710326142,0.4529916283356738,3.645800085131785,0.0,-0.0,3.0,24.44444444444444,1
6,21,5,0,21.815444423659397,0.14877775699273244,64.49494146320085,0.5288646920655684,0.0,8.10475875773694,0.0,0.0,2.0,21.666666666666664,1
6,22,5,0,24.36136963632878,-0.08307480811566847,55.64937090811959,0.454219197604287,0.452995376252457,2.925058263879097,0.0,0.0,2.0,24.44444444444445,1
6,23,5,0,22.88100763798674,0.047674304653416044,60.760804527818806,0.4215100163943892,0.0,3.1341847892076724,0.0,0.0,2.0,22.833333333333325,1
6,24,5,0,20.81880792036901,0.09658569814678586,67.61147111810837,0.3560788139767361,0.0,6.387690830705155,0.0,0.0,2.0,20.722222222222225,1
6,1,6,0,20.558742925541885,0.0031873699863353977,67.57663165566899,0.3542105886144359,0.0,6.112396957772676,0.0,0.0,2.0,20.55555555555555,1
6,2,6,0,21.598043255095085,-0.0686234115715827,63.63469917191555,0.3527388759350757,0.0,3.2023731472890185,0.0,0.0,2.0,21.666666666666668,1
6,3,6,0,22.21946258651663,-0.002759635705583463,61.6930997596066,0.3514370972626898,0.0,1.661196437449896,0.0,0.0,2.0,22.222222222222214,1
6,4,6,0,22.222187344093022,-3.4878129199000796e-05,62.09458126991727,0.3500786739213124,0.0,1.36348852551722,0.0,0.0,2.0,22.22222222222222,1
6,5,6,0,22.222231621473146,9.399250924246871e-06,62.58145107784696,1.3546943541175982,0.0,1.5253297711045275,0.0,0.0,3.0,22.22222222222222,1
6,6,6,0,22.22202130468883,-0.0002009175333910207,63.949359801159495,1.3658525753579314,0.0,1.648455260081963,0.0,0.0,3.0,22.22222222222222,1
6,7,6,0,22.22222427614146,2.053919239131119e-06,64.25152682879781,1.4007384040862851,0.0,1.782482391298584,0.0,29.41355635913518,3.0,22.22222222222222,1
6,8,6,0,22.33199372992214,-0.0013396034111892163,64.1351016138579,0.4025127188968289,0.0,1.8510536916745453,0.0,135.22647068103376,3.0,22.33333333333333,1
6,9,6,0,24.259183305213988,-0.18526113923045173,57.6985586458482,0.3551724992728732,0.0,0.3867634006193495,0.0,298.612992195943,2.0,24.44444444444444,1
6,10,6,0,24.4442309460404,-0.0002134984040225163,57.24769223253368,0.4468024673332138,0.2253180010261232,1.0734125576089768,0.0,466.0646895348487,2.0,24.44444444444442,1
6,11,6,0,24.444447873387723,3.428943276873042e-06,57.29656688408285,1.4623153206389703,0.0,2.032756426220424,0.0,583.1921001246167,2.0,24.444444444444446,1
6,12,6,0,24.44444913700058,4.692556135665882e-06,57.1902321667767,1.662307028950383,0.2042259213024453,2.8338466293316467,0.0,648.8753147538316,2.0,24.444444444444443,1
6,13,6,0,24.44445104863885,6.604194410897435e-06,56.9263946968746,6.279380592326654,0.1214063738748029,4.397443958227095,0.0,671.3684341042566,2.0,24.44444444444444,1
6,14,6,0,24.444454720946677,1.02765022340634e-05,56.5725459796038,3.217828497715513,0.1395416200116245,5.408320665025121,0.0,672.6154072306664,3.0,24.444444444444443,1
6,15,6,0,24.44445560536401,1.1160919566322036e-05,56.16854809246592,0.4461235692955694,0.5237797478827935,5.937724317771259,0.0,632.5983073702278,2.0,24.444444444444443,1
6,16,6,0,24.59037869574868,-0.02073241536242776,55.27771717010644,0.4050484647955354,0.2253150768094507,6.220956529610957,0.0,541.6831055128027,1.0,24.611111111111107,1
6,17,6,0,24.98344295140134,-0.016557048598656365,53.790089136653926,1.4341825624709652,0.0,5.99332107795236,0.0,411.01534219533534,1.0,24.999999999999996,1
6,18,6,0,24.51955724881921,0.01955724881921128,54.87687901052328,0.4335678406667063,0.0,6.689406131527104,0.0,241.4041055356387,1.0,24.5,1
6,19,6,0,24.445270420553346,0.00082597610889934,54.841407804592464,0.5489031696096912,0.6759513806234323,6.047096704982409,0.0,66.47773084581198,2.0,24.444444444444446,1
6,20,6,0,24.44445828716248,1.3842718033174606e-05,54.81342071392614,0.5184277887071733,0.225317961383654,4.672841725294295,0.0,-0.0,3.0,24.444444444444446,1
6,21,6,0,24.444450509502616,6.065058176574212e-06,54.78369964033004,0.5288646920655684,1.6547514032914323,5.162632404677447,0.0,0.0,3.0,24.44444444444444,1
6,22,6,0,22.09900993674123,0.09900993674122915,62.24622533985841,0.6353296807138555,0.0,7.1651355387858535,0.0,0.0,3.0,22.0,1
6,23,6,0,20.35350276263235,0.35350276263234903,67.22233360303723,0.5435421451535343,0.0,9.692888000790065,0.0,0.0,3.0,20.0,1
6,24,6,0,20.014960030553997,0.014960030553989867,66.85918694793318,0.3749853012642896,0.0,8.609598665779103,0.0,0.0,3.0,20.000000000000007,1
6,1,7,0,20.00324272470696,0.0032427247069612974,66.25858332530103,0.3542105886144359,0.0,6.258777001711589,0.0,0.0,2.0,20.0,1
6,2,7,0,20.000890588187747,0.0008905881877474542,64.70723347493849,0.3527388759350757,0.0,4.927834204223744,0.0,0.0,2.0,20.0,1
6,3,7,0,20.000519227182508,0.0005192271825080752,63.93714321429491,0.3514370972626898,0.0,4.036882549378844,0.0,0.0,2.0,20.0,1
6,4,7,0,20.00019321163328,0.00019321163328100965,63.57416662869837,0.3348560489555698,0.0,3.442475175241174,0.0,0.0,2.0,20.0,1
6,5,7,0,20.00007936254977,7.936254976925738e-05,63.4574432935193,0.3486069612419522,0.0,3.077191574228305,0.0,0.0,3.0,20.0,1
6,6,7,0,19.999913713398435,-8.628660156517753e-05,63.90165792704217,0.3487768952489265,0.0,2.980496976366713,0.0,0.0,3.0,20.0,1
6,7,7,0,20.000008756598284,8.756598283810035e-06,63.924057716507065,0.381780306123215,0.0,2.779935486965985,0.0,32.99870474943333,3.0,20.0,1
6,8,7,0,20.000009332811132,9.332811131912422e-06,64.04448550214002,0.3546071012973759,0.4482977064657682,2.951440137147872,0.0,130.09343559111466,3.0,20.0,1
6,9,7,0,20.000007510548944,7.510548943656659e-06,64.19027670990418,1.422949331290111,0.0,3.6129776532448,0.0,261.739018671982,3.0,20.0,1
6,10,7,0,22.32158864767433,-0.12285579677011782,56.39407493345723,0.4006759376235907,0.0,1.3367581423143762,0.0,392.0989320444338,3.0,22.444444444444446,1
6,11,7,0,22.76994292814427,-0.007834849633514551,55.32227591814001,0.4433572226759003,0.0,1.6173990670473566,0.0,536.6332334476477,3.0,22.777777777777786,1
6,12,7,0,24.340084821645625,-0.10435962279881394,50.99549166720458,0.4452210390457238,0.0,0.8860506882312531,0.0,620.5233412763062,2.0,24.44444444444444,1
6,13,7,0,24.4443022128403,-0.00014223160414061908,51.2044259469431,0.4501276995802341,0.0,0.9822780601698208,0.0,640.3422837664707,2.0,24.44444444444444,1
6,14,7,0,24.444448088874864,3.644430421445577e-06,51.56887895583563,0.4503851240441149,0.2241521789509896,1.3307469624312716,0.0,605.6344868157124,2.0,24.444444444444443,1
6,15,7,0,24.39145220865295,0.0025633197640608785,51.99412198804201,0.4461235692955694,0.1641441524852464,1.8620614299423777,0.0,543.2707515622643,2.0,24.38888888888889,1
6,16,7,0,23.58430436891881,0.028748813363250747,54.78069059441504,2.434064926168154,0.0599477387601652,3.81225076799116,0.0,390.21965434503176,2.0,23.55555555555556,1
6,17,7,0,22.246485120245108,0.024262898022875845,59.10126950747619,0.4710878703808026,1.004130835164787,7.105975071250088,0.0,266.4796701393035,2.0,22.222222222222232,1
6,18,7,0,22.554698958891056,-0.0008565966644802359,58.58161692693838,0.5017744826430008,0.0,6.489724095815856,0.0,149.09070466905422,2.0,22.555555555555536,1
6,19,7,0,24.3801110575135,-0.0643333869309437,53.251484059173706,0.6240874826286994,0.4483036252552417,2.2906047011417496,0.0,47.79314746509648,3.0,24.444444444444443,1
6,20,7,0,24.44445880285505,1.4358410606263305e-05,53.813353794960506,0.5945645710326142,0.2240780895952535,1.6873093487799091,0.0,-0.0,3.0,24.444444444444443,1
6,21,7,0,24.4444501963334,5.75188895979295e-06,54.05538148570042,0.6107575260684167,0.0,1.375534737355795,0.0,0.0,3.0,24.44444444444444,1
6,22,7,0,22.320206066173597,0.09798384395138271,61.49670734987896,0.6353296807138555,0.0,3.6021850323483013,0.0,0.0,3.0,22.222222222222214,1
6,23,7,0,24.32600184108853,-0.11844260335591983,55.00704212258882,0.4825260807739617,0.0,0.7970844090091255,0.0,0.0,3.0,24.44444444444445,1
6,24,7,0,24.444321430815734,-0.00012301362870914545,54.82523838187197,0.393891788551843,0.4483017925975237,0.6281952233059637,0.0,0.0,3.0,24.444444444444443,1
6,1,1,0,23.268931807778973,0.04670958555675142,58.79774634275807,0.3594680863959342,0.0,1.4065608888798626,0.0,0.0,3.0,23.22222222222222,1
6,2,1,0,23.55304136567775,-0.002514189877810935,57.93367813255357,0.3527388759350757,0.0,1.2711983334876509,0.0,0.0,3.0,23.55555555555556,1
6,3,1,0,23.807457044022204,-0.025876289311131728,57.28046302672529,0.3514370972626898,0.0,0.9290904054198356,0.0,0.0,3.0,23.833333333333336,1
6,4,1,0,24.093288819310917,-0.01782229180019712,56.567803448907625,0.3348560489555698,0.0,0.5149043670999168,0.0,0.0,3.0,24.111111111111114,1
6,5,1,0,24.44247374341585,-0.0019707010285934246,55.51895086196856,0.3486069612419522,0.0,0.2573450836596414,0.0,0.0,3.0,24.444444444444443,1
6,6,1,0,24.76449361279795,-0.013284164979822322,55.39280957697444,1.3677349932119969,0.0,0.1218665725618228,0.0,0.0,2.0,24.77777777777777,1
6,7,1,0,24.85614473341389,-0.19941082214166883,55.36599897890923,0.4085890149870355,0.0,0.0,0.0,20.290480753138436,2.0,25.055555555555557,1
6,8,1,0,23.363369437829924,0.03003610449659533,60.58053967244632,0.4504183364962819,0.2230010273049224,1.358052550414928,0.0,78.04262104683048,2.0,23.33333333333333,1
6,9,1,0,23.8657965652882,-0.02309232360068947,59.06964335579632,0.452809967381209,0.0,1.1212303330147455,0.0,128.00911833457144,2.0,23.88888888888889,1
6,10,1,0,23.88880297336645,-8.591552242975808e-05,59.26190355431423,0.4468024673332138,0.0,1.327903985985052,0.0,269.3961006967464,2.0,23.88888888888888,1
6,11,1,0,25.463704003245702,-0.20296266342095848,54.75162294084444,0.3983307482932367,0.4460012924522537,0.1205532654543932,0.0,321.0253611671685,1.0,25.66666666666666,1
6,12,1,0,24.444373857734657,-7.058670979986914e-05,58.270493163265,0.3992909788126442,0.0,1.4027882079838032,0.0,312.3563721104963,1.0,24.444444444444457,1
6,13,1,0,24.444449622099743,5.177655300059314e-06,58.35488985505472,0.4501276995802341,0.0,1.6189380111991512,0.0,390.5893385837493,2.0,24.444444444444443,1
6,14,1,0,25.74015300731764,-0.0931803260156947,54.47923637106304,0.8108430061729408,0.0,0.6140615422641492,0.0,380.9524603596945,1.0,25.833333333333336,1
6,15,1,0,25.008885962634103,0.00888596263410335,57.00764340412022,0.4012139566169271,0.0,1.3157842282324552,0.0,406.66533863664506,1.0,25.0,1
6,16,1,0,25.81998482528574,-0.013348508047588581,54.54945037066738,0.4050484647955354,0.0,1.0591534745026985,0.0,432.0391955819264,1.0,25.83333333333333,1
6,17,1,0,24.517105041272263,0.07266059682782,58.82827041202718,0.4710878703808026,0.0,2.41425004918876,0.0,346.7004274621312,2.0,24.444444444444443,1
6,18,1,0,24.4451432660865,0.0006988216420538151,59.20907680698458,0.5017744826430008,0.8919934454047864,3.67980594822959,0.0,204.86647493915748,2.0,24.444444444444446,1
6,19,1,0,24.444452664455547,8.220011103787783e-06,59.11724803363779,0.5489031696096912,0.0,3.321601103606429,0.0,62.57554728794209,2.0,24.444444444444443,1
6,20,1,0,24.44444949843681,5.053992364167925e-06,59.0639488178704,0.5945645710326142,0.0,2.787666785584374,0.0,-0.0,3.0,24.444444444444446,1
6,21,1,0,24.44444943772304,4.9932786012618635e-06,59.03636525628038,0.9364479312507964,0.0,2.302889799228219,0.0,0.0,2.0,24.44444444444444,1
6,22,1,0,24.44445011175577,5.667311327783864e-06,58.97011919001734,0.5447744391590713,0.0,1.906308116991429,0.0,0.0,3.0,24.444444444444443,1
6,23,1,0,24.44445131958364,6.875139192175084e-06,58.92642434144527,0.4215100163943892,0.2230007308053478,1.583597913128032,0.0,0.0,3.0,24.444444444444446,1
6,24,1,0,22.326230111738184,0.10400788951596951,66.1040234051589,0.3560788139767361,0.0,3.679335693781696,0.0,0.0,3.0,22.222222222222214,1
6,1,2,0,23.221450626956056,-0.0007715952661584424,62.418902700334186,0.3542105886144359,0.0,2.152176927766466,0.0,0.0,3.0,23.222222222222214,1
6,2,2,0,22.274979829497955,0.05275760727573342,65.55634282116108,0.3527388759350757,0.0,2.594508933304807,0.0,0.0,3.0,22.22222222222222,1
6,3,2,0,22.227538116586004,0.005315894363782547,65.38105499987495,0.3514370972626898,0.0,2.3563118792143745,0.0,0.0,3.0,22.22222222222222,1
6,4,2,0,22.222787037502226,0.0005648152800041828,64.70454970832041,0.3500786739213124,0.0,1.9278658985773047,0.0,0.0,3.0,22.22222222222222,1
6,5,2,0,22.22226817035399,4.594813176694856e-05,64.0825976884529,0.3486069612419522,0.8508167950181913,2.248249896898981,0.0,0.0,3.0,22.22222222222222,1
6,6,2,0,22.22223687743407,1.465521184940144e-05,64.53580945826388,0.3468944773948613,0.0,1.5154829525384923,0.0,0.0,3.0,22.22222222222222,1
6,7,2,0,22.22223016490324,7.942681026662513e-06,64.47209415736239,0.4085890149870355,0.6997859502352508,1.9348032161444544,0.0,31.346208935832344,2.0,22.222222222222214,1
6,8,2,0,22.33209017117253,-0.0012431621607973398,64.00978204347246,0.4025127188968289,1.2381117824268495,2.586350815688069,0.0,130.84775180118388,1.0,22.33333333333333,1
6,9,2,0,22.77596573238704,-0.001812045390728656,62.37823419606844,0.4039912333270412,0.5895805243976487,2.2545548716992214,0.0,318.7752574016536,1.0,22.777777777777768,1
6,10,2,0,23.331836792268223,-0.0014965410651122113,60.421648357126,0.4006759376235907,0.2218651522348161,1.812748962336911,0.0,471.98817857413036,1.0,23.333333333333336,1
6,11,2,0,23.881791504026943,-0.0070973848619537705,58.54562632602234,0.3983307482932367,0.0,1.7102378372400056,0.0,589.4742759541751,1.0,23.888888888888896,1
6,12,2,0,24.43813240517499,-0.006312039269456449,56.80424258271007,0.3992909788126442,0.2218651561900587,1.7033989780461054,0.0,650.7837246146078,1.0,24.444444444444446,1
6,13,2,0,24.4444245045348,-1.9939909641664144e-05,56.77348535444535,0.4030177654177895,0.2218651566049894,2.1293761617711726,0.0,669.2073092711003,1.0,24.444444444444443,1
6,14,2,0,24.444451036610005,6.592165565422192e-06,56.6985895989239,0.3561344099313106,0.4437277549727084,2.9383824403591814,0.0,667.7025178697222,1.0,24.44444444444444,1
6,15,2,0,24.444456910056875,1.2465612432066564e-05,56.56255001361684,0.3563043439382849,0.2218619672740172,3.813176936726416,0.0,620.1800727429036,1.0,24.444444444444443,1
6,16,2,0,24.444455074731547,1.0630287103907676e-05,56.39120016421207,0.4050484647955354,0.2218621737207395,4.731267090198843,0.0,511.0518746512501,1.0,24.444444444444443,1
6,17,2,0,24.390065881147475,0.0011769922585855852,56.36220111710258,0.4710878703808026,0.0,5.468355998568194,0.0,398.1426614611918,2.0,24.38888888888889,1
6,18,2,0,24.388907407262277,1.8518373387621523e-05,56.424798022657264,1.5207325806060707,0.0,6.190340143568996,0.0,260.77182666406196,2.0,24.38888888888889,1
6,19,2,0,24.38889272647376,3.837584863219945e-06,56.42166341026612,0.5489031696096912,0.0,5.384719488760685,0.0,74.11013279625762,3.0,24.388888888888896,1
6,20,2,0,24.38889334748112,4.458592222533753e-06,56.56459991185995,0.5184277887071733,0.2218651466258773,4.176315528362794,0.0,-0.0,3.0,24.388888888888896,1
6,21,2,0,24.388894407990595,5.51910170543124e-06,56.53474914376667,0.4469718580627199,0.0,3.340870991440775,0.0,0.0,3.0,24.38888888888889,1
6,22,2,0,24.333984153621053,0.0006508202877277824,56.65551267961284,0.3636639560495027,0.0,2.839854403117404,0.0,0.0,3.0,24.333333333333325,1
6,23,2,0,24.33335804671716,2.4713383822927426e-05,56.63440368662901,0.3604939520148166,0.2218646056390178,2.4610195537149795,0.0,0.0,3.0,24.333333333333336,1
6,24,2,0,24.33334403471074,1.070137741265853e-05,56.69775786970919,0.3560788139767361,0.2218629547620773,2.113364569195146,0.0,0.0,3.0,24.33333333333333,1
6,1,3,0,24.33332479548304,-8.537850288092841e-06,56.82829532885326,0.3542105886144359,0.0,1.7296856402831198,0.0,0.0,3.0,24.33333333333333,1
6,2,3,0,24.44107528816501,-0.0033691562794331276,56.67967690348856,0.3527388759350757,0.0,1.3193345924458917,0.0,0.0,3.0,24.444444444444443,1
6,3,3,0,22.31810105141485,0.09587882919263535,63.88857428161174,0.3514370972626898,0.0,3.385229050813752,0.0,0.0,3.0,22.222222222222214,1
6,4,3,0,22.22322350366348,0.0010012814412654336,63.80964190837429,0.3500786739213124,0.0,3.507020087260396,0.0,0.0,3.0,22.222222222222214,1
6,5,3,0,22.22234701812996,0.00012479590773750715,63.63701713217112,0.3486069612419522,0.0,2.7480963667858034,0.0,0.0,3.0,22.22222222222222,1
6,6,3,0,22.22223721324889,1.49910266671327e-05,63.99531392021592,0.8884563784544335,0.0600607467867105,2.3297072289316123,0.0,0.0,3.0,22.22222222222222,1
6,7,3,0,22.22223179482215,9.572599935836479e-06,64.1697081633254,4.525357938607749,0.5508831076393007,2.9710363592155216,0.0,38.11107843998853,2.0,22.222222222222214,1
6,8,3,0,22.222230744678885,8.52245667104512e-06,64.20474566355747,0.4504183364962819,0.0,2.641323193697535,0.0,145.06267255132138,2.0,22.222222222222214,1
6,9,3,0,22.222228340748824,6.118526609810715e-06,64.18147216986706,0.501628701435377,0.0,2.9622608552393714,0.0,300.4441537138984,3.0,22.222222222222214,1
6,10,3,0,22.77174614272055,-0.006031635057237139,61.70847577000168,0.4468024673332138,4.565351196299142,5.157406655537867,0.0,472.73381275544733,2.0,22.777777777777786,1
6,11,3,0,23.874989636962532,-0.013899251926357437,58.03164937727809,0.4433572226759003,0.1251224703847263,2.761286511256294,0.0,589.028331877382,2.0,23.88888888888889,1
6,12,3,0,24.43617905594189,-0.008265388502561422,56.42275712838538,0.3992909788126442,0.0,2.038624773235436,0.0,650.6600214054674,2.0,24.44444444444445,1
6,13,3,0,24.44441894980003,-2.5494644418699863e-05,56.60103619274454,0.4030177654177895,0.0,2.2960267408835997,0.0,663.9514772115118,1.0,24.44444444444445,1
6,14,3,0,25.21987452627174,-0.0023476959504726835,54.29091116289766,0.4032597669877127,0.0,2.172496456440136,0.0,668.3497255897446,1.0,25.222222222222214,1
6,15,3,0,25.006036662476813,0.006036662476816446,55.07674463698441,0.4012139566169271,0.4410261160514325,3.0051859445689897,0.0,631.4032604369954,1.0,24.999999999999996,1
6,16,3,0,27.09808335397821,-0.12413886824401033,48.972440176957264,0.4050484647955354,0.0,1.2905621412832031,0.0,541.915598898381,1.0,27.22222222222222,1
6,17,3,0,27.218834296438764,-0.00338792578344993,48.78150352132002,0.4152244645078953,0.0,1.4764579385409524,0.0,417.8207010788168,1.0,27.222222222222214,1
6,18,3,0,27.22218375626153,-3.846596068157737e-05,49.088721294983344,0.5017744826430008,1.7684238162405956,3.306939766947928,0.0,248.76003530271987,2.0,27.22222222222221,1
6,19,3,0,26.669426405196766,0.0027597385301163513,50.91143255719881,0.6240874826286994,0.4414877110035088,2.998583483580567,0.0,73.08698191391304,3.0,26.66666666666665,1
6,20,3,0,25.677584567665985,0.010917900999324104,54.09023412254624,1.5373858866702437,0.0946307031266536,3.871309388855256,0.0,0.04865332291303055,2.0,25.66666666666666,1
6,21,3,0,25.777298066306138,-0.0004797114716623696,54.14925658386965,7.458968516777907,0.2207441093125845,4.208557817043998,0.0,0.0,3.0,25.7777777777778,1
6,22,3,0,24.47360358870717,0.02915914426272792,58.08750519963659,0.5447744391590713,0.2207440113281562,4.840542574289084,0.0,0.0,3.0,24.444444444444443,1
6,23,3,0,24.44491834590748,0.000473901463042381,57.91509144585674,0.4215100163943892,0.0,3.9713090707006073,0.0,0.0,3.0,24.44444444444444,1
6,24,3,0,24.444484443234145,3.999878970262216e-05,57.80382748114595,0.3560788139767361,0.0,2.9508244850583454,0.0,0.0,3.0,24.444444444444443,1
6,1,4,0,23.301612914704464,0.07939069248224229,61.43349644778354,0.3542105886144359,0.0,3.7234736784281774,0.0,0.0,3.0,23.22222222222222,1
6,2,4,0,22.262650729073563,0.0404285068513488,64.53060075069934,0.3527388759350757,0.2196382698236051,4.77857842392417,0.0,0.0,3.0,22.222222222222214,1
6,3,4,0,22.223319083993804,0.00109686177158963,63.28179097417363,0.3387689465039555,0.0,3.887258505024586,0.0,0.0,3.0,22.222222222222214,1
6,4,4,0,22.22236392129928,0.00014169907705863238,63.192945794338456,0.3348560489555698,0.0,2.980119768624015,0.0,0.0,3.0,22.22222222222222,1
6,5,4,0,22.222285202705663,6.298048344177687e-05,62.540508248257865,0.3486069612419522,0.0,2.3813650005645832,0.0,0.0,3.0,22.22222222222222,1
6,6,4,0,22.22226069634133,3.847411910840037e-05,62.62834488530605,0.345012059540796,0.0,2.017356900717027,0.0,0.0,3.0,22.22222222222222,1
6,7,4,0,22.222231183711923,8.961489708525505e-06,62.616635611629405,0.4085890149870355,0.8661485579960899,2.6476190313044983,0.0,30.546790978977878,2.0,22.222222222222214,1
6,8,4,0,22.33204782656408,-0.0012855067692569833,62.322287651917264,0.4504183364962819,0.2196385113828277,2.335201021248701,0.0,123.83851805500093,2.0,22.333333333333336,1
6,9,4,0,22.77483514012181,-0.0029426376559769096,60.70281617015819,0.501628701435377,1.5910743109254744,3.5262992504037576,0.0,293.80565267643277,3.0,22.777777777777786,1
6,10,4,0,23.328283048991647,-0.005050284341688638,58.78122079928336,0.4468024673332138,0.0,2.609201408596304,0.0,423.94768869104416,2.0,23.333333333333336,1
6,11,4,0,23.888706014465093,-0.00018287442381037522,56.922387281531535,0.4433572226759003,0.0717469674047852,2.3978710474420084,0.0,538.535844715187,2.0,23.888888888888903,1
6,12,4,0,24.443251730028532,-0.001192714415910956,55.380369175443136,5.350347732173074,0.6846405077882111,3.042767249208725,0.0,645.2458158262282,2.0,24.444444444444443,1
6,13,4,0,24.44443690856084,-7.5358836042482835e-06,55.40981349575675,1.469085797543304,0.1079649982925433,3.40351291189112,0.0,673.6296467090757,2.0,24.444444444444443,1
6,14,4,0,24.444452638706256,8.194261816640847e-06,55.203657056163536,0.4503851240441149,0.5980376974950017,4.038057685686827,0.0,657.7040413859767,2.0,24.44444444444444,1
6,15,4,0,24.444456803068118,1.2358623674657565e-05,54.94117524134335,0.4461235692955694,0.333763701031086,4.763023848587526,0.0,646.2199858021174,2.0,24.444444444444443,1
6,16,4,0,25.482775548541213,-0.07278000701434806,51.62496653078006,0.4550377196561803,0.2551499292629511,3.842861136290642,0.0,549.5049881348974,2.0,25.55555555555556,1
6,17,4,0,27.219077943028893,-0.003144279193328714,46.80696368206577,0.7986734357105285,0.2132981540174927,1.892932529816984,0.0,413.0634481540458,3.0,27.22222222222222,1
6,18,4,0,27.221988452551955,-0.0002337696702667813,47.02210639076056,0.5699811246192953,1.3739340157112443,2.114490633361757,0.0,238.44676599835066,3.0,27.22222222222222,1
6,19,4,0,27.22222452797449,2.3057522646752204e-06,47.29805745186389,0.6240874826286994,0.5848230017227423,1.7951086903417326,0.0,70.19509815556391,3.0,27.222222222222225,1
6,20,4,0,27.22222039621967,-1.826002556271078e-06,47.76735997479464,0.5945645710326142,0.0990593591919733,1.4913874536643004,0.0,0.19978655346094648,3.0,27.222222222222225,1
6,21,4,0,27.222225885758974,3.663536759290764e-06,47.94808375156671,0.5288646920655684,0.8475712484922538,2.077442213514317,0.0,0.0,3.0,27.222222222222214,1
6,22,4,0,27.22222528489209,3.0626698759306237e-06,48.12096109286439,0.5447744391590713,0.0,1.4511716557165213,0.0,0.0,3.0,27.222222222222214,1
6,23,4,0,27.22222606607848,3.8438562590670244e-06,48.29323969352787,0.3604939520148166,0.0,1.075358953642425,0.0,0.0,3.0,27.22222222222222,1
6,24,4,0,27.222216139049497,-6.08317272465797e-06,48.65056130264357,0.3560788139767361,0.0,0.8096148713919823,0.0,0.0,3.0,27.22222222222222,1
6,1,5,0,27.222224800863444,2.578641222328315e-06,48.81763430798979,0.3542105886144359,0.0,0.5804607596105027,0.0,0.0,3.0,27.22222222222222,1
6,2,5,0,27.22221691628783,-5.305934390520406e-06,49.254378501444194,0.3527388759350757,0.0,0.3624312826259621,0.0,0.0,3.0,27.22222222222222,1
6,3,5,0,27.222223133438035,9.112158210200505e-07,49.47950548728916,0.3514370972626898,0.0,0.1537744985741288,0.0,0.0,3.0,27.222222222222214,1
6,4,5,0,27.18806223672676,-0.03415998549545307,50.18353626996645,0.3500786739213124,0.0,0.0,0.0,0.0,3.0,27.222222222222214,1
6,5,5,0,26.9835480642534,-0.23867415796881986,51.00385251823287,0.3486069612419522,0.0,0.0,0.0,0.0,3.0,27.22222222222222,1
6,6,5,0,27.207457387917795,-0.014764834304425989,51.16156368978616,0.3468944773948613,2.413271875875094,1.5018352349334585,0.0,0.0,3.0,27.22222222222222,1
6,7,5,0,27.222110267139133,-0.00011195508308858848,51.91065676479237,0.4622064327146765,0.0,0.310750353906423,0.0,32.44562783761203,3.0,27.22222222222222,1
6,8,5,0,27.222222680106142,4.578839174484983e-07,52.14753071646188,0.4504183364962819,0.0,0.2017623112360079,0.0,124.49291788136782,2.0,27.222222222222225,1
6,9,5,0,27.222224887501422,2.6652792115555712e-06,52.30819659044619,0.452809967381209,1.2524061559233124,1.4447456261596896,0.0,257.28588626930883,2.0,27.22222222222221,1
6,10,5,0,27.222224851900616,2.629678402144009e-06,52.3765203279552,0.4006759376235907,0.0,1.0455852571356363,0.0,426.89832687561477,1.0,27.222222222222214,1
6,11,5,0,27.222224140061183,1.917838975629138e-06,52.38192318170452,0.3983307482932367,0.0,1.328905689792325,0.0,544.0743148949526,1.0,27.222222222222207,1
6,12,5,0,27.222225310908694,3.088686472807467e-06,52.30041140429294,0.3992909788126442,0.0,1.7072057794226123,0.0,600.5640217038947,1.0,27.22222222222222,1
6,13,5,0,27.22222622166566,3.999443446645046e-06,52.134499504837926,0.4030177654177895,0.0,2.138007049043585,0.0,643.9291925040067,1.0,27.222222222222214,1
6,14,5,0,27.222227764769496,5.542547270920295e-06,51.92796709812669,0.4032597669877127,0.218548697889163,2.682438240603338,0.0,635.8762063247193,1.0,27.222222222222225,1
6,15,5,0,27.22223077951004,8.557287817012593e-06,51.709545754593584,0.4461235692955694,0.0,3.230704017191508,0.0,594.2015691322978,2.0,27.22222222222222,1
6,16,5,0,27.22223340298537,1.1180763149098993e-05,51.45514405390208,0.4050484647955354,0.0,3.619136512405525,0.0,517.4478761484626,1.0,27.22222222222222,1
6,17,5,0,27.222229294977183,7.072754961257033e-06,51.16061626523405,0.4152244645078953,0.0,3.8778092139917977,0.0,404.9843610670142,1.0,27.22222222222222,1
6,18,5,0,27.222227197862544,4.975640329973885e-06,50.90954694220365,0.5699811246192953,0.0,4.1926166738556505,0.0,240.9738269623628,3.0,27.222222222222214,1
6,19,5,0,27.222226288097136,4.065874914971346e-06,50.825569733040496,0.6240874826286994,0.218548836566361,3.637193026613805,0.0,73.0447747178547,3.0,27.22222222222222,1
6,20,5,0,27.22222579046535,3.568243140961158e-06,50.97605254425437,0.5945645710326142,0.4370971329951854,2.947928495105124,0.0,0.6450900583160265,3.0,27.22222222222221,1
6,21,5,0,27.222225900601224,3.678378998728249e-06,51.01109821015955,0.6107575260684167,0.218548841291992,2.455286119413989,0.0,0.0,3.0,27.222222222222225,1
6,22,5,0,27.222226064218678,3.841996463194164e-06,51.03539531375132,0.5447744391590713,0.0,2.079302237541629,0.0,0.0,3.0,27.222222222222214,1
6,23,5,0,27.222227353417995,5.131195774055186e-06,51.109240500065326,0.3604939520148166,0.0,1.6423150265847428,0.0,0.0,2.0,27.22222222222222,1
6,24,5,0,27.222227084616524,4.8623943023073934e-06,51.23909017150535,0.3560788139767361,0.0,1.254470945415812,0.0,0.0,2.0,27.22222222222222,1
6,1,6,0,27.11446309260481,0.0033519814937044146,51.71552007017694,0.356839337505185,0.2948166513992097,1.3505750638044467,0.0,0.0,3.0,27.111111111111107,1
6,2,6,0,27.00132825000077,0.0013282500007711917,52.22816655228917,0.345078176742608,0.0,1.038368486189634,0.0,0.0,3.0,27.0,1
6,3,6,0,26.891229687506097,0.002340798617204598,52.77453967997508,0.3514370972626898,0.0,0.8685445585244084,0.0,0.0,3.0,26.888888888888893,1
6,4,6,0,26.77983925774073,0.0020614799629505853,53.62038653464446,0.3500786739213124,0.0,0.7524253972432028,0.0,0.0,3.0,26.77777777777778,1
6,5,6,0,26.66998739620097,0.0033207295343018473,54.12888544712572,0.3486069612419522,0.0,0.654191016927953,0.0,0.0,3.0,26.666666666666668,1
6,6,6,0,26.55788533403056,0.0023297784749978234,55.24073684562288,0.3487768952489265,0.0,0.453195028423221,0.0,0.0,3.0,26.55555555555556,1
6,7,6,0,26.390851141893503,0.0019622530046099484,55.98864752648245,0.7893635453084431,0.4349419500017906,0.868370728397613,0.0,31.399512919176978,3.0,26.388888888888893,1
6,8,6,0,26.278532740819657,0.0007549630418850484,56.48471149447748,0.4025127188968289,0.0,1.103047711592835,0.0,126.90761734858951,3.0,26.27777777777777,1
6,9,6,0,26.16744703708514,0.0007803704184823346,56.80707695978175,0.452809967381209,1.5924577916034728,2.85325844716172,0.0,313.1298389707848,3.0,26.166666666666657,1
6,10,6,0,26.05683116781601,0.0012756122604677955,57.009220065184536,0.4929289970428369,0.0,2.578697417355334,0.0,468.01732419717166,3.0,26.055555555555543,1
6,11,6,0,25.944935831157032,0.0004913867125857507,57.11320369287456,0.4433572226759003,0.0,2.857398315486116,0.0,570.8614009022924,2.0,25.944444444444446,1
6,12,6,0,25.834214928006087,0.0008815946727622759,57.114118244051966,0.4452210390457238,0.4349487174818246,3.4140054984896526,0.0,605.1080287441404,2.0,25.833333333333325,1
6,13,6,0,25.7240825208601,0.0018602986378795094,57.02990557869219,0.4501276995802341,0.6524226662172417,4.034009414841221,0.0,626.4547486556443,2.0,25.72222222222222,1
6,14,6,0,25.616539774511985,0.005428663400877554,56.87238067820458,0.4503851240441149,0.8698334888715216,4.773043120147099,0.0,610.8363558457704,2.0,25.611111111111107,1
6,15,6,0,25.52079758295559,0.020797582955587757,56.71315450696278,0.4461235692955694,1.3047530951960389,5.489552460656711,0.0,561.5746350040046,2.0,25.500000000000004,1
6,16,6,0,25.39384356061729,0.00495467172840236,56.529478977297146,0.4550377196561803,0.6784029318934272,6.501830924508749,0.0,409.00247604958184,2.0,25.38888888888889,1
6,17,6,0,25.27978676309612,0.0020089853183336004,56.316536012344855,0.5269512762537097,0.0,6.349237955796984,0.0,323.0118315600488,3.0,25.277777777777786,1
6,18,6,0,25.115217038250343,0.0041059271392320795,56.34567293587677,0.5017744826430008,0.148248247250345,6.393910187165466,0.0,193.13083682216015,2.0,25.11111111111111,1
6,19,6,0,25.001303194187827,0.0013031941878267617,56.31741636161462,0.5489031696096912,0.0,5.390084147277979,0.0,62.409821904671766,2.0,25.0,1
6,20,6,0,24.89027653005417,0.0013876411652766762,56.49273717472183,0.5184277887071733,0.4349499224457579,4.363943095733909,0.0,1.198065842846553,2.0,24.888888888888893,1
6,21,6,0,24.77948685691168,0.0017090791339136047,56.71567359101599,0.6107575260684167,0.0,3.771346168888956,0.0,0.0,3.0,24.777777777777768,1
6,22,6,0,24.66855541304827,0.0018887463815993044,56.98578666589847,0.6353296807138555,0.0,3.369016266484148,0.0,0.0,3.0,24.66666666666667,1
6,23,6,0,24.55906112311212,0.0035055675565587308,57.272576934168704,0.4825260807739617,0.0,2.9679715487517684,0.0,0.0,3.0,24.55555555555556,1
6,24,6,0,22.88633107224385,0.10855329446606277,62.541328885986765,0.393891788551843,0.0,4.700882896476714,0.0,0.0,3.0,22.777777777777786,1
6,1,7,0,23.219066871030968,-0.003155351191246325,60.96570830092503,0.356839337505185,0.0,3.6837910678093886,0.0,0.0,3.0,23.222222222222214,1
6,2,7,0,22.321308600433177,0.09908637821095567,63.80018042244415,0.345078176742608,0.0,3.962997742085241,0.0,0.0,3.0,22.22222222222222,1
6,3,7,0,22.23030184178152,0.008079619559300255,63.15659661085549,0.3387689465039555,0.2164168635163338,3.569935821925618,0.0,0.0,3.0,22.22222222222222,1
6,4,7,0,22.223151735046784,0.0009295128245625506,63.057631802153935,0.3500786739213124,0.0,2.92765911584226,0.0,0.0,3.0,22.22222222222222,1
6,5,7,0,22.22235915838474,0.00013693616251941876,62.54151354837738,0.3486069612419522,0.0,2.454691594232899,0.0,0.0,3.0,22.22222222222222,1
6,6,7,0,22.222244446326098,2.2224103876311574e-05,62.61255862248487,0.3487768952489265,1.2984841733656514,2.31816796232712,0.0,0.0,3.0,22.22222222222222,1
6,7,7,0,22.222231970827384,9.748605162229751e-06,62.65800782528613,0.381780306123215,0.0,2.1833978620538668,0.0,33.54033523128456,3.0,22.22222222222222,1
6,8,7,0,22.332481263599952,-0.0008520697333871396,62.51548690422727,0.3546071012973759,0.0,2.333012906312716,0.0,123.78729660802304,3.0,22.33333333333334,1
6,9,7,0,22.77616888820471,-0.0016088895730739239,61.096908242020106,0.3551724992728732,0.0,2.4702668749087544,0.0,311.050920272193,2.0,22.777777777777786,1
6,10,7,0,24.37586173217749,-0.06858271226695578,56.0958500995028,0.3545494079139676,0.0,1.4542509423847576,0.0,459.8902679201229,2.0,24.444444444444446,1
6,11,7,0,24.44431302463836,-0.00013141980608466497,55.94441565017991,0.3983307482932367,0.0,2.07278118496902,0.0,567.5737514536471,1.0,24.444444444444446,1
6,12,7,0,24.44444921387788,4.769433438411852e-06,55.83215544016336,0.3992909788126442,0.0,2.694785431175043,0.0,657.8580671275057,1.0,24.444444444444443,1
6,13,7,0,24.44445238475296,7.940308520915096e-06,55.5712783751456,0.4501276995802341,0.0,3.626636294903764,0.0,601.5701136184988,2.0,24.44444444444444,1
6,14,7,0,24.44445708817539,1.2643730947559106e-05,55.2156460212815,0.4503851240441149,0.0,4.5827465018547295,0.0,605.9875335889741,2.0,24.444444444444443,1
6,15,7,0,24.44474204487368,0.0002976004292385426,54.540829008370096,0.4461235692955694,0.0,5.485953204073771,0.0,609.2240736664148,3.0,24.444444444444443,1
6,16,7,0,24.54713387311301,-0.008421682442548928,53.85785705128205,0.4050484647955354,0.1344488812669181,5.927588166005788,0.0,496.4293835332937,2.0,24.55555555555556,1
6,17,7,0,26.23680098479807,-0.04097679297971624,48.72433066299091,4.357256465545083,0.6016086104849276,4.197750812790391,0.0,368.6393366935235,2.0,26.277777777777786,1
6,18,7,0,24.323200203602678,0.15653353693600636,54.363155291021535,0.5017744826430008,0.0847386619176941,5.8930093188086055,0.0,213.42914803034097,2.0,24.16666666666667,1
6,19,7,0,24.278189666670475,0.00041188889270316054,54.193583836187365,0.5489031696096912,0.8764361615642091,6.293931600197942,0.0,67.25283117390595,2.0,24.27777777777777,1
6,20,7,0,24.44249559190333,-0.0019488525411084368,53.575574367454095,0.5184277887071733,0.31919291062552,4.884655487343077,0.0,1.091008516345572,2.0,24.44444444444444,1
6,21,7,0,24.44441712318925,-2.7321255192447325e-05,53.565123523444,0.5288646920655684,0.5998938060068886,3.896007274404437,0.0,0.0,2.0,24.444444444444443,1
6,22,7,0,25.76250451117009,-0.015273266607696456,49.81665180922812,0.5447744391590713,0.0589713768556043,1.4694244376396497,0.0,0.0,2.0,25.777777777777786,1
6,23,7,0,24.512967311893032,0.06852286744858915,53.78037148190357,0.4825260807739617,0.5125741419435063,2.45218131652434,0.0,0.0,2.0,24.444444444444443,1
6,24,7,0,24.445515751423404,0.0010713069789645147,54.12979628307991,0.3560788139767361,0.0,2.556349307186019,0.0,0.0,2.0,24.44444444444444,1
6,1,1,0,23.29637563350396,0.07415341128173836,57.93474141162555,0.3542105886144359,0.0,3.6708540642459018,0.0,0.0,3.0,23.22222222222222,1
6,2,1,0,22.26089346689441,0.038671244672194405,61.38609023373938,0.3527388759350757,0.0,4.925591909189054,0.0,0.0,3.0,22.222222222222214,1
6,3,1,0,22.223526891558905,0.0013046693366902673,61.60365574311251,0.3514370972626898,0.0,4.247437958342044,0.0,0.0,3.0,22.222222222222214,1
6,4,1,0,22.222398006893293,0.00017578467107171036,61.86494146703512,0.3500786739213124,0.0,3.450276085134326,0.0,0.0,3.0,22.22222222222222,1
6,5,1,0,22.222245314031817,2.3091809595143786e-05,62.12268380952179,0.335736256154528,0.0,2.9072231575448906,0.0,0.0,3.0,22.22222222222222,1
6,6,1,0,22.222238042457494,1.5820235272911987e-05,62.89463635351926,0.3468944773948613,0.0,2.6225346530034988,0.0,0.0,2.0,22.22222222222222,1
6,7,1,0,22.222234876005537,1.2653783315386136e-05,63.07787370574042,0.4085890149870355,0.0,2.492258089969841,0.0,30.1476057291304,2.0,22.22222222222222,1
6,8,1,0,22.331750457532987,-0.0015828758003486598,63.08023792708409,1.4214708168598988,0.0,2.854977840107304,0.0,119.31735153925948,1.0,22.333333333333336,1
6,9,1,0,22.224450439651623,0.0022282174293977164,63.88513582438719,1.422949331290111,0.0,3.674691283190066,0.0,259.7789561528821,1.0,22.222222222222225,1
6,10,1,0,23.322966980785967,-0.010366352547361402,59.8195062475351,0.4006759376235907,0.4307521034799296,2.929647198870747,0.0,425.4306086822266,1.0,23.33333333333333,1
6,11,1,0,23.888245281876586,-0.0006436070123108095,57.83368947900645,0.3983307482932367,0.4307557507764213,2.785515679015188,0.0,587.1895583770226,1.0,23.888888888888896,1
6,12,1,0,24.442381090101748,-0.0020633543426988865,55.93663242894998,0.3992909788126442,0.2153779294267904,2.8164082146622262,0.0,614.5535880731491,1.0,24.444444444444446,1
6,13,1,0,24.444421192684963,-2.3251759476039524e-05,55.79474952711548,0.4030177654177895,0.0,3.420806645376683,0.0,626.3762952563891,1.0,24.44444444444444,1
6,14,1,0,24.4444524659878,8.021543354885807e-06,55.58348826917197,0.4032597669877127,0.1023833944252153,4.262030870468344,0.0,632.1268964992299,1.0,24.444444444444446,1
6,15,1,0,23.805820517636715,0.19470940652560387,57.43402092346309,6.456898725868021,0.1801874571705765,6.857168814221062,0.0,602.2635945940741,1.0,23.61111111111111,1
6,16,1,0,23.344881393376085,0.011548060042755992,58.267126268634506,0.4050484647955354,0.0,8.072055077651143,0.0,511.3413666660837,1.0,23.33333333333333,1
6,17,1,0,24.13394413138286,-0.03272253528380631,55.236613858742416,0.4152244645078953,0.6461037830396963,6.4759142228959545,0.0,379.1803156726355,1.0,24.166666666666668,1
6,18,1,0,24.411681746273054,-0.032762698171389104,54.231338484383066,0.4335678406667063,0.6461256023066169,5.609792312382891,0.0,227.28402535400448,1.0,24.444444444444443,1
6,19,1,0,24.4437605024088,-0.000683942035642815,54.04241121052833,0.5489031696096912,0.4307537567605434,4.69359977112901,0.0,71.22581855001968,2.0,24.444444444444443,1
6,20,1,0,24.44444443505804,-9.386404542510718e-09,53.92772829394423,0.5184277887071733,0.0,3.8911228990074473,0.0,0.10323202620651692,2.0,24.444444444444443,1
6,21,1,0,24.444451533906157,7.089461718123857e-06,53.97348267732871,0.4469718580627199,0.0,3.2616591170680302,0.0,0.0,2.0,24.44444444444444,1
6,22,1,0,24.444451980952465,7.536508025651756e-06,54.04954336998027,0.3636639560495027,0.0,2.747009111363855,0.0,0.0,2.0,24.44444444444444,1
6,23,1,0,24.44445330706125,8.862616805771495e-06,54.188464534826025,0.3604939520148166,0.0,2.3925106743936717,0.0,0.0,3.0,24.444444444444443,1
6,24,1,0,22.866493934760136,0.08871615698235047,59.34607722846326,0.3560788139767361,0.4307499244037142,4.109801683940421,0.0,0.0,3.0,22.777777777777786,1
6,1,2,0,23.218941821821247,-0.0032804004009783228,58.14178992085111,0.3542105886144359,0.0,3.2860279171212783,0.0,0.0,3.0,23.222222222222225,1
6,2,2,0,22.3147392797391,0.09251705751687922,61.31294851974407,0.3527388759350757,0.0,3.8002836593915377,0.0,0.0,3.0,22.22222222222222,1
6,3,2,0,22.224973877171443,0.002751654949229021,61.65934329821747,0.3514370972626898,0.0,3.596579313903183,0.0,0.0,3.0,22.222222222222214,1
6,4,2,0,22.222549722333525,0.0003275001113038911,61.807067391582656,0.3500786739213124,0.0,3.0125490856050816,0.0,0.0,3.0,22.22222222222222,1
6,5,2,0,22.22220712820203,-1.5094020191952495e-05,62.08666739737323,0.3486069612419522,0.0,2.595447105473815,0.0,0.0,3.0,22.22222222222222,1
6,6,2,0,22.222236755638114,1.453341589296997e-05,62.80105200029408,0.3468944773948613,0.0,2.4006913744887712,0.0,0.0,3.0,22.22222222222222,1
6,7,2,0,22.222233258925527,1.1036703305933315e-05,62.93365142701478,0.4085890149870355,0.0,2.3197927063055794,0.0,30.657048879857907,2.0,22.22222222222222,1
6,8,2,0,22.332201856376635,-0.0011314769566936889,62.79433403287132,0.4025127188968289,0.0,2.517308189585417,0.0,121.72346979865904,2.0,22.33333333333333,1
6,9,2,0,24.308546253958763,-0.1358981904856762,56.659401429058775,0.3551724992728732,0.0,0.7076714697707704,0.0,274.83736540032487,1.0,24.44444444444444,1
6,10,2,0,24.44435987595816,-8.456848627247382e-05,56.585823841833935,0.3545494079139676,0.2143547881813558,1.4185250947680872,0.0,445.76388362457396,1.0,24.444444444444432,1
6,11,2,0,24.44444908847868,4.644034241607642e-06,56.89706186291108,1.4172888462563067,0.0,2.179068721645329,0.0,583.274754992106,1.0,24.44444444444444,1
6,12,2,0,24.44445053159567,6.087151227518461e-06,56.97011099001615,1.418249076775714,0.0,3.022290323957053,0.0,587.5811433868944,1.0,24.444444444444443,1
6,13,2,0,24.444453741089006,9.296644559952938e-06,56.76703125512216,0.4030177654177895,0.0,3.6493440202485017,0.0,642.2044686570193,1.0,24.444444444444446,1
6,14,2,0,24.44445591348145,1.1469037005440441e-05,56.48122028910601,0.4032597669877127,0.0,4.388858864177804,0.0,594.6027173151228,1.0,24.444444444444443,1
6,15,2,0,24.44445657303183,1.2128587385973333e-05,56.139621604462974,0.4012139566169271,0.0,5.11557751504857,0.0,599.7181480903788,1.0,24.444444444444443,1
6,16,2,0,24.44445368741534,9.242970897105351e-06,55.761252875335245,2.1576437948028366,0.2143527943497397,6.044165613992395,0.0,500.1422013525292,1.0,24.444444444444443,1
6,17,2,0,24.44444946319088,5.018746442431166e-06,55.34723694409222,6.1886139513814085,0.0,7.065799785444385,0.0,406.62257110376487,1.0,24.44444444444444,1
6,18,2,0,24.44444839122213,3.946777692220849e-06,54.96444506659897,1.5207325806060707,0.0,7.030977130440991,0.0,255.22124705135045,3.0,24.44444444444444,1
6,19,2,0,24.444482143330564,3.769888612481509e-05,54.31364973758514,1.4926769545537528,0.0,5.88895675259103,0.0,78.30135840274586,2.0,24.44444444444444,1
6,20,2,0,24.444450557138737,6.112694293847198e-06,54.18669595068408,1.3335942670776293,0.0,4.671798307846379,0.0,0.8052873921984779,2.0,24.444444444444443,1
6,21,2,0,24.44445161586904,7.171424599050624e-06,54.04464444414673,0.4469718580627199,0.6562867715432846,4.255419733599576,0.0,0.0,2.0,24.44444444444444,1
6,22,2,0,24.444461817743488,1.737329904827334e-05,53.84253151375687,0.454219197604287,0.2143546985651041,3.275659122832995,0.0,0.0,3.0,24.44444444444444,1
6,23,2,0,24.44445385655299,9.412108546769105e-06,53.94646332561601,0.3604939520148166,0.21435350456489,2.624053363338548,0.0,0.0,2.0,24.444444444444443,1
6,24,2,0,22.33531233794648,0.11309011572426542,60.74928835677682,0.3560788139767361,0.0,4.942562485057236,0.0,0.0,3.0,22.222222222222214,1
6,1,3,0,23.27645754959627,-0.0013202281815019035,57.43227734209045,0.3542105886144359,0.0,3.04958377023854,0.0,0.0,3.0,23.27777777777777,1
6,2,3,0,22.31410121562242,0.09187899340019712,60.61316846175142,0.3527388759350757,0.0,3.4450491998999,0.0,0.0,3.0,22.22222222222222,1
6,3,3,0,22.22551282119456,0.003290598972338188,60.79801585357803,0.3514370972626898,0.0,3.29794231357477,0.0,0.0,3.0,22.22222222222222,1
6,4,3,0,22.222580021660207,0.00035779943798530667,60.791465299362656,0.3500786739213124,0.0,2.748009342308725,0.0,0.0,3.0,22.22222222222222,1
6,5,3,0,22.22226219344591,3.997122368915029e-05,60.7589643539248,0.3486069612419522,0.0,2.3563458505412047,0.0,0.0,3.0,22.22222222222222,1
6,6,3,0,22.22223891154856,1.668932633691611e-05,61.27866001326736,0.3487768952489265,0.0,2.1663800444031884,0.0,0.0,3.0,22.22222222222222,1
6,7,3,0,22.22223165549882,9.433276598969087e-06,61.369191319029625,0.381780306123215,0.0,2.1110485678446067,0.0,30.469286802404213,2.0,22.22222222222222,1
6,8,3,0,22.27735540431806,-0.00042237345970974616,61.31305599500705,0.3546071012973759,0.0,2.2446082625738586,0.0,126.06750911710364,1.0,22.27777777777777,1
6,9,3,0,22.22264546309981,0.00042324087759482154,61.481393706325896,0.4039912333270412,0.0,2.7354076872191904,0.0,294.483289871956,1.0,22.222222222222214,1
6,10,3,0,24.30567887957276,-0.13876556487168656,54.579088392970135,0.4006759376235907,0.0,0.8632730878449738,0.0,453.16777254543564,1.0,24.444444444444446,1
6,11,3,0,24.444414584101384,-2.9860343058629724e-05,54.25933847690103,0.3983307482932367,0.0,1.3929299855870525,0.0,560.9115243277986,2.0,24.444444444444443,1
6,12,3,0,24.444448493549487,4.049105040593304e-06,54.2730192176962,0.3992909788126442,0.0,1.8832579536250185,0.0,573.379074300467,2.0,24.444444444444446,1
6,13,3,0,24.444450706012294,6.261567854437544e-06,54.176336230469744,0.4030177654177895,0.0,2.593813567837437,0.0,617.8546033683543,2.0,24.44444444444444,1
6,14,3,0,24.444455027396828,1.0582952384652344e-05,53.99878463486757,0.4032597669877127,0.0,3.50583465331166,0.0,651.3281025270313,2.0,24.444444444444443,1
6,15,3,0,24.44445746093769,1.3016493248585448e-05,53.77217787389872,0.4012139566169271,0.0,4.468303877316916,0.0,597.265043211751,2.0,24.444444444444443,1
6,16,3,0,24.444453661041123,9.216596680516886e-06,53.63966560409804,1.4739958176192502,0.0,5.613885739537389,0.0,526.0114478696219,3.0,24.444444444444443,1
6,17,3,0,24.444449550380902,5.105936462967975e-06,53.434090572335,1.5459093742167798,0.0,6.3164611086642495,0.0,409.0309896059829,3.0,24.44444444444444,1
6,18,3,0,24.444448627873243,4.183428803372635e-06,53.10919287131357,0.5699811246192953,0.0,6.547289407099495,0.0,252.61232121525376,3.0,24.44444444444444,1
6,19,3,0,24.444448870922425,4.426477978825005e-06,52.90900916045071,0.6240874826286994,0.0,5.574099345120773,0.0,78.75690981276425,3.0,24.444444444444446,1
6,20,3,0,24.4444501068548,5.662410355711245e-06,52.96224389234457,1.6135226689956843,0.0,4.790852469096159,0.0,-0.0,3.0,24.444444444444443,1
6,21,3,0,24.44445096768547,6.523241026457072e-06,52.86944415181695,0.6107575260684167,0.5758160229017653,4.640099779086739,0.0,0.0,3.0,24.444444444444443,1
6,22,3,0,24.444451643208275,7.198763835702948e-06,52.914260481049006,0.454219197604287,0.0,3.738493445626137,0.0,0.0,3.0,24.44444444444444,1
6,23,3,0,24.4444537974488,9.353004358558792e-06,53.082093165339465,0.4215100163943892,0.0,3.0688677418382286,0.0,0.0,3.0,24.444444444444443,1
6,24,3,0,24.44445252044298,8.075998533030315e-06,53.236774638184414,0.3749853012642896,0.4266891992072446,2.5591397506833613,0.0,0.0,3.0,24.444444444444446,1
