Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,1,2,0,22.992902371598085,-1.4515420728463582,84.71759963894024,0.1884836005763968,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,2,2,0,22.79166964794232,-1.652774796502122,85.91268795853844,0.1870827856171855,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,3,2,0,22.56001456023965,-1.884429884204792,87.27237772828481,0.1857952599959571,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,4,2,0,22.360547526690063,-2.0838969177543802,88.44825055826836,0.1891186582173376,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,5,2,0,22.19051918035501,-2.253925264089432,89.46086454885712,0.2063125910792058,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,6,2,0,22.034852796590748,-2.409591647853695,90.3948042741797,0.2389666891040779,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,7,2,0,22.034045753766083,-2.7437320240116883,90.44847616106009,0.2929416386431294,0.0,0.0,0.0,13.748435723529226,1.0,24.77777777777777,1
6,8,2,0,22.17364892908591,-2.8263510709140895,89.74830446158809,0.4794467663109071,0.0,0.0,0.0,104.74757053100558,1.0,25.0,1
6,9,2,0,24.8195253200088,-0.1804746799911996,75.95110009705657,0.6682013691290578,1.3129785013160815,1.3928249762971858,0.0,158.30169669606695,1.0,25.0,1
6,10,2,0,23.87927410209788,-1.120725897902119,79.32038536229136,0.8656050680119658,0.0,0.0,0.0,329.17297701042895,1.0,25.0,1
6,11,2,0,23.90045686627152,-1.0995431337284707,79.16959866280139,0.8592850847445221,0.0,0.0,0.0,432.86932384184485,1.0,24.99999999999999,1
6,12,2,0,24.025950388473994,-0.9740496115259951,78.39237995591431,0.7364622146083253,0.1143322587808598,0.0,0.0,483.56609709401675,0.0,24.99999999999999,1
6,13,2,0,24.43083958146276,-0.5691604185372405,76.46406935699694,0.8280704439240473,0.1143322567036356,0.0,0.0,472.2048220480263,1.0,25.0,1
6,14,2,0,24.689922130586343,-0.3100778694136572,75.22490147798433,0.5950412595753992,0.0,0.0,0.0,470.1811976889696,0.0,25.0,1
6,15,2,0,24.975952723838223,-0.024047276161773823,73.82577722156032,0.5254242445843347,0.1143322344305016,0.1580642245715423,0.0,458.6564660831906,0.0,24.999999999999996,1
6,16,2,0,24.994947714886656,-0.0050522851133436575,73.49107165098336,1.496873927405979,0.2674421099587906,0.5544353741062412,0.0,326.85913999145896,1.0,25.0,1
6,17,2,0,24.998443129343475,-0.001556870656525433,73.28977312043601,0.4540653359599037,0.3271297105467495,0.3413352072740521,0.0,206.86538611095068,1.0,25.0,1
6,18,2,0,24.99900069426975,-0.0009993057302501995,73.17338858753077,0.4092872124149345,0.1851452479140388,0.2779202118556727,0.0,109.67421835197369,1.0,25.0,1
6,19,2,0,24.999821401146857,-0.000178598853143086,73.17567247576474,0.2487142779325812,0.0,0.0590391904130241,0.0,44.66317570318038,0.0,25.0,1
6,20,2,0,24.958289772131334,-0.041710227868666294,73.49898511490478,0.3951053886641468,0.0,0.0,0.0,-0.0,1.0,25.0,1
6,21,2,0,24.997964043373912,-0.002035956626087909,73.01319526776786,0.3663071135551261,0.3743342157714638,0.6814120155510608,0.0,0.0,1.0,25.0,1
6,22,2,0,23.35927206070992,-0.029616828178969712,79.90911577040157,0.388683760337448,0.0,0.7246763286623423,0.0,0.0,1.0,23.38888888888889,1
6,23,2,0,22.782459435421856,0.004681657644077575,82.12453368813549,0.1943512022018684,0.0,0.7260178541330428,0.0,0.0,0.0,22.77777777777778,1
6,24,2,0,22.95527916324244,-0.989165281202002,81.25155948371142,0.1901487573242347,0.0,0.0,0.0,0.0,0.0,23.944444444444443,1
6,1,3,0,22.67940054812664,-1.7650438963178026,82.54103905806932,0.1884836005763968,0.0,0.0,0.0,0.0,0.0,24.444444444444443,1
6,2,3,0,22.42207347807885,-1.0223709663655924,83.69585326522771,0.1803734736330296,0.0,0.0,0.0,0.0,1.0,23.444444444444443,1
6,3,3,0,22.169195685446116,-0.6085820923316625,84.93297074024501,0.1698623959590317,0.0,0.0,0.0,0.0,1.0,22.77777777777778,1
6,4,3,0,21.94605600036244,-1.8317217774153391,86.00929807001617,0.1891186582173376,0.0,0.0,0.0,0.0,1.0,23.77777777777778,1
6,5,3,0,21.6750067752482,-2.7694376691962432,87.26177935217437,0.2063125910792058,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,6,3,0,21.46871291575093,-2.9757315286935118,88.19030829091948,0.2389666891040779,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,7,3,0,21.857885716059503,-2.9198920617182758,86.13249041457014,0.2929416386431294,0.0,0.0,0.0,32.467655716222716,1.0,24.77777777777778,1
6,8,3,0,22.467725670534744,-2.532274329465256,83.04574276848471,0.3793441075310875,0.0,0.0,0.0,128.31342337697188,1.0,25.0,1
6,9,3,0,24.821695694371154,-0.17830430562884914,71.76369428645222,0.5660881908985179,1.034978744415873,1.067442384580183,0.0,284.48844290733194,0.0,25.000000000000004,1
6,10,3,0,24.357951960451864,-0.6420480395481256,73.76914661966792,0.7676775548508084,0.0,0.0,0.0,413.49719868322927,0.0,24.99999999999999,1
6,11,3,0,24.570385908979727,-0.4296140910202837,72.89391853666166,0.8592850847445221,0.2631828837769786,0.0,0.0,535.3922341791832,1.0,25.00000000000001,1
6,12,3,0,24.978832058891104,-0.021167941108885202,71.3085011749682,1.0708806108763471,0.0,0.353951426289742,0.0,563.4972015446726,1.0,24.99999999999999,1
6,13,3,0,24.887778439780405,-0.001110449108484346,71.50386603229954,0.8280704439240473,0.0,0.4159932829093938,0.0,555.2170512964601,1.0,24.88888888888889,1
6,14,3,0,23.927605849467135,0.03871696057824536,75.0026610266485,0.6878901580840512,0.0,1.2213365671703664,0.0,527.1985222835447,1.0,23.88888888888889,1
6,15,3,0,23.98777725264982,-0.012222747350179475,74.13229201809244,0.6153004074074627,0.1137363089904213,1.46071038389063,0.0,563.085365541212,1.0,24.0,1
6,16,3,0,24.964089762076387,-0.0359102379236127,69.06878502843887,0.5849365848781899,0.7839809221937459,2.3898753318649093,0.0,373.4165329004055,1.0,25.0,1
6,17,3,0,24.99788614885309,-0.002113851146908985,68.84186163117747,0.4540653359599037,0.227473276931336,0.6185051268720723,0.0,271.4470779871942,1.0,25.0,1
6,18,3,0,24.998658027427155,-0.0013419725728454068,68.68461652337331,0.2922484651162136,0.0,0.5139468396543975,0.0,146.50666734915538,0.0,25.0,1
6,19,3,0,24.99904803453726,-0.000951965462739679,68.61632014034572,0.3775966096683228,0.0,0.4165254827181167,0.0,48.48943046737425,1.0,25.0,1
6,20,3,0,24.99976655789476,-0.00023344210523035258,68.72048751923441,0.223046844364419,0.0,0.1074469513562273,0.0,-0.0,1.0,24.99999999999999,1
6,21,3,0,24.937307620500462,-0.06269237949953776,69.14079616139645,0.2033156233727549,0.0,0.0,0.0,0.0,1.0,25.0,1
6,22,3,0,24.73723916938752,-0.20720527505692843,70.1471329047902,0.1973038845709347,0.0,0.0,0.0,0.0,1.0,24.94444444444445,1
6,23,3,0,24.34002307843482,-0.1044213660096176,71.93407075116906,0.1943512022018684,0.0,0.0636944523040235,0.0,0.0,1.0,24.44444444444444,1
6,24,3,0,24.131232854626408,-0.31321158981803876,72.96848380576392,0.1901487573242347,0.0,0.0,0.0,0.0,1.0,24.444444444444446,1
6,1,4,0,23.8100558225701,-0.6343886218743471,74.6447030852828,0.1873328365336289,0.0,0.0,0.0,0.0,1.0,24.444444444444446,1
6,2,4,0,23.545261982473868,-0.8991824619705753,75.90909099017527,0.1859177685232601,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,3,4,0,23.332019965897608,-1.112424478546835,76.97909892161181,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,4,4,0,23.12317352808406,-1.3212709163603833,78.02574627558951,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,5,4,0,22.861364456573803,-1.58307998787064,79.4632122422804,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,6,4,0,22.66264079570057,-1.781803648743871,80.64239767818202,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,7,4,0,22.78859262063892,-1.9891851571388521,80.12856875258923,0.278568908481856,0.0,0.0,0.0,28.843544619477086,1.0,24.77777777777777,1
6,8,4,0,23.058247877334715,-1.9417521226652816,78.96901495174654,0.4547772257175393,0.0,0.0,0.0,99.51635782367144,1.0,24.999999999999996,1
6,9,4,0,23.136203752098425,-1.8637962479015755,78.80962163484551,0.5184877555020633,0.0,0.0,0.0,181.04856841765874,0.0,25.0,1
6,10,4,0,23.36108044851408,-1.6389195514859196,78.07890673548746,0.6988528576891782,0.0,0.0,0.0,216.19658545300018,0.0,25.0,1
6,11,4,0,23.35676643444277,-1.6432335655572317,78.19491931569374,0.692035850836359,0.0,0.0,0.0,47.43199277913981,0.0,25.0,1
6,12,4,0,23.8165037749907,-1.1834962250093,76.18463101828075,1.2161522779012142,0.7202034657507195,0.0,0.0,106.95997974762786,1.0,25.0,1
6,13,4,0,23.868807914360623,-0.7423031967504876,76.16898550993045,0.7598336285099304,0.3381892245926887,0.0,0.0,77.52720920594575,1.0,24.61111111111111,1
6,14,4,0,23.34377766334709,0.010444330013761771,78.49103351887142,0.5440133050519659,0.0,0.2747555934362909,0.0,60.68236047191063,1.0,23.33333333333333,1
6,15,4,0,23.54690255622613,-0.17531966599609206,77.7976545886468,0.4830007205062419,0.0,0.0,0.0,64.90591975279523,1.0,23.72222222222222,1
6,16,4,0,23.530478236865303,-1.469521763134697,78.36818301528584,0.4546892301683017,0.0,0.0,0.0,36.9040857594003,1.0,25.0,1
6,17,4,0,23.44553639937001,-1.5544636006299903,79.21119685958365,0.3310541689135791,0.0,0.0,0.0,35.972157787257274,1.0,25.0,1
6,18,4,0,23.43183971071613,-1.5681602892838704,79.35728110715624,0.3967778988543043,0.0,0.0,0.0,24.594902545089408,1.0,25.0,1
6,19,4,0,23.35482124472851,-1.6451787552714912,79.897554358806,0.370852089173569,0.0,0.0,0.0,5.621428352938628,1.0,25.0,1
6,20,4,0,23.18852737262941,-1.8114726273705912,81.01484390117443,0.3591145543635261,0.0,0.0,0.0,-0.0,1.0,25.0,1
6,21,4,0,23.043150699934387,-1.6235159667322847,81.9840616228504,0.3646824921741047,0.0,0.0,0.0,0.0,1.0,24.66666666666667,1
6,22,4,0,22.833606605755644,-0.7775045053554663,83.26345488673385,0.1962386388351119,0.2262944085170256,0.0,0.0,0.0,1.0,23.61111111111111,1
6,23,4,0,22.62948017505039,-0.7038531582829393,84.2845500145061,0.1932574503637306,0.0,0.0,0.0,0.0,1.0,23.33333333333333,1
6,24,4,0,22.39269918097217,-1.6073008190278308,85.58522859330458,0.1890122463326243,0.0,0.0,0.0,0.0,1.0,24.0,1
6,1,5,0,22.25648139895798,-2.1879630454864625,86.38671694252564,0.1873328365336289,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,2,5,0,22.11316981416658,-2.1646079636112,87.16714449702494,0.1859177685232601,0.0,0.0,0.0,0.0,1.0,24.27777777777778,1
6,3,5,0,21.96592935129062,-0.8118484264871597,87.9972120535445,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,22.77777777777778,1
6,4,5,0,21.85425147196128,-1.0901929724831625,88.66724798476268,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,22.944444444444443,1
6,5,5,0,21.74969931114116,-2.6947451333032824,89.30302440947965,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,6,5,0,21.643782891217285,-2.800661553227158,89.9762451100488,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,7,5,0,21.71623767279396,-3.0615401049838127,89.66840102794198,0.278568908481856,0.0,0.0,0.0,24.442851598485827,1.0,24.77777777777777,1
6,8,5,0,21.89289123818052,-3.107108761819479,88.8061830536993,0.4547772257175393,0.0,0.0,0.0,88.45041596431915,1.0,25.0,1
6,9,5,0,22.058474904572165,-2.9415250954278314,87.955361311231,0.5184877555020633,0.0,0.0,0.0,190.811662561049,0.0,24.999999999999996,1
6,10,5,0,22.40563750919445,-2.594362490805551,86.11459035380832,0.6988528576891782,0.0,0.0,0.0,268.29118127935635,0.0,25.0,1
6,11,5,0,22.779847759853567,-2.220152240146433,84.17028086267493,0.692035850836359,0.0,0.0,0.0,325.25805623923844,0.0,25.0,1
6,12,5,0,23.17689444002004,-1.8231055599799575,82.16251455901394,0.6676232643955375,0.0,0.0,0.0,451.5936095409572,0.0,24.999999999999996,1
6,13,5,0,23.520327256660973,-1.4796727433390267,80.46464312702574,0.6661140003687342,0.0,0.0,0.0,445.11769253188817,0.0,25.0,1
6,14,5,0,23.86810318601688,-1.1318968139831185,78.78523127197123,0.5440133050519659,0.0,0.0,0.0,405.3127329516103,0.0,25.0,1
6,15,5,0,24.553084442625785,-0.44691555737421496,75.69523645803201,0.57287688332937,0.0,0.0,0.0,406.80409651551247,1.0,25.0,1
6,16,5,0,24.97294366286465,-0.02705633713534894,73.99452708625728,0.5505296094979258,0.0,0.0266716023173136,0.0,305.75298164390455,1.0,25.0,1
6,17,5,0,24.998018998431476,-0.001981001568520213,73.92638310344005,0.6099409399649856,0.0,0.4530918449070883,0.0,228.12876663988263,1.0,24.999999999999996,1
6,18,5,0,24.99866291852057,-0.0013370814794306796,73.87963914112387,1.3087152413820935,0.2063179621280913,0.430748320205525,0.0,122.64903687767612,1.0,25.0,1
6,19,5,0,24.99983002538321,-0.00016997461678869286,74.01124297088,0.370852089173569,0.0,0.0597340852146549,0.0,45.196531167594614,1.0,25.0,1
6,20,5,0,24.788688082260485,-0.21131191773951485,75.23424382677956,0.3591145543635261,0.1125673659413282,0.0,0.0,-0.0,1.0,25.0,1
6,21,5,0,24.51551859766568,-0.48448140233432113,76.62187717464491,0.3646824921741047,0.0,0.0,0.0,0.0,1.0,25.0,1
6,22,5,0,24.26048015019468,-0.6839642942497655,77.93933512315897,0.3876185146016252,0.0,0.0,0.0,0.0,1.0,24.944444444444446,1
6,23,5,0,23.998222657057987,-0.446221787386456,79.25984635149953,0.3296126161231799,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,24,5,0,23.554884976608943,-0.05622613450216818,81.44982126215565,0.1890122463326243,0.112567293268012,0.0660739328086876,0.0,0.0,1.0,23.61111111111111,1
6,1,6,0,22.78283930762023,0.005061529842450341,84.92733104299863,0.1873328365336289,0.0,0.3820573027377312,0.0,0.0,1.0,22.77777777777778,1
6,2,6,0,22.91211040274614,-0.6990007083649701,84.09937221152437,0.1859177685232601,0.0,0.0,0.0,0.0,1.0,23.61111111111111,1
6,3,6,0,22.761466111100223,-1.68297833334422,84.924578406552,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,4,6,0,22.544511114877288,-1.8999333295671548,86.09747737769186,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,5,6,0,22.352811599113338,-2.0916328453311053,87.10863850813857,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,6,6,0,22.14011295253788,-2.304331491906563,88.25623340860035,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,7,6,0,22.509016590049896,-2.435427854394554,86.38341443126403,0.278568908481856,0.0,0.0,0.0,31.260710308670397,1.0,24.94444444444445,1
6,8,6,0,24.757125636175147,-0.2428743638248534,75.38283395209872,0.4547772257175393,0.7361426338315027,0.5467634097572153,0.0,138.81877062629732,1.0,25.0,1
6,9,6,0,24.48863500220088,-0.5113649977991237,76.65644453259306,0.6206009337326033,0.0,0.0,0.0,308.90632171940644,1.0,25.000000000000004,1
6,10,6,0,24.609629353697507,-0.39037064630249674,76.12743031914721,0.7967803708503356,0.0,0.0,0.0,255.08361567213942,1.0,25.000000000000004,1
6,11,6,0,23.32868620504438,-0.0046471282889406496,81.24516235704213,0.692035850836359,0.0,1.0944024647360866,0.0,430.76544760114666,0.0,23.33333333333332,1
6,12,6,0,23.331187557858343,-0.0021457754749789615,79.8088802346643,0.6676232643955375,0.5599673134525545,1.076424251771641,0.0,540.8709065812762,0.0,23.33333333333332,1
6,13,6,0,23.44099313401464,-0.003451310429802845,78.71924199404783,0.6661140003687342,0.1119938152984601,0.9739479732646228,0.0,520.6134554134744,0.0,23.444444444444443,1
6,14,6,0,23.492837449166636,-0.007162550833363923,77.88572970263549,0.5440133050519659,0.1119936507187968,1.0567723855029945,0.0,474.03384056604983,0.0,23.5,1
6,15,6,0,23.60161503189256,-0.009496079218550335,76.06743160856317,0.4830007205062419,0.0,1.2174142199314573,0.0,358.5300995043076,0.0,23.61111111111111,1
6,16,6,0,23.66231588799304,-0.004350778673622102,75.25967746280516,0.4546892301683017,0.0,1.0933094540014168,0.0,256.31877806654063,0.0,23.66666666666666,1
6,17,6,0,23.773964308111825,-0.003813469665946201,74.26992676160823,0.3310541689135791,0.0,1.0170531376141891,0.0,211.03291897964868,1.0,23.77777777777777,1
6,18,6,0,23.88554003390216,-0.0033488549867186634,72.88976315041971,0.3967778988543043,0.0,0.9019323501385024,0.0,150.9966366583949,1.0,23.88888888888888,1
6,19,6,0,23.942734507999216,-0.0017099364452271004,72.45617671822643,0.2419697574378274,0.0,0.6039762491458079,0.0,51.603015983577336,0.0,23.944444444444443,1
6,20,6,0,24.05310173854158,-0.002453817013979176,71.94900653188657,0.2191419612491305,0.0,0.2231266803516767,0.0,0.3150948568567132,0.0,24.05555555555556,1
6,21,6,0,24.110695561300417,-0.0004155498106968025,71.76734987010406,0.3646824921741047,0.0,0.1575963582327352,0.0,0.0,1.0,24.111111111111114,1
6,22,6,0,24.20749852744558,-0.014723694776641594,71.51409116888726,0.3876185146016252,0.0,0.015011646472302,0.0,0.0,1.0,24.22222222222222,1
6,23,6,0,24.10986851678571,-0.22346481654762584,72.09923714017188,0.3296126161231799,0.0,0.0,0.0,0.0,1.0,24.333333333333336,1
6,24,6,0,23.89350768228147,-0.49538120660742635,73.18988441323289,0.1890122463326243,0.0,0.0,0.0,0.0,1.0,24.388888888888896,1
6,1,7,0,23.299804354462083,-0.03352897887124584,75.8110732560483,0.1873328365336289,0.0,0.1753224999769005,0.0,0.0,1.0,23.33333333333333,1
6,2,7,0,23.339723718989475,-0.6047207254549676,75.91483855151228,0.1859177685232601,0.0,0.0,0.0,0.0,1.0,23.944444444444443,1
6,3,7,0,23.17756554120153,-1.8224344587984689,76.77428311956737,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,25.0,1
6,4,7,0,22.94339791788676,-2.0566020821132405,78.18070455629947,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,7,0,22.740061251166395,-2.259938748833605,79.45170823395452,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,7,0,22.578103527548457,-2.421896472451543,80.51924279138032,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,7,0,22.96917289040189,-2.0308271095981105,78.82916718153817,0.3432478225221194,0.0,0.0,0.0,28.279587602524636,1.0,25.0,1
6,8,7,0,23.475602899442528,-1.5243971005574721,76.77488962500325,0.4547772257175393,0.0,0.0,0.0,104.33331832739117,1.0,25.0,1
6,9,7,0,23.98878256041937,-1.01121743958063,74.89895240925543,0.6206009337326033,0.0,0.0,0.0,196.34623409210548,1.0,25.0,1
6,10,7,0,24.39389974303521,-0.6061002569647904,73.79287262694979,0.6988528576891782,0.0,0.0,0.0,279.16948447847693,0.0,25.0,1
6,11,7,0,24.83404827950172,-0.16595172049828122,72.13233298145519,0.692035850836359,0.1114279368031456,0.0,0.0,423.3580194591753,0.0,25.0,1
6,12,7,0,24.999296824400755,-0.0007031755992450428,71.81972458357808,0.6676232643955375,0.1114279359658013,0.287475402545887,0.0,535.8494960729973,0.0,25.0,1
6,13,7,0,24.119089077757767,0.007977966646652845,75.11830778214899,0.6661140003687342,0.2228556797213275,1.0381772453350804,0.0,653.5718668339649,0.0,24.111111111111114,1
6,14,7,0,23.887661417808808,-0.001227471080081699,75.51105578557343,0.5440133050519659,0.0,1.256634724476174,0.0,583.1686121101253,0.0,23.88888888888889,1
6,15,7,0,24.767895752338468,-0.009882025439303277,71.62168665735568,0.4830007205062419,0.0,0.4489381730798775,0.0,590.4677224364085,0.0,24.77777777777777,1
6,16,7,0,24.97861844769975,-0.021381552300251627,70.53213214241659,0.4546892301683017,0.0,0.6002024090975575,0.0,509.84800286248935,0.0,25.0,1
6,17,7,0,24.99592817080447,-0.004071829195531507,70.17271065341323,0.3310541689135791,0.0,0.6861077637486626,0.0,359.5972280989275,0.0,25.0,1
6,18,7,0,24.99740146876836,-0.0025985312316372244,69.8823448468159,0.2797391515555835,0.0,0.7351961284134207,0.0,205.50684881031987,0.0,24.999999999999996,1
6,19,7,0,24.9983007033677,-0.0016992966322995073,69.70280128827149,0.370852089173569,0.0,0.6355872132233891,0.0,63.49856780218122,1.0,25.0,1
6,20,7,0,24.999462463291596,-0.0005375367083928495,69.69434839976459,0.2191419612491305,0.0,0.2452983643854659,0.0,0.22041041961557423,1.0,24.99999999999999,1
6,21,7,0,24.99976106656268,-0.00023893343731984373,69.78063086356914,0.2016910019917334,0.0,0.091641655490774,0.0,0.0,1.0,25.0,1
6,22,7,0,24.999976041795065,-2.3958204934615424e-05,70.08072980279134,0.1962386388351119,0.0,0.006818216400614,0.0,0.0,1.0,25.0,1
6,23,7,0,24.87580999827343,-0.12419000172657135,70.99749415617153,0.1932574503637306,0.0,0.0,0.0,0.0,1.0,25.0,1
6,24,7,0,23.360392744584058,0.027059411250721865,77.8977299137716,0.1890122463326243,0.0,0.8446352767536174,0.0,0.0,1.0,23.333333333333336,1
6,1,1,0,23.33070676829864,-0.0026265650346886105,77.97420606048732,0.1873328365336289,0.0,0.5732796472757341,0.0,0.0,1.0,23.33333333333333,1
6,2,1,0,23.767654106159085,-1.2323458938409146,76.522563741412,0.1859177685232601,0.0,0.0,0.0,0.0,1.0,25.0,1
6,3,1,0,23.91404572623293,-1.0859542737670687,76.77738981821307,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,25.0,1
6,4,1,0,23.871480886569916,-1.1285191134300838,77.9634055125279,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,1,0,23.815636322132278,-1.1843636778677222,79.16044960516928,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,1,0,23.74571131383708,-1.2542886861629192,80.31940687865915,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,1,0,24.903446652131112,-0.09655334786888758,75.03146358019666,0.3432478225221194,0.4575265086501642,0.5208290475242874,0.0,24.063507966228766,1.0,25.0,1
6,8,1,0,24.55128563415032,-0.4487143658496784,77.01732289190258,0.3546745669377196,0.0,0.0,0.0,94.77269889753295,0.0,25.0,1
6,9,1,0,24.443494306617914,-0.0009501378265248661,77.82031731760185,0.5184877555020633,0.0,0.355842428105217,0.0,149.65369496666926,0.0,24.44444444444444,1
6,10,1,0,23.246899395999968,0.024677173777746475,83.51719764723941,0.6988528576891782,0.0,1.1295904702271276,0.0,179.04477879052388,0.0,23.22222222222222,1
6,11,1,0,24.60757973903446,-0.28130914985442956,77.56083985307237,0.692035850836359,0.2217385831920056,0.0,0.0,151.96615872831592,0.0,24.88888888888889,1
6,12,1,0,24.956564816351676,-0.04343518364832377,76.29108832141934,0.6676232643955375,0.0,0.212035856582758,0.0,132.07810764070703,0.0,25.0,1
6,13,1,0,24.9969562175074,-0.0030437824926004,76.66676061459114,0.6661140003687342,0.0,0.450759294704379,0.0,248.61501192992543,0.0,25.0,1
6,14,1,0,24.99754306984688,-0.00245693015311943,76.70633607768856,0.5440133050519659,0.0,0.6451170306955402,0.0,443.9225825948457,0.0,25.0,1
6,15,1,0,24.99638598559245,-0.003614014407546051,76.79017512663769,0.4830007205062419,0.0,0.8718869941735108,0.0,359.23371222384793,0.0,24.999999999999996,1
6,16,1,0,24.99440226787157,-0.005597732128428845,76.75780248261975,0.4546892301683017,0.0,0.949307358875856,0.0,348.89552267548936,0.0,25.0,1
6,17,1,0,24.99153424310821,-0.008465756891791187,76.6892793243872,0.3310541689135791,0.0,1.04751519439203,0.0,301.8194702792656,0.0,25.0,1
6,18,1,0,24.994528702047297,-0.005471297952702514,76.66014477203667,0.2797391515555835,0.0,0.9514131666735618,0.0,172.4398018287388,0.0,25.0,1
6,19,1,0,24.997302216945105,-0.002697783054891545,76.71102889995868,0.2419697574378274,0.0,0.6802517556787813,0.0,55.52381644500068,0.0,24.999999999999996,1
6,20,1,0,24.99887644329949,-0.0011235567005094538,76.90908345264866,0.2191419612491305,0.0,0.3340152562418035,0.0,-0.0,0.0,25.0,1
6,21,1,0,24.998893984163864,-0.0011060158361360095,77.15107222482715,0.3646824921741047,0.0,0.2855080272067145,0.0,0.0,1.0,25.0,1
6,22,1,0,24.99946138336576,-0.0005386166342375986,77.47676501832252,0.1962386388351119,0.0,0.1206556451639561,0.0,0.0,1.0,24.999999999999996,1
6,23,1,0,24.55181441581258,-0.003741139742981403,79.65666310070866,0.1932574503637306,0.0,0.2942993912736249,0.0,0.0,1.0,24.55555555555556,1
6,24,1,0,23.420915517466614,0.03202662857772509,84.66382669469463,0.1890122463326243,0.0,0.9637645778678124,0.0,0.0,1.0,23.38888888888889,1
6,1,2,0,22.26467191614812,0.04244969392589937,89.08484292631111,0.1873328365336289,0.0,1.7132591954325238,0.0,0.0,1.0,22.22222222222222,1
6,2,2,0,21.710842071628377,0.044175404961709575,91.13570693845112,0.1859177685232601,0.0,1.7094994554496268,0.0,0.0,1.0,21.666666666666668,1
6,3,2,0,22.873315941106235,-0.4044618366715511,85.54788415770294,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,23.277777777777786,1
6,4,2,0,23.225009349267825,-1.7749906507321747,84.18234555343112,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,2,0,23.34014315589181,-1.659856844108191,84.08931811713921,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,2,0,23.34099369584402,-1.6590063041559802,84.23117000579308,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,2,0,23.58350503445177,-1.4164949655482317,83.57028061755139,0.278568908481856,0.0,0.0,0.0,4.542560411551188,1.0,25.0,1
6,8,2,0,24.8446540192458,-0.15534598075419837,77.80468031168962,0.4547772257175393,0.3881706740021951,0.226887765424626,0.0,42.920291168835675,1.0,25.0,1
6,9,2,0,24.600994356583517,-0.3990056434164835,79.70187857527492,0.5184877555020633,0.0,0.0,0.0,111.66615992886098,0.0,25.0,1
6,10,2,0,24.949003438938654,-0.05099656106134631,78.43575223061123,0.6988528576891782,0.0,0.0235227063704269,0.0,287.9838374648912,0.0,25.0,1
6,11,2,0,24.998833683833787,-0.0011663161662127663,78.37393239400201,0.692035850836359,0.0,0.3697305746317922,0.0,366.1518576996575,0.0,25.0,1
6,12,2,0,24.99834422389034,-0.0016557761096613888,78.41352897482867,0.6676232643955375,0.2206395121487914,0.5492627013872927,0.0,466.2356486294245,0.0,25.0,1
6,13,2,0,24.997762083147396,-0.002237916852603661,78.35453109632725,0.6661140003687342,0.0,0.6923015003618838,0.0,473.74041549549304,0.0,25.0,1
6,14,2,0,24.99601495353029,-0.003985046469711762,78.12657774491959,0.5440133050519659,0.0,0.8609114489268771,0.0,432.3500759609645,0.0,25.0,1
6,15,2,0,24.99258704788395,-0.007412952116048643,77.87406162592058,0.4830007205062419,0.0,1.0826243547982048,0.0,422.1729432848313,0.0,25.0,1
6,16,2,0,24.99258315394965,-0.007416846050350756,77.2316738999431,0.4546892301683017,0.0,1.094512408784915,0.0,400.2876770488104,0.0,25.0,1
6,17,2,0,24.992743778131643,-0.007256221868356505,76.5822383685845,0.3310541689135791,0.0,1.0990119011551942,0.0,337.1120256709581,0.0,25.0,1
6,18,2,0,24.9949499945216,-0.005050005478398845,76.37752817385088,0.2797391515555835,0.0,1.0267311155422207,0.0,212.13541960745357,0.0,25.0,1
6,19,2,0,24.99722448654558,-0.0027755134544200644,76.21539096912788,0.2419697574378274,0.0,0.7903238259938112,0.0,64.4475213346261,0.0,25.0,1
6,20,2,0,24.99860635058356,-0.0013936494164390467,76.18331635199755,0.3591145543635261,0.0,0.5002270817830582,0.0,0.5135801870730431,1.0,25.0,1
6,21,2,0,24.99889831885285,-0.0011016811471513677,76.30049948339192,0.3646824921741047,0.0,0.3576611737710097,0.0,0.0,1.0,25.0,1
6,22,2,0,24.99913814004285,-0.0008618599571512675,76.51770645838663,0.3876185146016252,0.0,0.2269124314403084,0.0,0.0,1.0,25.0,1
6,23,2,0,24.9996098714017,-0.0003901285983012315,76.78442002826615,0.3296126161231799,0.0,0.0778716855227201,0.0,0.0,1.0,25.0,1
6,24,2,0,24.906446657476543,-0.0935533425234567,77.72244753800989,0.1890122463326243,0.0,0.0,0.0,0.0,1.0,25.0,1
6,1,3,0,24.7393780217622,-0.26062197823780053,78.62599001811444,0.1873328365336289,0.0,0.0,0.0,0.0,1.0,25.0,1
6,2,3,0,24.57382571664583,-0.42617428335417173,79.56047562908725,0.1859177685232601,0.1097776220640793,0.0,0.0,0.0,1.0,25.0,1
6,3,3,0,24.40556072925404,-0.5944392707459585,80.49293933462837,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,25.0,1
6,4,3,0,24.19500877582624,-0.8049912241737616,81.87949082559456,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,3,0,24.031607007706157,-0.9683929922938432,83.03247071164589,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,3,0,23.89284699134397,-1.1071530086560308,84.05371471039486,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,3,0,24.25064360111269,-0.7493563988873113,82.5556958511576,0.278568908481856,0.0,0.0,0.0,29.174668951971263,1.0,25.0,1
6,8,3,0,24.83862852377879,-0.16137147622120906,80.08431978528048,0.4547772257175393,0.0,0.0,0.0,117.31883638389372,1.0,25.0,1
6,9,3,0,24.998709936865644,-0.0012900631343555347,79.50108440255781,0.6206009337326033,0.0,0.4784688741880082,0.0,258.41601939598206,1.0,25.0,1
6,10,3,0,24.998243150910184,-0.0017568490898156597,79.46627559921903,0.7967803708503356,0.0,0.6915479969547911,0.0,387.2017299535656,1.0,25.0,1
6,11,3,0,24.99729141284495,-0.002708587155048292,79.25344869665311,0.7870043623535974,0.0,1.0047293631098122,0.0,468.6873859391915,1.0,25.0,1
6,12,3,0,24.996675985635424,-0.0033240143645763,78.95657363183648,0.7613970267735675,0.109777907220559,1.1906527724464946,0.0,575.8654855290378,1.0,25.0,1
6,13,3,0,24.995577417711207,-0.004422582288793109,78.56167439647562,0.7598336285099304,0.0,1.3753926151255131,0.0,598.1208316767313,1.0,25.0,1
6,14,3,0,24.992632233155035,-0.007367766844964763,78.12863729555664,0.636862203560618,0.1097778137658469,1.54019920119472,0.0,493.7877022645534,1.0,25.0,1
6,15,3,0,24.98835206507392,-0.011647934926081405,77.66338620544202,0.57287688332937,0.0,1.8853749887901012,0.0,539.5558168329616,1.0,25.0,1
6,16,3,0,24.98838782295998,-0.011612177040021265,76.53841227910226,0.5505296094979258,0.0,1.9235811840717396,0.0,469.2283889111469,1.0,25.0,1
6,17,3,0,24.99159879739837,-0.00840120260162891,76.12103123441102,0.433468208445658,0.0,1.8543073885085068,0.0,349.1124135854902,1.0,25.0,1
6,18,3,0,24.994586517858043,-0.00541348214195736,75.7399628450545,0.3967778988543043,0.0,1.6528366247332231,0.0,209.8399484451136,1.0,25.0,1
6,19,3,0,24.996344173090087,-0.0036558269099131735,75.5291974915112,0.370852089173569,0.0,1.314002811216869,0.0,65.61499187317531,1.0,25.0,1
6,20,3,0,24.997758338316167,-0.002241661683832774,75.51608343636232,0.3591145543635261,0.0,0.8503420756573488,0.0,0.4764144384411819,1.0,25.0,1
6,21,3,0,24.99825511638167,-0.0017448836183291405,75.5884681008095,0.3646824921741047,0.0,0.5920170492169015,0.0,0.0,1.0,25.0,1
6,22,3,0,24.998463342076192,-0.0015366579238076383,75.72228436839167,0.3876185146016252,0.0,0.424470166489573,0.0,0.0,1.0,25.0,1
6,23,3,0,24.995634243712143,-0.004365756287853628,75.4656577085986,0.3296126161231799,0.5302020127032306,1.069414932110314,0.0,0.0,1.0,24.999999999999996,1
6,24,3,0,24.99974596266144,-0.00025403733856066424,75.77455079597408,0.1890122463326243,0.0,0.0521237791671778,0.0,0.0,1.0,25.0,1
6,1,4,0,24.92789094775442,-0.07210905224557962,76.3267175977547,0.1873328365336289,0.0,0.0,0.0,0.0,1.0,25.0,1
6,2,4,0,24.76633017544037,-0.23366982455963026,77.24774945155207,0.1859177685232601,0.0,0.0,0.0,0.0,1.0,25.0,1
6,3,4,0,24.5585628252892,-0.44143717471079924,78.66320883604965,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,25.0,1
6,4,4,0,24.35295032302355,-0.6470496769764509,80.0171396049318,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,4,0,24.144498711469137,-0.8555012885308635,81.33275981243787,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,4,0,23.98734546029042,-1.0126545397095796,82.14124328873604,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,4,0,24.236187561343858,-0.7638124386561422,81.12466061582923,0.278568908481856,0.0,0.0,0.0,32.418990766213454,1.0,25.0,1
6,8,4,0,24.732248785911352,-0.26775121408864777,78.98116610555053,0.3546745669377196,0.0,0.0,0.0,117.7981587324167,1.0,25.0,1
6,9,4,0,24.98826552810529,-0.011734471894708776,77.79626086232444,0.5184877555020633,0.0,0.3225051401198915,0.0,226.5720014099807,1.0,25.0,1
6,10,4,0,24.99837636969078,-0.0016236303092078685,77.53331685333228,0.7967803708503356,0.0,0.6262013186474303,0.0,381.36007957713616,1.0,24.99999999999999,1
6,11,4,0,24.99816830676301,-0.0018316932369870642,77.25406442507997,0.7870043623535974,0.0,0.8448745261121866,0.0,559.5614402200221,1.0,24.999999999999996,1
6,12,4,0,24.997365188959908,-0.002634811040081786,76.88047386432875,0.7613970267735675,0.0,1.11653033931094,0.0,583.7905728798116,1.0,24.99999999999999,1
6,13,4,0,24.99610060195497,-0.0038993980450285903,76.40157345481418,0.7598336285099304,0.0,1.370280232815204,0.0,662.8474236206641,1.0,25.0,1
6,14,4,0,24.99164661126453,-0.008353388735464762,75.68323240039872,8.665249857349528,0.2184878231172191,2.3409464596897798,0.0,696.1543940658089,1.0,24.999999999999996,1
6,15,4,0,24.989697032802265,-0.010302967197734603,75.06215592054754,0.57287688332937,0.0,2.095785511824112,0.0,655.3456026937478,1.0,25.0,1
6,16,4,0,24.987817104501676,-0.012182895498323632,74.46543600987857,0.5505296094979258,0.0,2.154070831827116,0.0,563.3597515839248,1.0,25.0,1
6,17,4,0,24.9906572276006,-0.009342772399399735,73.79887985154775,0.433468208445658,0.0,2.2057690615675365,0.0,429.2371762702494,1.0,25.0,1
6,18,4,0,24.993753703424325,-0.006246296575675103,73.22106418778407,0.3967778988543043,0.0,2.0547476300621463,0.0,252.0732416254178,1.0,25.0,1
6,19,4,0,24.996014415855957,-0.003985584144043486,72.84400528142787,0.370852089173569,0.2184885464631217,1.652106068055898,0.0,76.76847860971836,1.0,25.0,1
6,20,4,0,24.99778343398217,-0.0022165660178181668,72.75515275609607,0.3591145543635261,0.0,1.0300488427963128,0.0,0.5158771544583419,1.0,24.99999999999999,1
6,21,4,0,24.99802784812656,-0.001972151873438577,72.86328857858554,0.3646824921741047,0.0,0.779263434062388,0.0,0.0,1.0,25.0,1
6,22,4,0,24.99848732518243,-0.001512674817568893,73.14212494803031,0.1962386388351119,0.0,0.4928339702383808,0.0,0.0,1.0,25.0,1
6,23,4,0,24.17594999925127,0.009283332584601567,76.6310548505809,0.1932574503637306,0.0,0.9355346442714686,0.0,0.0,1.0,24.166666666666668,1
6,24,4,0,23.347891778043014,0.014558444709678042,79.9542545175416,0.1890122463326243,0.0,1.3546614454464074,0.0,0.0,1.0,23.333333333333336,1
6,1,5,0,24.092480476435966,-0.0741861902307015,76.82194001139737,0.1873328365336289,0.0,0.10022604078581,0.0,0.0,1.0,24.166666666666668,1
6,2,5,0,24.27280898606963,-0.7271910139303692,76.24387647175732,0.1859177685232601,0.0,0.0,0.0,0.0,1.0,25.0,1
6,3,5,0,24.265022380725355,-0.7349776192746447,76.48980624866678,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,25.0,1
6,4,5,0,24.234003559151372,-0.7659964408486282,77.2256788198635,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,5,0,24.13114280748633,-0.8688571925136692,78.2756071994485,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,5,0,24.030788025541124,-0.9692119744588759,79.28889985188906,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,5,0,24.44998649471521,-0.5500135052847916,77.57143761656252,0.278568908481856,0.0,0.0,0.0,24.839320671976395,1.0,25.0,1
6,8,5,0,24.001120788679284,0.0011207886792874433,79.28259143738151,0.3546745669377196,0.0,1.1011623695256814,0.0,132.4110813659831,1.0,23.999999999999996,1
6,9,5,0,23.882531468693475,-0.006357420195403307,78.12294392900836,0.6206009337326033,0.6869456121096892,3.231157968822428,0.0,258.17857512757627,1.0,23.88888888888888,1
6,10,5,0,24.38212615357289,-0.006762735315998469,74.05288210911259,0.7967803708503356,0.0,1.0619128624259395,0.0,393.19544805685734,1.0,24.38888888888889,1
6,11,5,0,23.88893003152337,4.1142634479740536e-05,75.67941046437008,0.692035850836359,0.0,1.654244132514164,0.0,523.5178465168632,0.0,23.88888888888889,1
6,12,5,0,24.441661267161777,-0.002783177282662308,72.93500207046577,0.6676232643955375,0.0,1.2961393966670434,0.0,601.9875415959082,0.0,24.44444444444444,1
6,13,5,0,24.99707621651053,-0.002923783489471532,70.3783995229131,0.6661140003687342,0.0,1.1630253625435854,0.0,624.0750641580512,0.0,25.0,1
6,14,5,0,24.994933809625373,-0.005066190374623858,70.01198514851939,0.5440133050519659,0.3261550114407857,1.5197357200672863,0.0,655.432526472754,0.0,24.999999999999996,1
6,15,5,0,24.991153627170544,-0.008846372829456328,69.57128768137164,0.4830007205062419,0.0,1.9756103931378897,0.0,660.8536480935932,0.0,25.0,1
6,16,5,0,24.989416737446984,-0.010583262553016226,69.08565713152353,0.4546892301683017,0.0,2.07698845968382,0.0,571.0609951923534,0.0,25.0,1
6,17,5,0,24.991899171614104,-0.008100828385895653,68.54040714283184,0.3310541689135791,0.0,2.15477679935764,0.0,440.98177937207083,0.0,25.0,1
6,18,5,0,24.99456557032625,-0.005434429673748298,68.07720027227104,0.2797391515555835,0.0,2.0041517684364374,0.0,264.21756920935564,0.0,25.0,1
6,19,5,0,24.99666788276085,-0.0033321172391502785,67.82688321825296,0.2419697574378274,0.0,1.5337116306151513,0.0,77.50238492876768,0.0,25.0,1
6,20,5,0,24.998282732925063,-0.0017172670749268093,67.7912202144713,0.2191419612491305,0.0,0.8771591852621876,0.0,0.6836317743893782,0.0,24.99999999999999,1
6,21,5,0,24.99854148907513,-0.0014585109248699268,67.91111433694576,0.2016910019917334,0.0,0.6787429875121709,0.0,0.0,1.0,25.0,1
6,22,5,0,24.998595858128976,-0.0014041418710242226,68.15863271856755,0.1962386388351119,0.0,0.5047255725077938,0.0,0.0,1.0,25.0,1
6,23,5,0,24.61225990362857,0.0011487925174620273,69.8701649576091,0.1932574503637306,0.0,0.6245323092151763,0.0,0.0,1.0,24.611111111111107,1
6,24,5,0,23.897879917707776,0.008991028818886804,72.78808697053097,0.1890122463326243,0.0,0.969996572794644,0.0,0.0,1.0,23.88888888888889,1
6,1,6,0,22.81126249822432,0.03348472044654116,77.04623244435236,0.1873328365336289,0.0,1.599417773169354,0.0,0.0,1.0,22.77777777777778,1
6,2,6,0,23.54411146312736,-0.011444092428199326,74.06368095040958,0.1859177685232601,0.0,0.2701349908699395,0.0,0.0,1.0,23.55555555555556,1
6,3,6,0,23.86344032743584,-1.136559672564161,73.13903513296245,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,25.0,1
6,4,6,0,23.923181841202627,-1.0768181587973729,73.4412685408685,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,6,0,23.851974892725217,-1.1480251072747834,73.853547509815,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,6,0,23.78477078269024,-1.2152292173097585,74.60527382819332,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,6,0,24.279431984193334,-0.7205680158066663,72.69320725133397,0.278568908481856,0.0,0.0,0.0,26.95241872320867,1.0,25.0,1
6,8,6,0,24.885934382693613,-0.11406561730638742,70.45965799253757,0.3546745669377196,0.0,0.007190515819978,0.0,119.27476274467384,1.0,25.0,1
6,9,6,0,24.99891098216287,-0.0010890178371276704,70.14559159233167,0.6206009337326033,0.0,0.5706917107513931,0.0,285.9957826124037,1.0,24.999999999999996,1
6,10,6,0,24.99715756060266,-0.0028424393973445206,69.5501774964923,0.7967803708503356,0.4439125558257949,1.849478138129267,0.0,393.61109157279805,1.0,25.000000000000004,1
6,11,6,0,24.99854326541224,-0.0014567345877622984,69.4390318583795,0.692035850836359,0.0,0.853942386578087,0.0,417.50778313637784,0.0,25.000000000000004,1
6,12,6,0,24.997749453060703,-0.002250546939286835,69.21630296404383,0.6676232643955375,0.0,1.1356735245345406,0.0,445.56558158317574,0.0,24.99999999999999,1
6,13,6,0,24.99683187763637,-0.0031681223636290667,68.89827737096232,0.6661140003687342,0.2164053344505282,1.4375419012419957,0.0,500.948146851546,0.0,25.0,1
6,14,6,0,24.99577424095821,-0.004225759041791122,68.50225257404,0.5440133050519659,0.1082027082284537,1.6794527769600214,0.0,547.5404975924515,0.0,25.0,1
6,15,6,0,24.993097045517523,-0.0069029544824772415,68.08593822747042,0.4830007205062419,0.0,2.12598239762739,0.0,534.5972002505806,0.0,25.0,1
6,16,6,0,24.99003320694557,-0.009966793054431378,67.6188437358297,0.4546892301683017,0.0,2.088272640560068,0.0,444.5251375184102,0.0,25.0,1
6,17,6,0,24.993231837848537,-0.006768162151463031,67.08695953536551,0.3310541689135791,0.0,2.1045117938643947,0.0,343.4583551042677,0.0,25.0,1
6,18,6,0,24.99429768407417,-0.005702315925830703,66.68578717923161,0.5732506303736319,0.0,2.3919620130189623,0.0,206.9169098942625,1.0,25.0,1
6,19,6,0,24.996581577743346,-0.003418422256654452,66.40489092496011,0.370852089173569,0.0,1.7825097631082785,0.0,67.41618621908206,1.0,25.0,1
6,20,6,0,24.99818630247242,-0.0018136975275844236,66.30433860424361,0.3591145543635261,0.0,1.155868617688148,0.0,0.8720619368189314,1.0,25.000000000000004,1
6,21,6,0,24.998411831826864,-0.0015881681731357844,66.25095403091929,0.3646824921741047,0.0,0.8817431351896987,0.0,0.0,1.0,25.0,1
6,22,6,0,24.83201006913471,-0.001323264198617835,66.82514185805411,0.3876185146016252,0.1082027098530788,0.8471821118443927,0.0,0.0,1.0,24.83333333333333,1
6,23,6,0,23.46782614810116,0.023381703656720987,71.73106133947965,0.3296126161231799,0.0,1.7781301953997688,0.0,0.0,1.0,23.44444444444444,1
6,24,6,0,23.99736259570474,-0.0026374042952603816,69.52648732581684,0.1890122463326243,0.0,0.6621539705356003,0.0,0.0,1.0,24.0,1
6,1,7,0,24.573818774807982,-0.4261812251920176,67.38790785961909,0.1873328365336289,0.0,0.0,0.0,0.0,1.0,25.0,1
6,2,7,0,24.71355117852243,-0.28644882147757045,67.01333917508131,0.1859177685232601,0.0,0.0,0.0,0.0,1.0,25.0,1
6,3,7,0,24.757559836601114,-0.24244016339888574,67.30555808700525,0.1846159898508742,0.2153876086957223,0.0,0.0,0.0,1.0,25.0,1
6,4,7,0,24.66523043845345,-0.33476956154655113,67.86825070649004,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,7,0,24.564025540847943,-0.4359744591520567,68.4770677720817,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,7,0,24.43355283486228,-0.5664471651377205,69.51710837948107,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,7,0,24.89330794487545,-0.10669205512455093,67.88700291248281,0.278568908481856,0.0,0.0122066539560138,0.0,31.002876513298663,1.0,25.0,1
6,8,7,0,24.998561859707717,-0.0014381402922829523,67.53354675839685,0.4547772257175393,0.0,0.5294578762039001,0.0,128.4454965269353,1.0,25.0,1
6,9,7,0,24.998630574191147,-0.0013694258088534639,67.6091661124581,0.5184877555020633,0.0,0.8721444658307549,0.0,303.6954297674011,0.0,25.0,1
6,10,7,0,24.998627314956945,-0.0013726850430444415,67.4800241079659,0.6988528576891782,0.0,1.0374627634229825,0.0,445.11090851819915,0.0,24.99999999999999,1
6,11,7,0,24.99833895956435,-0.0016610404356605102,67.30513979430391,0.692035850836359,0.0,1.1747139434652334,0.0,561.0630857796671,0.0,25.00000000000001,1
6,12,7,0,24.997804371567668,-0.0021956284323358943,67.01643684372779,0.6676232643955375,0.2153900076469139,1.434156346598377,0.0,600.0827276043422,0.0,25.000000000000004,1
6,13,7,0,24.997126172609345,-0.0028738273906441236,66.62010694921251,0.6661140003687342,0.0,1.613382939198677,0.0,616.127923061293,0.0,24.99999999999999,1
6,14,7,0,24.996110887393318,-0.0038891126066822324,66.12883676603118,0.5440133050519659,0.0,1.8052788255590635,0.0,608.2228029585273,0.0,25.0,1
6,15,7,0,23.446693112513227,0.11335977917989126,70.89015868657536,0.4830007205062419,0.0,3.913348582781466,0.0,581.4130605594661,0.0,23.333333333333336,1
6,16,7,0,23.33477838740958,0.0014450540762531716,69.99189972860873,0.4546892301683017,0.0,3.834097444945721,0.0,517.159601312465,0.0,23.33333333333333,1
6,17,7,0,24.95320673421997,-0.04679326578002474,63.4049965391813,0.3310541689135791,0.0,1.5246223816840607,0.0,405.1475564111812,0.0,24.999999999999996,1
6,18,7,0,24.99571860652299,-0.004281393477011619,62.83295940358055,0.2797391515555835,0.0,1.9747674308286496,0.0,248.90041667436097,0.0,25.0,1
6,19,7,0,24.99688781916634,-0.003112180833660716,62.461124424467485,0.370852089173569,0.0,2.0682107169794457,0.0,78.25335296257414,1.0,25.0,1
6,20,7,0,24.99823554286447,-0.0017644571355397431,62.37399342497056,0.3591145543635261,0.0,1.396453818428513,0.0,0.093486118881647,1.0,25.00000000000001,1
6,21,7,0,24.998433668245948,-0.0015663317540557387,62.284734469923954,0.3646824921741047,0.2705419441837888,1.0914038609627628,0.0,0.0,1.0,25.000000000000004,1
6,22,7,0,24.998378095798493,-0.001621904201506652,62.24012937994304,0.3876185146016252,0.0,0.8683358915716611,0.0,0.0,1.0,25.0,1
6,23,7,0,24.391289117841296,0.002400228952406991,64.2280419873307,0.3296126161231799,0.8615396838206737,1.2620146736001476,0.0,0.0,1.0,24.38888888888889,1
6,24,7,0,24.442320420337342,-0.002124024107097,63.93744030724707,0.1890122463326243,0.0,0.7283285694358625,0.0,0.0,1.0,24.44444444444444,1
6,1,1,0,23.677026858449533,0.010360191782865513,66.52741158538248,0.1873328365336289,0.0,1.1286014611856838,0.0,0.0,1.0,23.666666666666668,1
6,2,1,0,23.3360433364203,0.0027100030869711134,67.53233796474944,0.1859177685232601,0.1071961443862136,1.0899434287171774,0.0,0.0,1.0,23.33333333333333,1
6,3,1,0,24.080094478661078,-0.4199055213389187,64.76137942001745,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,24.499999999999996,1
6,4,1,0,24.27618578831232,-0.7238142116876816,64.30009456254285,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,1,0,24.22649743383251,-0.7735025661674904,64.62975302692513,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,1,0,24.21067457307312,-0.7893254269268795,65.10530799978774,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,1,0,24.811180075835992,-0.18881992416400806,63.014433918782665,0.3432478225221194,0.0,0.0,0.0,33.49310306399365,1.0,25.0,1
6,8,1,0,24.998776074582477,-0.0012239254175234748,62.38769551816312,0.4708202013102054,0.0,0.5802733578021445,0.0,129.25570277163527,1.0,25.0,1
6,9,1,0,24.99615259606,-0.0038474039400107074,61.82385792813827,0.6206009337326033,0.7318996487985745,3.0013928585311715,0.0,299.6110771725498,1.0,25.00000000000001,1
6,10,1,0,24.99883247183789,-0.0011675281621137401,61.65523130680883,0.6988528576891782,0.0,1.283362689860731,0.0,437.6567849913423,0.0,25.000000000000004,1
6,11,1,0,24.998420933827013,-0.0015790661729866429,61.49049872580163,0.692035850836359,0.3215886768210207,1.526811899918473,0.0,524.7173951864577,0.0,25.0,1
6,12,1,0,24.99779531665016,-0.002204683349845027,61.33189500435735,0.6676232643955375,0.0,1.7127479648979873,0.0,609.1435478198807,0.0,25.000000000000004,1
6,13,1,0,24.996324092053708,-0.003675907946291801,61.11898840557066,0.6661140003687342,0.10719622996285,1.9783757706806044,0.0,629.2691522834835,0.0,25.0,1
6,14,1,0,24.99347651129025,-0.006523488709749614,60.86232176084816,0.5440133050519659,0.0,2.198297134852705,0.0,640.784990501492,0.0,25.0,1
6,15,1,0,24.98991712234116,-0.01008287765883864,60.6284711105645,0.4830007205062419,0.0,2.697447672233188,0.0,604.42562537289,0.0,25.0,1
6,16,1,0,24.99232521805252,-0.007674781947478948,60.25972320285476,0.4546892301683017,0.0,2.6470588726101605,0.0,525.456353651648,0.0,25.0,1
6,17,1,0,24.995065814530456,-0.004934185469544161,59.95990888785799,0.3310541689135791,0.0,2.557917839272951,0.0,347.3558600558643,0.0,25.0,1
6,18,1,0,24.99387826234332,-0.006121737656680892,59.30860995957241,0.2797391515555835,0.635728695721165,3.993309218064408,0.0,197.57637825322635,0.0,25.0,1
6,19,1,0,24.997478622643754,-0.00252137735624558,59.38878519239372,0.2419697574378274,0.0,1.7979108019860333,0.0,61.17282988527425,0.0,25.0,1
6,20,1,0,24.99782628213345,-0.0021737178665546253,59.596874248891744,0.5355872858828536,0.0,1.666131270614622,0.0,1.3778828671045147,1.0,25.000000000000004,1
6,21,1,0,24.99823269452325,-0.0017673054767399776,59.69114562967892,0.3646824921741047,0.0,1.1136815818409855,0.0,0.0,1.0,24.99999999999999,1
6,22,1,0,24.99820634670072,-0.0017936532992806065,59.82421739904469,0.3876185146016252,0.0,0.8894530276910859,0.0,0.0,1.0,25.0,1
6,23,1,0,24.998286199293183,-0.0017138007068169259,59.94767010870437,0.3296126161231799,0.0,0.6948742351927866,0.0,0.0,1.0,25.0,1
6,24,1,0,24.77758592943825,-0.00019184833952934355,60.77224494331513,0.1890122463326243,0.0,0.6873777701193302,0.0,0.0,1.0,24.77777777777778,1
6,1,2,0,23.369599484911067,0.036266151577731165,65.66060070422044,0.1873328365336289,0.0,1.6780220449689516,0.0,0.0,1.0,23.333333333333336,1
6,2,2,0,23.549241041531744,-0.006314514023816997,64.91408545111197,0.1859177685232601,0.0,1.093728268582135,0.0,0.0,1.0,23.55555555555556,1
6,3,2,0,24.406547416456792,-0.5934525835432076,61.91307554283556,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,25.0,1
6,4,2,0,24.649582810887487,-0.3504171891125125,61.192880219196525,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,2,0,24.728362965964177,-0.2716370340358232,61.02352858667153,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,2,0,24.794591479816777,-0.20540852018322298,61.15470058187809,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,2,0,24.999007988857105,-0.000992011142894711,60.587505732922494,0.3432478225221194,0.0,0.2617300618565901,0.0,33.11339498297011,1.0,25.0,1
6,8,2,0,24.998453599601994,-0.0015464003980056873,60.747730533271024,0.4547772257175393,0.0,0.6973763917387378,0.0,128.20615801201117,1.0,25.0,1
6,9,2,0,24.997802480981363,-0.00219751901863674,61.19830584223159,5.870746191361338,0.0,1.7055877340130692,0.0,306.31298226942937,1.0,25.0,1
6,10,2,0,23.64497864696675,0.033867535855627295,65.5725101508648,2.402457901608118,0.1562009314519013,2.883430332968878,0.0,462.41874438745805,1.0,23.61111111111112,1
6,11,2,0,23.331399226317565,-0.0019341070157636864,66.06893146544924,0.7870043623535974,0.3150214542205843,2.9944383473118026,0.0,539.3822988693,1.0,23.33333333333333,1
6,12,2,0,24.66780682240036,-0.054415399821849064,61.12117829093661,0.6676232643955375,1.014670975459116,1.330826255959376,0.0,592.279116602826,0.0,24.72222222222221,1
6,13,2,0,24.99637812699717,-0.003621873002831677,59.89403333979328,0.6661140003687342,0.0,1.452730751134295,0.0,645.98625010602,0.0,25.0,1
6,14,2,0,24.99536043239717,-0.0046395676028261335,59.63502122901241,0.5440133050519659,0.0,1.9520272861246808,0.0,621.8883958225689,0.0,24.999999999999996,1
