Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,15,2,0,24.99164758189446,-0.008352418105541659,59.26630942574423,0.4830007205062419,0.1067063740750366,2.651818285627888,0.0,619.6813650008287,0.0,25.0,1
6,16,2,0,24.99164869930685,-0.00835130069314971,58.3803517331157,0.4546892301683017,0.0,2.757594373322935,0.0,551.2086597190818,0.0,25.0,1
6,17,2,0,24.99455610990637,-0.0054438900936304435,57.92800834943644,0.3310541689135791,0.0,2.83586081105251,0.0,425.82815350653726,0.0,25.0,1
6,18,2,0,24.99596010858358,-0.004039891416418584,57.58616571558743,0.2797391515555835,0.0,2.657268998883898,0.0,256.8134915100034,0.0,25.0,1
6,19,2,0,24.997070489350197,-0.0029295106497926326,57.48809588652467,0.2419697574378274,0.0,2.100661177029568,0.0,81.1324054323596,0.0,24.99999999999999,1
6,20,2,0,24.998401463302635,-0.0015985366973687576,57.5068793104967,0.2191419612491305,0.0,1.2968362458037463,0.0,0.014097675437240803,0.0,25.000000000000004,1
6,21,2,0,24.721352622797905,-0.0008695994243055338,58.39985309960608,0.3646824921741047,0.0,1.3268455888610426,0.0,0.0,1.0,24.72222222222221,1
6,22,2,0,23.89468229598276,0.005793407093882763,60.99784284392969,0.3876185146016252,0.0,1.823139099207477,0.0,0.0,1.0,23.88888888888888,1
6,23,2,0,24.16346088218563,-0.0032057844810395864,60.02781382640083,0.1932574503637306,0.0,0.9921006431326032,0.0,0.0,1.0,24.166666666666668,1
6,24,2,0,24.33084698958812,-0.0024863437452147252,59.44928287474279,0.1890122463326243,0.0,0.6193261309936843,0.0,0.0,1.0,24.333333333333336,1
6,1,3,0,23.89189381761922,0.003004928730330647,60.87204179021323,0.1873328365336289,0.0,0.880012494348077,0.0,0.0,1.0,23.88888888888889,1
6,2,3,0,24.165008443693186,-0.0016582229734858345,59.80403313413738,0.1859177685232601,0.106226031115662,0.4305520571928741,0.0,0.0,1.0,24.16666666666667,1
6,3,3,0,24.60469750501914,-0.3953024949808608,58.35679623335248,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,25.0,1
6,4,3,0,24.6602083552727,-0.33979164472729906,58.36668659892862,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,3,0,24.596341756232324,-0.40365824376767634,58.83953873257055,0.1867098373655095,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,3,0,24.5177158790211,-0.4822841209788997,59.36277054593159,0.2387423990222738,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,3,0,24.960705754686717,-0.039294245313278964,58.09235170521326,0.3432478225221194,0.0,0.1521890413352759,0.0,29.760010892913158,1.0,24.999999999999996,1
6,8,3,0,24.99849885740253,-0.0015011425974691406,58.06850701993235,0.4547772257175393,0.0,0.765964601689284,0.0,123.34050998558709,1.0,25.0,1
6,9,3,0,24.998463611060465,-0.001536388939545219,58.06707100623712,0.6206009337326033,0.0,1.375020420300156,0.0,311.6699472729106,1.0,25.00000000000001,1
6,10,3,0,24.998547873557182,-0.0014521264428175584,57.90958824328846,0.7967803708503356,0.10622608610438,1.534573461713921,0.0,471.69601138109687,1.0,25.0,1
6,11,3,0,24.99823744287227,-0.0017625571277406493,57.76060992434471,0.7870043623535974,0.0,1.650269067685627,0.0,589.1668903102027,1.0,25.00000000000001,1
6,12,3,0,24.99773155956584,-0.002268440434157526,57.58934312052011,0.7613970267735675,0.0,1.8581936575833289,0.0,658.6937489825143,1.0,24.999999999999996,1
6,13,3,0,24.996767907878635,-0.0032320921213653264,57.35873235675071,0.6661140003687342,0.1062260831170272,2.101814974961051,0.0,677.1721644232647,1.0,25.0,1
6,14,3,0,24.995035122736358,-0.004964877263638812,57.07374600014119,0.5440133050519659,0.1062260649308688,2.3604674890525423,0.0,663.2036685832421,1.0,24.999999999999996,1
6,15,3,0,23.74055718010378,0.07389051343711728,60.5789207477806,0.4830007205062419,0.2124507969599585,4.199359968930178,0.0,638.9009717532463,1.0,23.666666666666664,1
6,16,3,0,23.375071801973974,0.04173846864064501,60.94190579436148,0.4546892301683017,0.0,4.4073228993426055,0.0,563.7522326704176,1.0,23.33333333333333,1
6,17,3,0,24.655296387322245,-0.011370279344422585,56.27361509766021,0.433468208445658,0.0,2.388318980953329,0.0,439.1661922411983,1.0,24.666666666666668,1
6,18,3,0,24.99561275363871,-0.004387246361289954,54.95529199985136,0.3967778988543043,0.0,2.188654713755385,0.0,259.2926102101567,1.0,25.0,1
6,19,3,0,24.997405722634475,-0.002594277365513875,54.87175060201154,0.370852089173569,0.0,1.9918556774165088,0.0,79.66932042968268,1.0,24.99999999999999,1
6,20,3,0,24.99856631085625,-0.001433689143748751,54.903126208303206,0.3591145543635261,0.0,1.3117770923539018,0.0,0.2581689964512965,1.0,25.0,1
6,21,3,0,24.99870784615599,-0.0012921538440053837,54.92653827077741,0.3646824921741047,0.0,1.031496683772677,0.0,0.0,1.0,24.999999999999996,1
6,22,3,0,24.99864053270296,-0.0013594672970391741,54.96955279121713,0.1962386388351119,0.424902503049444,0.8210146138932712,0.0,0.0,1.0,25.0,1
6,23,3,0,24.99868595852005,-0.0013140414799508449,55.00683264782404,0.1932574503637306,0.0,0.6021877175486957,0.0,0.0,1.0,25.0,1
6,24,3,0,24.99886991538409,-0.001130084615905247,55.03663847126961,0.1890122463326243,0.0,0.4546568392678357,0.0,0.0,1.0,24.999999999999996,1
6,1,4,0,23.908188265079897,0.01929937619100741,58.44296136250652,0.1873328365336289,0.0,1.1530935680972385,0.0,0.0,1.0,23.88888888888889,1
6,2,4,0,23.342781608901618,0.009448275568288977,60.14153427904046,0.1859177685232601,0.0,1.3467787691175075,0.0,0.0,1.0,23.33333333333333,1
6,3,4,0,24.235363652766992,-0.20908079167745086,56.93107176205796,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,24.444444444444443,1
6,4,4,0,24.441574445948262,-0.5584255540517375,56.48005536739724,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,4,0,24.85255015612888,-0.1474498438711187,55.571942222679695,0.3631825688848371,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,4,0,24.74352775945381,-0.25647224054619144,56.72436729957318,0.2387423990222738,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,4,0,24.989036793572268,-0.010963206427728522,56.03879221995778,0.278568908481856,0.0,0.1909582690897118,0.0,29.987970164486136,0.0,24.999999999999996,1
6,8,4,0,24.99800834900792,-0.00199165099207832,56.24058010351617,0.6954218596075313,0.0,1.2000300372464616,0.0,125.80598881303337,1.0,25.0,1
6,9,4,0,24.998584092007576,-0.0014159079924134232,56.20999588559803,0.6206009337326033,0.0,1.4901896004755564,0.0,302.70208562905304,1.0,24.99999999999999,1
6,10,4,0,24.99877406382716,-0.0012259361728439444,55.99400593857016,0.7967803708503356,0.0,1.6255702092622408,0.0,456.10346096555077,1.0,25.000000000000004,1
6,11,4,0,24.998269223632636,-0.0017307763673670706,55.76231613370221,0.7870043623535974,0.0,1.8379273515602372,0.0,560.0247216195423,1.0,25.000000000000004,1
6,12,4,0,24.99749546759512,-0.0025045324048811324,55.499524706180125,0.7613970267735675,0.0,2.1079338714638185,0.0,597.1375543172198,1.0,25.0,1
6,13,4,0,24.99612029041708,-0.00387970958292172,55.20369003282421,0.7598336285099304,0.0,2.359805329415346,0.0,639.2442708892416,1.0,25.0,1
6,14,4,0,24.993742661957164,-0.006257338042836125,54.88150098546107,0.636862203560618,0.1057549040591627,2.616804754459628,0.0,596.2410384239677,1.0,25.0,1
6,15,4,0,24.99184942452281,-0.008150575477188227,54.54664174100128,0.57287688332937,0.0,3.1022545112957074,0.0,603.721924484187,1.0,25.0,1
6,16,4,0,24.99224063708444,-0.007759362915560786,53.77724533623204,0.5505296094979258,0.0,3.0923616474559794,0.0,523.5011470774078,1.0,25.0,1
6,17,4,0,24.994943866187427,-0.005056133812573194,53.40375426160822,0.433468208445658,0.0,3.0893432486300254,0.0,377.14942978686344,1.0,25.0,1
6,18,4,0,24.995795627384226,-0.004204372615774332,53.23477447001512,0.5732506303736319,0.1057549880414565,3.2272754814807363,0.0,221.7575283281203,1.0,25.0,1
6,19,4,0,24.997329057863418,-0.002670942136582255,53.15303483107459,0.370852089173569,0.1057549896166757,2.3777085839720886,0.0,62.707552398058326,1.0,25.0,1
6,20,4,0,24.99838041774334,-0.0016195822566587026,53.23548425904352,0.3591145543635261,0.1057549903634443,1.5956863156514869,0.0,0.8910147374721535,1.0,25.0,1
6,21,4,0,24.99843608218689,-0.0015639178131010567,53.35951161464817,0.2016910019917334,0.0,1.1916702844557223,0.0,0.0,1.0,24.99999999999999,1
6,22,4,0,24.99834280063119,-0.0016571993688110354,53.50010440860436,0.1962386388351119,0.528771171155071,0.9916675503098566,0.0,0.0,1.0,25.0,1
6,23,4,0,24.99850345917984,-0.0014965408201597086,53.64212764963889,0.1932574503637306,0.0,0.7274843869921516,0.0,0.0,1.0,25.0,1
6,24,4,0,24.998669402609828,-0.0013305973901687196,53.76846580413229,0.1890122463326243,0.0,0.564572266896236,0.0,0.0,1.0,24.999999999999996,1
6,1,5,0,23.535430058516177,0.035430058516176643,58.32874925493507,0.1873328365336289,0.0,1.5913819778765868,0.0,0.0,1.0,23.5,1
6,2,5,0,23.33352277893288,0.00018944559955258455,58.89149279626771,0.1859177685232601,0.0,1.3981624922937028,0.0,0.0,1.0,23.33333333333333,1
6,3,5,0,24.318722795208053,-0.5146105381252752,55.68343752076551,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,24.83333333333333,1
6,4,5,0,24.62175144620724,-0.37824855379275846,54.92573728817027,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,5,0,24.79041976454997,-0.20958023545003002,54.95249941239514,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,5,0,24.793094245428435,-0.20690575457156513,55.15012621350316,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,5,0,24.981867770761205,-0.01813222923879465,54.040195067667376,0.3432478225221194,1.0260620043142792,3.0424098039560925,0.0,33.36294084241749,1.0,25.0,1
6,8,5,0,24.17129843599271,0.004631769326035595,56.6095484591213,0.4547772257175393,0.0,1.3008906962217437,0.0,126.30103023803623,1.0,24.166666666666675,1
6,9,5,0,23.887683132263064,-0.0012057566258327768,57.37884817295247,0.6206009337326033,0.0,2.211918275560122,0.0,296.5866762105236,1.0,23.888888888888896,1
6,10,5,0,24.71698248247311,-0.005239739749111294,54.06956675743736,0.7967803708503356,0.971155778861984,3.772011760911531,0.0,442.97678653932974,1.0,24.72222222222222,1
6,11,5,0,24.99872898005437,-0.0012710199456407167,53.2732016853645,0.7870043623535974,0.0,1.2951179054886763,0.0,530.1780086695097,1.0,25.00000000000001,1
6,12,5,0,24.99792826986284,-0.0020717301371497854,53.26676373480618,0.7613970267735675,0.0,1.6878194384581011,0.0,582.1818904947544,1.0,24.99999999999999,1
6,13,5,0,24.993660844305392,-0.0063391556946079675,52.82988830850579,0.7598336285099304,0.5596696189435445,3.71612943277038,0.0,565.949424917917,1.0,25.0,1
6,14,5,0,24.72961030540524,0.0073880831830202,53.48679041204976,0.636862203560618,0.0,2.700924412888285,0.0,610.7907568431531,1.0,24.72222222222222,1
6,15,5,0,23.944544489226917,0.055655600338027966,55.311551584060666,0.57287688332937,0.0,3.998082831324997,0.0,629.41518861287,1.0,23.88888888888889,1
6,16,5,0,24.147296878069326,-0.019369788597337845,53.7656875347452,0.5505296094979258,0.0,3.470350691531137,0.0,557.6435002453634,1.0,24.166666666666664,1
6,17,5,0,24.98945041047645,-0.010549589523545677,51.13064245310096,0.433468208445658,0.1052933900574054,2.348669864924474,0.0,432.613830042015,1.0,24.999999999999996,1
6,18,5,0,24.997009960529084,-0.0029900394709159173,50.95194151463429,0.2797391515555835,0.0,2.344103601608468,0.0,258.51180055838273,0.0,25.0,1
6,19,5,0,24.997689530878628,-0.002310469121361791,50.87433726270911,0.2419697574378274,0.1052934009450862,2.025356905407227,0.0,81.50344358001352,0.0,24.99999999999999,1
6,20,5,0,24.998637236157577,-0.0013627638424260624,50.87582041645275,0.3591145543635261,0.0,1.3375247578632317,0.0,0.6472640254576445,1.0,25.000000000000004,1
6,21,5,0,24.99878916961053,-0.0012108303894713401,50.87792971563182,0.3646824921741047,0.1052934011369764,1.0220027572381118,0.0,0.0,1.0,25.0,1
6,22,5,0,24.998820742617397,-0.0011792573826028274,50.90801749265656,0.3876185146016252,0.0,0.796803773499504,0.0,0.0,1.0,25.0,1
6,23,5,0,24.99904503395924,-0.0009549660407586202,50.99581410186105,0.1932574503637306,0.0,0.5360907679991703,0.0,0.0,1.0,25.0,1
6,24,5,0,24.338486240238037,0.005152906904701382,52.97117344096317,0.1890122463326243,0.0,0.8990912120671688,0.0,0.0,1.0,24.333333333333336,1
6,1,6,0,22.81734163322761,0.039563855449824104,57.51270517804393,0.1873328365336289,0.0,1.9755451819056569,0.0,0.0,1.0,22.777777777777786,1
6,2,6,0,23.440573987024493,-0.0038704574199499575,55.423018735723495,0.1859177685232601,0.0,0.6258489335821277,0.0,0.0,1.0,23.444444444444443,1
6,3,6,0,23.95338360785291,-1.0466163921470901,53.88381934247129,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,25.0,1
6,4,6,0,24.001072518136283,-0.998927481863717,53.90121551795622,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,6,0,23.943157260169,-1.0568427398310014,54.51739569162941,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,6,0,23.845325510150552,-1.154674489849448,55.01396711567613,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,6,0,24.462564778181417,-0.5374352218185798,53.22492952283175,0.278568908481856,0.0,0.0,0.0,32.27737116656657,1.0,24.999999999999996,1
6,8,6,0,24.980628165384065,-0.019371834615935057,51.80816953465345,5.807035661576815,0.6870144825539053,0.7246024739296063,0.0,128.11341792899415,1.0,25.0,1
6,9,6,0,24.99909749006079,-0.0009025099391983815,51.75554178409416,0.6206009337326033,0.7801425574113913,1.0041497775689352,0.0,306.36972493488656,1.0,24.99999999999999,1
6,10,6,0,24.998994954355275,-0.001005045644713931,51.6358630824695,0.7967803708503356,0.7470546882241366,1.3251163257755676,0.0,463.08709678422053,1.0,24.99999999999999,1
6,11,6,0,24.99877482558115,-0.0012251744188525038,51.51078615484454,0.692035850836359,0.0,1.4548642273645094,0.0,578.6724664752285,0.0,25.000000000000004,1
6,12,6,0,24.99824701514425,-0.0017529848557451544,51.35767763630875,0.6676232643955375,0.0,1.7460379363457994,0.0,605.7472147098159,0.0,24.999999999999996,1
6,13,6,0,24.99732850474701,-0.0026714952529900415,51.16663803071848,0.7598336285099304,0.1048414568661433,2.126413559822577,0.0,670.390044598039,1.0,25.0,1
6,14,6,0,24.995878238668013,-0.004121761331987273,50.88921877039931,1.205306267470176,0.9484926073982032,2.6544025714885624,0.0,677.1407175790835,1.0,25.0,1
6,15,6,0,24.991859559385,-0.00814044061500141,50.75089087317844,5.835259156365518,0.0,3.6709919823723114,0.0,614.0009346767042,1.0,25.0,1
6,16,6,0,24.99310669450193,-0.006893305498071101,50.3078940252488,0.4546892301683017,0.0,3.1270006896129385,0.0,551.8909581782639,1.0,25.0,1
6,17,6,0,24.99543667195294,-0.0045633280470589455,50.06860413903505,0.3310541689135791,0.1048414465404531,3.184888445951886,0.0,427.6350338725477,1.0,25.0,1
6,18,6,0,24.99659380565386,-0.0034061943461409783,49.91201908115831,0.2797391515555835,0.0,2.9700466626948927,0.0,263.3242233583151,0.0,25.0,1
6,19,6,0,24.997417756243344,-0.002582243756645397,49.94588252955828,0.2419697574378274,0.0,2.4268175289066303,0.0,85.05085472910712,0.0,24.99999999999999,1
6,20,6,0,24.99851860876058,-0.0014813912394231465,50.14138063094246,0.2191419612491305,0.0,1.5496815987132886,0.0,0.29857344074888087,0.0,25.000000000000004,1
6,21,6,0,24.998539550655632,-0.0014604493443677313,50.452651881466025,0.3646824921741047,0.0,1.3144268827887418,0.0,0.0,1.0,25.0,1
6,22,6,0,24.998375936316,-0.0016240636840016975,50.822790979949175,0.3876185146016252,0.0,1.0762440217371094,0.0,0.0,1.0,25.0,1
6,23,6,0,24.998576140653363,-0.0014238593466373572,51.20672000964443,0.1932574503637306,0.0,0.7581823579408928,0.0,0.0,1.0,25.0,1
6,24,6,0,24.448156293725287,0.0037118492808474457,53.183469525819945,0.1890122463326243,0.0,1.0354328857172992,0.0,0.0,1.0,24.44444444444444,1
6,1,7,0,23.36310820423976,0.029774870906432938,56.75552727140633,0.1873328365336289,0.1043992604314852,1.758959781905016,0.0,0.0,1.0,23.33333333333333,1
6,2,7,0,23.885987403812496,-0.0029014850763928735,55.50957314374025,0.1859177685232601,0.0,0.6298056538053941,0.0,0.0,1.0,23.88888888888889,1
6,3,7,0,24.47811199732697,-0.5218880026730304,53.96584682073336,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,25.0,1
6,4,7,0,24.708432368830845,-0.29156763116915485,54.13520479307297,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,7,0,24.72838420268268,-0.27161579731732033,54.91225354559786,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,7,0,24.726421196729767,-0.2735788032702331,55.132020430976326,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,7,0,24.9837674925003,-0.0162325074997014,54.85929029887093,0.278568908481856,0.0,0.1526506083190093,0.0,30.75915526356698,1.0,25.0,1
6,8,7,0,24.99877769665628,-0.0012223033437201991,55.43056525820494,0.3546745669377196,0.0,0.6218647743702957,0.0,134.94716764866595,1.0,25.0,1
6,9,7,0,24.998306204557405,-0.0016937954425841895,55.9614043449204,0.5184877555020633,0.0,1.1789544918908592,0.0,275.6976444614852,1.0,24.99999999999999,1
6,10,7,0,23.5869963648202,0.03144080926465165,60.52622176577842,0.6988528576891782,0.0,2.830362570098214,0.0,424.2619677181523,1.0,23.55555555555555,1
6,11,7,0,23.33112080614244,-0.002212527190881275,61.01918859913492,0.692035850836359,0.0,3.3235576973450667,0.0,527.1326807556819,1.0,23.33333333333332,1
6,12,7,0,24.73514928548443,-0.04262849229334975,56.368600104915416,1.2161522779012142,0.9743185018053412,1.8842574009518007,0.0,518.8437088842549,1.0,24.77777777777778,1
6,13,7,0,24.992157000349447,-0.007842999650549132,55.69239421579201,2.271791531126516,0.0,2.1469795769873583,0.0,530.65772925428,0.0,24.999999999999996,1
6,14,7,0,24.99280194012511,-0.007198059874891527,55.78257952328272,0.5440133050519659,0.0,2.393892735076791,0.0,485.3516568944464,0.0,25.0,1
6,15,7,0,24.98965171502993,-0.01034828497007112,56.00084914800701,0.4830007205062419,0.0,2.751655727476811,0.0,469.88903931040636,0.0,25.0,1
6,16,7,0,24.992071734458776,-0.007928265541224278,56.04607426528134,0.4546892301683017,0.1043989692118648,2.703238490114553,0.0,408.825030956032,0.0,25.0,1
6,17,7,0,24.993771123832943,-0.006228876167057251,56.14414774414308,0.433468208445658,0.208797964909404,2.72263899661067,0.0,307.3406557779898,1.0,25.0,1
6,18,7,0,24.99489337968356,-0.00510662031643605,56.305506362058765,0.2797391515555835,0.0,2.428100178317597,0.0,202.11007481346422,0.0,24.999999999999996,1
6,19,7,0,24.995661369655785,-0.004338630344214778,56.69166424252845,0.5473248206928966,0.0,2.389584602187496,0.0,67.40252745735816,1.0,25.0,1
6,20,7,0,24.99744365442158,-0.002556345578419439,57.11940584640054,0.3591145543635261,0.0,1.5709862419575729,0.0,1.065488370808704,1.0,25.0,1
6,21,7,0,24.997671945121724,-0.0023280548782764754,57.73171885065078,0.3646824921741047,0.1043992892727101,1.271956464101314,0.0,0.0,1.0,25.0,1
6,22,7,0,24.99778370298006,-0.0022162970199417487,58.32883060194504,0.3876185146016252,0.0,0.975888090498079,0.0,0.0,1.0,25.0,1
6,23,7,0,24.44832276995393,0.003878325509489855,60.65015521300458,0.3296126161231799,0.0,1.2456588662778536,0.0,0.0,1.0,24.44444444444444,1
6,24,7,0,23.21012609086509,0.04345942419842075,65.32250717362238,0.2356882857458636,0.0,2.165830571554728,0.0,0.0,1.0,23.166666666666668,1
6,1,1,0,22.27414452439228,0.051922302170059,68.83559821288686,0.1873328365336289,0.0,2.626634328211105,0.0,0.0,1.0,22.22222222222222,1
6,2,1,0,23.10139769608115,-0.009713415029956707,65.98877108235371,0.1859177685232601,0.0,0.896459225275444,0.0,0.0,1.0,23.111111111111107,1
6,3,1,0,24.112099242921744,-0.8879007570782562,62.98283146234853,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,25.0,1
6,4,1,0,24.51352180511531,-0.4864781948846897,62.1824414197128,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,1,0,24.815594822534425,-0.1844051774655746,62.70382366624401,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,1,0,24.94798004233645,-0.05201995766354983,63.81617784787213,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,1,0,24.997907012621493,-0.0020929873785071607,63.997170600258016,0.278568908481856,0.0,0.3604102239608095,0.0,30.054279659262395,1.0,25.0,1
6,8,1,0,24.997692699101588,-0.0023073008984120236,64.56857618840618,0.3546745669377196,0.0,0.7732694601007603,0.0,113.58022366306197,1.0,25.0,1
6,9,1,0,24.99720878166956,-0.0027912183304401594,64.95424654112865,0.5184877555020633,0.0,1.370203596052596,0.0,279.0021382750647,0.0,25.0,1
6,10,1,0,24.99750036749004,-0.0024996325099593264,65.01880702484792,0.6988528576891782,0.0,1.5205725656208164,0.0,407.9958395031369,0.0,25.0,1
6,11,1,0,24.997333884439968,-0.0026661155600322672,65.05228819140497,0.692035850836359,0.0,1.6376791719819754,0.0,452.22589567895034,0.0,25.0,1
6,12,1,0,24.997201806963144,-0.0027981930368561336,64.8796414688904,0.6676232643955375,0.0,1.7498437489222565,0.0,591.6080940223776,0.0,25.0,1
6,13,1,0,24.99650331091233,-0.0034966890876688694,64.65077087518316,0.6661140003687342,0.0,1.962803867208489,0.0,596.836532181012,0.0,25.0,1
6,14,1,0,24.99523821435264,-0.004761785647360739,64.33850260302356,0.5440133050519659,0.0,2.1775152662026067,0.0,588.5280279042914,0.0,25.0,1
6,15,1,0,24.99147341398415,-0.008526586015850768,63.96108887452477,0.4830007205062419,0.0,2.729050190899309,0.0,524.487373504536,0.0,25.0,1
6,16,1,0,23.84380713860165,0.06602936082387245,66.85964082187972,0.4546892301683017,0.0,3.93762320612909,0.0,435.8382169909265,0.0,23.77777777777778,1
6,17,1,0,24.15263396338401,-0.014032703282659043,65.0304513919909,0.3310541689135791,0.0,3.2827375173842546,0.0,334.30562401712814,0.0,24.166666666666668,1
6,18,1,0,24.995488405528157,-0.004511594471843239,61.88159733702495,0.2797391515555835,0.0,1.962677082510058,0.0,208.44613322308376,0.0,25.0,1
6,19,1,0,24.99476071194916,-0.005239288050830737,61.474291326738175,0.370852089173569,0.5417285356056858,3.2882066750973187,0.0,62.499220849664354,1.0,24.99999999999999,1
6,20,1,0,24.99784870580243,-0.0021512941975707633,61.66602472449191,0.3591145543635261,0.0,1.3866303635600876,0.0,1.5858468745098826,1.0,25.0,1
6,21,1,0,24.997952969623736,-0.0020470303762643027,61.88160409099131,0.3646824921741047,0.0,1.1337167503267838,0.0,0.0,1.0,25.0,1
6,22,1,0,24.997797262848955,-0.002202737151044687,62.06498701129744,0.3876185146016252,0.0,0.9457136006020508,0.0,0.0,1.0,25.0,1
6,23,1,0,24.99779534166242,-0.002204658337575438,62.18027426033749,0.3296126161231799,0.0,0.7605650161727946,0.0,0.0,1.0,24.999999999999996,1
6,24,1,0,24.998047904227025,-0.0019520957729746158,62.23678443622326,0.1890122463326243,0.1039669387363182,0.5827372789403088,0.0,0.0,1.0,25.0,1
6,1,2,0,23.43334339150065,0.044454502611760205,67.77134529372263,0.1873328365336289,0.0,1.716437285522312,0.0,0.0,1.0,23.38888888888889,1
6,2,2,0,23.33101353721989,-0.0023197961134400202,68.03624904627202,0.1859177685232601,0.1035445501060649,1.4636785735231015,0.0,0.0,1.0,23.33333333333333,1
6,3,2,0,24.314953065628305,-0.6294913788161409,64.82468218009768,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,24.944444444444446,1
6,4,2,0,24.378936839500398,-0.6210631604996024,65.05263725049753,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,2,0,24.18786484345743,-0.8121351565425705,66.08015160014241,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,2,0,24.03150455960869,-0.9684954403913117,66.86665256749241,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,2,0,24.10727496582266,-0.8927250341773387,66.68713258698807,0.278568908481856,0.0,0.0,0.0,23.057009872952435,1.0,25.0,1
6,8,2,0,24.96946458651397,-0.030535413486031615,62.67597614136652,0.4547772257175393,0.9663366037673752,2.24475950511779,0.0,78.24901542799846,1.0,25.0,1
6,9,2,0,23.84600287789453,0.012669544561195067,66.62784906085028,0.5184877555020633,0.0,1.1126185587876931,0.0,194.63144876968832,0.0,23.833333333333336,1
6,10,2,0,23.334402272108257,0.0010689387749280854,68.11137235360184,0.6988528576891782,0.0,1.513518838379025,0.0,240.61876535875822,0.0,23.33333333333333,1
6,11,2,0,24.40454065867206,-0.09545934132793832,63.55727171885655,0.692035850836359,0.0,0.2774976268777052,0.0,293.54965337282266,0.0,24.5,1
6,12,2,0,24.27636109969995,-0.0014166780778275267,64.04725720908681,0.6676232643955375,0.103544816820468,0.7972149018367931,0.0,329.1424591025931,0.0,24.27777777777778,1
6,13,2,0,23.343415335072063,0.010082001738727087,67.14350684370028,0.6661140003687342,0.0,1.974905220621176,0.0,384.5350512004679,0.0,23.333333333333336,1
6,14,2,0,24.052471920393696,-0.0030836351618646063,63.85831608758658,0.5440133050519659,0.0,1.3403441278715114,0.0,418.3732890522478,0.0,24.05555555555556,1
6,15,2,0,22.963644942555156,0.019200498110713227,67.47743019151488,0.4830007205062419,0.0,2.8033696099598355,0.0,494.6518431261181,0.0,22.944444444444443,1
6,16,2,0,22.7768533334864,-0.0009244442913782791,67.42663416570595,0.4546892301683017,0.0,3.0035025720433213,0.0,435.412120265215,0.0,22.77777777777778,1
6,17,2,0,24.6386893087265,-0.13908846905126993,60.69513385984174,0.3310541689135791,0.0,0.4846969822362554,0.0,346.90716779232724,0.0,24.77777777777777,1
6,18,2,0,24.996526028726365,-0.0034739712736353567,59.49320567582247,0.2797391515555835,0.0,0.8017834067255583,0.0,221.29414544939695,0.0,25.0,1
6,19,2,0,24.997899574969864,-0.002100425030135966,59.49298065983956,0.2419697574378274,0.0,0.9524299880268544,0.0,77.81073622837752,0.0,25.0,1
6,20,2,0,24.99882990164781,-0.0011700983521905073,59.476759542926246,0.2191419612491305,0.0,0.6566983447502787,0.0,1.558482511033218,0.0,25.0,1
6,21,2,0,24.99909920723827,-0.0009007927617297184,59.48337411137029,0.2016910019917334,0.0,0.4950648143098738,0.0,0.0,0.0,25.0,1
6,22,2,0,24.99884980078144,-0.0011501992185607435,59.56070559091936,0.3876185146016252,0.0,0.4893500601027641,0.0,0.0,1.0,25.0,1
6,23,2,0,23.850950719429143,0.017617386095814425,63.459016771471454,0.3296126161231799,0.0,1.2721761858467024,0.0,0.0,1.0,23.83333333333333,1
6,24,2,0,22.80146345474782,0.023685676970035985,66.86285440523163,0.2356882857458636,0.0,1.9164327691355625,0.0,0.0,1.0,22.777777777777786,1
6,1,3,0,23.846197267446254,-0.09824717699818919,63.02229378116044,0.1990706286550123,0.0,0.1726993977743416,0.0,0.0,1.0,23.944444444444443,1
6,2,3,0,24.297354058149423,-0.7026459418505766,61.50064623159931,0.1859177685232601,0.0,0.0,0.0,0.0,1.0,25.0,1
6,3,3,0,24.44794749761916,-0.5520525023808389,61.13396642166628,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,25.0,1
6,4,3,0,24.605640619050867,-0.39435938094913325,61.09085871759403,0.1873515063247411,0.2062653497279898,0.0,0.0,0.0,1.0,25.0,1
6,5,3,0,24.55187133912172,-0.44812866087827885,61.8905948860982,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,3,0,24.508513275513497,-0.4914867244865029,62.65931981268106,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,3,0,24.9304121273685,-0.06958787263150157,61.38506417197619,0.278568908481856,0.0,0.0544083343946332,0.0,28.741245746534748,1.0,25.0,1
6,8,3,0,24.99751388892358,-0.0024861110764184957,61.55764097253015,0.6954218596075313,0.0,1.163046600009751,0.0,115.16879887379686,1.0,25.0,1
6,9,3,0,24.99789917329789,-0.0021008267021151994,61.7127771278581,1.0753561848602498,1.7344416491185677,1.5217304628869217,0.0,306.74080890086327,1.0,25.000000000000004,1
6,10,3,0,24.997225659281742,-0.00277434071826832,61.72072382643404,8.825168024639245,0.3102616772898115,2.306993163666727,0.0,458.96041794649983,1.0,25.00000000000001,1
6,11,3,0,24.49969551372656,-0.0003044862734391529,63.18475318734718,1.3222302059395243,0.0,2.409769427959538,0.0,549.9046038850087,1.0,24.5,1
6,12,3,0,23.37086620771989,0.03753287438655306,66.58979331580062,0.7613970267735675,0.0,3.650621239970417,0.0,637.6251853941453,1.0,23.333333333333336,1
6,13,3,0,23.82416607717561,-0.009167256157716963,64.35692380337366,0.7758766041025965,0.0,3.0193115313649987,0.0,653.7800092582645,1.0,23.83333333333333,1
6,14,3,0,24.99287244178889,-0.007127558211106333,60.147543723922325,0.636862203560618,0.0,1.8504329377337845,0.0,654.2259742970489,1.0,24.999999999999996,1
6,15,3,0,24.990957896703723,-0.009042103296277304,60.02043705047336,0.57287688332937,0.0,2.6209160356728827,0.0,566.1889011504711,1.0,25.0,1
6,16,3,0,24.989666020803867,-0.010333979196133214,59.70365358060576,0.5505296094979258,0.0,2.9079305639468638,0.0,521.1791505024069,1.0,25.0,1
6,17,3,0,24.99265656505995,-0.0073434349400507415,59.36672906886399,0.433468208445658,0.0,3.0635986202727006,0.0,393.84938821840944,1.0,25.0,1
6,18,3,0,24.995152471261424,-0.004847528738576301,59.11889503003484,0.3967778988543043,0.0,2.8695009418758546,0.0,238.3337297270619,1.0,25.0,1
6,19,3,0,24.99629584668692,-0.0037041533130803828,59.05978386191346,0.370852089173569,0.4125300499612037,2.425499848987885,0.0,76.72785085465026,1.0,25.0,1
6,20,3,0,24.99763334341669,-0.0023666565833089237,59.15513128772862,0.3591145543635261,0.0,1.675034154884962,0.0,0.8334960935858283,1.0,25.0,1
6,21,3,0,24.997731584610605,-0.002268415389394818,59.39228310000623,0.3646824921741047,0.1031327605019386,1.376059897802031,0.0,0.0,1.0,25.0,1
6,22,3,0,24.9974662504576,-0.0025337495424011536,59.73034416890542,0.3876185146016252,0.1031327593375686,1.1952901469751502,0.0,0.0,1.0,25.0,1
6,23,3,0,24.99757468637967,-0.0024253136203249426,60.20078707666592,0.1932574503637306,0.0,0.9194970639471046,0.0,0.0,1.0,24.999999999999996,1
6,24,3,0,23.4353931116726,0.04650422278371025,65.9059875438494,0.1890122463326243,0.1031327362429635,2.143899704885252,0.0,0.0,1.0,23.38888888888889,1
6,1,4,0,22.794827003268608,0.017049225490829656,68.23881860633907,0.1873328365336289,0.0,2.3377850215464178,0.0,0.0,1.0,22.77777777777778,1
6,2,4,0,24.1960215479631,-0.1928673409257975,63.49442689897815,0.1859177685232601,0.2054612736547256,0.0480239159350952,0.0,0.0,1.0,24.388888888888896,1
6,3,4,0,24.659782350683905,-0.3402176493160951,62.18913203789347,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,25.0,1
6,4,4,0,24.92744343619215,-0.0725565638078507,62.18935158106777,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,4,0,24.989158689060687,-0.01084131093931262,62.745409749206495,0.2022366713500273,0.0,0.0012486506622143,0.0,0.0,1.0,25.0,1
6,6,4,0,24.99673796216971,-0.0032620378302894437,62.85018879802261,0.2308753685004064,0.0,0.0097357558013785,0.0,0.0,1.0,25.0,1
6,7,4,0,24.88771188608472,-0.0011770028041695468,63.4959466892382,0.278568908481856,0.0,0.5378268968340008,0.0,30.510211239044256,1.0,24.88888888888889,1
6,8,4,0,23.89973282192853,0.010843933039652143,66.47675831316754,0.4547772257175393,0.4542450712085001,3.2556053242581844,0.0,118.9339565688582,1.0,23.88888888888888,1
6,9,4,0,23.996397641324997,-0.0036023586750033587,65.98516968966688,0.6206009337326033,0.0,2.287136378168792,0.0,289.3746507187762,1.0,24.0,1
6,10,4,0,24.96526159240829,-0.03473840759171409,62.55923746969529,0.7967803708503356,0.0,1.192216691915396,0.0,419.25132703586104,1.0,25.000000000000004,1
6,11,4,0,24.99408586410492,-0.0059141358950789424,61.800509743316034,0.7870043623535974,0.7444780223709332,3.7484789352866335,0.0,578.7505122463135,1.0,25.0,1
6,12,4,0,24.99650456604779,-0.003495433952210192,61.7531536052966,0.6676232643955375,0.0,2.114687973305696,0.0,593.3972290543078,0.0,25.0,1
6,13,4,0,24.994811587413643,-0.0051884125863566055,61.5769882483402,0.7598336285099304,0.1027309781111398,2.598229191913737,0.0,654.0028871414012,1.0,25.0,1
6,14,4,0,23.547046022798558,0.15815713390966835,66.04544329902612,0.636862203560618,0.0,4.5034523021207535,0.0,603.6732524444809,1.0,23.38888888888889,1
6,15,4,0,23.36373442151504,0.030401088181712055,65.8117688039298,0.57287688332937,0.0,4.945969143426536,0.0,601.5226382092396,1.0,23.33333333333333,1
6,16,4,0,24.925435309258194,-0.019009135186255577,60.09916714424396,0.5505296094979258,0.0,2.4949134347134865,0.0,509.3150777141117,1.0,24.94444444444445,1
6,17,4,0,24.985334014868567,-0.014665985131433246,59.186121121403886,0.433468208445658,0.8930115915214134,4.842995580662298,0.0,400.66523548624417,1.0,25.0,1
6,18,4,0,24.994555292310118,-0.0054447076898824776,59.06735631640648,0.3967778988543043,0.0,2.942607078933225,0.0,240.4939515079475,1.0,25.0,1
6,19,4,0,24.99398555808684,-0.006014441913158919,58.7115701673032,0.370852089173569,0.6603191041659451,3.728235471848605,0.0,77.46661079010916,1.0,25.0,1
6,20,4,0,24.99723351419496,-0.00276648580504002,58.910333506362896,0.3591145543635261,0.0,1.7462928844725416,0.0,-0.0,1.0,25.0,1
6,21,4,0,24.062428988576468,0.006873433020910369,62.16903310180174,0.3646824921741047,0.0,2.33310680957375,0.0,0.0,1.0,24.055555555555557,1
6,22,4,0,24.16260494026826,-0.00406172639840463,62.0665172613776,0.1962386388351119,0.0,1.652909373925615,0.0,0.0,1.0,24.166666666666664,1
6,23,4,0,24.75974747857362,-0.018030299204152556,60.54990305663884,0.1932574503637306,0.0,0.659686957727532,0.0,0.0,1.0,24.77777777777777,1
6,24,4,0,22.83092533545471,0.05314755767693313,67.690269452973,0.1890122463326243,0.0,2.186691632061502,0.0,0.0,1.0,22.77777777777778,1
6,1,5,0,22.773288685995837,-0.004489091781941568,67.92112173741968,0.1873328365336289,0.0,1.9115092020783009,0.0,0.0,1.0,22.77777777777778,1
6,2,5,0,24.078159761375357,-0.8662846830690931,63.58997026466628,0.1859177685232601,0.0,0.0,0.0,0.0,1.0,24.94444444444445,1
6,3,5,0,24.594210463504453,-0.40578953649554705,62.265006569727234,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,25.0,1
6,4,5,0,24.810763702482,-0.18923629751800064,61.91401535897383,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,5,0,24.99981001011745,-0.00018998988254992355,62.3536695645926,0.2022366713500273,0.0,0.0188862479956834,0.0,0.0,1.0,25.0,1
6,6,5,0,24.99944065762409,-0.0005593423759115979,63.49028241564629,0.2308753685004064,0.0,0.0741372676299821,0.0,0.0,1.0,25.0,1
6,7,5,0,24.18911310153982,0.02244643487315301,66.37444160611255,0.3432478225221194,0.2543653846864798,1.740280630577589,0.0,31.30891316470298,1.0,24.166666666666668,1
6,8,5,0,24.107919017135263,-0.0031920939758514066,66.79875023512085,0.4547772257175393,0.0,1.6909043627426663,0.0,129.722517680136,1.0,24.111111111111114,1
6,9,5,0,24.440672037880425,-0.0037724065640212245,65.67169141706842,0.6206009337326033,0.0,1.836163736463864,0.0,301.88877179592055,1.0,24.444444444444446,1
6,10,5,0,24.8302748487011,-0.0030584846322234682,64.27319583550225,0.7967803708503356,0.0,1.7028905754358723,0.0,451.8032599871877,1.0,24.833333333333325,1
6,11,5,0,24.9962283536805,-0.003771646319489008,63.59244631442607,0.7870043623535974,0.1023396281420797,1.933314028329406,0.0,543.8432421588113,1.0,24.99999999999999,1
6,12,5,0,24.226404690903045,0.004182468680834717,65.93551992149071,0.6676232643955375,0.0,2.8862089475502923,0.0,608.7556017292152,0.0,24.22222222222221,1
6,13,5,0,23.88806900931712,-0.0008198795717682117,66.39475245122307,0.6661140003687342,0.204679010490546,3.517497118725553,0.0,645.6307770882373,0.0,23.88888888888889,1
6,14,5,0,24.644967131382845,-0.021699535283826066,63.16877946831712,0.5440133050519659,0.1023395914113714,2.692568179135177,0.0,631.0080609861491,0.0,24.66666666666667,1
6,15,5,0,23.550161866029956,0.10571742158551345,66.35895400730821,0.4830007205062419,0.1023393268438949,4.380848003069586,0.0,629.9318200913482,0.0,23.444444444444443,1
6,16,5,0,23.25579570466347,0.03357348244124836,66.41427611958059,0.5505296094979258,0.0,4.781463048990221,0.0,551.8217891647116,1.0,23.22222222222222,1
6,17,5,0,22.819071988344817,0.04129421056703109,66.89652378936506,0.3310541689135791,0.0,4.991474759484103,0.0,407.64489168751595,0.0,22.777777777777786,1
6,18,5,0,24.41380297137105,-0.030641473073391268,61.020892331548815,0.2797391515555835,0.0,2.1552257492566738,0.0,244.35587181158695,0.0,24.444444444444443,1
6,19,5,0,24.9970988234318,-0.0029011765682014357,59.2763802172595,0.2419697574378274,0.0,1.578434839391915,0.0,81.10397921814291,0.0,25.0,1
6,20,5,0,24.997762284387026,-0.002237715612974256,59.66263614645233,0.3591145543635261,0.0,1.3327283570877784,0.0,2.2064420649450427,1.0,25.0,1
6,21,5,0,24.997758934496154,-0.0022410655038456184,60.18728536360925,0.4128114189521031,0.0,1.2125812119510884,0.0,0.0,1.0,25.0,1
6,22,5,0,24.997911848317692,-0.002088151682308137,60.67482771917437,0.3876185146016252,0.0,0.9353761936577734,0.0,0.0,1.0,25.0,1
6,23,5,0,24.557521721643788,0.0019661660882306364,62.61236124329446,0.1932574503637306,0.0,1.0691722445730716,0.0,0.0,1.0,24.555555555555557,1
6,24,5,0,24.44279919922116,-0.0016452452232869064,63.4152131732514,0.1890122463326243,0.0,0.8863653431845789,0.0,0.0,1.0,24.444444444444446,1
6,1,6,0,24.66415566734445,-0.002510999322222318,63.10037438660465,0.1873328365336289,0.0,0.4433569440922096,0.0,0.0,1.0,24.66666666666667,1
6,2,6,0,24.997077800470915,-0.002922199529084679,62.51309348054893,0.1859177685232601,0.0,0.1402075057918128,0.0,0.0,1.0,25.0,1
6,3,6,0,24.99895603806026,-0.001043961939739546,63.92789224299361,0.1846159898508742,0.0,0.1504246861197489,0.0,0.0,1.0,25.0,1
6,4,6,0,24.99897104833637,-0.0010289516636312612,65.21820173954288,0.1873515063247411,0.0,0.1376078343376803,0.0,0.0,1.0,25.0,1
6,5,6,0,24.998970232864966,-0.0010297671350336657,66.36288289343084,0.2022366713500273,0.0,0.1089115813403289,0.0,0.0,1.0,25.0,1
6,6,6,0,24.999255005962,-0.0007449940380013231,67.36028144339703,0.2308753685004064,0.0,0.078824066741065,0.0,0.0,1.0,25.0,1
6,7,6,0,24.99778819817084,-0.0022118018291585884,67.60479923928449,0.278568908481856,0.0,0.3899100352436807,0.0,31.268225694159792,1.0,25.0,1
6,8,6,0,24.99717547696197,-0.0028245230380292696,67.83717674839856,0.3546745669377196,0.0,0.958789540678075,0.0,107.41112741185762,1.0,25.0,1
6,9,6,0,24.996824535225635,-0.0031754647743653663,67.78799222443631,0.5184877555020633,0.0,1.5931447172828348,0.0,257.3093985938076,1.0,25.0,1
6,10,6,0,24.99675190058197,-0.0032480994180303924,67.43404834105274,0.6988528576891782,0.0,1.904380666504469,0.0,412.83838265067214,1.0,25.0,1
6,11,6,0,24.99634485088243,-0.0036551491175593753,66.9444413599803,0.692035850836359,0.0,2.0575490259815137,0.0,503.93694306102583,0.0,24.99999999999999,1
6,12,6,0,24.995718882523903,-0.004281117476097052,66.30893270936652,0.6676232643955375,0.0,2.334998410012353,0.0,568.9544939863935,0.0,25.0,1
6,13,6,0,24.994665882674283,-0.005334117325716647,65.57466655137397,0.6661140003687342,0.0,2.616241879076982,0.0,605.3318967140908,0.0,25.0,1
6,14,6,0,24.99325616185921,-0.006743838140788938,64.76459367810853,0.5440133050519659,0.0,2.9084247087405792,0.0,674.0567311771875,0.0,25.0,1
6,15,6,0,24.988423332714973,-0.011576667285027042,63.93283912941874,0.4830007205062419,0.0,3.4573591525024687,0.0,563.2000311694271,0.0,25.0,1
6,16,6,0,24.98692093209598,-0.013079067904019581,63.16829797165024,0.4546892301683017,0.0,3.552142486074748,0.0,533.7271885768799,0.0,25.0,1
6,17,6,0,24.99100350370636,-0.008996496293640632,62.34526722269631,0.3310541689135791,0.0,3.549487813454775,0.0,421.4058068522897,0.0,25.0,1
6,18,6,0,24.99375612605664,-0.0062438739433616774,61.72289980192401,0.2797391515555835,0.0,3.2436216118828227,0.0,255.63123318333913,0.0,25.0,1
6,19,6,0,24.99553511550349,-0.00446488449651028,61.41847575885174,0.2419697574378274,0.0,2.5975416990310234,0.0,84.15420099885371,0.0,25.0,1
6,20,6,0,24.99712949844792,-0.0028705015520706922,61.41078075502354,0.3591145543635261,0.0,1.803734031902229,0.0,1.916593895950787,1.0,24.99999999999999,1
6,21,6,0,24.99766711397395,-0.002332886026049863,61.53591740980084,0.3646824921741047,0.0,1.323519895683387,0.0,0.0,1.0,25.0,1
6,22,6,0,24.83166433873905,-0.0016689945942793827,62.28630783526231,0.3876185146016252,0.0,1.2253297585939984,0.0,0.0,1.0,24.83333333333333,1
6,23,6,0,24.444300155335146,-0.00014428910929353833,63.03736981446624,0.3296126161231799,3.3118415115295696,3.4350306201477925,0.0,0.0,1.0,24.44444444444444,1
6,24,6,0,24.22160022274969,-0.0006219994725320532,64.10491703278704,0.1890122463326243,0.1019587467073861,1.1506329573805014,0.0,0.0,1.0,24.22222222222222,1
6,1,7,0,24.44081223823577,-0.003632206208671107,63.54190240987961,0.1873328365336289,0.0,0.6084470891687176,0.0,0.0,1.0,24.444444444444443,1
6,2,7,0,24.49748081094604,-0.0025191890539559836,63.525063479958746,0.1859177685232601,0.0,0.4391189402161355,0.0,0.0,1.0,24.499999999999996,1
6,3,7,0,24.917038585152543,-0.0829614148474569,62.37644703572848,0.1846159898508742,0.0,0.0459226178764588,0.0,0.0,1.0,25.0,1
6,4,7,0,24.99902415080701,-0.000975849192990097,62.90396565851425,0.1873515063247411,0.0,0.0936817991451997,0.0,0.0,1.0,25.0,1
6,5,7,0,24.999420616560897,-0.0005793834391027985,63.57656469816507,0.2022366713500273,0.0,0.0875097936993453,0.0,0.0,1.0,25.0,1
6,6,7,0,24.99947108216466,-0.0005289178353393709,64.05862535046472,0.2308753685004064,0.0,0.0778025462863327,0.0,0.0,1.0,25.0,1
6,7,7,0,24.998271910938243,-0.0017280890617570321,64.13586743721754,0.3432478225221194,0.0,0.3197662046107904,0.0,24.054570403826048,1.0,25.0,1
6,8,7,0,24.72185200340549,-0.00037021881673027224,65.12011430792,0.4547772257175393,0.0,0.8337475447722577,0.0,103.84400359496958,1.0,24.72222222222222,1
6,9,7,0,24.995275413930663,-0.004724586069336567,63.657035682708425,0.6206009337326033,0.5217301897646923,2.322145824244132,0.0,226.02098880345667,1.0,25.0,1
6,10,7,0,24.99842073777808,-0.0015792622219237273,63.50898924766775,0.7967803708503356,0.0,1.0595290520103506,0.0,322.65609414146326,1.0,25.000000000000004,1
6,11,7,0,24.998139960578637,-0.0018600394213663662,63.10485301837012,0.7870043623535974,0.0,1.297708905832179,0.0,457.676786382162,1.0,25.000000000000004,1
6,12,7,0,24.996254673082323,-0.0037453269176666026,62.54366945799138,0.7613970267735675,0.2733805592421873,2.2606824881174634,0.0,514.0372681052071,1.0,24.99999999999999,1
6,13,7,0,24.996575607343846,-0.0034243926561536853,62.17187370354739,0.6661140003687342,0.0,1.7134481087869058,0.0,552.596584061609,0.0,25.0,1
6,14,7,0,24.724219596034736,0.0019973738125145246,62.65047554848731,0.5440133050519659,0.0,2.1705983328145626,0.0,441.35392441973624,0.0,24.72222222222222,1
6,15,7,0,24.98730216002916,-0.012697839970840619,60.919264068617245,0.4830007205062419,0.0,2.066902482374015,0.0,270.68386312756064,0.0,25.0,1
6,16,7,0,24.9967916931929,-0.0032083068070996035,60.7425929672241,0.4546892301683017,0.0,1.7881754403944206,0.0,96.14235012017754,0.0,25.0,1
6,17,7,0,24.99694552177799,-0.0030544782220083277,60.58215181343939,0.3310541689135791,0.0,1.7236400016527138,0.0,105.7882841382468,0.0,25.0,1
6,18,7,0,24.996670792438938,-0.003329207561062475,60.702023620108335,0.2797391515555835,0.0,1.588752763395238,0.0,101.38033224616217,0.0,25.0,1
6,19,7,0,24.991835499949097,-0.008164500050902745,60.17543198895666,0.370852089173569,0.7833138932038121,3.540513504458628,0.0,35.872919367870225,1.0,25.0,1
6,20,7,0,24.997832664996903,-0.0021673350030972927,60.33095966433284,0.3591145543635261,0.0,0.9635108636651488,0.0,1.859099899528476,1.0,25.0,1
6,21,7,0,24.998098433333144,-0.001901566666855814,60.48934217643126,0.3646824921741047,0.0,0.7540345119724424,0.0,0.0,1.0,25.0,1
6,22,7,0,24.832314354635336,-0.0010189786979921678,61.13335852927671,0.3876185146016252,0.0,0.7514222885682181,0.0,0.0,1.0,24.83333333333333,1
6,23,7,0,24.61078971818733,-0.0003213929237837476,61.91320273427641,0.3296126161231799,0.101588543145151,0.766350692691435,0.0,0.0,1.0,24.611111111111114,1
6,24,7,0,24.44385735331153,-0.0005870911329139972,62.480822556046256,0.2356882857458636,0.0,0.6733725492499605,0.0,0.0,1.0,24.444444444444443,1
6,1,1,0,24.223235044812373,0.0010128225901588905,63.22293164555074,0.1873328365336289,0.1012289278414577,0.6679349503255084,0.0,0.0,1.0,24.222222222222214,1
6,2,1,0,24.44238435578306,-0.002060088661384185,62.42689071914656,0.1859177685232601,0.0,0.2842986360054207,0.0,0.0,1.0,24.444444444444443,1
6,3,1,0,24.721688894267643,-0.056088883510128085,61.6173959909626,0.1846159898508742,0.0,0.0436751355949596,0.0,0.0,1.0,24.77777777777777,1
6,4,1,0,24.845221959756792,-0.15477804024320818,61.65329742763359,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,1,0,24.860609480997816,-0.13939051900218402,62.202137581846415,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,1,0,24.835502009766724,-0.16449799023327571,62.96327058157893,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,1,0,24.965816252864343,-0.03418374713565697,62.75288299172858,0.278568908481856,0.0,0.0,0.0,12.379594009566558,1.0,25.0,1
6,8,1,0,24.99939762242364,-0.0006023775763601691,62.96057508441231,0.3546745669377196,0.0,0.1520248484042534,0.0,61.399743362105646,1.0,25.0,1
6,9,1,0,24.99763672823193,-0.002363271768068387,63.486810491971696,0.8612455676225953,0.0,0.7779978416094949,0.0,137.5564713897524,1.0,25.0,1
6,10,1,0,24.998501091337825,-0.001498908662174614,63.52946181543542,0.6988528576891782,0.0,0.643706529546458,0.0,207.4126222459499,1.0,25.0,1
6,11,1,0,24.998314413235097,-0.0016855867649034906,63.45439418220942,0.692035850836359,0.0,0.8712758408903208,0.0,319.09628287932503,1.0,25.0,1
6,12,1,0,24.998017314771065,-0.001982685228934855,63.21712074866066,0.6676232643955375,0.0,1.0528748593497337,0.0,419.4945826710404,1.0,25.0,1
6,13,1,0,24.99725774132929,-0.002742258670711095,63.0165205326003,0.6661140003687342,0.5061405204942226,1.1699473194928118,0.0,428.15368573714164,0.0,25.0,1
6,14,1,0,24.99666583077113,-0.003334169228867978,62.80371095224176,0.5440133050519659,0.0,1.1871156287540556,0.0,473.68569258607766,0.0,24.999999999999996,1
6,15,1,0,24.994994245937495,-0.005005754062505474,62.603126945581096,0.4830007205062419,0.0,1.451152291138086,0.0,444.2641170872714,0.0,25.0,1
6,16,1,0,24.992399598158134,-0.0076004018418665,62.19927158110837,0.4546892301683017,0.0,1.4063290696347932,0.0,348.6877703288748,0.0,25.0,1
6,17,1,0,24.77636317464184,-0.001414603135931003,62.6853910429692,0.3310541689135791,0.0,1.4932733968821277,0.0,199.5684387615933,0.0,24.77777777777777,1
6,18,1,0,24.443708905032924,-0.0007355394115151626,63.60481606445176,0.2797391515555835,0.0,1.6107053978366228,0.0,92.55020914685366,1.0,24.44444444444444,1
6,19,1,0,24.664163248303467,-0.0025034183632079987,62.7370766823672,0.370852089173569,0.0,1.0673562918246196,0.0,27.413957110117884,1.0,24.666666666666675,1
6,20,1,0,24.993493247705725,-0.006506752294274776,61.65903361354015,0.3591145543635261,0.0,0.5475669019840157,0.0,1.47154231438081,1.0,25.0,1
6,21,1,0,24.998803644165594,-0.0011963558344056935,61.83769697815355,0.3646824921741047,0.0,0.4763600627845417,0.0,0.0,1.0,25.0,1
6,22,1,0,24.01320819007249,0.013208190072489856,65.36940973072967,0.3876185146016252,0.0,1.197645595854946,0.0,0.0,1.0,24.0,1
6,23,1,0,23.887206972377463,-0.0016819165114263512,65.73304427143215,0.3296126161231799,0.1012289608455491,1.019742819574734,0.0,0.0,1.0,23.88888888888889,1
6,24,1,0,24.265469305149782,-0.01230847262799628,63.768076706127296,0.2356882857458636,0.4187058442631649,1.5024971734334749,0.0,0.0,1.0,24.27777777777778,1
6,1,2,0,23.892619888744367,0.0037309998554775348,65.28349712842866,0.1990706286550123,0.0,0.5492191533262802,0.0,0.0,1.0,23.88888888888889,1
6,2,2,0,24.518029906895546,-0.037525648660015065,62.67778129551127,0.1792084565391043,0.5135644516623672,1.3470548631644756,0.0,0.0,1.0,24.55555555555556,1
6,3,2,0,24.574745941620456,-0.42525405837954366,62.465162864159616,0.1846159898508742,0.1008801789581305,0.0,0.0,0.0,1.0,25.0,1
6,4,2,0,24.591172513854573,-0.40882748614542663,62.74419993565353,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,2,0,24.6069522609828,-0.3930477390171987,63.19756049329165,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,2,0,24.59413064094217,-0.4058693590578315,63.81925481010649,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,2,0,24.97369867316057,-0.026301326839430317,62.03077836709593,0.3432478225221194,0.6730458623101615,1.8624837417962163,0.0,20.299744672416697,1.0,25.0,1
6,8,2,0,24.99896652264805,-0.0010334773519460327,62.24404308473527,0.3546745669377196,0.0,0.3264655730873,0.0,96.96009485165948,0.0,24.999999999999996,1
6,9,2,0,24.060489095796733,0.004933540241172096,65.78537774700203,0.5184877555020633,0.0,1.3937370658393136,0.0,284.7835048325843,0.0,24.05555555555556,1
6,10,2,0,24.59711657653564,-0.013994534575463291,63.796087977785824,0.6988528576891782,0.0,0.8714122332377174,0.0,406.7980012093043,0.0,24.611111111111104,1
6,11,2,0,24.988413320668133,-0.011586679331866634,62.41235037369157,0.692035850836359,0.302641213233857,0.7290990870050074,0.0,507.1635145012094,0.0,25.0,1
6,12,2,0,24.998082380912496,-0.0019176190875036525,62.26193800169636,0.6676232643955375,0.0,1.0287331303110312,0.0,525.5369470737238,0.0,25.0,1
6,13,2,0,24.996954793632423,-0.0030452063675774355,62.0043147398124,0.6661140003687342,0.0,1.3732961027954984,0.0,518.9158750039256,0.0,25.0,1
6,14,2,0,24.582137245027017,0.026581689471456116,63.07730792304232,0.5440133050519659,0.0,2.01275123544973,0.0,352.5778841361014,0.0,24.55555555555556,1
