Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,15,2,0,23.911072553440277,0.022183664551388205,64.92032196092028,0.4830007205062419,0.0,2.9440555877759005,0.0,275.0697549340733,0.0,23.88888888888889,1
6,16,2,0,24.324039950963588,-0.00929338236974786,63.11414604771432,0.4546892301683017,0.0,2.0046639276725866,0.0,226.6796450632137,0.0,24.333333333333336,1
6,17,2,0,24.99566479869524,-0.004335201304755287,60.500775285487045,0.3310541689135791,0.0,1.1439626730246142,0.0,191.28113676927757,0.0,24.999999999999996,1
6,18,2,0,24.997366925440616,-0.0026330745593838856,60.63200852294825,0.2797391515555835,0.0,1.0826858312268348,0.0,113.12349919898554,0.0,25.0,1
6,19,2,0,24.99787021504174,-0.002129784958260217,60.8760133570981,0.2419697574378274,0.0,0.857967114154826,0.0,37.464790226396126,0.0,25.0,1
6,20,2,0,24.997302225026008,-0.00269777497399204,61.03734189274011,0.599759188253518,0.0,1.143407479286474,0.0,1.2598787461857595,1.0,25.0,1
6,21,2,0,24.99834785151558,-0.0016521484844211898,61.07987869445821,0.3646824921741047,0.0,0.6330076448129098,0.0,0.0,1.0,25.0,1
6,22,2,0,24.998484486048284,-0.001515513951712677,61.21924317271287,0.3876185146016252,0.0,0.5109721778130053,0.0,0.0,1.0,24.999999999999996,1
6,23,2,0,24.99864035600474,-0.0013596439952614503,61.38495355167763,0.1932574503637306,0.0,0.3470677387858181,0.0,0.0,1.0,25.0,1
6,24,2,0,24.99896225903168,-0.0010377409683215433,61.70711095573799,0.1890122463326243,0.0,0.2530811850121389,0.0,0.0,1.0,25.0,1
6,1,3,0,24.186452295468623,0.019785628801958666,64.62030642591847,0.1873328365336289,0.0,0.7358718804806776,0.0,0.0,1.0,24.166666666666664,1
6,2,3,0,23.895749335718232,0.006860446829342948,65.57556993695471,0.1859177685232601,0.0,0.7565222382647351,0.0,0.0,1.0,23.88888888888889,1
6,3,3,0,24.505023300486656,-0.21719892173556588,63.35586823980773,0.1846159898508742,0.0,0.0,0.0,0.0,1.0,24.72222222222222,1
6,4,3,0,24.69914890118566,-0.30085109881434136,63.11387186409429,0.1873515063247411,0.0,0.0,0.0,0.0,1.0,25.0,1
6,5,3,0,24.662881032124787,-0.3371189678752131,63.79407372649442,0.2022366713500273,0.0,0.0,0.0,0.0,1.0,25.0,1
6,6,3,0,24.63528953507729,-0.36471046492270887,64.43883277570185,0.2308753685004064,0.0,0.0,0.0,0.0,1.0,25.0,1
6,7,3,0,24.9465359884191,-0.05346401158089975,63.50613050846199,0.278568908481856,0.0,0.0355925791923055,0.0,24.553043101651006,1.0,25.0,1
6,8,3,0,24.99882138667753,-0.0011786133224696016,63.46587775148044,0.3546745669377196,0.0,0.3795343164812284,0.0,90.25750263661371,1.0,25.0,1
6,9,3,0,24.998600171297745,-0.0013998287022545242,63.67105287819504,0.6206009337326033,0.0,0.8139586914992962,0.0,240.03628214018008,1.0,25.0,1
6,10,3,0,24.998689928412887,-0.0013100715871026125,63.53955341352891,0.7967803708503356,0.0,1.095775604754949,0.0,406.5302418827544,1.0,24.99999999999999,1
6,11,3,0,24.998350299845768,-0.0016497001542425949,63.34089930794707,0.7870043623535974,0.0,1.2822676958529304,0.0,445.7774634222827,1.0,25.00000000000001,1
6,12,3,0,24.997910162265136,-0.0020898377348679276,63.04828537254801,0.7613970267735675,0.0,1.5088336728671785,0.0,567.9712452324533,1.0,25.000000000000004,1
6,13,3,0,24.997089637253644,-0.00291036274634493,62.65721242192618,0.7598336285099304,0.1005427878117993,1.814158294373777,0.0,605.3997414563689,1.0,24.99999999999999,1
6,14,3,0,24.99527859435568,-0.004721405644321663,62.20286488303309,0.636862203560618,0.0,2.072924047552421,0.0,588.7194245122726,1.0,25.0,1
6,15,3,0,24.991142729644377,-0.008857270355623115,61.713087427116186,0.57287688332937,0.0,2.62201680908649,0.0,543.6443284295859,1.0,25.0,1
6,16,3,0,24.990099244918333,-0.009900755081666546,61.17289786429389,0.5505296094979258,0.0,2.643012530448602,0.0,493.1638606521754,1.0,25.0,1
6,17,3,0,24.993989402563223,-0.006010597436773679,60.53691132222602,0.3310541689135791,0.0,2.625597253943397,0.0,388.79420403747395,0.0,24.999999999999996,1
6,18,3,0,24.995598153703828,-0.0044018462961723515,59.98079974657805,0.2797391515555835,0.0,2.5027719767789502,0.0,246.41947567718177,0.0,25.0,1
6,19,3,0,24.66519467705216,-0.0014719896145152234,60.65149942807186,0.370852089173569,0.2010855393992199,2.54317142912742,0.0,77.04029674056498,1.0,24.666666666666675,1
6,20,3,0,24.99789933398604,-0.002100666013955532,59.38593643302492,0.3591145543635261,0.1005427878900964,1.3877793328221557,0.0,1.6901567518404232,1.0,24.999999999999996,1
6,21,3,0,24.99824022348764,-0.0017597765123475995,59.31148426286608,0.3646824921741047,0.0,1.0976327735631903,0.0,0.0,1.0,24.99999999999999,1
6,22,3,0,24.998108020237137,-0.0018919797628633717,59.25164119313585,0.3876185146016252,0.0,0.9378386656579794,0.0,0.0,1.0,25.0,1
6,23,3,0,25.10934147472133,-0.0017696363897776735,58.873373570477085,0.1932574503637306,0.0,0.608629575752641,0.0,0.0,1.0,25.111111111111107,1
6,24,3,0,25.519686802091307,-0.035868753464253444,57.59879768000932,0.1890122463326243,0.0,0.1607119810796501,0.0,0.0,1.0,25.55555555555556,1
7,1,4,0,25.55493654704347,-0.0006190085120891808,57.62550157128523,0.1872530420247231,0.0,0.163947842987666,0.0,0.0,1.0,25.55555555555556,1
7,2,4,0,25.44410729327761,-0.00033715116683197266,58.13969879501441,0.1858387959442551,0.0,0.1991831238282704,0.0,0.0,1.0,25.444444444444443,1
7,3,4,0,25.00496796233004,0.004967962330038489,59.72485619343581,0.1845370172718691,0.0,0.4103058987803798,0.0,0.0,1.0,25.0,1
7,4,4,0,24.998861576282067,-0.0011384237179328238,60.03274429309724,0.1872498625745154,0.0,0.2616412592737074,0.0,0.0,1.0,25.0,1
7,5,4,0,24.999325477935805,-0.0006745220641946048,60.18107808526906,0.2020440689382854,0.0,0.115560219600118,0.0,0.0,0.0,25.0,1
7,6,4,0,24.99968402377804,-0.0003159762219588913,60.62714621380232,0.2305213281237841,0.0,0.0495885859617651,0.0,0.0,0.0,25.0,1
7,7,4,0,24.99830359249366,-0.0016964075063405915,60.684880358209135,0.3410137021030093,0.0,0.4928136967187675,0.0,26.554251388022276,1.0,25.0,1
7,8,4,0,24.99803113993523,-0.0019688600647711496,60.59060064755419,0.4517990340867251,0.0,1.0275571190791688,0.0,115.26042034230693,1.0,25.0,1
7,9,4,0,24.998299015271616,-0.0017009847283873114,60.54193762571479,0.6161897219076897,0.0,1.4958550487129878,0.0,286.4941517648844,1.0,25.000000000000004,1
7,10,4,0,24.998471206721984,-0.0015287932780054803,60.3091802731494,0.7910608702722528,0.0,1.56771636742357,0.0,405.1377439436179,1.0,24.99999999999999,1
7,11,4,0,24.9980199719087,-0.0019800280913102597,60.061478399294735,0.7811787145591521,0.2004323202671525,1.7285578797621457,0.0,498.2465712255536,1.0,25.00000000000001,1
7,12,4,0,24.99730154537444,-0.002698454625559066,59.75721911553184,0.7557317554509289,0.0,1.9479729591924957,0.0,541.6376238741955,1.0,25.0,1
7,13,4,0,24.995310823339967,-0.004689176660033212,59.23875743600193,0.7542022987421966,0.1710611596937856,2.6679503224451437,0.0,561.8700167499912,1.0,25.0,1
7,14,4,0,24.994501576884208,-0.005498423115788853,58.8079641249354,0.63192748924609,0.0,2.462661710262598,0.0,564.5048610878488,1.0,24.999999999999996,1
7,15,4,0,24.991382141701145,-0.008617858298855197,58.39476666009601,0.5683067006553444,0.0,2.9442420004262537,0.0,540.1718673131616,1.0,25.0,1
7,16,4,0,24.99033948331091,-0.009660516689091736,57.93071918719025,0.453280808896918,0.1002155281890612,2.9199499409881597,0.0,469.76807128623824,1.0,25.0,1
7,17,4,0,24.99378934563808,-0.006210654361915147,57.37705201721474,0.4296517265695399,0.2004319743682605,3.040726379329361,0.0,382.9859656299125,1.0,24.999999999999996,1
7,18,4,0,24.995722985674668,-0.004277014325332118,56.89026165369268,0.3931118952553819,0.0,2.918945376538164,0.0,244.263214047639,1.0,25.0,1
7,19,4,0,26.07229459942304,-0.03881651168806144,53.537297669162335,0.3672021779630638,0.0,1.3272600614205332,0.0,82.33951872031177,1.0,26.1111111111111,1
7,20,4,0,26.109836092679725,-0.00127501843137523,53.58492726219259,0.3553556257741184,0.4008644373477939,1.0971419567616665,0.0,1.6060781874349168,1.0,26.1111111111111,1
7,21,4,0,25.006291908106327,0.006291908106327071,56.95572940142955,0.3608659590761356,0.0,1.9274007542699831,0.0,0.0,1.0,25.0,1
7,22,4,0,24.99746833451816,-0.0025316654818396955,56.94058516453892,0.3839987925904092,0.0,1.5646254157718398,0.0,0.0,1.0,25.0,1
7,23,4,0,24.22814811752266,0.005925895300439521,59.36256600404954,0.327578311974665,0.0,1.916705664946826,0.0,0.0,1.0,24.22222222222222,1
7,24,4,0,24.440247548375154,-0.004196896069284861,58.70981279527922,0.1889297120573828,0.0,1.1752110213049825,0.0,0.0,1.0,24.44444444444444,1
7,1,5,0,24.97623797043628,-0.023762029563719977,57.16764245754721,0.1872530420247231,0.0,0.3987470394952445,0.0,0.0,1.0,25.0,1
7,2,5,0,24.998493631948943,-0.0015063680510571942,57.31181938854081,0.1858387959442551,0.0,0.3928985394863942,0.0,0.0,1.0,25.0,1
7,3,5,0,24.998525955845608,-0.0014740441543921179,57.51542288304031,0.1845370172718691,0.0,0.3513511779619804,0.0,0.0,1.0,25.0,1
7,4,5,0,24.998741647962824,-0.0012583520371762802,58.019250612273495,0.1872498625745154,0.0,0.2869994097532664,0.0,0.0,1.0,25.0,1
7,5,5,0,24.99878265292653,-0.0012173470734708758,58.17598596969015,0.2020440689382854,0.0,0.2221725873093002,0.0,0.0,1.0,25.0,1
7,6,5,0,24.834185250627087,0.0008519172937582198,59.22891919569156,0.2305213281237841,0.0,0.2764214118231355,0.0,0.0,1.0,24.83333333333333,1
7,7,5,0,23.91885253213892,0.029963643250031424,62.41284654498882,0.3410137021030093,0.0,1.0993818356668266,0.0,26.00318038328196,1.0,23.88888888888889,1
7,8,5,0,24.275016400396243,-0.002761377381535368,61.19863524691149,0.3536521035303544,0.0,1.116066414471847,0.0,139.7443121139662,0.0,24.27777777777778,1
7,9,5,0,24.974983453388216,-0.025016546611780655,58.96216560578648,0.5165510478767651,0.0,0.9519698218440744,0.0,282.2888006462361,0.0,24.999999999999996,1
7,10,5,0,24.998715814592707,-0.0012841854072824788,58.76592990418355,0.6960701933362421,0.0,1.336734547354812,0.0,418.35500013767125,0.0,24.99999999999999,1
7,11,5,0,24.99852553962866,-0.001474460371344577,58.55330149935912,0.6891152416196643,0.0999006894103983,1.6868117738177824,0.0,515.4931197804743,0.0,25.000000000000004,1
7,12,5,0,24.99790879012662,-0.0020912098733916196,58.25668259454104,0.6648400520893343,0.0,1.9866974469466507,0.0,551.5955876075018,0.0,25.00000000000001,1
7,13,5,0,24.9964119500338,-0.003588049966200657,57.87234956441846,0.6633540071870194,0.0,2.331387926990168,0.0,566.0169485874706,0.0,25.0,1
7,14,5,0,24.992445425650157,-0.0075545743498430795,57.496378357654784,0.5419405703993441,0.0,2.552428663781596,0.0,480.38563885730355,0.0,25.0,1
7,15,5,0,24.993467090416058,-0.00653290958394237,57.12981697592984,0.481271341141533,0.0,2.829540995470651,0.0,378.59233873246967,0.0,25.0,1
7,16,5,0,24.995811735642203,-0.004188264357797067,56.77213810267236,0.5462321041963726,0.0,2.573256940995295,0.0,239.36766197976445,1.0,25.0,1
7,17,5,0,24.9965264239049,-0.003473576095100128,56.48891886384033,0.3301945133542625,0.0,2.300857752177525,0.0,170.32768162944805,0.0,25.0,1
7,18,5,0,24.99691118581759,-0.0030888141824085835,56.032324027254845,0.2791968923933568,0.0,2.0473526362943644,0.0,101.84149826000983,0.0,25.0,1
7,19,5,0,24.99738765124461,-0.0026123487553917357,55.83938137520895,0.241654209987807,0.0,1.6952629188131003,0.0,45.09960310698563,0.0,25.0,1
7,20,5,0,24.997898150771384,-0.002101849228616004,55.94251319724619,0.3553556257741184,0.0999006863755854,1.3992862016686165,0.0,1.8181085427404935,1.0,25.0,1
7,21,5,0,24.997936708558985,-0.002063291441015025,56.04739050171917,0.3608659590761356,0.0,1.159469031914965,0.0,0.0,1.0,25.0,1
7,22,5,0,24.99784743236323,-0.0021525676367701863,56.16158406884186,0.3839987925904092,0.0,0.9923763860534428,0.0,0.0,1.0,25.0,1
7,23,5,0,24.50307872442995,0.0030787244299546046,57.78427514196197,0.1931724502987869,0.0,1.2068262854784944,0.0,0.0,1.0,24.499999999999996,1
7,24,5,0,24.3868836648209,-0.002005224067996636,58.09488919299354,0.2348470436593399,0.0868818182690294,1.3061186789342267,0.0,0.0,1.0,24.388888888888896,1
7,1,6,0,24.44147778416904,-0.002966660275401267,57.96454016909422,0.1872530420247231,0.0,0.7635676662852114,0.0,0.0,1.0,24.444444444444443,1
7,2,6,0,24.92517514046331,-0.019269303981133135,56.524022821206216,0.1858387959442551,0.0,0.2281896583952785,0.0,0.0,1.0,24.944444444444443,1
7,3,6,0,24.39801746876757,0.009128579878680654,58.52425815542568,0.1845370172718691,0.0,0.6122895956162487,0.0,0.0,1.0,24.38888888888889,1
7,4,6,0,23.906688511053595,0.017799622164705653,60.09012819224986,0.1872498625745154,0.0,0.9173788558501216,0.0,0.0,1.0,23.88888888888889,1
7,5,6,0,24.498054720250263,-0.0019452797497372387,58.128971942501046,0.2020440689382854,0.0,0.244541330345639,0.0,0.0,1.0,24.5,1
7,6,6,0,24.868135706043983,-0.13186429395601706,57.19151507397247,0.2373325349084009,0.0,0.0,0.0,0.0,1.0,25.0,1
7,7,6,0,24.99749477380317,-0.002505226196831245,57.14764157267355,0.2779605536424023,0.0,0.2121020593474294,0.0,22.366012558518467,0.0,25.0,1
7,8,6,0,24.998822483741023,-0.0011775162589735544,57.296346904303576,0.3536521035303544,0.0,0.3993561813232252,0.0,132.61825809135823,0.0,24.999999999999996,1
7,9,6,0,24.99870399427298,-0.0012960057270099412,57.629817897153785,0.5165510478767651,0.0,0.8346201191554083,0.0,252.9403501177895,0.0,24.99999999999999,1
7,10,6,0,24.99869800157772,-0.0013019984222779613,57.63407677539525,0.6960701933362421,0.0,0.9684646230287648,0.0,298.882042924191,0.0,24.999999999999996,1
7,11,6,0,24.99833882095669,-0.0016611790433103124,57.56052537824044,0.6891152416196643,0.0,1.1906364201250204,0.0,380.76444614001525,0.0,25.0,1
7,12,6,0,24.997730845799275,-0.002269154200725154,57.45569218169031,0.6648400520893343,0.0,1.3691452072585193,0.0,339.6320738046183,0.0,25.0,1
7,13,6,0,24.99519574193717,-0.004804258062829803,57.34738147761639,0.6633540071870194,0.0,1.448621751833195,0.0,247.9811223922552,0.0,25.0,1
7,14,6,0,24.99658348398181,-0.0034165160181913734,57.208841273145794,0.5419405703993441,0.0,1.3045383327713165,0.0,89.6817727701894,0.0,25.0,1
7,15,6,0,24.996230503444284,-0.00376949655571579,57.0432451761444,0.481271341141533,0.0,1.467526578423607,0.0,155.51684828589075,0.0,25.0,1
7,16,6,0,24.99452487337649,-0.005475126623508686,56.91819059935382,0.453280808896918,0.0,1.3952186230134358,0.0,205.78959440176487,0.0,25.0,1
7,17,6,0,24.994743389923997,-0.005256610076003199,56.65284731715664,0.3301945133542625,0.0,1.332123876209434,0.0,155.41373809165265,0.0,25.0,1
7,18,6,0,24.996372029050463,-0.0036279709495374846,56.60162863481256,0.2791968923933568,0.0,1.2139642553309171,0.0,118.41377631660313,0.0,25.0,1
7,19,6,0,24.99736176798654,-0.0026382320134565873,56.59149295639179,0.3672021779630638,0.0,1.095898008507883,0.0,34.94897625677336,1.0,24.999999999999996,1
7,20,6,0,24.998178773782545,-0.001821226217455063,56.58884466038856,0.3553556257741184,0.0,0.8857476614591742,0.0,0.7379878101462863,1.0,25.0,1
7,21,6,0,24.998446602250212,-0.0015533977497881324,56.56410535792204,0.3608659590761356,0.0,0.7387904671546285,0.0,0.0,1.0,25.0,1
7,22,6,0,24.998335179836705,-0.0016648201632918358,56.60669231516691,0.3839987925904092,0.0,0.6363992573422785,0.0,0.0,1.0,24.999999999999996,1
7,23,6,0,24.998364377332948,-0.0016356226670524165,56.658227107408166,0.327578311974665,0.1991921215786441,0.5462824456062247,0.0,0.0,1.0,25.0,1
7,24,6,0,24.9982316777809,-0.0017683222190996162,56.72192615424662,0.1889297120573828,0.2987733257304011,0.4314370236249337,0.0,0.0,1.0,25.0,1
7,1,7,0,24.998244618106384,-0.001755381893616459,56.789283046452766,0.1872530420247231,0.0993025803866209,0.3408643852014725,0.0,0.0,1.0,25.0,1
7,2,7,0,24.998472386954123,-0.0015276130458765635,56.97629195058926,0.1858387959442551,0.099302750640283,0.2846740625890592,0.0,0.0,1.0,25.0,1
7,3,7,0,24.9987209302095,-0.0012790697904989656,57.21848810878823,0.1845370172718691,0.0,0.2287997914574592,0.0,0.0,1.0,25.0,1
7,4,7,0,24.99859277595193,-0.0014072240480693665,57.52902480281787,0.1872498625745154,0.0,0.1884705339866464,0.0,0.0,1.0,25.0,1
7,5,7,0,24.99876347484201,-0.001236525157988666,57.89866361483422,0.2020440689382854,0.0,0.1570652691583547,0.0,0.0,1.0,25.0,1
7,6,7,0,24.99889953139641,-0.0011004686035889222,58.32747150586455,0.2305213281237841,0.0,0.13213690613724,0.0,0.0,1.0,25.0,1
7,7,7,0,24.99070466775211,-0.009295332247891253,58.47457648740896,0.3410137021030093,0.3627926663163432,1.2422274789136398,0.0,7.3883661841654655,1.0,25.0,1
7,8,7,0,24.99860644010857,-0.001393559891429419,58.61164655442725,0.4517990340867251,0.0,0.3327611203544639,0.0,60.32438268310958,1.0,25.0,1
7,9,7,0,24.998895178376305,-0.0011048216236950736,58.99127938829422,0.5165510478767651,0.0,0.4290172492111429,0.0,119.69146532617484,0.0,25.0,1
7,10,7,0,24.99889506024622,-0.001104939753780343,59.07501076086481,0.6960701933362421,0.0,0.5263286952631133,0.0,168.25177780041534,0.0,25.0,1
7,11,7,0,24.99863952137819,-0.0013604786218088805,59.13635001269143,0.6891152416196643,0.1986070139368171,0.7224024644914114,0.0,241.6633217180969,0.0,25.0,1
7,12,7,0,24.99853357596613,-0.0014664240338717605,59.1692078169552,0.6648400520893343,0.0,0.859749836698026,0.0,362.2431113681964,0.0,25.0,1
7,13,7,0,24.99815271893689,-0.0018472810631102732,59.17513804140784,0.6633540071870194,0.0,1.1043350069794753,0.0,428.5250478518239,0.0,25.0,1
7,14,7,0,24.99710147125292,-0.002898528747081741,59.0881890827031,0.5419405703993441,0.0,1.2791282870486311,0.0,388.5890258366413,0.0,25.0,1
7,15,7,0,24.99450261990406,-0.005497380095938809,59.10203221771833,0.481271341141533,0.0,1.575353709480627,0.0,354.44341493460354,0.0,25.0,1
7,16,7,0,24.99250861387577,-0.007491386124229393,58.969434204515935,0.453280808896918,0.0,1.538946363389588,0.0,300.7097848521835,0.0,25.0,1
7,17,7,0,24.995339370211383,-0.004660629788617143,58.82955951554726,0.3301945133542625,0.0,1.4971137344377,0.0,191.4650638035983,0.0,25.0,1
7,18,7,0,24.99659917480286,-0.00340082519713647,58.72273576021461,0.2791968923933568,0.0,1.3775612370552912,0.0,119.14063684080281,0.0,24.999999999999996,1
7,19,7,0,24.99728822096712,-0.0027117790328787805,58.68435997312893,0.241654209987807,0.0,1.197067932440176,0.0,53.138744978267155,0.0,25.0,1
7,20,7,0,24.998212258450224,-0.001787741549776456,58.69747016866096,0.2189400436318471,0.0,0.9096910113858568,0.0,1.5675767549504749,0.0,25.0,1
7,21,7,0,24.998347666278363,-0.0016523337216369782,58.682219869547325,0.3608659590761356,0.0,0.8218649751104855,0.0,0.0,1.0,25.0,1
7,22,7,0,24.9982533341758,-0.0017466658242000221,58.67283266267717,0.3839987925904092,0.0,0.7151841730471281,0.0,0.0,1.0,25.0,1
7,23,7,0,24.99836643906692,-0.0016335609330759837,58.66597783965177,0.327578311974665,0.0,0.592214668179452,0.0,0.0,1.0,24.999999999999996,1
7,24,7,0,24.88788472867271,-0.0010041602161798835,59.00099195089805,0.2348470436593399,0.0,0.5450285127768377,0.0,0.0,1.0,24.88888888888889,1
7,1,1,0,23.91123824506458,0.02234935617569178,62.14364736659628,0.1872530420247231,0.0,1.153203172432406,0.0,0.0,1.0,23.88888888888889,1
7,2,1,0,23.996622318858257,-0.003377681141742528,61.39350756213944,0.1858387959442551,0.0990219840997665,0.7694955808995295,0.0,0.0,1.0,24.0,1
7,3,1,0,24.67520186756096,-0.32479813243903877,59.13517886498663,0.1845370172718691,0.0,0.0,0.0,0.0,1.0,25.0,1
7,4,1,0,24.90804684917428,-0.09195315082572009,58.49201712059679,0.1872498625745154,0.0990217024050901,0.0263026496845096,0.0,0.0,1.0,25.0,1
7,5,1,0,24.999479811451742,-0.0005201885482577495,58.51418871373711,0.2020440689382854,0.0,0.0470959880252922,0.0,0.0,1.0,25.0,1
7,6,1,0,24.999539928699196,-0.00046007130080383263,58.894398705918405,0.2305213281237841,0.0,0.059769894652347,0.0,0.0,1.0,25.0,1
7,7,1,0,24.997534042377858,-0.0024659576221424118,59.02200820953158,0.5174864336223368,0.0,0.5056519808372367,0.0,18.401657213420915,1.0,25.0,1
7,8,1,0,24.998890134153548,-0.0011098658464518962,59.08134882151052,0.4517990340867251,0.0,0.4081753440092921,0.0,111.86134253018209,1.0,25.0,1
7,9,1,0,24.99869459800183,-0.001305401998170197,59.44955072423178,0.6161897219076897,0.0,0.7291127164442173,0.0,222.25520457957577,1.0,25.0,1
7,10,1,0,24.99865237277056,-0.001347627229428383,59.56454967763284,0.6960701933362421,0.0,0.8255110828208093,0.0,276.606049287139,0.0,24.99999999999999,1
7,11,1,0,24.998176750405868,-0.001823249594131937,59.687772945902616,0.6891152416196643,0.0990220679916091,1.0654223139276306,0.0,389.0625149383236,0.0,25.0,1
7,12,1,0,24.997592411624645,-0.002407588375355374,59.81463106001862,0.6648400520893343,0.0,1.2328292079877996,0.0,428.3370697500611,0.0,25.0,1
7,13,1,0,24.99484401470608,-0.005155985293921361,59.98098898445075,0.6633540071870194,0.1980427443630428,1.4247224681395032,0.0,361.4497549335419,0.0,25.0,1
7,14,1,0,24.99437325033573,-0.005626749664269681,60.4032455992709,0.5419405703993441,0.0,1.5403737371463224,0.0,287.0600095681297,0.0,25.0,1
7,15,1,0,24.994769846870987,-0.005230153129012649,60.66950514517315,0.481271341141533,0.0,1.6622976516863768,0.0,240.50546221004137,0.0,25.0,1
7,16,1,0,24.995040220441112,-0.0049597795588880444,61.17365910705575,0.453280808896918,0.0,1.5230334383798458,0.0,224.68081728788223,0.0,25.0,1
7,17,1,0,24.995398052513032,-0.004601947486968072,61.48110921634655,0.3301945133542625,0.0,1.3782378212655386,0.0,185.87607746146142,0.0,25.0,1
7,18,1,0,24.996238604419755,-0.0037613955802449084,61.73962947778048,0.2791968923933568,0.0,1.0860522817346374,0.0,90.1195242804491,0.0,25.0,1
7,19,1,0,24.996187397931585,-0.003812602068411053,61.89849319200017,0.6078468118530559,0.0,1.3393078206776197,0.0,24.113059366416017,1.0,24.999999999999996,1
7,20,1,0,24.997214021890592,-0.0027859781094079494,61.885150126071686,1.2672929683019074,0.1794275369557888,1.0638271011156246,0.0,0.20196390595072589,1.0,25.0,1
7,21,1,0,24.99765258277425,-0.0023474172257458292,62.06243462497523,0.7864367189224375,0.0,0.7930069170765189,0.0,0.0,1.0,24.999999999999996,1
7,22,1,0,24.83257008095657,-0.0007632523767568955,62.79993986320136,0.3839987925904092,0.0,0.7035332495294268,0.0,0.0,1.0,24.83333333333333,1
7,23,1,0,24.236151498708608,0.01392927648639386,64.90623118638351,0.327578311974665,0.0,1.0298398318722075,0.0,0.0,1.0,24.222222222222214,1
7,24,1,0,23.89361018136337,0.004721292474481942,65.95402847239137,0.2348470436593399,0.0990217426944657,1.046429349656365,0.0,0.0,1.0,23.88888888888889,1
7,1,2,0,24.32726054949512,-0.006072783838209972,64.4401426031701,0.1872530420247231,0.0,0.3629731946656871,0.0,0.0,1.0,24.33333333333333,1
7,2,2,0,24.751418258552057,-0.24858174144794276,63.15359833660466,0.1858387959442551,0.0,0.0,0.0,0.0,1.0,25.0,1
7,3,2,0,25.00006296925126,6.296925126036967e-05,62.74362566843337,0.1845370172718691,0.0987520279157579,0.0177590427151391,0.0,0.0,1.0,25.0,1
7,4,2,0,24.99969923792881,-0.00030076207119122955,63.31257789969867,0.1872498625745154,0.0,0.0352567135411423,0.0,0.0,1.0,25.0,1
7,5,2,0,24.99841502440053,-0.0015849755994707948,63.49596053836319,0.2020440689382854,0.0,0.0025688928752262,0.0,0.0,1.0,25.0,1
7,6,2,0,24.98585487751724,-0.01414512248275912,63.93390068596818,0.2305213281237841,0.0,0.0,0.0,0.0,1.0,25.0,1
7,7,2,0,24.998726726783445,-0.0012732732165545713,64.20482070521842,0.2779605536424023,0.0,0.2242231724993801,0.0,14.966717220859708,1.0,25.0,1
7,8,2,0,24.998264965824035,-0.001735034175965211,64.53699127789668,0.4517990340867251,0.0,0.4641409966938726,0.0,66.22677553589482,1.0,25.0,1
7,9,2,0,24.99832298127125,-0.0016770187287491467,64.99554778590036,0.5165510478767651,0.0,0.6572435703996093,0.0,161.7385285567522,0.0,25.0,1
7,10,2,0,24.998109765640304,-0.0018902343596955973,65.11613681752998,0.6960701933362421,0.0,0.8890597564451742,0.0,302.25103600112305,0.0,25.0,1
7,11,2,0,24.997890107493507,-0.0021098925064926277,65.11869689947348,0.6891152416196643,0.0,1.0772027799341335,0.0,433.9821474490659,0.0,25.0,1
7,12,2,0,24.99768073338818,-0.0023192666118099226,65.04202532857146,0.6648400520893343,0.4937579112804762,1.2898528693677491,0.0,529.8361320175196,0.0,24.99999999999999,1
7,13,2,0,24.99663851933834,-0.003361480661659755,64.89766954832633,0.7542022987421966,0.0,1.5314953131314624,0.0,571.4379876303484,1.0,25.0,1
7,14,2,0,24.995002459553827,-0.004997540446172621,64.75221220377367,0.5419405703993441,0.0,1.6017277537896482,0.0,532.0092997160306,0.0,25.0,1
7,15,2,0,24.992420214233427,-0.007579785766573366,64.58256026836779,0.481271341141533,0.0,1.9907772787807525,0.0,547.4402692316074,0.0,25.0,1
7,16,2,0,24.989912492046194,-0.010087507953805641,64.20480289145817,0.453280808896918,0.0,2.01451682861714,0.0,414.47971706240025,0.0,25.0,1
7,17,2,0,24.993200205526225,-0.006799794473774767,63.93307887470076,0.3301945133542625,0.1975032213587035,2.06918961202929,0.0,331.42105219272196,0.0,25.0,1
7,18,2,0,24.99501723462223,-0.004982765377764764,63.70876301782094,0.2791968923933568,0.0,1.88728439408917,0.0,205.62405801575594,0.0,24.999999999999996,1
7,19,2,0,24.99664237211317,-0.0033576278868316933,63.59211509818761,0.241654209987807,0.0,1.455647677051011,0.0,59.98818173880342,0.0,25.0,1
7,20,2,0,24.115961554893765,0.004850443782657976,66.48900874762055,0.2189400436318471,0.0,1.827626189453292,0.0,1.6873718601324177,0.0,24.111111111111107,1
7,21,2,0,24.10841593976808,-0.0026951713430349855,66.29801560549896,0.2015797690593327,0.0,1.3363877770871162,0.0,0.0,0.0,24.111111111111114,1
7,22,2,0,24.442219319904623,-0.0022251245398194897,65.03045108499069,0.3839987925904092,0.0,0.7785131854834056,0.0,0.0,1.0,24.444444444444443,1
7,23,2,0,24.664901195390623,-0.00176547127604465,64.25527183449687,0.327578311974665,0.0,0.4783746636221287,0.0,0.0,1.0,24.666666666666668,1
7,24,2,0,24.554471817747547,-0.0010837378080132964,64.70663538090614,0.1889297120573828,0.0,0.4715637285343581,0.0,0.0,1.0,24.55555555555556,1
7,1,3,0,23.898781965037887,0.009893076148998148,67.06332251992391,0.1872530420247231,0.0,0.8841354640134144,0.0,0.0,1.0,23.88888888888889,1
7,2,3,0,24.33129476412964,-0.0020385692036875014,65.46424951327236,0.1858387959442551,0.0,0.2632707307020085,0.0,0.0,1.0,24.33333333333333,1
7,3,3,0,24.650748294644835,-0.34925170535516514,64.49443944701775,0.1845370172718691,0.0,0.0,0.0,0.0,1.0,25.0,1
7,4,3,0,24.75052443516005,-0.24947556483995115,64.55651152599852,0.1872498625745154,0.0,0.0,0.0,0.0,1.0,25.0,1
7,5,3,0,24.71460894825344,-0.28539105174656143,64.83422769858629,0.2020440689382854,0.0,0.0,0.0,0.0,1.0,25.0,1
7,6,3,0,24.681213390910173,-0.3187866090898268,65.44853924593865,0.2305213281237841,0.0,0.0,0.0,0.0,1.0,25.0,1
7,7,3,0,24.97894824786661,-0.02105175213338839,64.45933852609795,0.2779605536424023,0.0,0.1398840581532996,0.0,19.933266257430134,1.0,25.0,1
7,8,3,0,24.83207568983797,-0.0012576434953643911,64.97549928402374,0.4517990340867251,0.0,0.6998040632140369,0.0,107.8618335514171,1.0,24.833333333333336,1
7,9,3,0,23.89334829350882,0.0044594046199257775,68.20555654948963,0.5165510478767651,0.0,1.901937048389716,0.0,254.09196036896648,0.0,23.888888888888893,1
7,10,3,0,24.10814012042951,-0.00297099068160378,66.5718933321287,0.7910608702722528,0.0,1.6120947958934917,0.0,324.3361795716958,1.0,24.111111111111114,1
7,11,3,0,24.49635356953431,-0.0036464304656860236,64.94696702212806,0.7811787145591521,0.0,1.349089797229068,0.0,376.04360558404994,1.0,24.499999999999996,1
7,12,3,0,23.892634235136068,0.0037453462471788157,66.75020418456653,1.48528162947316,0.1285880777342682,2.455876853343761,0.0,462.16565582558707,1.0,23.88888888888889,1
7,13,3,0,24.43483754009017,-0.009606904354267698,64.47896974472208,0.7542022987421966,0.1378120528573831,1.8617246768168356,0.0,520.3127925835815,1.0,24.44444444444444,1
7,14,3,0,24.98437059965019,-0.015629400349808975,62.35037777993699,1.2003715531556485,0.0,1.7572251235256964,0.0,593.7277761473428,1.0,25.0,1
7,15,3,0,24.988276022134528,-0.01172397786547208,62.36027875088674,8.509658994930442,0.0984928953789225,2.703655167402395,0.0,521.0204177301395,0.0,25.0,1
7,16,3,0,24.9926768390793,-0.007323160920698513,62.11554673284,0.453280808896918,0.0,2.031468667158872,0.0,467.56148765267193,0.0,25.0,1
7,17,3,0,24.99388397998704,-0.006116020012960632,61.86302130405666,0.3301945133542625,0.0,1.9682506558179451,0.0,370.926527523301,0.0,25.0,1
7,18,3,0,24.995268625488848,-0.0047313745111488,61.570382911350855,0.3931118952553819,0.0,1.877342607289636,0.0,229.99402913867985,1.0,24.999999999999996,1
7,19,3,0,24.996794176194147,-0.003205823805853214,61.34733192752557,0.3672021779630638,0.0,1.4471274588995808,0.0,76.50787899534281,1.0,25.0,1
7,20,3,0,24.997962315917743,-0.0020376840822571296,61.178711964711184,0.3553556257741184,0.0,1.0372659972459646,0.0,1.1702865616306841,1.0,25.0,1
7,21,3,0,24.998210364475767,-0.0017896355242328355,61.06277410289464,0.3608659590761356,0.0,0.8243674089255592,0.0,0.0,1.0,25.0,1
7,22,3,0,24.998179341955463,-0.0018206580445365717,61.03042085864395,0.3839987925904092,0.0,0.6900979369755181,0.0,0.0,1.0,25.0,1
7,23,3,0,24.887727729732923,-0.0011611591559663736,61.43986746770793,0.1931724502987869,0.0984936694053807,0.5866453341619967,0.0,0.0,1.0,24.88888888888889,1
7,24,3,0,23.90562651453412,0.016737625645230736,64.8072751692211,0.1889297120573828,0.0,1.2054602751083536,0.0,0.0,1.0,23.88888888888889,1
7,1,4,0,23.99609614527376,-0.003903854726239331,64.33182166769161,0.1872530420247231,0.0982468668419049,0.7935460523380033,0.0,0.0,1.0,24.0,1
7,2,4,0,24.631447495150613,-0.3685525048493865,62.13351347288713,0.1858387959442551,0.0,0.0,0.0,0.0,1.0,25.0,1
7,3,4,0,24.855993171907517,-0.14400682809248266,61.72489812411716,0.1845370172718691,0.0,0.0,0.0,0.0,1.0,25.0,1
7,4,4,0,24.872932282003507,-0.12706771799649275,62.12628763535084,0.1872498625745154,0.0,0.0,0.0,0.0,1.0,25.0,1
7,5,4,0,24.82573440121825,-0.1742655987817514,62.422817272705984,0.2020440689382854,0.0,0.0,0.0,0.0,1.0,25.0,1
7,6,4,0,24.75932438039891,-0.24067561960109174,63.154491224421335,0.2305213281237841,0.0,0.0,0.0,0.0,1.0,25.0,1
7,7,4,0,24.98468089428233,-0.015319105717669146,62.48273289758896,0.2779605536424023,0.0,0.1227023345892271,0.0,19.30161775234585,1.0,25.0,1
7,8,4,0,24.998697630581677,-0.0013023694183225132,62.47416837293146,0.3536521035303544,0.0,0.5404855125476927,0.0,114.10310076844529,1.0,25.0,1
7,9,4,0,24.99847381184138,-0.001526188158617714,62.57341738968497,0.6161897219076897,0.0,0.9879401266008548,0.0,261.39360131604,1.0,24.999999999999996,1
7,10,4,0,24.998301405023124,-0.0016985949768795194,62.46798678261709,0.7910608702722528,0.0,1.1982753544169784,0.0,365.11551782179134,1.0,25.000000000000004,1
7,11,4,0,24.115177927102973,0.004066815991858874,65.25040520211822,0.7811787145591521,0.0,2.2606067857242587,0.0,490.121395902065,1.0,24.111111111111114,1
7,12,4,0,24.931853853911427,-0.012590590533022805,62.14341783636198,0.7557317554509289,0.0,1.5178312736288342,0.0,557.9657755312853,1.0,24.94444444444445,1
7,13,4,0,24.994732281229386,-0.0052677187706144935,61.79786133087924,0.7542022987421966,0.0,1.9628532504471092,0.0,596.8883982694117,1.0,25.0,1
7,14,4,0,24.624756338066423,0.013645226955315337,62.85010370060565,0.63192748924609,0.0982467704836441,2.761594700558573,0.0,518.3216172249989,1.0,24.611111111111107,1
7,15,4,0,24.44568755613421,0.0012431116897673178,62.92221857800112,0.5683067006553444,0.0,3.1864464292786474,0.0,482.66040905408215,1.0,24.444444444444443,1
7,16,4,0,24.82273656781925,-0.010596765514080175,61.61919403177022,0.5462321041963726,0.0982469067542142,2.4160220817579585,0.0,353.28434529034695,1.0,24.83333333333333,1
7,17,4,0,24.99479121778052,-0.005208782219479957,61.21907275171949,0.4296517265695399,0.0,1.9390882302539216,0.0,196.15298634877894,1.0,25.0,1
7,18,4,0,24.99674870073709,-0.0032512992629101234,61.4686478787449,0.3931118952553819,0.0982469374675022,1.627298866353078,0.0,108.77085915101097,1.0,25.0,1
7,19,4,0,24.997416952974497,-0.002583047025503049,61.98054876231106,0.3672021779630638,0.0982469375688499,1.2382875155632296,0.0,34.686323953932835,1.0,25.0,1
7,20,4,0,24.99785568656461,-0.002144313435390899,62.107296332248985,0.3553556257741184,0.1964936338519546,0.9066547512106572,0.0,0.9461616931630427,1.0,25.0,1
7,21,4,0,24.44724875040509,0.0028043059606517318,64.0601476079222,0.3608659590761356,0.0,1.1769903010183649,0.0,0.0,1.0,24.44444444444444,1
7,22,4,0,24.441677835150813,-0.002766609293633593,64.13348418923506,0.1961508990038325,0.0,0.8685179782777597,0.0,0.0,1.0,24.444444444444446,1
7,23,4,0,24.44143495752595,-0.0030094869184935646,64.28908952175718,0.1931724502987869,0.0982468146119203,0.6795439833188058,0.0,0.0,1.0,24.444444444444443,1
7,24,4,0,23.90024903520639,0.011360146317500153,66.57340954074074,0.1889297120573828,0.0,0.991924303414688,0.0,0.0,1.0,23.88888888888889,1
7,1,5,0,23.8853762920244,-0.003512596864489126,66.74296936432259,0.1872530420247231,0.0,0.7723055050247951,0.0,0.0,1.0,23.88888888888889,1
7,2,5,0,24.57431064373825,-0.4256893562617492,64.50572905814309,0.1858387959442551,0.0,0.0,0.0,0.0,1.0,25.0,1
7,3,5,0,24.820306658303533,-0.179693341696467,64.00258498043266,0.1845370172718691,0.0,0.0,0.0,0.0,1.0,25.0,1
7,4,5,0,24.94984542684799,-0.05015457315201033,64.24871067418765,0.1872498625745154,0.0,0.0,0.0,0.0,1.0,25.0,1
7,5,5,0,24.986779962441616,-0.013220037558383524,65.01916975375873,0.2020440689382854,0.0,0.0,0.0,0.0,1.0,25.0,1
7,6,5,0,24.977911160336134,-0.022088839663865656,66.02049588961584,0.2305213281237841,0.0,0.0,0.0,0.0,1.0,25.0,1
7,7,5,0,24.998823652418373,-0.0011763475816266578,66.18082372627921,0.2779605536424023,0.0,0.1436114379291222,0.0,12.304433751063996,1.0,25.0,1
7,8,5,0,24.9984016604594,-0.0015983395405996248,66.63483705974453,0.3536521035303544,0.0,0.3327810491813994,0.0,64.16098941999917,1.0,25.0,1
7,9,5,0,24.998141142266107,-0.0018588577338896073,67.25749320153344,0.5165510478767651,0.0,0.5467417075667321,0.0,128.13153792444456,0.0,24.999999999999996,1
7,10,5,0,24.99739584854957,-0.002604151450427139,68.33774233132574,0.6960701933362421,0.0,0.7659467063351929,0.0,174.95581747860777,0.0,24.999999999999996,1
7,11,5,0,24.99652906777467,-0.0034709322253299035,68.59248280176934,0.6891152416196643,0.0,0.9400929937725616,0.0,150.64028358327647,0.0,25.0,1
7,12,5,0,24.99547489991513,-0.004525100084869393,68.76085599309621,0.6648400520893343,0.0,1.089472529728872,0.0,201.50401311520383,0.0,25.0,1
7,13,5,0,24.994855125522555,-0.005144874477444716,69.00202800799218,0.6633540071870194,0.0,1.2555059846803354,0.0,250.13655979478287,0.0,25.0,1
7,14,5,0,24.99434895424124,-0.005651045758760631,69.00342290210202,0.5419405703993441,0.0,1.397507429991092,0.0,374.9256915996256,0.0,25.0,1
7,15,5,0,24.993109945684655,-0.006890054315345395,68.93133444328392,0.481271341141533,0.0,1.544565528928269,0.0,347.82952067804644,0.0,25.0,1
7,16,5,0,24.99108037905569,-0.008919620944311646,68.7607912134661,0.453280808896918,0.0,1.4483942250600286,0.0,262.2051422687762,0.0,25.0,1
7,17,5,0,24.99385419289053,-0.006145807109469104,68.67744046366275,0.3301945133542625,0.098011710472371,1.3329741564984383,0.0,195.3827893000993,0.0,25.0,1
7,18,5,0,24.996073456679436,-0.003926543320563525,68.67168905501607,0.2791968923933568,0.0,1.0954279137779008,0.0,116.58786727438397,0.0,25.0,1
7,19,5,0,24.996943304008692,-0.0030566959913080893,68.73431046946155,0.241654209987807,0.0,0.8273226231064468,0.0,48.1884007490388,0.0,25.0,1
7,20,5,0,24.9980678929837,-0.0019321070162980902,68.83677205865752,0.2189400436318471,0.0,0.5577174305805151,0.0,2.0624798187079243,0.0,24.999999999999996,1
7,21,5,0,24.998197074333543,-0.0018029256664533477,69.0775129148623,0.3608659590761356,0.0,0.5078388396720936,0.0,0.0,1.0,24.999999999999996,1
7,22,5,0,24.99830597309694,-0.0016940269030598643,69.25884295294566,0.3839987925904092,0.0,0.4175936673675088,0.0,0.0,1.0,25.0,1
7,23,5,0,24.887963429797484,-0.0009254590914054006,69.86104515652372,0.1931724502987869,0.0,0.3567739264046157,0.0,0.0,1.0,24.88888888888889,1
7,24,5,0,23.920542231113224,0.03165334222433458,73.64710492287108,0.1889297120573828,0.0,0.9790482303572602,0.0,0.0,1.0,23.88888888888889,1
7,1,6,0,23.939697135035683,-0.004747309408760003,73.42585357505646,0.1872530420247231,0.0977882730297486,0.6827897227773708,0.0,0.0,1.0,23.944444444444443,1
7,2,6,0,24.519645243428677,-0.4803547565713231,71.03959258969728,0.1858387959442551,0.0,0.0,0.0,0.0,1.0,25.0,1
7,3,6,0,24.81322048622109,-0.18677951377890878,70.1758197944583,0.1845370172718691,0.0,0.0,0.0,0.0,1.0,25.0,1
7,4,6,0,24.834930522114963,-0.16506947788503723,70.5638371903658,0.1872498625745154,0.0,0.0,0.0,0.0,1.0,25.0,1
7,5,6,0,24.813644102227805,-0.18635589777219508,71.13280391465614,0.2020440689382854,0.0,0.0,0.0,0.0,1.0,25.0,1
7,6,6,0,24.813057387215736,-0.18694261278426438,71.58317336792213,0.2305213281237841,0.0,0.0,0.0,0.0,1.0,25.0,1
7,7,6,0,24.979959930185046,-0.020040069814953654,71.0869518582537,0.2779605536424023,0.0,0.0476473607827968,0.0,9.669995107480359,1.0,25.0,1
7,8,6,0,24.99881511133076,-0.0011848886692398253,71.17480445172407,0.4517990340867251,0.0,0.3305473534003261,0.0,83.54129371324147,1.0,25.0,1
7,9,6,0,24.998257687442816,-0.0017423125571838227,71.35976091351226,0.5165510478767651,0.0,0.61044985618214,0.0,193.02331528997095,0.0,25.0,1
7,10,6,0,24.998008712111496,-0.001991287888493787,71.19678434683034,0.6960701933362421,0.0,0.9363712216851068,0.0,310.6206563557276,0.0,24.99999999999999,1
7,11,6,0,24.997680607005588,-0.002319392994408531,70.91805100822617,0.6891152416196643,0.0,1.2834914687284515,0.0,451.8409663829391,0.0,24.999999999999996,1
7,12,6,0,24.99700721854056,-0.0029927814594401525,70.54637022993457,0.6648400520893343,0.1955774224803155,1.6082595515402716,0.0,598.2837919312627,0.0,25.0,1
7,13,6,0,24.99588454623157,-0.004115453768431365,70.10116521216575,0.6633540071870194,0.0,1.8628092506314493,0.0,644.5073258749156,0.0,25.0,1
7,14,6,0,24.99286609263373,-0.00713390736627062,69.62413675996497,0.5419405703993441,0.0,2.123157877049279,0.0,621.8577343204735,0.0,25.0,1
7,15,6,0,24.98170354700446,-0.01829645299553917,68.44179566646184,0.5683067006553444,0.5739582588021159,4.313861654482204,0.0,598.5643668389945,1.0,25.0,1
7,16,6,0,24.988266164605587,-0.01173383539441275,66.63476711019395,0.453280808896918,0.0,2.6314008542688248,0.0,503.35604873109094,0.0,25.0,1
7,17,6,0,24.99234605203172,-0.00765394796827934,66.21289358848176,0.3301945133542625,0.0,2.598486820770588,0.0,383.48932293640297,0.0,25.0,1
7,18,6,0,24.994204772691383,-0.005795227308617257,65.75411162037959,0.2791968923933568,0.0,2.39402821318594,0.0,239.39857875736973,0.0,25.0,1
7,19,6,0,24.995988493267088,-0.00401150673291184,65.48701412480513,0.241654209987807,0.0977887204429598,1.884907688499032,0.0,79.90116975009285,0.0,25.0,1
7,20,6,0,24.99744323201553,-0.0025567679844691327,65.3436607808816,0.3553556257741184,0.0,1.3103043193638615,0.0,1.9120977214861843,1.0,25.0,1
7,21,6,0,24.99781701386276,-0.002182986137238885,65.2807258530837,0.3608659590761356,0.0,1.0127165977821548,0.0,0.0,1.0,25.0,1
7,22,6,0,24.9910795282264,-0.008920471773599559,64.21046127210246,0.3839987925904092,0.9381353683477948,3.550254773684604,0.0,0.0,1.0,25.0,1
7,23,6,0,24.942525459241832,-0.001918985202614465,64.50235386092,0.327578311974665,0.0,0.6998141357036164,0.0,0.0,1.0,24.944444444444446,1
7,24,6,0,23.90851541296668,0.019626524077789753,68.20579302505334,0.1889297120573828,0.0,1.3617568965961842,0.0,0.0,1.0,23.88888888888889,1
7,1,7,0,23.94012011704269,-0.004324327401754147,67.94300690697048,0.1872530420247231,0.3902971586025582,1.0067398496719653,0.0,0.0,1.0,23.944444444444443,1
7,2,7,0,24.71069969324651,-0.28930030675348917,65.18846351009411,0.1858387959442551,0.0975772448174666,0.0,0.0,0.0,1.0,25.0,1
7,3,7,0,24.91896879565877,-0.08103120434122957,64.66694205538849,0.1845370172718691,0.0,0.0395925195057744,0.0,0.0,1.0,25.0,1
7,4,7,0,24.999459306755853,-0.0005406932441474055,64.99931732339601,0.1872498625745154,0.0,0.0491019207740503,0.0,0.0,1.0,25.0,1
7,5,7,0,24.99956288243709,-0.00043711756291031634,65.6766515739057,0.2020440689382854,0.0,0.0485387848059443,0.0,0.0,1.0,25.0,1
7,6,7,0,24.999726113801582,-0.00027388619841772766,66.29740512134987,0.2305213281237841,0.0,0.0288728283737653,0.0,0.0,1.0,25.0,1
7,7,7,0,24.99908020641727,-0.0009197935827316428,66.44613666947942,0.2779605536424023,0.0,0.1262645362005632,0.0,8.20742040667418,1.0,25.0,1
7,8,7,0,24.99882067991201,-0.0011793200879886,66.71158003273602,0.3536521035303544,0.0,0.2772195998249457,0.0,69.93253608104885,1.0,25.0,1
7,9,7,0,24.99825310001863,-0.0017468999813665675,66.98061294673204,0.5165510478767651,0.0,0.4909220864471615,0.0,108.49061486302654,1.0,24.999999999999996,1
7,10,7,0,24.998083967082625,-0.0019160329173750767,66.90315702198772,0.6960701933362421,0.0,0.7589712369287525,0.0,260.393194081601,1.0,25.0,1
7,11,7,0,24.998188805141424,-0.0018111948585719517,66.66019159044274,0.6891152416196643,0.0,1.0737315594734318,0.0,437.1899793133732,0.0,24.999999999999996,1
7,12,7,0,24.99784638067541,-0.0021536193245879076,66.11511929001652,0.6648400520893343,0.0,1.3297908280295372,0.0,530.1624405814025,0.0,24.999999999999996,1
7,13,7,0,24.996764986807264,-0.0032350131927358916,65.75637613581875,0.6633540071870194,0.0,1.5797490640410352,0.0,513.7151155133391,0.0,25.0,1
7,14,7,0,24.995392267232177,-0.004607732767823336,65.36898992143946,0.5419405703993441,0.0,1.8062330931857595,0.0,582.6306298696426,0.0,25.0,1
7,15,7,0,24.99335338276838,-0.006646617231620411,64.973284282554,0.481271341141533,0.0,2.2739567365774285,0.0,583.0326889469654,0.0,25.0,1
7,16,7,0,24.99031511326304,-0.009684886736959442,64.54986939071244,0.453280808896918,0.0,2.365585917430357,0.0,509.22004187910545,0.0,25.0,1
7,17,7,0,24.99237472008256,-0.007625279917441219,64.07707840689075,0.3301945133542625,0.0,2.406498299981813,0.0,368.9738306858835,0.0,25.0,1
7,18,7,0,24.99488267275723,-0.005117327242768255,63.68842072133019,0.2791968923933568,0.0,2.178674692712566,0.0,216.5863621333483,0.0,25.0,1
7,19,7,0,24.9968272488124,-0.0031727511875985215,63.50267281534872,0.241654209987807,0.0,1.6320736740048785,0.0,68.08872619744531,0.0,25.0,1
7,20,7,0,24.997830045225538,-0.00216995477445181,63.42858470515526,0.3553556257741184,0.0,1.2351394427076032,0.0,1.4335811014574737,1.0,24.99999999999999,1
7,21,7,0,24.99788378745941,-0.002116212540588691,63.4301472101113,0.3608659590761356,0.0,1.0324915986564966,0.0,0.0,1.0,25.0,1
7,22,7,0,24.99761206723358,-0.0023879327664211303,63.48806123546552,0.3839987925904092,0.0,0.8914348214802319,0.0,0.0,1.0,25.0,1
7,23,7,0,24.997506995250404,-0.002493004749595684,63.60658796190522,0.327578311974665,0.0,0.7354633531343083,0.0,0.0,1.0,25.0,1
7,24,7,0,24.18382307763256,0.017156410965892377,66.61311342960565,0.2348470436593399,0.0975772863275077,1.266885592997613,0.0,0.0,1.0,24.166666666666668,1
7,1,1,0,23.892803970923023,0.003915082034133377,67.73053657157257,0.1982532015518044,0.0,1.2425782036090116,0.0,0.0,1.0,23.88888888888889,1
7,2,1,0,24.641006353385485,-0.08121586883673615,65.25154039215245,0.1858387959442551,0.0,0.1862798094881491,0.0,0.0,1.0,24.72222222222222,1
7,3,1,0,24.954634052056043,-0.04536594794395654,64.38765809498545,0.1845370172718691,0.0,0.1293411277780732,0.0,0.0,1.0,25.0,1
7,4,1,0,24.998859103661097,-0.0011408963389030191,64.91065498347344,0.1872498625745154,0.0,0.1304817113730692,0.0,0.0,1.0,25.0,1
7,5,1,0,24.99862384448508,-0.0013761555149187643,65.60869785591336,0.2020440689382854,0.0,0.1396836494178572,0.0,0.0,1.0,25.0,1
7,6,1,0,24.9986406874281,-0.0013593125718998067,66.19869598612235,0.2305213281237841,0.0,0.1327111580990935,0.0,0.0,1.0,25.0,1
7,7,1,0,24.990734633056675,-0.009265366943324693,65.88999464552523,0.3410137021030093,0.3688709590196468,1.306741225080778,0.0,13.865808594866941,1.0,25.0,1
7,8,1,0,24.998362804264666,-0.0016371957353342736,66.17638752957532,0.3536521035303544,0.0,0.3390910323124873,0.0,93.30365428393749,0.0,25.0,1
7,9,1,0,24.99814812408751,-0.0018518759124894757,66.5650365748211,0.5165510478767651,0.0,0.6251612443407866,0.0,200.12719854726106,0.0,25.0,1
7,10,1,0,24.998129685328944,-0.001870314671055695,66.64835903434623,0.6960701933362421,0.0,0.8446488246659085,0.0,310.2919234407976,0.0,25.0,1
7,11,1,0,24.997876908922827,-0.0021230910771734557,66.63965726417939,0.6891152416196643,0.0,0.9667284396454918,0.0,383.151608707148,0.0,25.0,1
7,12,1,0,24.99673037687352,-0.0032696231264814912,66.50389254592065,0.6648400520893343,0.0,0.9443408093057736,0.0,183.93946129615708,0.0,25.0,1
7,13,1,0,24.994459013545374,-0.005540986454626307,66.29224009175476,0.6633540071870194,0.0,1.039171798738336,0.0,221.07965827065513,0.0,25.0,1
7,14,1,0,24.99433416932783,-0.0056658306721715235,65.80874137745886,0.5419405703993441,0.0,1.080933416030574,0.0,187.1436439743382,0.0,25.0,1
7,15,1,0,24.995286205719008,-0.004713794280991834,65.47601149260863,0.481271341141533,0.0,1.4344176440027945,0.0,378.49993291508514,0.0,25.0,1
7,16,1,0,24.99544182090849,-0.0045581790915107945,64.6605360717554,0.453280808896918,0.0,1.4522019978393004,0.0,344.95201364145817,0.0,25.0,1
7,17,1,0,24.992139576576676,-0.007860423423323937,63.802881743053206,0.3301945133542625,0.0,1.428425731838901,0.0,227.50324310995885,0.0,25.0,1
7,18,1,0,24.99483265255586,-0.005167347444135828,63.66053000770422,0.633756529145374,0.0,1.8291058182267008,0.0,136.99436616268704,1.0,24.999999999999996,1
7,19,1,0,24.997146946374077,-0.002853053625923252,63.45666200498691,0.3672021779630638,0.0,1.2027647293657826,0.0,51.027699830625785,1.0,25.0,1
7,20,1,0,24.998294614236304,-0.0017053857636959435,63.308356915741584,0.3553556257741184,0.0,0.8698840547001998,0.0,2.302163256870329,1.0,25.0,1
7,21,1,0,24.99839189636447,-0.0016081036355295453,63.28641323248745,0.3608659590761356,0.0,0.6957067175662706,0.0,0.0,1.0,25.0,1
7,22,1,0,24.99822437137608,-0.0017756286239212216,63.33411265163442,0.3839987925904092,0.5842531166886386,0.6317102515497017,0.0,0.0,1.0,25.0,1
7,23,1,0,24.99824693637525,-0.0017530636247506948,63.4329462068773,0.327578311974665,0.5842475841298039,0.4901239225081414,0.0,0.0,1.0,25.0,1
7,24,1,0,24.450475157829302,0.0060307133848596095,65.4899455560809,0.1889297120573828,0.0,0.6869866344526804,0.0,0.0,1.0,24.444444444444443,1
7,1,2,0,23.900518565447204,0.011629676558314372,67.47093760561901,0.1872530420247231,0.0971903948839569,0.9621120747211368,0.0,0.0,1.0,23.88888888888889,1
7,2,2,0,24.442749855930465,-0.001694588513977635,65.54520110386153,0.1858387959442551,0.1943804790557219,0.1777940198438468,0.0,0.0,1.0,24.444444444444443,1
7,3,2,0,24.636894933956505,-0.36310506604349513,65.1693979780426,0.1845370172718691,0.0,0.0,0.0,0.0,1.0,25.0,1
7,4,2,0,24.714052276574797,-0.2859477234252026,65.36707210512466,0.1872498625745154,0.0,0.0,0.0,0.0,1.0,25.0,1
7,5,2,0,24.663220504992758,-0.33677949500724225,66.0553725344528,0.2020440689382854,0.0,0.0,0.0,0.0,1.0,25.0,1
7,6,2,0,24.951337734738143,-0.04866226526185713,64.9350350266444,0.2373325349084009,0.4263834159215475,1.023768371128725,0.0,0.0,1.0,25.0,1
7,7,2,0,24.999510993380863,-0.0004890066191372,64.94054158404221,0.3410137021030093,0.0,0.1065343675744568,0.0,18.24218190228026,1.0,25.0,1
7,8,2,0,24.998788160076675,-0.0012118399233251864,64.89808623595358,0.4517990340867251,0.0,0.4290838357981326,0.0,103.4526650736841,1.0,25.0,1
7,9,2,0,24.998633072531277,-0.001366927468719581,64.88617232474265,0.6161897219076897,0.0,0.8216131206896089,0.0,259.48722428310384,1.0,24.999999999999996,1
7,10,2,0,24.99858748636436,-0.0014125136356497592,64.6168423934123,0.7910608702722528,0.0,1.035061391680013,0.0,387.0598991980378,1.0,25.00000000000001,1
7,11,2,0,24.998424247719107,-0.001575752280903231,64.02402848781894,0.7811787145591521,0.0,1.1956025088263496,0.0,531.3793791997242,1.0,25.00000000000001,1
7,12,2,0,24.99807023247193,-0.0019297675280647297,63.70733527430171,0.6648400520893343,0.0,1.265011412276532,0.0,601.8152995307736,0.0,24.999999999999996,1
7,13,2,0,24.99679766976252,-0.003202330237481732,63.31585939461256,0.6633540071870194,0.0971905355167968,1.5372054948460097,0.0,596.0216339533085,0.0,25.0,1
7,14,2,0,24.99414425611217,-0.005855743887831721,62.89858932923383,0.5419405703993441,0.0,1.771661910426164,0.0,597.4066160090734,0.0,25.0,1
7,15,2,0,24.99254516478068,-0.007454835219320444,62.514366510811385,0.481271341141533,0.0971902373793976,2.0849985862121447,0.0,450.85934260330566,0.0,25.0,1
7,16,2,0,24.99588988043384,-0.004110119566160364,62.09525898741017,0.453280808896918,0.0,1.923701531944757,0.0,295.0338313032626,0.0,25.0,1
