Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
7,17,2,0,24.997059389881453,-0.002940610118546516,61.81667707043911,0.3301945133542625,0.0,1.7073586861872705,0.0,153.7909187406545,0.0,25.0,1
7,18,2,0,24.997341213116,-0.002658786883998232,61.37889793794008,0.3931118952553819,0.0,1.5315190319154373,0.0,107.20269194076714,1.0,25.0,1
7,19,2,0,24.99679362354932,-0.0032063764506808923,61.44704636926262,0.6078468118530559,0.0,1.671916274334191,0.0,47.64277786969586,1.0,25.0,1
7,20,2,0,24.99764443343248,-0.0023555665675196735,61.29166529002769,0.9237996896836764,0.2976169206283809,1.1969377479852796,0.0,2.2802449321554854,1.0,25.0,1
7,21,2,0,24.99778794354274,-0.002212056457260303,61.34123480549106,2.501769333419845,0.6259127415581492,0.9397762733290382,0.0,0.0,1.0,25.0,1
7,22,2,0,24.998114984721227,-0.0018850152787699415,61.37642067935463,0.3839987925904092,0.5974558435961881,0.6439847551161211,0.0,0.0,1.0,24.999999999999996,1
7,23,2,0,24.99820584237244,-0.001794157627561077,61.45859749866293,0.327578311974665,0.3887537376345469,0.530884902576817,0.0,0.0,1.0,25.0,1
7,24,2,0,24.99870536821234,-0.001294631787658318,61.59172855532061,0.1889297120573828,0.0,0.3256402399449768,0.0,0.0,1.0,25.0,1
7,1,3,0,23.96718074387504,0.02273629943059774,65.45682489929615,0.1872530420247231,0.0,0.9863928701421673,0.0,0.0,1.0,23.944444444444443,1
7,2,3,0,23.887641346322997,-0.0012475425658919903,65.61168129314514,0.1858387959442551,0.0,0.7754180508133961,0.0,0.0,1.0,23.88888888888889,1
7,3,3,0,24.51317976704074,-0.43126467740370344,63.45896110831157,0.1845370172718691,0.0,0.0,0.0,0.0,1.0,24.944444444444443,1
7,4,3,0,24.695330825626197,-0.30466917437380303,63.017110527759286,0.1872498625745154,0.0,0.0,0.0,0.0,1.0,25.0,1
7,5,3,0,24.767397127851066,-0.23260287214893438,63.15762259527099,0.2020440689382854,0.0,0.0,0.0,0.0,1.0,25.0,1
7,6,3,0,24.77913270777307,-0.2208672922269308,63.62023344252461,0.2305213281237841,0.0,0.0,0.0,0.0,1.0,25.0,1
7,7,3,0,24.983094351169264,-0.016905648830736197,63.01153599874682,0.2779605536424023,0.1159017857773857,0.0767575641411056,0.0,17.88823639588911,1.0,25.0,1
7,8,3,0,24.99777341980774,-0.002226580192257188,62.990607912434825,1.1205530852737704,0.3608217665646848,0.6560938421051455,0.0,102.74186651979826,1.0,24.999999999999996,1
7,9,3,0,24.99875381804622,-0.001246181953778347,63.137937225107855,0.6161897219076897,0.1761877333555873,0.733940503794157,0.0,231.39406022721874,1.0,25.0,1
7,10,3,0,24.997967194341907,-0.0020328056580964926,63.033857915789206,6.143319306131528,0.0288520168444078,1.3852708176302262,0.0,388.3561235672303,1.0,25.000000000000004,1
7,11,3,0,24.99840578340961,-0.0015942165903943817,62.74603545722534,0.7811787145591521,0.0,1.113226058776677,0.0,519.8894868514103,1.0,25.000000000000004,1
7,12,3,0,24.99751809603348,-0.002481903966518928,62.4959298351728,1.667669097978718,0.2212741255799142,1.5629046120347303,0.0,582.060229071587,1.0,25.0,1
7,13,3,0,24.99669704727834,-0.0033029527216612564,62.19128970177806,1.6661396412699854,0.0,1.748155306919509,0.0,659.4016633385379,1.0,25.0,1
7,14,3,0,24.99559126439391,-0.004408735606087788,61.88345881373088,0.63192748924609,0.1940300245032906,1.68748024981386,0.0,646.088000926169,1.0,24.999999999999996,1
7,15,3,0,24.99169757788248,-0.00830242211752008,61.631604218893,0.5683067006553444,0.0970137225271471,2.086424981918064,0.0,512.7739939553471,1.0,25.0,1
7,16,3,0,24.34548621658012,0.01215288324678454,63.32302577605569,0.5462321041963726,0.0,2.7909608079074184,0.0,386.13424195122246,1.0,24.333333333333336,1
7,17,3,0,24.55015684769867,-0.005398707856890894,62.2318627560084,0.4296517265695399,0.0,2.199050575252055,0.0,206.42968775719197,1.0,24.55555555555556,1
7,18,3,0,23.890973163088727,0.002084274199848579,64.21424720589965,0.3931118952553819,0.0,2.491143049368973,0.0,68.15516161681742,1.0,23.88888888888888,1
7,19,3,0,23.996628150852956,-0.003371849147040251,63.1768464074562,0.3672021779630638,0.0,1.7827931143650522,0.0,25.285869530361694,1.0,23.999999999999996,1
7,20,3,0,24.931694799870293,-0.06830520012970709,60.08161928493364,0.3553556257741184,0.0,0.3904234887020461,0.0,1.0103864674850171,1.0,25.0,1
7,21,3,0,24.99874671897687,-0.001253281023128494,60.09231904145212,0.3608659590761356,0.0,0.480582114176356,0.0,0.0,1.0,25.0,1
7,22,3,0,24.998716051753945,-0.0012839482460513807,60.39433268364417,0.1961508990038325,0.0,0.4396623189878131,0.0,0.0,1.0,24.999999999999996,1
7,23,3,0,24.9985701202472,-0.001429879752798513,60.68962101920846,0.1931724502987869,0.0,0.3721930554113368,0.0,0.0,1.0,25.0,1
7,24,3,0,24.998607373631927,-0.0013926263680730244,60.975416598124056,0.1889297120573828,0.0,0.3014669449326874,0.0,0.0,1.0,25.0,1
7,1,4,0,24.998809541336847,-0.0011904586631530378,61.64300775378529,0.1872530420247231,0.0,0.2446555515888143,0.0,0.0,1.0,25.0,1
7,2,4,0,24.99884239946864,-0.001157600531360714,61.819575995996885,0.1858387959442551,0.0,0.1887463031759914,0.0,0.0,1.0,25.0,1
7,3,4,0,24.99909124860794,-0.0009087513920604806,62.41702301995632,0.1845370172718691,0.0,0.1392785130436768,0.0,0.0,1.0,25.0,1
7,4,4,0,24.99931427362561,-0.0006857263743889064,62.969553975552216,0.1872498625745154,0.0,0.0970317633237463,0.0,0.0,1.0,25.0,1
7,5,4,0,24.99957652233922,-0.00042347766078165705,63.52702633231515,0.2020440689382854,0.0,0.0605733697531307,0.0,0.0,1.0,25.0,1
7,6,4,0,24.99964877691653,-0.0003512230834701313,64.10238774559753,0.2305213281237841,0.0,0.0373092578018737,0.0,0.0,1.0,25.0,1
7,7,4,0,24.998663074623607,-0.001336925376392628,64.32526485960484,0.2779605536424023,0.0,0.298421431800812,0.0,19.186530688524595,1.0,25.0,1
7,8,4,0,24.99795973858094,-0.002040261419061551,64.48168925207774,0.3536521035303544,0.0,0.7184720387000334,0.0,119.08308547585075,1.0,25.0,1
7,9,4,0,24.99658843949632,-0.0034115605036681984,64.37382559229452,0.6161897219076897,0.2354702412515197,1.9279796528661155,0.0,291.52663573509125,1.0,24.99999999999999,1
7,10,4,0,24.99796669844723,-0.002033301552767597,64.28981736682438,0.6960701933362421,0.0,1.3240730479424745,0.0,419.5573412114202,0.0,24.999999999999996,1
7,11,4,0,24.99772410819247,-0.0022758918075282963,64.14840422765182,0.6891152416196643,0.0,1.416529128953108,0.0,526.1581152522134,0.0,25.0,1
7,12,4,0,24.996858962259388,-0.003141037740601149,63.82980623859398,1.2483832775058794,1.0876222377831124,1.8623306460325293,0.0,591.2695060179608,1.0,24.99999999999999,1
7,13,4,0,24.994621547445213,-0.005378452554786861,63.49224452802771,8.782589952531104,0.5674863501319143,2.6827515738972125,0.0,666.8443276291589,1.0,25.0,1
7,14,4,0,24.99427302806222,-0.0057269719377757156,63.07370261407938,0.63192748924609,0.0,2.243783852630375,0.0,661.0930709078182,1.0,24.999999999999996,1
7,15,4,0,24.99044635578565,-0.009553644214349788,62.59756222846541,1.1367507645649024,0.1128264935676805,2.873003751231145,0.0,645.1591255892645,1.0,25.0,1
7,16,4,0,24.987166383544803,-0.012833616455196761,62.143674989387634,8.574619757985282,0.8154121101618251,3.559821870332452,0.0,548.5347369028384,1.0,25.0,1
7,17,4,0,24.99252274360306,-0.007477256396938969,61.58961005891067,0.4296517265695399,0.0968518402331031,2.897204830558413,0.0,403.81608706589117,1.0,25.0,1
7,18,4,0,24.994830616247093,-0.005169383752907208,61.16710075678672,0.3931118952553819,0.0968518739488,2.6309626850488788,0.0,243.18675379603016,1.0,25.0,1
7,19,4,0,24.610284135830568,-0.0008269752805531994,62.13383395302594,0.3672021779630638,0.0,2.5178455513467317,0.0,78.95078452402073,1.0,24.61111111111112,1
7,20,4,0,24.4422256057725,-0.0022188386719470543,62.49608314153265,0.3553556257741184,0.0968518749540484,1.9009012257760276,0.0,1.3703129313852813,1.0,24.444444444444446,1
7,21,4,0,24.830995791096747,-0.002337542236592327,61.198405697595135,0.3608659590761356,0.2342174546382238,1.093115603572099,0.0,0.0,1.0,24.83333333333334,1
7,22,4,0,24.665052896727627,-0.001613769939044829,61.921853787804494,0.3839987925904092,0.4677805555564128,1.143597359634896,0.0,0.0,1.0,24.66666666666667,1
7,23,4,0,23.89796199580066,0.009073106911770878,64.67922166130096,0.327578311974665,0.0,1.6188087721251336,0.0,0.0,1.0,23.88888888888889,1
7,24,4,0,23.88541639887271,-0.0034724900161791084,64.82701975366167,0.1889297120573828,0.0,1.2007569079623182,0.0,0.0,1.0,23.88888888888889,1
7,1,5,0,23.885601595481575,-0.0032872934073147064,64.97384051875314,0.1872530420247231,0.0967006769036918,0.9101794744659244,0.0,0.0,1.0,23.88888888888889,1
7,2,5,0,24.670076734499187,-0.1632565988341419,62.46967317926666,0.1858387959442551,0.0,0.0290069187392758,0.0,0.0,1.0,24.83333333333333,1
7,3,5,0,24.921961690877502,-0.07803830912249765,61.95501354954279,0.1845370172718691,0.0,0.0608298134697718,0.0,0.0,1.0,25.0,1
7,4,5,0,24.99900236530153,-0.0009976346984714723,62.69015571589487,0.1872498625745154,0.0,0.1026079134438733,0.0,0.0,1.0,25.0,1
7,5,5,0,24.99910180810191,-0.0008981918980914827,63.882472451818806,0.2020440689382854,0.0,0.1080670113565488,0.0,0.0,1.0,25.0,1
7,6,5,0,24.999084860375813,-0.0009151396241868781,65.0416537441747,0.2305213281237841,0.0,0.0963860819481212,0.0,0.0,1.0,25.0,1
7,7,5,0,24.67713608721059,0.010469420543920194,66.44229863573536,0.5816583359930013,0.0,0.9602226802816338,0.0,16.25824387774519,1.0,24.66666666666667,1
7,8,5,0,24.99750754301911,-0.0024924569808852937,65.58658382215289,0.3536521035303544,0.0,0.6320058580800588,0.0,93.0182962399527,0.0,24.999999999999996,1
7,9,5,0,24.99758092653272,-0.0024190734672799863,65.94122523610123,0.5165510478767651,0.0,1.0568619311008434,0.0,229.11241225321558,0.0,25.0,1
7,10,5,0,24.997172419374994,-0.0028275806250057656,65.99228091064661,0.6960701933362421,0.0,1.3704527047790425,0.0,358.9536128808601,0.0,25.0,1
7,11,5,0,24.996822366000984,-0.0031776339990159386,65.83881425513495,0.6891152416196643,0.3868021572146594,1.6825483536384198,0.0,476.2730911808488,0.0,25.0,1
7,12,5,0,24.996283118049163,-0.003716881950836637,65.53801121096656,0.6648400520893343,0.0,1.8689647750059484,0.0,513.8109182524079,0.0,25.0,1
7,13,5,0,24.99511794743845,-0.004882052561548278,65.11263179630976,0.6633540071870194,0.0,2.1678177331958484,0.0,550.3182607841977,0.0,25.0,1
7,14,5,0,24.99377188193545,-0.00622811806454493,64.63897682075086,0.5419405703993441,0.0,2.371261402979923,0.0,574.8111353261133,0.0,24.999999999999996,1
7,15,5,0,24.991448099044856,-0.00855190095514402,64.10941882489404,0.481271341141533,0.0,2.784676613672409,0.0,548.4304065580584,0.0,25.0,1
7,16,5,0,24.989340570030627,-0.010659429969372525,63.591881860916175,0.453280808896918,0.0,2.75099731788638,0.0,481.6248103362126,0.0,25.0,1
7,17,5,0,24.99072815128208,-0.009271848717919084,63.0535708824417,0.3301945133542625,0.0,2.728445416898534,0.0,367.1390722816505,0.0,25.0,1
7,18,5,0,24.99395130771282,-0.006048692287176749,62.59275233287556,0.2791968923933568,0.0,2.468695287314075,0.0,210.44963337892543,0.0,24.999999999999996,1
7,19,5,0,24.9961921044606,-0.0038078955393991976,62.35289497395456,0.241654209987807,0.0,1.9195453722386824,0.0,71.61659327319502,0.0,25.0,1
7,20,5,0,24.99735443592396,-0.00264556407604033,62.31436169093089,0.3553556257741184,0.0,1.4894170174378014,0.0,1.187345817320013,1.0,25.0,1
7,21,5,0,24.997507011814964,-0.0024929881850361824,62.48803303918236,0.3608659590761356,0.0,1.2853256948718803,0.0,0.0,1.0,25.0,1
7,22,5,0,24.173570668854648,0.006904002187983593,65.52972861522862,0.3839987925904092,0.0,1.8545038648608083,0.0,0.0,1.0,24.166666666666664,1
7,23,5,0,24.96692567357624,-0.03307432642375474,63.017751959458174,0.327578311974665,0.0,0.5456534258927459,0.0,0.0,1.0,24.999999999999996,1
7,24,5,0,24.72193297029295,-0.0002892519292707618,64.21757758123688,0.1889297120573828,0.0,0.6818927579328024,0.0,0.0,1.0,24.72222222222222,1
7,1,6,0,23.906156340734917,0.017267451846027626,67.36977663393763,0.1872530420247231,0.0,1.291373475921631,0.0,0.0,1.0,23.88888888888889,1
7,2,6,0,24.160142840535205,-0.006523826131459742,66.6763898773317,0.1858387959442551,0.0,0.7198696496355902,0.0,0.0,1.0,24.166666666666664,1
7,3,6,0,24.818947530054885,-0.18105246994511504,64.97589991080201,0.1845370172718691,0.0,0.0,0.0,0.0,1.0,25.0,1
7,4,6,0,24.964054970353526,-0.035945029646473614,64.80394375285451,0.1872498625745154,0.0,0.0724246059625366,0.0,0.0,1.0,25.0,1
7,5,6,0,24.99929867864964,-0.0007013213503590521,65.6707490225462,0.2020440689382854,0.0,0.0835710005889657,0.0,0.0,1.0,25.0,1
7,6,6,0,24.999114596571808,-0.0008854034281924328,66.62174452489236,0.2305213281237841,0.0,0.0917598654346729,0.0,0.0,1.0,25.0,1
7,7,6,0,24.998183149441672,-0.0018168505583275874,66.7365920370834,0.2779605536424023,0.0,0.3150791198463824,0.0,16.639403914248067,1.0,25.0,1
7,8,6,0,24.776500931857758,-0.0012768459200138693,67.5490814623583,0.3536521035303544,0.0,1.016921071945674,0.0,116.1497252693914,1.0,24.77777777777777,1
7,9,6,0,24.99727363971604,-0.002726360283947571,66.63866607479517,0.5165510478767651,0.0,1.29587055895307,0.0,284.9883610946798,1.0,24.99999999999999,1
7,10,6,0,24.99778924717007,-0.0022107528299315504,66.34399760149867,0.6960701933362421,0.0,1.543631821336497,0.0,448.4183372041031,1.0,25.0,1
7,11,6,0,24.99729516238441,-0.002704837615585376,65.95685939047523,0.7811787145591521,0.0,1.7452948544282492,0.0,554.9251702485889,1.0,24.999999999999996,1
7,12,6,0,24.9965996975813,-0.00340030241869016,65.44128213981323,0.7557317554509289,0.0,1.989928892004091,0.0,592.3404227571684,1.0,24.99999999999999,1
7,13,6,0,24.99550615877421,-0.0044938412257913285,64.80987776708774,0.6633540071870194,0.0,2.205227004855033,0.0,652.8567224425573,0.0,25.0,1
7,14,6,0,24.99362379350022,-0.006376206499776771,64.11633955638305,0.5419405703993441,0.0,2.498162193636133,0.0,630.3274886377031,0.0,24.999999999999996,1
7,15,6,0,24.98996165627289,-0.010038343727110544,63.38697866139189,0.481271341141533,0.1931190375816177,3.0534743949739105,0.0,641.3590917802279,0.0,25.0,1
7,16,6,0,24.988625881262564,-0.011374118737435879,62.71064945990642,0.453280808896918,0.0,3.080001471457951,0.0,548.5310645271778,0.0,25.0,1
7,17,6,0,24.992121357547177,-0.007878642452823215,61.99823441444521,0.3301945133542625,0.0,3.094611386703748,0.0,416.57974872293374,0.0,25.0,1
7,18,6,0,24.994519448074215,-0.0054805519257854485,61.471965868690816,0.2791968923933568,0.0,2.8302046076622944,0.0,246.61785163385494,0.0,25.0,1
7,19,6,0,24.996405581249704,-0.003594418750296313,61.20769104696714,0.241654209987807,0.0,2.226576600190034,0.0,80.65450118411847,0.0,25.0,1
7,20,6,0,24.99755973494606,-0.0024402650539414594,61.12660875407709,0.3553556257741184,0.0,1.6253438675390226,0.0,1.4181720316036532,1.0,25.0,1
7,21,6,0,24.997669489676262,-0.0023305103237376557,61.14491535324214,0.3608659590761356,0.0,1.336820188190749,0.0,0.0,1.0,25.0,1
7,22,6,0,24.997459175878465,-0.0025408241215352234,61.232754763785664,0.3839987925904092,0.0,1.1376265068105926,0.0,0.0,1.0,25.0,1
7,23,6,0,24.99327817492651,-0.0067218250734875085,60.86174021906125,0.327578311974665,0.5248190043020706,2.4803555354387674,0.0,0.0,1.0,24.999999999999996,1
7,24,6,0,24.887213383649687,-0.0016755052392021241,61.44892581304045,0.2348470436593399,0.0,0.8382146777592491,0.0,0.0,1.0,24.88888888888889,1
7,1,7,0,23.91351719763019,0.024628308741299065,64.88456577117311,0.1872530420247231,0.0,1.491660473629079,0.0,0.0,1.0,23.88888888888889,1
7,2,7,0,23.99412671669462,-0.0058732833053802835,64.59479506850315,0.1858387959442551,0.1928700122682407,1.0454265176248396,0.0,0.0,1.0,24.0,1
7,3,7,0,24.810666551687465,-0.18933344831253507,61.84057578755189,0.1845370172718691,0.0,0.0141905161976823,0.0,0.0,1.0,25.0,1
7,4,7,0,24.99901671792672,-0.0009832820732782466,61.72219660070739,0.1872498625745154,0.0,0.1060117956730827,0.0,0.0,1.0,25.0,1
7,5,7,0,24.99940792223198,-0.0005920777680188394,62.21577484930472,0.2020440689382854,0.0,0.1101855452522564,0.0,0.0,1.0,25.0,1
7,6,7,0,24.99943021938099,-0.0005697806190099186,62.33910633670175,0.2305213281237841,0.0,0.0842913688746064,0.0,0.0,1.0,25.0,1
7,7,7,0,24.998060621538865,-0.0019393784611345666,62.36900528440306,0.2779605536424023,0.0,0.3838313349348541,0.0,17.97271248537157,1.0,25.0,1
7,8,7,0,24.998232084721195,-0.0017679152788048214,62.38093588606334,0.4517990340867251,0.0,0.7242383930016993,0.0,106.8598001422622,1.0,25.0,1
7,9,7,0,24.99835006667403,-0.0016499333259680782,62.4132112511057,0.5165510478767651,0.0,1.1024451709074847,0.0,263.2140467023417,0.0,24.999999999999996,1
7,10,7,0,24.998237495492923,-0.0017625045070879253,62.17545865247093,0.6960701933362421,0.0,1.435997153571036,0.0,397.4453763064508,0.0,25.00000000000001,1
7,11,7,0,24.997901629963984,-0.002098370036019759,61.84897576934085,0.7811787145591521,0.0,1.859356080354546,0.0,502.1085892694779,1.0,25.000000000000004,1
7,12,7,0,24.99716465593443,-0.002835344065566403,61.43562410096888,0.6648400520893343,0.0964350658312617,2.1168020736043336,0.0,516.4899873951812,0.0,24.999999999999996,1
7,13,7,0,24.996256773777493,-0.0037432262225074453,60.95570353979121,0.6633540071870194,0.0,2.3995750765139183,0.0,584.5372365954136,0.0,25.0,1
7,14,7,0,24.99500252638903,-0.00499747361097036,60.43601576285712,0.5419405703993441,0.0,2.635889248233507,0.0,601.2131942089159,0.0,25.0,1
7,15,7,0,24.990730869065157,-0.009269130934843162,59.93908567920026,0.481271341141533,0.0,3.15035885392676,0.0,541.2315030378203,0.0,25.0,1
7,16,7,0,24.991167068628872,-0.008832931371127728,58.7971563684084,0.453280808896918,0.0,3.0687120726155093,0.0,449.49308365694776,0.0,25.0,1
7,17,7,0,24.99352863784688,-0.00647136215311761,58.29166220597257,0.4296517265695399,0.0,3.126308835391724,0.0,350.1199870186411,1.0,24.999999999999996,1
7,18,7,0,24.99470456234601,-0.0052954376539915415,57.96949896343206,0.5198415262833488,0.0,3.2908568800636564,0.0,214.37014204374913,0.0,25.0,1
7,19,7,0,24.99663919692309,-0.0033608030768981223,57.70740401050924,0.3672021779630638,0.0,2.471569650603416,0.0,74.42546888303066,1.0,24.99999999999999,1
7,20,7,0,24.99775027426861,-0.002249725731385155,57.63269622982273,0.3553556257741184,0.0,1.7569211726798335,0.0,0.9652159579675433,1.0,24.999999999999996,1
7,21,7,0,24.99784184030549,-0.002158159694499062,57.62675019491394,0.3608659590761356,0.0964350642044823,1.4630021929902763,0.0,0.0,1.0,24.99999999999999,1
7,22,7,0,24.997837286969883,-0.0021627130301169473,57.71571869811272,0.1961508990038325,0.0,1.162915936709203,0.0,0.0,1.0,25.0,1
7,23,7,0,24.44754731065656,0.0031028662121208583,59.55787831677008,0.1931724502987869,0.3857371588860447,1.5164849206788371,0.0,0.0,1.0,24.44444444444444,1
7,24,7,0,23.895505970028555,0.00661708113966597,61.4012033418032,0.1889297120573828,0.0,1.699466403525124,0.0,0.0,1.0,23.88888888888889,1
7,1,1,0,24.38377489510472,-0.0051139937841711,59.920001627622575,0.1872530420247231,0.0963205055873699,0.7716862713405117,0.0,0.0,1.0,24.388888888888893,1
7,2,1,0,24.9426998958147,-0.057300104185298295,58.35361533004275,0.1858387959442551,0.0,0.2138938275666476,0.0,0.0,1.0,25.0,1
7,3,1,0,24.99831820814925,-0.001681791850749903,58.9586088443971,0.1845370172718691,0.0,0.2657441465642611,0.0,0.0,1.0,25.0,1
7,4,1,0,24.998509099540318,-0.001490900459682365,59.15641812030196,0.1872498625745154,0.0,0.2634941738019619,0.0,0.0,1.0,25.0,1
7,5,1,0,24.998560179536263,-0.0014398204637373624,59.80355959647827,0.2020440689382854,0.0,0.2473510042770748,0.0,0.0,1.0,25.0,1
7,6,1,0,24.99867740034293,-0.0013225996570689347,60.34024773287197,0.2305213281237841,0.0,0.2171084317928512,0.0,0.0,1.0,25.0,1
7,7,1,0,24.99806525018931,-0.001934749810690306,60.51292519455622,0.2779605536424023,0.0,0.4051781474270228,0.0,15.760494245734206,1.0,25.0,1
7,8,1,0,24.99556693186456,-0.004433068135440976,61.06656669402259,8.622684391209257,0.0,1.7800244103314051,0.0,115.65731872486519,0.0,25.0,1
7,9,1,0,24.997719527964936,-0.002280472035064207,61.23213683923405,0.5165510478767651,0.0,1.336769661459495,0.0,261.7173651313484,0.0,25.0,1
7,10,1,0,24.998022397477214,-0.0019776025227891125,61.13794477319567,0.6960701933362421,0.0,1.499266747190687,0.0,360.6489511526834,0.0,25.000000000000004,1
7,11,1,0,24.99784711554715,-0.0021528844528546642,60.88483766650301,0.6891152416196643,0.0,1.6728776836122914,0.0,429.61301057106164,0.0,25.000000000000004,1
7,12,1,0,24.99737834656372,-0.002621653436278848,60.606064840427344,0.6648400520893343,0.0,1.8469948740581423,0.0,466.38889334325256,0.0,25.0,1
7,13,1,0,24.99684988422457,-0.003150115775429896,60.2202129205438,0.6633540071870194,0.0,1.996740293271972,0.0,524.7479375470374,0.0,25.0,1
7,14,1,0,24.995386451492536,-0.004613548507464316,59.77652099353391,0.5419405703993441,0.0,2.186480760925447,0.0,468.04408810779773,0.0,25.0,1
7,15,1,0,24.991152508040912,-0.00884749195908796,59.43626604738343,0.481271341141533,0.0,2.4759556424859617,0.0,308.24265977398426,0.0,25.0,1
7,16,1,0,24.99645917680721,-0.0035408231927895883,59.08047703269615,0.453280808896918,0.0,1.988658809014072,0.0,47.93149180917199,0.0,25.0,1
7,17,1,0,24.997174994914808,-0.0028250050851923447,58.82621971970804,0.3301945133542625,0.0,1.826601069117104,0.0,64.45753698148597,0.0,25.0,1
7,18,1,0,24.776156093611306,-0.0016216841664729031,59.34575743729313,0.2791968923933568,0.0,1.8466582601213464,0.0,48.58206674174422,0.0,24.77777777777778,1
7,19,1,0,24.774680940228095,-0.003096837549676934,59.26899187437991,0.241654209987807,0.0,1.5639632343874854,0.0,18.282117894967342,0.0,24.77777777777777,1
7,20,1,0,24.99731411383892,-0.0026858861610783435,58.44929962705523,0.2189400436318471,0.0,1.0187601881303523,0.0,0.525704193650591,0.0,25.0,1
7,21,1,0,24.997747084233787,-0.002252915766213448,58.4862090552363,0.3608659590761356,0.0,0.967180840306572,0.0,0.0,1.0,25.0,1
7,22,1,0,24.997730173859683,-0.002269826140313569,58.495171716816046,0.3839987925904092,0.0,0.8674615954956589,0.0,0.0,1.0,24.999999999999996,1
7,23,1,0,24.832351670363867,-0.0009816629694689993,58.973214194969614,0.327578311974665,0.0,0.8845609101734548,0.0,0.0,1.0,24.833333333333336,1
7,24,1,0,23.90519892060847,0.016310031719580564,61.786351610555656,0.1889297120573828,0.0,1.4614154633947072,0.0,0.0,1.0,23.88888888888889,1
7,1,2,0,24.050557237067142,-0.004998318488418363,61.12133868877605,0.1872530420247231,0.1924352933147687,0.9849288939931664,0.0,0.0,1.0,24.05555555555556,1
7,2,2,0,24.858204380160835,-0.141795619839165,58.40084386404987,0.1858387959442551,0.0962182589783874,0.0672152931590838,0.0,0.0,1.0,25.0,1
7,3,2,0,24.99887192066388,-0.0011280793361194696,58.26288915423594,0.1845370172718691,0.0,0.1551738954219094,0.0,0.0,1.0,25.0,1
7,4,2,0,24.99909202175879,-0.0009079782412086956,58.49107491951855,0.1872498625745154,0.0,0.1451443866993166,0.0,0.0,1.0,25.0,1
7,5,2,0,24.999195492860743,-0.0008045071392572822,59.096950454933285,0.2020440689382854,0.0,0.1307235453991827,0.0,0.0,1.0,25.0,1
7,6,2,0,24.999350761562766,-0.0006492384372336346,59.73447222228851,0.2305213281237841,0.0,0.1024735671036814,0.0,0.0,1.0,25.0,1
7,7,2,0,24.998502084525757,-0.001497915474242717,60.42227503528764,0.2779605536424023,0.0,0.2338987092610468,0.0,13.816920822363674,1.0,25.0,1
7,8,2,0,24.887491915152605,-0.0013969737362842238,60.97713318873864,0.4517990340867251,0.0,0.7214746482579352,0.0,95.9776385330998,1.0,24.88888888888889,1
7,9,2,0,24.99791498682346,-0.0020850131765399738,60.8598123600906,0.5165510478767651,0.0,0.986902601085086,0.0,214.48232350897476,0.0,25.0,1
7,10,2,0,24.99806297613177,-0.0019370238682299146,60.86741668075885,0.6960701933362421,0.0,1.2902394115828169,0.0,388.2628566280891,0.0,25.0,1
7,11,2,0,24.99792890423961,-0.002071095760385333,60.78952293050509,0.6891152416196643,0.0,1.494180767342929,0.0,499.50559671919376,0.0,24.999999999999996,1
7,12,2,0,24.997379347608184,-0.0026206523918048674,60.60650144481677,0.6648400520893343,0.0962184619978057,1.699766561758444,0.0,554.9180219979236,0.0,24.99999999999999,1
7,13,2,0,24.995939821255977,-0.004060178744023091,60.348167501426666,0.6633540071870194,0.0,1.8403482376810596,0.0,436.12419129426723,0.0,25.0,1
7,14,2,0,24.994001834024605,-0.005998165975395153,60.03467900625501,0.5419405703993441,0.0,2.018377321545742,0.0,485.70417058841815,0.0,25.0,1
7,15,2,0,24.992279777288136,-0.007720222711864011,59.676898230558216,0.481271341141533,0.0,2.4350083123400337,0.0,519.2923601058026,0.0,25.0,1
7,16,2,0,24.99011134388787,-0.009888656112128302,59.014792342429146,0.453280808896918,0.0,2.399687468954376,0.0,431.5971586915621,0.0,25.0,1
7,17,2,0,24.9941677518434,-0.005832248156600883,58.58583297883908,0.3301945133542625,0.0,2.36676257942129,0.0,341.33506561319894,0.0,25.0,1
7,18,2,0,24.996063419255364,-0.003936580744635876,58.22843075452558,0.2791968923933568,0.0,2.0995079129617618,0.0,186.59395336232745,0.0,25.0,1
7,19,2,0,24.997332333902428,-0.0026676660975724076,58.03337490629174,0.241654209987807,0.0,1.5857070436276846,0.0,52.94971560136514,0.0,25.0,1
7,20,2,0,24.998171636885864,-0.0018283631141251533,57.92484753073475,0.3553556257741184,0.0,1.189580508766562,0.0,0.263319820463491,1.0,24.99999999999999,1
7,21,2,0,24.998217530912285,-0.0017824690877148441,57.83820197103992,0.3608659590761356,0.0,0.990030051854074,0.0,0.0,1.0,25.0,1
7,22,2,0,24.99799026848985,-0.002009731510149493,57.76172190241972,0.3839987925904092,0.0,0.8521871141838159,0.0,0.0,1.0,25.0,1
7,23,2,0,24.998005386985508,-0.00199461301449233,57.69902844214997,0.1931724502987869,0.0,0.6658514114027835,0.0,0.0,1.0,25.0,1
7,24,2,0,24.99798202436705,-0.0020179756329490317,57.66954517694371,0.1889297120573828,0.2886487524133813,0.5797346786619516,0.0,0.0,1.0,25.0,1
7,1,3,0,24.128580435206903,0.017469324095788608,60.43941236145612,0.1872530420247231,0.0961285378331069,1.1340827932573263,0.0,0.0,1.0,24.111111111111114,1
7,2,3,0,24.43938149832173,-0.0050629461227131856,59.37933944831046,0.1858387959442551,0.0,0.5535346925522137,0.0,0.0,1.0,24.444444444444443,1
7,3,3,0,24.44255988187788,-0.0018845625665626642,59.45388497238186,0.1845370172718691,0.0,0.4340841064244177,0.0,0.0,1.0,24.444444444444443,1
7,4,3,0,24.86204760544302,-0.13795239455697939,58.24333274934508,0.1872498625745154,0.0,0.0,0.0,0.0,1.0,25.0,1
7,5,3,0,24.99950382585496,-0.0004961741450415502,58.322272093511486,0.2020440689382854,0.0,0.032937202718082,0.0,0.0,1.0,25.0,1
7,6,3,0,24.99989205849452,-0.00010794150547965842,58.93409048600298,0.2305213281237841,0.0,0.0178492833632749,0.0,0.0,1.0,25.0,1
7,7,3,0,24.77992543022268,0.002147652444907777,60.24944812839513,0.3410137021030093,0.0,0.3334578678080123,0.0,13.245719905152665,1.0,24.77777777777777,1
7,8,3,0,23.898041144291444,0.009152255402565146,63.17101737246831,0.3536521035303544,0.0,1.3771379702903024,0.0,107.90293305292386,0.0,23.88888888888888,1
7,9,3,0,24.108326056202227,-0.0027850549088874743,62.34192829646713,0.5165510478767651,0.0,1.5121236689974622,0.0,235.66586174278186,0.0,24.111111111111114,1
7,10,3,0,24.96201374750532,-0.03798625249467946,59.37354877183822,0.6960701933362421,0.0,0.7606955874779234,0.0,383.1055288313372,0.0,25.0,1
7,11,3,0,24.998270212207096,-0.0017297877929003391,59.21985970589113,0.7811787145591521,0.0,1.2119713283162408,0.0,448.36726704064824,1.0,24.999999999999996,1
7,12,3,0,24.610721375225616,-0.0003897358854914046,60.2882042345616,0.7557317554509289,0.0,1.9561956625364063,0.0,476.1089281240936,1.0,24.611111111111107,1
7,13,3,0,24.44191806166189,-0.002526382782548353,60.48878466621802,0.7542022987421966,0.0,2.339758002342865,0.0,513.4977921964279,1.0,24.44444444444444,1
7,14,3,0,24.819072029250854,-0.014261304082474169,58.96842725271325,0.6800564160240885,0.0,2.053776552840671,0.0,498.57348655939944,1.0,24.83333333333333,1
7,15,3,0,24.979747840067443,-0.020252159932557134,58.227404721287584,0.5683067006553444,0.0,2.259907978419104,0.0,460.6738545018163,1.0,25.0,1
7,16,3,0,24.992581641739704,-0.007418358260295577,57.86660325209432,0.5462321041963726,0.0,2.2103529089368155,0.0,349.6921809511129,1.0,25.0,1
7,17,3,0,24.99515907331853,-0.004840926681467295,57.5334356380038,0.4296517265695399,0.0,2.21337982209088,0.0,267.30490497761707,1.0,24.999999999999996,1
7,18,3,0,24.99647279919987,-0.0035272008001285826,57.27827185336085,0.2791968923933568,0.0,1.9037142591061669,0.0,153.00978257285166,0.0,25.0,1
7,19,3,0,24.99739210665405,-0.0026078933459494635,57.16443265039936,0.3672021779630638,0.0,1.5811995355461304,0.0,46.21252038291205,1.0,25.0,1
7,20,3,0,24.998261753077003,-0.0017382469229865194,57.115273223650725,0.3553556257741184,0.0,1.1571460414729433,0.0,0.15753318325228705,1.0,24.99999999999999,1
7,21,3,0,24.99830579974848,-0.0016942002515207832,57.08361961170594,0.3608659590761356,0.0,0.9608090212596834,0.0,0.0,1.0,25.0,1
7,22,3,0,24.9984250563626,-0.0015749436374008496,57.100992290662056,0.1961508990038325,0.0,0.7456598856340264,0.0,0.0,1.0,25.0,1
7,23,3,0,24.998418258280207,-0.0015817417197894201,57.144077564806736,0.1931724502987869,0.0,0.6025821686829623,0.0,0.0,1.0,24.999999999999996,1
7,24,3,0,24.998553137350957,-0.0014468626490433678,57.21728781635261,0.1889297120573828,0.0,0.479751591892691,0.0,0.0,1.0,25.0,1
7,1,4,0,24.998650559200662,-0.0013494407993377422,57.31796846771805,0.1872530420247231,0.0,0.3813128757488556,0.0,0.0,1.0,25.0,1
7,2,4,0,24.99872991451845,-0.001270085481550609,57.45107393557515,0.1858387959442551,0.0,0.2973690236476938,0.0,0.0,1.0,25.0,1
7,3,4,0,24.999028298069334,-0.0009717019306663133,57.7804127508318,0.1845370172718691,0.0,0.2184772519532473,0.0,0.0,1.0,25.0,1
7,4,4,0,24.9990320058185,-0.0009679941815008419,57.93560027434848,0.1872498625745154,0.0,0.1721443312441013,0.0,0.0,1.0,25.0,1
7,5,4,0,24.999226387607877,-0.0007736123921233684,58.36342459383063,0.2020440689382854,0.0,0.1290926257415184,0.0,0.0,1.0,25.0,1
7,6,4,0,24.999206168759724,-0.0007938312402764325,58.839234767162765,0.2305213281237841,0.0,0.1032050621038611,0.0,0.0,1.0,25.0,1
7,7,4,0,24.998451581650585,-0.0015484183494152148,58.86577838400303,0.2779605536424023,0.0,0.339930940565805,0.0,15.658529273845977,1.0,25.0,1
7,8,4,0,24.99830436411548,-0.0016956358845199304,58.72511938853327,0.4517990340867251,0.0,0.7467535923514822,0.0,105.82005437102853,1.0,25.0,1
7,9,4,0,24.998480715861263,-0.0015192841387374756,58.81715667591665,0.6161897219076897,0.0,1.2387271507690252,0.0,272.17409932058126,1.0,25.0,1
7,10,4,0,24.99846167135139,-0.00153832864861414,58.69562020918568,0.7910608702722528,0.0,1.4249487996322476,0.0,431.2384345568837,1.0,25.000000000000004,1
7,11,4,0,24.99819603511763,-0.0018039648823702237,58.59662113990223,0.7811787145591521,0.0,1.5472720984554829,0.0,547.5439464875008,1.0,25.0,1
7,12,4,0,24.997477395292997,-0.002522604706992837,58.46605186787762,0.7557317554509289,0.0,1.743421518770881,0.0,569.8025398546358,1.0,24.99999999999999,1
7,13,4,0,24.996512639946157,-0.0034873600538425364,58.2575710888669,0.7542022987421966,0.0,2.001936634442528,0.0,650.3234218007285,1.0,25.0,1
7,14,4,0,24.994494319978124,-0.005505680021876458,57.99354006082252,0.63192748924609,0.0,2.246136771925584,0.0,635.5494196766099,1.0,25.0,1
7,15,4,0,24.991072900475,-0.008927099524999704,57.749676911948114,0.5683067006553444,0.0,2.715878336221692,0.0,606.2271243973707,1.0,25.0,1
7,16,4,0,24.993788131041367,-0.00621186895863346,57.40508061979772,0.5462321041963726,0.096051162545912,2.671028539553988,0.0,376.4520718275188,1.0,25.0,1
7,17,4,0,24.99625487357536,-0.0037451264246399774,57.1792362613467,0.4296517265695399,0.0,2.422652832873041,0.0,150.96491506191927,1.0,25.0,1
7,18,4,0,24.996571270093064,-0.003428729906925554,57.28025984566575,0.633756529145374,0.0960511777826285,2.470850914057973,0.0,59.00974309101926,1.0,24.99999999999999,1
7,19,4,0,24.997651491507003,-0.0023485084929859568,57.42597542121887,0.3672021779630638,0.0960511814629968,1.6202305738774756,0.0,22.65074579327654,1.0,24.99999999999999,1
7,20,4,0,24.998070010638457,-0.001929989361542539,57.58774337678377,0.3553556257741184,0.0,1.202466529099664,0.0,-0.0,1.0,25.0,1
7,21,4,0,24.998118905537083,-0.0018810944629166215,57.858612649940056,0.3608659590761356,0.0960511804122348,0.9818447304808,0.0,0.0,1.0,25.0,1
7,22,4,0,24.99787924859735,-0.002120751402646448,58.07948900621349,0.3839987925904092,0.0960511513412015,0.8147211954030337,0.0,0.0,1.0,24.999999999999996,1
7,23,4,0,24.449436941406013,0.0049924969615666726,59.99167793581487,0.1931724502987869,0.0,1.0773162491306436,0.0,0.0,1.0,24.444444444444446,1
7,24,4,0,24.222520319801163,0.0002980975789483864,60.752457214653454,0.1889297120573828,0.0,1.021289629840536,0.0,0.0,1.0,24.222222222222214,1
7,1,5,0,24.44013315402399,-0.0043112904204534175,60.07326733423467,0.1872530420247231,0.0,0.560161107163137,0.0,0.0,1.0,24.444444444444443,1
7,2,5,0,24.4976720734233,-0.0023279265766973367,60.10588793662862,0.1858387959442551,0.0,0.4267313937218351,0.0,0.0,1.0,24.499999999999996,1
7,3,5,0,24.911645317994957,-0.08835468200504337,58.89192055799155,0.1845370172718691,0.0,0.0374532016457061,0.0,0.0,1.0,25.0,1
7,4,5,0,24.99892187731744,-0.0010781226825606893,59.187542142322656,0.1872498625745154,0.0,0.1034589021133211,0.0,0.0,1.0,25.0,1
7,5,5,0,24.999226344166416,-0.0007736558335835753,59.86280194076446,0.2020440689382854,0.0,0.092588744116574,0.0,0.0,1.0,25.0,1
7,6,5,0,24.563743891211622,0.008188335656061696,61.48696879524413,0.2305213281237841,0.0,0.342982724351779,0.0,0.0,1.0,24.55555555555556,1
7,7,5,0,23.90997221523093,0.021083326342040465,64.05510518837512,0.5816583359930013,0.0,1.5269463426573688,0.0,13.919574485496298,1.0,23.88888888888889,1
7,8,5,0,24.33002061423747,-0.0033127190958595065,62.69452319553109,0.3536521035303544,0.0,1.000117170696804,0.0,110.94796265902451,0.0,24.33333333333333,1
7,9,5,0,24.978419106810662,-0.021580893189337758,61.07630938097424,0.5165510478767651,0.0,0.9366905245122112,0.0,282.7041326043478,0.0,25.0,1
7,10,5,0,24.99772278615491,-0.0022772138450903867,61.36375397506364,0.7910608702722528,0.0,1.471188724543049,0.0,449.80369350409666,1.0,25.0,1
7,11,5,0,24.99715785373517,-0.0028421462648289264,61.540417532423405,0.6891152416196643,0.2879580015138985,1.6966658529323206,0.0,520.3693674607014,0.0,25.0,1
7,12,5,0,24.9966259886205,-0.003374011379499109,61.58482233991876,0.6648400520893343,0.0,1.886734145060912,0.0,664.2946890860604,0.0,25.0,1
7,13,5,0,24.995570341674718,-0.004429658325282304,61.483128857792046,0.6633540071870194,0.0,2.1660329936997087,0.0,686.795506333685,0.0,25.0,1
7,14,5,0,24.99424159265236,-0.005758407347634886,61.235763584598,0.5419405703993441,0.0,2.405350261403719,0.0,693.9746077245619,0.0,24.999999999999996,1
7,15,5,0,24.99109485443805,-0.008905145561950434,60.881298844164334,0.481271341141533,0.0,2.862465538452345,0.0,651.4227470819868,0.0,25.0,1
7,16,5,0,24.98963734196471,-0.010362658035290906,60.4129909100612,0.453280808896918,0.0,2.9774656288748136,0.0,556.3267541442137,0.0,25.0,1
7,17,5,0,24.991879025752272,-0.00812097424772773,59.91180256445945,0.3301945133542625,0.0,3.031919682609543,0.0,419.1129590979548,0.0,25.0,1
7,18,5,0,24.993341856929177,-0.006658143070822575,59.61760097858647,0.633756529145374,0.0,3.355090073042577,0.0,244.58965183099363,1.0,25.0,1
7,19,5,0,24.99594850623076,-0.0040514937692393005,59.3634189191091,0.3672021779630638,0.0,2.298019316687473,0.0,75.0549838543757,1.0,25.0,1
7,20,5,0,24.997611767455115,-0.0023882325448738584,59.30784355901219,0.3553556257741184,0.0,1.5595798072981544,0.0,0.41795322613383823,1.0,24.99999999999999,1
7,21,5,0,24.99766292310908,-0.002337076890920997,59.42103230513808,0.3608659590761356,0.0,1.3048215311948728,0.0,0.0,1.0,25.0,1
7,22,5,0,24.997599745727477,-0.0024002542725227727,59.6509752364184,0.3839987925904092,0.1919720246712872,1.1163937058173552,0.0,0.0,1.0,25.0,1
7,23,5,0,24.99762082347512,-0.002379176524875959,59.96163928913138,0.327578311974665,0.0959860817220116,0.8887923516806558,0.0,0.0,1.0,24.999999999999996,1
7,24,5,0,24.50393736092108,0.003937360921078437,61.91780440527876,0.2348470436593399,0.0,1.1069913744431112,0.0,0.0,1.0,24.5,1
7,1,6,0,23.899276060982583,0.010387172093693664,64.18311098783042,0.1872530420247231,0.0959333310040492,1.4034794962197823,0.0,0.0,1.0,23.88888888888889,1
7,2,6,0,24.384047061432486,-0.004841827456402825,62.72747428155965,0.1858387959442551,0.0,0.5104047341150453,0.0,0.0,1.0,24.38888888888889,1
7,3,6,0,24.91444176279368,-0.08555823720632105,61.636001274505006,0.1845370172718691,0.0,0.0633636706286436,0.0,0.0,1.0,25.0,1
7,4,6,0,24.99911603957465,-0.0008839604253516598,61.71146214655287,0.1872498625745154,0.0,0.1274323086666699,0.0,0.0,1.0,25.0,1
7,5,6,0,24.99917318251554,-0.0008268174844587861,62.73740603375322,0.2020440689382854,0.0,0.123788023779113,0.0,0.0,1.0,25.0,1
7,6,6,0,24.994773588528872,-0.00522641147112779,63.38748515178568,0.2373325349084009,0.2154578191932436,0.7596868004996274,0.0,0.0,1.0,25.0,1
7,7,6,0,24.9982023130542,-0.0017976869457996258,63.69140353362973,0.3410137021030093,0.0,0.3339217889309631,0.0,25.30710365160853,1.0,25.0,1
7,8,6,0,24.88635446509352,-0.0025344237953710547,64.50978575475524,0.5942967374203464,0.0,1.337864959387072,0.0,114.43652913900173,0.0,24.88888888888889,1
7,9,6,0,24.996987196814885,-0.003012803185114876,64.20471049924325,0.5165510478767651,0.0,1.479399161694898,0.0,278.52742432811453,0.0,25.0,1
7,10,6,0,24.99726729786455,-0.0027327021354466297,63.96707621799224,0.6960701933362421,0.3837331026627129,1.8592443805621408,0.0,454.43456021480074,0.0,24.999999999999996,1
7,11,6,0,24.997226043925927,-0.002773956074076267,63.5571616942702,0.6891152416196643,0.0,2.059037619911527,0.0,579.8963336975419,0.0,25.000000000000004,1
7,12,6,0,24.99668034525886,-0.003319654741137157,62.90674172651958,0.6648400520893343,0.0959334255494769,2.404396004268617,0.0,661.560175370062,0.0,24.999999999999996,1
7,13,6,0,24.99560218486697,-0.004397815133028615,62.02576122623864,0.6633540071870194,0.0,2.7858642409097865,0.0,702.1762761546419,0.0,25.0,1
7,14,6,0,24.99362411542601,-0.006375884573991186,61.0036480489867,0.5419405703993441,0.0,3.116173510884758,0.0,712.9192426617808,0.0,25.0,1
7,15,6,0,24.98959029266833,-0.01040970733167157,59.93855560397404,0.481271341141533,0.0,3.6643651991743713,0.0,674.926089921163,0.0,25.0,1
7,16,6,0,24.98826437911223,-0.011735620887769471,58.96527445078768,0.453280808896918,0.0,3.718652220537016,0.0,586.3647306039035,0.0,25.0,1
7,17,6,0,24.991966994672797,-0.008033005327202858,57.90383651250788,0.3301945133542625,0.0,3.701305122566233,0.0,457.0545822358935,0.0,25.0,1
7,18,6,0,24.994477271828277,-0.005522728171722946,57.10135398914005,0.2791968923933568,0.0,3.357720947993041,0.0,277.0677540086744,0.0,25.0,1
7,19,6,0,24.99646924365245,-0.0035307563475512893,56.73656483390976,0.241654209987807,0.0,2.541310535766044,0.0,85.56438744592585,0.0,25.0,1
7,20,6,0,24.997893012943383,-0.0021069870566208238,56.62680412033758,0.3553556257741184,0.0,1.7839118060241852,0.0,0.6448658162699644,1.0,25.000000000000004,1
7,21,6,0,24.99783447535736,-0.0021655246426277586,56.69004905836904,0.3608659590761356,0.0,1.5141477444009788,0.0,0.0,1.0,24.99999999999999,1
7,22,6,0,24.997674478678498,-0.002325521321502322,56.87664103191832,0.3839987925904092,0.0,1.2888090675887154,0.0,0.0,1.0,25.0,1
7,23,6,0,24.997732532795787,-0.002267467204212892,57.11126852047935,0.327578311974665,0.0,1.024910781864102,0.0,0.0,1.0,25.0,1
7,24,6,0,24.12226539553383,0.011154284422715932,60.11707209898458,0.1889297120573828,0.095933403922439,1.5757675433123828,0.0,0.0,1.0,24.111111111111114,1
7,1,7,0,23.888562050084204,-0.0003268388046855364,60.98648585180686,0.1872530420247231,0.0,1.3908836096034074,0.0,0.0,1.0,23.88888888888889,1
7,2,7,0,24.69497662063763,-0.08280115714014258,58.56457158711638,0.1858387959442551,0.0,0.1638964168030556,0.0,0.0,1.0,24.77777777777777,1
7,3,7,0,24.948524378889243,-0.05147562111075743,58.048160554802834,0.1845370172718691,0.0,0.1054501352365042,0.0,0.0,1.0,25.0,1
7,4,7,0,24.99928513491875,-0.0007148650812496271,58.704049818312754,0.1872498625745154,0.0,0.118135333570026,0.0,0.0,1.0,25.0,1
7,5,7,0,24.999498821776307,-0.0005011782236934437,59.4622154755918,0.2020440689382854,0.0,0.097352964237333,0.0,0.0,1.0,25.0,1
7,6,7,0,24.999667224414225,-0.00033277558577538,59.62130717857919,0.2305213281237841,0.0,0.055634058797384,0.0,0.0,1.0,25.0,1
7,7,7,0,24.998465047968608,-0.0015349520313918674,59.89044963693774,0.2779605536424023,0.0,0.4025742167430321,0.0,22.823464985825698,1.0,25.0,1
7,8,7,0,24.997907474568787,-0.002092525431212522,59.98661040868449,0.3536521035303544,0.0,1.0200329121849585,0.0,105.83762057838932,1.0,25.0,1
7,9,7,0,24.997853054020496,-0.002146945979500714,59.89847205278375,0.5165510478767651,0.0,1.5737127615700028,0.0,293.81716988913996,1.0,24.999999999999996,1
7,10,7,0,24.998179456405676,-0.001820543594313051,59.45853012720955,0.6960701933362421,0.0,1.7856770446853452,0.0,458.24122453169315,1.0,24.99999999999999,1
7,11,7,0,24.99813436495714,-0.0018656350428614132,58.838023979762895,0.6891152416196643,0.0,2.000631966444638,0.0,574.1937346337988,1.0,25.0,1
7,12,7,0,24.99761614790109,-0.002383852098919448,58.05879608638031,0.6648400520893343,0.0,2.327794022933558,0.0,649.4801695236661,1.0,25.00000000000001,1
7,13,7,0,24.99671311567493,-0.003286884325071071,57.10637157581392,0.6633540071870194,0.0,2.7479162605383176,0.0,678.3548980298699,1.0,25.0,1
7,14,7,0,24.995059837572025,-0.00494016242797457,56.06261536331017,0.5419405703993441,0.0,3.096116941333576,0.0,687.3321704400827,1.0,25.0,1
7,15,7,0,24.99210320987776,-0.007896790122238428,54.89899275801527,0.481271341141533,0.0,3.6950520257955466,0.0,656.487956916965,0.0,25.0,1
7,16,7,0,24.99010245505485,-0.009897544945150827,53.941038700858826,0.453280808896918,0.0,3.761949977914605,0.0,568.4560718686784,0.0,25.0,1
7,17,7,0,24.994271751638436,-0.005728248361563715,52.819693577224086,0.3301945133542625,0.0,3.804699368221842,0.0,447.3033972438963,0.0,25.0,1
7,18,7,0,24.99582191090457,-0.0041780890954292715,51.97762494356291,0.2791968923933568,0.0,3.5274513147990687,0.0,277.53840960019477,0.0,25.0,1
7,19,7,0,24.997344996028023,-0.002655003971973713,51.633751815735536,0.241654209987807,0.0,2.6994127062341,0.0,86.40311836076256,0.0,24.999999999999996,1
7,20,7,0,24.998442988930787,-0.001557011069216685,51.51479150010489,0.2189400436318471,0.0,1.7839013567817592,0.0,-0.0,0.0,25.000000000000004,1
7,21,7,0,24.998224204727023,-0.001775795272973113,51.546253931264125,0.4089948858541341,0.0,1.6212570472498005,0.0,0.0,1.0,24.999999999999996,1
7,22,7,0,24.99811478044561,-0.0018852195543885841,51.62815537435374,0.3839987925904092,0.0,1.3117908947498411,0.0,0.0,1.0,25.0,1
7,23,7,0,24.99815144921445,-0.0018485507855494632,51.77064504055689,0.327578311974665,0.0,1.0710786961244247,0.0,0.0,1.0,25.0,1
7,24,7,0,24.99820160653626,-0.0017983934637371135,51.988531156712185,0.1889297120573828,0.0,0.838922115027396,0.0,0.0,1.0,24.999999999999996,1
7,1,1,0,23.969908616474815,0.025464172030371657,55.23884633559656,0.1872530420247231,0.0958652711336917,1.5869911337253664,0.0,0.0,1.0,23.944444444444443,1
7,2,1,0,23.88677611745029,-0.002112771438600447,55.683923081735735,0.1858387959442551,0.1917285603068797,1.2608036728365035,0.0,0.0,1.0,23.88888888888889,1
7,3,1,0,24.77487862332718,-0.16956582111726348,53.22688782355964,0.1845370172718691,0.095865036181468,0.0259770766384349,0.0,0.0,1.0,24.944444444444443,1
7,4,1,0,24.99947937667075,-0.0005206233292511797,53.39383636030492,0.1872498625745154,0.0,0.0871795114599842,0.0,0.0,1.0,25.0,1
7,5,1,0,24.99955850646553,-0.0004414935344705384,54.2041867848936,0.2020440689382854,0.0,0.1016260942896664,0.0,0.0,1.0,25.0,1
7,6,1,0,24.999680787599196,-0.0003192124008037922,54.9742896845025,0.2305213281237841,0.0,0.0728787032997613,0.0,0.0,1.0,25.0,1
7,7,1,0,24.99860634391817,-0.0013936560818308408,55.13355229611549,0.2779605536424023,0.0,0.4159905457694421,0.0,21.884466397562313,0.0,25.0,1
7,8,1,0,24.998290331771592,-0.0017096682284076792,55.39399660154572,0.3536521035303544,0.0,0.9560474927463084,0.0,101.57027350875865,0.0,25.0,1
7,9,1,0,24.99831581282553,-0.0016841871744652792,55.72865554473907,0.5165510478767651,0.0,1.3832339248749324,0.0,259.32408286850693,0.0,24.999999999999996,1
7,10,1,0,24.998560044306167,-0.0014399556938329283,55.729817254308216,0.6960701933362421,0.0,1.6281149971214233,0.0,445.82682400368805,0.0,25.0,1
7,11,1,0,24.998514077030844,-0.0014859229691452924,55.660450558583605,0.6891152416196643,0.0958653322941717,1.8042534924774016,0.0,560.4638084655443,0.0,24.99999999999999,1
7,12,1,0,24.998179491163647,-0.0018205088363423272,55.40265968321035,0.6648400520893343,0.0,2.090741566317816,0.0,628.5044334100799,0.0,24.99999999999999,1
7,13,1,0,24.997471075052925,-0.0025289249470787922,54.912856256389865,0.6633540071870194,0.0,2.50827731182811,0.0,651.6751712968806,0.0,25.000000000000004,1
7,14,1,0,24.996246389153782,-0.0037536108462177253,54.2527519027503,0.5419405703993441,0.0,2.8941571591538984,0.0,654.9143702319168,0.0,25.0,1
7,15,1,0,24.99346075670091,-0.006539243299091169,53.45962804650108,0.481271341141533,0.0,3.5810557033200627,0.0,629.9268145544784,0.0,25.0,1
7,16,1,0,24.99089621327343,-0.009103786726569751,52.73861278790401,0.453280808896918,0.0,3.650895344590141,0.0,554.1151637127325,0.0,25.0,1
7,17,1,0,24.99411372763598,-0.005886272364016065,51.87351665747912,0.3301945133542625,0.0,3.725332514739004,0.0,437.53755144023705,0.0,24.999999999999996,1
7,18,1,0,24.996126025205367,-0.0038739747946330283,51.14580709853615,0.3931118952553819,0.0,3.633311668268992,0.0,269.10781016704175,1.0,25.0,1
7,19,1,0,24.997478134323785,-0.0025218656762149294,50.9274951968074,0.3672021779630638,0.0,2.97023466757378,0.0,82.60333599784418,1.0,25.0,1
7,20,1,0,24.998423585039458,-0.0015764149605317357,50.87554723487678,0.2189400436318471,0.0,1.9622949788373445,0.0,-0.0,0.0,24.99999999999999,1
7,21,1,0,24.998272266151275,-0.0017277338487282634,50.84458017208343,0.4745547718580473,1.0345702277937985,1.7290023925715876,0.0,0.0,1.0,25.000000000000004,1
7,22,1,0,24.997656454301055,-0.0023435456989453485,50.97223246484402,4.6658055412778285,0.2875957249045446,1.8191429763095568,0.0,0.0,1.0,25.0,1
7,23,1,0,24.998129015136904,-0.0018709848630962256,51.03582418537199,0.327578311974665,0.1917305470849513,1.2193535916736793,0.0,0.0,1.0,25.0,1
7,24,1,0,24.998081312959616,-0.0019186870403800071,51.14262856106143,0.1889297120573828,0.0,0.9233086535566865,0.0,0.0,1.0,24.999999999999996,1
7,1,2,0,24.998215339013345,-0.0017846609866545293,51.271405571952585,0.1872530420247231,0.0,0.7458828721292297,0.0,0.0,1.0,25.0,1
7,2,2,0,24.99829978883481,-0.0017002111651898133,51.43995090628269,0.1858387959442551,0.0,0.6096806857825446,0.0,0.0,1.0,25.0,1
7,3,2,0,24.998318101087563,-0.0016818989124374184,51.62522117503863,0.1845370172718691,0.0,0.5041054492955079,0.0,0.0,1.0,25.0,1
7,4,2,0,24.998208789543007,-0.001791210456993042,51.82295548336995,0.1872498625745154,0.0,0.4321828546183087,0.0,0.0,1.0,25.0,1
7,5,2,0,24.998415565558236,-0.0015844344417637046,52.31748668050173,0.2020440689382854,0.0,0.3612112718035741,0.0,0.0,1.0,25.0,1
7,6,2,0,24.998628697365664,-0.0013713026343360468,52.84573450398177,0.2305213281237841,0.0,0.2973116380512602,0.0,0.0,1.0,25.0,1
7,7,2,0,24.99789181856581,-0.0021081814341883387,53.40922932122701,0.2779605536424023,0.0,0.4719730682212503,0.0,26.986065139903367,1.0,25.0,1
7,8,2,0,24.99320635843848,-0.006793641561518626,52.945671033791086,0.4517990340867251,0.9155904897959244,3.81822911190353,0.0,107.97146724619581,1.0,25.0,1
7,9,2,0,24.99803775651138,-0.001962243488616622,53.14516811890427,0.6161897219076897,0.0,1.7697524369173747,0.0,285.9475190787621,1.0,24.999999999999996,1
7,10,2,0,24.998386975122077,-0.0016130248779120393,52.973598176325375,0.7910608702722528,0.0,1.93673241551676,0.0,436.60690715189764,1.0,24.99999999999999,1
7,11,2,0,24.99677168142092,-0.0032283185790831226,52.26713020180223,0.6891152416196643,0.6225398741265755,3.890666339659748,0.0,507.9439538646866,0.0,25.000000000000004,1
7,12,2,0,24.997732921914576,-0.002267078085420593,51.84434808106042,0.6648400520893343,0.0958499348778692,2.305170671679606,0.0,546.7689075206135,0.0,24.999999999999996,1
7,13,2,0,24.996632092960155,-0.0033679070398449085,51.31294359339132,0.6633540071870194,0.1916997391662148,2.587498526122612,0.0,471.2749615450056,0.0,25.0,1
7,14,2,0,24.995852547940604,-0.0041474520593958175,50.71447266709406,0.5419405703993441,0.0958499249605136,2.8154893252528312,0.0,538.482318882093,0.0,25.0,1
