Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
7,15,2,0,24.993831884755625,-0.006168115244374661,50.04203803495918,0.481271341141533,0.0,3.303472470513353,0.0,496.1116614067962,0.0,25.0,1
7,16,2,0,24.992321337267647,-0.007678662732352848,49.44734184723556,0.453280808896918,0.0,3.2954226547219405,0.0,503.8335212830127,0.0,25.0,1
7,17,2,0,24.99401985428772,-0.005980145712278784,48.763893302758525,0.3301945133542625,0.0,3.336319387045187,0.0,407.18607338374017,0.0,25.0,1
7,18,2,0,24.99647114639595,-0.003528853604048976,48.20694907106547,0.2791968923933568,0.0,3.105652740811089,0.0,242.97293099866602,0.0,25.0,1
7,19,2,0,24.99780768789296,-0.0021923121070379636,48.07281279628964,0.241654209987807,0.0,2.5086024576387964,0.0,75.84690272214227,0.0,24.999999999999996,1
7,20,2,0,24.998487515616112,-0.0015124843838876245,47.9849277568086,0.2189400436318471,0.0,1.7986773067408075,0.0,-0.0,0.0,25.0,1
7,21,2,0,24.99840291780308,-0.0015970821969197857,47.89148567396922,0.3608659590761356,0.0,1.5768694022748473,0.0,0.0,1.0,25.0,1
7,22,2,0,24.998309092719172,-0.0016909072808282133,47.8000407711838,0.3839987925904092,0.0,1.3479292387306727,0.0,0.0,1.0,25.0,1
7,23,2,0,24.2839672423842,0.0061894646064217795,49.606136449202666,0.327578311974665,0.0,1.7854587893018277,0.0,0.0,1.0,24.27777777777778,1
7,24,2,0,23.89096866998636,0.0020797810974713116,50.50608136144678,0.1889297120573828,0.0,1.7586909750693054,0.0,0.0,1.0,23.88888888888889,1
7,1,3,0,23.886281466991385,-0.002607421897504736,50.37269473189624,0.1872530420247231,0.0,1.311743895902298,0.0,0.0,1.0,23.88888888888889,1
7,2,3,0,24.107530199257,-0.003580911854115243,49.68732114141892,0.1858387959442551,0.0,0.819306148440717,0.0,0.0,1.0,24.111111111111114,1
7,3,3,0,24.867359335982357,-0.13264066401764296,47.62849871339415,0.1845370172718691,0.0,0.0691224372650212,0.0,0.0,1.0,25.0,1
7,4,3,0,24.998657855890706,-0.001342144109294452,47.40174976156706,0.1872498625745154,0.0,0.221001665216923,0.0,0.0,1.0,25.0,1
7,5,3,0,24.999046379441843,-0.0009536205581568424,47.71002465293549,0.2020440689382854,0.0,0.2203435318272506,0.0,0.0,1.0,25.0,1
7,6,3,0,24.99900387879936,-0.0009961212006395215,48.0322195407237,0.2305213281237841,0.0,0.2362143522490762,0.0,0.0,1.0,25.0,1
7,7,3,0,24.998547298928127,-0.0014527010718730082,48.28676441647555,0.2779605536424023,0.0,0.3486359868617977,0.0,17.890487596305675,1.0,25.0,1
7,8,3,0,24.99863462153061,-0.001365378469387224,48.28747751436059,0.4517990340867251,0.0,0.6936314120025959,0.0,84.56496235226349,1.0,24.999999999999996,1
7,9,3,0,24.996687144455688,-0.0033128555443120433,48.11382293986688,0.6161897219076897,0.5639942200644249,2.868174828434137,0.0,213.682727237991,1.0,25.0,1
7,10,3,0,24.998908676864893,-0.0010913231350961894,48.11537870389519,0.7910608702722528,0.0,1.5219462866312805,0.0,373.9914914122791,1.0,24.99999999999999,1
7,11,3,0,24.998871186613,-0.0011288133870017703,48.1295553995645,0.7811787145591521,0.0,1.6858777121320228,0.0,474.5205184607605,1.0,25.0,1
7,12,3,0,24.998044370834556,-0.001955629165447448,48.26058610430332,6.107990191310204,1.6010561227938132,2.3137327517544533,0.0,605.8865358961315,1.0,25.000000000000004,1
7,13,3,0,24.94216628909086,-0.0022781553535793364,48.38238610733241,0.7542022987421966,0.5151459153040181,2.165354583161536,0.0,576.6145964147796,1.0,24.94444444444444,1
7,14,3,0,24.99515416686415,-0.004845833135849631,48.23428346152501,0.63192748924609,0.3009734083921471,2.255400280011705,0.0,615.0494366953001,1.0,25.0,1
7,15,3,0,25.2545159525324,-0.023261825245377565,47.652603343190464,0.5683067006553444,1.0062430833820792,2.395943898062466,0.0,468.01985953613604,1.0,25.27777777777778,1
7,16,3,0,25.490704297435048,-0.009295702564955377,47.01825286954273,0.5462321041963726,0.1881111135119295,2.202658602421796,0.0,420.21584074611224,1.0,25.500000000000004,1
7,17,3,0,23.946856668317505,0.05796777942861553,51.010847603179634,0.3301945133542625,0.0,4.115621413076011,0.0,399.6783445031235,0.0,23.88888888888889,1
7,18,3,0,23.88475747066709,-0.004131418221788863,50.889969893713015,0.3931118952553819,0.0958469486508232,3.8039218931475416,0.0,238.8544635912411,1.0,23.88888888888888,1
7,19,3,0,24.96912146081577,-0.030878539184229226,48.07131482255704,0.3672021779630638,0.0,1.5768521105540048,0.0,68.15660127315901,1.0,25.0,1
7,20,3,0,24.99853732986957,-0.0014626701304294443,48.21835963109471,0.3553556257741184,0.0,1.3645712177501266,0.0,-0.0,1.0,25.0,1
7,21,3,0,24.776953151642413,-0.0008246261353654916,48.99237474837977,0.3608659590761356,0.0,1.4951862624785268,0.0,0.0,1.0,24.77777777777778,1
7,22,3,0,23.895859808767707,0.006970919878828141,51.53499331340231,0.3839987925904092,0.0,2.173721904395881,0.0,0.0,1.0,23.88888888888888,1
7,23,3,0,24.10760184999199,-0.0035092611191203105,51.02300757872587,0.1931724502987869,0.0,1.4278346023368282,0.0,0.0,1.0,24.11111111111111,1
7,24,3,0,24.88878971402233,-0.055654730422116216,49.01850299644594,0.1889297120573828,0.0958469622859738,0.3933014137624146,0.0,0.0,1.0,24.944444444444446,1
7,1,4,0,24.88746943276648,-0.001419456122409457,49.16838708727965,0.1872530420247231,0.0,0.511047238866294,0.0,0.0,1.0,24.88888888888889,1
7,2,4,0,24.124548050125576,0.013436939014461302,51.597320538642535,0.1858387959442551,0.0,1.1066936604409598,0.0,0.0,1.0,24.111111111111114,1
7,3,4,0,24.66392585890789,-0.0027408077587800506,50.11077763122015,0.1845370172718691,0.0,0.3900469899356155,0.0,0.0,1.0,24.66666666666667,1
7,4,4,0,24.99731176100716,-0.002688238992838876,49.45941639474778,0.1872498625745154,0.0,0.181369219309201,0.0,0.0,1.0,25.0,1
7,5,4,0,24.99892882021596,-0.001071179784041476,49.61182720846588,0.2020440689382854,0.0,0.2289462744379112,0.0,0.0,1.0,25.0,1
7,6,4,0,24.99899919523048,-0.0010008047695215794,50.06701860465952,0.2305213281237841,0.0,0.2152802504119703,0.0,0.0,1.0,25.0,1
7,7,4,0,24.99832629202908,-0.0016737079709194802,50.15735717489258,0.2779605536424023,0.0,0.4802432454457157,0.0,20.166267460591047,1.0,25.0,1
7,8,4,0,24.997766535847795,-0.0022334641522050447,50.472207254524506,0.6924436679767172,0.0,1.475198882555916,0.0,105.26071017013064,1.0,25.0,1
7,9,4,0,24.99837173151052,-0.0016282684894797228,50.652017552187495,0.6161897219076897,0.1404751928302565,1.816822982695441,0.0,271.8335892472707,1.0,25.0,1
7,10,4,0,24.99861464990584,-0.001385350094150084,50.6202753063493,0.7910608702722528,0.1992184752838772,1.994456218591736,0.0,424.0841325345168,1.0,24.99999999999999,1
7,11,4,0,24.77656876347629,-0.0012090143014980015,51.17449653245361,0.7811787145591521,0.2482005064383837,2.3669187640022917,0.0,487.6836665846869,1.0,24.77777777777779,1
7,12,4,0,24.664468960528342,-0.002197706138332478,51.34873861747032,0.7557317554509289,0.1443008672033658,2.7310399166082986,0.0,551.0839781524486,1.0,24.666666666666675,1
7,13,4,0,24.99199072111204,-0.008009278887961102,50.46372563796394,8.782589952531104,1.756319378028224,3.363972791725363,0.0,580.8177551951076,1.0,25.0,1
7,14,4,0,24.99421220229098,-0.005787797709018605,50.37446230953974,0.63192748924609,1.486479025469624,2.887888580039541,0.0,556.1817209425751,1.0,25.0,1
7,15,4,0,24.35499888012171,0.07722110234393043,52.08100073251963,0.5683067006553444,0.3012294010153497,4.150222527882754,0.0,504.18972206831035,1.0,24.27777777777778,1
7,16,4,0,24.927989621150257,-0.016454823294193233,50.34673882634674,0.5462321041963726,0.1319246269495142,3.052316461967581,0.0,352.066323094079,1.0,24.94444444444445,1
7,17,4,0,24.99597536486172,-0.004024635138279109,50.19126040197899,0.4296517265695399,0.7427570912566874,2.785192913230476,0.0,163.76517620540352,1.0,25.0,1
7,18,4,0,24.9971520051947,-0.0028479948053004023,50.27437456938115,0.3931118952553819,0.5049984837546827,2.535812705915305,0.0,91.73825253111693,1.0,25.0,1
7,19,4,0,24.99756667226011,-0.0024333277398902453,50.57232177487624,0.3672021779630638,0.6596194457978131,2.0652929911008786,0.0,30.49222767188496,1.0,25.0,1
7,20,4,0,24.998140653446,-0.0018593465539886722,50.840101590321446,0.3553556257741184,1.3649047141888202,1.586454037397498,0.0,-0.0,1.0,24.99999999999999,1
7,21,4,0,24.06384083967019,0.008285284114631253,53.36287285141982,0.3608659590761356,0.5019268122553447,3.739442023099483,0.0,0.0,1.0,24.055555555555557,1
7,22,4,0,23.88736506881745,-0.0015238200714300376,54.06163735375311,0.1961508990038325,0.0,1.967766528162909,0.0,0.0,1.0,23.88888888888888,1
7,23,4,0,24.92189452411772,-0.07810547588227479,51.30361200415018,0.1931724502987869,0.0,0.3795438920139989,0.0,0.0,1.0,24.999999999999996,1
7,24,4,0,24.06769597081878,0.012140415263218074,54.01914105477767,0.1889297120573828,0.0,1.1385613883425083,0.0,0.0,1.0,24.05555555555556,1
7,1,5,0,23.88871121631494,-0.00017767257394751823,54.60986806330784,0.1872530420247231,0.0,1.2741416658119176,0.0,0.0,1.0,23.88888888888889,1
7,2,5,0,24.73458711829265,-0.09874621504067704,52.248864954669656,0.1858387959442551,0.0,0.1435851905865825,0.0,0.0,1.0,24.83333333333333,1
7,3,5,0,24.980372550999576,-0.019627449000424235,51.68602783106229,0.1845370172718691,0.0,0.1846746899298082,0.0,0.0,1.0,25.0,1
7,4,5,0,24.99891790881759,-0.0010820911824112045,52.12121987518337,0.1872498625745154,0.0,0.2377738412757779,0.0,0.0,1.0,25.0,1
7,5,5,0,24.34570789100852,0.0123745576751908,54.563813892441445,0.2020440689382854,0.0,0.6612612770221508,0.0,0.0,1.0,24.33333333333333,1
7,6,5,0,23.90322116285105,0.014332273962160968,55.89339194443326,0.2305213281237841,0.0,0.9051122506507444,0.0,0.0,1.0,23.88888888888889,1
7,7,5,0,24.553779946380303,-0.0017756091752580971,54.03279680086247,0.2779605536424023,0.0,0.3725688292928759,0.0,20.096762888065495,1.0,24.55555555555556,1
7,8,5,0,24.44306749702936,-0.001376947415081986,54.44177447409708,0.3536521035303544,0.0,1.1364502968501455,0.0,102.77917476630094,1.0,24.444444444444443,1
7,9,5,0,24.989384569796623,-0.010615430203387177,52.80394517906784,0.5165510478767651,0.0,1.3451859532530672,0.0,267.88678858791206,0.0,25.00000000000001,1
7,10,5,0,24.998685747328143,-0.0013142526718468162,52.64883549728053,0.6960701933362421,0.0,1.730359610241208,0.0,428.2512657668907,0.0,24.99999999999999,1
7,11,5,0,24.998233959214897,-0.001766040785113887,52.50136024063802,0.6891152416196643,0.0,2.0445810381729665,0.0,535.4857735327046,0.0,25.00000000000001,1
7,12,5,0,24.9973786775463,-0.0026213224536881796,52.32260012724234,0.6648400520893343,0.0,2.368137342766162,0.0,560.2378754099473,0.0,24.99999999999999,1
7,13,5,0,24.996477293295985,-0.0035227067040146665,52.12337252323556,0.6633540071870194,0.0,2.657197775911367,0.0,638.509810210938,0.0,25.0,1
7,14,5,0,24.995144949894232,-0.004855050105764036,51.906147535460136,0.5419405703993441,0.0,2.9195080218813403,0.0,638.9903996057939,0.0,24.999999999999996,1
7,15,5,0,24.992358202067027,-0.007641797932972594,51.70974147809738,0.481271341141533,0.0,3.5176990886317268,0.0,569.4333885429263,0.0,25.0,1
7,16,5,0,24.99140588049157,-0.008594119508430254,51.45376152284391,0.453280808896918,0.0,3.497334030841141,0.0,518.234729673606,0.0,25.0,1
7,17,5,0,24.994466829881745,-0.005533170118251718,51.18415143780828,0.3301945133542625,0.0,3.5222691266549724,0.0,398.9454564588491,0.0,24.999999999999996,1
7,18,5,0,24.9961990351372,-0.003800964862801237,51.00175124605065,0.2791968923933568,0.0,3.2860048454346904,0.0,231.26662400780071,0.0,25.0,1
7,19,5,0,24.99672525892429,-0.003274741075699694,51.12418573512102,0.5436749094823914,0.0,3.0672183866992606,0.0,63.011726723407605,1.0,24.99999999999999,1
7,20,5,0,24.94257410377825,-0.0018703406662012867,51.39859381296778,0.3553556257741184,0.0,2.085404751538676,0.0,-0.0,1.0,24.94444444444445,1
7,21,5,0,24.886953440555565,-0.0019354483333131611,51.72904059496656,0.3608659590761356,0.0,1.8026652640279368,0.0,0.0,1.0,24.88888888888888,1
7,22,5,0,24.99745813105804,-0.0025418689419609564,51.62197141428575,0.3839987925904092,0.0,1.4169684773817182,0.0,0.0,1.0,25.0,1
7,23,5,0,24.997822929276044,-0.0021770707239561204,51.86884014709685,0.1931724502987869,0.287633826953163,1.1778566555966168,0.0,0.0,1.0,25.0,1
7,24,5,0,24.668165995581653,0.0014993289149813904,53.05910957144028,0.1889297120573828,0.0,1.255015879186541,0.0,0.0,1.0,24.66666666666667,1
7,1,6,0,24.996187146167784,-0.0038128538322155237,52.3448928586474,0.1872530420247231,0.0959126421472077,0.7073118331336091,0.0,0.0,1.0,25.0,1
7,2,6,0,24.99812380069822,-0.0018761993017797352,52.92017373621358,0.1858387959442551,0.0,0.6229441293919543,0.0,0.0,1.0,25.0,1
7,3,6,0,24.998067304119505,-0.001932695880494606,53.028256289020646,0.1845370172718691,0.0,0.5493313658357766,0.0,0.0,1.0,25.0,1
7,4,6,0,24.99825251125021,-0.001747488749789028,53.38602165428743,0.1872498625745154,0.0,0.4782223336491444,0.0,0.0,1.0,25.0,1
7,5,6,0,24.99810981948317,-0.001890180516831208,53.47414899314408,0.2020440689382854,0.0,0.4189406617609644,0.0,0.0,1.0,25.0,1
7,6,6,0,24.99827535998801,-0.0017246400119894645,53.78480815137512,0.2305213281237841,0.0,0.3685124146043442,0.0,0.0,1.0,25.0,1
7,7,6,0,24.997942629622337,-0.0020573703776634034,53.87201423005657,0.2779605536424023,0.0,0.560252655984186,0.0,19.399324211323833,1.0,25.0,1
7,8,6,0,23.958503429115755,0.014058984671311947,56.76721320541217,0.4517990340867251,0.3920522835610419,3.227818747173763,0.0,102.46637101887127,1.0,23.944444444444443,1
7,9,6,0,24.38627401710338,-0.002614871785500128,55.6278735468658,0.5165510478767651,0.0,1.933915717401942,0.0,272.5977929236785,0.0,24.38888888888888,1
7,10,6,0,24.985780231409485,-0.014219768590514548,53.84011955542626,0.6960701933362421,0.0,1.3734989070921049,0.0,429.48413737586037,0.0,25.0,1
7,11,6,0,24.998421272350942,-0.0015787276490684121,53.84671114508729,0.6891152416196643,0.0,1.6547593879870957,0.0,495.2451228263363,0.0,25.00000000000001,1
7,12,6,0,24.99783357414221,-0.0021664258577871465,53.79178116351183,0.6648400520893343,0.0,2.0212764056691306,0.0,562.2303051179202,0.0,24.999999999999996,1
7,13,6,0,24.99668262016031,-0.003317379839689494,53.67603604675445,0.6633540071870194,0.0,2.2929946110408883,0.0,573.9525785685631,0.0,25.0,1
7,14,6,0,24.994839816983376,-0.005160183016624131,53.53250076769079,0.5419405703993441,0.0,2.555856755355548,0.0,597.2154313481235,0.0,25.0,1
7,15,6,0,24.991722063575764,-0.008277936424235577,53.446753065773294,0.481271341141533,0.0,3.007459215825892,0.0,500.5468228991911,0.0,25.0,1
7,16,6,0,24.993315284430548,-0.006684715569452493,53.22334576323233,0.5462321041963726,0.0,3.0606163029073,0.0,421.26283474598796,1.0,25.0,1
7,17,6,0,24.99303354826563,-0.006966451734371049,52.73581362946854,0.4296517265695399,0.4494927905241375,4.402325685460962,0.0,314.2110319298022,1.0,25.0,1
7,18,6,0,24.99614537110356,-0.00385462889644117,52.60904978252996,0.2791968923933568,0.0,2.8148942025542065,0.0,193.97807578468857,0.0,25.0,1
7,19,6,0,24.997156419183018,-0.0028435808169824384,52.584920479260624,0.241654209987807,0.0,2.3003143108903283,0.0,64.92821243181459,0.0,25.0,1
7,20,6,0,24.997940442893157,-0.002059557106843357,52.65150172704841,0.3553556257741184,0.0,1.7702312673778842,0.0,-0.0,1.0,25.0,1
7,21,6,0,24.99771499030999,-0.002285009690009332,52.7533934161386,0.3608659590761356,0.4795596055083351,1.5805626006402058,0.0,0.0,1.0,25.0,1
7,22,6,0,24.99692844357969,-0.003071556420309207,53.0621246572981,0.6246434264804013,0.0,1.780989239166998,0.0,0.0,1.0,25.0,1
7,23,6,0,24.9974854254283,-0.0025145745716947943,53.20715757725982,0.327578311974665,0.0,1.1806208230007076,0.0,0.0,1.0,24.999999999999996,1
7,24,6,0,24.83242906321444,-0.0009042701188946012,53.89987451000983,0.1889297120573828,0.0959127261135068,1.0998560686951826,0.0,0.0,1.0,24.833333333333336,1
8,1,7,0,23.911912757834195,0.02302386894530528,56.866060103759246,0.1872530420247231,0.0959594628765781,1.7482461640227054,0.0,0.0,1.0,23.88888888888889,1
8,2,7,0,24.04893359116083,-0.0066219643947320606,56.58326109793374,0.1858387959442551,0.0,1.195893995195935,0.0,0.0,1.0,24.05555555555556,1
8,3,7,0,24.89454308755433,-0.10545691244567124,54.23942085721977,0.1845370172718691,0.0,0.1203344686905747,0.0,0.0,1.0,25.0,1
8,4,7,0,24.99758294641905,-0.0024170535809489024,54.208732213306206,0.1872498625745154,0.0,0.3075347414724432,0.0,0.0,1.0,25.0,1
8,5,7,0,24.99845521183116,-0.001544788168839517,54.94975209199781,0.2020440689382854,0.0,0.3016799736701987,0.0,0.0,1.0,25.0,1
8,6,7,0,24.9983743644664,-0.0016256355335997341,55.62188101147807,0.2305213281237841,0.0,0.3126619605489963,0.0,0.0,1.0,25.0,1
8,7,7,0,24.997327846945275,-0.0026721530547249017,56.27152861435315,0.3418596846544034,0.0,0.5545771803851102,0.0,18.06064685906489,1.0,25.0,1
8,8,7,0,24.393048861815505,0.004159972926615296,58.40673891980957,0.4528696031970116,0.0,1.7119466209842948,0.0,96.03154374536864,1.0,24.38888888888889,1
8,9,7,0,24.99554210970328,-0.004457890296720279,56.76150418089468,0.5165510478767651,0.0,1.536684754076465,0.0,269.8178794415759,0.0,25.0,1
8,10,7,0,24.998014651477973,-0.0019853485220373557,56.6042904282239,0.6960701933362421,0.0,1.9473805381403968,0.0,440.92310123280953,0.0,25.00000000000001,1
8,11,7,0,24.997960567240952,-0.002039432759051607,56.320290813104094,0.6891152416196643,0.1919190577345768,2.189624796236051,0.0,557.7742254709298,0.0,25.000000000000004,1
8,12,7,0,24.997615844546186,-0.0023841554538144294,55.97314509237632,0.6648400520893343,0.095959532149962,2.3936682658353097,0.0,616.9698784936036,0.0,25.0,1
8,13,7,0,24.9969637603111,-0.0030362396888996557,55.5618125918243,0.6633540071870194,0.0,2.68243656808987,0.0,620.1405658572075,0.0,25.0,1
8,14,7,0,24.995442534226463,-0.004557465773537217,55.10688702775642,0.5419405703993441,0.0,2.962471959547345,0.0,612.5172446842398,0.0,25.0,1
8,15,7,0,24.992403567094403,-0.007596432905597084,54.6260503750877,0.481271341141533,0.0,3.575654151222909,0.0,528.7490467182009,0.0,25.0,1
8,16,7,0,24.991783726281938,-0.008216273718062439,54.15565117823644,0.453280808896918,0.0,3.4319221000706093,0.0,411.7872718298408,0.0,25.0,1
8,17,7,0,24.99523425145784,-0.004765748542158832,53.68432695270438,0.3301945133542625,0.0,3.238505132882515,0.0,237.9828832855454,0.0,25.0,1
8,18,7,0,24.99677499321132,-0.0032250067886678835,53.36044859163648,0.2791968923933568,0.0,2.8526663377492505,0.0,97.05986331401952,0.0,24.99999999999999,1
8,19,7,0,24.997436093761937,-0.0025639062380591326,53.34004883109176,0.3717942128599956,0.0,2.438597988026008,0.0,22.141721750010802,1.0,24.999999999999996,1
8,20,7,0,24.997911433117988,-0.0020885668820085357,53.469293398404304,0.3641656405732542,0.0,1.8784153742779093,0.0,-0.0,1.0,24.999999999999996,1
8,21,7,0,24.997806272260352,-0.0021937277396482102,53.612046479982936,0.3746704675292331,0.0,1.5964666495124442,0.0,0.0,1.0,25.0,1
8,22,7,0,24.997763363314952,-0.0022366366850476993,53.69815713625342,0.3987619297386622,0.0,1.3720176049650583,0.0,0.0,1.0,25.0,1
8,23,7,0,24.99777426222265,-0.0022257377773513554,53.79680683280303,0.1931724502987869,0.0959595246446143,1.1157541454515156,0.0,0.0,1.0,25.0,1
8,24,7,0,24.450247478592694,0.0058030341482471215,55.51700976978658,0.1889297120573828,0.0,1.4285413794780717,0.0,0.0,1.0,24.444444444444446,1
8,1,1,0,23.89866440331626,0.009775514427371235,57.24115190573834,0.1872530420247231,0.0,1.7061345899021958,0.0,0.0,1.0,23.88888888888889,1
8,2,1,0,24.43728483970761,-0.007159604736834524,55.68728057875122,0.1858387959442551,0.0,0.7419492875241771,0.0,0.0,1.0,24.444444444444443,1
8,3,1,0,24.997566011410434,-0.002433988589565672,54.18722831317394,0.1845370172718691,0.0,0.3061434358643973,0.0,0.0,1.0,25.0,1
8,4,1,0,24.99817225717545,-0.0018277428245490057,54.76916910089666,0.1872498625745154,0.0,0.3499196401746076,0.0,0.0,1.0,25.0,1
8,5,1,0,24.99797122788192,-0.002028772118080724,55.291545604879786,0.2020440689382854,0.0,0.4061286219180689,0.0,0.0,1.0,25.0,1
8,6,1,0,24.997513457436767,-0.0024865425632327742,55.7656017980665,0.2305213281237841,0.0,0.397421575456248,0.0,0.0,1.0,25.0,1
8,7,1,0,24.997343491729342,-0.002656508270657554,56.268430828367066,0.2779605536424023,0.0,0.4264729967242399,0.0,4.84036628529408,1.0,25.0,1
8,8,1,0,24.998041065317476,-0.0019589346825235054,56.50207646369603,0.3536521035303544,0.0,0.4878907163649282,0.0,45.33169802538952,0.0,25.0,1
8,9,1,0,24.9980171134654,-0.001982886534598549,57.0691202433881,0.5165510478767651,0.0,0.60428038134855,0.0,71.21519506863173,0.0,25.0,1
8,10,1,0,24.99787454719569,-0.002125452804310868,57.95257504276567,0.6960701933362421,0.0,0.6242996831154933,0.0,77.93372186942764,0.0,25.0,1
8,11,1,0,24.99741280729407,-0.0025871927059313293,58.10642993016776,0.6891152416196643,0.0,0.6628491392232335,0.0,79.01747843742965,0.0,25.0,1
8,12,1,0,24.997815872041063,-0.002184127958933857,58.33093429224045,0.6648400520893343,0.0,0.8410148647734802,0.0,262.58758725800845,0.0,24.999999999999996,1
8,13,1,0,24.99798888490516,-0.0020111150948416423,58.511014233092205,0.6633540071870194,0.0,0.955604629502738,0.0,252.23486890660465,0.0,25.0,1
8,14,1,0,24.997292478509586,-0.002707521490410869,58.60854855004615,0.5419405703993441,0.0,1.0786462872184557,0.0,316.2514824831282,0.0,24.999999999999996,1
8,15,1,0,24.996709055419903,-0.003290944580093935,58.98815549237997,0.481271341141533,0.0,1.338386446704063,0.0,359.07678012000883,0.0,24.999999999999996,1
8,16,1,0,24.99584590705338,-0.004154092946620835,58.83507042576392,0.453280808896918,0.0,1.3539320350419908,0.0,320.30526405155854,0.0,25.0,1
8,17,1,0,24.99494207392169,-0.005057926078311681,58.71352523770644,0.3301945133542625,0.0,1.205355889098661,0.0,115.77205256822101,0.0,25.0,1
8,18,1,0,24.99724127558257,-0.00275872441742564,58.632558918207295,0.2791968923933568,0.0,1.0812220343213936,0.0,58.97406286780267,0.0,24.999999999999996,1
8,19,1,0,24.99759279171797,-0.0024072082820296714,58.56937653865344,0.3717942128599956,0.0,1.0324327579142765,0.0,12.286920254660433,1.0,25.0,1
8,20,1,0,24.997399183502527,-0.002600816497473346,58.58357307864146,0.5406383720925817,0.0,1.1969941745050434,0.0,-0.0,1.0,25.0,1
8,21,1,0,24.99802999907623,-0.0019700009237695326,58.461353000952,0.3746704675292331,0.1655353004923321,0.8148579085459149,0.0,0.0,1.0,25.0,1
8,22,1,0,24.99779551984438,-0.0022044801556191373,58.36445507930343,0.3987619297386622,0.1577395358517355,0.7169404546514765,0.0,0.0,1.0,25.0,1
8,23,1,0,24.99789879059977,-0.002101209400230175,58.34788423020729,0.1931724502987869,0.5349392994147081,0.5910061717493139,0.0,0.0,1.0,25.0,1
8,24,1,0,24.50849427363824,0.008494273638245176,59.94419641397205,0.1889297120573828,0.0,0.8453396049521927,0.0,0.0,1.0,24.499999999999996,1
8,1,2,0,23.903670386196243,0.014781497307353675,61.763530925378205,0.1872530420247231,0.0960900893737968,1.1936038256096713,0.0,0.0,1.0,23.88888888888889,1
8,2,2,0,24.381699529383347,-0.007189359505545667,60.110737146920975,0.1858387959442551,0.0,0.4291962213426216,0.0,0.0,1.0,24.388888888888893,1
8,3,2,0,24.895688147625016,-0.10431185237498397,58.47890105336988,0.1845370172718691,0.288269833911871,0.0667785550089055,0.0,0.0,1.0,25.0,1
8,4,2,0,24.997551721000995,-0.0024482789990045717,58.31869716250706,0.1872498625745154,0.0,0.0941180603805758,0.0,0.0,1.0,25.0,1
8,5,2,0,24.99940903756144,-0.0005909624385616041,58.77605533654534,0.2020440689382854,0.0,0.0916319896712816,0.0,0.0,1.0,25.0,1
8,6,2,0,24.99949748959706,-0.000502510402938583,59.3102847039669,0.2305213281237841,0.0,0.0790209746802548,0.0,0.0,1.0,25.0,1
8,7,2,0,24.99860565381513,-0.001394346184870443,59.93661886060154,0.2779605536424023,0.0,0.2359824619712416,0.0,16.28384754348585,1.0,25.0,1
8,8,2,0,24.17889405053889,0.012227383872218667,62.8659068435902,0.3536521035303544,0.0,1.250221346083624,0.0,87.15736048645799,1.0,24.16666666666667,1
8,9,2,0,23.88749146352955,-0.0013974253593396213,63.90121549026845,0.6177579917771625,0.0,2.013924205662618,0.0,229.62405822793136,1.0,23.88888888888889,1
8,10,2,0,24.69554627722509,-0.02667594499713033,61.066698000317245,0.6960701933362421,0.0,1.1015820284211069,0.0,406.66581373786806,0.0,24.72222222222222,1
8,11,2,0,24.998382443841724,-0.0016175561582798537,60.06562133489169,0.6891152416196643,0.0,1.2098835928002003,0.0,485.8809922068351,0.0,25.000000000000004,1
8,12,2,0,24.99775829241877,-0.0022417075812306564,59.97523157416116,0.6648400520893343,0.0,1.566474817922758,0.0,549.986411056357,0.0,25.0,1
8,13,2,0,24.99651423963019,-0.0034857603698092987,59.72448345214029,0.6633540071870194,0.1921805308001155,1.9222489618345808,0.0,508.55426918357404,0.0,25.0,1
8,14,2,0,24.99454346598476,-0.005456534015241488,59.37435864428427,0.5419405703993441,0.0,2.1647730164018406,0.0,481.972892208183,0.0,25.0,1
8,15,2,0,24.992146752692825,-0.007853247307174627,58.99876554270395,0.481271341141533,0.0,2.5887899904929084,0.0,466.59662168252385,0.0,25.0,1
8,16,2,0,24.99117395712572,-0.008826042874279239,58.568164954633616,0.453280808896918,0.0,2.564808988429284,0.0,440.26941344866935,0.0,25.0,1
8,17,2,0,24.724671070076525,0.0024488478543034375,58.89730546210187,0.3301945133542625,0.0,2.878587064371166,0.0,339.08002604640507,0.0,24.72222222222222,1
8,18,2,0,23.90099871595769,0.012109827068812251,60.95695488475159,0.2791968923933568,0.0,3.52122246295036,0.0,194.77022569342583,0.0,23.88888888888888,1
8,19,2,0,24.55181240292937,-0.0037431526261890724,58.58497121275372,0.241654209987807,0.0,1.818831157413335,0.0,56.07729313459358,0.0,24.55555555555556,1
8,20,2,0,24.99188149969069,-0.008118500309308274,57.16399116525322,0.3641656405732542,0.0,1.0372450469726862,0.0,-0.0,1.0,25.0,1
8,21,2,0,24.998332026746446,-0.0016679732535536118,57.15878442450817,0.3746704675292331,0.0,1.0077925489340624,0.0,0.0,1.0,25.0,1
8,22,2,0,25.05352274919393,-0.002032806361619066,57.00259419545503,0.3987619297386622,0.0,0.8868483530645144,0.0,0.0,1.0,25.05555555555555,1
8,23,2,0,25.52681424126673,-0.028741314288829756,55.59630033883166,0.1931724502987869,0.0,0.3060911414567929,0.0,0.0,1.0,25.55555555555556,1
8,24,2,0,25.44354532300753,-0.0008991214369125089,55.999285889673686,0.1889297120573828,0.0960902058473922,0.3942716491739695,0.0,0.0,1.0,25.444444444444443,1
8,1,3,0,24.949495001658683,0.0050505572142363064,57.66549544672373,0.1872530420247231,0.3846931829104147,0.7525933406858374,0.0,0.0,1.0,24.944444444444446,1
8,2,3,0,23.913732443581598,0.02484355469270838,61.10056446083555,0.1858387959442551,0.0,1.4082974991856745,0.0,0.0,1.0,23.88888888888889,1
8,3,3,0,23.940370673769547,-0.004073770674896338,60.92337363918005,0.1845370172718691,0.0,0.97540706859663,0.0,0.0,1.0,23.944444444444443,1
8,4,3,0,24.6604133612372,-0.3395866387627997,58.52540354249017,0.1872498625745154,0.0,0.0,0.0,0.0,1.0,25.0,1
8,5,3,0,24.89045143690561,-0.1095485630943891,58.03285641448542,0.2020440689382854,0.0,0.0021925789501773,0.0,0.0,1.0,25.0,1
8,6,3,0,24.993645956781243,-0.006354043218756544,58.33181841259882,0.2305213281237841,0.0,0.0150626562307165,0.0,0.0,1.0,25.0,1
8,7,3,0,24.998854122637624,-0.0011458773623758134,58.96192923052248,0.2779605536424023,0.0,0.1874226606731849,0.0,18.437773229117735,1.0,25.0,1
8,8,3,0,24.99853828204795,-0.001461717952050634,59.05728504674578,0.3536521035303544,0.0,0.6226093609226538,0.0,105.7851017477552,1.0,25.0,1
8,9,3,0,24.998155431505687,-0.0018445684943131369,59.187383376775145,0.5165510478767651,0.0,1.266844706007504,0.0,263.16566718608766,1.0,25.0,1
8,10,3,0,24.998161063904032,-0.00183893609596808,59.0471513122726,0.7930914721672568,0.0,1.5443510630258923,0.0,404.68963347115346,1.0,25.0,1
8,11,3,0,24.83158439816775,-0.0017489351655797236,59.36114516041906,0.7831775188067601,0.0,1.889103224080632,0.0,485.6657880121604,1.0,24.83333333333333,1
8,12,3,0,23.893963560081,0.005074671192108582,61.954163608221215,0.6648400520893343,0.0,3.020581577054275,0.0,527.3958751771846,1.0,23.888888888888893,1
8,13,3,0,24.82969194505608,-0.0036413882772485806,58.379081379669685,0.6633540071870194,0.0,1.8984707588909415,0.0,546.5809577247755,1.0,24.83333333333333,1
8,14,3,0,24.993319957065296,-0.006680042934700481,57.471259778578144,0.5419405703993441,0.0,2.1271654222537,0.0,515.305131384045,1.0,24.999999999999996,1
8,15,3,0,24.99216696391727,-0.00783303608272945,57.04493903834009,0.481271341141533,0.0,2.729042288218374,0.0,482.58313409714054,1.0,25.0,1
8,16,3,0,24.78865331785597,0.010875540078199464,57.219986996672446,0.453280808896918,0.0,2.954627059580567,0.0,400.42623910626986,1.0,24.77777777777777,1
8,17,3,0,23.918023619164774,0.02913473027588509,59.44930912565676,0.6723196998959212,0.0,4.424752638836658,0.0,287.09464711925875,1.0,23.88888888888889,1
8,18,3,0,24.104524009010294,-0.006587102100819919,58.22899650103656,0.3957190113903976,0.0,3.164916505166912,0.0,169.23601028917437,1.0,24.111111111111114,1
8,19,3,0,24.976673847256308,-0.02332615274369232,55.45688965144797,0.3717942128599956,0.0,1.3858607239122585,0.0,45.21101088384577,1.0,25.0,1
8,20,3,0,24.99838036273544,-0.0016196372645609358,55.46996885441808,0.3641656405732542,0.0,1.1780420572906094,0.0,-0.0,1.0,25.0,1
8,21,3,0,24.998112000724365,-0.0018879992756346553,55.550484483934426,0.3746704675292331,0.2885223244953891,1.1440083145065092,0.0,0.0,1.0,25.0,1
8,22,3,0,24.99803245179421,-0.0019675482057905924,55.61417747258875,0.3987619297386622,0.0961742483120927,0.9974880370379264,0.0,0.0,1.0,25.0,1
8,23,3,0,24.99806780509292,-0.0019321949070771893,55.66159802362039,0.1931724502987869,0.0,0.7867592125569127,0.0,0.0,1.0,24.999999999999996,1
8,24,3,0,24.998075887970888,-0.001924112029112024,55.69447822992407,0.1889297120573828,0.1923476845207692,0.6831359125559792,0.0,0.0,1.0,25.0,1
8,1,4,0,24.998145848217025,-0.0018541517829753218,55.72204982314853,0.1872530420247231,0.0,0.5639709742311791,0.0,0.0,1.0,25.0,1
8,2,4,0,24.99810554104356,-0.0018944589564391379,55.762668544437005,0.1858387959442551,0.0,0.4822647677185058,0.0,0.0,1.0,25.0,1
8,3,4,0,24.998331033003744,-0.0016689669962559606,55.91249687415982,0.1845370172718691,0.0,0.4129861971415218,0.0,0.0,1.0,25.0,1
8,4,4,0,24.9981780144173,-0.001821985582701302,56.01276785068212,0.1872498625745154,0.0,0.3630889825025036,0.0,0.0,1.0,25.0,1
8,5,4,0,24.998353207186227,-0.0016467928137728904,56.27928521722383,0.2020440689382854,0.0,0.3163956936771452,0.0,0.0,1.0,25.0,1
8,6,4,0,24.998114672802025,-0.001885327197975073,56.60999987384982,0.2305213281237841,0.0,0.2749649570450126,0.0,0.0,1.0,25.0,1
8,7,4,0,24.99815185820037,-0.0018481417996305538,56.66549788707866,0.2779605536424023,0.0,0.3389407530332025,0.0,14.69132990869496,1.0,25.0,1
8,8,4,0,24.99863518135649,-0.0013648186435091247,56.87057376625101,0.3536521035303544,0.0,0.4442194811251685,0.0,61.38846400425885,1.0,25.0,1
8,9,4,0,24.99850214780435,-0.0014978521956479085,57.40331415628396,0.5165510478767651,0.0,0.5735556920945984,0.0,113.51252980724759,1.0,24.999999999999996,1
8,10,4,0,24.997953716272782,-0.00204628372721416,58.20651848926714,0.8412203989452554,0.0,0.7726118117878573,0.0,140.63245122055426,1.0,24.999999999999996,1
8,11,4,0,24.99776142916304,-0.0022385708369583313,58.30146812690027,0.7831775188067601,0.0,0.7582181002773759,0.0,132.6904752344176,1.0,25.0,1
8,12,4,0,24.99720462950855,-0.002795370491451621,58.35044047943116,0.7576865049202416,0.0,0.8409987901854069,0.0,183.762356399581,1.0,25.0,1
8,13,4,0,24.180684934145184,0.014018267478512314,60.87898304578807,0.7561252505641131,0.0,1.7016348044605611,0.0,255.290276581633,1.0,24.16666666666667,1
8,14,4,0,24.27267570475557,-0.005102073022207776,59.99108724537211,0.6338410841438933,0.0,1.5319065979592728,0.0,250.49173358638927,1.0,24.27777777777778,1
8,15,4,0,24.2185872018738,-0.0036350203484225574,59.72165550537735,0.5702185636688286,0.0,1.752937881587047,0.0,312.78839155949566,1.0,24.22222222222222,1
8,16,4,0,24.27066305994592,-0.00711471783185047,59.2963404532351,0.5481514049458424,0.0,1.6754920539704552,0.0,307.7685437399537,1.0,24.27777777777777,1
8,17,4,0,24.42046017542304,-0.02398426902140116,58.470519506596695,0.4316750660059291,0.0,1.5357294604549725,0.0,253.97181034598358,1.0,24.444444444444443,1
8,18,4,0,24.49482039767476,-0.005179602325238619,58.0891938850226,0.3957190113903976,0.0,1.3729573993247894,0.0,131.91175380364706,1.0,24.5,1
8,19,4,0,24.99630471076984,-0.003695289230158494,56.4406149146221,0.3717942128599956,0.3850792248708009,0.7223480050928975,0.0,36.09103307957237,1.0,25.0,1
8,20,4,0,24.998603835224426,-0.001396164775574249,56.447431681464,0.3641656405732542,0.0,0.6465672444400045,0.0,-0.0,1.0,25.0,1
8,21,4,0,24.997904937103115,-0.0020950628968847695,56.47852823037196,1.2866078100570222,0.1476412547858846,0.8938542488663208,0.0,0.0,1.0,25.0,1
8,22,4,0,24.99843639923229,-0.0015636007677066743,56.54580051267527,0.3987619297386622,0.0962705300991896,0.5975858059289426,0.0,0.0,1.0,24.999999999999996,1
8,23,4,0,24.99856203971056,-0.001437960289440099,56.655889208560936,0.1931724502987869,0.0,0.4190122373063633,0.0,0.0,1.0,25.0,1
8,24,4,0,24.9988634656971,-0.001136534302901282,56.91394235347825,0.1889297120573828,0.0,0.3196362731983648,0.0,0.0,1.0,25.0,1
8,1,5,0,24.08059277689097,0.025037221335409754,59.96294303059469,0.1872530420247231,0.0,0.9159433713488404,0.0,0.0,1.0,24.05555555555556,1
8,2,5,0,23.89172860373634,0.002839714847450381,60.50978498738292,0.1858387959442551,0.0,0.8457238046796739,0.0,0.0,1.0,23.88888888888889,1
8,3,5,0,24.545550683184413,-0.287782650148916,58.33243896083968,0.1845370172718691,0.0,0.0,0.0,0.0,1.0,24.83333333333333,1
8,4,5,0,24.825547301378844,-0.1744526986211561,57.84771823820908,0.1872498625745154,0.0,0.0,0.0,0.0,1.0,25.0,1
8,5,5,0,24.895939985676243,-0.10406001432375689,58.16799295398294,0.2020440689382854,0.0,0.0,0.0,0.0,1.0,25.0,1
8,6,5,0,24.934430250799565,-0.06556974920043501,58.56828831586392,0.2305213281237841,0.0,0.0,0.0,0.0,1.0,25.0,1
8,7,5,0,24.99903191995404,-0.0009680800459612726,58.39599011487288,0.2779605536424023,0.0,0.120388082034624,0.0,13.708139002230366,1.0,25.0,1
8,8,5,0,24.999013836001257,-0.0009861639987427395,58.40396630826726,0.3536521035303544,0.0,0.3704374132987167,0.0,88.16207768074902,1.0,25.0,1
8,9,5,0,24.998644862212835,-0.001355137787165006,58.554255717993954,0.6177579917771625,0.0,0.9088468011546988,0.0,222.7082534772833,1.0,25.0,1
8,10,5,0,24.9986911893298,-0.0013088106701886204,58.4398184506038,0.7930914721672568,0.1885700441173826,1.2656095750155776,0.0,383.151151130641,1.0,24.99999999999999,1
8,11,5,0,24.9982837615612,-0.0017162384387887641,58.19216170632856,1.4519315699938056,0.1742316280863524,1.7240386655318094,0.0,512.4632491267857,1.0,24.99999999999999,1
8,12,5,0,24.997934663614245,-0.002065336385758343,58.00463080082216,0.6648400520893343,0.1565240675498075,1.7553608664662297,0.0,547.2944607242202,0.0,25.000000000000004,1
8,13,5,0,24.775942243807837,-0.0018355339699418494,58.41573548711294,0.6633540071870194,0.0963791598583157,2.300038193425646,0.0,574.4722962226048,0.0,24.77777777777778,1
8,14,5,0,23.91391644264099,0.025027553752099863,60.68746353400925,0.5419405703993441,0.0,3.4920745005389384,0.0,546.7310780014449,0.0,23.88888888888889,1
8,15,5,0,24.090185295467613,-0.020925815643501267,59.54137197924975,0.481271341141533,0.0963788320983335,3.5729230612496896,0.0,532.1137254390466,0.0,24.111111111111114,1
8,16,5,0,24.966092647518582,-0.03390735248141752,55.82924708686703,0.453280808896918,0.0,2.246124427489724,0.0,450.8895005395131,0.0,25.0,1
8,17,5,0,24.994567746408507,-0.005432253591489911,55.53626069621579,0.3301945133542625,0.0,2.525465485123848,0.0,375.8091494840714,0.0,24.999999999999996,1
8,18,5,0,24.99615356370717,-0.00384643629282877,55.35794350324996,0.2791968923933568,0.0,2.5129758874668204,0.0,223.6111194553046,0.0,25.0,1
8,19,5,0,24.99738825536157,-0.0026117446384184007,55.35961328115447,0.241654209987807,0.0,2.0020301821245976,0.0,58.106079361909586,0.0,24.99999999999999,1
8,20,5,0,24.9981222519711,-0.0018777480288960646,55.46498982926874,0.3641656405732542,0.0,1.5288573083758512,0.0,-0.0,1.0,24.999999999999996,1
8,21,5,0,24.998020780219253,-0.001979219780746888,55.732698550051,0.3746704675292331,0.0,1.3085541919488446,0.0,0.0,1.0,25.0,1
8,22,5,0,24.99782283557144,-0.0021771644285593084,56.04797170267277,0.3987619297386622,0.0,1.116251597733135,0.0,0.0,1.0,25.0,1
8,23,5,0,24.99777838527045,-0.002221614729545962,56.343178427562414,0.3328571834896499,0.0,0.9123834678093314,0.0,0.0,1.0,24.999999999999996,1
8,24,5,0,24.55859919747817,0.003043641922609197,57.9615052631015,0.23484704365934,0.0,1.103663433286746,0.0,0.0,1.0,24.55555555555556,1
8,1,6,0,24.94168800358592,-0.0027564408585263322,56.978574942971264,0.1982532015518044,0.0,0.4958606601903468,0.0,0.0,1.0,24.944444444444446,1
8,2,6,0,24.9980107841887,-0.001989215811299516,57.05912967796115,0.1784340017997573,0.0,0.3904449218876271,0.0,0.0,1.0,25.0,1
8,3,6,0,24.99850743862045,-0.0014925613795497839,57.70382620163136,0.1679297462915818,0.0,0.3487217102351577,0.0,0.0,1.0,25.0,1
8,4,6,0,24.995246752087425,-0.0047532479125749205,57.69357311484491,0.1677587994041232,0.2152770858435778,0.9253080449788438,0.0,0.0,1.0,25.0,1
8,5,6,0,24.99857087629987,-0.0014291237001309298,58.073395634367486,0.1858428280104057,0.0964995754227708,0.2550780745508898,0.0,0.0,1.0,25.0,1
8,6,6,0,24.9988142147148,-0.0011857852852017459,58.59375760095856,0.2305213281237841,0.0,0.2054475828940797,0.0,0.0,1.0,25.0,1
8,7,6,0,24.992346292399347,-0.007653707600653092,58.35265264722779,0.3418596846544034,0.4594434301044663,1.8095697382876204,0.0,16.110597494637695,1.0,25.0,1
8,8,6,0,24.99745014123624,-0.0025498587637606818,58.64624977142353,0.4528696031970116,0.0,1.0874971858120983,0.0,94.2253050844168,1.0,25.0,1
8,9,6,0,24.99763138443195,-0.002368615568048682,58.92323617830357,0.5165510478767651,0.0,1.7079356765562572,0.0,284.52921425796984,0.0,25.0,1
8,10,6,0,24.99763055293073,-0.002369447069273889,58.81549327453165,0.6960701933362421,0.0,1.971537658735789,0.0,451.21566055721047,0.0,25.000000000000004,1
8,11,6,0,24.99748310137132,-0.0025168986286843165,58.47847125837557,0.6891152416196643,0.0,2.1602332092550838,0.0,566.6027085935153,0.0,25.000000000000004,1
8,12,6,0,24.996568438536965,-0.0034315614630244795,58.13771522018034,0.6648400520893343,0.1930000700727888,2.5501745574652657,0.0,634.7734831416526,1.0,24.99999999999999,1
8,13,6,0,24.99548853319165,-0.00451146680834924,57.70360585642417,0.6633540071870194,0.0,2.832768079806184,0.0,678.1146124612048,0.0,25.0,1
8,14,6,0,24.993136215765432,-0.0068637842345680156,57.25501235153813,0.5419405703993441,0.0,3.145408792829981,0.0,644.3266242178019,0.0,25.0,1
8,15,6,0,24.42723672070764,0.03834783181875068,58.47675848944267,0.481271341141533,0.0,4.376571652008993,0.0,625.5929361120544,0.0,24.38888888888889,1
8,16,6,0,23.9511026266873,0.06221373779841244,59.29509043978716,0.453280808896918,0.0,4.841530603664282,0.0,545.7414919345159,0.0,23.88888888888889,1
8,17,6,0,24.47836179793159,-0.021638202068409385,57.03578808327847,0.3301945133542625,0.0,3.763781048104889,0.0,431.3356230559003,0.0,24.5,1
8,18,6,0,24.99158808794156,-0.008411912058438276,55.189806490259095,0.2791968923933568,0.0,2.8568735107777896,0.0,256.69706358749437,0.0,25.0,1
8,19,6,0,24.99661807794397,-0.003381922056028941,55.11012401863968,0.241654209987807,0.0,2.3431836533183605,0.0,70.05179786145801,0.0,25.0,1
8,20,6,0,24.99791348685488,-0.0020865131451195396,55.21102599237993,0.2189400436318471,0.0,1.6528218539026849,0.0,-0.0,0.0,25.0,1
8,21,6,0,24.9979274846221,-0.00207251537790043,55.47552751061953,0.2015797690593327,0.0,1.410874923316207,0.0,0.0,0.0,25.0,1
8,22,6,0,24.994111041389854,-0.005888958610146489,55.33104619195625,0.3987619297386622,0.6400765373253874,3.1672899971822703,0.0,0.0,1.0,25.0,1
8,23,6,0,24.997628660895906,-0.0023713391040907084,55.81439343850161,0.1931724502987869,0.0,1.0070310698274965,0.0,0.0,1.0,24.999999999999996,1
8,24,6,0,24.125717603435035,0.014606492323920861,59.03262365717483,0.1889297120573828,0.0,1.6213662625887857,0.0,0.0,1.0,24.111111111111114,1
8,1,7,0,23.889514768238413,0.0006258793495241832,60.23539929886022,0.1872530420247231,0.0,1.5324666202688122,0.0,0.0,1.0,23.88888888888889,1
8,2,7,0,24.73141474561621,-0.04636303216156179,58.25519917569562,0.1858387959442551,0.0,0.3051770554167191,0.0,0.0,1.0,24.77777777777777,1
8,3,7,0,24.996903024390463,-0.003096975609537367,58.145297086411375,0.1845370172718691,0.0,0.3080678397493322,0.0,0.0,1.0,25.0,1
8,4,7,0,24.998118853345893,-0.001881146654106658,59.910667207977525,0.1872498625745154,0.0,0.3220020374355659,0.0,0.0,1.0,25.0,1
8,5,7,0,24.997676687769857,-0.0023233122301427045,61.59314100124767,0.2020440689382854,0.0,0.3247267487555482,0.0,0.0,1.0,25.0,1
8,6,7,0,24.998173256302003,-0.0018267436979968465,61.74276897582624,0.2305213281237841,0.0,0.3111548044435712,0.0,0.0,1.0,25.0,1
8,7,7,0,24.942350792526973,-0.002093651917473238,62.98799462425926,0.2779605536424023,0.0,0.6836072720944498,0.0,15.397413763864105,1.0,24.944444444444446,1
8,8,7,0,24.446633074966226,0.0021886305217861945,64.86040931508337,0.4528696031970116,0.0,1.995154105876324,0.0,97.38044410237944,1.0,24.44444444444444,1
8,9,7,0,24.99589876762323,-0.0041012323767688486,62.98914674812692,0.6177579917771625,0.0,1.9193058261890856,0.0,291.26419327088036,1.0,25.0,1
8,10,7,0,24.99692511110825,-0.003074888891745786,62.81593564309589,0.6960701933362421,0.0,2.187910572439585,0.0,463.97956085910863,0.0,24.999999999999996,1
8,11,7,0,24.99649920646515,-0.003500793534850999,62.48164310304993,0.6891152416196643,0.0,2.4337543680309834,0.0,553.2626158580474,0.0,25.0,1
8,12,7,0,24.99556842428788,-0.004431575712118274,62.02152466637926,0.7576865049202416,0.0,2.8053990194500456,0.0,663.3796094925681,1.0,25.0,1
8,13,7,0,24.99456423184993,-0.005435768150068299,61.48069470070136,0.6633540071870194,0.0,3.104252752870464,0.0,704.6385075987549,0.0,25.0,1
8,14,7,0,24.99253179960709,-0.007468200392906965,60.93938992702565,0.5419405703993441,0.0966331799759172,3.4461476489331804,0.0,705.141404165502,0.0,24.999999999999996,1
8,15,7,0,24.98873465434981,-0.011265345650190994,60.42889894194764,0.481271341141533,0.0,4.026168924804279,0.0,648.2286070063419,0.0,25.0,1
8,16,7,0,24.9871854119842,-0.012814588015800155,59.96519018097193,0.453280808896918,0.0966324435551477,4.094444761322873,0.0,561.4955429183099,0.0,25.0,1
8,17,7,0,24.990967530107444,-0.00903246989255635,59.49016495838215,0.3301945133542625,0.0,4.035970368350951,0.0,418.0737723569931,0.0,25.0,1
8,18,7,0,24.993606381032727,-0.006393618967273085,59.17215168032173,0.2791968923933568,0.0,3.6917230125473286,0.0,244.97565564286427,0.0,25.0,1
8,19,7,0,24.995220210074194,-0.004779789925805744,59.13723628666414,0.4038801640453279,0.0,3.0549953316571363,0.0,63.55165839698687,1.0,25.0,1
8,20,7,0,24.996755813421142,-0.0032441865788470636,59.355953591228506,0.3641656405732542,0.0,2.2186856401156625,0.0,-0.0,1.0,24.99999999999999,1
8,21,7,0,24.9968452447162,-0.003154755283798494,59.768990434818,0.3746704675292331,0.0,1.824851848427368,0.0,0.0,1.0,25.0,1
8,22,7,0,24.991644475557308,-0.00835552444269183,59.45582972697624,0.3987619297386622,0.885465248970625,4.113991007521248,0.0,0.0,1.0,25.0,1
8,23,7,0,24.99678991474235,-0.003210085257645545,60.090952618729965,0.3328571834896499,0.0,1.2458090772260657,0.0,0.0,1.0,24.999999999999996,1
8,24,7,0,24.239300857525755,0.017078635303541034,63.14989726154997,0.23484704365934,0.0,1.753187458829933,0.0,0.0,1.0,24.222222222222214,1
8,1,1,0,23.895869142174647,0.006980253285757243,64.75759493242681,0.1872530420247231,0.0,1.7707426466554586,0.0,0.0,1.0,23.88888888888889,1
8,2,1,0,24.66396837450204,-0.0026982921646308,63.10543602993406,0.1858387959442551,0.0,0.4986708673947455,0.0,0.0,1.0,24.66666666666667,1
8,3,1,0,24.99566071846724,-0.004339281532761419,62.49860008718045,0.1845370172718691,0.0,0.3609223510906461,0.0,0.0,1.0,25.0,1
8,4,1,0,24.997711098549843,-0.0022889014501572547,63.92644262116212,0.1872498625745154,0.0,0.3571902305698221,0.0,0.0,1.0,25.0,1
8,5,1,0,24.997072325304508,-0.002927674695492044,65.2999750901193,0.2020440689382854,0.0,0.3812023589472719,0.0,0.0,1.0,25.0,1
8,6,1,0,24.99690225900424,-0.003097740995759324,66.45813732265428,0.2305213281237841,0.0,0.3941678187020783,0.0,0.0,1.0,25.0,1
8,7,1,0,24.99653566380613,-0.0034643361938684336,66.69794304957075,0.2779605536424023,0.0,0.7194106148920657,0.0,14.886832285722223,1.0,25.0,1
8,8,1,0,24.995728544369904,-0.004271455630092902,66.95760111826138,0.3536521035303544,0.0,1.4417735479071403,0.0,89.65417232485142,1.0,24.999999999999996,1
8,9,1,0,24.99598761035301,-0.0040123896469914655,66.9672726396902,0.6177579917771625,0.0,2.139544162906266,0.0,257.91221584883436,1.0,25.0,1
8,10,1,0,24.995782389156894,-0.004217610843095798,66.62445888143039,0.7930914721672568,0.0,2.4775639742065816,0.0,424.802051360289,1.0,24.99999999999999,1
8,11,1,0,24.995685231133635,-0.0043147688663545125,65.7555217413576,0.6891152416196643,0.0,2.635407328509458,0.0,548.3647816312335,0.0,24.99999999999999,1
8,12,1,0,24.994739397938424,-0.005260602061575526,65.10487521819528,0.6648400520893343,0.0,2.894203042680147,0.0,618.041169052629,0.0,25.0,1
8,13,1,0,24.993450822344133,-0.0065491776558666,64.33807761246351,0.6633540071870194,0.0967785572182391,3.222687547662587,0.0,660.3131875928486,0.0,25.0,1
8,14,1,0,24.99103690755798,-0.008963092442019871,63.54834330193096,0.5419405703993441,0.0,3.501666701516496,0.0,643.5554299057118,0.0,25.0,1
8,15,1,0,24.98792836291712,-0.012071637082879505,62.78150570453245,0.481271341141533,0.0,4.008540071886769,0.0,578.8859456237855,0.0,25.0,1
8,16,1,0,24.986399156515247,-0.013600843484752545,62.1114058352568,0.453280808896918,0.0,4.061584143439033,0.0,503.0453738090551,0.0,25.0,1
8,17,1,0,24.99050014721711,-0.009499852782891338,61.40219380811938,0.3301945133542625,0.0,4.003430878708256,0.0,382.27441952272824,0.0,25.0,1
8,18,1,0,24.99337681121471,-0.006623188785290779,60.847570965282216,0.2791968923933568,0.0,3.638383009359549,0.0,231.84025035543564,0.0,25.0,1
8,19,1,0,24.99532152549424,-0.004678474505759311,60.52577038703048,0.241654209987807,0.0,2.8756306808666943,0.0,61.871332263570764,0.0,25.0,1
8,20,1,0,24.996851753717397,-0.0031482462825920265,60.47949550260407,0.3641656405732542,0.0,2.0666442951877846,0.0,-0.0,1.0,24.99999999999999,1
8,21,1,0,24.99708274250981,-0.002917257490189229,60.584702329139496,0.3746704675292331,0.0,1.620969838744556,0.0,0.0,1.0,25.0,1
8,22,1,0,24.99715726012535,-0.0028427398746515564,60.74944581239616,0.3987619297386622,0.0,1.3101336108450543,0.0,0.0,1.0,25.0,1
8,23,1,0,24.99713125774372,-0.002868742256275425,60.991114758376256,0.3328571834896499,0.0,1.0663859596705032,0.0,0.0,1.0,24.999999999999996,1
8,24,1,0,24.997271422021456,-0.002728577978544422,61.342261677036426,0.23484704365934,0.1935561363653287,0.8809083946834768,0.0,0.0,1.0,25.0,1
8,1,2,0,24.99487000017129,-0.005129999828710652,61.462630091152775,0.1982532015518044,0.2513567395448291,1.4333829371053557,0.0,0.0,1.0,25.0,1
8,2,2,0,24.9974614698782,-0.0025385301218001644,61.80999087347443,0.1858387959442551,0.0,0.5804744163702529,0.0,0.0,1.0,25.0,1
8,3,2,0,24.997380785442445,-0.002619214557554983,62.08986315320027,0.1845370172718691,0.0,0.4904507828559269,0.0,0.0,1.0,25.0,1
8,4,2,0,24.99761589480304,-0.0023841051969597515,62.76817674280246,0.1872498625745154,0.0,0.4208221851029374,0.0,0.0,1.0,25.0,1
8,5,2,0,24.997863736357782,-0.0021362636422175285,63.41170049357486,0.2020440689382854,0.0,0.3595956201459675,0.0,0.0,1.0,25.0,1
8,6,2,0,24.997546256244075,-0.0024537437559253306,63.99600334879544,0.2305213281237841,0.0,0.3187693421485739,0.0,0.0,1.0,25.0,1
8,7,2,0,24.779256921086667,0.0014791433088952033,64.51101473486794,0.3418596846544034,0.3584981859084095,1.8779505963527752,0.0,12.69953137301445,1.0,24.77777777777777,1
8,8,2,0,24.99596193481038,-0.004038065189618578,63.96680286020011,0.4528696031970116,0.0,1.351985244994894,0.0,89.03715440574906,1.0,25.0,1
8,9,2,0,24.99649327297598,-0.0035067270240105586,63.8637893004824,0.6177579917771625,0.0,2.1382948526335177,0.0,289.1651578759241,1.0,24.99999999999999,1
8,10,2,0,24.996749325726626,-0.003250674273377996,63.36006499605196,0.7930914721672568,0.0,2.456122235643205,0.0,461.50898950974727,1.0,25.000000000000004,1
8,11,2,0,24.99638499605675,-0.0036150039432456538,62.72045621158174,0.7831775188067601,0.0,2.689559248522105,0.0,568.0069360741761,1.0,24.999999999999996,1
8,12,2,0,24.995773229636008,-0.004226770363981558,61.98153807273327,0.6648400520893343,0.0,2.9069698799590022,0.0,662.2515414169374,0.0,24.99999999999999,1
