Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
8,13,2,0,24.99438778612413,-0.005612213875870964,61.15675633791724,0.6633540071870194,0.0,3.298666664262435,0.0,692.0237347723121,0.0,25.0,1
8,14,2,0,24.99212000117268,-0.007879998827316825,60.3157357351547,0.6659270353292256,0.0,3.783806477023717,0.0,701.9172418401994,1.0,24.999999999999996,1
8,15,2,0,24.98861183797193,-0.01138816202806936,59.47675205064036,0.481271341141533,0.0,4.252312517716914,0.0,608.32834994622,0.0,25.0,1
8,16,2,0,24.98719778219318,-0.012802217806818561,58.72682832790648,0.453280808896918,0.0,4.292884957213513,0.0,554.3618748724207,0.0,25.0,1
8,17,2,0,24.991841001576244,-0.00815899842375245,57.89024333973512,0.3301945133542625,0.0,4.261593975268318,0.0,429.0679346650597,0.0,24.999999999999996,1
8,18,2,0,24.993710600633094,-0.006289399366906423,57.261848259545765,0.2791968923933568,0.096936067158065,3.905040113014172,0.0,254.26375017314766,0.0,25.0,1
8,19,2,0,24.995885925521826,-0.0041140744781742455,56.92955202219551,0.241654209987807,0.0,3.027054385524492,0.0,64.65089663991523,0.0,25.0,1
8,20,2,0,24.99724387365315,-0.002756126346849186,56.873622267944015,0.3641656405732542,0.0,2.1383295703477287,0.0,-0.0,1.0,25.0,1
8,21,2,0,24.99741970822111,-0.002580291778890853,56.947152578990185,0.3746704675292331,0.1972415782865888,1.7110458294862096,0.0,0.0,1.0,25.0,1
8,22,2,0,24.997491439223356,-0.0025085607766435203,57.07512743103951,0.3987619297386622,0.0,1.398055962871553,0.0,0.0,1.0,25.0,1
8,23,2,0,24.997664229240524,-0.002335770759476219,57.23962985090671,0.1931724502987869,0.0,1.06181471111071,0.0,0.0,1.0,25.0,1
8,24,2,0,24.99784394909317,-0.0021560509068265787,57.41233525260864,0.1889297120573828,0.0969360681108635,0.8564238358363173,0.0,0.0,1.0,24.999999999999996,1
8,1,3,0,24.998025298335584,-0.0019747016644160453,57.59231123893976,0.1872530420247231,0.0,0.6812663728196624,0.0,0.0,1.0,25.0,1
8,2,3,0,24.9981226303038,-0.001877369696199338,57.78381142927216,0.1858387959442551,0.0,0.5528382794814238,0.0,0.0,1.0,25.0,1
8,3,3,0,24.99815774546288,-0.0018422545371201693,57.96754488274833,0.1845370172718691,0.0,0.4512659217328684,0.0,0.0,1.0,25.0,1
8,4,3,0,24.998409458805718,-0.0015905411942824799,58.40485978028342,0.1872498625745154,0.0,0.3726632321221641,0.0,0.0,1.0,25.0,1
8,5,3,0,24.998324270705403,-0.001675729294596806,58.561716410659656,0.2020440689382854,0.0,0.3178199395981175,0.0,0.0,1.0,25.0,1
8,6,3,0,24.998489581110373,-0.0015104188896266635,59.04037976511323,0.2305213281237841,0.0,0.2724985596531754,0.0,0.0,1.0,25.0,1
8,7,3,0,24.997848018662975,-0.0021519813370254326,59.12812631265246,0.2779605536424023,0.0,0.5887373671269869,0.0,14.165448901413722,1.0,25.0,1
8,8,3,0,24.99767721183249,-0.0023227881675111917,59.2751907056035,0.3536521035303544,0.0,1.1877648852119662,0.0,90.67646282075107,1.0,25.0,1
8,9,3,0,24.99736002349504,-0.002639976504958952,59.52456404834528,0.6658869185551608,0.0,1.874491982844247,0.0,273.4216598102433,1.0,25.0,1
8,10,3,0,24.997666516606238,-0.002333483393762492,59.45760745155099,0.7930914721672568,0.0,2.0021834404791305,0.0,437.0949269279902,1.0,25.0,1
8,11,3,0,24.99735032027348,-0.002649679726523857,59.27696957736575,0.7831775188067601,0.0,2.2273707816971737,0.0,568.5491070352268,1.0,25.000000000000004,1
8,12,3,0,24.996652521107663,-0.003347478892337108,58.95183450055914,0.7576865049202416,0.0,2.6034685338335954,0.0,635.0968102984205,1.0,25.0,1
8,13,3,0,24.99518191332957,-0.004818086670429267,58.49037993819661,0.7561252505641131,0.0,2.995264062306559,0.0,697.3095176950185,1.0,25.0,1
8,14,3,0,24.993310618587905,-0.006689381412090967,57.94419230499873,0.6338410841438933,0.0971056971730538,3.3639092128131205,0.0,687.1421215431196,1.0,24.999999999999996,1
8,15,3,0,24.990037683826365,-0.009962316173634633,57.36812599663409,0.5702185636688286,0.0,3.860637867206793,0.0,656.9462576892029,1.0,25.0,1
8,16,3,0,24.988719967449907,-0.011280032550093466,56.78402567580993,0.5481514049458424,0.0,3.886471774377464,0.0,563.8393787796008,1.0,25.0,1
8,17,3,0,24.992062216563184,-0.007937783436815948,56.144579493576224,0.4316750660059291,0.0,3.8858830163227673,0.0,439.1099055411197,1.0,25.0,1
8,18,3,0,24.994379837757343,-0.005620162242657045,55.65240713081606,0.3957190113903976,0.0,3.5831458523239754,0.0,258.5773072952629,1.0,25.0,1
8,19,3,0,24.996268578669422,-0.003731421330577689,55.43364977765547,0.3717942128599956,0.0971057214489917,2.8188480950278025,0.0,63.43664999808257,1.0,25.0,1
8,20,3,0,24.997482955866516,-0.002517044133483637,55.49350847958184,0.3641656405732542,0.0,2.0120416633404257,0.0,-0.0,1.0,25.0,1
8,21,3,0,24.99497497137875,-0.005025028621250982,55.263448342561134,0.3746704675292331,0.6251977607432423,3.49690164277178,0.0,0.0,1.0,25.0,1
8,22,3,0,24.99752351453137,-0.0024764854686303295,55.62082642585361,0.1961508990038325,0.0,1.3238939211264558,0.0,0.0,1.0,25.0,1
8,23,3,0,24.99748548941784,-0.0025145105821557934,55.94710689961615,0.1931724502987869,0.0,1.081121591952079,0.0,0.0,1.0,24.999999999999996,1
8,24,3,0,24.99758927186135,-0.0024107281386491763,56.25517485359613,0.1889297120573828,0.0,0.895427594766109,0.0,0.0,1.0,25.0,1
8,1,4,0,23.918814502652964,0.029925613764074654,59.88699193894328,0.1872530420247231,0.0,1.6980887276212866,0.0,0.0,1.0,23.88888888888889,1
8,2,4,0,23.885251331396372,-0.0036375574925173737,60.07344124694183,0.1858387959442551,0.0,1.3820253869908556,0.0,0.0,1.0,23.88888888888889,1
8,3,4,0,24.21627772741278,-0.00594449480943382,59.21158583304437,0.1845370172718691,0.0,0.7174879511950237,0.0,0.0,1.0,24.222222222222214,1
8,4,4,0,24.8965222712006,-0.10347772879940109,57.45348882239201,0.1872498625745154,0.0,0.0865561970584884,0.0,0.0,1.0,25.0,1
8,5,4,0,24.99823437300399,-0.001765626996011349,57.25354569568151,0.2020440689382854,0.0,0.2305603200259973,0.0,0.0,1.0,25.0,1
8,6,4,0,24.99861408237712,-0.001385917622879873,57.75098649952536,0.2305213281237841,0.0,0.2300806928361734,0.0,0.0,1.0,25.0,1
8,7,4,0,24.997577111427557,-0.002422888572443327,57.84238484029032,0.2779605536424023,0.0,0.5681652704595958,0.0,13.7616957852053,1.0,25.0,1
8,8,4,0,24.9965261265226,-0.0034738734774002467,58.11380511507368,0.6935142370870035,0.0,1.697576842102947,0.0,94.33121752191263,1.0,25.0,1
8,9,4,0,24.99755931545508,-0.0024406845449149728,58.1596359263047,0.6177579917771625,0.0,1.9173890968521368,0.0,286.30236349484125,1.0,24.999999999999996,1
8,10,4,0,24.0142703307084,0.014270330708388457,60.96949921234847,0.7930914721672568,0.0,3.145417539748469,0.0,455.0107490447826,1.0,24.00000000000001,1
8,11,4,0,24.497421705841777,-0.002578294158226413,58.36388329970932,0.7831775188067601,0.0,2.347449212648019,0.0,573.1269384389001,1.0,24.500000000000004,1
8,12,4,0,24.99744594659763,-0.002554053402366918,56.53682634646411,0.7576865049202416,0.0,1.9800337540076056,0.0,657.5049963896932,1.0,24.999999999999996,1
8,13,4,0,24.99639142365576,-0.0036085763442414986,56.2145860656632,0.7561252505641131,0.0972874319870831,2.497009448399088,0.0,684.9572017859604,1.0,25.0,1
8,14,4,0,24.993892104400597,-0.006107895599402724,55.81484177022746,0.6338410841438933,0.0,2.88996812341299,0.0,625.3104317047832,1.0,25.0,1
8,15,4,0,24.99016012598097,-0.009839874019029082,55.39805874910123,0.5702185636688286,0.0972872492896343,3.502530029685595,0.0,640.404459701241,1.0,25.0,1
8,16,4,0,24.52599086273412,0.025990862734122544,56.24583115210265,0.453280808896918,0.0,4.099686437883082,0.0,538.1550543325153,1.0,24.499999999999996,1
8,17,4,0,23.897910817138783,0.00902192824990422,57.43891674882417,0.4316750660059291,0.097287411988029,4.828941321229054,0.0,391.2972610002664,1.0,23.88888888888888,1
8,18,4,0,24.60245004065571,-0.008661070455392661,54.84193581304514,0.3957190113903976,0.0,3.1867625391914225,0.0,220.76556769459097,1.0,24.611111111111104,1
8,19,4,0,24.99661937449705,-0.0033806255029489307,53.62784681274464,0.241654209987807,0.0,1.974773820360515,0.0,50.466689165113635,0.0,25.0,1
8,20,4,0,24.500375817350395,0.00037581735041314346,55.207933944122665,0.4122945673512527,0.0,2.2728150965219798,0.0,-0.0,1.0,24.499999999999982,1
8,21,4,0,24.99754038648625,-0.002459613513750014,53.91839201183554,0.3746704675292331,0.0,1.3770654234300788,0.0,0.0,1.0,25.0,1
8,22,4,0,24.997603519926663,-0.002396480073336704,54.26084477708565,0.1961508990038325,0.0,1.2109141605866218,0.0,0.0,1.0,25.0,1
8,23,4,0,24.339971449423423,0.006638116090087465,56.53838142450874,0.1931724502987869,0.0,1.670882285902268,0.0,0.0,1.0,24.333333333333336,1
8,24,4,0,23.89316453719197,0.004275648303082136,58.110095079379306,0.1889297120573828,0.0,1.81831475553981,0.0,0.0,1.0,23.88888888888889,1
8,1,5,0,24.16061967625694,-0.006046990409728892,57.450213215019325,0.1872530420247231,0.0,1.0993796227166055,0.0,0.0,1.0,24.166666666666668,1
8,2,5,0,24.924024063506163,-0.07597593649383683,55.57178361323095,0.1858387959442551,0.0,0.2064635169067988,0.0,0.0,1.0,25.0,1
8,3,5,0,24.99816767484648,-0.0018323251535186103,55.456481843678,0.1845370172718691,0.0,0.3240651966431704,0.0,0.0,1.0,25.0,1
8,4,5,0,24.99842507283365,-0.0015749271663487718,55.832881867532464,0.1872498625745154,0.0,0.3788556664426563,0.0,0.0,1.0,25.0,1
8,5,5,0,24.99849949034132,-0.0015005096586797606,56.12640805200516,0.2020440689382854,0.0,0.3571498347818265,0.0,0.0,1.0,25.0,1
8,6,5,0,24.998298782209964,-0.001701217790035514,56.22521311336652,0.2305213281237841,0.0,0.3316733731212138,0.0,0.0,1.0,25.0,1
8,7,5,0,24.18967990482933,0.023013238162665317,58.80665475810151,0.2779605536424023,0.0,1.063313490182456,0.0,15.517704479058366,1.0,24.166666666666664,1
8,8,5,0,23.8883096180032,-0.0005792708856908746,59.71256443220631,0.3536521035303544,0.0,1.7738997485989596,0.0,109.8419800477302,1.0,23.88888888888889,1
8,9,5,0,24.69716921040823,-0.025053011813980675,57.27498582891605,0.5165510478767651,0.0,1.1793894531775455,0.0,270.1273841396359,1.0,24.72222222222221,1
8,10,5,0,24.998689703533305,-0.0013102964666842354,56.27104793826681,0.7930914721672568,0.0,1.384402333523762,0.0,417.98168579189434,1.0,24.99999999999999,1
8,11,5,0,24.99827112071553,-0.001728879284474516,56.15443251313943,0.7831775188067601,0.0,1.806167640173792,0.0,549.5282408739981,1.0,25.000000000000004,1
8,12,5,0,24.99714169040666,-0.002858309593342767,55.96160251126951,6.109944940779517,0.2762823211512714,2.683288792482623,0.0,588.5488449064131,1.0,25.000000000000004,1
8,13,5,0,24.99652433121956,-0.003475668780438923,55.58166037296152,0.7561252505641131,0.2993607799205688,2.679948665830945,0.0,622.1043536048119,1.0,25.0,1
8,14,5,0,24.88545634557537,-0.003432543313518721,55.49040853115378,0.6338410841438933,0.0974811526812536,3.0526080560329385,0.0,662.7357974732568,1.0,24.88888888888889,1
8,15,5,0,23.964361956419378,0.07547306753048844,57.73616879791274,0.481271341141533,0.0,4.601157238660429,0.0,555.8466386764532,0.0,23.88888888888889,1
8,16,5,0,23.989549367280937,-0.010450632719063435,56.90001025559103,0.5481514049458424,0.3899182677975032,4.365482312710899,0.0,501.79602522917315,1.0,24.0,1
8,17,5,0,24.99207629616185,-0.007923703838148555,53.45328356321573,0.4316750660059291,0.0,2.7200038979156025,0.0,351.9426012985697,1.0,25.0,1
8,18,5,0,24.83085002979632,-0.00248330353701931,53.73191890165855,0.2791968923933568,0.0,2.897522142044968,0.0,194.64040265527993,1.0,24.83333333333334,1
8,19,5,0,24.443872994810132,-0.000571449634314547,54.77089333928966,0.241654209987807,0.0,2.7696205494471693,0.0,44.1209052602157,1.0,24.444444444444446,1
8,20,5,0,24.993905945846656,-0.006094054153340522,53.22321386743828,0.2189400436318471,0.0974811570292315,1.4155876870430713,0.0,-0.0,1.0,24.999999999999996,1
8,21,5,0,24.99810693347736,-0.0018930665226406518,53.389209678097366,0.3746704675292331,0.0,1.3490145034807006,0.0,0.0,1.0,25.0,1
8,22,5,0,24.997806075873733,-0.002193924126267177,53.57371297351804,0.3987619297386622,0.0,1.2368167596859296,0.0,0.0,1.0,25.0,1
8,23,5,0,24.285646675027834,0.007868897250055795,55.84769892450954,0.3328571834896499,0.0,1.7198382638182832,0.0,0.0,1.0,24.27777777777778,1
8,24,5,0,23.891932123540226,0.0030432346513364905,57.10520409888369,0.1889297120573828,0.0,1.7462207131483771,0.0,0.0,1.0,23.88888888888889,1
8,1,6,0,24.609515273566192,-0.0015958375449187656,55.02137758486255,0.1872530420247231,0.0,0.5475749659391791,0.0,0.0,1.0,24.61111111111111,1
8,2,6,0,24.998905497116876,-0.001094502883123738,53.981756794402,0.1858387959442551,0.0,0.2988149542025361,0.0,0.0,1.0,25.0,1
8,3,6,0,24.998406037714847,-0.001593962285152628,54.36680443651909,0.1845370172718691,0.0,0.393518691061095,0.0,0.0,1.0,25.0,1
8,4,6,0,24.99813369405325,-0.0018663059467485255,54.382048123647294,0.1872498625745154,0.0,0.3902183334838928,0.0,0.0,1.0,25.0,1
8,5,6,0,24.998177831833143,-0.0018221681668570966,54.52755356269852,0.2020440689382854,0.0,0.3766663235090829,0.0,0.0,1.0,25.0,1
8,6,6,0,24.992139027961503,-0.007860972038496783,54.29191245746665,0.2376928764853095,0.4695125452858419,1.7129624230957832,0.0,0.0,1.0,25.0,1
8,7,6,0,24.99768677331452,-0.002313226685480174,54.00937957696108,0.3418596846544034,0.0,0.4735537979433979,0.0,15.23366103114983,1.0,25.0,1
8,8,6,0,24.998495619439225,-0.0015043805607746208,54.07407264481363,0.3536521035303544,0.0,0.7927971100298813,0.0,108.53391027222689,0.0,25.0,1
8,9,6,0,24.998467009862026,-0.0015329901379779187,54.20824291773266,0.5165510478767651,0.0,1.4025884672339457,0.0,255.94815174000328,0.0,25.000000000000004,1
8,10,6,0,24.99859765842621,-0.0014023415737796086,54.01505731754141,0.6960701933362421,0.0976868408817478,1.7749262714841123,0.0,401.54185635750497,0.0,24.99999999999999,1
8,11,6,0,23.909337672227693,0.020448783338803622,56.93424516189823,0.6891152416196643,0.0976868407913974,3.215198631968054,0.0,512.8041905875046,0.0,23.88888888888889,1
8,12,6,0,23.885926017658694,-0.0029628712302027793,56.37331566729991,0.6648400520893343,0.0,3.327308053821642,0.0,601.6465474496387,0.0,23.888888888888896,1
8,13,6,0,23.8848541747366,-0.004034714152279406,55.75910819116365,0.6633540071870194,0.0,3.4254237278681066,0.0,634.1395588365647,0.0,23.88888888888888,1
8,14,6,0,23.88221939361138,-0.006669495277510151,55.18127113032427,0.5419405703993441,0.0,3.6439802185830623,0.0,596.8255360849708,0.0,23.88888888888889,1
8,15,6,0,24.33271670359977,-0.0561721852891246,53.39826788869614,0.481271341141533,0.0,3.638009626833742,0.0,582.427259938593,0.0,24.388888888888893,1
8,16,6,0,24.966097987925657,-0.033902012074342736,51.18455653640261,0.453280808896918,0.0,2.890607325098788,0.0,462.86363300582394,0.0,25.0,1
8,17,6,0,24.99515529124665,-0.004844708753349636,50.76811500574381,0.3301945133542625,0.0,3.050295236180629,0.0,337.02205351475146,0.0,25.0,1
8,18,6,0,24.996657517103426,-0.0033424828965742392,50.47333940026757,0.2791968923933568,0.0,2.8838948163211025,0.0,178.4796661946851,0.0,25.0,1
8,19,6,0,24.99764275900739,-0.002357240992608922,50.46699704530597,0.3717942128599956,0.0,2.3217820058341925,0.0,40.52790920515334,1.0,25.0,1
8,20,6,0,24.99826723273639,-0.0017327672636149316,50.56207627163651,0.3641656405732542,0.0,1.804623324821597,0.0,-0.0,1.0,25.000000000000004,1
8,21,6,0,24.280919717509512,0.003141939731740706,52.63008204723239,0.3746704675292331,0.0,2.27774706432546,0.0,0.0,1.0,24.27777777777777,1
8,22,6,0,24.9396396467608,-0.004804797683640061,50.82619683878704,0.3987619297386622,0.0,1.1207013596003197,0.0,0.0,1.0,24.94444444444444,1
8,23,6,0,24.997978580688443,-0.002021419311557082,50.77214284543119,0.3328571834896499,0.0,0.9750249418584306,0.0,0.0,1.0,25.0,1
8,24,6,0,24.071936723418663,0.016381167863102064,53.46726233652311,0.23484704365934,0.0,1.675036112973049,0.0,0.0,1.0,24.05555555555556,1
8,1,7,0,23.888790276035465,-9.861285342438464e-05,53.957407994011,0.1982532015518044,0.0,1.5364752112807758,0.0,0.0,1.0,23.88888888888889,1
8,2,7,0,24.75538735864532,-0.07794597468801001,51.3626772665392,0.1858387959442551,0.0,0.2695532382554899,0.0,0.0,1.0,24.83333333333333,1
8,3,7,0,24.998346238057337,-0.001653761942662868,50.894150853335695,0.1845370172718691,0.0,0.3190555731819641,0.0,0.0,1.0,25.0,1
8,4,7,0,24.9986170856942,-0.0013829143058003979,50.811874165075565,0.1872498625745154,0.0,0.3759156297200264,0.0,0.0,1.0,25.0,1
8,5,7,0,24.998353763900404,-0.0016462360995959102,50.79995737860543,0.2020440689382854,0.0,0.3766716639716978,0.0,0.0,1.0,25.0,1
8,6,7,0,24.889059347586496,0.0001704586976067901,51.16512687623242,0.2305213281237841,0.0,0.4364439300664947,0.0,0.0,1.0,24.88888888888889,1
8,7,7,0,24.50992048540249,0.009920485402489021,52.38026198253715,0.2779605536424023,0.0,0.7512619800946418,0.0,12.789776917356056,1.0,24.5,1
8,8,7,0,24.99883573385148,-0.0011642661485211647,51.116505477639386,0.3536521035303544,0.0,0.4786900072028109,0.0,92.86728128949265,1.0,25.0,1
8,9,7,0,24.99851399565089,-0.0014860043491111696,51.526096100976126,0.6177579917771625,0.0,1.0238118806062182,0.0,226.4774337315606,1.0,25.0,1
8,10,7,0,24.998692403175788,-0.0013075968242119984,51.56319825098168,0.7930914721672568,0.0,1.364085609120031,0.0,353.65259149630333,1.0,25.0,1
8,11,7,0,24.99845834209504,-0.0015416579049620793,51.5436142097188,0.7831775188067601,0.0,1.5701978985275709,0.0,369.4355429970921,1.0,25.000000000000004,1
8,12,7,0,24.99770879302831,-0.00229120697169094,51.48750629280165,0.7576865049202416,0.0,1.7469262204877434,0.0,331.1709563384389,1.0,25.0,1
8,13,7,0,24.667992930695814,0.0013262640291458183,52.43152513267296,0.9325979820834404,0.0,2.5701705194336477,0.0,346.7521453733781,1.0,24.666666666666668,1
8,14,7,0,23.92695046419925,0.03806157531036192,54.36093953569121,0.6338410841438933,0.0,3.019727541622309,0.0,187.3476344390956,1.0,23.88888888888889,1
8,15,7,0,24.2123584578654,-0.009863764356822458,53.39685774683376,0.5702185636688286,0.0,2.471640166955445,0.0,138.08692472649048,1.0,24.22222222222222,1
8,16,7,0,24.993737413921107,-0.006262586078893406,51.01517133372732,0.5481514049458424,0.1958082151528749,1.3439633590671138,0.0,162.27280765716452,1.0,25.0,1
8,17,7,0,24.99689195059208,-0.0031080494079205323,51.128406849598406,0.4316750660059291,0.0,1.4256789228579203,0.0,89.66177165730679,1.0,25.0,1
8,18,7,0,24.99727715118241,-0.00272284881758722,51.14345154142886,0.3957190113903976,0.0979043813514848,1.4120738443188612,0.0,76.38827678931187,1.0,24.999999999999996,1
8,19,7,0,24.997595728483432,-0.0024042715165677464,51.20858173260376,1.1621399097174128,0.1985410763161996,1.4458195824577698,0.0,20.3297707541164,1.0,25.0,1
8,20,7,0,24.173401471909084,0.006734805242420094,53.60551730609889,0.3641656405732542,0.1533268802557962,1.7815262495081168,0.0,-0.0,1.0,24.166666666666664,1
8,21,7,0,23.88867120246284,-0.0002176864260370337,54.31845105857214,0.3746704675292331,0.0,1.729811559236266,0.0,0.0,1.0,23.88888888888888,1
8,22,7,0,24.10761105282238,-0.003500058288732788,53.58102260973772,0.3987619297386622,0.0,1.12237245059971,0.0,0.0,1.0,24.111111111111114,1
8,23,7,0,24.108493395173387,-0.0026177159377276382,53.46554322135155,0.3328571834896499,0.0,0.9585455252742012,0.0,0.0,1.0,24.111111111111114,1
8,24,7,0,24.895797293874818,-0.10420270612518223,50.98597511273414,0.1889297120573828,0.0,0.0794776383997996,0.0,0.0,1.0,25.0,1
8,1,1,0,24.99870900874761,-0.0012909912523895173,50.827133212404405,0.1872530420247231,0.1962642632532548,0.2596244900800082,0.0,0.0,1.0,25.0,1
8,2,1,0,24.998772297651733,-0.001227702348266746,50.98296851087611,0.1858387959442551,0.0,0.2632927441341644,0.0,0.0,1.0,25.0,1
8,3,1,0,24.99877358740921,-0.0012264125907890389,51.39052338378477,0.1845370172718691,0.0,0.2629781010122072,0.0,0.0,1.0,25.0,1
8,4,1,0,24.998852270290577,-0.0011477297094231176,51.84246536441158,0.1872498625745154,0.0,0.2410777186611479,0.0,0.0,1.0,25.0,1
8,5,1,0,24.99899197831548,-0.0010080216845196333,52.33490406391881,0.2020440689382854,0.0,0.2063858615584381,0.0,0.0,1.0,25.0,1
8,6,1,0,24.99913742991103,-0.0008625700889695054,52.87986288889371,0.2305213281237841,0.0,0.1704446880029521,0.0,0.0,1.0,25.0,1
8,7,1,0,24.99816077740223,-0.0018392225977699184,53.37205162060499,0.2779605536424023,0.0,0.381163619945719,0.0,13.571239314945736,1.0,25.0,1
8,8,1,0,24.99815385676513,-0.0018461432348715334,53.264816710213815,0.3536521035303544,0.0,0.882204847867513,0.0,95.1235482272351,0.0,25.0,1
8,9,1,0,24.998611320348186,-0.0013886796518249866,53.3480466697741,0.5165510478767651,0.0,1.4101749869330662,0.0,277.3882788615826,0.0,25.00000000000001,1
8,10,1,0,24.998851749403787,-0.0011482505962163714,53.21890386375073,0.6960701933362421,0.0,1.629963424337341,0.0,429.77190036557005,0.0,25.000000000000004,1
8,11,1,0,24.998591772951464,-0.0014082270485360482,53.13706348955972,0.6891152416196643,0.0,1.7603677202439658,0.0,536.7889142163806,0.0,25.0,1
8,12,1,0,24.99801119224661,-0.0019888077533920523,53.033629736552506,0.6648400520893343,0.0,2.0070619883673912,0.0,597.6724000035939,0.0,25.000000000000004,1
8,13,1,0,24.99697403724729,-0.003025962752708722,52.886369498236064,0.6633540071870194,0.0,2.317533218100379,0.0,617.6246217189833,0.0,25.0,1
8,14,1,0,24.995466537908936,-0.004533462091060869,52.70884312641876,0.5419405703993441,0.0,2.5680985778574352,0.0,616.5850780457839,0.0,24.999999999999996,1
8,15,1,0,24.99282132033106,-0.0071786796689394805,52.57278363032506,0.481271341141533,0.0,3.0804351319532417,0.0,556.2287898011748,0.0,25.0,1
8,16,1,0,24.99292505777512,-0.007074942224878811,52.1240882079837,0.453280808896918,0.0,3.0635004135549857,0.0,480.49202490304555,0.0,25.0,1
8,17,1,0,24.99532679835845,-0.004673201641548275,51.80208007958453,0.3301945133542625,0.0,3.0332465420931154,0.0,349.03544933076523,0.0,25.0,1
8,18,1,0,24.99678366602263,-0.0032163339773703115,51.548515357493145,0.2791968923933568,0.0,2.7833894968178408,0.0,191.6982577901328,0.0,25.0,1
8,19,1,0,24.99627888619621,-0.0037211138037847036,51.25288333213536,0.3717942128599956,0.4716627141561447,3.7413236904783136,0.0,42.22669626786302,1.0,24.999999999999996,1
8,20,1,0,24.99554441008588,-0.0044555899141229816,50.81694761545951,0.3641656405732542,0.944170734598878,4.523632475994559,0.0,-0.0,1.0,25.000000000000004,1
8,21,1,0,24.998172761985483,-0.0018272380145063494,50.93031943616592,0.3746704675292331,0.0,1.513792660898152,0.0,0.0,1.0,24.99999999999999,1
8,22,1,0,24.998027802711828,-0.001972197288171884,51.02439592876672,0.3987619297386622,0.0,1.299350011901843,0.0,0.0,1.0,25.0,1
8,23,1,0,24.997980144445417,-0.002019855554582506,51.12780439121604,0.3328571834896499,0.0981338125448428,1.0935189435825778,0.0,0.0,1.0,25.0,1
8,24,1,0,23.906254192770923,0.017365303882034056,54.37024487203317,0.1889297120573828,0.0981338216860441,1.8473695458574209,0.0,0.0,1.0,23.88888888888889,1
8,1,2,0,23.8859312473433,-0.0029576415455885297,54.42812809711731,0.1872530420247231,0.0,1.4349124208092408,0.0,0.0,1.0,23.88888888888889,1
8,2,2,0,24.867267368973607,-0.13273263102639277,51.68352622523255,0.1858387959442551,0.0,0.0694695596903759,0.0,0.0,1.0,25.0,1
8,3,2,0,24.998908416614658,-0.0010915833853424317,51.54080287937346,0.1845370172718691,0.0,0.2373903874380274,0.0,0.0,1.0,25.0,1
8,4,2,0,24.99889421081217,-0.0011057891878287762,52.14207268034616,0.1872498625745154,0.0,0.2908009117459434,0.0,0.0,1.0,25.0,1
8,5,2,0,24.996948086145927,-0.003051913854072552,52.51133170894908,0.4264874619003977,0.0,0.6743675435140865,0.0,0.0,1.0,25.0,1
8,6,2,0,24.99870490287138,-0.0012950971286187496,53.25529054856122,0.2305213281237841,0.0,0.2795595744626608,0.0,0.0,1.0,25.0,1
8,7,2,0,24.99672708708469,-0.0032729129153103997,53.73829792373186,1.2537970271821923,0.1728513380767683,0.7234286050864317,0.0,13.384028456946705,1.0,25.0,1
8,8,2,0,24.99805347542765,-0.0019465245723502278,53.77975611813402,0.4528696031970116,0.183195086719143,0.939544127720506,0.0,93.00741051710746,1.0,25.0,1
8,9,2,0,24.998153886898123,-0.0018461131018661092,54.161243282331405,0.6177579917771625,0.1414742066076785,1.3947938653726986,0.0,261.5428742737502,1.0,24.99999999999999,1
8,10,2,0,24.665804392917483,-0.0008622737491954524,55.19898107744815,0.7930914721672568,0.0,1.9782553334914843,0.0,394.43912964300637,1.0,24.66666666666668,1
8,11,2,0,23.89139887519041,0.002509986301532763,57.405257642627305,0.6891152416196643,0.0983750108357014,2.8604590974679467,0.0,502.8717527959531,0.0,23.88888888888888,1
8,12,2,0,24.218364054135897,-0.0038581680863281065,56.14803049176975,0.6648400520893343,0.0,2.3143994847057017,0.0,523.9107473824644,0.0,24.222222222222225,1
8,13,2,0,24.9968862890558,-0.0031137109441985444,53.689611024071695,0.6633540071870194,0.0,1.5692781298834049,0.0,503.1616451604069,0.0,25.0,1
8,14,2,0,24.995709098255404,-0.004290901744596454,53.58595618696156,0.5419405703993441,0.0,1.972070453507085,0.0,525.5341044515463,0.0,25.0,1
8,15,2,0,24.99279847614595,-0.007201523854050151,53.503573567937096,0.481271341141533,0.0,2.444518883621603,0.0,437.88961365190323,0.0,25.0,1
8,16,2,0,24.99293124349832,-0.0070687565016811504,53.21631563938668,0.453280808896918,0.0,2.356243402478679,0.0,337.68111355941005,0.0,25.0,1
8,17,2,0,24.995900866953576,-0.004099133046420178,53.08053057208895,0.3301945133542625,0.0,2.157945333603685,0.0,166.75640560607377,0.0,24.999999999999996,1
8,18,2,0,24.997151581293693,-0.002848418706307143,53.04113441661684,0.2791968923933568,0.0,1.9100376756041817,0.0,66.64831852425442,0.0,25.0,1
8,19,2,0,24.997901476033125,-0.0020985239668753763,53.13957684291257,0.241654209987807,0.2167867564350393,1.550124049227053,0.0,20.049599774539065,0.0,25.0,1
8,20,2,0,24.998099892441665,-0.001900107558334696,53.31795239355496,0.3641656405732542,0.1537750617042107,1.3521401773483686,0.0,-0.0,1.0,25.0,1
8,21,2,0,24.997845003812905,-0.002154996187094582,53.42681192569677,0.3746704675292331,0.0,1.20141236453153,0.0,0.0,1.0,25.0,1
8,22,2,0,24.997611939670065,-0.0023880603299311076,53.64065591578053,0.3987619297386622,0.0,1.0839391873466833,0.0,0.0,1.0,24.999999999999996,1
8,23,2,0,24.997632640000575,-0.002367359999425389,53.93089722847191,0.3328571834896499,0.0,0.9412039366918686,0.0,0.0,1.0,25.0,1
8,24,2,0,24.56358855481324,0.008032999257679307,55.49366391610214,0.1889297120573828,0.0,1.153350159170216,0.0,0.0,1.0,24.55555555555556,1
8,1,3,0,23.907825333455232,0.018936444566342914,57.95790188393875,0.1872530420247231,0.0,1.569065486899077,0.0,0.0,1.0,23.88888888888889,1
8,2,3,0,24.692017340285187,-0.030204881937034855,55.82964287743605,0.1858387959442551,0.0,0.3599750340644038,0.0,0.0,1.0,24.72222222222222,1
8,3,3,0,24.996611820649605,-0.0033881793503951485,55.14564439462542,0.1845370172718691,0.0,0.3188054864147283,0.0,0.0,1.0,25.0,1
8,4,3,0,24.780182947475,0.0024051696972300363,56.565092736815785,0.1872498625745154,0.0,0.4639885380258565,0.0,0.0,1.0,24.77777777777777,1
8,5,3,0,23.915582773467253,0.02669388457836419,59.55348432406568,0.2020440689382854,0.0,1.1711645769795165,0.0,0.0,1.0,23.88888888888889,1
8,6,3,0,24.0971584443118,-0.01395266679931595,59.18411736190939,0.2305213281237841,0.0,0.6506674481768526,0.0,0.0,1.0,24.111111111111114,1
8,7,3,0,24.87865183176017,-0.1213481682398303,57.11937366817937,0.2779605536424023,0.0,0.1000493692607078,0.0,0.0,1.0,25.0,1
8,8,3,0,24.997929704135156,-0.00207029586484353,57.32379630256513,0.3536521035303544,0.0,0.5460542827013003,0.0,68.34045983151327,1.0,25.0,1
8,9,3,0,24.997490750248307,-0.002509249751692977,58.16524529947017,0.6177579917771625,0.0,1.1100551914970689,0.0,155.7338498799076,1.0,25.0,1
8,10,3,0,24.99732167984355,-0.0026783201564484216,58.63709255694489,0.7930914721672568,0.0,1.461833291695481,0.0,211.2648541914835,1.0,25.0,1
8,11,3,0,24.941591446537323,-0.0028529979071230116,59.03194688729285,0.7831775188067601,0.0,1.9287266177952287,0.0,379.83593338681015,1.0,24.944444444444446,1
8,12,3,0,24.38936377023029,0.0004748813414003905,60.69673040458568,0.6648400520893343,0.0816434989336573,2.999431485471347,0.0,529.2515257598468,0.0,24.38888888888889,1
8,13,3,0,24.99595899197305,-0.0040410080269381865,58.57587615462171,0.6633540071870194,0.0,2.2877924055560888,0.0,567.5438016224605,0.0,24.99999999999999,1
8,14,3,0,24.99479672189544,-0.005203278104559672,58.411621150932696,0.5419405703993441,0.0,2.681041641713489,0.0,499.9656449216768,0.0,25.0,1
8,15,3,0,24.99047969465361,-0.009520305346388369,58.277105336296174,0.481271341141533,0.0,2.9824037788416127,0.0,227.7645465640713,0.0,25.0,1
8,16,3,0,24.99349337136437,-0.00650662863562701,58.0530650081595,1.002906656073489,0.3066415919840115,3.1197178869264865,0.0,182.02563605167805,1.0,24.999999999999996,1
8,17,3,0,24.992672206776227,-0.007327793223769419,57.869878960295615,7.924836876208911,0.3069413276492998,3.603057522919799,0.0,178.82248363256917,1.0,24.999999999999996,1
8,18,3,0,24.99499784758324,-0.005002152416761163,58.0359073003401,0.3957190113903976,0.4968442006957826,2.5711241974508856,0.0,94.22783377315521,1.0,25.0,1
8,19,3,0,24.996248588993424,-0.0037514110065757222,58.393925594608845,0.3717942128599956,0.3839637219751206,1.9577621516873165,0.0,21.243558072880155,1.0,25.0,1
8,20,3,0,24.99720069710544,-0.002799302894558764,58.85331489563516,0.3641656405732542,0.7315740321907006,1.505474163028217,0.0,-0.0,1.0,25.0,1
8,21,3,0,24.99710349545655,-0.0028965045434503622,59.42788497287867,0.3746704675292331,0.0,1.268596477889559,0.0,0.0,1.0,25.0,1
8,22,3,0,24.996737253623657,-0.003262746376343273,59.96405795092568,0.3987619297386622,0.0,1.1289693416239948,0.0,0.0,1.0,25.0,1
8,23,3,0,24.99660444424927,-0.003395555750728363,60.48102822427741,0.3328571834896499,0.0986278339036659,1.010534382487562,0.0,0.0,1.0,25.0,1
8,24,3,0,24.51086876065938,0.01086876065938469,62.572066604115086,0.1889297120573828,0.0,1.2857349701589813,0.0,0.0,1.0,24.499999999999996,1
8,1,4,0,24.024448080381944,0.024448080381944237,64.55356444638556,0.1872530420247231,0.0,1.536913394851922,0.0,0.0,1.0,24.0,1
8,2,4,0,23.88963703658071,0.0007481476918194119,65.65360910105694,0.1858387959442551,0.0,1.3842735011629188,0.0,0.0,1.0,23.88888888888889,1
8,3,4,0,24.26599035455352,-0.011787423224259186,65.00794212245293,0.1845370172718691,0.0,0.7459202422194547,0.0,0.0,1.0,24.27777777777778,1
8,4,4,0,24.91006298283852,-0.0899370171614784,63.05366555823512,0.1872498625745154,0.0,0.1504501549056939,0.0,0.0,1.0,25.0,1
8,5,4,0,24.99720449130099,-0.0027955086990090194,63.03584620343696,0.2020440689382854,0.0,0.3053801199912024,0.0,0.0,1.0,25.0,1
8,6,4,0,24.99787178788812,-0.002128212111880856,63.8527001306398,0.2376928764853095,0.0,0.3201614281145894,0.0,0.0,1.0,25.0,1
8,7,4,0,24.99640571437222,-0.0035942856277806357,64.79424144092718,0.3418596846544034,0.0,0.470679590099848,0.0,0.0,1.0,25.0,1
8,8,4,0,24.996907345516853,-0.003092654483147328,65.15910122512533,0.4528696031970116,0.0,0.8975095188344978,0.0,82.96974491368051,1.0,25.0,1
8,9,4,0,24.994635744362448,-0.005364255637552162,65.74192176264964,8.646145645566072,0.0,2.3039579213422527,0.0,264.2951031958899,1.0,25.0,1
8,10,4,0,24.99672246496028,-0.003277535039721613,65.64971498729038,0.7930914721672568,0.0988923730146281,2.030167150764855,0.0,438.22641588928536,1.0,25.0,1
8,11,4,0,24.9965903680337,-0.003409631966299287,65.32251399796365,0.7831775188067601,0.0,2.1621186424059435,0.0,563.3401265245212,1.0,25.0,1
8,12,4,0,24.99623508235419,-0.0037649176458103284,64.64813156876936,0.80581543169824,0.1977847219261628,2.4646422436419915,0.0,660.7176262312242,1.0,25.0,1
8,13,4,0,24.99517178956673,-0.004828210433270641,64.01645490319447,0.7561252505641131,0.0,2.7039432240537256,0.0,693.0151049166369,1.0,25.0,1
8,14,4,0,24.775001519007155,-0.00277625877061638,63.94344743370827,0.6338410841438933,0.0,3.294187643940191,0.0,679.6142117913136,1.0,24.77777777777777,1
8,15,4,0,24.399572973894337,0.010684085005443933,64.16864795911297,0.481271341141533,0.0988923021649548,4.282732003802499,0.0,650.7465269399623,1.0,24.388888888888893,1
8,16,4,0,23.99856717748793,0.05412273304348858,64.34336219551638,1.002906656073489,0.9882742181154816,4.949670685014787,0.0,553.2607366705076,1.0,23.944444444444443,1
8,17,4,0,24.035494410816224,0.03549441081622007,62.94551594392895,8.460062719794838,0.7749195604010763,5.364342472237067,0.0,407.805649462205,1.0,24.000000000000004,1
8,18,4,0,24.82239933726845,-0.01093399606488532,59.622498823296624,0.3957190113903976,0.0872077193202157,3.0480573928695387,0.0,213.35225321546739,1.0,24.833333333333336,1
8,19,4,0,24.99590292093581,-0.004097079064191433,58.85136602297681,0.3717942128599956,1.2938994177459908,2.237984197882461,0.0,34.07572651109677,1.0,25.0,1
8,20,4,0,24.997474986897103,-0.002525013102896878,58.856014916261486,0.3641656405732542,1.839930739227107,1.808135468790048,0.0,-0.0,1.0,25.0,1
8,21,4,0,24.99721589476344,-0.0027841052365609187,59.01623319945155,0.3746704675292331,0.355972457337352,1.6117274366616057,0.0,0.0,1.0,25.0,1
8,22,4,0,24.99728030954024,-0.002719690459759505,59.319999027184025,0.1961508990038325,0.0,1.3153594187519009,0.0,0.0,1.0,25.0,1
8,23,4,0,24.99715415158605,-0.002845848413947749,59.71321687373202,0.1931724502987869,0.0,1.1095941711907158,0.0,0.0,1.0,24.999999999999996,1
8,24,4,0,24.942086137846346,-0.0023583065981043205,60.3437132717754,0.1889297120573828,0.0,0.9738501955563812,0.0,0.0,1.0,24.94444444444445,1
8,1,5,0,23.91726799908176,0.028379110192869206,64.14961011971809,0.1872530420247231,0.0,1.736212984699665,0.0,0.0,1.0,23.88888888888889,1
8,2,5,0,23.938961629053097,-0.0054828153913462074,64.32496925182974,0.1858387959442551,0.0,1.3497535003201044,0.0,0.0,1.0,23.944444444444443,1
8,3,5,0,24.88100896599891,-0.11899103400109112,61.552482489089584,0.1845370172718691,0.0,0.0812970134334314,0.0,0.0,1.0,25.0,1
8,4,5,0,24.99713498338621,-0.0028650166137893507,61.6710179274021,0.1677587994041232,0.0,0.3181974355226604,0.0,0.0,1.0,25.0,1
8,5,5,0,24.997497902161975,-0.0025020978380254633,62.39312091507431,0.2020440689382854,0.0,0.3210009868662751,0.0,0.0,1.0,25.0,1
8,6,5,0,24.997383540625663,-0.00261645937433741,63.21305660758416,0.2305213281237841,0.0,0.3440894492385944,0.0,0.0,1.0,25.0,1
8,7,5,0,24.99699182535784,-0.0030081746421615208,63.40417655285931,0.2779605536424023,0.0,0.5337879905686685,0.0,0.0,1.0,25.0,1
8,8,5,0,24.99285464270067,-0.007145357299325639,63.17971516539532,0.4528696031970116,0.4721725905069678,2.5457117828007045,0.0,92.78328776353244,1.0,24.999999999999996,1
8,9,5,0,24.996753881535664,-0.0032461184643359786,63.33043577429581,0.5165510478767651,0.0,1.8479517327200468,0.0,266.55722950822883,0.0,25.0,1
8,10,5,0,24.996817706096813,-0.003182293903186917,63.11349435245856,0.6960701933362421,0.0,2.1266814034731323,0.0,427.2770599916566,0.0,25.0,1
8,11,5,0,24.996817345507704,-0.0031826544922921585,62.72756476386826,0.6891152416196643,0.0,2.318914435828042,0.0,560.0183489682169,0.0,24.999999999999996,1
8,12,5,0,24.66497965179908,-0.0016870148675955932,63.22479375356588,0.6648400520893343,0.0991684027978389,2.9405713031554868,0.0,591.5747022230031,0.0,24.666666666666675,1
8,13,5,0,23.90982414250781,0.020935253618919347,64.76474819745954,0.6633540071870194,0.0,4.161209250888738,0.0,690.8824692638844,0.0,23.88888888888889,1
8,14,5,0,24.209148582282157,-0.013073639940053283,62.579602850873286,0.5419405703993441,0.0,3.881784765669532,0.0,680.4477968026538,0.0,24.22222222222221,1
8,15,5,0,24.949459805324675,-0.05054019467532456,59.3131389469312,0.481271341141533,0.0,3.37014126708684,0.0,644.3233697693195,0.0,25.0,1
8,16,5,0,24.98422124933719,-0.015778750662811092,58.56047677497541,0.453280808896918,0.0,3.5972653139415924,0.0,542.5626125541556,0.0,25.0,1
8,17,5,0,24.991850973950875,-0.008149026049125041,57.7760018694424,0.3301945133542625,0.0,3.706922065789433,0.0,426.70107844697884,0.0,25.0,1
8,18,5,0,24.994311167292015,-0.0056888327079853696,57.15372114763083,0.2791968923933568,0.0,3.4589099731072888,0.0,245.90671368522737,0.0,25.0,1
8,19,5,0,24.996420720452395,-0.003579279547604841,56.84328921322304,0.241654209987807,0.0,2.567697751379966,0.0,41.34515337648554,0.0,25.0,1
8,20,5,0,24.997403885258205,-0.002596114741795219,56.77679260359179,0.3641656405732542,0.0,1.9873938470894368,0.0,-0.0,1.0,25.0,1
8,21,5,0,24.061615255308755,0.006059699753205194,59.72819327803532,0.3746704675292331,0.0,2.7077569965753936,0.0,0.0,1.0,24.05555555555555,1
8,22,5,0,23.88645596139451,-0.002432927494378845,60.27287660997194,0.1961508990038325,0.0,2.293374644057854,0.0,0.0,1.0,23.88888888888889,1
8,23,5,0,23.884914527230904,-0.003974361657984815,60.3537090747037,0.1931724502987869,0.0,1.739786798435065,0.0,0.0,1.0,23.88888888888889,1
8,24,5,0,23.8852135810958,-0.0036753077930882228,60.48388288397405,0.1889297120573828,0.0,1.38966795954921,0.0,0.0,1.0,23.88888888888889,1
8,1,6,0,23.88533402874738,-0.0035548601415094083,60.62756110782618,0.1872530420247231,0.0,1.1551865791210052,0.0,0.0,1.0,23.88888888888889,1
8,2,6,0,24.690088319892475,-0.08768945788529692,58.21648418968374,0.1858387959442551,0.0,0.1882152309060682,0.0,0.0,1.0,24.77777777777777,1
8,3,6,0,24.998624247724276,-0.0013757522757238405,58.009341752717646,0.1845370172718691,0.0,0.1996542661095011,0.0,0.0,1.0,25.0,1
8,4,6,0,24.998420449412293,-0.0015795505877065352,58.21454668097218,0.1872498625745154,0.0,0.2615946252241838,0.0,0.0,1.0,25.0,1
8,5,6,0,24.998350062420297,-0.00164993757970322,58.89827801655173,0.2020440689382854,0.0,0.2900862224239401,0.0,0.0,1.0,25.0,1
8,6,6,0,24.997901963207877,-0.002098036792123281,59.60154787623815,0.2305213281237841,0.0,0.2895574879873648,0.0,0.0,1.0,25.0,1
8,7,6,0,24.997371252735576,-0.0026287472644241916,59.70067732662338,0.2779605536424023,0.0,0.491229968286096,0.0,0.0,1.0,25.0,1
8,8,6,0,24.997410297244,-0.002589702756001344,59.9634544432431,0.4528696031970116,0.0,1.1930940293957577,0.0,96.10604256003602,1.0,25.0,1
8,9,6,0,24.99702705807524,-0.002972941924749506,60.12656179205184,0.6177579917771625,0.0,1.9766338263408645,0.0,281.3225117037314,1.0,24.99999999999999,1
8,10,6,0,24.995605448158063,-0.004394551841937044,59.47906681476235,0.7930914721672568,0.5494963222180074,3.834227216954072,0.0,451.3759375799472,1.0,25.0,1
8,11,6,0,24.997234128939283,-0.002765871060717018,58.597023218950696,0.7831775188067601,0.0,2.5365113404969444,0.0,531.3574000705495,1.0,25.0,1
8,12,6,0,24.99652770739836,-0.003472292601639282,58.26164241463525,0.7576865049202416,0.0994558904606413,2.806224172047237,0.0,639.3147334748041,1.0,25.0,1
8,13,6,0,24.99542045951056,-0.004579540489441314,57.76720495359217,0.6633540071870194,0.0994558746357981,3.183663596431952,0.0,658.1706173904289,0.0,25.0,1
8,14,6,0,24.99395676028316,-0.0060432397168384,57.22335740662341,0.5419405703993441,0.0,3.472138457249585,0.0,647.0746037987494,0.0,25.0,1
8,15,6,0,24.990131202948056,-0.009868797051943545,56.67041760417203,0.481271341141533,0.0,4.023464163528485,0.0,621.4300376468165,0.0,25.0,1
8,16,6,0,24.988622607198835,-0.011377392801165342,56.09759949292422,0.5481514049458424,0.0,4.119160688042233,0.0,521.864813667048,1.0,25.0,1
8,17,6,0,24.25051998479589,0.02829776257366845,57.5746157672714,0.3301945133542625,0.0,4.972015163050719,0.0,393.33221010510937,0.0,24.22222222222222,1
8,18,6,0,23.94309456538742,-0.0013498790570238839,57.697008390490936,0.2791968923933568,0.0,4.742070314172063,0.0,206.6255714004697,0.0,23.944444444444443,1
8,19,6,0,24.43966513419428,-0.0047793102501678675,55.800437334910335,0.241654209987807,0.0,2.7611760262117038,0.0,25.67152437706024,0.0,24.444444444444446,1
8,20,6,0,24.995378673182344,-0.00462132681765226,54.161266442141056,0.2189400436318471,0.6961857009324703,1.62552882077615,0.0,-0.0,0.0,24.999999999999996,1
8,21,6,0,24.997715237218173,-0.0022847627818265437,54.38693275252734,0.3746704675292331,0.0,1.6127308758273309,0.0,0.0,1.0,25.0,1
8,22,6,0,24.99773665436324,-0.0022633456367593396,54.69184292618031,0.1961508990038325,0.0,1.358680757439547,0.0,0.0,1.0,25.0,1
8,23,6,0,24.832006264065537,-0.0013270692677913587,55.51261062681017,0.1931724502987869,0.0,1.3050261134178314,0.0,0.0,1.0,24.83333333333333,1
8,24,6,0,23.90676752108344,0.017878632194552324,58.64759929075903,0.1889297120573828,0.0,1.975564833448868,0.0,0.0,1.0,23.88888888888889,1
8,1,7,0,24.049594994102865,-0.005960561452695856,58.347433265380346,0.1872530420247231,0.0,1.3505028527202143,0.0,0.0,1.0,24.05555555555556,1
8,2,7,0,24.909988924600647,-0.09001107539935305,56.10367703083592,0.1858387959442551,0.0,0.1917441400685923,0.0,0.0,1.0,25.0,1
8,3,7,0,24.99820205793645,-0.0017979420635505505,56.0437695088692,0.1845370172718691,0.0,0.3115844482504675,0.0,0.0,1.0,25.0,1
8,4,7,0,24.998456482940984,-0.0015435170590158975,56.63495985733036,0.1872498625745154,0.0,0.3683296028228036,0.0,0.0,1.0,25.0,1
8,5,7,0,24.998297997963192,-0.0017020020368079258,56.78131850532895,0.2020440689382854,0.0,0.3344678830033462,0.0,0.0,1.0,25.0,1
8,6,7,0,24.998451657388163,-0.0015483426118372279,57.32366690415763,0.2305213281237841,0.0,0.2949304638352795,0.0,0.0,1.0,25.0,1
8,7,7,0,24.99760404402337,-0.0023959559766311145,57.819117011904495,0.2779605536424023,0.0,0.4739409536600613,0.0,0.0,1.0,25.0,1
8,8,7,0,24.99774612706863,-0.0022538729313694716,58.04130231854259,0.3536521035303544,0.0,1.0876423914749211,0.0,97.40491505435236,1.0,25.0,1
8,9,7,0,24.99744350719208,-0.0025564928079084837,58.1658548734089,0.6177579917771625,0.0,1.7766887906115825,0.0,264.77275315271976,1.0,24.99999999999999,1
8,10,7,0,24.997204807348897,-0.0027951926511029512,58.04235787620518,1.033736106057249,0.0,2.522996515049578,0.0,423.75483328356677,1.0,25.0,1
8,11,7,0,24.997719634766828,-0.002280365233175985,57.58626565109555,0.7831775188067601,0.0,2.3580615581041724,0.0,558.1848432973281,1.0,25.000000000000004,1
8,12,7,0,24.997279060908845,-0.0027209390911586695,57.014449625369984,0.6648400520893343,0.0,2.526865592564385,0.0,602.3594665204475,0.0,25.000000000000004,1
8,13,7,0,24.99672704264335,-0.003272957356649897,56.345831929615656,0.6633540071870194,0.0,2.844826785923202,0.0,692.0745632835383,0.0,25.0,1
8,14,7,0,24.995503272795904,-0.004496727204095663,55.61491397680396,0.5419405703993441,0.0,3.147259740448955,0.0,687.1909180251887,0.0,25.0,1
8,15,7,0,24.99201606336957,-0.007983936630431288,54.83952869332569,0.481271341141533,0.1995076705043586,3.810041219076495,0.0,635.8057874517867,0.0,25.0,1
8,16,7,0,24.990111361826607,-0.00988863817339336,54.16293419860016,0.453280808896918,0.0,3.784448740708493,0.0,547.3524576950173,0.0,25.0,1
8,17,7,0,24.993684075833364,-0.006315924166631959,53.38494747234164,0.3301945133542625,0.0,3.7902990767392857,0.0,422.0922258373378,0.0,24.999999999999996,1
8,18,7,0,24.995714523201,-0.004285476799001486,52.73336409450096,0.2791968923933568,0.0,3.5479043512181097,0.0,240.3790406482579,0.0,25.0,1
8,19,7,0,24.99735232280653,-0.0026476771934653698,52.546623647577526,0.241654209987807,0.0,2.619503155879789,0.0,35.405879825184634,0.0,24.999999999999996,1
8,20,7,0,24.998131315661148,-0.0018686843388522334,52.489780772942346,0.2189400436318471,0.0,1.9269709448822772,0.0,-0.0,0.0,25.0,1
8,21,7,0,24.9978257801172,-0.00217421988278943,52.50798437041448,0.3746704675292331,0.0,1.771553017348902,0.0,0.0,1.0,24.99999999999999,1
8,22,7,0,24.99756479130272,-0.0024352086972783127,52.6605803984955,0.3987619297386622,0.0,1.5860569569033276,0.0,0.0,1.0,25.0,1
8,23,7,0,24.99755155455214,-0.0024484454478610473,52.90942330458558,0.3328571834896499,0.0,1.3024776602043648,0.0,0.0,1.0,25.0,1
8,24,7,0,24.12285586543637,0.011744754325256679,55.75139909444433,0.1889297120573828,0.0,1.8597179831641435,0.0,0.0,1.0,24.111111111111114,1
8,1,1,0,23.8896841096266,0.0007952207377108778,56.628551987067965,0.1872530420247231,0.0,1.7079844492970313,0.0,0.0,1.0,23.88888888888889,1
8,2,1,0,24.72256695328957,-0.0552108244882028,54.49369272170297,0.1858387959442551,0.0,0.3629741138666765,0.0,0.0,1.0,24.77777777777777,1
8,3,1,0,24.9986044638378,-0.0013955361621995621,53.94504519528492,0.1845370172718691,0.2001247093053225,0.2934632838665795,0.0,0.0,1.0,25.0,1
8,4,1,0,24.998707298114194,-0.0012927018858057693,54.73160924989018,0.1872498625745154,0.0,0.3211663179010835,0.0,0.0,1.0,25.0,1
8,5,1,0,24.99884516400861,-0.0011548359913895467,55.4331259290953,0.2020440689382854,0.0,0.2813313884782849,0.0,0.0,1.0,25.0,1
8,6,1,0,24.999067695542664,-0.0009323044573363859,56.10187353538232,0.2305213281237841,0.0,0.2211436546389157,0.0,0.0,1.0,25.0,1
8,7,1,0,24.98842220165959,-0.011577798340411505,55.63250185167264,0.3418596846544034,0.764111254755948,2.7029284894733943,0.0,0.0,1.0,25.0,1
8,8,1,0,24.994371233388527,-0.005628766611472713,55.32015073753568,0.4528696031970116,0.5948868947274729,2.901903495844212,0.0,94.08564287837184,1.0,25.0,1
8,9,1,0,24.99779883811388,-0.0022011618861164095,55.32836401094605,0.6177579917771625,0.0,1.8572554257948284,0.0,288.7248836000783,1.0,24.999999999999996,1
8,10,1,0,24.998092589566276,-0.001907410433727108,54.96719991245211,0.7930914721672568,0.0,2.0678847726659804,0.0,458.44879602271567,1.0,25.000000000000004,1
8,11,1,0,24.998232131749763,-0.0017678682502371146,54.42839573033419,0.6891152416196643,0.0,2.1937145916247363,0.0,578.2112743641732,0.0,25.0,1
8,12,1,0,24.997721336637177,-0.002278663362822897,53.80138848229508,0.6648400520893343,0.0,2.472763708222452,0.0,653.167534151317,0.0,25.0,1
8,13,1,0,24.99702828265235,-0.0029717173476484504,53.0891799144567,0.6633540071870194,0.1000649001079985,2.889275926026156,0.0,697.5479275798141,0.0,25.0,1
8,14,1,0,24.995554803395947,-0.004445196604052626,52.348529088213134,0.5419405703993441,0.0,3.249148886472329,0.0,702.5049337729386,0.0,25.0,1
8,15,1,0,24.991918940131526,-0.008081059868473517,51.57708975556483,0.481271341141533,0.0,3.910088353951417,0.0,662.5423355994207,0.0,25.0,1
8,16,1,0,24.992384856940525,-0.00761514305947486,49.9482495226007,0.453280808896918,0.0,3.9622292487885744,0.0,572.9725623729792,0.0,25.0,1
8,17,1,0,24.994844514516924,-0.005155485483076205,49.26898163686573,0.3301945133542625,0.0,3.987372128142992,0.0,437.43153339657084,0.0,25.0,1
8,18,1,0,24.99605746066257,-0.003942539337430162,48.648327905101965,0.3957190113903976,0.0,3.830476437129103,0.0,256.4777016208841,1.0,25.0,1
8,19,1,0,24.997547268015907,-0.0024527319840892403,48.41666564429185,0.3717942128599956,0.0,2.8256597724961394,0.0,40.31447925629153,1.0,24.999999999999996,1
8,20,1,0,24.998272119537585,-0.001727880462414788,48.35373203271008,0.3641656405732542,0.0,2.067637399840023,0.0,-0.0,1.0,25.0,1
8,21,1,0,24.99803042522177,-0.0019695747782186857,48.42053452432164,0.4067564187145654,0.0,1.85609428361734,0.0,0.0,1.0,24.99999999999999,1
8,22,1,0,24.997897160892105,-0.0021028391078949937,48.58343244513766,0.3987619297386622,0.1000648932106382,1.574512034928521,0.0,0.0,1.0,25.0,1
8,23,1,0,24.99788271223388,-0.0021172877661186362,48.83982288458088,0.3328571834896499,0.1000648634458516,1.2954144944243398,0.0,0.0,1.0,25.0,1
8,24,1,0,24.88762146172413,-0.0012674271647590274,49.45770156847969,0.1889297120573828,0.0,1.1345855178880766,0.0,0.0,1.0,24.88888888888889,1
8,1,2,0,23.913686171352424,0.024797282463534742,52.47931891823903,0.1872530420247231,0.0,1.8655317562434195,0.0,0.0,1.0,23.88888888888889,1
8,2,2,0,23.994552736688643,-0.00544726331135692,52.4700697506842,0.1858387959442551,0.0,1.3464028643645458,0.0,0.0,1.0,24.0,1
8,3,2,0,24.89206131433705,-0.10793868566295117,50.21337796075227,0.1845370172718691,0.0,0.1270743737585493,0.0,0.0,1.0,25.0,1
8,4,2,0,24.998685128850514,-0.0013148711494856968,50.2529074991984,0.1872498625745154,0.0,0.2699051297600734,0.0,0.0,1.0,25.0,1
8,5,2,0,24.99883417160527,-0.0011658283947291181,51.073180178792256,0.2020440689382854,0.0,0.3233821505607955,0.0,0.0,1.0,25.0,1
8,6,2,0,24.998693674679693,-0.0013063253203071667,51.30802767130284,0.2305213281237841,0.0,0.3011653724628151,0.0,0.0,1.0,25.0,1
8,7,2,0,24.997839968614887,-0.0021600313851131148,51.61327946889469,0.2779605536424023,0.0,0.6516922451135044,0.0,0.0,1.0,25.0,1
8,8,2,0,24.99765014173111,-0.0023498582688894487,51.97431686223405,0.4528696031970116,0.0,1.4039995204071605,0.0,88.88320239542412,1.0,25.0,1
8,9,2,0,24.997931465337217,-0.002068534662779342,52.29527614310668,0.5165510478767651,0.0,1.966937040125004,0.0,284.75619984424515,0.0,24.999999999999996,1
8,10,2,0,24.998229870792542,-0.001770129207461224,52.212726799355735,0.6960701933362421,0.0,2.131659149571236,0.0,452.43685495386353,0.0,25.000000000000004,1
8,11,2,0,24.99830572415499,-0.0016942758450113615,51.98814338144635,0.6891152416196643,0.0,2.31015880072056,0.0,575.0404694130702,0.0,25.0,1
