Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
8,12,2,0,24.99780820933638,-0.0021917906636197415,51.64434429895612,0.6648400520893343,0.1003862395262695,2.5914734159535477,0.0,651.3182750027697,0.0,25.0,1
8,13,2,0,24.99698162337168,-0.0030183766283080615,51.18345212902474,0.6633540071870194,0.0,2.99640972587694,0.0,688.0571343189567,0.0,24.99999999999999,1
8,14,2,0,24.995335336068944,-0.004664663931055912,50.64594932149448,0.5419405703993441,0.0,3.3922779266692173,0.0,689.1316414611061,0.0,25.0,1
8,15,2,0,24.992171771869565,-0.007828228130435377,50.07382116885962,0.481271341141533,0.0,4.0650111454906455,0.0,640.058218451871,0.0,25.0,1
8,16,2,0,24.992566823331288,-0.007433176668712349,48.826353826397245,0.453280808896918,0.0,4.0908625379922565,0.0,555.2584719616691,0.0,25.0,1
8,17,2,0,24.994969562492543,-0.005030437507457464,48.26742582065093,0.3301945133542625,0.0,4.102313800909466,0.0,425.05269128715804,0.0,25.0,1
8,18,2,0,24.99623706288047,-0.0037629371195286865,47.77570748707069,0.2791968923933568,0.0,3.830818060600047,0.0,239.9536805376325,0.0,25.0,1
8,19,2,0,24.99766959048896,-0.0023304095110354694,47.64665490164528,0.241654209987807,0.0,2.8006443946351745,0.0,35.548727295143145,0.0,24.999999999999996,1
8,20,2,0,24.998255456793974,-0.00174454320602635,47.68827761031173,0.3641656405732542,0.0,2.1755976966390635,0.0,-0.0,1.0,25.0,1
8,21,2,0,24.83191316492234,-0.001420168410984246,48.29386259536313,0.3746704675292331,0.0,2.1213333248106547,0.0,0.0,1.0,24.833333333333325,1
8,22,2,0,24.2253305405166,0.003108318294387402,50.168802155498334,0.3987619297386622,0.0,2.4945945145396724,0.0,0.0,1.0,24.222222222222214,1
8,23,2,0,23.889493148520152,0.0006042596312738624,51.337418052177775,0.1931724502987869,0.0,2.292961875724559,0.0,0.0,1.0,23.88888888888888,1
8,24,2,0,23.99546759887265,-0.00453240112735287,51.292311627902,0.1889297120573828,0.2007716949935973,1.659760210169849,0.0,0.0,1.0,24.000000000000004,1
8,1,3,0,24.218279417822124,-0.0039428044000970885,51.21302104141337,0.1872530420247231,0.1007186375319697,1.1248955622193098,0.0,0.0,1.0,24.22222222222222,1
8,2,3,0,23.891545485880695,0.0026565969918053156,52.29536070456248,0.1858387959442551,0.0,1.3078049740522533,0.0,0.0,1.0,23.88888888888889,1
8,3,3,0,24.645397294489197,-0.02126937217747482,50.32427260005578,0.1845370172718691,0.0,0.3289568899395031,0.0,0.0,1.0,24.66666666666667,1
8,4,3,0,24.999019744184544,-0.0009802558154561325,49.86865782862812,0.1872498625745154,0.0,0.2225940192995806,0.0,0.0,1.0,25.0,1
8,5,3,0,24.998847686720296,-0.001152313279703776,50.3737933734467,0.2020440689382854,0.0,0.3025498138509006,0.0,0.0,1.0,25.0,1
8,6,3,0,24.998708619179723,-0.0012913808202767996,50.52024611859858,0.2305213281237841,0.0,0.2967711058543293,0.0,0.0,1.0,25.0,1
8,7,3,0,24.99766153475638,-0.002338465243621357,50.9887604372453,0.2779605536424023,0.0,0.583786591981085,0.0,0.0,1.0,25.0,1
8,8,3,0,24.99795046245574,-0.0020495375442592945,51.08051625406164,0.3536521035303544,0.0,1.2326578163032544,0.0,91.18645018810761,1.0,25.0,1
8,9,3,0,24.998201142416548,-0.001798857583452218,51.12898273048533,0.6177579917771625,0.0,1.966719170365293,0.0,280.71650215376866,1.0,25.0,1
8,10,3,0,24.99840712056073,-0.0015928794392685575,50.85107392867184,0.7930914721672568,0.0,2.202755082644625,0.0,443.3673942142993,1.0,25.0,1
8,11,3,0,24.99843045189548,-0.0015695481045092663,50.47150638894738,0.6891152416196643,0.0,2.373988937112502,0.0,566.653640186304,0.0,24.99999999999999,1
8,12,3,0,24.831313320866343,-0.002020012466985577,50.670548382805215,0.9983311388102336,0.0,3.4215032180503737,0.0,645.4582679837517,1.0,24.83333333333333,1
8,13,3,0,24.99577544595454,-0.004224554045460849,49.69455147507698,0.7561252505641131,0.0,3.2037545750835648,0.0,686.2400703290106,1.0,25.0,1
8,14,3,0,24.99496113591467,-0.0050388640853249456,49.23886932251857,0.6338410841438933,0.0,3.551867691245486,0.0,667.7933452197329,1.0,24.999999999999996,1
8,15,3,0,24.992397312866167,-0.007602687133832831,48.82529484069992,0.5702185636688286,0.0,4.168954711706174,0.0,629.391267182842,1.0,25.0,1
8,16,3,0,24.99269122046038,-0.007308779539620502,47.95378929091784,0.5481514049458424,0.0,4.140572452829403,0.0,515.9388846332848,1.0,25.0,1
8,17,3,0,24.99508892911052,-0.00491107088948084,47.58603599313623,0.4316750660059291,0.0,4.102446337977435,0.0,393.32718744495713,1.0,25.0,1
8,18,3,0,24.99630495440397,-0.0036950455960287343,47.25012710970079,0.3957190113903976,0.0,3.8310214511225578,0.0,231.2823404288124,1.0,25.0,1
8,19,3,0,24.997637259103083,-0.002362740896913351,47.20721994420399,0.3717942128599956,0.1007186764601115,2.90499515551036,0.0,32.59183438139812,1.0,24.999999999999996,1
8,20,3,0,24.99652764012517,-0.0034723598748342965,46.966153994809694,0.3641656405732542,0.7389446604818244,4.269898282257183,0.0,-0.0,1.0,25.000000000000004,1
8,21,3,0,24.99812560907957,-0.0018743909204204101,47.10064380637954,0.3746704675292331,0.1007186750336459,1.8846407543951973,0.0,0.0,1.0,24.99999999999999,1
8,22,3,0,24.995619416436803,-0.004380583563197149,46.91319384649733,0.3987619297386622,0.684648510175941,3.554110133541698,0.0,0.0,1.0,25.0,1
8,23,3,0,24.99800287430709,-0.0019971256929096626,47.06201798618779,0.1931724502987869,0.0,1.311112381971678,0.0,0.0,1.0,25.0,1
8,24,3,0,24.99577225477963,-0.00422774522036562,46.94454393669875,0.1889297120573828,0.4911883825195047,2.486050683992731,0.0,0.0,1.0,24.999999999999996,1
8,1,4,0,24.99813208482127,-0.0018679151787317494,47.06234509596992,0.1872530420247231,0.0,0.938873508430737,0.0,0.0,1.0,25.0,1
8,2,4,0,24.99813175990489,-0.0018682400951099964,47.14294816539861,0.1858387959442551,0.0,0.8074628536621681,0.0,0.0,1.0,25.0,1
8,3,4,0,24.998036881445117,-0.001963118554883181,47.21831705144336,0.1845370172718691,0.0,0.7089987336735684,0.0,0.0,1.0,25.0,1
8,4,4,0,24.99787084755056,-0.0021291524494415626,47.29679969399801,0.1872498625745154,0.0,0.6300015610871346,0.0,0.0,1.0,25.0,1
8,5,4,0,24.9980176281483,-0.0019823718516995825,47.50180517325384,0.2020440689382854,0.0,0.5659897180578635,0.0,0.0,1.0,25.0,1
8,6,4,0,24.9976790377103,-0.002320962289701356,47.76910676638919,0.2305213281237841,0.0,0.5214491489316129,0.0,0.0,1.0,25.0,1
8,7,4,0,24.99754239032952,-0.002457609670479144,47.94053993885451,0.2779605536424023,0.0,0.7427867615465136,0.0,0.0,1.0,25.0,1
8,8,4,0,24.99791374289457,-0.002086257105428757,48.143895487969296,0.3536521035303544,0.0,1.3119765978923668,0.0,83.5413664622527,1.0,25.0,1
8,9,4,0,24.998164218782904,-0.0018357812170926024,48.330136302524856,0.5165510478767651,0.0,2.0456080781291868,0.0,256.9044704499306,1.0,24.999999999999996,1
8,10,4,0,24.998438985803347,-0.0015610141966426738,48.33853039268213,0.7930914721672568,0.0,2.2930429972663187,0.0,425.05346869786047,1.0,24.99999999999999,1
8,11,4,0,24.99816891639268,-0.0018310836073318626,48.36495849135778,0.7831775188067601,0.0,2.520142507008844,0.0,460.00481944054457,1.0,25.00000000000001,1
8,12,4,0,24.99742770269705,-0.002572297302940285,48.384225398175175,0.7576865049202416,0.0,2.7744255072213115,0.0,531.5334310427905,1.0,24.99999999999999,1
8,13,4,0,24.9965318066742,-0.003468193325801394,48.377285192562745,0.7561252505641131,0.0,3.140299454944089,0.0,603.7386570592832,1.0,25.0,1
8,14,4,0,24.995260112829747,-0.004739887170249091,48.34291097822844,0.6338410841438933,0.0,3.4314595674492288,0.0,620.0340584600912,1.0,24.999999999999996,1
8,15,4,0,24.63074528406533,0.019634172954223317,49.25238278691421,0.5702185636688286,0.101061820345272,4.421797501450466,0.0,552.7748313350196,1.0,24.611111111111107,1
8,16,4,0,24.393339269546026,0.004450380657132769,49.70506463726901,0.5962803317238408,0.1010619902356818,4.611947584847089,0.0,459.3742829401766,1.0,24.388888888888893,1
8,17,4,0,24.43838990240656,-0.0060545420378801396,49.36962584860415,0.4316750660059291,0.0,4.146043540522518,0.0,327.52580727864193,1.0,24.44444444444444,1
8,18,4,0,24.938938775994615,-0.005505668449831802,47.9904559168241,0.3957190113903976,0.0,3.003636049583891,0.0,160.19367798661114,1.0,24.944444444444446,1
8,19,4,0,24.99769296845101,-0.0023070315489910342,47.96835404395265,0.3717942128599956,0.0,2.288498490026944,0.0,22.150119021553316,1.0,25.0,1
8,20,4,0,24.61086657952957,-0.0002445315815329252,49.29416257407741,0.3641656405732542,0.0,2.23986400454509,0.0,-0.0,1.0,24.611111111111104,1
8,21,4,0,23.892904274473587,0.004015385584697384,51.375347326793545,0.3746704675292331,0.0,2.703281265908113,0.0,0.0,1.0,23.88888888888889,1
8,22,4,0,24.956591991618883,-0.04340800838111747,48.646269000915424,0.3987619297386622,0.0,0.9064135624683252,0.0,0.0,1.0,25.0,1
8,23,4,0,24.39331397810713,0.004425089218237588,50.38791979827722,0.3328571834896499,0.0,1.4916390870066438,0.0,0.0,1.0,24.388888888888893,1
8,24,4,0,23.8945628155495,0.005673926660609396,51.91498073660019,0.1889297120573828,0.0,1.8427190484460745,0.0,0.0,1.0,23.88888888888889,1
8,1,5,0,24.495451113372965,-0.004548886627034676,50.39733234227821,0.1872530420247231,0.1014164214509564,0.8203973327121138,0.0,0.0,1.0,24.5,1
8,2,5,0,24.99876979551016,-0.0012302044898397924,49.16020875268749,0.1858387959442551,0.0,0.3655163834287912,0.0,0.0,1.0,25.0,1
8,3,5,0,24.99835808425049,-0.0016419157495093373,49.599631730928586,0.1845370172718691,0.0,0.4874282903331615,0.0,0.0,1.0,25.0,1
8,4,5,0,24.99833152458273,-0.0016684754172686667,49.851247443924976,0.1872498625745154,0.0,0.5037143271216025,0.0,0.0,1.0,25.0,1
8,5,5,0,24.998085489060227,-0.0019145109397733506,49.82931150152308,0.2020440689382854,0.0,0.480836841518627,0.0,0.0,1.0,25.0,1
8,6,5,0,24.9981664652986,-0.0018335347014009074,49.93857480755736,0.2305213281237841,0.0,0.4550862146506769,0.0,0.0,1.0,25.0,1
8,7,5,0,24.997288387921994,-0.002711612078005743,50.08057726252253,0.2779605536424023,0.0,0.5652277400495229,0.0,0.0,1.0,25.0,1
8,8,5,0,24.99822409233601,-0.001775907663986942,50.20649470107786,0.3536521035303544,0.0,0.876652056705842,0.0,79.68177223595413,1.0,24.999999999999996,1
8,9,5,0,24.998227140345648,-0.0017728596543520325,50.64745440189832,0.6177579917771625,0.0,1.4084148295495291,0.0,226.0703065076421,1.0,25.0,1
8,10,5,0,24.99848818462768,-0.0015118153723250316,50.811694231882505,0.6960701933362421,0.0,1.5692373115332652,0.0,345.8539205643597,0.0,25.000000000000004,1
8,11,5,0,24.998177420705115,-0.0018225792948811659,51.02704671932122,0.6891152416196643,0.0,1.8350930663440477,0.0,431.48271121485897,0.0,24.999999999999996,1
8,12,5,0,24.997589300151176,-0.002410699848812925,51.21937506319105,0.6648400520893343,0.0,2.2035073661343616,0.0,546.3653184078547,0.0,24.99999999999999,1
8,13,5,0,24.9963889866798,-0.003611013320199419,51.37896079935839,0.6633540071870194,0.1014164382472728,2.5426805855529837,0.0,564.6669567209109,0.0,25.0,1
8,14,5,0,24.994308665859982,-0.0056913341400175455,51.4988813778362,0.5419405703993441,0.0,2.7637310776219284,0.0,596.9238097138231,0.0,25.0,1
8,15,5,0,24.992183226505567,-0.007816773494432994,51.65753081358832,0.481271341141533,0.0,3.019295953337726,0.0,458.97440940603195,0.0,25.0,1
8,16,5,0,24.994655129508203,-0.0053448704917968826,51.7414887958067,0.453280808896918,0.0,2.8147295291341217,0.0,336.53594684822536,0.0,25.0,1
8,17,5,0,24.99580728139229,-0.004192718607711754,51.88789863573543,0.3301945133542625,0.0,2.630016180381914,0.0,204.79988747277562,0.0,25.0,1
8,18,5,0,24.9964303759222,-0.003569624077801592,52.09310830594359,0.3957190113903976,0.0,2.357533914226812,0.0,98.25498463200687,1.0,25.0,1
8,19,5,0,24.99408692654439,-0.005913073455609208,51.80252613624749,0.3717942128599956,0.8108590657798405,4.076136492327219,0.0,16.39608145037994,1.0,25.0,1
8,20,5,0,24.99804966255774,-0.0019503374422598085,51.95371494216509,0.3641656405732542,0.0,1.3552679891954291,0.0,0.0,1.0,25.0,1
8,21,5,0,24.99801970910822,-0.001980290891779646,52.08331756000358,0.3746704675292331,0.0,1.1504318663907134,0.0,0.0,1.0,25.0,1
8,22,5,0,24.99785266832234,-0.0021473316776550178,52.15277516754272,0.3987619297386622,0.1014164350876683,1.0054542041509276,0.0,0.0,1.0,24.999999999999996,1
8,23,5,0,24.66802770508657,0.0013610384198976533,53.12932220764185,0.3328571834896499,0.2028319320728638,1.1582178443895428,0.0,0.0,1.0,24.66666666666667,1
8,24,5,0,23.90492004628897,0.016031157400082208,55.34646704937258,0.1889297120573828,0.2028302582314451,1.6228937784802893,0.0,0.0,1.0,23.88888888888889,1
8,1,6,0,24.21528221529191,-0.0069400069303036105,54.336616646824965,0.1873218774682859,0.0,0.8741208284844593,0.0,0.0,1.0,24.222222222222214,1
8,2,6,0,24.91139912418502,-0.08860087581497922,52.26140077715877,0.1859076313878178,0.0,0.134007865509198,0.0,0.0,1.0,25.0,1
8,3,6,0,24.99797044785757,-0.002029552142431612,52.15267151257123,0.184605852715432,0.0,0.2785242864192599,0.0,0.0,1.0,25.0,1
8,4,6,0,24.998133456014926,-0.0018665439850735766,52.38368107450759,0.1873416431659324,0.0,0.3010700774489078,0.0,0.0,1.0,25.0,1
8,5,6,0,24.99810038032636,-0.0018996196736402737,52.64623193823519,0.2022276301211193,0.0,0.3120765041746072,0.0,0.0,1.0,25.0,1
8,6,6,0,24.98851938369313,-0.011480616306869251,52.5019014887956,0.2380370537031231,0.7013183146361134,2.24218313407189,0.0,0.0,1.0,25.0,1
8,7,6,0,24.99793338880337,-0.0020666111966285428,52.64381249843099,0.3424562584986135,0.0,0.4265624138117563,0.0,0.0,1.0,25.0,1
8,8,6,0,24.998377903632896,-0.0016220963671038646,52.70440043551207,0.3546616900359416,0.0,0.7982097375620041,0.0,100.92102592492213,0.0,25.0,1
8,9,6,0,24.998312419992125,-0.0016875800078750558,52.92341274596459,0.5184784402965218,0.0,1.4133077162876837,0.0,272.0600019395065,0.0,25.0,1
8,10,6,0,24.998487126775245,-0.0015128732247582377,52.915270971644446,0.698846556226606,0.101781574410334,1.7080567849142398,0.0,415.5459875250792,0.0,25.000000000000004,1
8,11,6,0,24.99794689049423,-0.002053109505766315,52.92253540593851,0.6920292753971532,0.1017815735747524,1.9525863484900117,0.0,440.3019749582419,0.0,24.999999999999996,1
8,12,6,0,24.997285913975663,-0.0027140860243370923,52.90502555015356,0.6676164149796983,0.0,2.203788837001068,0.0,550.1904923410274,0.0,25.0,1
8,13,6,0,24.995890681693133,-0.004109318306866783,52.84051340143669,0.6661074249295285,0.0,2.5262387458710047,0.0,526.3082795008992,0.0,25.0,1
8,14,6,0,24.993539125728187,-0.006460874271812855,52.76263938783812,0.5440056337062259,0.0,2.670387259838659,0.0,511.3061883595502,0.0,25.0,1
8,15,6,0,24.99171460984076,-0.00828539015924079,52.676444671240105,0.4829922272306011,0.0,3.0910809808795108,0.0,513.4900209703723,0.0,25.0,1
8,16,6,0,24.992906432968297,-0.007093567031702719,52.49076836791075,0.4546804629160274,0.0,2.9429523066497407,0.0,370.25750702422994,0.0,25.0,1
8,17,6,0,24.99516542114,-0.0048345788599952755,52.33515339129628,0.3310434838248697,0.0,2.767035192444617,0.0,238.99656710137364,0.0,24.999999999999996,1
8,18,6,0,24.996360778184812,-0.003639221815188165,52.2409029679629,0.279724630794004,0.0,2.4287259151508644,0.0,117.07333583797029,0.0,25.0,1
8,19,6,0,24.99753294270668,-0.002467057293319641,52.25271221453254,0.2419524969099122,0.0,1.8125234989831824,0.0,20.15404519170835,0.0,25.0,1
8,20,6,0,24.99802587738904,-0.001974122610960194,52.33551805970789,0.3643492017560882,0.0,1.4811683638003894,0.0,0.0,1.0,25.0,1
8,21,6,0,24.99797784654904,-0.002022153450958797,52.44353587375304,0.3747622481206502,0.0,1.2844185396358097,0.0,0.0,1.0,25.0,1
8,22,6,0,24.997859002156247,-0.0021409978437532118,52.55231839365405,0.398830765182225,0.0,1.1208550829858477,0.0,0.0,1.0,25.0,1
8,23,6,0,24.942073368231625,-0.0023710762128246188,52.75232354451346,0.3329260189332126,0.0855603314549118,1.238179790921564,0.0,0.0,1.0,24.94444444444445,1
8,24,6,0,23.915811252560367,0.02692236367147771,55.82796588309765,0.1889985475009456,0.0,1.719241822405394,0.0,0.0,1.0,23.88888888888889,1
8,1,7,0,23.94073321754685,-0.0037112268975931784,55.47529095811265,0.1872530420247231,0.0,1.2837163663388609,0.0,0.0,1.0,23.944444444444443,1
8,2,7,0,24.875826557993012,-0.12417344200698821,52.61312247653779,0.1858387959442551,0.0,0.0752821894558916,0.0,0.0,1.0,25.0,1
8,3,7,0,24.998651839128183,-0.0013481608718173277,52.36162000490116,0.1845370172718691,0.0,0.2685399307903802,0.0,0.0,1.0,25.0,1
8,4,7,0,24.99853597967589,-0.0014640203241107486,52.50272820255016,0.1872498625745154,0.0,0.3079449392111841,0.0,0.0,1.0,25.0,1
8,5,7,0,24.99850513154656,-0.0014948684534417112,52.85761481227381,0.2020440689382854,0.0,0.3139201639911316,0.0,0.0,1.0,25.0,1
8,6,7,0,24.99854716605185,-0.0014528339481501007,53.22888495051143,0.2305213281237841,0.0,0.2995757079400487,0.0,0.0,1.0,25.0,1
8,7,7,0,24.347788544703057,0.014455211369728715,55.207612684647486,0.2779605536424023,0.0,0.9184378242634508,0.0,0.0,1.0,24.33333333333333,1
8,8,7,0,24.976596647286804,-0.023403352713195602,53.27347104833767,0.3536521035303544,0.0,0.5788054197017307,0.0,87.06000716593225,0.0,25.0,1
8,9,7,0,24.998548750236345,-0.0014512497636545163,53.512776040395465,0.5165510478767651,0.0,1.130219922079852,0.0,218.1304785901772,0.0,25.0,1
8,10,7,0,24.998662665823257,-0.0013373341767461966,53.539299343168,0.6960701933362421,0.0,1.4613320386245496,0.0,348.31394848974554,0.0,25.000000000000004,1
8,11,7,0,24.998366570049672,-0.0016334299503384386,53.54688373889924,0.6891152416196643,0.0,1.7601069114436696,0.0,461.5271299242516,0.0,25.00000000000001,1
8,12,7,0,24.99787751299113,-0.0021224870088651926,53.48735532092853,0.6648400520893343,0.0,2.008535177659926,0.0,505.3974353395256,0.0,24.999999999999996,1
8,13,7,0,24.99679288888633,-0.0032071111136708907,53.3655175013058,0.6633540071870194,0.0,2.2579614037713136,0.0,434.4351134852489,0.0,25.0,1
8,14,7,0,24.996172036430288,-0.003827963569712267,53.16620130976765,0.5419405703993441,0.0,2.5531491421449317,0.0,587.3740186329812,0.0,25.0,1
8,15,7,0,24.99295414234817,-0.007045857651828413,53.02235014216936,0.481271341141533,0.0,2.9736684666783195,0.0,429.9968116555006,0.0,25.0,1
8,16,7,0,24.99191885467377,-0.008081145326229944,52.76626298133488,0.453280808896918,0.0,2.962617667704171,0.0,435.4567290546894,0.0,25.0,1
8,17,7,0,24.994915624544696,-0.005084375455300716,52.51159251958615,0.3301945133542625,0.0,2.935098447743798,0.0,306.50059311527605,0.0,24.999999999999996,1
8,18,7,0,24.996580536668283,-0.003419463331717054,52.347523076881934,0.2791968923933568,0.0,2.678203300672721,0.0,164.87995382379168,0.0,25.0,1
8,19,7,0,24.99768065105744,-0.00231934894256014,52.335903650999306,0.241654209987807,0.0,2.0981763862039,0.0,24.769195812968697,0.0,25.0,1
8,20,7,0,24.998140747203237,-0.0018592527967626893,52.38720104089538,0.2189400436318471,0.0,1.6063510597173956,0.0,0.0,0.0,25.0,1
8,21,7,0,24.99789039439066,-0.0021096056093412585,52.49842220506639,0.3746704675292331,0.0,1.4721972990727246,0.0,0.0,1.0,25.0,1
8,22,7,0,24.997785744978536,-0.0022142550214638845,52.59899720007903,0.3987619297386622,0.0,1.297547885133314,0.0,0.0,1.0,25.0,1
8,23,7,0,24.722323268805447,0.0001010465832251839,53.47973975018012,0.1931724502987869,0.0,1.3205577983568286,0.0,0.0,1.0,24.72222222222222,1
8,24,7,0,23.903106093992808,0.014217205103918218,55.92222666820025,0.1889297120573828,0.0,1.8883073564518729,0.0,0.0,1.0,23.88888888888889,1
8,1,1,0,24.160399259983546,-0.00626740668312209,55.1331052692558,0.1872530420247231,0.1025437068809842,1.1878639432213705,0.0,0.0,1.0,24.166666666666668,1
8,2,1,0,24.930152337926906,-0.06984766207309434,52.95503367859417,0.1858387959442551,0.0,0.2394552318795594,0.0,0.0,1.0,25.0,1
8,3,1,0,24.99812876841284,-0.0018712315871596275,52.789825453988776,0.1845370172718691,0.0,0.3578177536244165,0.0,0.0,1.0,25.0,1
8,4,1,0,24.998420134549004,-0.0015798654509957544,52.93129929839874,0.1872498625745154,0.0,0.4160118433174741,0.0,0.0,1.0,25.0,1
8,5,1,0,24.998166508906284,-0.001833491093716333,52.96836324312056,0.2020440689382854,0.0,0.3985870099604227,0.0,0.0,1.0,25.0,1
8,6,1,0,24.998235216205195,-0.001764783794804714,53.151519081114834,0.2305213281237841,0.0,0.3771867622846557,0.0,0.0,1.0,25.0,1
8,7,1,0,24.13725142119813,0.02614031008701545,55.79904052429224,0.2779605536424023,0.0,1.2331791686277551,0.0,0.0,1.0,24.111111111111114,1
8,8,1,0,24.877927287091502,-0.010961601797387033,53.59549262025544,0.4528696031970116,0.0,0.8545703384094359,0.0,89.58275612523505,1.0,24.88888888888889,1
8,9,1,0,24.998079568704565,-0.0019204312954315128,53.39034544051728,0.6177579917771625,0.0,1.5216310406918032,0.0,257.9981662841549,1.0,24.999999999999996,1
8,10,1,0,24.334141368484605,0.0008080351512766981,55.14613736194944,0.7930914721672568,0.0,2.6656163245047453,0.0,408.726124309816,1.0,24.33333333333333,1
8,11,1,0,24.989857130978685,-0.010142869021319001,52.63729042024562,0.6891152416196643,0.0,1.8997530113254333,0.0,465.8495398466919,0.0,25.000000000000004,1
8,12,1,0,24.997489974777547,-0.002510025222452583,52.42025863662235,0.6648400520893343,0.4101745898618462,2.3470849146345847,0.0,510.30083761787074,0.0,25.0,1
8,13,1,0,24.99692892616475,-0.0030710738352510702,52.14462794595771,0.6633540071870194,0.3076309886350586,2.669884386075919,0.0,548.0966342345866,0.0,25.0,1
8,14,1,0,24.995642962373932,-0.004357037626068205,51.830124483300594,0.5419405703993441,0.1025437519068728,2.885054298561537,0.0,520.4059555969895,0.0,25.0,1
8,15,1,0,24.992806305677767,-0.007193694322232602,51.55257153407985,0.481271341141533,0.0,3.28231398197812,0.0,445.42498959990115,0.0,25.0,1
8,16,1,0,24.993132060935057,-0.006867939064942874,50.92480469646577,0.453280808896918,0.0,3.1375396451853934,0.0,352.75900518455654,0.0,25.0,1
8,17,1,0,24.9951459113727,-0.004854088627297415,50.64389515383533,0.3301945133542625,0.0,3.0415530738452703,0.0,242.25259418728822,0.0,24.999999999999996,1
8,18,1,0,24.99652057452326,-0.0034794254767405164,50.40946748891104,0.2791968923933568,0.0,2.769521950838154,0.0,130.42404924099466,0.0,25.0,1
8,19,1,0,24.997356988045013,-0.0026430119549871733,50.47573576904084,0.241654209987807,0.0,2.324886462282794,0.0,21.974346624422246,0.0,25.0,1
8,20,1,0,24.99788400030748,-0.0021159996925099733,50.70123370509146,0.2189400436318471,0.0,1.8972147450076031,0.0,0.0,0.0,24.99999999999999,1
8,21,1,0,24.99770643222836,-0.0022935677716411362,50.90763055467478,0.3746704675292331,0.0,1.757334204447087,0.0,0.0,1.0,25.0,1
8,22,1,0,24.9975637355578,-0.002436264442199132,51.0803178847632,0.3987619297386622,0.0,1.5620928449975189,0.0,0.0,1.0,25.0,1
8,23,1,0,24.88720995896392,-0.0016789299249708733,51.53668972959365,0.3328571834896499,0.0,1.4414701108563204,0.0,0.0,1.0,24.88888888888889,1
8,24,1,0,23.904604633816053,0.015715744927163655,54.44296848823704,0.1889297120573828,0.0,2.13116237351636,0.0,0.0,1.0,23.88888888888889,1
8,1,2,0,23.995478696442632,-0.004521303557371681,54.16459806045791,0.1872530420247231,0.0,1.5616796918073732,0.0,0.0,1.0,24.000000000000004,1
8,2,2,0,24.91621447654536,-0.0837855234546403,51.57137044114336,0.1858387959442551,0.0,0.2830813111041729,0.0,0.0,1.0,25.0,1
8,3,2,0,24.997788598241087,-0.0022114017589132118,51.42248908180066,0.1845370172718691,0.0,0.4311824051346963,0.0,0.0,1.0,25.0,1
8,4,2,0,24.9979024804088,-0.002097519591199415,51.46525999691667,0.1872498625745154,0.0,0.4900817098528406,0.0,0.0,1.0,25.0,1
8,5,2,0,24.997928142128465,-0.0020718578715346325,51.64586856038194,0.2020440689382854,0.0,0.4855146165947823,0.0,0.0,1.0,25.0,1
8,6,2,0,24.998091145262062,-0.0019088547379375598,51.90570663158984,0.2305213281237841,0.0,0.4426114220283826,0.0,0.0,1.0,25.0,1
8,7,2,0,24.99672334896028,-0.0032766510397195248,52.13058732948206,0.2779605536424023,0.0,0.6775451784374216,0.0,0.0,1.0,25.0,1
8,8,2,0,24.997512957875127,-0.002487042124872829,52.16570194976309,0.3536521035303544,0.0,1.32733096068723,0.0,90.58510490832154,1.0,25.0,1
8,9,2,0,24.997925324757325,-0.0020746752426781256,52.100795996851055,0.5165510478767651,0.0,2.0980536853706298,0.0,283.1034589912962,1.0,25.000000000000004,1
8,10,2,0,24.998340027502834,-0.0016599724971548824,51.78321025085545,0.6960701933362421,0.0,2.326311975166448,0.0,445.2830059118909,1.0,24.99999999999999,1
8,11,2,0,24.99832553657779,-0.0016744634222121135,51.46075663152524,0.7831775188067601,0.0,2.540374943371902,0.0,550.2543431794987,1.0,25.000000000000004,1
8,12,2,0,24.99637504296594,-0.0036249570340700643,50.78869971150422,0.7576865049202416,0.6797248901554835,4.685232778422047,0.0,582.7033001596103,1.0,25.00000000000001,1
8,13,2,0,24.996927873228845,-0.0030721267711442124,50.45971454828047,0.6633540071870194,0.0,3.1491242179710626,0.0,615.2079556736223,0.0,24.99999999999999,1
8,14,2,0,24.994914339131498,-0.00508566086849882,50.127733171974,0.5419405703993441,0.0,3.459461789254976,0.0,610.7261168947658,0.0,24.999999999999996,1
8,15,2,0,24.99129018716717,-0.00870981283283001,49.85749066192705,0.481271341141533,0.1029400462903881,4.046847475504917,0.0,540.8192065310611,0.0,25.0,1
8,16,2,0,24.993047366019454,-0.006952633980546352,49.484107694572565,0.453280808896918,0.1029405314314552,4.016462711678596,0.0,504.7801505960063,0.0,25.0,1
8,17,2,0,24.99525538639342,-0.0047446136065794065,49.14165682553284,0.3301945133542625,0.0,3.974932707614317,0.0,367.58863866924395,1.0,25.0,1
8,18,2,0,24.996380219817414,-0.0036197801825856857,48.87900457125531,0.2791968923933568,0.0,3.703515222379588,0.0,188.03944049528235,1.0,25.0,1
8,19,2,0,24.99766562657469,-0.0023343734253131743,48.901325760294526,0.241654209987807,0.0,2.792576583187488,0.0,20.802365030371895,1.0,25.000000000000004,1
8,20,2,0,24.99804882505261,-0.001951174947393497,49.02296986107017,0.2189400436318471,0.0,2.207716408795636,0.0,0.0,1.0,25.000000000000004,1
8,21,2,0,24.997725359751577,-0.0022746402484230543,49.24978374788465,0.2015797690593327,0.0,2.0019125436987832,0.0,0.0,1.0,25.0,1
8,22,2,0,24.99758123785645,-0.002418762143548747,49.65227792701236,0.1961508990038325,0.0,1.7952135547085757,0.0,0.0,1.0,25.0,1
8,23,2,0,24.997445000193448,-0.0025549998065521606,50.107042584378405,0.3328571834896499,0.0,1.542168864736868,0.0,0.0,1.0,25.0,1
8,24,2,0,24.997362260067888,-0.0026377399321120265,50.59730331749269,0.1889297120573828,0.0,1.2467580224874149,0.0,0.0,1.0,25.0,1
