Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,1,2,0,22.42812747531964,-0.7940947469025801,78.00800148712482,0.3562692154588846,0.0557304763922384,0.0,0.0,0.0,3.0,23.22222222222222,1
6,2,2,0,22.22321385522456,0.0009916330023393982,79.0427181098438,0.344522307747465,0.1592168743171942,0.2277370395414095,0.0,0.0,3.0,22.22222222222222,1
6,3,2,0,22.22222602341592,3.8011936993598283e-06,79.33752329292496,0.3382273305599702,0.0568991450473122,0.132294240889475,0.0,0.0,3.0,22.22222222222222,1
6,4,2,0,22.22222646539508,4.243172860185496e-06,79.58115628928452,0.334328686062742,0.0,0.1529790629053357,0.0,0.0,3.0,22.22222222222222,1
6,5,2,0,22.222225694841303,3.472619081179573e-06,79.78352469160613,0.3480938514002819,0.0,0.1190010534918844,0.0,0.0,3.0,22.22222222222222,1
6,6,2,0,22.222228791585987,6.56936376586259e-06,80.0007590050305,0.346381367553191,0.3348831987227136,0.2665816659824676,0.0,0.0,3.0,22.22222222222222,1
6,7,2,0,22.222226903465103,4.681242881332537e-06,80.16363516031319,0.4080473990430501,0.9057217425834044,0.1841589463533308,0.0,13.748435723529226,2.0,22.22222222222222,1
6,8,2,0,22.32739967688504,-0.00593365644828836,79.79456329746024,0.4019425968505284,0.0,0.0567426453863255,0.0,104.74757053100558,2.0,22.33333333333333,1
6,9,2,0,22.76686722372281,-0.010910554054969879,76.8680844322754,0.4522255922837511,3.2977970217339805,2.399583630300889,0.0,158.30169669606695,2.0,22.77777777777778,1
6,10,2,0,23.329553722733067,-0.0037796106002616625,74.3575437241001,0.4000915625261328,0.2143131960522008,0.3680647146545204,0.0,329.17297701042895,1.0,23.33333333333333,1
6,11,2,0,23.481286161379646,-0.9631582830648,73.73319898118793,0.3977606262469363,0.0,0.0,0.0,432.86932384184485,1.0,24.444444444444446,1
6,12,2,0,24.39005712029868,-0.05438732414576464,69.80530803144462,0.3987208567663438,1.6563060981750166,0.611114413051454,0.0,483.56609709401675,1.0,24.444444444444443,1
6,13,2,0,24.42666036911715,-0.017784075327288207,69.68494436973916,0.4024191372691741,0.2264973957186949,0.0,0.0,472.2048220480263,1.0,24.44444444444444,1
6,14,2,0,24.444299755453205,-0.0001446889912344318,69.6055074151108,0.3555357817826952,0.0,0.0418753124729699,0.0,470.1811976889696,0.0,24.44444444444444,1
6,15,2,0,24.4444457759666,1.3315221600862515e-06,69.50874078188077,0.3557057157896695,0.2264974439843352,0.2865441181803725,0.0,458.6564660831906,0.0,24.44444444444444,1
6,16,2,0,24.444456715160115,1.2270715672002552e-05,69.13052387957009,0.4044640896980775,1.0207804567823335,1.3108744281520623,0.0,326.85913999145896,1.0,24.444444444444443,1
6,17,2,0,23.5677613068102,0.01220575125464407,72.1303891931388,0.3587339243840576,0.4529948541837194,1.6444746381640447,0.0,206.86538611095068,0.0,23.555555555555557,1
6,18,2,0,25.28533225765824,-0.2702232978973207,64.861305981684,0.7728124956442591,0.0,0.0,0.0,109.67421835197369,2.0,25.55555555555556,1
6,19,2,0,25.38324008514074,-1.1167599148592586,64.62645888692376,0.623374830070824,0.0,0.0,0.0,44.66317570318038,3.0,26.5,1
6,20,2,0,24.434196660220323,-0.010247784224123535,68.28703646920302,0.5938804245770537,0.4529945650740498,0.689629344336632,0.0,-0.0,3.0,24.444444444444446,1
6,21,2,0,21.742985108552134,0.07631844188546211,78.3938831178256,0.5281947986611655,0.0,3.5871798733462272,0.0,0.0,2.0,21.66666666666667,1
6,22,2,0,24.203236946636284,-0.24120749780815487,67.76977458981834,0.4535635572510414,0.4529953118545174,0.0841274621177248,0.0,0.0,2.0,24.44444444444444,1
6,23,2,0,22.86282825245492,0.029494919121596297,72.9127880206504,0.4208828821434587,0.0,1.1916411999292809,0.0,0.0,2.0,22.833333333333325,1
6,24,2,0,20.783240578836995,0.0610183566147704,80.55875374403817,0.3554944388792782,0.0,3.570921247425706,0.0,0.0,2.0,20.722222222222225,1
6,1,3,0,20.5627715644711,0.007216008915538197,79.73289783907968,0.3536404665681356,0.0,3.4050522455189483,0.0,0.0,2.0,20.55555555555556,1
6,2,3,0,21.660154950539518,-0.00651171612715018,74.35213912213305,0.3521830069399327,0.0,1.127836794931285,0.0,0.0,2.0,21.666666666666668,1
6,3,3,0,22.142885433714497,-0.07933678850772452,72.26050196284908,0.3508954813187044,0.0,0.1914179635586397,0.0,0.0,2.0,22.22222222222222,1
6,4,3,0,22.05552919787038,-0.16669302435184008,72.73888036934329,0.3495513110284846,0.0,0.0,0.0,0.0,2.0,22.22222222222222,1
6,5,3,0,22.221941839937223,-0.0002803822849983817,72.38532965637107,1.3541812442759278,0.0,0.0115494181300408,0.0,0.0,3.0,22.22222222222222,1
6,6,3,0,22.17771950048312,-0.04450272173910008,73.15203786771066,1.365339465516261,0.0,0.0,0.0,0.0,3.0,22.22222222222222,1
6,7,3,0,22.2221289580139,-9.326420831357041e-05,73.12716519456534,1.4001967881423,0.0,0.2449271158128121,0.0,32.467655716222716,3.0,22.222222222222214,1
6,8,3,0,22.33268719286009,-0.0006461404732398535,72.67399973600011,0.4019425968505284,0.0,0.252599188447014,0.0,128.31342337697188,3.0,22.33333333333333,1
6,9,3,0,22.96495163051037,-1.479492813934062,70.10933231792414,0.3545881241754153,0.0,0.0,0.0,284.48844290733194,2.0,24.444444444444432,1
6,10,3,0,23.425856348830955,-1.018588095613488,68.36406131793494,0.4462180922357559,0.2253180026443929,0.0,0.0,413.49719868322927,2.0,24.444444444444443,1
6,11,3,0,24.09941394755263,-0.3450304968918019,65.99801999636256,1.46174519859267,0.0,0.0,0.0,535.3922341791832,2.0,24.444444444444432,1
6,12,3,0,24.42614512686733,-0.018299317577117336,64.95266042002898,1.6617369069040826,0.2020110432564178,0.2477102796150771,0.0,563.4972015446726,2.0,24.444444444444446,1
6,13,3,0,24.444305152722645,-0.00013929172179416582,64.99371448010056,6.278781964178038,0.1236466630603797,0.9736410487870536,0.0,555.2170512964601,2.0,24.44444444444444,1
6,14,3,0,24.444448164122065,3.719677621916162e-06,64.9013914178797,3.217229869566898,0.1383707652620789,1.1975738860312908,0.0,527.1985222835447,3.0,24.444444444444443,1
6,15,3,0,24.44448356680568,3.912236123682078e-05,64.66365081085112,0.4455249411469539,0.5238712521126918,1.3043107875587443,0.0,563.085365541212,2.0,24.444444444444443,1
6,16,3,0,24.609344707357803,-0.0017664037533045018,63.86477949049346,0.4044640896980775,0.2253175352238687,1.326893007368002,0.0,373.4165329004055,1.0,24.611111111111107,1
6,17,3,0,24.999069560406667,-0.0009304395933327214,62.43962131705288,1.4335554282200351,0.0,1.251212895143993,0.0,271.4470779871942,1.0,25.0,1
6,18,3,0,24.504785211003792,0.004785211003792256,64.2155454994196,0.4328836942111458,0.0,1.636736817385014,0.0,146.50666734915538,1.0,24.5,1
6,19,3,0,24.44469260523854,0.00024816079409362146,64.1820775686471,0.5481905170518157,0.6759511458730418,1.73575442080346,0.0,48.48943046737425,2.0,24.444444444444446,1
6,20,3,0,24.44444897796291,4.5335184637451675e-06,64.00961359789507,0.517743642251613,0.2253179926351332,1.4910646726288623,0.0,-0.0,3.0,24.444444444444446,1
6,21,3,0,24.44445034522373,5.900779285639146e-06,63.704027520046544,0.5281947986611655,1.654687816779867,2.528852134082845,0.0,0.0,3.0,24.444444444444443,1
6,22,3,0,22.05642439266644,0.056424392666450274,72.22369690226198,0.6346740403606099,0.0,3.999214194532461,0.0,0.0,3.0,21.99999999999999,1
6,23,3,0,20.114725464771247,0.11472546477124723,76.89951743148205,0.5429150109026037,0.0,6.702778727275451,0.0,0.0,3.0,20.0,1
6,24,3,0,20.00108396654565,0.0010839665456465752,75.212499395744,0.3744009261668317,0.0,5.418339429475619,0.0,0.0,3.0,20.000000000000004,1
6,1,4,0,20.000083720758575,8.372075857465688e-05,74.00553557020045,0.3542105886144359,0.0,3.7117141906889928,0.0,0.0,2.0,20.0,1
6,2,4,0,20.00001476156981,1.4761569808285913e-05,73.0737838546784,0.3527388759350757,0.0,2.7664154419786,0.0,0.0,2.0,20.0,1
6,3,4,0,20.000017636817688,1.763681768807146e-05,72.57325461609429,0.3514370972626898,0.0,2.16990923466157,0.0,0.0,2.0,20.0,1
6,4,4,0,20.000146637688168,0.00014663768816802758,71.3310214569883,0.3348560489555698,0.0,1.7551726304824895,0.0,0.0,2.0,20.0,1
6,5,4,0,20.000196185830223,0.00019618583022307234,70.44164642243014,0.3486069612419522,0.0,1.5001543936627422,0.0,0.0,3.0,20.0,1
6,6,4,0,20.00002325283304,2.3252833038611698e-05,70.21298308442715,0.3487768952489265,0.0,1.3225479237611144,0.0,0.0,3.0,20.0,1
6,7,4,0,20.00001106829439,1.1068294391236577e-05,70.03894381977179,0.381780306123215,0.0,1.2485305487598124,0.0,28.843544619477086,3.0,20.0,1
6,8,4,0,20.000008040982323,8.0409823226546e-06,69.9023398638107,0.3546071012973759,0.4482978393577105,1.3445159450705022,0.0,99.51635782367144,3.0,20.0,1
6,9,4,0,20.00000835466517,8.35466516946326e-06,69.87405751416857,1.422949331290111,0.0,1.6709784925988391,0.0,181.04856841765874,3.0,20.0,1
6,10,4,0,21.780295147374883,-0.6641492970695637,63.21679569104238,0.4006759376235907,0.0,0.0,0.0,216.19658545300018,3.0,22.444444444444446,1
6,11,4,0,21.94222944969581,-0.8355483280819769,62.99900291379193,0.4433572226759003,0.0,0.0,0.0,47.43199277913981,3.0,22.777777777777786,1
6,12,4,0,22.15865370684801,-2.2857907375964324,62.79521341379533,0.4452210390457238,0.0,0.0,0.0,106.95997974762786,2.0,24.444444444444443,1
6,13,4,0,22.441735940396917,-2.0027085040475257,61.99511739330509,0.4501276995802341,0.0,0.0,0.0,77.52720920594575,2.0,24.444444444444443,1
6,14,4,0,22.708712984406688,-1.735731460037755,61.83359760288037,0.4503851240441149,0.2241453896865656,0.0,0.0,60.68236047191063,2.0,24.444444444444443,1
6,15,4,0,22.85804678396284,-1.5308421049260517,62.13514129101516,0.4461235692955694,0.1624096092853046,0.0,0.0,64.90591975279523,2.0,24.388888888888893,1
6,16,4,0,23.322885108180543,-0.23267044737501763,60.77607108802484,2.434064926168154,0.059018503382164,0.0,0.0,36.9040857594003,2.0,23.55555555555556,1
6,17,4,0,22.255461026905213,0.03323880468299123,64.71814763160339,0.4710878703808026,1.00457159821542,1.5345891402705063,0.0,35.972157787257274,2.0,22.22222222222222,1
6,18,4,0,22.555462933256734,-9.262229880846462e-05,64.06002468984451,0.5017744826430008,0.0,0.6929273214908725,0.0,24.594902545089408,2.0,22.555555555555543,1
6,19,4,0,23.478842210132104,-0.9656022343123389,60.88969026402377,0.6240874826286994,0.4482909159731792,0.0,0.0,5.621428352938628,3.0,24.444444444444443,1
6,20,4,0,23.47389473662552,-0.9705497078189218,61.39006073010491,0.5945645710326142,0.2240780098102728,0.0,0.0,-0.0,3.0,24.444444444444443,1
6,21,4,0,23.39111351110816,-1.0533309333362837,61.96376394883075,0.6107575260684167,0.0,0.0,0.0,0.0,3.0,24.444444444444443,1
6,22,4,0,22.25341836668062,0.031196144458398578,66.3498973282526,0.6353296807138555,0.0,0.8520374904441106,0.0,0.0,3.0,22.22222222222222,1
6,23,4,0,23.024928541986164,-1.4195159024582757,63.58866199943459,0.4825260807739617,0.0,0.0,0.0,0.0,3.0,24.44444444444444,1
6,24,4,0,22.971494503456384,-1.4729499409880589,64.0082927112278,0.393891788551843,0.4482672541311387,0.0,0.0,0.0,3.0,24.444444444444443,1
6,1,5,0,22.85137649673215,-0.3708457254900708,64.8726202293695,0.3594680863959342,0.0,0.0,0.0,0.0,3.0,23.22222222222222,1
6,2,5,0,22.786776050740876,-0.7687795048146846,65.58904983013615,0.3527388759350757,0.0,0.0,0.0,0.0,3.0,23.55555555555556,1
6,3,5,0,22.71045112526061,-1.122882208072724,66.41123348674087,0.3514370972626898,0.0,0.0,0.0,0.0,3.0,23.833333333333336,1
6,4,5,0,22.63109831662421,-1.4800127944869033,67.26350313641697,0.3348560489555698,0.0,0.0,0.0,0.0,3.0,24.111111111111114,1
6,5,5,0,22.561488769174264,-1.8829556752701784,68.07154960256024,0.3486069612419522,0.0,0.0,0.0,0.0,3.0,24.444444444444443,1
6,6,5,0,22.585234340211716,-2.192543437566055,68.83104924993962,1.3677349932119969,0.0,0.0,0.0,0.0,2.0,24.77777777777777,1
6,7,5,0,22.511838635841336,-2.543716919714221,69.3046600323692,0.4085890149870355,0.0,0.0,0.0,24.442851598485827,2.0,25.055555555555557,1
6,8,5,0,22.63754774497372,-0.695785588359616,69.07317327343961,0.4504183364962819,0.2230009466959004,0.0,0.0,88.45041596431915,2.0,23.333333333333336,1
6,9,5,0,22.796444120869264,-1.0924447680196145,68.661532004095,0.452809967381209,0.0,0.0,0.0,190.811662561049,2.0,23.88888888888888,1
6,10,5,0,23.096723510155726,-0.7921653787331628,67.62091181261302,0.4468024673332138,0.0,0.0,0.0,268.29118127935635,2.0,23.88888888888889,1
6,11,5,0,23.40653583765985,-2.260130829006819,66.49775466850231,0.3983307482932367,0.4460017799400318,0.0,0.0,325.25805623923844,1.0,25.666666666666668,1
6,12,5,0,23.702590688131632,-0.7418537563128176,65.43127714697988,0.3992909788126442,0.0,0.0,0.0,451.5936095409572,1.0,24.44444444444445,1
6,13,5,0,24.07618485002981,-0.36825959441463496,64.1107348612679,0.4501276995802341,0.0,0.0,0.0,445.11769253188817,2.0,24.444444444444446,1
6,14,5,0,24.42024492902922,-1.4130884043041156,62.96765672449993,0.8108430061729408,0.0,0.0,0.0,405.3127329516103,1.0,25.833333333333336,1
6,15,5,0,24.754990761274968,-0.24500923872503222,61.819832567469966,0.4012139566169271,0.0,0.0,0.0,406.80409651551247,1.0,25.0,1
6,16,5,0,25.10931297607995,-0.7240203572533801,60.670171050840224,0.4050484647955354,0.0,0.0,0.0,305.75298164390455,1.0,25.83333333333333,1
6,17,5,0,24.450580828158085,0.0061363837136454435,63.00500339531309,0.4710878703808026,0.0,0.7457193832924058,0.0,228.12876663988263,2.0,24.44444444444444,1
6,18,5,0,24.44446314892664,1.8704482194209504e-05,63.21758032583016,0.5017744826430008,0.8919940869134759,0.992597363223682,0.0,122.64903687767612,2.0,24.444444444444446,1
6,19,5,0,24.444446125206117,1.6807616702863015e-06,63.38919551607258,0.5489031696096912,0.0,0.8828221861003499,0.0,45.196531167594614,2.0,24.444444444444446,1
6,20,5,0,24.444446801347123,2.3569026836867124e-06,63.47132148392191,0.5945645710326142,0.0,0.7669649516292752,0.0,-0.0,3.0,24.44444444444444,1
6,21,5,0,24.44444682046825,2.3760238114789445e-06,63.657966814740846,0.9364479312507964,0.0,0.627435528676181,0.0,0.0,2.0,24.44444444444444,1
6,22,5,0,24.44444692010092,2.4756564798167346e-06,63.83880914961009,0.5447744391590713,0.0,0.4631501207170046,0.0,0.0,3.0,24.44444444444444,1
6,23,5,0,24.44444672431831,2.2798738683604824e-06,64.01637785901738,0.4215100163943892,0.2229996809868916,0.3078593729647421,0.0,0.0,3.0,24.444444444444443,1
6,24,5,0,22.301343970332805,0.07912174811059103,72.29006590795035,0.3560788139767361,0.0,1.6153847868620013,0.0,0.0,3.0,22.222222222222214,1
6,1,6,0,23.191154787931413,-0.03106743429081149,68.40583916058806,0.3542105886144359,0.0,0.7771640059564873,0.0,0.0,3.0,23.222222222222225,1
6,2,6,0,22.272798984696077,0.05057676247385601,71.94083117348984,0.3527388759350757,0.0,1.241387157086371,0.0,0.0,3.0,22.22222222222222,1
6,3,6,0,22.224065719436904,0.0018434972146827988,71.50911405261867,0.3514370972626898,0.0,1.227257707563521,0.0,0.0,3.0,22.22222222222222,1
6,4,6,0,22.222318190490544,9.596826832236616e-05,70.99155222064587,0.3500786739213124,0.0,0.9139811396151394,0.0,0.0,3.0,22.22222222222222,1
6,5,6,0,22.22223851798538,1.6295763160201204e-05,70.49554564470807,0.3486069612419522,0.8506867009425239,1.3056551768105755,0.0,0.0,3.0,22.22222222222222,1
6,6,6,0,22.22222951869807,7.29647585018256e-06,70.75895910744612,0.3468944773948613,0.0,0.5294348880659495,0.0,0.0,3.0,22.22222222222222,1
6,7,6,0,22.22222863035903,6.40813681584973e-06,70.55527612274025,0.4085890149870355,0.6997856328275398,1.024041668752151,0.0,31.260710308670397,2.0,22.222222222222214,1
6,8,6,0,22.33275231343934,-0.0005810198939890654,69.72358649798785,0.4025127188968289,1.2381165819195163,1.5758565321849705,0.0,138.81877062629732,1.0,22.33333333333333,1
6,9,6,0,22.771191195774943,-0.006586582002828578,67.75221934004796,0.4039912333270412,0.589581484351989,1.1735393589924907,0.0,308.90632171940644,1.0,22.77777777777777,1
6,10,6,0,23.306005363073258,-0.02732797026009237,65.63950661136523,0.4006759376235907,0.2218651564578909,0.5559587249576099,0.0,255.08361567213942,1.0,23.33333333333335,1
6,11,6,0,23.850310886899347,-0.03857800198954919,63.63678985629251,0.3983307482932367,0.0,0.306036642028879,0.0,430.76544760114666,1.0,23.888888888888896,1
6,12,6,0,24.38314322079355,-0.06130122365090074,61.80249860364199,0.3992909788126442,0.2218651511889223,0.11237058202991,0.0,540.8709065812762,1.0,24.44444444444445,1
6,13,6,0,24.444410466960196,-3.397748424660563e-05,61.65484051284204,0.4030177654177895,0.221865128520474,0.3489323789238125,0.0,520.6134554134744,1.0,24.444444444444443,1
6,14,6,0,24.444449825474305,5.381029861695197e-06,61.63371399436956,0.3561344099313106,0.443702417795818,0.64542837208478,0.0,474.03384056604983,1.0,24.444444444444443,1
6,15,6,0,24.44445004337766,5.598933213946111e-06,61.56799621419821,0.3563043439382849,0.2218644013365622,0.9295525495985912,0.0,358.5300995043076,1.0,24.444444444444446,1
6,16,6,0,24.44444919776546,4.753321018569068e-06,61.42705095589213,0.4050484647955354,0.2218649628885257,1.224619699071273,0.0,256.31877806654063,1.0,24.444444444444443,1
6,17,6,0,24.389305701554004,0.0004168126651151738,61.44155005365854,0.4710878703808026,0.0,1.5418455916522358,0.0,211.03291897964868,2.0,24.38888888888889,1
6,18,6,0,24.38889646961529,7.580726400391313e-06,61.4111100569349,1.5207325806060707,0.0,1.978394204518475,0.0,150.9966366583949,2.0,24.38888888888889,1
6,19,6,0,24.38889314082336,4.2519344631841705e-06,61.23736267730261,0.5489031696096912,0.0,1.7488144421046403,0.0,51.603015983577336,3.0,24.388888888888896,1
6,20,6,0,24.388895315414928,6.426526031333424e-06,60.953363434353136,0.5184277887071733,0.221865110869252,1.444868802754074,0.0,0.3150948568567132,3.0,24.388888888888896,1
6,21,6,0,24.388892460340063,3.5714511668061277e-06,60.95954397752839,0.4469718580627199,0.0,1.1204910626323037,0.0,0.0,3.0,24.388888888888896,1
6,22,6,0,24.333709289682496,0.00037595634916698373,61.22402496812867,0.3636639560495027,0.0,0.8971485662625736,0.0,0.0,3.0,24.33333333333333,1
6,23,6,0,24.33334054078512,7.207451783841634e-06,61.34109637790709,0.3604939520148166,0.2218647300420835,0.6999385653705779,0.0,0.0,3.0,24.333333333333336,1
6,24,6,0,24.33333755160905,4.218275719836129e-06,61.48181470305121,0.3560788139767361,0.2218590513166959,0.5116236662099584,0.0,0.0,3.0,24.33333333333333,1
6,1,7,0,24.33333684307987,3.5097465413969076e-06,61.65677198136167,0.3542105886144359,0.0,0.3239735311244399,0.0,0.0,3.0,24.33333333333333,1
6,2,7,0,24.4439798153818,-0.0004646290626411087,61.74544616201873,0.3527388759350757,0.0,0.1126764991523399,0.0,0.0,3.0,24.444444444444443,1
6,3,7,0,22.29893369183655,0.0767114696143345,69.93320998196405,0.3514370972626898,0.0,1.483976898960594,0.0,0.0,3.0,22.222222222222214,1
6,4,7,0,22.223599518258595,0.0013772960363809261,69.67187180851812,0.3500786739213124,0.0,1.9319947091412564,0.0,0.0,3.0,22.222222222222214,1
6,5,7,0,22.22233763014876,0.00011540792653974563,69.44455068541207,0.3486069612419522,0.0,1.521027033027187,0.0,0.0,3.0,22.22222222222222,1
6,6,7,0,22.2222219554154,-2.668068219691122e-07,69.30563208425232,0.8884563784544335,0.0598289345862598,1.1078784204489038,0.0,0.0,3.0,22.22222222222222,1
6,7,7,0,22.22223103216146,8.809939245679743e-06,69.30347607020202,4.525357938607749,0.5508827326328272,1.75341202402396,0.0,28.279587602524636,2.0,22.222222222222214,1
6,8,7,0,22.22223306159954,1.0839377324600719e-05,69.21109553546444,0.4504183364962819,0.0,1.3090102452047867,0.0,104.33331832739117,2.0,22.222222222222214,1
6,9,7,0,22.22222806666664,5.844444427083317e-06,69.24958273581456,0.501628701435377,0.0,1.4496201661135344,0.0,196.34623409210548,3.0,22.222222222222214,1
6,10,7,0,22.768202047836112,-0.009575729941659006,66.52155580966361,0.4468024673332138,4.529509017598282,3.521042388063325,0.0,279.16948447847693,2.0,22.77777777777777,1
6,11,7,0,23.87983562541945,-0.009053263469439798,62.54728495325266,0.4433572226759003,0.1245574314534751,1.305151323827833,0.0,423.3580194591753,2.0,23.88888888888889,1
6,12,7,0,24.420950820683217,-0.023493623761229543,60.9454334165659,0.3992909788126442,0.0,0.5985025996813473,0.0,535.8494960729973,2.0,24.444444444444446,1
6,13,7,0,24.44442003365492,-2.441078952486464e-05,61.080097368209536,0.4030177654177895,0.0,0.6100348331270318,0.0,653.5718668339649,1.0,24.444444444444446,1
6,14,7,0,25.1601398478644,-0.06208237435782493,58.781330976367705,0.4032597669877127,0.0,0.2806848592407707,0.0,583.1686121101253,1.0,25.222222222222225,1
6,15,7,0,25.00129726073829,0.0012972607382906176,59.39009508703714,0.4012139566169271,0.441057299982172,0.6257651136434782,0.0,590.4677224364085,1.0,25.0,1
6,16,7,0,26.12013523773517,-1.1020869844870518,55.75975405079246,0.4050484647955354,0.0,0.0,0.0,509.84800286248935,1.0,27.22222222222222,1
6,17,7,0,26.40230895833324,-0.8199132638889814,54.939351225792976,0.4152244645078953,0.0,0.0,0.0,359.5972280989275,1.0,27.22222222222222,1
6,18,7,0,27.20888208610189,-0.01334013612033047,52.69376803996971,0.5017744826430008,1.7683749762517746,0.8995019683019397,0.0,205.50684881031987,2.0,27.22222222222222,1
6,19,7,0,26.666167272712418,-0.000499393954250138,54.46211358848012,0.6240874826286994,0.4414861652111756,0.7363752919426666,0.0,63.49856780218122,3.0,26.666666666666668,1
6,20,7,0,25.66838916171561,0.001722495048941397,57.86103801517383,1.5373858866702437,0.094671027605651,1.191438598700081,0.0,0.22041041961557423,2.0,25.666666666666668,1
6,21,7,0,25.777397515906145,-0.0003802618716406414,57.99554863047806,7.458968516777907,0.2207440814105555,1.6475255864551104,0.0,0.0,3.0,25.777777777777786,1
6,22,7,0,24.468786976692527,0.024342532248088133,62.42382755125283,0.5447744391590713,0.2207439870924596,2.460474820246053,0.0,0.0,3.0,24.44444444444444,1
6,23,7,0,24.44473229351054,0.00028784906609757854,62.48804593767919,0.4215100163943892,0.0,2.069369102803873,0.0,0.0,3.0,24.444444444444443,1
6,24,7,0,24.444463296025383,1.8851580939838186e-05,62.61161027282055,0.3560788139767361,0.0,1.466251688169614,0.0,0.0,3.0,24.444444444444443,1
6,1,1,0,23.28457350466515,0.06235128244292909,66.85266370263074,0.3542105886144359,0.0,2.307949693830089,0.0,0.0,3.0,23.22222222222222,1
6,2,1,0,22.29234760424816,0.07012538202593888,70.12996060316463,0.3527388759350757,0.2196378778431844,3.4271047108497577,0.0,0.0,3.0,22.22222222222222,1
6,3,1,0,22.224900877093123,0.0026786548709019087,70.07253780470762,0.3387689465039555,0.0,2.972697627298884,0.0,0.0,3.0,22.22222222222222,1
6,4,1,0,22.22252186570352,0.00029964348129851714,70.01190253344069,0.3348560489555698,0.0,2.3006218973158488,0.0,0.0,3.0,22.22222222222222,1
6,5,1,0,22.22227482573493,5.2603512710192035e-05,69.79825076477502,0.3486069612419522,0.0,1.8454093401530047,0.0,0.0,3.0,22.22222222222222,1
6,6,1,0,22.22224025722396,1.8035001737359835e-05,70.05434219453066,0.345012059540796,0.0,1.5830772247729503,0.0,0.0,3.0,22.22222222222222,1
6,7,1,0,22.222236655316745,1.4433094523980117e-05,69.9019088492386,0.4085890149870355,0.8660400213824903,2.094783042177263,0.0,24.063507966228766,2.0,22.22222222222222,1
6,8,1,0,22.32811249519625,-0.005220838137077521,69.38846496347753,0.4504183364962819,0.2196377132098279,1.6276249855770233,0.0,94.77269889753295,2.0,22.33333333333333,1
6,9,1,0,22.772340113131555,-0.005437664646215978,67.64388627435511,0.501628701435377,1.5910330267680377,2.6022022520553048,0.0,149.65369496666926,3.0,22.77777777777777,1
6,10,1,0,23.294944953301677,-0.03838838003165179,65.96758575702933,0.4468024673332138,0.0,1.4857429803298994,0.0,179.04477879052388,2.0,23.33333333333333,1
6,11,1,0,23.888041605450805,-0.0008472834380839345,64.22409654276586,0.4433572226759003,0.0717312211773739,1.0579298110613269,0.0,151.96615872831592,2.0,23.88888888888889,1
6,12,1,0,24.438780409405908,-0.0056640350385386284,62.96409623771847,5.350347732173074,0.6847170351140248,1.3366643443727544,0.0,132.07810764070703,2.0,24.444444444444446,1
6,13,1,0,24.444245519226023,-0.0001989252184202428,63.354785597011386,1.469085797543304,0.1077473689197221,1.299716296473529,0.0,248.61501192992543,2.0,24.444444444444443,1
6,14,1,0,24.44444835112505,3.906680607457247e-06,63.71549662414351,0.4503851240441149,0.5980417589835746,1.3579353889198702,0.0,443.9225825948457,2.0,24.444444444444443,1
6,15,1,0,24.444452419493885,7.975049438613269e-06,64.02176604089763,0.4461235692955694,0.3338066201882201,1.595077465002722,0.0,359.23371222384793,2.0,24.444444444444446,1
6,16,1,0,25.547164805407583,-0.008390750147977855,60.53451410537795,0.4550377196561803,0.2551998411189131,0.8257789043669509,0.0,348.89552267548936,2.0,25.55555555555556,1
6,17,1,0,26.94461655454904,-0.27760566767318196,56.46525356569006,0.7986734357105285,0.2126975892376683,0.0928434985141948,0.0,301.8194702792656,3.0,27.22222222222222,1
6,18,1,0,27.222223196540455,9.743182332044853e-07,56.78970893047083,0.5699811246192953,1.374384170430368,0.1503585923758559,0.0,172.4398018287388,3.0,27.22222222222222,1
6,19,1,0,27.22222266242693,4.4020470824079894e-07,57.180168650159246,0.6240874826286994,0.5853710901113718,0.1147698677961034,0.0,55.52381644500068,3.0,27.22222222222222,1
6,20,1,0,27.22222243433734,2.1211511480601075e-07,57.603584363474056,0.5945645710326142,0.0984154211282781,0.0627556159131534,0.0,-0.0,3.0,27.222222222222225,1
6,21,1,0,27.22222461166121,2.3894389897805013e-06,57.96980827382734,0.5288646920655684,0.847541408461212,0.6939083249531296,0.0,0.0,3.0,27.22222222222222,1
6,22,1,0,27.2222227722074,5.499851880585993e-07,58.39872016480338,0.5447744391590713,0.0,0.1736386345136179,0.0,0.0,3.0,27.22222222222221,1
6,23,1,0,27.126174948305746,-0.09604727391647572,59.0849273518467,0.3604939520148166,0.0,0.0,0.0,0.0,3.0,27.22222222222222,1
6,24,1,0,26.951811247461773,-0.2704109747604484,60.5244709022928,0.3560788139767361,0.0,0.0,0.0,0.0,3.0,27.22222222222222,1
6,1,2,0,26.828322274418905,-0.39389994780331605,61.78852093493434,0.3542105886144359,0.0,0.0,0.0,0.0,3.0,27.22222222222222,1
6,2,2,0,26.70647452500142,-0.515747697220803,63.07966114442436,0.3527388759350757,0.0,0.0,0.0,0.0,3.0,27.22222222222222,1
6,3,2,0,26.591730771844485,-0.6304914503777361,64.35876921312772,0.3514370972626898,0.0,0.0,0.0,0.0,3.0,27.22222222222222,1
6,4,2,0,26.48290048330792,-0.7393217389143025,65.57059026859076,0.3500786739213124,0.0,0.0,0.0,0.0,3.0,27.22222222222222,1
6,5,2,0,26.368472237223557,-0.8537499849986645,66.72012291500545,0.3486069612419522,0.0,0.0,0.0,0.0,3.0,27.22222222222222,1
6,6,2,0,27.20464753689655,-0.017574685325662642,63.706244849472085,0.3468944773948613,2.415160457126857,1.13854157915316,0.0,0.0,3.0,27.222222222222214,1
6,7,2,0,26.882559038532573,-0.3396631836896482,65.2710480744703,0.4622064327146765,0.0,0.0,0.0,4.542560411551188,3.0,27.22222222222222,1
6,8,2,0,26.631475737352503,-0.5907464848697224,66.5830014899654,0.4504183364962819,0.0,0.0,0.0,42.920291168835675,2.0,27.222222222222225,1
6,9,2,0,27.2081888963174,-0.014033325904822647,64.61350988313231,0.452809967381209,1.2523948074847295,0.6401904559174617,0.0,111.66615992886098,2.0,27.22222222222222,1
6,10,2,0,27.214086592993954,-0.00813562922826705,64.89126066102283,0.4006759376235907,0.0,0.0227240338278663,0.0,287.9838374648912,1.0,27.22222222222222,1
6,11,2,0,27.222220729650168,-1.4925720535075016e-06,65.15502443507413,0.3983307482932367,0.0,0.1166741420141722,0.0,366.1518576996575,1.0,27.22222222222222,1
6,12,2,0,27.222223312288804,1.0900665898816442e-06,65.36443415279427,0.3992909788126442,0.0,0.3204214871738816,0.0,466.2356486294245,1.0,27.222222222222214,1
6,13,2,0,27.22222414228168,1.9200594678636662e-06,65.51605197104548,0.4030177654177895,0.0,0.4969434786514304,0.0,473.74041549549304,1.0,27.22222222222221,1
6,14,2,0,27.22222671567485,4.4934526286510845e-06,65.53547566597028,0.4032597669877127,0.2185479287012653,0.7135262551197279,0.0,432.3500759609645,1.0,27.22222222222222,1
6,15,2,0,27.222231129699114,8.907476892972e-06,65.50272927233053,0.4461235692955694,0.0,0.97200470781578,0.0,422.1729432848313,2.0,27.22222222222222,1
6,16,2,0,27.222230458909763,8.236687541796073e-06,65.38976059187235,0.4050484647955354,0.0,1.1340547053388323,0.0,400.2876770488104,1.0,27.22222222222222,1
6,17,2,0,27.22222949987779,7.27765557684279e-06,65.27291723442517,0.4152244645078953,0.0,1.254792475888605,0.0,337.1120256709581,1.0,27.222222222222214,1
6,18,2,0,27.222228039690453,5.817468231583689e-06,65.34645132867956,0.5699811246192953,0.0,1.415345723303198,0.0,212.13541960745357,3.0,27.22222222222222,1
6,19,2,0,27.222226131411656,3.909189445039374e-06,65.19427289789363,0.6240874826286994,0.2185487785289292,1.3522344517402138,0.0,64.4475213346261,3.0,27.22222222222221,1
6,20,2,0,27.222225176023755,2.9538015411390006e-06,65.11446473560562,0.5945645710326142,0.4370964552544736,1.1439092141523015,0.0,0.5135801870730431,3.0,27.222222222222214,1
6,21,2,0,27.22222537890152,3.1566792948467537e-06,65.14995092756989,0.6107575260684167,0.2185487264025142,0.9072584673629004,0.0,0.0,3.0,27.222222222222225,1
6,22,2,0,27.22222512855932,2.906337098096401e-06,65.28656471923563,0.5447744391590713,0.0,0.6406636889056407,0.0,0.0,3.0,27.22222222222222,1
6,23,2,0,27.22222415719411,1.934971887607162e-06,65.48267261695666,0.3604939520148166,0.0,0.3007093315323633,0.0,0.0,2.0,27.22222222222222,1
6,24,2,0,27.2222228528287,6.306064861405503e-07,65.69535860803649,0.3560788139767361,0.0,0.0747968563172067,0.0,0.0,2.0,27.222222222222214,1
6,1,3,0,27.11334571194439,0.002234600833279643,66.23710342655747,0.356839337505185,0.2948083770454407,0.2696026080545191,0.0,0.0,3.0,27.11111111111111,1
6,2,3,0,26.991929058949992,-0.008070941050004166,66.8906698963973,0.345078176742608,0.0,0.0475011520101454,0.0,0.0,3.0,26.999999999999996,1
6,3,3,0,26.85319264687373,-0.03569624201516319,67.78741935510646,0.3514370972626898,0.0,0.0,0.0,0.0,3.0,26.888888888888893,1
6,4,3,0,26.68924069689616,-0.08853708088161838,68.8873974939048,0.3500786739213124,0.0,0.0,0.0,0.0,3.0,26.77777777777778,1
6,5,3,0,26.544721147780145,-0.12194551888652327,69.60316757239684,0.3486069612419522,0.0,0.0,0.0,0.0,3.0,26.666666666666668,1
6,6,3,0,26.20459231447952,-0.35096324107604104,71.54703770811977,0.3487768952489265,0.0,0.0,0.0,0.0,3.0,26.55555555555556,1
6,7,3,0,26.38798549439088,-0.000903394498010357,71.0322057180103,0.7893635453084431,0.4349435084322257,0.2038116333873847,0.0,29.174668951971263,3.0,26.38888888888889,1
6,8,3,0,26.27818343189542,0.0004056541176495898,71.66029440960877,0.4025127188968289,0.0,0.3726238269276164,0.0,117.31883638389372,3.0,26.27777777777777,1
6,9,3,0,26.167891481553205,0.001224814886537473,71.76372773109279,0.452809967381209,1.5924517874140458,2.0792027626001475,0.0,258.41601939598206,3.0,26.166666666666668,1
6,10,3,0,26.05856575168537,0.0030101961298107938,71.96594657149808,0.4929289970428369,0.0,1.6838381909187676,0.0,387.2017299535656,3.0,26.05555555555556,1
6,11,3,0,25.945242887605225,0.0007984431607788167,72.07078361452635,0.4433572226759003,0.0,1.8908800361875115,0.0,468.6873859391915,2.0,25.944444444444446,1
6,12,3,0,25.83506783595984,0.0017345026265047636,72.06967014306943,0.4452210390457238,0.4349458209787283,2.2796055022927413,0.0,575.8654855290378,2.0,25.833333333333336,1
6,13,3,0,25.725416771102825,0.003194548880603776,71.95893108467247,0.4501276995802341,0.6524214340962745,2.716530376148239,0.0,598.1208316767313,2.0,25.72222222222222,1
6,14,3,0,25.64097216749739,0.029861056386284446,71.34832988262843,0.4503851240441149,0.8699013258143252,3.137178977333116,0.0,493.7877022645534,2.0,25.611111111111107,1
6,15,3,0,25.52343386461586,0.023433864615856947,71.24232025933037,0.4461235692955694,1.3047536165937426,3.699226428678906,0.0,539.5558168329616,2.0,25.500000000000004,1
6,16,3,0,25.399875889279556,0.010987000390667134,70.82736567202448,0.4550377196561803,0.6783709413040946,4.609064624001014,0.0,469.2283889111469,2.0,25.38888888888889,1
6,17,3,0,25.28046055216844,0.0026827743906601142,70.44647826999602,0.5269512762537097,0.0,4.457338077651545,0.0,349.1124135854902,3.0,25.27777777777778,1
6,18,3,0,25.116537898641333,0.005426787530225852,70.57195732163387,0.5017744826430008,0.148248212286482,4.372293150321892,0.0,209.8399484451136,2.0,25.111111111111107,1
6,19,3,0,25.00155360368324,0.0015536036832415334,70.329818036363,0.5489031696096912,0.0,3.6929126387394433,0.0,65.61499187317531,2.0,25.0,1
6,20,3,0,24.891038459779285,0.00214957089039558,70.21027574017272,0.5184277887071733,0.4349485022237476,3.0859242552418893,0.0,0.4764144384411819,2.0,24.88888888888889,1
6,21,3,0,24.78015121010029,0.0023734323225177434,70.168336884897,0.6107575260684167,0.0,2.6704171641334606,0.0,0.0,3.0,24.77777777777777,1
6,22,3,0,24.67167192297025,0.005005256303579841,70.20311379220657,0.6353296807138555,0.0,2.365866383005612,0.0,0.0,3.0,24.66666666666667,1
6,23,3,0,24.567036275343117,0.011480719787556382,70.36103335491492,0.4825260807739617,0.0,2.032483960296892,0.0,0.0,3.0,24.55555555555556,1
6,24,3,0,22.89158235960564,0.11380458182785347,76.35524308779426,0.393891788551843,0.0,3.6458051700464935,0.0,0.0,3.0,22.777777777777786,1
6,1,4,0,23.21784343348174,-0.004378788740481809,73.97663683398015,0.356839337505185,0.0,2.8810749163108564,0.0,0.0,3.0,23.22222222222222,1
6,2,4,0,22.327284360727667,0.10506213850544555,76.82571432904385,0.345078176742608,0.0,3.208089504432453,0.0,0.0,3.0,22.22222222222222,1
6,3,4,0,22.237277290524773,0.015055068302551433,76.317533265369,0.3387689465039555,0.2164137240463393,2.9092391684272347,0.0,0.0,3.0,22.22222222222222,1
6,4,4,0,22.224357276883214,0.002135054660993063,74.49455421771827,0.3500786739213124,0.0,2.36939362231155,0.0,0.0,3.0,22.22222222222222,1
6,5,4,0,22.22237376555663,0.00015154333440747791,72.90853876155184,0.3486069612419522,0.0,1.8871236911411853,0.0,0.0,3.0,22.22222222222222,1
6,6,4,0,22.22226269856732,4.0476345098738875e-05,72.153399121593,0.3487768952489265,1.298482322597743,1.6713313599277353,0.0,0.0,3.0,22.22222222222222,1
6,7,4,0,22.222231135263648,8.913041433800117e-06,71.97845124563845,0.381780306123215,0.0,1.5474058810237756,0.0,32.418990766213454,3.0,22.222222222222214,1
6,8,4,0,22.332521192433685,-0.0008121408996437651,71.38368095222202,0.3546071012973759,0.0,1.6028883339618287,0.0,117.7981587324167,3.0,22.33333333333333,1
6,9,4,0,22.776326782168454,-0.001450995609317829,69.33284824919883,0.3551724992728732,0.0,1.459109783581274,0.0,226.5720014099807,2.0,22.77777777777777,1
6,10,4,0,24.304031361552276,-0.14041308289216303,63.7131121220483,0.3545494079139676,0.0,0.4514624521921143,0.0,381.36007957713616,2.0,24.44444444444444,1
6,11,4,0,24.44443563293256,-8.811511886364087e-06,63.48233559166907,0.3983307482932367,0.0,0.8028573635492475,0.0,559.5614402200221,1.0,24.444444444444446,1
6,12,4,0,24.444448345109645,3.900665205947007e-06,63.7338853288725,0.3992909788126442,0.0,1.2060908983394203,0.0,583.7905728798116,1.0,24.44444444444444,1
6,13,4,0,24.444450735473584,6.29102914118107e-06,63.89556416942151,0.4501276995802341,0.0,1.716277117331646,0.0,662.8474236206641,2.0,24.444444444444443,1
6,14,4,0,24.444456414867407,1.197042296396944e-05,63.92743922768695,0.4503851240441149,0.0,2.262268189748057,0.0,696.1543940658089,2.0,24.444444444444443,1
6,15,4,0,24.44445884620839,1.440176394851278e-05,63.87987981719726,0.4461235692955694,0.0,2.958664254791468,0.0,655.3456026937478,3.0,24.444444444444443,1
6,16,4,0,24.551441243566863,-0.004114311988697494,63.438499307613306,0.4050484647955354,0.1338207132104746,3.3719632894904463,0.0,563.3597515839248,2.0,24.55555555555556,1
6,17,4,0,26.235933321274786,-0.04184445650298585,58.05198416020822,4.357256465545083,0.6019538497800354,1.9445059039668025,0.0,429.2371762702494,2.0,26.27777777777777,1
6,18,4,0,24.28776136137484,0.12109469470816947,65.15430608879109,0.5017744826430008,0.0857031255502071,3.559850957110525,0.0,252.0732416254178,2.0,24.16666666666667,1
6,19,4,0,24.27783666165952,5.88838817350279e-05,64.88096324027431,0.5489031696096912,0.8745145289890031,4.006065670814935,0.0,76.76847860971836,2.0,24.277777777777786,1
6,20,4,0,24.44344399990055,-0.001000444543898027,64.1291636057455,0.5184277887071733,0.3199716535639557,3.042674543020759,0.0,0.5158771544583419,2.0,24.444444444444446,1
6,21,4,0,24.44443501601424,-9.428430200131288e-06,64.14239575315175,0.5288646920655684,0.5994071355839792,2.46091525726867,0.0,0.0,2.0,24.44444444444444,1
6,22,4,0,25.693862388828048,-0.08391538894973749,60.06341511267391,0.5447744391590713,0.0598502584369191,0.6078477188522317,0.0,0.0,2.0,25.777777777777786,1
6,23,4,0,24.498577181876502,0.054132737432059486,64.46831035060472,0.4825260807739617,0.5125621298234159,1.7552986259699463,0.0,0.0,2.0,24.444444444444443,1
6,24,4,0,24.444885964199937,0.00044151975549766576,64.6758169698142,0.3560788139767361,0.0,1.5542147242262574,0.0,0.0,2.0,24.44444444444444,1
6,1,5,0,23.29053053360556,0.06830831138333693,68.83496813555237,0.3542105886144359,0.0,2.5301690335444635,0.0,0.0,3.0,23.22222222222222,1
6,2,5,0,22.28112805196828,0.058905829746059624,72.10385578786497,0.3527388759350757,0.0,3.71319908190216,0.0,0.0,3.0,22.22222222222222,1
6,3,5,0,22.22408843719598,0.001866214973766489,71.5944886999486,0.3514370972626898,0.0,3.1807357100055254,0.0,0.0,3.0,22.222222222222214,1
6,4,5,0,22.222449953765,0.0002277315427789972,71.25686994511423,0.3500786739213124,0.0,2.46055495299142,0.0,0.0,3.0,22.22222222222222,1
6,5,5,0,22.22235793126792,0.00013570904569704112,70.42330748376196,0.335736256154528,0.0,1.9808409801802995,0.0,0.0,3.0,22.22222222222222,1
6,6,5,0,22.22224364833971,2.142611748823242e-05,70.1025013382855,0.3468944773948613,0.0,1.6195165731932188,0.0,0.0,2.0,22.22222222222222,1
6,7,5,0,22.222231716476134,9.494253912833983e-06,70.07805389411206,0.4085890149870355,0.0,1.5932119961145397,0.0,24.839320671976395,2.0,22.22222222222222,1
6,8,5,0,22.33236377881553,-0.0009695545177983433,69.74537967954058,1.4214708168598988,0.0,1.933152716269393,0.0,132.4110813659831,1.0,22.33333333333333,1
6,9,5,0,22.224056578069884,0.0018343558476594524,70.03749549806264,1.422949331290111,0.0,2.566902646689884,0.0,258.17857512757627,1.0,22.222222222222225,1
6,10,5,0,23.332272540060607,-0.0010607932727211278,65.68466085354166,0.4006759376235907,0.4307523977950652,1.7455520925637902,0.0,393.19544805685734,1.0,23.33333333333333,1
6,11,5,0,23.881262799281966,-0.007626089606912245,63.76745043819129,0.3983307482932367,0.430755635018535,1.542987239705326,0.0,523.5178465168632,1.0,23.88888888888888,1
6,12,5,0,24.438389047838296,-0.006055396606150509,61.92482833390553,0.3992909788126442,0.2153779430767178,1.4082247193376756,0.0,601.9875415959082,1.0,24.444444444444446,1
6,13,5,0,24.44440802632932,-3.641811512267168e-05,62.038708322921565,0.4030177654177895,0.0,1.6969859941539829,0.0,624.0750641580512,1.0,24.444444444444443,1
6,14,5,0,24.4444526357007,8.191256252843004e-06,62.05651538378625,0.4032597669877127,0.1028088782746499,2.2732076073757206,0.0,655.432526472754,1.0,24.444444444444446,1
6,15,5,0,23.77194019622885,0.16082908511774008,64.40486360470888,6.456898725868021,0.1799840566994333,4.507371629399534,0.0,660.8536480935932,1.0,23.61111111111111,1
6,16,5,0,23.340997246784656,0.007663913451327886,65.34532555296366,0.4050484647955354,0.0,5.773985485809632,0.0,571.0609951923534,1.0,23.33333333333333,1
6,17,5,0,24.156103628861075,-0.010563037805585651,62.07571525706124,0.4152244645078953,0.6461236850400275,4.513108552109958,0.0,440.98177937207083,1.0,24.16666666666666,1
6,18,5,0,24.429363149409603,-0.01508129503483957,61.28734666136377,0.4335678406667063,0.6461305161650289,3.714546209924832,0.0,264.21756920935564,1.0,24.444444444444443,1
6,19,5,0,24.44422068286157,-0.00022376158287329417,61.25298775331783,0.5489031696096912,0.4307535915795489,2.99729014748731,0.0,77.50238492876768,2.0,24.444444444444443,1
6,20,5,0,24.44444810601303,3.661568587887132e-06,61.24612620982941,0.5184277887071733,0.0,2.3851550150790994,0.0,0.6836317743893782,2.0,24.444444444444443,1
6,21,5,0,24.44445046024644,6.015801996994696e-06,61.308185965205546,0.4469718580627199,0.0,2.00614027984672,0.0,0.0,2.0,24.444444444444443,1
6,22,5,0,24.44445182859633,7.384151881950629e-06,61.449286170291145,0.3636639560495027,0.0,1.7066572343848567,0.0,0.0,2.0,24.444444444444446,1
6,23,5,0,24.44445215211767,7.707673226775569e-06,61.610606043894215,0.3604939520148166,0.0,1.4775425419525152,0.0,0.0,3.0,24.444444444444443,1
6,24,5,0,22.860602923876677,0.08282514609889091,67.29998500779752,0.3560788139767361,0.4307494412749301,3.0520631390648623,0.0,0.0,3.0,22.777777777777786,1
6,1,6,0,23.21970751792924,-0.0025147042929845043,65.69314737791115,0.3542105886144359,0.0,2.3587839843952643,0.0,0.0,3.0,23.222222222222225,1
6,2,6,0,22.3072699454707,0.0850477232484792,68.86408274802004,0.3527388759350757,0.0,2.8228623052415958,0.0,0.0,3.0,22.22222222222222,1
6,3,6,0,22.22801992461691,0.005797702394687576,68.1930556965788,0.3514370972626898,0.0,2.581021651221916,0.0,0.0,3.0,22.22222222222222,1
6,4,6,0,22.222793796249466,0.0005715740272442815,68.0128787473377,0.3500786739213124,0.0,2.0614571576044027,0.0,0.0,3.0,22.22222222222222,1
6,5,6,0,22.22233420244511,0.00011198022288994025,67.33404926689701,0.3486069612419522,0.0,1.6716735104643152,0.0,0.0,3.0,22.22222222222222,1
6,6,6,0,22.22223997070828,1.7748486058621893e-05,67.17231519633332,0.3468944773948613,0.0,1.385869801070425,0.0,0.0,3.0,22.22222222222222,1
6,7,6,0,22.222229125453765,6.903231550836608e-06,67.17776034574841,0.4085890149870355,0.0,1.3989321893817128,0.0,26.95241872320867,2.0,22.222222222222214,1
6,8,6,0,22.332748398122074,-0.0005849352112647921,66.83117370648863,0.4025127188968289,0.0,1.5195136609146005,0.0,119.27476274467384,2.0,22.33333333333334,1
6,9,6,0,24.15762104263465,-0.28682340180979793,60.46284887305011,0.3551724992728732,0.0,0.0130605446200435,0.0,285.9957826124037,1.0,24.444444444444446,1
6,10,6,0,24.433285542982777,-0.011158901461680415,59.84098211278303,0.3545494079139676,0.2143547908285139,0.3877073158577909,0.0,393.61109157279805,1.0,24.444444444444457,1
6,11,6,0,24.44442641882657,-1.8025617873007604e-05,60.1730006736348,1.4172888462563067,0.0,1.1306844594870595,0.0,417.50778313637784,1.0,24.444444444444443,1
6,12,6,0,24.444448974491,4.530046560091705e-06,60.4472033180125,1.418249076775714,0.0,1.7212134404122408,0.0,445.56558158317574,1.0,24.44444444444444,1
6,13,6,0,24.444452294707983,7.850263543218716e-06,60.51057868211128,0.4030177654177895,0.0,2.155906437797927,0.0,500.948146851546,1.0,24.44444444444444,1
6,14,6,0,24.444453872233883,9.427789436244893e-06,60.5267123855792,0.4032597669877127,0.0,2.7746806491835425,0.0,547.5404975924515,1.0,24.444444444444446,1
6,15,6,0,24.444458071336825,1.3626892382490041e-05,60.47052434451399,0.4012139566169271,0.0,3.4449865630109078,0.0,534.5972002505806,1.0,24.444444444444443,1
6,16,6,0,24.444453799852624,9.355408177924573e-06,60.41971295619441,2.1576437948028366,0.2143540888753436,4.316848668598988,0.0,444.5251375184102,1.0,24.444444444444446,1
6,17,6,0,24.444449716228423,5.271783980020928e-06,60.57514797544123,6.1886139513814085,0.0,5.285380774898931,0.0,343.4583551042677,1.0,24.444444444444443,1
6,18,6,0,24.444448481492657,4.037048210392413e-06,60.83043863168034,1.5207325806060707,0.0,5.362539756481224,0.0,206.9169098942625,3.0,24.444444444444446,1
6,19,6,0,24.444449204914893,4.760470446285581e-06,60.89260671063873,1.4926769545537528,0.0,4.520526334980729,0.0,67.41618621908206,2.0,24.444444444444446,1
6,20,6,0,24.44444969268824,5.248243795108465e-06,60.9213585517948,1.3335942670776293,0.0,3.5882275442933604,0.0,0.8720619368189314,2.0,24.444444444444446,1
6,21,6,0,24.44445035214424,5.907699797802479e-06,60.75535208807592,0.4469718580627199,0.6562984123278373,3.2907625060677708,0.0,0.0,2.0,24.444444444444443,1
6,22,6,0,24.44445086932401,6.424879568811548e-06,60.67870538920064,0.454219197604287,0.2143547381889717,2.427135373706563,0.0,0.0,3.0,24.444444444444443,1
6,23,6,0,24.44445419886705,9.754422606533808e-06,60.61241204420341,0.3604939520148166,0.2143525951210128,1.8770895952472424,0.0,0.0,2.0,24.444444444444443,1
6,24,6,0,22.334176552728994,0.11195433050678005,67.8363083530623,0.3560788139767361,0.0,4.026602433055781,0.0,0.0,3.0,22.222222222222214,1
6,1,7,0,23.27752634010458,-0.0002514376731923562,63.90732298598349,0.3542105886144359,0.0,2.4331403541670054,0.0,0.0,3.0,23.27777777777777,1
6,2,7,0,22.284777322287997,0.0625551000657758,67.24227127196656,0.3527388759350757,0.0,2.89056788843529,0.0,0.0,3.0,22.22222222222222,1
6,3,7,0,22.229410009629955,0.007187787407733737,67.06076169883164,0.3514370972626898,0.0,2.6608181661142485,0.0,0.0,3.0,22.22222222222222,1
6,4,7,0,22.223087959066675,0.0008657368444531244,66.26929988963742,0.3500786739213124,0.0,2.241132663882303,0.0,0.0,3.0,22.22222222222222,1
6,5,7,0,22.222458342035548,0.00023611981332649634,65.72916707338044,0.3486069612419522,0.0,1.868064254214871,0.0,0.0,3.0,22.22222222222222,1
6,6,7,0,22.22224622781101,2.4005588787900933e-05,65.85257642753007,0.3487768952489265,0.0,1.6290227879058192,0.0,0.0,3.0,22.22222222222222,1
6,7,7,0,22.2222295669266,7.3447043860142e-06,65.8309601918267,0.381780306123215,0.0,1.6078194659158205,0.0,31.002876513298663,2.0,22.222222222222214,1
6,8,7,0,22.277484746372615,-0.00029303140515679615,65.65084553693106,0.3546071012973759,0.0,1.7268901896182844,0.0,128.4454965269353,1.0,22.27777777777777,1
6,9,7,0,22.222519440677964,0.00029721845575281236,65.80884438623015,0.4039912333270412,0.0,2.261890102322584,0.0,303.6954297674011,1.0,22.22222222222221,1
6,10,7,0,24.28370763604971,-0.1607368083947378,58.72052554350984,0.4006759376235907,0.0,0.585809751842588,0.0,445.11090851819915,1.0,24.444444444444446,1
6,11,7,0,24.44349956873588,-0.0009448757085728232,58.51041316154398,0.3983307482932367,0.0,1.075010132615536,0.0,561.0630857796671,2.0,24.444444444444454,1
6,12,7,0,24.4444453048852,8.604407568668648e-07,58.78125649595027,0.3992909788126442,0.0,1.4833586305229365,0.0,600.0827276043422,2.0,24.444444444444443,1
6,13,7,0,24.44444928646389,4.842019443174195e-06,58.916736052918495,0.4030177654177895,0.0,2.0604884194265534,0.0,616.127923061293,2.0,24.444444444444446,1
6,14,7,0,24.44445303647582,8.592031381482457e-06,58.924799076523264,0.4032597669877127,0.0,2.804817129909348,0.0,608.2228029585273,2.0,24.44444444444444,1
6,15,7,0,24.444458057942605,1.3613498161646476e-05,58.82183732643331,0.4012139566169271,0.0,3.615387955979169,0.0,581.4130605594661,2.0,24.444444444444443,1
6,16,7,0,24.44445371620959,9.271765144092114e-06,58.79445295164911,1.4739958176192502,0.0,4.720646170779352,0.0,517.159601312465,3.0,24.444444444444446,1
6,17,7,0,24.444449206381115,4.76193666898439e-06,58.6838435379158,1.5459093742167798,0.0,5.480610874956319,0.0,405.1475564111812,3.0,24.444444444444446,1
6,18,7,0,24.444448361394794,3.9169503480707135e-06,58.73378825984896,0.5699811246192953,0.0,5.788365465172904,0.0,248.90041667436097,3.0,24.444444444444446,1
6,19,7,0,24.444448422065957,3.977621506834339e-06,58.64958791599018,0.6240874826286994,0.0,5.055209770201489,0.0,78.25335296257414,3.0,24.44444444444445,1
6,20,7,0,24.44444882083348,4.376389036053752e-06,58.80750175847919,1.6135226689956843,0.0,4.254538674160768,0.0,0.093486118881647,3.0,24.444444444444443,1
6,21,7,0,24.44444961838576,5.173941314495778e-06,58.67345020407815,0.6107575260684167,0.5758230451580018,3.861752029186212,0.0,0.0,3.0,24.444444444444446,1
6,22,7,0,24.44444971952832,5.275083879041631e-06,58.58311508257733,0.454219197604287,0.0,2.8074466991942657,0.0,0.0,3.0,24.44444444444444,1
6,23,7,0,24.444453383896047,8.939451603851012e-06,58.49501176572915,0.4215100163943892,0.0,2.2090921424081484,0.0,0.0,3.0,24.444444444444443,1
6,24,7,0,24.444453979248703,9.534804259914154e-06,58.39145156605306,0.3749853012642896,0.4266737253849625,1.8521481891013976,0.0,0.0,3.0,24.444444444444443,1
6,1,1,0,23.340131351223388,0.062353573445601995,61.92519477011282,0.3542105886144359,0.0,2.7510113212299734,0.0,0.0,3.0,23.277777777777786,1
6,2,1,0,22.268387672642145,0.04616545041993092,65.13753299155904,0.3527388759350757,0.0,3.978859688812773,0.0,0.0,3.0,22.222222222222214,1
6,3,1,0,22.223608278620983,0.0013860563987684316,63.755735544794526,0.3514370972626898,0.0,3.330283758343278,0.0,0.0,3.0,22.222222222222214,1
6,4,1,0,22.22238210836197,0.0001598861397482665,63.55917912504488,0.3500786739213124,0.0,2.598106069642727,0.0,0.0,3.0,22.22222222222222,1
6,5,1,0,22.22230063209569,7.840987346696693e-05,62.75839270694648,0.3486069612419522,0.0,2.098455901134805,0.0,0.0,3.0,22.22222222222222,1
6,6,1,0,22.222239752609312,1.753038709040311e-05,62.42057604371028,0.3468944773948613,0.0,1.7479978473298807,0.0,0.0,3.0,22.22222222222222,1
