Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,7,1,0,22.22222977096396,7.548741745466714e-06,62.43111702360193,0.8429809630360842,0.0,1.8937685346703104,0.0,33.49310306399365,3.0,22.222222222222214,1
6,8,1,0,22.27734895579119,-0.0004288219865813403,62.07643350088759,0.4983239540957349,2.239871894555336,2.604297503506664,0.0,129.25570277163527,3.0,22.27777777777777,1
6,9,1,0,22.776937133312167,-0.0008406444656046119,60.420254971377545,0.4039912333270412,0.0,2.1126345912322213,0.0,299.6110771725498,1.0,22.77777777777777,1
6,10,1,0,24.358840105167573,-0.08560433927686617,55.35557494756874,0.4006759376235907,0.0,1.045291968304055,0.0,437.6567849913423,1.0,24.44444444444444,1
6,11,1,0,24.444415708128464,-2.8736315961452874e-05,55.386742244646335,0.3983307482932367,0.0,1.541224518982371,0.0,524.7173951864577,1.0,24.444444444444425,1
6,12,1,0,24.4444482836016,3.839157155738349e-06,55.71514706427687,0.3992909788126442,0.0,1.948266490934248,0.0,609.1435478198807,1.0,24.444444444444443,1
6,13,1,0,25.659720489012063,-0.006946177654601371,52.41893735836975,1.4219758633808597,1.3054178380191668,1.7015944042149809,0.0,629.2691522834835,1.0,25.666666666666664,1
6,14,1,0,26.6605951714856,-0.00607149518107164,49.92747713693788,1.893902990453447,0.6370295132554726,1.6178596751108474,0.0,640.784990501492,2.0,26.66666666666667,1
6,15,1,0,26.66643887318161,-0.00022779348505608255,50.19742077569533,0.4461235692955694,0.0,1.7098974645111924,0.0,604.42562537289,2.0,26.666666666666668,1
6,16,1,0,26.6666672383013,5.716346329620592e-07,50.5156544688326,0.5050269745168253,0.0,2.2521824704188687,0.0,525.456353651648,3.0,26.666666666666668,1
6,17,1,0,26.66667116034799,4.493681331041444e-06,50.84931210400683,0.5269512762537097,0.0,2.7349211350907976,0.0,347.3558600558643,3.0,26.666666666666657,1
6,18,1,0,26.666670693287767,4.0266210987738305e-06,51.49523462435306,0.5017744826430008,0.0,3.011444694678274,0.0,197.57637825322635,2.0,26.666666666666668,1
6,19,1,0,25.347987163639186,0.01465383030586409,55.75751186963123,0.6240874826286994,0.0,4.442708191258453,0.0,61.17282988527425,3.0,25.33333333333332,1
6,20,1,0,24.45105190616373,0.006607461719291052,58.62226209180306,0.5184277887071733,0.2123609101984911,5.50287258832838,0.0,1.3778828671045147,3.0,24.44444444444444,1
6,21,1,0,24.44448106055928,3.661611484773175e-05,58.58098887360243,0.6107575260684167,0.0,4.6173655299162055,0.0,0.0,3.0,24.444444444444432,1
6,22,1,0,24.444451572178096,7.127733653078394e-06,58.58693815844102,0.5447744391590713,0.0,3.535921236302435,0.0,0.0,3.0,24.444444444444443,1
6,23,1,0,24.444454992034792,1.054759034957442e-05,58.60300255182403,0.3604939520148166,0.2123578360279454,2.755727198613413,0.0,0.0,3.0,24.444444444444443,1
6,24,1,0,24.444456237069765,1.179262532247094e-05,58.60240986506582,0.3560788139767361,0.0,2.229713204264265,0.0,0.0,3.0,24.444444444444443,1
6,1,2,0,23.377471057200168,0.09969327942238237,62.11868031821112,0.3542105886144359,0.0,3.143910846974024,0.0,0.0,3.0,23.277777777777786,1
6,2,2,0,22.265692929379394,0.043470707157180044,65.64471514052369,0.3527388759350757,0.0,4.567183239414113,0.0,0.0,3.0,22.222222222222214,1
6,3,2,0,22.223423935875942,0.0012017136537281203,64.61599230916701,0.3514370972626898,0.0,3.91160968255382,0.0,0.0,3.0,22.222222222222214,1
6,4,2,0,22.222385407618013,0.00016318539579174285,64.5338803967274,0.3500786739213124,0.0,3.126431100839878,0.0,0.0,3.0,22.22222222222222,1
6,5,2,0,22.2223440029111,0.00012178068887891413,63.86538299760062,0.3486069612419522,0.9986948283373356,3.386804602035628,0.0,0.0,3.0,22.22222222222222,1
6,6,2,0,22.222237610087376,1.538786515453694e-05,64.26445382403756,0.345012059540796,0.0,2.48403057195231,0.0,0.0,3.0,22.22222222222222,1
6,7,2,0,22.222230206592585,7.984370370195393e-06,64.18182185341713,0.381780306123215,0.0,2.140515916894953,0.0,33.11339498297011,1.0,22.222222222222214,1
6,8,2,0,22.277470910721583,-0.0003068670561887643,64.01165670062531,0.4025127188968289,0.0,2.1829674555112093,0.0,128.20615801201117,1.0,22.27777777777777,1
6,9,2,0,22.776618362106877,-0.0011594156709087144,62.21354254715391,0.4039912333270412,0.9549642755375644,2.848199444208775,0.0,306.31298226942937,1.0,22.777777777777786,1
6,10,2,0,24.369507185786908,-0.07493725865753831,57.01555307055598,0.4006759376235907,0.0,1.1894400590711114,0.0,462.41874438745805,1.0,24.444444444444446,1
6,11,2,0,24.444402112432325,-4.2332012117896056e-05,57.05309886299106,0.3983307482932367,0.0,1.495584055806146,0.0,539.3822988693,1.0,24.444444444444443,1
6,12,2,0,24.444448599680022,4.155235576064342e-06,57.26354738324902,0.3992909788126442,0.0,1.924538067708373,0.0,592.279116602826,1.0,24.444444444444446,1
6,13,2,0,24.44445088830552,6.4438610820616304e-06,57.37316639820741,0.4501276995802341,0.0,2.663215851019772,0.0,645.98625010602,2.0,24.44444444444444,1
6,14,2,0,25.29296007781607,-0.040373255517259565,54.7077911821138,0.4503851240441149,0.0,2.4702214260541195,0.0,621.8883958225689,2.0,25.33333333333333,1
6,15,2,0,24.51039760896266,0.06595316451821631,57.24959197172703,0.4910331819742116,0.7448241540432591,4.456440299342011,0.0,619.6813650008287,3.0,24.444444444444443,1
6,16,2,0,24.445201620394823,0.0007571759503761655,57.25663029187828,0.4550377196561803,0.0,5.435589469389832,0.0,551.2086597190818,2.0,24.444444444444446,1
6,17,2,0,24.44446571630046,2.127185602063264e-05,57.06361390821687,0.4710878703808026,0.0,5.624271537296809,0.0,425.82815350653726,2.0,24.44444444444444,1
6,18,2,0,24.44444894251344,4.498068992830895e-06,57.25096052005699,1.5207325806060707,0.2113907975373108,5.857685603021037,0.0,256.8134915100034,2.0,24.444444444444446,1
6,19,2,0,24.44444890624936,4.4618049130917825e-06,57.28036329606479,0.5489031696096912,0.2113907971238718,4.74881957433952,0.0,81.1324054323596,2.0,24.444444444444446,1
6,20,2,0,24.44444991888997,5.474445529785044e-06,57.31195154140577,0.5945645710326142,0.0,3.70735741009118,0.0,0.014097675437240803,3.0,24.44444444444444,1
6,21,2,0,24.444450151073987,5.706629544022235e-06,57.30935599344377,0.6107575260684167,0.0,3.046086988691987,0.0,0.0,3.0,24.444444444444443,1
6,22,2,0,24.44445177987223,7.335427792298788e-06,57.20277656270597,0.6353296807138555,1.5965937685965568,3.9465300984860856,0.0,0.0,3.0,24.44444444444444,1
6,23,2,0,24.444449817672293,5.37322785021388e-06,57.17402268466168,0.4215100163943892,0.0,2.4705783881891654,0.0,0.0,3.0,24.444444444444443,1
6,24,2,0,24.444455220741357,1.0776296914372097e-05,57.13266511472497,0.3560788139767361,0.0,1.8758705301477432,0.0,0.0,3.0,24.444444444444443,1
6,1,3,0,23.340703181598524,0.06292540382073852,60.65047532498736,0.3542105886144359,0.0,2.815874702616594,0.0,0.0,3.0,23.277777777777786,1
6,2,3,0,22.249393651271504,0.027171429049289486,63.989136144047215,0.3527388759350757,0.0,4.144709338633402,0.0,0.0,3.0,22.222222222222214,1
6,3,3,0,22.22274472172523,0.0005224995030062018,63.54587986741844,0.3514370972626898,0.0,3.458586681372754,0.0,0.0,3.0,22.222222222222225,1
6,4,3,0,22.222292073865965,6.985164374384567e-05,63.27469323153619,0.3500786739213124,0.0,2.6895973089209253,0.0,0.0,3.0,22.22222222222222,1
6,5,3,0,22.22233962761373,0.00011740539151006146,62.58239005419546,0.335736256154528,0.0,2.174711567922333,0.0,0.0,3.0,22.22222222222222,1
6,6,3,0,22.222281739742822,5.951752060084914e-05,62.481102878479454,0.3468944773948613,0.0,1.8394520720370064,0.0,0.0,3.0,22.22222222222222,1
6,7,3,0,22.222229461057125,7.238834900391566e-06,62.440568664150405,0.4085890149870355,0.0,1.9000168190618727,0.0,29.760010892913158,3.0,22.222222222222225,1
6,8,3,0,22.2772882006905,-0.0004895770872721528,62.078655351665006,0.4504183364962819,1.5799926223161995,3.453781579388092,0.0,123.34050998558709,3.0,22.27777777777777,1
6,9,3,0,22.775491345087875,-0.0022864326898925924,60.23786535553884,0.452809967381209,0.0,2.5955680236109884,0.0,311.6699472729106,3.0,22.777777777777768,1
6,10,3,0,24.366909055939686,-0.07753538850474584,55.05925854274419,0.4468024673332138,0.6313140106425875,1.317162431836285,0.0,471.69601138109687,2.0,24.444444444444432,1
6,11,3,0,24.444367268900223,-7.717554423436468e-05,54.9919294962334,0.4433572226759003,0.3403939679279302,1.947054832677109,0.0,589.1668903102027,2.0,24.444444444444457,1
6,12,3,0,24.444448893324804,4.448880357443841e-06,55.16822452076549,0.4452210390457238,0.0,2.128241115208861,0.0,658.6937489825143,2.0,24.444444444444446,1
6,13,3,0,24.44444978095471,5.3365102665736686e-06,55.26017762077587,0.4972376337426786,3.2187632893151954,5.483130549342367,0.0,677.1721644232647,3.0,24.444444444444443,1
6,14,3,0,24.995919764306212,-0.004080235693788126,53.63453333346367,0.4975104811005169,0.0,4.067122354250354,0.0,663.2036685832421,3.0,25.0,1
6,15,3,0,25.550736112618107,-0.004819442937453289,52.11894827428176,0.4461235692955694,0.2560857974318373,3.333079593245844,0.0,638.9009717532463,2.0,25.55555555555556,1
6,16,3,0,27.19148494921563,-0.030737273006590016,47.63551279880321,0.5050269745168253,0.0,1.579948916810897,0.0,563.7522326704176,3.0,27.22222222222222,1
6,17,3,0,27.219533502901346,-0.0026887193208757765,47.68285074240498,0.5269512762537097,2.7990606369218214,2.412523940898976,0.0,439.1661922411983,3.0,27.22222222222222,1
6,18,3,0,27.22220618769215,-1.603453007348321e-05,48.06229348862638,0.5699811246192953,1.4044043132856965,3.431462937738674,0.0,259.2926102101567,3.0,27.222222222222225,1
6,19,3,0,27.222225508991865,3.2867696546645675e-06,48.312024959444166,0.6240874826286994,0.3525356383052188,2.419553596065698,0.0,79.66932042968268,3.0,27.22222222222221,1
6,20,3,0,27.22222512036785,2.8981456274834727e-06,48.52100474275005,1.0021478102178425,0.0,1.802693285801597,0.0,0.2581689964512965,3.0,27.22222222222222,1
6,21,3,0,27.22222573401255,3.511790325205766e-06,48.68038444498573,0.5288646920655684,0.9336226617067204,2.24230973573233,0.0,0.0,3.0,27.222222222222225,1
6,22,3,0,27.22222206051561,-1.6170661609749004e-07,48.97964673970764,0.5447744391590713,0.4208776825549487,1.4352576657730032,0.0,0.0,3.0,27.222222222222225,1
6,23,3,0,27.22222600886934,3.786647120307407e-06,49.08432562554201,0.4825260807739617,0.0,1.0581577211245743,0.0,0.0,3.0,27.22222222222222,1
6,24,3,0,27.22222571640439,3.4941821702716425e-06,49.20739786871926,0.3560788139767361,0.0,0.7958841159372124,0.0,0.0,3.0,27.22222222222222,1
6,1,4,0,27.222225419488858,3.197266643439889e-06,49.35273448255958,0.3542105886144359,0.0,0.5870600879412569,0.0,0.0,3.0,27.222222222222214,1
6,2,4,0,27.222211157814044,-1.1064408170113893e-05,49.74300715276437,0.3527388759350757,0.0,0.3969380818787329,0.0,0.0,3.0,27.222222222222214,1
6,3,4,0,27.22222382957384,1.6073516171388746e-06,49.925944959296,0.3514370972626898,0.0,0.2292843855562772,0.0,0.0,3.0,27.22222222222222,1
6,4,4,0,27.22221646226371,-5.759958511930563e-06,50.48051616464859,0.3500786739213124,0.0,0.0859476560938996,0.0,0.0,3.0,27.22222222222222,1
6,5,4,0,27.167930225813578,-0.054291996408643683,51.22580334599333,0.3486069612419522,0.0,0.0,0.0,0.0,3.0,27.22222222222222,1
6,6,4,0,26.825822652108045,-0.3963995701141769,53.00472629876509,0.3487768952489265,0.0,0.0,0.0,0.0,3.0,27.22222222222222,1
6,7,4,0,27.17234450617124,-0.04987771605098246,52.14246607360896,0.381780306123215,0.0,0.0335495144374179,0.0,29.987970164486136,3.0,27.22222222222222,1
6,8,4,0,27.222211903018533,-1.0319203692432666e-05,52.14888712764748,0.3546071012973759,0.0,0.2610241919581977,0.0,125.80598881303337,3.0,27.222222222222225,1
6,9,4,0,27.22222336503212,1.1428099071508768e-06,52.3086727723118,0.7924626667022324,0.0,0.7155079059025362,0.0,302.70208562905304,3.0,27.222222222222214,1
6,10,4,0,27.222223825390728,1.6031685134976215e-06,52.3426934564836,0.4468024673332138,0.0,1.215560862722183,0.0,456.10346096555077,3.0,27.222222222222214,1
6,11,4,0,27.222224736114256,2.513892017219632e-06,52.34114972251286,0.4883836970585639,0.0,1.731828854050945,0.0,560.0247216195423,3.0,27.22222222222224,1
6,12,4,0,25.58771053367616,0.03215497812061585,57.24635381023973,0.6433489309873129,0.0840361966252646,4.139531979813807,0.0,597.1375543172198,2.0,25.555555555555543,1
6,13,4,0,25.081371259652823,0.08137125965282266,58.55544446068823,6.505812468831327,0.0543678653075066,6.983573281723218,0.0,639.2442708892416,2.0,25.0,1
6,14,4,0,26.66314236458919,-0.0035243020774835543,53.25944176690244,0.4503851240441149,0.5749696405627195,4.443149618205975,0.0,596.2410384239677,2.0,26.666666666666675,1
6,15,4,0,25.580646117494748,0.02509056193918724,56.37081018234642,0.4461235692955694,0.1669632899715295,5.123859213676897,0.0,603.721924484187,2.0,25.55555555555556,1
6,16,4,0,23.67205596335081,0.17205596335081097,62.08320134652824,0.9984820385698178,0.4578637099687865,9.181125309749511,0.0,523.5011470774078,2.0,23.5,1
6,17,4,0,23.3724001736644,0.03906684033105989,61.83962415622301,1.5459093742167798,0.0,10.852754696234566,0.0,377.14942978686344,3.0,23.33333333333334,1
6,18,4,0,24.267406595262752,-0.010371182515019228,58.20084447929974,0.5699811246192953,0.0,8.006235215071152,0.0,221.7575283281203,3.0,24.27777777777777,1
6,19,4,0,24.437553084073187,-0.006891360371252375,57.46910494526385,0.6240874826286994,0.0,5.517862437379451,0.0,62.707552398058326,3.0,24.44444444444444,1
6,20,4,0,25.32738022266058,-0.005953110672749062,54.72675578822152,0.4422910063817325,0.4190078058687754,2.8729374413990203,0.0,0.8910147374721535,3.0,25.33333333333333,1
6,21,4,0,26.60440814547241,-0.062258521194262784,51.03829837240488,0.5288646920655684,0.4190087091641124,0.9362617959298276,0.0,0.0,3.0,26.66666666666667,1
6,22,4,0,24.850799401724323,0.07302162394654488,56.79699740241345,0.5447744391590713,0.0,2.1880298651926084,0.0,0.0,3.0,24.77777777777778,1
6,23,4,0,24.449144666538444,0.004700222094005113,57.91692266348457,0.4825260807739617,0.0,3.195579141941343,0.0,0.0,3.0,24.44444444444444,1
6,24,4,0,24.44453087887484,8.643443040057264e-05,57.79754556303247,0.3749853012642896,0.0,2.761402400277593,0.0,0.0,3.0,24.44444444444444,1
6,1,5,0,23.383760856242525,0.10598307846473887,61.136531236777145,0.356839337505185,0.0,3.558494273618804,0.0,0.0,3.0,23.277777777777786,1
6,2,5,0,22.27649575961662,0.05427353739440477,64.49350721181922,0.345078176742608,0.0,4.774150368826963,0.0,0.0,3.0,22.222222222222214,1
6,3,5,0,22.2240887300214,0.0018665077991855128,63.33067436519349,0.3387689465039555,0.0,3.990631257118213,0.0,0.0,3.0,22.222222222222214,1
6,4,5,0,22.22246196079944,0.00023973857721770742,63.22870702319595,0.3500786739213124,0.0,3.191992640765496,0.0,0.0,3.0,22.22222222222222,1
6,5,5,0,22.22229377031529,7.15480930679746e-05,62.58756749249081,0.3486069612419522,0.0,2.6309020784724684,0.0,0.0,3.0,22.22222222222222,1
6,6,5,0,22.22228754720632,6.53249840993908e-05,62.62933253669805,1.3677349932119969,1.563357929580869,3.824765507127249,0.0,0.0,3.0,22.22222222222222,1
6,7,5,0,22.222243166187177,2.0943964955222327e-05,62.63919989091558,0.8161722541722636,0.2085042927665458,2.679676889244698,0.0,33.36294084241749,1.0,22.22222222222222,1
6,8,5,0,22.27752346768572,-0.00025431009204979205,62.24581111972526,0.4025127188968289,0.0,2.4492606277850597,0.0,126.30103023803623,1.0,22.27777777777777,1
6,9,5,0,22.77753920958754,-0.000238568190237487,60.329326941634896,0.4039912333270412,0.0,2.2147018114166586,0.0,296.5866762105236,1.0,22.77777777777778,1
6,10,5,0,24.36112977070633,-0.08331467373809076,55.14758682089537,0.4006759376235907,0.0,1.0431393850098416,0.0,442.97678653932974,1.0,24.44444444444442,1
6,11,5,0,24.44439738245296,-4.706199148429846e-05,55.02303795968433,0.3983307482932367,0.4171825408409105,1.5631218319825178,0.0,530.1780086695097,1.0,24.444444444444443,1
6,12,5,0,24.444449095323137,4.650878697276539e-06,55.11347041647459,0.3992909788126442,0.0,2.056830516404716,0.0,582.1818904947544,1.0,24.44444444444444,1
6,13,5,0,24.498360703710368,-0.0016392962896318863,54.94423561276832,0.4030177654177895,0.214694423482185,2.8408408809167747,0.0,565.949424917917,1.0,24.5,1
6,14,5,0,25.636398466984087,-0.0302681996825811,51.643272250282166,4.289428362151993,0.1644568248137519,2.667343279244041,0.0,610.7907568431531,1.0,25.666666666666668,1
6,15,5,0,24.56323818098494,0.1187937365404963,54.94711186079334,0.3563043439382849,0.0,3.630128160131464,0.0,629.41518861287,0.0,24.444444444444443,1
6,16,5,0,24.447197077234836,0.0027526327903935055,55.14180504246485,0.3550592099348904,0.0,4.997939795600242,0.0,557.6435002453634,0.0,24.444444444444443,1
6,17,5,0,24.444486903435507,4.2458991067917395e-05,54.93889447533819,0.3593610586349881,0.2085912770437199,5.289130203723895,0.0,432.613830042015,0.0,24.44444444444444,1
6,18,5,0,24.225740342346928,0.0035181201247169724,55.34227420520831,0.4335678406667063,0.4171812635700533,5.671526942066475,0.0,258.51180055838273,1.0,24.22222222222221,1
6,19,5,0,23.346387161971005,0.013053828637684006,57.850526513754254,0.4737188565906828,0.0,6.128928363838097,0.0,81.50344358001352,1.0,23.33333333333332,1
6,20,5,0,23.55386249349422,-0.0016930620613315739,56.772276488578925,0.4422910063817325,1.8533134934838131,6.265974205700481,0.0,0.6472640254576445,1.0,23.55555555555555,1
6,21,5,0,24.444027535825462,-0.0004169086189840243,53.84789568246849,0.6107575260684167,0.0,2.8283819688787526,0.0,0.0,3.0,24.444444444444446,1
6,22,5,0,24.444393439394435,-5.1005050007546515e-05,53.79764964694402,0.6353296807138555,2.3619779518610517,4.018496224383564,0.0,0.0,3.0,24.444444444444443,1
6,23,5,0,24.44444872806442,4.283619979617015e-06,53.73333980112827,0.5435421451535343,0.0,2.220189614176895,0.0,0.0,3.0,24.44444444444444,1
6,24,5,0,24.444453737413127,9.292968684349034e-06,53.70529189301067,0.3749853012642896,0.0,1.5986861329312143,0.0,0.0,3.0,24.444444444444443,1
6,1,6,0,23.33183972035247,0.054061942574684,57.13977692705205,0.3542105886144359,0.0,2.48463968514809,0.0,0.0,3.0,23.277777777777786,1
6,2,6,0,22.262519899676537,0.04029767745432267,60.32092107757504,0.3527388759350757,0.0,3.6865318650011663,0.0,0.0,3.0,22.222222222222214,1
6,3,6,0,22.22323888319841,0.0010166609761945722,59.38363507966731,0.3514370972626898,0.0,3.034745595506958,0.0,0.0,3.0,22.222222222222214,1
6,4,6,0,22.222328196374523,0.00010597415230151341,59.24629320669382,0.3500786739213124,0.8303598804300047,2.4332633978658635,0.0,0.0,3.0,22.22222222222222,1
6,5,6,0,22.22226985224949,4.7630027268041886e-05,58.67202742797531,0.3486069612419522,0.0,1.827984687326761,0.0,0.0,2.0,22.22222222222222,1
6,6,6,0,22.222269861364765,4.7639142543687285e-05,58.58206437238526,0.3487768952489265,0.0,1.385171532732555,0.0,0.0,2.0,22.22222222222222,1
6,7,6,0,22.22222806684648,5.844624254791597e-06,58.469445796838784,0.381780306123215,0.0,1.480065065362926,0.0,32.27737116656657,2.0,22.222222222222225,1
6,8,6,0,22.27757476556124,-0.00020301221653085122,58.18415524651802,0.3546071012973759,0.0,1.601720026319902,0.0,128.11341792899415,1.0,22.27777777777777,1
6,9,6,0,22.77342217696427,-0.004355600813500615,56.42619838808604,0.3551724992728732,0.2076959828354525,1.713287940399954,0.0,306.36972493488656,1.0,22.77777777777777,1
6,10,6,0,24.35753652532594,-0.0869079191184916,51.55757858195891,1.4196340355866606,0.0,1.0349328999810603,0.0,463.08709678422053,1.0,24.444444444444432,1
6,11,6,0,24.44438544136709,-5.900307735018373e-05,51.391133751728006,0.4433572226759003,0.0,1.5274749572869724,0.0,578.6724664752285,2.0,24.44444444444444,1
6,12,6,0,24.444448370200664,3.925756217881826e-06,51.475274175142445,0.3992909788126442,0.0,1.9066688757934944,0.0,605.7472147098159,1.0,24.444444444444446,1
6,13,6,0,24.444450694009557,6.249565117855127e-06,51.58297802820712,0.8106010046030176,0.0,2.620643127659114,0.0,670.390044598039,1.0,24.44444444444444,1
6,14,6,0,25.024962743179245,-0.030592812376312395,49.913499332602925,0.4032597669877127,0.0,2.684667309084859,0.0,677.1407175790835,1.0,25.055555555555557,1
6,15,6,0,24.52838467392498,0.08394022948053603,51.44292956970348,0.4012139566169271,0.4153627639725659,3.807501047893116,0.0,614.0009346767042,1.0,24.444444444444443,1
6,16,6,0,24.44596456861297,0.0015201241685289801,51.73318615159722,0.4050484647955354,0.0,4.961100389442992,0.0,551.8909581782639,1.0,24.44444444444444,1
6,17,6,0,24.444470320603045,2.5876158606052968e-05,51.82699676398502,0.5269512762537097,0.0,5.533963897906183,0.0,427.6350338725477,3.0,24.44444444444444,1
6,18,6,0,24.44444899723372,4.552789274470115e-06,52.09646077776481,0.5699811246192953,0.0,5.747818596526512,0.0,263.3242233583151,3.0,24.444444444444446,1
6,19,6,0,24.444448920002568,4.475558121441736e-06,52.31052373250713,0.6240874826286994,0.2076959606630115,4.902552051064511,0.0,85.05085472910712,3.0,24.444444444444446,1
6,20,6,0,24.444449554385585,5.109941138670138e-06,52.55457532240459,0.5945645710326142,1.0384666895491743,4.01371805661311,0.0,0.29857344074888087,3.0,24.444444444444446,1
6,21,6,0,24.44445012855113,5.684106685777124e-06,52.788983576201005,0.6107575260684167,0.4153914179941633,3.336611937643753,0.0,0.0,3.0,24.444444444444443,1
6,22,6,0,24.444451303510533,6.8590660937672965e-06,53.0200081433853,0.6353296807138555,0.2076956818975512,2.8539640211665342,0.0,0.0,3.0,24.44444444444444,1
6,23,6,0,24.444452169045427,7.724600980196783e-06,53.22830902008423,0.4215100163943892,0.2076953612502295,2.358175752639148,0.0,0.0,3.0,24.444444444444446,1
6,24,6,0,24.444453582886844,9.13844240102435e-06,53.4270148706708,0.3560788139767361,0.2076907357991671,1.9672064156749929,0.0,0.0,3.0,24.444444444444443,1
6,1,7,0,23.33802899635088,0.06025121857309301,57.05573787045231,0.3542105886144359,0.0,2.9331416150275698,0.0,0.0,3.0,23.277777777777786,1
6,2,7,0,22.25914531204277,0.03692308982055437,60.526183640823135,0.3527388759350757,1.0340305222856978,4.336766371512947,0.0,0.0,3.0,22.222222222222214,1
6,3,7,0,22.22290788466054,0.0006856624383146936,60.46131530739413,0.3514370972626898,0.0,3.573153943227151,0.0,0.0,3.0,22.222222222222225,1
6,4,7,0,22.22230690163789,8.467941566792092e-05,60.39769653784582,0.3500786739213124,0.0,2.76925340026758,0.0,0.0,3.0,22.22222222222222,1
6,5,7,0,22.222301566473185,7.934425096323139e-05,60.11676102340866,0.3486069612419522,0.7264008363849539,2.861874271424755,0.0,0.0,3.0,22.22222222222222,1
6,6,7,0,22.22211159513715,-0.00011062708507125762,60.58907252214294,1.3639701575038663,0.1332177257281599,2.4642398982405576,0.0,0.0,3.0,22.22222222222222,1
6,7,7,0,22.22222821849084,5.996268626518031e-06,60.77690025404706,0.4622064327146765,0.0,2.204109758888269,0.0,30.75915526356698,3.0,22.222222222222214,1
6,8,7,0,22.27723633237423,-0.0005414454035417293,60.79741207979989,0.4025127188968289,1.2688368153018057,3.359535556760294,0.0,134.94716764866595,1.0,22.27777777777777,1
6,9,7,0,22.22394777082919,0.0017255486069771564,61.0487621802159,0.4039912333270412,0.689144706972328,3.690978546747614,0.0,275.6976444614852,1.0,22.222222222222214,1
6,10,7,0,24.337437095202883,-0.10700734924155597,54.34373409036286,0.4006759376235907,0.0,1.2258954340889094,0.0,424.2619677181523,1.0,24.44444444444444,1
6,11,7,0,24.44436654814914,-7.78962952985296e-05,54.37373869476428,0.3983307482932367,0.0,1.7099528784330265,0.0,527.1326807556819,1.0,24.44444444444444,1
6,12,7,0,24.444449915739664,5.4712952248792135e-06,54.76026259464824,0.9427352977262816,0.0,2.345618540067921,0.0,518.8437088842549,1.0,24.44444444444444,1
6,13,7,0,24.44445375931052,9.314866073140138e-06,55.001598050718194,0.4030177654177895,0.0,2.997270402254115,0.0,530.65772925428,1.0,24.444444444444446,1
6,14,7,0,24.444457775392262,1.3330947819412131e-05,55.180394242797576,0.4032597669877127,0.0,3.652685620835004,0.0,485.3516568944464,1.0,24.444444444444443,1
6,15,7,0,24.19305220194067,0.02638553527400589,56.18338691887327,0.4012139566169271,0.0,4.486940314354582,0.0,469.88903931040636,1.0,24.166666666666664,1
6,16,7,0,23.36823760218452,0.03490426885119291,58.931831538787634,0.4050484647955354,0.0,6.172099471521586,0.0,408.825030956032,1.0,23.33333333333333,1
6,17,7,0,23.607837889126905,-0.0032732219841982158,58.22925474800293,1.4341825624709652,0.0,6.191677545689331,0.0,307.3406557779898,1.0,23.611111111111104,1
6,18,7,0,24.427161518184658,-0.01728292625978156,56.123211931902624,1.4525259386297764,0.2068199284066468,4.67485330153803,0.0,202.11007481346422,1.0,24.44444444444444,1
6,19,7,0,24.443581538113943,-0.0008629063305001239,56.31491359490885,0.5489031696096912,0.0,3.6171734466188954,0.0,67.40252745735816,2.0,24.444444444444443,1
6,20,7,0,24.444431374821427,-1.3069623012285092e-05,56.67159373971835,0.5945645710326142,0.2068193549719248,3.1688317945340674,0.0,1.065488370808704,3.0,24.44444444444444,1
6,21,7,0,24.444410823818835,-3.362062560441359e-05,57.42701724763203,0.5288646920655684,0.2068197327502836,2.809192518223893,0.0,0.0,3.0,24.44444444444444,1
6,22,7,0,24.444451670477054,7.226032607832167e-06,57.75481830811017,0.454219197604287,1.0339943349222231,2.528035126282912,0.0,0.0,3.0,24.444444444444446,1
6,23,7,0,24.444453245354183,8.800909739647977e-06,58.077155077905616,0.4215100163943892,0.4136346700868288,2.160656519412581,0.0,0.0,3.0,24.444444444444443,1
6,24,7,0,24.44445739081187,1.2946367426991401e-05,58.31594907302208,0.3749853012642896,1.7166403632742926,3.139724885633572,0.0,0.0,3.0,24.444444444444443,1
6,1,1,0,23.330468715515835,0.052690937738049115,62.33662757780684,0.356839337505185,0.205961321547127,3.2760765714190945,0.0,0.0,3.0,23.277777777777786,1
6,2,1,0,22.342732528428844,0.12051030620662218,65.79310303624462,0.3527388759350757,0.0,4.265188815311128,0.0,0.0,3.0,22.22222222222222,1
6,3,1,0,22.227729828941897,0.0055076067196750955,66.07227101180229,0.3514370972626898,0.0,3.928917852120509,0.0,0.0,3.0,22.22222222222222,1
6,4,1,0,22.222242497659163,2.0275436941830094e-05,66.02591723168536,0.3500786739213124,0.0,3.2122042722924227,0.0,0.0,3.0,22.22222222222222,1
6,5,1,0,22.22223773840426,1.5516182038766146e-05,66.15019454307573,0.7561902004271803,0.0,2.8176168678208358,0.0,0.0,3.0,22.22222222222222,1
6,6,1,0,22.22223917999447,1.6957772249526215e-05,66.77213809793551,0.3468944773948613,0.0,2.5229882637709595,0.0,0.0,2.0,22.22222222222222,1
6,7,1,0,22.22223389902208,1.1676799857696096e-05,66.84691377745861,0.381780306123215,0.0,2.3615506784603824,0.0,30.054279659262395,1.0,22.22222222222222,1
6,8,1,0,22.27700685624691,-0.0007709215308615569,66.86542857079247,0.3546071012973759,0.0,2.5236104060123354,0.0,113.58022366306197,1.0,22.27777777777777,1
6,9,1,0,22.77410165104147,-0.00367612673630191,65.18950487374005,0.3551724992728732,0.0,2.45093577072262,0.0,279.0021382750647,1.0,22.77777777777777,1
6,10,1,0,24.36674595818571,-0.0776984862587291,59.86441112077631,0.4006759376235907,0.0,1.240174575639184,0.0,407.9958395031369,1.0,24.44444444444444,1
6,11,1,0,24.444331407749274,-0.00011303669517204185,59.95620578389598,0.3983307482932367,0.0,1.6524265301259566,0.0,452.22589567895034,1.0,24.444444444444446,1
6,12,1,0,24.444448714020904,4.269576457716084e-06,60.3317962147062,1.464179137008794,0.0,2.3347599107591046,0.0,591.6080940223776,2.0,24.444444444444446,1
6,13,1,0,24.444451169413284,6.724968844906698e-06,60.45388338383623,0.5859887793086433,0.0,2.9507768724404944,0.0,596.836532181012,2.0,24.44444444444444,1
6,14,1,0,24.76247996515487,-0.015297812622900864,59.41667433406965,0.4032597669877127,0.0,3.180765004304746,0.0,588.5280279042914,1.0,24.77777777777777,1
6,15,1,0,24.96828171944064,-0.03171828055936032,58.73565374268103,0.4012139566169271,0.4119184389185819,3.567318644340821,0.0,524.487373504536,1.0,25.0,1
6,16,1,0,24.79039107891657,0.012613301138799216,59.3035618471658,0.4050484647955354,0.1241397098859591,4.413111080662051,0.0,435.8382169909265,1.0,24.77777777777777,1
6,17,1,0,23.37862716797701,0.045293834643683084,63.8110530995447,0.4152244645078953,0.0,6.900008010048255,0.0,334.30562401712814,1.0,23.33333333333333,1
6,18,1,0,23.77599653259845,-0.0017812451793126627,62.24294653372965,0.5017744826430008,0.0,6.937543519083863,0.0,208.44613322308376,2.0,23.777777777777764,1
6,19,1,0,24.43728948646268,-0.0071549579817578035,59.94253733598905,0.6240874826286994,2.451817939834354,5.111166882131687,0.0,62.499220849664354,3.0,24.44444444444444,1
6,20,1,0,24.44432233067394,-0.00012211377050164174,60.12110713834591,0.5945645710326142,0.4119103247028021,3.621025550731829,0.0,1.5858468745098826,3.0,24.444444444444443,1
6,21,1,0,24.44444940980774,4.965363299191949e-06,60.28856817261636,0.4469718580627199,0.0,2.8819887416147214,0.0,0.0,3.0,24.44444444444444,1
6,22,1,0,24.44444419520411,-2.492403297083001e-07,60.53810990319474,0.454219197604287,0.8238057456257233,2.5732811199655745,0.0,0.0,3.0,24.44444444444444,1
6,23,1,0,24.444453386341223,8.941896780356728e-06,60.59605864491191,0.3604939520148166,0.2059631498006499,2.198673239179428,0.0,0.0,3.0,24.444444444444443,1
6,24,1,0,24.44445601568717,1.1571242726660103e-05,60.58614214435095,0.3560788139767361,0.0,1.9075101906380103,0.0,0.0,3.0,24.444444444444443,1
6,1,2,0,23.376011243341043,0.09823346556325774,64.20438106816265,0.3542105886144359,0.0,2.91761368295802,0.0,0.0,3.0,23.277777777777786,1
6,2,2,0,22.265440219516872,0.043217997294657806,67.7744176874189,0.3527388759350757,0.0,4.393020551257343,0.0,0.0,3.0,22.222222222222214,1
6,3,2,0,22.22369451493224,0.0014722927100265792,67.45169672267161,0.3514370972626898,0.0,3.825857227641003,0.0,0.0,3.0,22.222222222222214,1
6,4,2,0,22.222338519451963,0.00011629722974149104,67.0946678861866,0.3500786739213124,0.0,2.959736031980065,0.0,0.0,3.0,22.22222222222222,1
6,5,2,0,22.22224591845752,2.369623529929754e-05,66.81177640262098,0.335736256154528,0.0,2.3329171960401576,0.0,0.0,3.0,22.22222222222222,1
6,6,2,0,22.22243315731393,0.00021093509170810876,65.99918809406402,0.3468944773948613,1.5114311964268032,3.1097032159522224,0.0,0.0,3.0,22.22222222222222,1
6,7,2,0,22.222432708835747,0.0002104866135255179,65.29779481089379,0.7893635453084431,0.0,2.063745360371437,0.0,23.057009872952435,2.0,22.22222222222222,1
6,8,2,0,22.27715630071352,-0.0006214770642500866,64.83663420973436,0.4025127188968289,0.0,1.7379890489099292,0.0,78.24901542799846,2.0,22.27777777777777,1
6,9,2,0,22.77680304180229,-0.000974735975482588,62.78715160957572,0.4039912333270412,0.4102516815728198,1.3932662357959322,0.0,194.63144876968832,2.0,22.77777777777777,1
6,10,2,0,24.249533833328947,-0.19491061111549612,57.73636802249389,0.4006759376235907,0.0,0.1152412087370156,0.0,240.61876535875822,1.0,24.444444444444443,1
6,11,2,0,24.439356589893684,-0.005087854550762216,57.31039930409339,0.4433572226759003,0.4102542884056938,0.4985576704544084,0.0,293.54965337282266,2.0,24.444444444444446,1
6,12,2,0,24.444386812253004,-5.763219143872789e-05,57.35505915490477,0.4452210390457238,1.7512658583789644,2.3745462562334745,0.0,329.1424591025931,2.0,24.444444444444443,1
6,13,2,0,24.44445164484037,7.200395927497993e-06,57.43990783700314,0.4030177654177895,0.4101703748744499,1.6386580710443883,0.0,384.5350512004679,1.0,24.444444444444443,1
6,14,2,0,25.101704643664,-0.009406467447114153,55.48487173234263,0.4032597669877127,0.0,1.1776768094923211,0.0,418.3732890522478,1.0,25.111111111111114,1
6,15,2,0,24.945914813334447,0.0014703688899970757,56.18564665432416,0.4461235692955694,0.0,1.5168336883697706,0.0,494.6518431261181,2.0,24.94444444444445,1
6,16,2,0,23.44848510452888,0.11515177119555275,61.12803084130237,0.4550377196561803,0.4102325736657872,3.768551991440332,0.0,435.412120265215,2.0,23.33333333333333,1
6,17,2,0,23.71966320738619,-0.002559014836023721,59.894232818572405,0.5269512762537097,0.0,4.352062698839359,0.0,346.90716779232724,3.0,23.722222222222214,1
6,18,2,0,24.434856256715022,-0.00958818772941683,57.69213534312036,0.5699811246192953,0.0,3.25346145878947,0.0,221.29414544939695,3.0,24.44444444444444,1
6,19,2,0,24.4442550773028,-0.00018936714164041746,57.640290984980304,0.6240874826286994,0.0,2.6674176814554444,0.0,77.81073622837752,3.0,24.44444444444444,1
6,20,2,0,24.444448208163628,3.763719185201353e-06,57.58978087507886,0.5945645710326142,0.0,2.2839855207132227,0.0,1.558482511033218,3.0,24.444444444444443,1
6,21,2,0,24.44444984714455,5.40270011128996e-06,57.51323065269074,0.6107575260684167,0.6153707983588157,2.100292266575328,0.0,0.0,3.0,24.44444444444444,1
6,22,2,0,24.444450483128023,6.038683583398097e-06,57.45520203796457,0.6353296807138555,0.0,1.860978711085424,0.0,0.0,3.0,24.44444444444444,1
6,23,2,0,24.444451142265745,6.697821298473627e-06,57.43921650531591,0.4215100163943892,0.0,1.5788592721955697,0.0,0.0,3.0,24.444444444444446,1
6,24,2,0,24.444452338983677,7.894539233888054e-06,57.44384389321323,0.3749853012642896,0.0,1.350066575248122,0.0,0.0,3.0,24.444444444444443,1
6,1,3,0,23.4569037830873,0.06801489419840934,60.70290428074856,0.3542105886144359,0.0,2.179241792813844,0.0,0.0,3.0,23.38888888888889,1
6,2,3,0,24.444998024039943,0.0005535795954969558,57.32309405965366,0.3527388759350757,0.0,0.900553537280856,0.0,0.0,3.0,24.444444444444446,1
6,3,3,0,24.444455049845335,1.0605400891705585e-05,57.44809392511485,0.3514370972626898,0.0,0.7054118547048313,0.0,0.0,3.0,24.444444444444443,1
6,4,3,0,24.44445125811357,6.813669127581079e-06,57.70513605244263,0.3500786739213124,0.0,0.6211759411053587,0.0,0.0,3.0,24.444444444444443,1
6,5,3,0,24.44445123159949,6.787155047760507e-06,58.07206052125823,0.3486069612419522,0.0,0.5923147077923854,0.0,0.0,3.0,24.444444444444443,1
6,6,3,0,24.44444990619776,5.461753318058982e-06,58.83893780221538,0.3487768952489265,0.0,0.4733941225870365,0.0,0.0,3.0,24.444444444444443,1
6,7,3,0,24.44444795474893,3.5103044915274495e-06,59.02129511190753,0.7893635453084431,0.0,0.7634245097755428,0.0,28.741245746534748,3.0,24.44444444444444,1
6,8,3,0,23.07911730209782,0.023561746542259954,64.00522358345928,0.4025127188968289,0.0,2.3101723197477604,0.0,115.16879887379686,3.0,23.05555555555556,1
6,9,3,0,22.78583883092225,0.008061053144476915,64.85796147047105,0.4039912333270412,0.0,3.6367462560559662,0.0,306.74080890086327,3.0,22.77777777777777,1
6,10,3,0,24.16365289328089,-0.0030137733857706905,59.870270683388405,0.4006759376235907,1.2486998339457736,3.0683742016279743,0.0,458.96041794649983,2.0,24.16666666666666,1
6,11,3,0,24.443327594026144,-0.001116850418299009,59.25588395443637,6.272610115422321,0.1780999104884922,3.169458753469078,0.0,549.9046038850087,2.0,24.444444444444443,1
6,12,3,0,24.44444075079518,-3.693649265557042e-06,59.29495633410097,0.4452210390457238,0.0,3.148647195893369,0.0,637.6251853941453,2.0,24.444444444444446,1
6,13,3,0,24.44445039103204,5.946587595673236e-06,59.271614402042765,0.4030177654177895,0.764812701320707,4.186796397711361,0.0,653.7800092582645,1.0,24.444444444444443,1
6,14,3,0,24.44445675852148,1.2314077036279514e-05,59.23107518028291,0.4503851240441149,0.4085653390389318,4.485342937028117,0.0,654.2259742970489,2.0,24.444444444444443,1
6,15,3,0,24.44444811335525,3.6689108071641385e-06,59.2351874619244,2.19871889930287,0.9161872602491992,5.350363135485224,0.0,566.1889011504711,2.0,24.444444444444443,1
6,16,3,0,24.44444956826687,5.123822429453639e-06,59.30419320300139,6.284290612402601,0.2151123550310999,6.569021241830043,0.0,521.1791505024069,2.0,24.44444444444444,1
6,17,3,0,24.4444488179177,4.373473256436e-06,59.08455271715936,0.4152244645078953,0.480029746824811,6.175217666216745,0.0,393.84938821840944,1.0,24.444444444444443,1
6,18,3,0,24.337341110706465,0.004007777373136179,59.53660750369298,0.5017744826430008,0.2412898288391184,6.07015901714562,0.0,238.3337297270619,2.0,24.33333333333333,1
6,19,3,0,23.896200276593085,0.007311387704195482,60.90322857479428,0.5489031696096912,0.1513613160035719,5.735763241272794,0.0,76.72785085465026,2.0,23.88888888888889,1
6,20,3,0,23.998871607085757,-0.0011283929142429372,60.27819190097512,0.5945645710326142,0.6136515693565886,4.677858815868035,0.0,0.8334960935858283,3.0,24.0,1
6,21,3,0,24.43863441580281,-0.00581002864163338,58.92867469493973,0.6107575260684167,0.6636569825718512,3.267284606737055,0.0,0.0,3.0,24.444444444444443,1
6,22,3,0,24.444094284353707,-0.0003501600907362956,59.0965984434584,0.5447744391590713,0.4876406863118796,2.7266793746479343,0.0,0.0,3.0,24.444444444444443,1
6,23,3,0,22.38017192768648,0.15794970546425802,66.29243987599936,0.4215100163943892,0.0,5.067469526314544,0.0,0.0,3.0,22.22222222222222,1
6,24,3,0,22.22391830683363,0.0016960846114173478,66.35729903802171,0.3560788139767361,0.0,5.185834396494177,0.0,0.0,3.0,22.222222222222214,1
6,1,4,0,23.22327092720318,-0.05450685057460447,62.77225123134205,0.3542105886144359,0.0,2.7825318993157726,0.0,0.0,3.0,23.277777777777786,1
6,2,4,0,22.2457115515884,0.02348932936617487,66.26281924888661,0.3527388759350757,0.0,3.1197163877013234,0.0,0.0,3.0,22.222222222222225,1
6,3,4,0,23.63616030417352,-0.030506362493142092,61.3352679350646,0.3387689465039555,0.0,1.2856825358103845,0.0,0.0,3.0,23.66666666666666,1
6,4,4,0,23.887371285025235,-0.0015176038636539602,60.6147039544762,0.3500786739213124,0.0,0.8619099176835606,0.0,0.0,3.0,23.88888888888889,1
6,5,4,0,22.515651031421186,0.07120658697673932,65.52319026328863,0.3486069612419522,0.0,1.922571325068956,0.0,0.0,3.0,22.444444444444446,1
6,6,4,0,22.22726707784121,0.00504485561898349,66.7412496027553,0.3487768952489265,0.0,2.6592898643054816,0.0,0.0,3.0,22.222222222222225,1
6,7,4,0,22.22245802317114,0.00023580094891784142,66.57900723837683,0.4085890149870355,0.0,2.656584460261255,0.0,30.510211239044256,3.0,22.22222222222222,1
6,8,4,0,22.27730254607547,-0.0004752317022997943,66.30147364215597,0.3546071012973759,0.0,2.7407271210236,0.0,118.9339565688582,2.0,22.27777777777777,1
6,9,4,0,24.306773516547665,-0.1376709278967745,59.25602289956601,0.4039912333270412,0.0,0.807933172256178,0.0,289.3746507187762,2.0,24.44444444444444,1
6,10,4,0,24.444377910485787,-6.653395865185985e-05,59.139848854892016,0.4006759376235907,0.0,1.3565485069830356,0.0,419.25132703586104,1.0,24.44444444444444,1
6,11,4,0,24.44444899090247,4.546458022502975e-06,59.52984963376528,1.4172888462563067,0.0,2.137323446668258,0.0,578.7505122463135,1.0,24.444444444444446,1
6,12,4,0,24.444450985620243,6.541175803675969e-06,59.65617423007074,0.3992909788126442,0.1702775265882745,2.784023034885338,0.0,593.3972290543078,1.0,24.44444444444444,1
6,13,4,0,24.4444553326677,1.0888223258120888e-05,59.883670016537415,6.279380592326654,0.4984511832337057,4.4681748824127245,0.0,654.0028871414012,2.0,24.444444444444443,1
6,14,4,0,25.396925997563343,-0.04751844688109941,56.869271074311165,3.1235777836027085,0.3346756044721511,3.968361520414789,0.0,603.6732524444809,2.0,25.444444444444443,1
6,15,4,0,26.63382831427513,-0.03283835239153632,53.574117569211936,0.4461235692955694,0.0524681141619706,2.501922185166985,0.0,601.5226382092396,2.0,26.666666666666668,1
6,16,4,0,24.361358760749884,0.13913653852766217,61.09521809888399,0.4550377196561803,0.1322851766995877,4.96770795637104,0.0,509.3150777141117,2.0,24.22222222222222,1
6,17,4,0,23.37230764640893,0.038974313075602396,63.80962560780395,0.4710878703808026,0.2595133290367111,8.389157850982418,0.0,400.66523548624417,2.0,23.33333333333333,1
6,18,4,0,24.052287536974823,-0.0032680185807407724,61.13384424602767,1.1134254435329327,0.4070299718408619,7.59871287006846,0.0,240.4939515079475,3.0,24.055555555555564,1
6,19,4,0,24.43333397206485,-0.011110472379588288,59.71387980807,0.6240874826286994,0.0,5.177748769516747,0.0,77.46661079010916,3.0,24.44444444444444,1
6,20,4,0,24.284692528414805,0.006914750637026401,60.22934472832721,0.5945645710326142,0.0,4.1414478239034,0.0,-0.0,3.0,24.27777777777778,1
6,21,4,0,23.90291118474502,0.014022295856129574,61.51522050365055,0.6107575260684167,0.0,4.067808325139893,0.0,0.0,3.0,23.88888888888889,1
6,22,4,0,24.052442962482388,-0.003112593073172576,61.03909232631094,0.5447744391590713,0.2035147131529673,3.3874628406379106,0.0,0.0,3.0,24.05555555555556,1
6,23,4,0,24.413504664074196,-0.030939780370246694,59.86086034337762,0.4825260807739617,1.460988231379991,3.627537834337605,0.0,0.0,3.0,24.444444444444443,1
6,24,4,0,24.443699537517062,-0.000744906927383937,59.97978685925508,0.3749853012642896,0.0,2.2386960520120165,0.0,0.0,3.0,24.444444444444446,1
6,1,5,0,23.37465260458061,0.096874826802825,63.76116021971894,0.356839337505185,0.0,2.9565587446660357,0.0,0.0,3.0,23.277777777777786,1
6,2,5,0,22.442208806008715,0.05331991711982553,66.8599883889694,0.3527388759350757,0.0,4.146594799648629,0.0,0.0,3.0,22.38888888888889,1
6,3,5,0,23.32190121162336,-0.011432121709969323,63.603427512569226,0.3514370972626898,0.0,2.4094213817010077,0.0,0.0,3.0,23.33333333333333,1
6,4,5,0,23.170528589238653,0.0038619225719855876,64.21554792878776,0.3500786739213124,0.0,2.0293600348702694,0.0,0.0,3.0,23.166666666666668,1
6,5,5,0,22.299847823500453,0.07762560127823193,67.32401989787859,0.3486069612419522,0.0,2.8231779942515525,0.0,0.0,3.0,22.22222222222222,1
6,6,5,0,22.22478002025803,0.002557798035816461,67.561586445774,0.3468944773948613,2.7941531798928283,3.608765076878244,0.0,0.0,3.0,22.222222222222214,1
6,7,5,0,22.222469009854706,0.00024678763248431324,67.27624759860916,0.381780306123215,0.9293934937495896,3.658499268198287,0.0,31.30891316470298,1.0,22.22222222222222,1
6,8,5,0,22.277092160895165,-0.0006856168826061548,67.1007999407566,1.373565199260446,0.0,3.29763170795474,0.0,129.722517680136,1.0,22.27777777777777,1
6,9,5,0,22.7748215898114,-0.002956187966368873,65.18926678850353,0.4039912333270412,0.0,2.9028234747162167,0.0,301.88877179592055,1.0,22.777777777777768,1
6,10,5,0,24.37695020933768,-0.06749423510676067,59.783938567932935,0.4006759376235907,0.0,1.563811256265189,0.0,451.8032599871877,1.0,24.44444444444444,1
6,11,5,0,24.44427472830371,-0.00016971614074634545,59.92855251102992,1.4172888462563067,0.0,2.226238618854829,0.0,543.8432421588113,1.0,24.444444444444457,1
6,12,5,0,24.444449017906955,4.573462511814341e-06,60.01652072005529,0.3992909788126442,0.0,2.6639896305066224,0.0,608.7556017292152,1.0,24.444444444444443,1
6,13,5,0,24.444452316363925,7.871919486035495e-06,59.99757714464577,0.4030177654177895,0.0,3.366238946862266,0.0,645.6307770882373,1.0,24.44444444444444,1
6,14,5,0,24.4444572416123,1.2797167858735747e-05,59.89027630144509,0.4032597669877127,0.0,4.197882380429536,0.0,631.0080609861491,2.0,24.444444444444443,1
6,15,5,0,24.44446657697716,2.2132532716767628e-05,59.84586892853566,1.4201720545799972,0.0,5.08381436302879,0.0,629.9318200913482,2.0,24.444444444444443,1
6,16,5,0,24.444451911786064,7.46734162504481e-06,59.64359641697221,0.4050484647955354,0.0,5.426558878079388,0.0,551.8217891647116,1.0,24.44444444444444,1
6,17,5,0,24.44445058981343,6.145368992349631e-06,59.45224435020152,0.4152244645078953,0.4054030058867833,5.552184976162055,0.0,407.64489168751595,1.0,24.44444444444444,1
6,18,5,0,25.43639821050433,-0.008046233940103065,56.41028766883556,0.4335678406667063,0.0,3.905283139084776,0.0,244.35587181158695,1.0,25.444444444444432,1
6,19,5,0,26.372512503181888,-0.016376385707001617,53.7438281899769,0.4737188565906828,0.0,1.923115557840416,0.0,81.10397921814291,1.0,26.38888888888889,1
6,20,5,0,24.57271352527536,0.12826908083091482,59.77657531261841,0.5184277887071733,1.6924313632404853,4.423117424653354,0.0,2.2064420649450427,2.0,24.444444444444446,1
6,21,5,0,24.44518999339301,0.0007455489485650446,60.21648353935436,0.6107575260684167,0.0,4.15352951093426,0.0,0.0,3.0,24.444444444444446,1
6,22,5,0,24.4444848910227,4.0446578253749976e-05,60.22932834302578,0.5447744391590713,0.9345369693385984,4.094000705811571,0.0,0.0,3.0,24.444444444444446,1
6,23,5,0,24.44445221810292,7.773658481369239e-06,60.33502955015952,0.4215100163943892,1.0136624908078158,2.922301492016132,0.0,0.0,3.0,24.44444444444444,1
6,24,5,0,24.44445582159929,1.137715484844648e-05,60.47456878771873,0.3560788139767361,0.0,2.189532603716448,0.0,0.0,3.0,24.444444444444443,1
6,1,6,0,23.424700949588463,0.09136761625513401,64.05975552486542,0.3542105886144359,0.0,2.987983275566702,0.0,0.0,3.0,23.33333333333333,1
6,2,6,0,22.293112041593904,0.0708898193716827,67.90143189431576,0.3527388759350757,0.0,4.47159102917209,0.0,0.0,3.0,22.22222222222222,1
6,3,6,0,22.224750998684208,0.002528776461993232,67.73345572566578,0.3514370972626898,0.0,3.990405897810797,0.0,0.0,3.0,22.222222222222214,1
6,4,6,0,22.222572760939297,0.0003505387170754659,67.5947352281367,0.7576619131065404,0.0,3.325305791739029,0.0,0.0,3.0,22.22222222222222,1
6,5,6,0,22.22241439008823,0.0001921678660075088,67.04026959539756,0.3486069612419522,0.9378771744548416,3.563963398688863,0.0,0.0,3.0,22.22222222222222,1
6,6,6,0,22.22224894305642,2.672083419952287e-05,67.27431353954574,0.345012059540796,0.5569717567438193,3.158531943417634,0.0,0.0,3.0,22.22222222222222,1
6,7,6,0,22.22223319666319,1.097444096842537e-05,67.21411744212047,0.9788420427644936,0.1326324514377717,2.783877989008723,0.0,31.268225694159792,2.0,22.22222222222222,1
6,8,6,0,22.222229122350257,6.900128042275355e-06,67.16207400062892,0.4504183364962819,0.5528947437692687,2.967186619822592,0.0,107.41112741185762,2.0,22.222222222222214,1
6,9,6,0,22.77328641187222,-0.0044913659055509925,65.07593379133549,0.4039912333270412,0.0,2.7204206202849472,0.0,257.3093985938076,1.0,22.77777777777777,1
6,10,6,0,24.37313187517839,-0.07131256926604834,59.57020248236636,0.4006759376235907,0.2019852305937911,1.5200549743064844,0.0,412.83838265067214,1.0,24.44444444444444,1
6,11,6,0,24.44428750413836,-0.00015694030609836318,59.51698032683749,0.3983307482932367,0.4039702400707017,2.0445372344033443,0.0,503.93694306102583,1.0,24.444444444444457,1
6,12,6,0,24.444449234693927,4.790249487740539e-06,59.56335467954657,0.3992909788126442,0.201985175520394,2.5746784570881043,0.0,568.9544939863935,1.0,24.44444444444444,1
6,13,6,0,24.44445240558257,7.961138130951895e-06,59.48695073370121,0.4030177654177895,0.0,3.300889566503273,0.0,605.3318967140908,1.0,24.44444444444444,1
6,14,6,0,24.444456086388293,1.1641943849838299e-05,59.31995901299145,0.4032597669877127,0.201980535999022,4.14046244712237,0.0,674.0567311771875,1.0,24.444444444444443,1
6,15,6,0,24.44445667474598,1.2230301535964827e-05,59.09665707125367,0.4012139566169271,0.0,4.920957064969855,0.0,563.2000311694271,1.0,24.444444444444443,1
6,16,6,0,24.132114109777238,0.021002998666123318,59.83623577393674,0.4050484647955354,0.0,6.013493616486554,0.0,533.7271885768799,1.0,24.111111111111114,1
6,17,6,0,23.89572091571258,0.0068320268237016535,60.215038316870846,0.4710878703808026,0.0,6.806601234478315,0.0,421.4058068522897,2.0,23.88888888888888,1
6,18,6,0,24.43559149728265,-0.008852947161791747,58.31190747155088,0.5699811246192953,0.4039687760998247,5.978252023288141,0.0,255.63123318333913,3.0,24.444444444444443,1
6,19,6,0,25.157816076363925,-0.008850590302738937,56.07521156907754,0.5489031696096912,0.0,3.710243965347336,0.0,84.15420099885371,3.0,25.166666666666664,1
6,20,6,0,24.475165307106803,0.030720862662356296,58.45500761175881,0.5184277887071733,0.201984812873109,3.610616484607032,0.0,1.916593895950787,3.0,24.444444444444446,1
6,21,6,0,24.44481017194705,0.0003657275026078821,58.61865205938684,0.5288646920655684,0.8079248995553506,3.3784134805558974,0.0,0.0,3.0,24.444444444444443,1
6,22,6,0,24.444457704451025,1.3260006586079953e-05,58.72021510927308,0.454219197604287,0.0,2.795933969279212,0.0,0.0,3.0,24.44444444444444,1
6,23,6,0,24.44445366451783,9.220073387439243e-06,58.86220031243789,0.4215100163943892,0.0,2.365061831206327,0.0,0.0,3.0,24.444444444444443,1
6,24,6,0,22.869893158487656,0.09211538070987046,64.24674652787675,0.3560788139767361,0.0,3.947416377763079,0.0,0.0,3.0,22.777777777777786,1
6,1,7,0,23.33028721373274,-0.0030461196005902025,62.41590332956272,0.3542105886144359,0.0,2.9459420792529825,0.0,0.0,3.0,23.33333333333333,1
6,2,7,0,22.32820607263862,0.10598385041639702,65.79081497186947,0.3527388759350757,0.0,3.517939540771698,0.0,0.0,3.0,22.22222222222222,1
6,3,7,0,22.23614655027569,0.013924328053469992,65.85587864641693,0.3514370972626898,0.0,3.323167481669832,0.0,0.0,3.0,22.22222222222222,1
6,4,7,0,22.22392708541102,0.0017048631887988108,65.29368578471106,0.3196334239898272,0.0,2.80552856077688,0.0,0.0,3.0,22.22222222222222,1
6,5,7,0,22.22234311091336,0.00012088869113924261,64.75840195494378,0.3486069612419522,0.0,2.37765183983969,0.0,0.0,3.0,22.22222222222222,1
6,6,7,0,22.222257345112173,3.512288995111135e-05,64.86519072638866,0.3487768952489265,0.0,2.1565598395362624,0.0,0.0,3.0,22.22222222222222,1
