Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
6,7,7,0,22.222232279286903,1.0057064681490147e-05,64.7715072143605,0.4085890149870355,0.0,2.0289918196725334,0.0,24.054570403826048,2.0,22.22222222222222,1
6,8,7,0,22.222229145516344,6.923294129990154e-06,64.70262309294786,0.4504183364962819,0.2012517027798782,2.2257918572271405,0.0,103.84400359496958,2.0,22.222222222222214,1
6,9,7,0,22.776391452793867,-0.0013863249839189962,62.6459280328401,0.3551724992728732,0.0,1.821663168146031,0.0,226.02098880345667,0.0,22.777777777777786,1
6,10,7,0,24.33168046894996,-0.11276397549448802,57.43279931698432,0.4006759376235907,0.0,0.6540941384116271,0.0,322.65609414146326,1.0,24.444444444444446,1
6,11,7,0,24.444411616018936,-3.282842550333953e-05,57.20500340206042,0.3983307482932367,0.0,1.109245609935106,0.0,457.676786382162,1.0,24.44444444444444,1
6,12,7,0,24.44444818032096,3.7358765148098882e-06,57.301634183164175,0.3992909788126442,0.0,1.5033404241561372,0.0,514.0372681052071,1.0,24.444444444444446,1
6,13,7,0,26.21427296785045,-0.17461592103842705,51.918005865337946,0.4030177654177895,0.0,0.4115288366224755,0.0,552.596584061609,1.0,26.38888888888888,1
6,14,7,0,26.644895077231705,-0.021771589434958827,50.83709687043143,0.4032597669877127,0.0,0.5388723364825924,0.0,441.35392441973624,1.0,26.666666666666664,1
6,15,7,0,25.06178879067958,0.06178879067957865,55.80758158448708,0.4461235692955694,0.4024946544456225,2.251157113887369,0.0,270.68386312756064,2.0,25.0,1
6,16,7,0,24.448834443668737,0.004389999224290619,57.73253507514883,0.4550377196561803,0.2012518374903801,4.016071906670383,0.0,96.14235012017754,2.0,24.444444444444446,1
6,17,7,0,24.44447024275248,2.5798308033841977e-05,57.77024563387571,1.4900459683438725,0.0,4.475489432174685,0.0,105.7882841382468,2.0,24.444444444444446,1
6,18,7,0,26.55944801090769,-0.10721865575898448,51.81951073489815,0.5699811246192953,0.4025019419401881,1.3599553822534922,0.0,101.38033224616217,3.0,26.666666666666675,1
6,19,7,0,26.02008159086605,0.02008159086604877,53.70137647707592,0.5489031696096912,0.2012491559133375,1.2740330702716247,0.0,35.872919367870225,2.0,26.0,1
6,20,7,0,23.444196111401315,0.11086277806798606,62.11359233720925,0.5184277887071733,0.0,4.153943635417993,0.0,1.859099899528476,2.0,23.33333333333333,1
6,21,7,0,24.43112832673987,-0.013316117704569308,58.62433503010891,0.6107575260684167,0.2244376237914808,2.822035353462236,0.0,0.0,3.0,24.44444444444444,1
6,22,7,0,24.443100432473457,-0.001344011970985548,58.88268423018802,4.132881416361707,0.0,2.5917739014657264,0.0,0.0,3.0,24.444444444444443,1
6,23,7,0,24.444390904238052,-5.354020639103396e-05,58.78305462255485,0.4215100163943892,0.0,1.982695069065082,0.0,0.0,3.0,24.444444444444443,1
6,24,7,0,22.331129083617625,0.10890686139541117,65.8491132048772,0.3560788139767361,0.0,4.055044424619081,0.0,0.0,3.0,22.222222222222214,1
6,1,1,0,23.332686776828066,-0.0006465565052629074,61.88701832008932,0.3542105886144359,0.0,2.3341329402714246,0.0,0.0,3.0,23.33333333333333,1
6,2,1,0,22.28637211605241,0.06414989383018721,65.29491135333193,0.3527388759350757,0.0,2.915009718408002,0.0,0.0,3.0,22.22222222222222,1
6,3,1,0,22.22940308866117,0.00718086643894722,65.10259660401037,0.3514370972626898,0.0,2.744436360520615,0.0,0.0,3.0,22.22222222222222,1
6,4,1,0,22.222656834467404,0.0004346122451828194,64.59765380071268,0.3500786739213124,0.0,2.3849868104990146,0.0,0.0,3.0,22.22222222222222,1
6,5,1,0,22.222272759027582,5.053680536093452e-05,64.47811556024806,0.3486069612419522,0.0,2.0537014092425108,0.0,0.0,3.0,22.22222222222222,1
6,6,1,0,22.22214943110398,-7.279111824232132e-05,64.63241541101128,1.3677349932119969,0.0,2.089380004403498,0.0,0.0,3.0,22.22222222222222,1
6,7,1,0,22.22222902746055,6.805238328411178e-06,64.48891949073932,1.4007384040862851,1.2858909101417162,3.149687234834731,0.0,12.379594009566558,2.0,22.22222222222222,1
6,8,1,0,22.222236550400687,1.4328178465916608e-05,64.56578858671391,1.4214708168598988,0.0,2.436336241686905,0.0,61.399743362105646,2.0,22.22222222222222,1
6,9,1,0,22.222229066362186,6.8441399712071416e-06,64.51081876467002,0.3551724992728732,0.0,2.1512336333211777,0.0,137.5564713897524,1.0,22.222222222222214,1
6,10,1,0,24.21554675167903,-0.22889769276541116,57.72952963025738,0.3545494079139676,0.0,0.1599663174920895,0.0,207.4126222459499,1.0,24.444444444444443,1
6,11,1,0,24.437533351198603,-0.0069110932458436025,57.2144512045136,0.3983307482932367,0.0,0.5427485458442447,0.0,319.09628287932503,1.0,24.444444444444446,1
6,12,1,0,22.274929083785683,0.052706861563468266,64.64362267294109,0.3992909788126442,0.8261631031473129,3.223473559815065,0.0,419.4945826710404,1.0,22.222222222222214,1
6,13,1,0,24.353526482461103,-0.09091796198333668,57.2971214874205,0.4030177654177895,0.2680600329561382,1.4129409743406969,0.0,428.15368573714164,1.0,24.44444444444444,1
6,14,1,0,24.44428022914876,-0.00016421529568688698,57.09326177449754,0.4032597669877127,0.0,1.274987924398716,0.0,473.68569258607766,1.0,24.444444444444446,1
6,15,1,0,24.4444485446551,4.100210652779879e-06,57.171120279151566,1.4201720545799972,0.7881737703369386,2.5587145080040115,0.0,444.2641170872714,1.0,24.444444444444446,1
6,16,1,0,24.444451975909296,7.531464856214143e-06,57.08444622946878,0.4050484647955354,0.0,2.4336838456605907,0.0,348.6877703288748,1.0,24.44444444444444,1
6,17,1,0,24.444453005425537,8.560981090255382e-06,57.103355808405965,1.01453218929444,0.0,2.624292391204901,0.0,199.5684387615933,2.0,24.444444444444446,1
6,18,1,0,24.444449955725208,5.511280765091442e-06,57.40677281799073,0.5699811246192953,0.0,2.678191609446553,0.0,92.55020914685366,3.0,24.444444444444443,1
6,19,1,0,24.44444567286268,1.228418238241602e-06,57.68972611678841,0.6240874826286994,0.0,2.429980694946159,0.0,27.413957110117884,3.0,24.444444444444443,1
6,20,1,0,24.444450748428416,6.303983976607697e-06,57.58266234332813,0.5945645710326142,1.4454076529680002,3.4369643533396177,0.0,1.47154231438081,3.0,24.44444444444444,1
6,21,1,0,24.44444894011545,4.49567100346826e-06,57.6313345083664,0.6107575260684167,0.0866408344971241,2.207833292409003,0.0,0.0,3.0,24.444444444444446,1
6,22,1,0,24.44445595222948,1.150778503600236e-05,58.130577588699474,6.600459208410164,0.4010375453364021,2.303777600536112,0.0,0.0,3.0,24.444444444444443,1
6,23,1,0,24.444451198802327,6.7543578801121384e-06,58.10708605426038,0.4215100163943892,0.0,1.5895839026711682,0.0,0.0,2.0,24.444444444444446,1
6,24,1,0,24.444454681772218,1.0237327774831328e-05,58.04367875891252,0.3749853012642896,0.0,1.2256889260981807,0.0,0.0,2.0,24.444444444444443,1
6,1,2,0,23.38184669009284,0.04851335675951063,61.635068690878754,0.356839337505185,0.0,2.0672220400249977,0.0,0.0,2.0,23.33333333333333,1
6,2,2,0,22.277372531516864,0.0551503092946426,65.16380444700586,0.345078176742608,0.0,3.442269993211096,0.0,0.0,3.0,22.22222222222222,1
6,3,2,0,22.22487995425665,0.0026577320344287614,64.02138412323248,0.3514370972626898,1.267527638417292,4.107685337971186,0.0,0.0,3.0,22.22222222222222,1
6,4,2,0,22.222522656438976,0.00030043421675429727,63.91680293476245,0.3500786739213124,0.0,2.652657440267312,0.0,0.0,3.0,22.22222222222222,1
6,5,2,0,22.22224206575393,1.9843531710250772e-05,63.66614601302465,0.3486069612419522,0.0,2.0374178418532507,0.0,0.0,3.0,22.22222222222222,1
6,6,2,0,22.2222352409376,1.3018715378620982e-05,63.97744115161599,0.3487768952489265,0.0,1.7342239780217723,0.0,0.0,3.0,22.22222222222222,1
6,7,2,0,22.22223339273155,1.1170509328195521e-05,63.84090335189907,0.4085890149870355,0.6256899629134346,2.2274573253340604,0.0,20.299744672416697,3.0,22.22222222222222,1
6,8,2,0,22.22223150259513,9.28037290748307e-06,63.87975227793531,0.4504183364962819,0.0,1.9255325290454808,0.0,96.96009485165948,2.0,22.22222222222222,1
6,9,2,0,22.777732829328897,-4.4948448888249004e-05,61.99265495107159,0.4039912333270412,0.0,1.4978322946613918,0.0,284.7835048325843,1.0,22.777777777777786,1
6,10,2,0,24.351333812178886,-0.0931106322655566,56.84328895949827,0.4006759376235907,0.8381716502563301,1.019482732837491,0.0,406.7980012093043,1.0,24.444444444444443,1
6,11,2,0,22.791838026232124,0.014060248454345725,62.155625483488464,0.3983307482932367,0.0,2.5439296523025763,0.0,507.1635145012094,1.0,22.77777777777778,1
6,12,2,0,24.439958488464452,-0.004485955979994571,56.57285461943948,0.3533609185795645,0.7803587217695473,1.745642700029747,0.0,525.5369470737238,1.0,24.444444444444446,1
6,13,2,0,22.270532222395403,0.04831000017318132,64.00264209779634,0.4030177654177895,0.0,3.4436602839672843,0.0,518.9158750039256,1.0,22.22222222222222,1
6,14,2,0,24.359229249583336,-0.08521519486110662,56.69873204460112,0.4032597669877127,0.0,1.6576725781831132,0.0,352.5778841361014,1.0,24.444444444444443,1
6,15,2,0,24.44208252041408,-0.002361924030363838,56.58482876586864,0.3563043439382849,0.0,1.7822967434139048,0.0,275.0697549340733,1.0,24.444444444444443,1
6,16,2,0,24.444418188632103,-2.6255812336728468e-05,56.7426485872004,0.4050484647955354,0.0,2.23786937359855,0.0,226.6796450632137,1.0,24.44444444444444,1
6,17,2,0,24.444432900730725,-1.1543713714701198e-05,57.17845038549456,1.4341825624709652,0.0,2.697389842000236,0.0,191.28113676927757,1.0,24.44444444444444,1
6,18,2,0,25.88014857418124,-0.0642958702632086,53.25528339137579,1.5207325806060707,0.3996950564054615,1.2574335941893495,0.0,113.12349919898554,2.0,25.94444444444445,1
6,19,2,0,26.43990676949289,-0.004537674951549775,51.87969173644824,1.6430455805917696,0.0,0.7474415894764029,0.0,37.464790226396126,3.0,26.44444444444444,1
6,20,2,0,24.511748951667645,0.06730450722320569,58.051708163971846,0.5945645710326142,0.4766150600461961,2.340461912218172,0.0,1.2598787461857595,3.0,24.44444444444444,1
6,21,2,0,24.444813658610823,0.0003692141663762527,58.17495145002618,0.4469718580627199,0.0,2.5260681013105453,0.0,0.0,3.0,24.444444444444446,1
6,22,2,0,22.340572037105133,0.11834981488291874,65.17070522708806,0.454219197604287,0.0,4.79636022062227,0.0,0.0,3.0,22.222222222222214,1
6,23,2,0,21.14386810633673,0.032756995225614816,68.56604178868405,0.3604939520148166,0.1998490503252503,6.403151051772276,0.0,0.0,3.0,21.111111111111114,1
6,24,2,0,21.649969282212204,-0.01669738445446356,66.05354009840762,0.3560788139767361,0.0,4.191860842659003,0.0,0.0,3.0,21.666666666666668,1
6,1,3,0,23.252437438416926,-0.08089589491640936,60.2765452840389,0.3542105886144359,0.0,1.25517334582298,0.0,0.0,3.0,23.333333333333336,1
6,2,3,0,23.70326962827865,-0.018952593943570406,58.767758803203385,0.3527388759350757,0.0,0.621039555226378,0.0,0.0,3.0,23.72222222222222,1
6,3,3,0,24.34858454514891,-0.09585989929553307,56.74598707153285,0.3514370972626898,0.0,0.1800772747289167,0.0,0.0,3.0,24.444444444444443,1
6,4,3,0,24.44416005907894,-0.000284385365503681,56.67158178935932,0.3500786739213124,0.0,0.1765620770610804,0.0,0.0,3.0,24.444444444444443,1
6,5,3,0,24.444426736498237,-1.770794620625793e-05,57.23217430002691,0.3486069612419522,0.0,0.2422655578562171,0.0,0.0,3.0,24.444444444444443,1
6,6,3,0,24.44444698271472,2.538270276630783e-06,58.16471540184188,0.3487768952489265,0.0,0.1981546454965561,0.0,0.0,3.0,24.444444444444443,1
6,7,3,0,24.44444688179089,2.4373464420079927e-06,58.3350155093918,0.381780306123215,0.0,0.4008330832110953,0.0,24.553043101651006,3.0,24.444444444444446,1
6,8,3,0,24.444449823601776,5.3791573328965114e-06,58.44029589751629,0.4025127188968289,1.1390849500259792,1.615843243440474,0.0,90.25750263661371,3.0,24.444444444444443,1
6,9,3,0,24.444449976870786,5.532426346377406e-06,58.71055705548687,1.4717680653442788,0.0,1.491272815338821,0.0,240.03628214018008,3.0,24.44444444444444,1
6,10,3,0,24.44444822587416,3.7814297151328446e-06,58.764606589646405,1.4657605652962835,1.445201944063127,3.1809891776821897,0.0,406.5302418827544,2.0,24.444444444444446,1
6,11,3,0,24.444452032146778,7.587702338440749e-06,58.74016596838099,1.4623153206389703,1.0745175139984111,3.713984949123789,0.0,445.7774634222827,2.0,24.44444444444444,1
6,12,3,0,24.444449172013226,4.727568779117064e-06,58.62841675194937,0.4452210390457238,0.0,3.145105645706658,0.0,567.9712452324533,2.0,24.444444444444446,1
6,13,3,0,24.44444953337173,5.088927284901956e-06,58.52460678023746,0.4501276995802341,0.0,3.2973458667656685,0.0,605.3997414563689,2.0,24.444444444444446,1
6,14,3,0,24.44445291185604,8.467411600321384e-06,58.39278790122562,0.4503851240441149,0.1991797745552988,3.763984799614014,0.0,588.7194245122726,2.0,24.44444444444444,1
6,15,3,0,24.444457037567297,1.2593122853843397e-05,58.240668927116346,0.4910331819742116,0.3983271776972752,4.433903077856402,0.0,543.6443284295859,3.0,24.444444444444443,1
6,16,3,0,24.44445324967114,8.805226695329793e-06,58.010790096895605,0.4550377196561803,0.0,4.843701821280698,0.0,493.1638606521754,2.0,24.444444444444446,1
6,17,3,0,24.444450886892326,6.442447883614477e-06,57.78754819334876,0.8228077036931235,0.0,5.054998703990798,0.0,388.79420403747395,1.0,24.444444444444443,1
6,18,3,0,24.444449784129432,5.339684989280613e-06,57.6998009821612,0.5017744826430008,0.1991800436859059,5.184650872760682,0.0,246.41947567718177,2.0,24.444444444444443,1
6,19,3,0,25.05342931477661,-0.002126240778931532,55.70123219199818,0.5489031696096912,0.0,3.50173626570757,0.0,77.04029674056498,2.0,25.055555555555543,1
6,20,3,0,24.456521302777176,0.012076858332733309,57.60652372717016,0.4422910063817325,0.3983586558950747,3.366888113057457,0.0,1.6901567518404232,1.0,24.444444444444443,1
6,21,3,0,24.4445422065955,9.77621510536153e-05,57.59376307548936,0.9904161769763572,0.1991800689351234,3.117944215859352,0.0,0.0,1.0,24.444444444444446,1
6,22,3,0,24.444452271682763,7.827238320601282e-06,57.59887539732223,1.563732537122141,0.0,2.894793313902301,0.0,0.0,2.0,24.444444444444443,1
6,23,3,0,24.44445165306596,7.2086215219258065e-06,57.47987811110403,0.4215100163943892,0.0,2.3149356232049176,0.0,0.0,2.0,24.44444444444444,1
6,24,3,0,21.804457233315645,0.13779056664898093,66.18319173091822,0.3749853012642896,0.0,5.275082186995292,0.0,0.0,3.0,21.666666666666664,1
7,1,4,0,23.29808162300803,-0.035251710325297836,60.44352688993372,0.3541941500164214,0.0,2.572222261323707,0.0,0.0,3.0,23.33333333333333,1
7,2,4,0,22.246933279162004,0.02471105693977904,63.81346892092785,0.3527236702319123,0.0,3.0434083537120173,0.0,0.0,3.0,22.222222222222225,1
7,3,4,0,22.22498501445037,0.002762792228146793,63.51052694612363,0.3514218915595264,0.0,2.864414035115189,0.0,0.0,3.0,22.22222222222222,1
7,4,4,0,22.222397388133302,0.00017516591108091006,63.23400651078389,0.3500638791830994,0.0,2.5020320563769647,0.0,0.0,3.0,22.22222222222222,1
7,5,4,0,22.22223968863868,1.7466416458944423e-05,62.84386114202781,0.3485933993985903,0.0,2.1779721543716275,0.0,0.0,3.0,22.22222222222222,1
7,6,4,0,22.222238084063843,1.5861841621500616e-05,62.962806840773744,0.3487621005107135,0.0,1.965545949696735,0.0,0.0,3.0,22.22222222222222,1
7,7,4,0,22.222230654833226,8.432611011244262e-06,62.896823051124,0.4075409647887299,0.0,2.012110517803031,0.0,26.554251388022276,3.0,22.222222222222214,1
7,8,4,0,22.22222816032586,5.93810363724856e-06,62.86081548805778,0.4012805839489794,0.0,2.266809966641746,0.0,115.26042034230693,2.0,22.22222222222222,1
7,9,4,0,22.22222704009756,4.817875336016186e-06,62.6290057387801,0.4499510383807034,1.0292927499296327,3.6695055937884,0.0,286.4941517648844,2.0,22.222222222222225,1
7,10,4,0,24.36150842702526,-0.08293601741918621,55.49768721929302,0.4881154869317792,1.3441785787728902,2.3955946883777104,0.0,405.1377439436179,3.0,24.444444444444446,1
7,11,4,0,22.258115039795072,0.035892817572857894,62.52259351003753,0.4401689357339561,0.3970660691755224,4.355704349133859,0.0,498.2465712255536,2.0,22.222222222222214,1
7,12,4,0,24.384939207208827,-0.059505237235612185,55.40443241923395,0.4420307561409323,0.0,2.0552786238347185,0.0,541.6376238741955,2.0,24.44444444444444,1
7,13,4,0,24.44434985213808,-9.459230633979132e-05,55.41797702193611,0.4469290267278013,0.3970659829514191,2.2779134788600803,0.0,561.8700167499912,2.0,24.44444444444442,1
7,14,4,0,24.444450720121683,6.27567724365008e-06,55.499525316361485,0.4471870316428259,0.0,3.0804409309501186,0.0,564.5048610878488,2.0,24.44444444444444,1
7,15,4,0,24.44445742026589,1.2975821448435454e-05,55.48849684091503,0.4429560799524313,0.1080623395202826,3.941990425849431,0.0,540.1718673131616,2.0,24.444444444444443,1
7,16,4,0,24.444451633734943,7.189290503362145e-06,55.68930770924449,6.535780831556139,0.2195478084511165,5.749075092057241,0.0,469.76807128623824,2.0,24.44444444444444,1
7,17,4,0,24.444448498324988,4.0538805414769286e-06,55.593568704165534,0.4677379685720424,0.1577585303364072,5.796430744173796,0.0,382.9859656299125,2.0,24.444444444444446,1
7,18,4,0,24.44444934220311,4.8977586679654905e-06,55.7578525164684,0.5646164085523061,0.3970646907835599,5.931094107603361,0.0,244.263214047639,3.0,24.444444444444443,1
7,19,4,0,24.44444857077573,4.126331287324092e-06,55.81977354017967,0.6184161465002853,0.0,5.170545632893671,0.0,82.33951872031177,3.0,24.444444444444443,1
7,20,4,0,24.44444928091383,4.8364693832070316e-06,56.01127839110707,0.5886990882925184,0.3970653709620599,4.259949273479868,0.0,1.6060781874349168,3.0,24.444444444444446,1
7,21,4,0,24.444449895783784,5.451339344375583e-06,56.09705522064749,0.6047877271569297,0.0146499252538074,3.555281482650336,0.0,0.0,3.0,24.44444444444444,1
7,22,4,0,24.44445109937432,6.654929876503957e-06,56.37260652078791,4.127182098679477,0.0640773851900242,3.4572015500247177,0.0,0.0,3.0,24.444444444444443,1
7,23,4,0,22.84409589830752,0.06631812052974695,61.486948535746606,0.5399195915402465,0.0,4.97933002840679,0.0,0.0,3.0,22.77777777777777,1
7,24,4,0,24.40228409677552,-0.04216034766891852,56.27208079925221,0.3742882673005285,0.0,2.081760033582912,0.0,0.0,3.0,24.44444444444444,1
7,1,5,0,23.364083253659963,0.030749920326634594,59.72587309746841,0.3541941500164214,0.0,2.523111016698108,0.0,0.0,3.0,23.33333333333333,1
7,2,5,0,22.335942148802715,0.11371992658049379,63.02400210894631,0.3527236702319123,0.3958005211473133,4.023095691587672,0.0,0.0,3.0,22.22222222222222,1
7,3,5,0,22.22387836805776,0.0016561458355468517,63.02410141087252,0.3514218915595264,0.0,3.783464005202401,0.0,0.0,3.0,22.222222222222214,1
7,4,5,0,22.22247062163161,0.00024839940939003213,62.74861096955212,0.3500638791830994,0.841389213761481,3.781475424996397,0.0,0.0,3.0,22.22222222222222,1
7,5,5,0,22.222328100796467,0.00010587857424582126,62.312150302926085,1.3540579698780746,0.0,2.955378096977827,0.0,0.0,3.0,22.22222222222222,1
7,6,5,0,22.22224342566362,2.1203441399109124e-05,62.42959631826482,0.3461209924705182,0.0,2.408944299122652,0.0,0.0,3.0,22.22222222222222,1
7,7,5,0,22.22223107840186,8.85617964740959e-06,62.40629911663181,0.4590976251054907,0.0,2.2844800182479195,0.0,26.00318038328196,3.0,22.222222222222214,1
7,8,5,0,22.2222287435798,6.521357587274679e-06,62.41337064119318,0.4012805839489794,0.0,2.477847971717541,0.0,139.7443121139662,1.0,22.222222222222214,1
7,9,5,0,22.22222822744156,6.005219344018542e-06,62.27613770784536,0.355158526464561,0.0,2.913458725869889,0.0,282.2888006462361,0.0,22.222222222222214,1
7,10,5,0,22.776579867189056,-0.0011979105887292008,60.187099307573135,0.3990651327906659,0.0,2.951510690889792,0.0,418.35500013767125,1.0,22.777777777777786,1
7,11,5,0,22.77777761130782,-1.6646994183133756e-07,60.0435361755006,0.3967316732428602,0.0,3.540590696667405,0.0,515.4931197804743,1.0,22.77777777777776,1
7,12,5,0,22.77778279376962,5.015991849433021e-06,59.840929753536486,0.3976907002983689,0.1979080686102727,4.40620745929537,0.0,551.5955876075018,1.0,22.77777777777777,1
7,13,5,0,22.25878989072728,0.03656766850505733,61.29815549953578,0.4014134974121688,0.0,6.048584560278895,0.0,566.0169485874706,1.0,22.22222222222222,1
7,14,5,0,24.399079591034187,-0.04536485341025198,54.21991166766481,0.4016549672777633,0.0,3.4134728437001973,0.0,480.38563885730355,1.0,24.44444444444444,1
7,15,5,0,24.443783658515976,-0.0006607859284670781,54.26049549859989,0.3996238419886275,0.0,3.1264257769428245,0.0,378.59233873246967,1.0,24.444444444444443,1
7,16,5,0,24.444438367791143,-6.076653296105405e-06,54.39784366979622,0.4034190683992202,0.3958133954781389,3.6098911298741534,0.0,239.36766197976445,1.0,24.44444444444444,1
7,17,5,0,24.44444995307129,5.508626852446241e-06,54.64556295116111,1.4866960665351123,0.4924776329235971,4.188678200640687,0.0,170.32768162944805,2.0,24.44444444444444,1
7,18,5,0,25.10833576659748,-0.002775344513622713,52.99038622350013,0.9227505133304804,0.0314354264294809,3.5684623311818204,0.0,101.84149826000983,2.0,25.111111111111104,1
7,19,5,0,23.400185975601524,0.06685264226818788,58.87629404040482,6.447669039246706,0.3196194588151594,5.997351873334008,0.0,45.09960310698563,3.0,23.333333333333336,1
7,20,5,0,23.33369521050527,0.0003618771719473557,58.988611257737325,0.5886990882925184,1.2257763950382037,6.086555032567776,0.0,1.8181085427404935,3.0,23.33333333333332,1
7,21,5,0,24.269865668387368,-0.007912109390403543,56.1147865771883,0.6047877271569297,0.613296964835029,3.167622061516129,0.0,0.0,3.0,24.27777777777777,1
7,22,5,0,24.42783073645183,-0.016613707992611637,55.8103914290992,1.742758929322844,0.3957539393382616,2.5457647968504973,0.0,0.0,3.0,24.444444444444443,1
7,23,5,0,24.44293050923868,-0.0015139352057644828,56.08316525136678,0.4202863339019124,0.6460879401013773,2.3005627494628142,0.0,0.0,3.0,24.444444444444443,1
7,24,5,0,24.444284995691397,-0.00015944875304541029,56.235808489364274,0.3742882673005285,0.0,1.858827723948309,0.0,0.0,3.0,24.444444444444443,1
7,1,6,0,23.41642192769419,0.0830885943608628,59.55075459014515,0.3541941500164214,0.0,2.7347823578993524,0.0,0.0,3.0,23.33333333333333,1
7,2,6,0,22.272830043494416,0.05060782127220165,63.200249717081896,0.3527236702319123,0.0,4.2641501616570485,0.0,0.0,3.0,22.222222222222214,1
7,3,6,0,22.22350036925704,0.0012781470348244284,63.023766817771545,0.3514218915595264,0.0,3.7944013656297377,0.0,0.0,3.0,22.222222222222214,1
7,4,6,0,22.222422061365315,0.00019983914309307238,62.78072459882773,0.3500638791830994,0.909257859027577,3.892700110555368,0.0,0.0,3.0,22.22222222222222,1
7,5,6,0,22.222253714678395,3.149245617350971e-05,62.512199467559256,0.3350998719150047,0.0,2.8287508449928063,0.0,0.0,3.0,22.22222222222222,1
7,6,6,0,22.222238481175395,1.625895317403092e-05,62.8924672560848,0.3461209924705182,0.3378089483359881,2.754636434801232,0.0,0.0,3.0,22.22222222222222,1
7,7,6,0,22.22223479189831,1.2569676087537118e-05,62.76354045099633,0.4075409647887299,0.0,2.3171585638887127,0.0,22.366012558518467,2.0,22.22222222222222,1
7,8,6,0,22.222230091500325,7.869278100258725e-06,62.68105499643479,0.44797338195325,0.4847990556234137,2.798711521165713,0.0,132.61825809135823,2.0,22.222222222222225,1
7,9,6,0,22.772964128460995,-0.004813649316776747,60.69382281036626,0.4025547824226321,0.882205187327994,2.9613524651561183,0.0,252.9403501177895,2.0,22.77777777777777,1
7,10,6,0,24.35460381960715,-0.0898406248372936,55.60610043263544,0.3990651327906659,0.0,0.9159601770049376,0.0,298.882042924191,1.0,24.444444444444443,1
7,11,6,0,24.44438649556445,-5.794887998789022e-05,55.48041980015392,0.3967316732428602,0.3373868638257968,1.4476343971799857,0.0,380.76444614001525,1.0,24.44444444444444,1
7,12,6,0,24.44444895367148,4.509227039761754e-06,55.61260204126795,0.3976907002983689,0.0,1.6063136327309029,0.0,339.6320738046183,1.0,24.44444444444444,1
7,13,6,0,24.444454566211046,1.0121766603532478e-05,55.672323852607306,0.4014134974121688,0.3945926963037317,1.9939536137660732,0.0,247.9811223922552,1.0,24.444444444444443,1
7,14,6,0,24.444450621593614,6.177149170838447e-06,55.683287689041215,0.4016549672777633,0.0,2.1695533278374333,0.0,89.6817727701894,1.0,24.444444444444443,1
7,15,6,0,24.444452144752876,7.70030843710856e-06,55.72173591187851,0.8072070811738556,0.0,2.46397873838632,0.0,155.51684828589075,1.0,24.44444444444444,1
7,16,6,0,24.444455358945657,1.0914501213932226e-05,55.68238949269727,0.4034190683992202,0.0,2.644234523689651,0.0,205.78959440176487,1.0,24.444444444444443,1
7,17,6,0,24.444457721595185,1.327715074239677e-05,55.64856363281849,0.4677379685720424,0.6837963766034308,3.4068905317167983,0.0,155.41373809165265,2.0,24.444444444444443,1
7,18,6,0,26.41383525668068,-0.1417202988748798,50.1759175162267,0.4981907448842183,0.3946093106054962,0.7112396976009251,0.0,118.41377631660313,2.0,26.55555555555556,1
7,19,6,0,24.533088133295816,0.08864368885136997,55.90491444722157,0.5451136485934575,0.955297053906411,3.081940185003256,0.0,34.94897625677336,3.0,24.444444444444446,1
7,20,6,0,24.44474276399098,0.000298319546541137,56.16556577450525,0.5145082886632182,0.0,2.927462687900346,0.0,0.7379878101462863,3.0,24.44444444444444,1
7,21,6,0,24.444463567791463,1.9123347019700532e-05,56.15833297498952,0.5248750999540852,0.0,2.410761366655492,0.0,0.0,3.0,24.444444444444443,1
7,22,6,0,24.44445248311892,8.03867447984885e-06,56.08683378878968,0.5409654418437264,0.7955269209604675,2.783922012153192,0.0,0.0,3.0,24.44444444444444,1
7,23,6,0,24.44445558095276,1.1136508319964378e-05,55.96086219448306,0.4202863339019124,0.0,1.920020998032108,0.0,0.0,3.0,24.44444444444444,1
7,24,6,0,24.44445581673034,1.1372285896982248e-05,55.86214688169474,0.3742882673005285,0.0,1.556531419240346,0.0,0.0,3.0,24.444444444444443,1
7,1,7,0,23.410036870761672,0.0767035374283438,59.15900904698586,0.3561709218419003,0.0,2.437158988312228,0.0,0.0,3.0,23.33333333333333,1
7,2,7,0,22.26975029833929,0.0475280761170751,62.71200435591494,0.3527236702319123,0.3934452976846401,3.952427004316188,0.0,0.0,3.0,22.222222222222214,1
7,3,7,0,22.22358622757213,0.0013640053499166527,61.90901519672917,0.3514218915595264,0.0,3.420744279480365,0.0,0.0,3.0,22.222222222222214,1
7,4,7,0,22.22238110465784,0.00015888243561690274,61.86042267384863,0.3500638791830994,0.0,2.7515773296932347,0.0,0.0,3.0,22.22222222222222,1
7,5,7,0,22.22237065442228,0.00014843220006000024,61.25441791293439,0.3485933993985903,1.975134169282481,4.064042501758305,0.0,0.0,3.0,22.22222222222222,1
7,6,7,0,22.22223379477102,1.1572548807237126e-05,61.76377164837211,0.3434798844303228,0.0,2.540196573536152,0.0,0.0,3.0,22.222222222222214,1
7,7,7,0,22.222214507987783,-7.714234431688283e-06,62.07258157034684,0.4333192949471103,0.6738814220119598,2.666695441488684,0.0,7.3883661841654655,3.0,22.222222222222214,1
7,8,7,0,22.22223180429763,9.582075406910917e-06,61.82362300954121,0.4012805839489794,2.074931780569507,3.953982141310961,0.0,60.32438268310958,2.0,22.22222222222222,1
7,9,7,0,22.734629394460335,-0.04314838331744397,60.10055298246009,0.4499510383807034,0.0,2.0962997432259565,0.0,119.69146532617484,2.0,22.77777777777778,1
7,10,7,0,24.303273048256266,-0.14117139618818086,55.175139846697775,0.4435903098612227,0.1967233322554204,0.4217570772682977,0.0,168.25177780041534,2.0,24.444444444444446,1
7,11,7,0,24.44340339768212,-0.0010410467623387376,55.016721480709386,0.4401689357339561,0.0,0.6399067350843489,0.0,241.6633217180969,2.0,24.444444444444457,1
7,12,7,0,24.444444896852936,4.524084893375857e-07,55.27584650618718,0.3976907002983689,0.1967251087453043,0.8995792691360212,0.0,362.2431113681964,1.0,24.444444444444446,1
7,13,7,0,24.444447544676407,3.1002319609285678e-06,55.44714618171461,0.3558979680965363,0.196725114553287,1.305961567399066,0.0,428.5250478518239,0.0,24.444444444444446,1
7,14,7,0,24.444452002363214,7.557918767275851e-06,55.63480838856093,0.9450992861914006,0.0,1.88176234253171,0.0,388.5890258366413,1.0,24.444444444444446,1
7,15,7,0,24.444456321421235,1.1876976792279947e-05,55.67563272380116,0.3996238419886275,0.0,2.220485523958206,0.0,354.44341493460354,1.0,24.444444444444443,1
7,16,7,0,24.44445536134768,1.0916903235624886e-05,55.72489490898147,0.3550460590564788,0.0,2.520590531476733,0.0,300.7097848521835,0.0,24.444444444444443,1
7,17,7,0,24.444452561363896,8.116919456568894e-06,55.78671718606804,0.4135414997869833,0.252469059864322,2.995063605180702,0.0,191.4650638035983,1.0,24.44444444444444,1
7,18,7,0,24.44445070312396,6.258679519532961e-06,56.19901606642458,0.5646164085523061,0.1967250494956655,3.235857891078413,0.0,119.14063684080281,3.0,24.44444444444444,1
7,19,7,0,24.44444029045696,-4.15398747932727e-06,56.576033417884894,0.6184161465002853,2.8091371353487355,3.622401371048331,0.0,53.138744978267155,3.0,24.44444444444444,1
7,20,7,0,24.44444930799866,4.86355421358553e-06,56.67222181370553,0.5886990882925184,0.0,2.788436194650282,0.0,1.5675767549504749,3.0,24.444444444444446,1
7,21,7,0,22.322694680005498,0.10047245778328318,63.65675922381909,0.6047877271569297,0.3934302095759133,5.132985812733516,0.0,0.0,3.0,22.222222222222214,1
7,22,7,0,21.67227942247736,0.0056127558106950914,65.23657122847801,0.5409654418437264,0.1967251210928935,6.069947198579541,0.0,0.0,3.0,21.666666666666664,1
7,23,7,0,24.293729277109897,-0.1507151673345426,56.34870544949121,0.3604697050827453,0.0,1.0349722077623402,0.0,0.0,3.0,24.44444444444444,1
7,24,7,0,24.443143532959045,-0.001300911485401457,55.97273689499909,0.356058265729218,0.0,0.6834992153777433,0.0,0.0,3.0,24.444444444444446,1
7,1,1,0,23.258637863039237,0.03641564081701176,59.91140192425591,0.3541941500164214,0.0,1.478958466587182,0.0,0.0,3.0,23.222222222222225,1
7,2,1,0,22.256237498922047,0.03401527669983295,63.1246455484937,0.3527236702319123,0.0,3.025185434494237,0.0,0.0,3.0,22.222222222222214,1
7,3,1,0,22.22260507658792,0.0003828543657071748,62.91338890294202,0.3514218915595264,0.0,2.89674031016576,0.0,0.0,3.0,22.222222222222214,1
7,4,1,0,22.22227299629236,5.0774070139425476e-05,62.77501544311568,0.3500638791830994,0.0,2.455940213029823,0.0,0.0,3.0,22.22222222222222,1
7,5,1,0,22.22223606469199,1.3842469769542731e-05,62.63177328073809,0.3350998719150047,0.0,2.108799328258817,0.0,0.0,3.0,22.22222222222222,1
7,6,1,0,22.22223729231898,1.5070096758051932e-05,62.94479700424608,0.3434798844303228,0.0,1.9537697571931776,0.0,0.0,3.0,22.22222222222222,1
7,7,1,0,22.22223234578236,1.0123560137742516e-05,62.8582103175985,0.4075409647887299,0.0,1.8153997744910677,0.0,18.401657213420915,2.0,22.22222222222222,1
7,8,1,0,22.33256118739939,-0.0007721459339400383,62.50714388666952,0.3545877859447089,0.0,1.7639266814921395,0.0,111.86134253018209,1.0,22.33333333333333,1
7,9,1,0,21.6751919416193,0.008525274952635442,64.81361540546538,0.4025547824226321,0.0,2.7971878221818947,0.0,222.25520457957577,1.0,21.666666666666664,1
7,10,1,0,22.76588079368289,-0.011896984094896368,60.983841555780856,0.3990651327906659,0.0,1.9507286231171697,0.0,276.606049287139,1.0,22.777777777777786,1
7,11,1,0,24.329518939138485,-0.1149255053059619,56.076213142301945,0.3967316732428602,0.0,0.6959360362912651,0.0,389.0625149383236,1.0,24.444444444444446,1
7,12,1,0,24.44436383637852,-8.060806592879999e-05,56.09982635124668,0.3976907002983689,0.392334683876586,1.0793649366893865,0.0,428.3370697500611,1.0,24.44444444444445,1
7,13,1,0,24.444449645535023,5.201090580442269e-06,56.41395186741679,0.4014134974121688,0.0,1.346840298056058,0.0,361.4497549335419,1.0,24.444444444444443,1
7,14,1,0,24.444453983690583,9.539246139667057e-06,56.76624241398759,0.3561229029127005,0.0,1.7561289616419604,0.0,287.0600095681297,0.0,24.444444444444443,1
7,15,1,0,24.444451826924755,7.382480315953899e-06,57.11342609825202,0.3996238419886275,0.0,2.153815796522695,0.0,240.50546221004137,1.0,24.44444444444444,1
7,16,1,0,24.444422149201547,-2.2295242892766964e-05,57.76528542989519,0.4034190683992202,0.0,2.4062838630078005,0.0,224.68081728788223,1.0,24.44444444444444,1
7,17,1,0,24.44445215245535,7.708010905105311e-06,57.90140182352876,0.4677379685720424,0.3923255015763522,2.596888092370738,0.0,185.87607746146142,2.0,24.444444444444446,1
7,18,1,0,24.444452302715018,7.858270578253723e-06,58.33720683168812,0.989176176998568,0.0,2.830732514419988,0.0,90.1195242804491,3.0,24.44444444444444,1
7,19,1,0,24.44445109482004,6.650375595995683e-06,58.873995422847614,6.374366541339879,0.3923315425845972,2.9413485293378887,0.0,24.113059366416017,2.0,24.444444444444443,1
7,20,1,0,24.99719908293785,-0.002800917062149466,57.80961925589078,3.309017104907514,0.0,1.863535310419472,0.0,0.20196390595072589,3.0,25.0,1
7,21,1,0,24.49469581174392,0.05025136729947732,59.44794651607491,0.5248750999540852,0.3922836995314324,1.9063963330624405,0.0,0.0,3.0,24.444444444444443,1
7,22,1,0,24.4459250541788,0.0014806097343580404,59.68929434867444,0.4523005206558271,0.0,1.792876251229948,0.0,0.0,3.0,24.444444444444443,1
7,23,1,0,24.444559456960263,0.00011501251582046734,59.699842039630894,0.4202863339019124,0.5884471985627266,1.63086359816127,0.0,0.0,3.0,24.444444444444443,1
7,24,1,0,24.44445944426788,1.4999823438444082e-05,59.68562228104536,0.356058265729218,0.196102929156175,1.38017230634851,0.0,0.0,3.0,24.444444444444443,1
7,1,2,0,23.335868753518422,0.05809097574063671,63.4386141195142,0.3541941500164214,0.0,2.3119486914489675,0.0,0.0,3.0,23.277777777777786,1
7,2,2,0,22.26683675252616,0.0446145303039458,66.85238454261619,0.3527236702319123,0.0,3.6938836116587,0.0,0.0,3.0,22.222222222222214,1
7,3,2,0,22.223535548033556,0.0013133258113420254,65.7441362764032,0.3514218915595264,0.0,3.225892072140158,0.0,0.0,3.0,22.222222222222214,1
7,4,2,0,22.22237714791928,0.00015492569705699566,65.62668175637648,0.3500638791830994,0.0,2.5837044857635147,0.0,0.0,3.0,22.22222222222222,1
7,5,2,0,22.2222811973383,5.8975116079551526e-05,64.99781632108935,0.3485933993985903,0.0,2.1670431695678043,0.0,0.0,3.0,22.22222222222222,1
7,6,2,0,22.22224008762684,1.7865404618788716e-05,64.9842879459069,0.6152020438871416,0.0,1.9932109792374595,0.0,0.0,3.0,22.22222222222222,1
7,7,2,0,22.22223440469465,1.218247242817938e-05,64.82343870717021,0.4075409647887299,1.1238194190580584,2.864979320721915,0.0,14.966717220859708,2.0,22.22222222222222,1
7,8,2,0,22.274592024608037,-0.003185753169734795,64.7411573937244,0.6461012738948388,0.1843605548473331,2.316009612256456,0.0,66.22677553589482,3.0,22.27777777777777,1
7,9,2,0,24.23447790144493,-0.2099665429995099,58.329567218176365,0.4973472943387744,0.0369352070523506,0.232846272788778,0.0,161.7385285567522,3.0,24.44444444444444,1
7,10,2,0,24.440268685249297,-0.004175759195160111,58.10841500760439,0.4881154869317792,0.5432796865336876,0.6950063415450434,0.0,302.25103600112305,3.0,24.444444444444457,1
7,11,2,0,24.444424082528524,-2.0361915918698514e-05,58.31569079695284,0.4836061982250518,2.2943994031436348,1.7066833415069795,0.0,433.9821474490659,3.0,24.444444444444443,1
7,12,2,0,24.444441886388496,-2.558055946622062e-06,58.80049091225376,0.4863708119834957,0.3933914948828355,1.7893181709183406,0.0,529.8361320175196,3.0,24.444444444444443,1
7,13,2,0,25.267077876412827,-0.010699901364944253,56.31738496722614,0.4014134974121688,0.1648333721650948,1.2151418872451052,0.0,571.4379876303484,1.0,25.27777777777777,1
7,14,2,0,25.83295101702923,-0.00038231630409768513,54.83106387824672,0.4016549672777633,0.318023453606345,1.0155803541204858,0.0,532.0092997160306,1.0,25.83333333333333,1
7,15,2,0,25.833331558652425,-1.7746809035656952e-06,55.1594276390631,0.943068160902265,0.194121267742434,1.3721199989479196,0.0,547.4402692316074,1.0,25.83333333333333,1
7,16,2,0,25.833342012669185,8.679335856243142e-06,55.3363120922543,0.4517920777419616,0.0950985005366163,1.829468603514496,0.0,414.47971706240025,2.0,25.83333333333333,1
7,17,2,0,24.973188187671585,0.028743743227138907,58.20721635483899,0.5219344373571015,0.0665508647958555,3.3279027080261496,0.0,331.42105219272196,3.0,24.944444444444446,1
7,18,2,0,24.450934899331823,0.006490454887376984,60.07257904034809,0.5646164085523061,0.1799771803973625,4.645831948637477,0.0,205.62405801575594,3.0,24.444444444444446,1
7,19,2,0,24.444493641862007,4.919741756381768e-05,59.95230228236356,0.6184161465002853,0.0578208669667848,4.134612320087967,0.0,59.98818173880342,3.0,24.444444444444443,1
7,20,2,0,24.44445077064264,6.326198196404675e-06,59.84735892130667,0.5886990882925184,0.3912637592120924,3.340770789388156,0.0,1.6873718601324177,3.0,24.444444444444443,1
7,21,2,0,24.4444509288546,6.484410157270304e-06,59.76060661596715,0.5248750999540852,0.1956325345624555,2.6903952242034967,0.0,0.0,3.0,24.444444444444443,1
7,22,2,0,24.44445220659834,7.762153899193436e-06,59.64347543161443,0.5409654418437264,0.796709296568302,2.637560027175027,0.0,0.0,3.0,24.44444444444444,1
7,23,2,0,24.444461276876197,1.6832431757762834e-05,59.4012904070501,0.4202863339019124,0.0,1.940542158055513,0.0,0.0,3.0,24.44444444444444,1
7,24,2,0,24.44445519377622,1.074933177847015e-05,59.39851653742031,0.356058265729218,0.0,1.565834644387264,0.0,0.0,3.0,24.444444444444443,1
7,1,3,0,23.33719453818015,0.05941676040236388,63.08201110878017,0.3541941500164214,0.0,2.510434977595615,0.0,0.0,3.0,23.277777777777786,1
7,2,3,0,22.267287434178872,0.04506521195665769,66.37298959472108,0.3527236702319123,0.0,3.811124458142221,0.0,0.0,3.0,22.222222222222214,1
7,3,3,0,22.22355150022398,0.0013292780017657435,65.02980209932082,0.3514218915595264,0.0,3.2261007121199827,0.0,0.0,3.0,22.222222222222214,1
7,4,3,0,22.22237505634004,0.0001528341178200776,64.81791809783012,0.3500638791830994,0.0,2.565040621747161,0.0,0.0,3.0,22.22222222222222,1
7,5,3,0,22.222310462114564,8.823989234230112e-05,63.94221551747838,0.3485933993985903,0.0,2.1168554550072587,0.0,0.0,3.0,22.22222222222222,1
7,6,3,0,22.22224011381086,1.7891588637297673e-05,63.65304248718735,0.3461209924705182,0.0,1.790625841539872,0.0,0.0,3.0,22.22222222222222,1
7,7,3,0,22.22223025461738,8.032395165002981e-06,63.55581684774022,0.4075409647887299,0.0,1.796250638163562,0.0,19.933266257430134,3.0,22.222222222222214,1
7,8,3,0,22.277008345825003,-0.0007694319527651317,63.13691066421593,0.4012805839489794,1.4820302286020384,3.224889152397094,0.0,107.8618335514171,3.0,22.277777777777768,1
7,9,3,0,24.370844865347088,-0.07359957909735115,56.098978433045176,0.4025547824226321,2.0085325634231515,2.1174600894826727,0.0,254.09196036896648,2.0,24.44444444444444,1
7,10,3,0,24.44437065432445,-7.379011999120166e-05,56.113369059226194,0.4435903098612227,0.0,1.146487938470299,0.0,324.3361795716958,2.0,24.444444444444443,1
7,11,3,0,24.444447958398072,3.5139536258554926e-06,56.29251044724972,0.4401689357339561,2.060162345239183,1.7975237024071375,0.0,376.04360558404994,2.0,24.444444444444446,1
7,12,3,0,24.444452321614417,7.877169977632548e-06,56.45389927950927,0.3976907002983689,2.113637266443814,2.2461942989250865,0.0,462.16565582558707,1.0,24.44444444444444,1
7,13,3,0,24.444453190839216,8.746394769332255e-06,56.68019957047477,0.4469290267278013,0.0,2.3550069920282874,0.0,520.3127925835815,2.0,24.444444444444446,1
7,14,3,0,25.84552844842707,-0.04336044046181797,52.873324816692495,0.4016549672777633,0.0,1.0915386710853727,0.0,593.7277761473428,1.0,25.88888888888889,1
7,15,3,0,24.540649528871302,0.04064952887130602,57.28815394670772,0.4429560799524313,0.0,2.4947805915904167,0.0,521.0204177301395,2.0,24.499999999999996,1
7,16,3,0,24.44613971651055,0.001695272066108089,57.64134845795553,0.4034190683992202,0.0,3.530537091237753,0.0,467.56148765267193,2.0,24.444444444444443,1
7,17,3,0,24.44449636880149,5.192435705225762e-05,57.55425948643524,0.4677379685720424,1.0997478592037722,4.594045053897504,0.0,370.926527523301,2.0,24.44444444444444,1
7,18,3,0,24.444450761593117,6.317148674384043e-06,57.65286029858103,0.4317650812161304,0.3902406329829923,3.867561074003589,0.0,229.99402913867985,1.0,24.444444444444443,1
7,19,3,0,24.44445236536041,7.920915969350517e-06,57.535145658995006,0.4718111506866296,0.3902333136269769,3.0629130428173736,0.0,76.50787899534281,1.0,24.44444444444444,1
7,20,3,0,24.44445054745815,6.103013706848515e-06,57.43254311789935,0.3661266894046175,0.0,2.337835124707853,0.0,1.1702865616306841,0.0,24.444444444444443,1
7,21,3,0,24.444450758993284,6.314548844699175e-06,57.341795091597405,0.5248750999540852,0.0,2.082095104086453,0.0,0.0,2.0,24.44444444444444,1
7,22,3,0,24.44445120682047,6.762376031588246e-06,57.26313340939008,0.6296303630316257,0.0,1.958712851115696,0.0,0.0,3.0,24.44444444444444,1
7,23,3,0,24.44445145155344,7.007108994372402e-06,57.221391713119694,0.4801029627210794,0.0,1.7145732125610962,0.0,0.0,3.0,24.444444444444446,1
7,24,3,0,24.44445268697272,8.242528277691008e-06,57.21567601349341,0.3925182688718388,0.0,1.4638983502556964,0.0,0.0,3.0,24.444444444444443,1
7,1,4,0,23.334615648443176,0.056837870665390255,60.85161378879831,0.3541941500164214,0.0,2.4380793983549323,0.0,0.0,3.0,23.277777777777786,1
7,2,4,0,22.26538785337716,0.043165631154945316,64.15035683552601,0.3527236702319123,0.0,3.745410687989788,0.0,0.0,3.0,22.222222222222214,1
7,3,4,0,22.22342169376289,0.0011994715406764556,63.08191678018666,0.3514218915595264,0.0,3.162823000206975,0.0,0.0,3.0,22.222222222222214,1
7,4,4,0,22.222355689825022,0.000133467602800863,62.91941852174203,0.3500638791830994,0.0,2.4967377817612264,0.0,0.0,3.0,22.22222222222222,1
7,5,4,0,22.222243986997025,2.176477480375638e-05,62.68369932675862,0.3485933993985903,0.0,2.0569893399926813,0.0,0.0,3.0,22.22222222222222,1
7,6,4,0,22.222237873898568,1.5651676346095655e-05,62.80773391184036,0.3487621005107135,0.0,1.7429095893910158,0.0,0.0,3.0,22.22222222222222,1
7,7,4,0,22.222230045300595,7.823078380653214e-06,62.70735887327923,0.3817626346303495,0.0,1.7350880620952995,0.0,19.30161775234585,3.0,22.222222222222214,1
7,8,4,0,22.2774155177078,-0.0003622600699699774,62.52304774918708,0.4012805839489794,0.0,1.8983030280247124,0.0,114.10310076844529,3.0,22.27777777777777,1
7,9,4,0,24.22868378396548,-0.21576066047896703,56.1512010850556,0.4025547824226321,0.0,0.1650198520694651,0.0,261.39360131604,2.0,24.444444444444446,1
7,10,4,0,24.43979139027237,-0.004653054172070625,55.78315208438817,0.3990651327906659,0.0,0.6970616808508218,0.0,365.11551782179134,2.0,24.44444444444444,1
7,11,4,0,24.44443333924686,-1.1105197586402937e-05,56.05743777723053,0.3967316732428602,0.0,1.2487630982624272,0.0,490.121395902065,2.0,24.444444444444446,1
7,12,4,0,24.444449403007653,4.958563213364187e-06,56.295079511569256,0.4420307561409323,0.7889646320306454,2.3198645426132183,0.0,557.9657755312853,2.0,24.44444444444444,1
7,13,4,0,24.4444556151832,1.1170738758892185e-05,56.49296332321714,0.4469290267278013,0.0,2.703377433142292,0.0,596.8883982694117,2.0,24.444444444444443,1
7,14,4,0,24.44445772392627,1.3279481827055406e-05,56.69403934580984,0.4471870316428259,0.0,3.3397199836080715,0.0,518.3216172249989,2.0,24.444444444444443,1
7,15,4,0,24.44445278048516,8.336040721701465e-06,56.93941560488351,0.4429560799524313,0.3892593173499571,3.866573193983257,0.0,482.66040905408215,2.0,24.44444444444444,1
7,16,4,0,24.44445123291205,6.788467608487281e-06,57.2260326055014,0.4517920777419616,0.0,4.0134358088131386,0.0,353.28434529034695,2.0,24.444444444444443,1
7,17,4,0,24.44445072427103,6.279826589405957e-06,57.51794213721161,0.4677379685720424,0.1946317779938242,3.834250083432784,0.0,196.15298634877894,2.0,24.44444444444444,1
7,18,4,0,24.44441618552507,-2.825891936808489e-05,58.40108603422762,1.5835745065153763,0.0,3.828863822326576,0.0,108.77085915101097,3.0,24.44444444444444,1
7,19,4,0,24.44442564826185,-1.8796182590818944e-05,59.07992319324913,0.6184161465002853,0.9731282110599768,3.231684626746236,0.0,34.686323953932835,3.0,24.44444444444444,1
7,20,4,0,24.444450967268573,6.522824133270433e-06,59.05596979567336,0.5886990882925184,0.0,2.5647771801898918,0.0,0.9461616931630427,3.0,24.44444444444444,1
7,21,4,0,24.444452339980764,7.895536317192864e-06,59.03894500333435,0.6047877271569297,0.0,2.171640431957478,0.0,0.0,3.0,24.444444444444446,1
7,22,4,0,24.44445415324768,9.708803236918584e-06,59.04736052886941,0.6296303630316257,0.0,1.930620554424276,0.0,0.0,3.0,24.444444444444443,1
7,23,4,0,24.44445505361672,1.060917227846403e-05,59.11772531947446,0.4801029627210794,0.0,1.6854404048628049,0.0,0.0,3.0,24.444444444444443,1
7,24,4,0,24.4444563522561,1.1907811657607681e-05,59.29852487030032,0.3925182688718388,0.0,1.4724474587867618,0.0,0.0,3.0,24.444444444444443,1
7,1,5,0,23.336826680760705,0.059048902982919316,63.15621378580167,0.3541941500164214,0.0,2.4791001952949703,0.0,0.0,3.0,23.277777777777786,1
7,2,5,0,22.53019901701361,0.030199017013611495,65.77640008372578,0.3527236702319123,0.0,3.526161278424826,0.0,0.0,3.0,22.5,1
7,3,5,0,23.314701817880607,-0.01863151545272146,62.884151235661285,0.3514218915595264,0.0,1.9695831112364104,0.0,0.0,3.0,23.33333333333333,1
7,4,5,0,23.333023799500943,-0.00030953383239307186,62.906422287880346,0.3500638791830994,0.0,1.5221643346846627,0.0,0.0,3.0,23.333333333333336,1
7,5,5,0,23.3333247257439,-8.607589428777374e-06,63.0070505919621,0.3485933993985903,0.0,1.3569324655134871,0.0,0.0,3.0,23.33333333333333,1
7,6,5,0,23.333344757632982,1.1424299653839398e-05,63.55481083148039,0.3487621005107135,0.0,1.273079104994938,0.0,0.0,3.0,23.33333333333333,1
7,7,5,0,23.33334242387588,9.09054255160413e-06,63.66388475549073,0.4333192949471103,0.0,1.3144716706008344,0.0,12.304433751063996,3.0,23.33333333333333,1
7,8,5,0,23.38806362860305,-0.0008252602858398461,63.74130594807721,0.3545877859447089,0.0,1.2964251353971263,0.0,64.16098941999917,1.0,23.38888888888889,1
7,9,5,0,24.3797947573056,-0.06464968713883934,60.73615442967432,0.355158526464561,0.0,0.5450977952258526,0.0,128.13153792444456,1.0,24.44444444444444,1
7,10,5,0,24.444009741433693,-0.0004347030107467731,60.99792720287788,0.3545399557201093,0.948911850145888,1.7110119429415886,0.0,174.95581747860777,1.0,24.44444444444444,1
7,11,5,0,24.44442463560511,-1.9808839333279593e-05,61.37130558370977,0.3967316732428602,0.0,1.4157018282270253,0.0,150.64028358327647,1.0,24.444444444444443,1
7,12,5,0,24.44445086648806,6.422043622222873e-06,61.74416746706899,0.3976907002983689,0.0,1.5949920617576316,0.0,201.50401311520383,1.0,24.44444444444444,1
7,13,5,0,25.57580821375805,-0.035302897353055585,58.26051504759491,0.3558979680965363,0.0,0.7222131620007033,0.0,250.13655979478287,0.0,25.611111111111107,1
7,14,5,0,25.990193754360764,-0.009806245639236266,57.33718297426413,0.4016549672777633,0.0,0.7230248436589589,0.0,374.9256915996256,1.0,26.0,1
7,15,5,0,23.43665197924468,0.10331864591135087,66.52035432366235,0.4429560799524313,0.3883286612670742,3.060782166716705,0.0,347.82952067804644,2.0,23.33333333333333,1
7,16,5,0,23.3897323747696,0.0008434858807113699,66.12563973728746,0.500165087084703,0.0,4.58656793721699,0.0,262.2051422687762,3.0,23.38888888888889,1
7,17,5,0,24.44035129536596,-0.004093149078478575,62.182555084597816,0.5219344373571015,0.0,2.8535960480463487,0.0,195.3827893000993,3.0,24.44444444444444,1
7,18,5,0,25.3129071975622,-0.020426135771128173,59.57147389322255,0.5646164085523061,0.0,1.4953326090966146,0.0,116.58786727438397,3.0,25.33333333333333,1
7,19,5,0,25.33325797101977,-7.536231355942391e-05,60.06268125785444,0.6184161465002853,0.0,1.2255687927599852,0.0,48.1884007490388,3.0,25.33333333333333,1
7,20,5,0,24.473217814104995,0.028773369660548553,63.05947858366599,0.5886990882925184,0.7765811098323058,2.0195797168450103,0.0,2.0624798187079243,3.0,24.444444444444446,1
7,21,5,0,24.444722426943084,0.00027798249864474656,63.06925146513463,0.5248750999540852,0.0,2.029702875001489,0.0,0.0,3.0,24.44444444444444,1
7,22,5,0,24.44445765640057,1.3211956122916035e-05,63.04680837030244,0.5409654418437264,0.0,1.7759663149508136,0.0,0.0,3.0,24.444444444444446,1
7,23,5,0,24.444453630282688,9.185838244718525e-06,63.03716943318587,0.4202863339019124,0.0,1.4963416885096206,0.0,0.0,3.0,24.444444444444443,1
7,24,5,0,24.44445593340705,1.1488962606165387e-05,63.009837520436704,0.3742882673005285,0.0,1.2713103773748458,0.0,0.0,3.0,24.444444444444443,1
7,1,6,0,23.560729640186107,0.06072964018610705,66.11245913309097,0.3541941500164214,0.1937220075183644,2.0061189624110485,0.0,0.0,3.0,23.5,1
7,2,6,0,23.339999727019613,0.0066663936862774165,66.60978250427402,0.3527236702319123,0.1937232368865887,2.2183707988332224,0.0,0.0,3.0,23.333333333333336,1
7,3,6,0,23.33334861649308,1.52831597510783e-05,66.1391149111591,0.3514218915595264,0.3874480688395875,1.8955338048876071,0.0,0.0,3.0,23.33333333333333,1
7,4,6,0,23.33334802906635,1.469573302159688e-05,65.68514521509356,0.3500638791830994,0.0,1.563488328817502,0.0,0.0,3.0,23.33333333333333,1
