Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
7,5,6,0,23.333347186506103,1.3853172774247469e-05,65.34008953933042,0.3485933993985903,0.0,1.343360124063025,0.0,0.0,3.0,23.33333333333333,1
7,6,6,0,23.333345554638136,1.2221304807269462e-05,65.5049835341035,0.3461209924705182,0.0,1.1634145227767776,0.0,0.0,3.0,23.33333333333333,1
7,7,6,0,23.33334383729883,1.0503965494734757e-05,65.22703926184344,0.4075409647887299,1.716639432766683,2.7339008623539733,0.0,9.669995107480359,3.0,23.333333333333336,1
7,8,6,0,23.37869367335928,-0.01019521552960967,65.0031933279328,1.373545883907779,0.0,1.9136252900631965,0.0,83.54129371324147,2.0,23.38888888888889,1
7,9,6,0,24.40197502759205,-0.042469416852394914,61.64097912498652,1.421512880385702,0.0,0.9991873613137328,0.0,193.02331528997095,1.0,24.444444444444446,1
7,10,6,0,24.444386608128397,-5.783631605282835e-05,61.68120577596816,0.3545399557201093,0.0,1.1097129443250493,0.0,310.6206563557276,0.0,24.44444444444445,1
7,11,6,0,24.44444865139203,4.206947583185183e-06,61.92329054841022,1.3722525087148345,0.0,1.8203796370765768,0.0,451.8409663829391,0.0,24.444444444444446,1
7,12,6,0,24.444450362975942,5.918531499560231e-06,62.07313126520468,1.4166487982614389,0.0,2.537759643871649,0.0,598.2837919312627,1.0,24.444444444444443,1
7,13,6,0,24.444452908152886,8.463708446981855e-06,62.039070162304974,0.4014134974121688,0.1937216411519371,3.0148927201339277,0.0,644.5073258749156,1.0,24.44444444444444,1
7,14,6,0,26.150813901704844,-0.07140832051737789,56.559913561444105,0.4016549672777633,0.0,1.3634103304263288,0.0,621.8577343204735,1.0,26.22222222222222,1
7,15,6,0,25.72793226289951,0.005710040677286088,58.20126830793467,0.3996238419886275,0.0,2.0300770963947765,0.0,598.5643668389945,1.0,25.722222222222225,1
7,16,6,0,24.54309197129231,0.09864752684786637,62.17280318614023,0.4517920777419616,0.3874419244519146,4.315688762850971,0.0,503.35604873109094,2.0,24.444444444444443,1
7,17,6,0,24.44553894570492,0.001094501260475056,62.11208155237848,0.5219344373571015,0.3874478709641638,5.469672032533142,0.0,383.48932293640297,3.0,24.444444444444446,1
7,18,6,0,24.444465689311016,2.1244866577063704e-05,61.9669430512487,0.5646164085523061,0.0,5.393474598364843,0.0,239.39857875736973,3.0,24.44444444444444,1
7,19,6,0,24.444460952563187,1.6508118747537992e-05,61.56229531971728,0.5451136485934575,0.387447065057661,4.401193424804983,0.0,79.90116975009285,2.0,24.44444444444444,1
7,20,6,0,24.444450926519284,6.482074844882391e-06,61.37833889814604,0.5145082886632182,0.1937241418920015,3.39332135600916,0.0,1.9120977214861843,2.0,24.44444444444444,1
7,21,6,0,24.444451736618767,7.292174327488965e-06,61.22582342028893,0.6047877271569297,0.581154077766923,2.887474756017526,0.0,0.0,3.0,24.44444444444444,1
7,22,6,0,24.444451997667542,7.553223102974016e-06,61.10047126221311,0.5409654418437264,0.0,2.407923669339904,0.0,0.0,3.0,24.44444444444444,1
7,23,6,0,24.444453657573344,9.213128901564005e-06,60.97308777958322,0.4202863339019124,0.2363580792274572,2.2338098157045505,0.0,0.0,3.0,24.444444444444443,1
7,24,6,0,24.444455514103403,1.1069658960138895e-05,60.91527333539738,0.3742882673005285,0.0,1.78036739248887,0.0,0.0,3.0,24.444444444444443,1
7,1,7,0,23.941736358365635,0.052847469476745346,62.47211217078756,0.3541941500164214,0.0,2.025587328819812,0.0,0.0,3.0,23.88888888888889,1
7,2,7,0,23.374666831703657,0.04133349837032796,64.2783989651095,0.3527236702319123,0.0,2.511783536343453,0.0,0.0,3.0,23.33333333333333,1
7,3,7,0,23.33568466909521,0.0023513357618831776,63.79700465790674,0.3514218915595264,0.0,2.277939179984372,0.0,0.0,3.0,23.33333333333333,1
7,4,7,0,23.33336738278112,3.404944779106245e-05,63.30045720763419,0.3500638791830994,0.0,1.918590520416758,0.0,0.0,3.0,23.33333333333333,1
7,5,7,0,23.23986746535975,0.017645243137529576,63.30744084340586,0.3350998719150047,0.0,1.7362537086909933,0.0,0.0,3.0,23.22222222222222,1
7,6,7,0,22.32455820927374,0.10233598705151792,66.69524918313572,0.3461209924705182,1.1456177239113263,3.6170927468220473,0.0,0.0,3.0,22.22222222222222,1
7,7,7,0,22.333046645923368,-0.0002866874099680672,66.37405352401964,0.4333192949471103,0.0,2.804625492716458,0.0,8.20742040667418,3.0,22.333333333333336,1
7,8,7,0,23.35733099684728,-0.03155789204160797,62.74396618195959,0.4012805839489794,0.0,1.27338961260702,0.0,69.93253608104885,2.0,23.38888888888889,1
7,9,7,0,24.356983902377344,-0.08746054206710241,59.49500196055956,0.355158526464561,0.0,0.4283068662334703,0.0,108.49061486302654,1.0,24.444444444444446,1
7,10,7,0,24.4442231114642,-0.00022133298024584747,59.29918369849906,0.3990651327906659,0.8531588720216109,1.5348615957141802,0.0,260.393194081601,1.0,24.444444444444446,1
7,11,7,0,24.444447844016125,3.3995716854917646e-06,59.36446592115454,0.3967316732428602,0.386610098021846,1.4793619036867456,0.0,437.1899793133732,1.0,24.44444444444444,1
7,12,7,0,24.44444816214381,3.7176993679111092e-06,59.36908672464874,0.3976907002983689,0.3866106216347734,1.923940334493071,0.0,530.1624405814025,1.0,24.444444444444443,1
7,13,7,0,26.148063885799928,-0.12971389197784333,54.02027618068503,0.4014134974121688,0.0,0.5714240638775052,0.0,513.7151155133391,1.0,26.27777777777777,1
7,14,7,0,23.92461323879993,0.0357243499110389,61.322187842684585,0.4016549672777633,0.0,3.2849941624210657,0.0,582.6306298696426,1.0,23.888888888888893,1
7,15,7,0,23.348681625970308,0.01534829263697901,62.86659588673518,0.3996238419886275,0.0,5.488669498654961,0.0,583.0326889469654,1.0,23.33333333333333,1
7,16,7,0,23.98800150171007,-0.011998498289926829,59.76959132816421,0.4034190683992202,0.8084768530311279,5.771476904258308,0.0,509.22004187910545,1.0,23.999999999999996,1
7,17,7,0,24.43396988208219,-0.010474562362247752,58.2502366618779,0.5219344373571015,0.0,4.542249677585789,0.0,368.9738306858835,3.0,24.44444444444444,1
7,18,7,0,25.521546594482796,-0.03400896107276452,55.23574959499028,1.5835745065153763,0.193304403886631,2.9924214816628485,0.0,216.5863621333483,3.0,25.55555555555556,1
7,19,7,0,25.554578313428284,-0.0009772421272771226,55.28354974344008,0.6184161465002853,0.6297941078042367,2.7367366109006137,0.0,68.08872619744531,3.0,25.55555555555556,1
7,20,7,0,24.463632633696932,0.019188189252488996,58.86268402286896,0.5886990882925184,0.1933054347063351,3.3311717305043302,0.0,1.4335811014574737,3.0,24.444444444444443,1
7,21,7,0,24.444631978205106,0.0001875337606662697,58.86458652327792,0.6047877271569297,0.0,3.1946737398315395,0.0,0.0,3.0,24.44444444444444,1
7,22,7,0,24.444454432448133,9.988003693450764e-06,58.866312191822566,0.4523005206558271,0.0,2.677524772044101,0.0,0.0,3.0,24.44444444444444,1
7,23,7,0,24.444454693332148,1.0248887704733534e-05,58.91005822872576,0.3604697050827453,0.3865934540099975,2.273582998973221,0.0,0.0,3.0,24.444444444444443,1
7,24,7,0,24.44445559848951,1.1154045068906271e-05,59.00365451321275,0.356058265729218,0.0,1.9098788969218128,0.0,0.0,3.0,24.444444444444443,1
7,1,1,0,23.894623044036628,0.061289710703292144,61.05983871352471,0.3541941500164214,0.0,2.247254961144962,0.0,0.0,3.0,23.833333333333336,1
7,2,1,0,23.372514899114517,0.039181565781188255,62.86252653895879,0.3527236702319123,0.0,2.7465401157631075,0.0,0.0,3.0,23.33333333333333,1
7,3,1,0,23.33489660017258,0.0015632668392520088,62.908411687404346,0.3514218915595264,0.0,2.49020323244334,0.0,0.0,3.0,23.33333333333333,1
7,4,1,0,22.75174271918277,0.08507605251610073,64.91059607120032,0.8935081980967368,0.0,2.8795199915765517,0.0,0.0,3.0,22.666666666666668,1
7,5,1,0,22.289594889540705,0.06737266731848379,66.0546623978527,0.3485933993985903,0.0,3.012414873432133,0.0,0.0,1.0,22.22222222222222,1
7,6,1,0,22.847652935779195,-0.041235953109694634,63.896152471811895,0.3487621005107135,0.0,1.9440705497361603,0.0,0.0,1.0,22.88888888888889,1
7,7,1,0,23.32906435723518,-0.004268976098156685,62.29880867895935,0.7893458738155775,0.0,1.2652718316051346,0.0,13.865808594866941,1.0,23.333333333333336,1
7,8,1,0,23.333308992037782,-2.4341295553398368e-05,62.48734024572877,0.4012805839489794,0.0,1.3016428491825307,0.0,93.30365428393749,2.0,23.333333333333336,1
7,9,1,0,24.381083233171733,-0.06336121127271,59.36642818508288,0.4025547824226321,0.1929103556214848,0.6177569360389353,0.0,200.12719854726106,2.0,24.444444444444443,1
7,10,1,0,24.44435012662848,-9.43178159680258e-05,59.47913647831407,0.3545399557201093,0.0,0.8540205354261095,0.0,310.2919234407976,1.0,24.444444444444446,1
7,11,1,0,24.444447779755784,3.335311340890712e-06,59.64496247392785,0.3532944107517645,0.0,1.2353453583452636,0.0,383.151608707148,1.0,24.444444444444443,1
7,12,1,0,24.444453015484477,8.57104003415543e-06,59.68573221746409,0.3533506444558055,0.0,1.466206502963003,0.0,183.93946129615708,1.0,24.444444444444443,1
7,13,1,0,24.44445564563912,1.1201194677568083e-05,59.63692226371198,0.3558979680965363,0.0,1.7030419600606803,0.0,221.07965827065513,1.0,24.444444444444443,1
7,14,1,0,24.444458501326537,1.405688209388245e-05,59.53530840199448,0.3561229029127005,0.0,1.920804861711896,0.0,187.1436439743382,1.0,24.444444444444443,1
7,15,1,0,24.44445225387604,7.809431600946937e-06,59.37687038225719,0.3562916040248237,0.0,2.278442611979607,0.0,378.49993291508514,1.0,24.44444444444444,1
7,16,1,0,24.444454194295268,9.749850825357953e-06,59.15656554552388,0.4034190683992202,0.0,2.637970286836364,0.0,344.95201364145817,1.0,24.444444444444443,1
7,17,1,0,24.44445561563996,1.1171195517079013e-05,58.96919756417917,0.4677379685720424,0.0,2.890378879832079,0.0,227.50324310995885,2.0,24.444444444444443,1
7,18,1,0,23.9039914003423,0.015102511453420675,60.79798811471593,0.5646164085523061,0.1154347694054021,3.888242132334078,0.0,136.99436616268704,3.0,23.88888888888888,1
7,19,1,0,23.889034793705136,0.00014590481624310314,60.96632463102435,6.447669039246706,0.0,4.297925715966677,0.0,51.027699830625785,3.0,23.888888888888893,1
7,20,1,0,24.44208811588568,-0.0023563285587648863,59.37242786608024,6.417951981038939,0.3858201134750588,3.095663975409546,0.0,2.302163256870329,3.0,24.444444444444446,1
7,21,1,0,24.44440989353143,-3.455091301063362e-05,59.21504933807139,0.6047877271569297,0.0,2.1824097378371805,0.0,0.0,3.0,24.44444444444444,1
7,22,1,0,24.44445207987758,7.635433131980562e-06,59.03981377478962,0.6296303630316257,1.8118010660517747,3.163484261313274,0.0,0.0,3.0,24.444444444444446,1
7,23,1,0,24.444449629523483,5.185079043457108e-06,59.024792592671936,0.4202863339019124,0.5787076803997789,1.913942738028588,0.0,0.0,3.0,24.44444444444444,1
7,24,1,0,24.44445241149113,7.967046688150958e-06,59.06040855288261,0.356058265729218,0.0,1.386031428919242,0.0,0.0,3.0,24.444444444444443,1
7,1,2,0,23.9328000316096,0.043911142720709506,60.811813717043336,0.3541941500164214,0.1925366115057945,1.6467119139353863,0.0,0.0,3.0,23.88888888888889,1
7,2,2,0,23.36800402890704,0.03467069557371261,62.66078174548789,0.3527236702319123,0.0,2.114769238728755,0.0,0.0,3.0,23.33333333333333,1
7,3,2,0,23.3344276886737,0.0010943553403706119,62.59667096426526,0.3514218915595264,0.0,1.9060984225805155,0.0,0.0,3.0,23.33333333333333,1
7,4,2,0,23.33334682699122,1.3493657892382771e-05,62.38873761392773,0.3500638791830994,0.0,1.567925583101187,0.0,0.0,3.0,23.33333333333333,1
7,5,2,0,23.33334582447451,1.2491141180959175e-05,62.22832825821092,0.3485933993985903,0.0,1.3124460993741691,0.0,0.0,3.0,23.33333333333333,1
7,6,2,0,23.333347656252585,1.4322919255960187e-05,62.38628524783292,0.3461209924705182,0.7274346491710496,1.73220065369963,0.0,0.0,3.0,23.33333333333333,1
7,7,2,0,23.333344462017635,1.1128684306527248e-05,62.28064001252295,0.4590976251054907,0.0,1.332563461386813,0.0,18.24218190228026,3.0,23.33333333333333,1
7,8,2,0,23.333338510913773,5.177580444382102e-06,62.08890374941119,0.4012805839489794,1.7592676021342788,1.7027234943556742,0.0,103.4526650736841,1.0,23.33333333333333,1
7,9,2,0,24.38345153614267,-0.060992908301777504,58.50984287969537,0.4025547824226321,0.0,0.62810906407076,0.0,259.48722428310384,1.0,24.444444444444446,1
7,10,2,0,24.44441797177297,-2.6472671450505914e-05,58.36354611203776,0.3990651327906659,0.0,0.8967495721731342,0.0,387.0598991980378,1.0,24.44444444444442,1
7,11,2,0,24.444446834309883,2.389865450425077e-06,58.35572751897985,0.3967316732428602,0.0,1.3798789107403782,0.0,531.3793791997242,1.0,24.444444444444432,1
7,12,2,0,24.444448137509557,3.693065110610405e-06,58.28651304269543,0.3533506444558055,0.0,1.7546357064595448,0.0,601.8152995307736,0.0,24.444444444444446,1
7,13,2,0,24.44445137946879,6.935024352117125e-06,58.1936935759896,0.4014134974121688,0.0,2.3108229586542284,0.0,596.0216339533085,1.0,24.44444444444444,1
7,14,2,0,24.44445716779145,1.2723347008858354e-05,58.061790251799245,0.4016549672777633,0.1925248191077078,2.9362800100235398,0.0,597.4066160090734,1.0,24.444444444444443,1
7,15,2,0,24.44445210640004,7.66195559975813e-06,57.911824628529246,0.3996238419886275,0.0,3.398927764210962,0.0,450.85934260330566,1.0,24.44444444444444,1
7,16,2,0,24.444450031049847,5.5866054076147975e-06,57.7811053392893,0.4034190683992202,0.0,3.6264971138900814,0.0,295.0338313032626,1.0,24.44444444444444,1
7,17,2,0,24.444449651080767,5.206636320309599e-06,57.70730973728998,0.4677379685720424,0.0,3.604595020925237,0.0,153.7909187406545,2.0,24.444444444444446,1
7,18,2,0,24.44444987894629,5.4345018511980925e-06,57.952665004149566,0.5646164085523061,0.1925390810113435,3.569523173032871,0.0,107.20269194076714,3.0,24.44444444444444,1
7,19,2,0,24.444446336628253,1.8921838140784075e-06,58.14333706848436,0.6184161465002853,0.1925391046161191,3.086025100177744,0.0,47.64277786969586,3.0,24.44444444444444,1
7,20,2,0,24.44445025963442,5.815189979330171e-06,58.04589501951269,0.5886990882925184,0.3850774500751321,2.620874772655664,0.0,2.2802449321554854,3.0,24.44444444444444,1
7,21,2,0,24.44445119781136,6.753366918132997e-06,57.905392388170334,0.6047877271569297,1.147844656107011,3.285755340054787,0.0,0.0,3.0,24.444444444444443,1
7,22,2,0,24.444449601383063,5.156938620132223e-06,57.87609063727359,0.5409654418437264,0.77014792095957,2.2434690764986422,0.0,0.0,3.0,24.444444444444443,1
7,23,2,0,23.089246652251727,0.0892466522517239,62.3338386562988,0.3604697050827453,0.0,3.2046407023325827,0.0,0.0,3.0,23.000000000000004,1
7,24,2,0,22.789994556524277,0.012216778746491741,62.98422271023911,0.356058265729218,0.0,3.350897930554513,0.0,0.0,3.0,22.777777777777786,1
7,1,3,0,23.64187073801518,-0.02479592865148561,59.903170160407385,0.3541941500164214,0.0,1.6586322782329894,0.0,0.0,3.0,23.666666666666664,1
7,2,3,0,23.339540623535164,0.006207290201828641,60.88202459411197,0.3527236702319123,0.0,1.5476582242612749,0.0,0.0,3.0,23.333333333333336,1
7,3,3,0,23.333345217148224,1.1883814895696787e-05,60.74111406274151,0.3514218915595264,0.0,1.3920916706357045,0.0,0.0,3.0,23.33333333333333,1
7,4,3,0,23.33334560027277,1.2266939442895364e-05,60.60084524227407,0.3500638791830994,0.0,1.3255283071014023,0.0,0.0,3.0,23.33333333333333,1
7,5,3,0,23.333345051295925,1.1717962596691223e-05,60.53464201343935,0.3485933993985903,0.0,1.204991437555191,0.0,0.0,3.0,23.33333333333333,1
7,6,3,0,23.333343721406827,1.038807349829085e-05,60.95881014954088,0.3487621005107135,0.0,1.049048830430467,0.0,0.0,3.0,23.33333333333333,1
7,7,3,0,23.333340285509887,6.9521765588831386e-06,60.88268974014488,0.3817626346303495,0.0,1.1158646500279952,0.0,17.88823639588911,3.0,23.33333333333333,1
7,8,3,0,23.333338686414347,5.353081018455441e-06,60.877253988516806,0.4012805839489794,0.0,1.268648249242792,0.0,102.74186651979826,3.0,23.33333333333333,1
7,9,3,0,24.372258891846453,-0.0721855525979862,57.46434363878145,0.4025547824226321,0.0,0.4837734885412086,0.0,231.39406022721874,2.0,24.44444444444444,1
7,10,3,0,24.44441553879804,-2.890564639201898e-05,57.349359324833074,0.3990651327906659,0.0,0.8076960710732807,0.0,388.3561235672303,2.0,24.444444444444432,1
7,11,3,0,24.44444693804501,2.493600561592757e-06,57.44174828261608,0.3967316732428602,0.0,1.2487303494434772,0.0,519.8894868514103,2.0,24.44444444444445,1
7,12,3,0,24.44444841138096,3.966936514387953e-06,57.4848813305711,0.3976907002983689,0.0,1.6924474737120765,0.0,582.060229071587,2.0,24.444444444444446,1
7,13,3,0,24.444450462533435,6.018088992476578e-06,57.486363503396575,0.4469290267278013,0.1921915185381519,2.1114133347571324,0.0,659.4016633385379,2.0,24.444444444444443,1
7,14,3,0,24.44445536783809,1.0923393645612123e-05,57.45571002927146,0.4927190960078885,0.3843626645569941,2.6862048446012614,0.0,646.088000926169,3.0,24.444444444444443,1
7,15,3,0,25.54009603286705,-0.015459522688509253,54.0380641717765,0.4862883179162351,0.0926351798707812,1.8126978902054092,0.0,512.7739939553471,3.0,25.55555555555556,1
7,16,3,0,24.023409939468984,0.13452105058009423,59.49418849662198,7.050921165906692,0.0,4.420319734721871,0.0,386.13424195122246,2.0,23.88888888888889,1
7,17,3,0,24.05537174801678,-0.00018380753877877964,59.09891757816531,1.5408925353201717,1.4354425581442467,6.538082845837089,0.0,206.42968775719197,3.0,24.055555555555557,1
7,18,3,0,24.442701626695893,-0.0017428177485641072,58.0170828016905,0.5646164085523061,0.5862256241965822,4.953187444779738,0.0,68.15516161681742,3.0,24.444444444444457,1
7,19,3,0,23.637829685655586,0.026718574544474905,60.5935981057304,0.6184161465002853,0.3843793025467172,4.440414364392737,0.0,25.285869530361694,3.0,23.61111111111111,1
7,20,3,0,23.338275061263204,0.004941727929875128,61.276632981627074,0.5886990882925184,1.2725629910405076,4.967944481070855,0.0,1.0103864674850171,3.0,23.33333333333333,1
7,21,3,0,24.16443970074461,-0.002226965922066171,58.49500455047655,0.6047877271569297,0.1921916347874981,2.4631240398468845,0.0,0.0,3.0,24.166666666666675,1
7,22,3,0,23.74813536386273,0.025913141640508286,59.93763035429476,0.6296303630316257,0.0,2.2775208439697514,0.0,0.0,3.0,23.72222222222222,1
7,23,3,0,23.37597835727736,0.0426450239440328,61.16803010850389,0.4801029627210794,0.0,2.4858982950496475,0.0,0.0,3.0,23.33333333333333,1
7,24,3,0,24.03795326347358,-0.01760229208198183,58.99343045300716,0.3742882673005285,0.0,1.445231555932489,0.0,0.0,3.0,24.05555555555556,1
7,1,4,0,22.96820103604555,0.07931214715666002,62.89705679903256,0.3561709218419003,0.0,2.193322106391619,0.0,0.0,3.0,22.88888888888889,1
7,2,4,0,23.32696973382919,-0.006363599504144446,61.53128272555716,0.3527236702319123,0.0,1.7978692338282751,0.0,0.0,3.0,23.333333333333336,1
7,3,4,0,23.333346338689065,1.3005355736339652e-05,61.43224084273691,0.3514218915595264,0.0,1.619653768035363,0.0,0.0,3.0,23.33333333333333,1
7,4,4,0,23.33334627271156,1.2939378230214515e-05,61.34429989683322,0.3500638791830994,0.0,1.3741907303624434,0.0,0.0,3.0,23.33333333333333,1
7,5,4,0,23.333345837129823,1.250379649420097e-05,61.28980656429746,0.3485933993985903,0.191867787297421,1.2704281821891992,0.0,0.0,3.0,23.33333333333333,1
7,6,4,0,23.33334477503508,1.1441701751380151e-05,61.75156019721262,0.3487621005107135,0.0,1.15528435382178,0.0,0.0,3.0,23.33333333333333,1
7,7,4,0,23.333340580974408,7.247641072183342e-06,61.80585170275287,0.4075409647887299,0.6632516737492475,1.4032288857549684,0.0,19.186530688524595,3.0,23.333333333333336,1
7,8,4,0,23.3333404829896,7.149656269689331e-06,61.92169355023982,0.3545877859447089,0.6953863710911872,1.9910293602369205,0.0,119.08308547585075,2.0,23.33333333333333,1
7,9,4,0,23.94267248724067,-0.0017719572037755427,60.337240126775775,6.505635807631797,0.3207895829353178,2.0727650659676167,0.0,291.52663573509125,2.0,23.944444444444446,1
7,10,4,0,23.340715404318328,0.00738207098499899,62.36414239085295,0.4435903098612227,1.0790257952705902,3.3410695668309645,0.0,419.5573412114202,2.0,23.33333333333333,1
7,11,4,0,23.821267549330315,-0.012065784003013391,60.86020737323327,6.269421828480376,0.1570039193214353,3.4625363152889337,0.0,526.1581152522134,2.0,23.83333333333333,1
7,12,4,0,24.441680206744195,-0.002764237700244365,58.71193658943989,0.4420307561409323,0.5054319186144735,2.8886834480779826,0.0,591.2695060179608,2.0,24.44444444444444,1
7,13,4,0,23.35674803312566,0.023414699792329685,62.283529394589,0.4014134974121688,1.1970424765089172,5.053547914337343,0.0,666.8443276291589,1.0,23.33333333333333,1
7,14,4,0,23.334584230466724,0.001250897133388662,61.96112456261439,0.4016549672777633,0.0,5.184024978770863,0.0,661.0930709078182,1.0,23.333333333333336,1
7,15,4,0,24.371234128364,-0.07321031608044137,58.31286798517903,0.4429560799524313,0.0,3.7355517533522735,0.0,645.1591255892645,2.0,24.444444444444443,1
7,16,4,0,24.44061887829401,-0.00382556615043228,58.09475588263483,0.4517920777419616,0.1918671922640998,3.678142127320622,0.0,548.5347369028384,3.0,24.444444444444443,1
7,17,4,0,24.283239248320136,0.0054614705423574605,58.553232522529065,0.4677379685720424,0.0,4.312985625076121,0.0,403.81608706589117,3.0,24.27777777777778,1
7,18,4,0,23.89649890620816,0.007610017319269247,59.899587127375085,0.4981907448842183,0.9593157018767164,5.272412380931392,0.0,243.18675379603016,3.0,23.88888888888889,1
7,19,4,0,24.05436080558588,-0.0011947499696809416,59.23769748798566,0.6184161465002853,0.767468265362913,4.49708017795747,0.0,78.95078452402073,3.0,24.05555555555556,1
7,20,4,0,24.440855742602583,-0.0035887018418563343,57.964379479704334,0.5886990882925184,0.0,3.010015296153882,0.0,1.3703129313852813,3.0,24.44444444444444,1
7,21,4,0,24.444357516947804,-8.692749664263033e-05,58.03346478321248,0.6047877271569297,0.1918678314050019,2.521158691839648,0.0,0.0,3.0,24.444444444444446,1
7,22,4,0,24.444439998295746,-4.446148700765207e-06,58.21454997316207,0.6296303630316257,0.0,2.277108553435226,0.0,0.0,3.0,24.444444444444446,1
7,23,4,0,24.444453387523915,8.943079471634974e-06,58.30398992205696,0.4801029627210794,0.5098207271011901,2.455767765069772,0.0,0.0,3.0,24.444444444444443,1
7,24,4,0,24.44445180780561,7.363361163470472e-06,58.45548077670252,0.3742882673005285,0.0,1.822259005428336,0.0,0.0,3.0,24.444444444444446,1
7,1,5,0,23.940176842822822,0.05128795393393304,60.223618521445545,0.3561709218419003,0.0,2.0379058219916866,0.0,0.0,3.0,23.88888888888889,1
7,2,5,0,23.42224282414229,0.08890949080896249,61.90445970023089,0.3444487240592837,1.2350075700802186,3.5992284948879547,0.0,0.0,3.0,23.33333333333333,1
7,3,5,0,23.334927518963525,0.0015941856301964208,62.16568139788036,0.3381573629322886,0.0,2.5861934814456373,0.0,0.0,3.0,23.33333333333333,1
7,4,5,0,23.333406499873888,7.316654055955496e-05,62.16101007725625,0.3500638791830994,0.5174056482025036,2.4996548200294804,0.0,0.0,3.0,23.33333333333333,1
7,5,5,0,23.33335021590805,1.6882574723098287e-05,62.33519342829012,0.3350998719150047,0.0,1.858032399238161,0.0,0.0,3.0,23.33333333333333,1
7,6,5,0,23.33334666519396,1.333186063234848e-05,63.02153293454636,0.3434798844303228,0.0,1.6118279969172913,0.0,0.0,3.0,23.33333333333333,1
7,7,5,0,23.33334449129595,1.1157962621410888e-05,63.059313611652286,0.4075409647887299,0.7531453091822458,1.9208413826216288,0.0,16.25824387774519,2.0,23.33333333333333,1
7,8,5,0,23.333341735915493,8.402582157174265e-06,63.318769339928224,0.4012805839489794,0.0,1.8313164356740397,0.0,93.0182962399527,2.0,23.333333333333336,1
7,9,5,0,24.44476525745688,0.00032081301243991334,59.638407813528566,0.4025547824226321,3.1970421196850345,2.1651363959722327,0.0,229.11241225321558,2.0,24.44444444444444,1
7,10,5,0,24.444453274174343,8.829729900128314e-06,60.003894982557874,0.3545399557201093,0.0,1.5744283233441536,0.0,358.9536128808601,1.0,24.444444444444443,1
7,11,5,0,24.44444885476411,4.410319665026918e-06,60.23739584586572,0.7608776499369925,0.043176033694622,2.101970594790702,0.0,476.2730911808488,1.0,24.444444444444446,1
7,12,5,0,24.444451310694863,6.866250419790276e-06,60.23659697671428,1.9881010472939151,0.2892591925265846,2.8957787290856585,0.0,513.8109182524079,1.0,24.444444444444443,1
7,13,5,0,24.44445357939864,9.134954193967815e-06,60.149463134446485,0.4469290267278013,0.1427781982615512,3.408670599114836,0.0,550.3182607841977,2.0,24.444444444444446,1
7,14,5,0,24.81497026403921,-0.018363069294117906,58.83336222472676,0.4471870316428259,0.8412962629648159,3.459720717463961,0.0,574.8111353261133,2.0,24.83333333333333,1
7,15,5,0,24.46903609443678,0.024591649992338205,59.90160137034503,0.4429560799524313,0.0,4.277759999386744,0.0,548.4304065580584,2.0,24.444444444444443,1
7,16,5,0,24.446160788430465,0.0017163439860219398,59.59113763890455,0.4517920777419616,0.0,4.854255327586896,0.0,481.6248103362126,2.0,24.444444444444443,1
7,17,5,0,24.444545040512345,0.00010059606789880604,59.33470613828944,0.4677379685720424,0.7075205933291507,5.502609179720098,0.0,367.1390722816505,2.0,24.444444444444446,1
7,18,5,0,25.43864186748782,-0.005802576956622119,56.33382355480117,1.5171488428472883,0.1915687921124123,3.8648938780634112,0.0,210.44963337892543,2.0,25.444444444444443,1
7,19,5,0,26.65272220222468,-0.013944464441987492,52.85038890350884,1.6373742444633552,0.0,1.7485043605608743,0.0,71.61659327319502,3.0,26.666666666666668,1
7,20,5,0,25.19567028904407,0.08455917793295953,58.06737850614029,0.5886990882925184,0.0,2.442756105194692,0.0,1.187345817320013,3.0,25.11111111111111,1
7,21,5,0,24.457531626052173,0.013087181607730258,60.48026556504404,0.6047877271569297,0.0,3.8742763891269183,0.0,0.0,3.0,24.444444444444443,1
7,22,5,0,24.444585008168357,0.00014056372391735295,60.51316213087215,0.5409654418437264,0.0,3.489816560805803,0.0,0.0,3.0,24.44444444444444,1
7,23,5,0,24.44445683816812,1.2393723672232682e-05,60.5620756650543,0.4202863339019124,0.0,2.779754596998257,0.0,0.0,3.0,24.444444444444446,1
7,24,5,0,24.4444548553395,1.0410895058043934e-05,60.61892355507351,0.3742882673005285,0.1915660415087783,2.262578664951261,0.0,0.0,3.0,24.444444444444443,1
7,1,6,0,23.947686617299595,0.058797728410706185,62.366970436385934,0.3561709218419003,0.0,2.43394395798134,0.0,0.0,3.0,23.88888888888889,1
7,2,6,0,23.40630909657821,0.0729757632448802,64.17174770900968,0.3444487240592837,0.0,2.837668210058939,0.0,0.0,3.0,23.33333333333333,1
7,3,6,0,23.33789860458588,0.00456527125255235,64.32623600391842,0.3381573629322886,0.0,2.5892676834765127,0.0,0.0,3.0,23.33333333333333,1
7,4,6,0,23.33339586380393,6.25304706005636e-05,64.26843909769583,0.3500638791830994,0.0,2.1958008350601768,0.0,0.0,3.0,23.33333333333333,1
7,5,6,0,23.33335591145929,2.2578125960848183e-05,64.21762574440106,0.3485933993985903,0.0,1.8824494030456835,0.0,0.0,3.0,23.33333333333333,1
7,6,6,0,23.333351008972564,1.7675639234937535e-05,64.55198489206198,1.3677201984737837,0.5746469943727351,2.4084814097319684,0.0,0.0,3.0,23.33333333333333,1
7,7,6,0,23.333349197603344,1.5864270014986914e-05,64.6837781487427,0.4333192949471103,0.0,1.8901912002763588,0.0,16.639403914248067,3.0,23.33333333333333,1
7,8,6,0,23.33333972541332,6.392079992423305e-06,64.53385669342305,0.44797338195325,0.7794395663355376,2.692904469436449,0.0,116.1497252693914,3.0,23.33333333333333,1
7,9,6,0,24.421062779079183,-0.023381665365256765,60.70801557697697,0.4499510383807034,0.2458401102414086,1.5982361921349593,0.0,284.9883610946798,2.0,24.44444444444444,1
7,10,6,0,24.44440269043705,-4.175400739470092e-05,60.73867944401891,0.4435903098612227,0.0,1.6549962515535817,0.0,448.4183372041031,2.0,24.444444444444446,1
7,11,6,0,24.44444865631749,4.211873047665904e-06,60.61585917239853,0.4401689357339561,1.1261914302346985,3.1221459404787995,0.0,554.9251702485889,2.0,24.444444444444443,1
7,12,6,0,24.44445282642605,8.381981611904621e-06,60.42615534422482,0.4420307561409323,0.0,3.2043862623764814,0.0,592.3404227571684,2.0,24.44444444444444,1
7,13,6,0,24.995725533634456,-0.004274466365544072,58.39945692069275,0.4014134974121688,0.0,2.834695040187463,0.0,652.8567224425573,1.0,25.0,1
7,14,6,0,24.46674362744493,0.022299183000491496,59.88422662778999,0.4016549672777633,2.407231225331974,4.452643244233348,0.0,630.3274886377031,1.0,24.44444444444444,1
7,15,6,0,23.82655896744482,0.048781189667042923,61.56528312603015,0.3996238419886275,0.506008955261638,6.475511027922934,0.0,641.3590917802279,1.0,23.77777777777778,1
7,16,6,0,23.347211708283435,0.013878374950106576,62.43566696631768,0.4034190683992202,0.0533897139842355,7.595624716110652,0.0,548.5310645271778,1.0,23.33333333333333,1
7,17,6,0,23.98708308260414,-0.012916917395859429,59.12065416572666,6.469226269038075,0.0602276140902106,7.323710034611055,0.0,416.57974872293374,1.0,24.0,1
7,18,6,0,24.43429115190561,-0.010153292538831238,57.74337304454865,0.4981907448842183,0.3825840943995404,5.562041344463252,0.0,246.61785163385494,2.0,24.444444444444443,1
7,19,6,0,24.444135475563545,-0.00030896888089415597,57.74362026487312,0.5451136485934575,0.0,4.20042988009065,0.0,80.65450118411847,2.0,24.44444444444444,1
7,20,6,0,24.44444586662648,1.4221820379134442e-06,57.86557199951075,1.0579526075768555,0.3825855106292831,3.5513994450746336,0.0,1.4181720316036532,2.0,24.444444444444443,1
7,21,6,0,24.44444677684981,2.3324053657347577e-06,58.01761108807515,0.4449624727512405,0.0,2.932744968464772,0.0,0.0,2.0,24.444444444444443,1
7,22,6,0,24.44445272322829,8.278783845128146e-06,58.10134418942653,0.5409654418437264,0.0,2.6311735766332567,0.0,0.0,3.0,24.444444444444446,1
7,23,6,0,24.44445346049657,9.016052128885121e-06,58.19412425760069,0.4202863339019124,0.0,2.3112631753634307,0.0,0.0,3.0,24.444444444444443,1
7,24,6,0,24.444454186688645,9.742244202470829e-06,58.28298748364024,0.3742882673005285,0.0,2.018035361208038,0.0,0.0,3.0,24.444444444444443,1
7,1,7,0,23.944385871047,0.05549698215811105,59.97762631391447,0.3561709218419003,0.0,2.316302934427523,0.0,0.0,3.0,23.88888888888889,1
7,2,7,0,23.37665129875539,0.04331796542206234,61.819881845838495,0.3527236702319123,0.0,2.8235621033829315,0.0,0.0,3.0,23.33333333333333,1
7,3,7,0,23.33457818303268,0.0012448496993435754,61.77877260646843,0.3514218915595264,0.0,2.538367645496236,0.0,0.0,3.0,23.333333333333336,1
7,4,7,0,23.333347609295345,1.4275962016085941e-05,61.49282293396626,0.3500638791830994,0.0,2.103192427197422,0.0,0.0,3.0,23.33333333333333,1
7,5,7,0,23.333346690355683,1.3357022353943648e-05,61.33985174292454,0.3485933993985903,0.5120153953221742,2.2483577620032458,0.0,0.0,3.0,23.33333333333333,1
7,6,7,0,23.333285293465877,-4.8039867451166174e-05,61.47259960070471,0.3461209924705182,0.0,1.642364431532168,0.0,0.0,3.0,23.33333333333333,1
7,7,7,0,23.333339237477052,5.904143723256539e-06,61.38145491107256,0.4075409647887299,0.0,1.544466637896697,0.0,17.97271248537157,2.0,23.33333333333333,1
7,8,7,0,23.33333800879392,4.6754605911303315e-06,61.40201677725781,0.4012805839489794,0.0,1.6865594514392528,0.0,106.8598001422622,1.0,23.33333333333333,1
7,9,7,0,24.39881486323452,-0.04562958120992633,57.87826357147936,0.4025547824226321,0.0,0.989885220002021,0.0,263.2140467023417,1.0,24.444444444444446,1
7,10,7,0,24.444389623599008,-5.482084542407506e-05,57.86711279483503,0.3990651327906659,0.0,1.3939162603336075,0.0,397.4453763064508,1.0,24.444444444444432,1
7,11,7,0,24.44444784819612,3.4037516627449804e-06,57.899816228701,0.3967316732428602,0.0,2.215622597945744,0.0,502.1085892694779,1.0,24.444444444444457,1
7,12,7,0,24.4444503780717,5.9336272570931214e-06,57.84538277248223,0.3976907002983689,0.0,2.9944993790812973,0.0,516.4899873951812,1.0,24.444444444444443,1
7,13,7,0,24.444452007034396,7.562589956933152e-06,57.74880786863736,0.4014134974121688,0.9551521926141778,3.917840711508651,0.0,584.5372365954136,1.0,24.44444444444444,1
7,14,7,0,24.444455168537576,1.0724093133518409e-05,57.61387908794519,0.4016549672777633,0.3820759068083593,4.6241035753751785,0.0,601.2131942089159,1.0,24.444444444444443,1
7,15,7,0,23.631366584618583,0.13136658461858275,59.98149531973922,0.3996238419886275,0.1910385244027944,6.475634546827091,0.0,541.2315030378203,1.0,23.5,1
7,16,7,0,23.338085943445943,0.004752610112621625,60.38985658242131,0.4034190683992202,0.0,7.840074737695902,0.0,449.49308365694776,1.0,23.33333333333332,1
7,17,7,0,24.26805984717904,-0.009717930598732494,56.985301219137625,0.4135414997869833,0.0,5.981945159032087,0.0,350.1199870186411,1.0,24.27777777777777,1
7,18,7,0,25.316870761417476,-0.0720181274714129,53.87207992353352,0.4317650812161304,0.19103984136134,3.912137160520137,0.0,214.37014204374913,1.0,25.38888888888889,1
7,19,7,0,26.26105398992214,-0.016723787855639216,51.27267932754421,0.6184161465002853,0.1162133969560567,1.988497552567039,0.0,74.42546888303066,3.0,26.27777777777778,1
7,20,7,0,24.51902162052972,0.07457717608528114,57.17833529941764,6.672687842106696,1.0630728571305463,4.772344721242093,0.0,0.9652159579675433,3.0,24.44444444444444,1
7,21,7,0,24.444767908827963,0.00032346438354124984,57.27068147696573,0.6047877271569297,0.19104251161572,4.453316586885808,0.0,0.0,3.0,24.44444444444442,1
7,22,7,0,24.444466978599348,2.2534154901165948e-05,57.17774594791068,0.6296303630316257,1.0836515469368906,4.572267508557627,0.0,0.0,3.0,24.444444444444446,1
7,23,7,0,24.44445114742987,6.7029854271538625e-06,57.17374001338349,0.3604697050827453,0.0,3.098289365286639,0.0,0.0,3.0,24.444444444444443,1
7,24,7,0,24.44445581842765,1.1373983205942295e-05,57.2222525954985,0.356058265729218,0.1910409001710692,2.456533995837546,0.0,0.0,3.0,24.444444444444443,1
7,1,1,0,23.948227601368693,0.05933871247980349,58.89502416993104,0.3541941500164214,0.0,2.634549378585709,0.0,0.0,3.0,23.88888888888889,1
7,2,1,0,23.379184543805117,0.045851210471788306,60.74498384500527,0.3527236702319123,0.0,3.096738901283086,0.0,0.0,3.0,23.33333333333333,1
7,3,1,0,23.335277086497545,0.0019437531642161332,60.81327771602339,0.3514218915595264,0.0,2.7832744839673045,0.0,0.0,3.0,23.33333333333333,1
7,4,1,0,23.33335079119247,1.7457859140534993e-05,60.74305877761162,0.3500638791830994,0.0,2.346810251085825,0.0,0.0,3.0,23.33333333333333,1
7,5,1,0,23.33334837506872,1.5041735391463362e-05,60.66082285475905,0.3485933993985903,0.0,2.0148389728241494,0.0,0.0,3.0,23.33333333333333,1
7,6,1,0,23.33334843966991,1.5106336579862045e-05,61.03695400700475,0.3487621005107135,0.4078594590647046,2.1783860605509693,0.0,0.0,3.0,23.33333333333333,1
7,7,1,0,23.333343858496157,1.052516282840088e-05,61.025238112401325,0.4075409647887299,0.0,1.816853551732257,0.0,15.760494245734206,2.0,23.33333333333333,1
7,8,1,0,23.333339110171863,5.7768385346435025e-06,61.171610306291726,0.4012805839489794,0.0,1.9253436719923305,0.0,115.65731872486519,2.0,23.33333333333333,1
7,9,1,0,24.40274642592682,-0.041698018517617896,57.783850037183214,0.4025547824226321,0.0,1.1697739698955856,0.0,261.7173651313484,2.0,24.44444444444444,1
7,10,1,0,24.44436727227954,-7.717216491087697e-05,57.866899246478496,0.3990651327906659,0.0,1.485327244444267,0.0,360.6489511526834,1.0,24.44444444444445,1
7,11,1,0,24.444448411260137,3.966815690148451e-06,57.96094566984734,0.3967316732428602,0.0,2.1371667744512424,0.0,429.61301057106164,1.0,24.444444444444446,1
7,12,1,0,24.44445023866276,5.794218317589639e-06,57.933480249946086,0.3976907002983689,0.1908156912116438,2.7361924022464765,0.0,466.38889334325256,1.0,24.444444444444443,1
7,13,1,0,24.608759879843262,-0.0023512312678484193,57.299666917799485,0.4469290267278013,0.0,3.1259282003144566,0.0,524.7479375470374,2.0,24.61111111111111,1
7,14,1,0,25.7092088929308,-0.01301332929142518,53.80712538836451,0.4471870316428259,0.1095265147685723,2.211363944585277,0.0,468.04408810779773,2.0,25.722222222222225,1
7,15,1,0,24.537074681731536,0.09263023728709285,57.63879259190338,3.940507815600282,0.0,4.055450729488341,0.0,308.24265977398426,2.0,24.444444444444443,1
7,16,1,0,23.56545237006138,0.009896814505822249,60.46210843073577,0.4034190683992202,0.3816314048251347,6.156631157559346,0.0,47.93149180917199,1.0,23.555555555555557,1
7,17,1,0,23.33517553564219,0.0018422023088611184,60.27116021368074,0.5219344373571015,0.0,6.479580259919126,0.0,64.45753698148597,3.0,23.33333333333333,1
7,18,1,0,24.81524925056404,-0.01808408276928475,55.70666883430141,0.5646164085523061,0.0,3.548089102459109,0.0,48.58206674174422,3.0,24.833333333333325,1
7,19,1,0,24.54373287733698,0.09928843289253564,57.20635575411248,0.6184161465002853,0.0,3.186442296089361,0.0,18.282117894967342,3.0,24.444444444444443,1
7,20,1,0,24.44599431908948,0.0015498746450361978,57.53477668350581,0.5886990882925184,0.0,3.018297973698717,0.0,0.525704193650591,3.0,24.444444444444443,1
7,21,1,0,24.44450149844161,5.705399717115256e-05,57.49117938408997,0.6047877271569297,1.7594770794359853,4.017565658703868,0.0,0.0,3.0,24.44444444444444,1
7,22,1,0,24.444450442966485,5.9985220417502205e-06,57.52411644695098,0.4523005206558271,0.0,2.679674737474224,0.0,0.0,3.0,24.444444444444443,1
7,23,1,0,24.353332382297037,0.019999048963708077,57.79185456251754,0.4202863339019124,0.0,2.250413840179485,0.0,0.0,3.0,24.33333333333333,1
7,24,1,0,23.93624599783252,0.0473571089436291,59.04778419833072,0.356058265729218,0.1907993419148594,2.4361843112592463,0.0,0.0,3.0,23.88888888888889,1
7,1,2,0,23.783717019812585,0.005939242034806114,59.381172545745024,0.3541941500164214,0.0,2.36469211296676,0.0,0.0,3.0,23.77777777777778,1
7,2,2,0,23.380788128777446,0.04745479544411779,60.5505161638237,0.3527236702319123,0.0,2.519321785826865,0.0,0.0,3.0,23.33333333333333,1
7,3,2,0,23.33769167136807,0.004358338034741394,60.19818614085448,0.3514218915595264,0.0,2.284481982386639,0.0,0.0,3.0,23.33333333333333,1
7,4,2,0,23.333535344555237,0.00020201122190854903,59.817871996930585,0.3500638791830994,0.0,1.994782741908616,0.0,0.0,3.0,23.33333333333333,1
7,5,2,0,23.33337406009056,4.0726757230657995e-05,59.59275524349423,0.3350998719150047,0.0,1.6955970201455284,0.0,0.0,2.0,23.33333333333333,1
7,6,2,0,23.333349042864374,1.5709531044905134e-05,59.93346437530542,0.3461209924705182,0.0,1.4719274123002983,0.0,0.0,2.0,23.33333333333333,1
7,7,2,0,23.33334113037335,7.797040019852375e-06,59.96546762986766,0.3817626346303495,0.0,1.4131172191734314,0.0,13.816920822363674,1.0,23.33333333333333,1
7,8,2,0,23.333339328799383,5.995466054287135e-06,60.10985745656021,0.3545877859447089,0.0,1.5690589388264706,0.0,95.9776385330998,1.0,23.33333333333333,1
7,9,2,0,24.394105201055968,-0.05033924338847484,56.8253237566331,0.355158526464561,0.3812259952710895,0.8735007773192857,0.0,214.48232350897476,1.0,24.444444444444443,1
7,10,2,0,24.44436584463984,-7.85998046026748e-05,56.95765491747308,0.3990651327906659,0.0,1.173457813815945,0.0,388.2628566280891,1.0,24.444444444444443,1
7,11,2,0,24.4444480755077,3.6310632545166754e-06,57.11753763034267,0.3967316732428602,0.0,1.8733116755485515,0.0,499.50559671919376,1.0,24.444444444444446,1
7,12,2,0,24.444450337881594,5.893437155179981e-06,57.167817361862696,0.3976907002983689,0.0,2.403007111223922,0.0,554.9180219979236,1.0,24.44444444444444,1
7,13,2,0,24.44445555171165,1.1107267205545668e-05,57.14799478590047,0.4469290267278013,0.0,2.944137144016452,0.0,436.12419129426723,2.0,24.444444444444443,1
7,14,2,0,24.44445759773993,1.3153295487455807e-05,57.05883482915628,0.4016549672777633,0.0,3.363930819811674,0.0,485.70417058841815,1.0,24.444444444444443,1
7,15,2,0,25.809029226724604,-0.024304106608724396,52.94171430538031,1.4619141779155016,0.0,2.246687614412523,0.0,519.2923601058026,2.0,25.83333333333333,1
7,16,2,0,27.17655691970825,-0.04566530251397083,49.189264154060446,1.4707501757050316,0.0,1.2394068194821328,0.0,431.5971586915621,2.0,27.22222222222222,1
7,17,2,0,27.22003652650361,-0.0021856957186123793,49.16269325664079,0.4677379685720424,0.3812121965947472,1.2430450526933832,0.0,341.33506561319894,2.0,27.22222222222222,1
7,18,2,0,27.222206289183625,-1.5933038596926963e-05,49.4322144902349,0.5646164085523061,0.1906132891599234,1.5464414547060703,0.0,186.59395336232745,3.0,27.22222222222222,1
7,19,2,0,27.222226440254214,4.218032000125049e-06,49.561331510921896,0.6184161465002853,1.2014504808684578,2.4091006957077905,0.0,52.94971560136514,3.0,27.222222222222214,1
7,20,2,0,27.22222462297283,2.400750620523695e-06,49.67639412725885,0.5886990882925184,0.1906134000311118,1.5818315305143622,0.0,0.263319820463491,3.0,27.22222222222221,1
7,21,2,0,27.22222583143288,3.6092106583396344e-06,49.827399960693526,0.6047877271569297,0.0,1.2789523861503342,0.0,0.0,3.0,27.22222222222222,1
7,22,2,0,27.22221544616661,-6.776055609947207e-06,50.125928827176416,0.5409654418437264,1.0988876109038177,2.125472386772169,0.0,0.0,3.0,27.22222222222222,1
7,23,2,0,27.222225210003952,2.987781726915273e-06,50.27263665569169,0.4202863339019124,0.0,1.1408435910006491,0.0,0.0,3.0,27.222222222222225,1
7,24,2,0,27.22222702784836,4.80562613702773e-06,50.40413436966989,0.356058265729218,0.0,0.786010098814271,0.0,0.0,3.0,27.22222222222222,1
7,1,3,0,27.222193507037566,-2.871518465497047e-05,50.78942692425343,0.3541941500164214,0.0,0.582273234905848,0.0,0.0,3.0,27.22222222222222,1
7,2,3,0,27.22218459658572,-3.7625636501559256e-05,51.26281559076807,0.3527236702319123,0.0,0.4192682102648001,0.0,0.0,3.0,27.22222222222222,1
7,3,3,0,27.2221938128142,-2.8409408020735327e-05,51.78958526060336,0.3514218915595264,0.0,0.2865711957456417,0.0,0.0,3.0,27.22222222222222,1
7,4,3,0,27.22222395242723,1.7302050068224162e-06,52.37519690093807,0.3500638791830994,0.0,0.1748524522196842,0.0,0.0,3.0,27.22222222222222,1
7,5,3,0,27.222223084034223,8.618120013181851e-07,53.00441268490768,0.3485933993985903,0.0,0.0786479086290216,0.0,0.0,3.0,27.22222222222222,1
7,6,3,0,27.030890791916672,-0.19133143030554933,54.432897419063366,0.3487621005107135,0.0,0.0,0.0,0.0,3.0,27.22222222222222,1
7,7,3,0,27.211562296241475,-0.010659925980739615,54.0751048513506,0.3817626346303495,0.0,0.0552544786206548,0.0,13.245719905152665,3.0,27.222222222222214,1
7,8,3,0,27.22220862256716,-1.3599655066087735e-05,54.26960431415944,0.4012805839489794,0.0,0.278578165755337,0.0,107.90293305292386,3.0,27.222222222222225,1
7,9,3,0,27.22222484379915,2.621576928873992e-06,54.33385928909815,0.4025547824226321,0.7678853983384678,1.281081685307628,0.0,235.66586174278186,3.0,27.22222222222222,1
7,10,3,0,27.222224957052347,2.7348301330221148e-06,54.38484622202246,0.4881154869317792,0.0883474140506174,1.1411656882227827,0.0,383.1055288313372,3.0,27.222222222222214,1
7,11,3,0,27.222224845567677,2.6233454661905853e-06,54.3956627878458,0.9081659666713138,0.2202243387203514,1.569286822423347,0.0,448.36726704064824,3.0,27.22222222222221,1
7,12,3,0,27.22222705721236,4.8349901504707304e-06,54.53767971301552,6.315623704729917,0.0654393842171017,2.440097243160764,0.0,476.1089281240936,3.0,27.22222222222221,1
7,13,3,0,27.222229881306404,7.659084182876086e-06,54.44597557149898,0.4924445560434338,0.3794092910767368,2.4103449376296706,0.0,513.4977921964279,3.0,27.22222222222222,1
7,14,3,0,27.22225107645857,2.885423634779727e-05,54.30506892542038,0.4927190960078885,0.0563232582121654,2.5208929836668443,0.0,498.57348655939944,3.0,27.22222222222222,1
7,15,3,0,27.22223421224506,1.199002283769346e-05,54.12900040669933,0.4862883179162351,0.5713053843641044,2.85817701085919,0.0,460.6738545018163,3.0,27.22222222222222,1
7,16,3,0,27.222230587190637,8.364968415719432e-06,54.01444841179142,0.500165087084703,0.190434711356053,3.034474223348791,0.0,349.6921809511129,3.0,27.22222222222222,1
7,17,3,0,27.22222824358078,6.021358558427892e-06,53.92273941132296,0.8753212077572704,0.0,3.133520410559527,0.0,267.30490497761707,3.0,27.22222222222222,1
7,18,3,0,27.222227103333925,4.881111713928021e-06,53.88877499951143,0.4317650812161304,0.0,2.8813874766327814,0.0,153.00978257285166,1.0,27.22222222222221,1
7,19,3,0,27.2222264551044,4.2328821869830335e-06,53.79940018732035,0.4718111506866296,0.1904354065261753,2.371085675859316,0.0,46.21252038291205,1.0,27.222222222222214,1
7,20,3,0,27.22222570207228,3.4798500649912967e-06,53.77062531543831,0.4403174890339178,0.1904354350464747,1.910912037431823,0.0,0.15753318325228705,1.0,27.222222222222214,1
7,21,3,0,27.22222573911017,3.516887957744075e-06,53.79740297832711,0.4449624727512405,0.0,1.5562904444783874,0.0,0.0,1.0,27.22222222222221,1
7,22,3,0,27.22222586399453,3.641772309492808e-06,53.86972786730553,0.4523005206558271,0.0,1.2844429875270629,0.0,0.0,1.0,27.22222222222222,1
7,23,3,0,27.222226288569964,4.066347742082144e-06,53.96793799197697,0.4801029627210794,0.0,1.1122269448915367,0.0,0.0,2.0,27.22222222222222,1
7,24,3,0,27.22222821562724,5.993405018500653e-06,54.055667158543145,0.3742882673005285,1.0870167785896858,1.5758315031840435,0.0,0.0,2.0,27.22222222222222,1
7,1,4,0,27.22222551622427,3.2940020489036215e-06,54.191151286146166,0.3561709218419003,0.0,0.8185890233017005,0.0,0.0,2.0,27.22222222222222,1
7,2,4,0,27.222226887614163,4.665391941216512e-06,54.480606254821815,0.3444487240592837,0.0,0.5724313004324117,0.0,0.0,3.0,27.22222222222222,1
7,3,4,0,27.222225553479888,3.3312576661614912e-06,54.869019116465,0.3514218915595264,0.0,0.3614318865035425,0.0,0.0,2.0,27.22222222222222,1
7,4,4,0,27.222224549623007,2.327400785873124e-06,55.32442815495002,0.3500638791830994,0.0,0.2374150940010495,0.0,0.0,2.0,27.22222222222222,1
7,5,4,0,27.22222421680417,1.9945819502709128e-06,55.82633580911806,0.3485933993985903,0.0,0.1888942014024444,0.0,0.0,3.0,27.22222222222222,1
7,6,4,0,27.21770963401736,-0.00451258820486089,56.55329294286118,0.3487621005107135,0.0,0.0,0.0,0.0,3.0,27.22222222222222,1
7,7,4,0,27.222207031281062,-1.5190941159204385e-05,56.70831235155697,0.3817626346303495,0.1902813891287489,0.2013858015881271,0.0,15.658529273845977,3.0,27.22222222222222,1
7,8,4,0,27.22222348596565,1.2637434352313903e-06,56.83611064905176,0.4012805839489794,0.0,0.415554163941926,0.0,105.82005437102853,3.0,27.222222222222214,1
7,9,4,0,27.222225060141383,2.837919158338309e-06,56.736286374870616,0.4025547824226321,1.2421465857796044,1.8305161404018884,0.0,272.17409932058126,3.0,27.222222222222225,1
7,10,4,0,27.222225273392876,3.051170654799762e-06,56.787270256163374,1.507073584894849,0.0,1.607506025206925,0.0,431.2384345568837,3.0,27.22222222222222,1
7,11,4,0,27.222225113518263,2.8912960239324548e-06,56.63898127435734,0.6194672779534612,1.853901062156015,2.1911837641243723,0.0,547.5439464875008,3.0,27.22222222222224,1
7,12,4,0,27.222226752951222,4.530729011520407e-06,56.532046158290456,0.4420307561409323,0.0,2.049800626921608,0.0,569.8025398546358,2.0,27.22222222222221,1
7,13,4,0,27.22223230272283,1.0080500619125132e-05,56.29402279917157,0.4469290267278013,0.0,2.2295738976344004,0.0,650.3234218007285,2.0,27.22222222222221,1
7,14,4,0,27.22223118631917,8.964096949171108e-06,56.09713403269033,0.4471870316428259,1.004576859993864,3.5146257570920825,0.0,635.5494196766099,2.0,27.22222222222222,1
7,15,4,0,27.22227752231158,5.530008935750175e-05,55.71161998526108,0.4862883179162351,0.0,3.360280795730036,0.0,606.2271243973707,3.0,27.22222222222222,1
7,16,4,0,27.222231272052667,9.04983044591745e-06,55.53305827847528,0.4517920777419616,0.0,3.3845390216488487,0.0,376.4520718275188,2.0,27.22222222222222,1
7,17,4,0,27.222226541168556,4.318946331238749e-06,55.37736003058984,0.5219344373571015,0.380563664263572,3.387330504622971,0.0,150.96491506191927,3.0,27.222222222222225,1
7,18,4,0,25.74753768521213,0.02531546298991927,59.9645481476016,0.5646164085523061,0.1902819976669329,5.260140372142566,0.0,59.00974309101926,3.0,25.72222222222221,1
7,19,4,0,24.47181651048456,0.027372066040115328,63.52604635346688,0.6184161465002853,0.5708449413126149,6.906687504244195,0.0,22.65074579327654,3.0,24.444444444444446,1
7,20,4,0,24.444738152712443,0.00029370826799279826,62.71390065809537,0.5886990882925184,1.2421335713486867,6.8026027235285405,0.0,-0.0,3.0,24.44444444444445,1
7,21,4,0,24.44445530022252,1.085577807913296e-05,62.27686039830689,0.6047877271569297,0.0,4.500867256039738,0.0,0.0,3.0,24.44444444444444,1
7,22,4,0,24.444456390502243,1.194605779986091e-05,62.08563648389503,0.6296303630316257,0.1902796596519481,3.4225463556057782,0.0,0.0,3.0,24.444444444444443,1
7,23,4,0,24.44458401702549,0.00013957258104824177,61.43488669259291,0.4801029627210794,0.0,2.779961922350132,0.0,0.0,3.0,24.444444444444443,1
7,24,4,0,24.444636623473727,0.00019217902928403419,60.91636390531576,0.3742882673005285,0.0,2.3103269652431635,0.0,0.0,3.0,24.444444444444443,1
7,1,5,0,23.948361831548947,0.05947294266005798,62.178982286888825,0.3561709218419003,0.0,2.50406172005514,0.0,0.0,3.0,23.88888888888889,1
7,2,5,0,23.40713284190602,0.0737995085726908,63.42403434244562,0.3444487240592837,0.0,2.8877818427211515,0.0,0.0,3.0,23.33333333333333,1
