Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
7,3,5,0,23.3379611625382,0.004627829204871148,63.38990872205447,0.3381573629322886,0.0,2.615325940896469,0.0,0.0,3.0,23.33333333333333,1
7,4,5,0,23.333396464952543,6.313161921411847e-05,63.036315398523904,0.3500638791830994,0.0,2.2600311044116417,0.0,0.0,3.0,23.33333333333333,1
7,5,5,0,23.333355864385894,2.253105256500021e-05,62.63212002257875,0.3350998719150047,0.0,1.9477128604405047,0.0,0.0,3.0,23.33333333333333,1
7,6,5,0,23.333349149387164,1.581605383549345e-05,62.853606389863415,1.365079090433588,0.0,1.9519243776316373,0.0,0.0,3.0,23.33333333333333,1
7,7,5,0,23.33334460946687,1.1276133541571198e-05,62.809325044370965,0.9509852837023672,0.2284859440445064,2.091024812990534,0.0,13.919574485496298,2.0,23.33333333333333,1
7,8,5,0,23.333340367539503,7.034206173983648e-06,62.87103265427773,0.44797338195325,0.0,2.028456874805061,0.0,110.94796265902451,2.0,23.33333333333333,1
7,9,5,0,24.42042592788902,-0.02401851655542586,59.41400794065181,0.4025547824226321,1.0052257861280107,1.9539895546343309,0.0,282.7041326043478,1.0,24.444444444444446,1
7,10,5,0,24.444321590442343,-0.0001228540021038782,60.14702074005675,0.3990651327906659,0.0,1.8032720726339475,0.0,449.80369350409666,1.0,24.444444444444446,1
7,11,5,0,24.44444866399462,4.219550181261411e-06,60.30843266726275,0.3967316732428602,0.0,2.2969543630286675,0.0,520.3693674607014,1.0,24.44444444444444,1
7,12,5,0,24.444451223628743,6.779184300143015e-06,60.39899216299232,0.7373433996193923,0.5704467409640973,2.939774329696286,0.0,664.2946890860604,1.0,24.444444444444443,1
7,13,5,0,24.444452649065877,8.204621437357673e-06,60.34788671733627,0.4469290267278013,0.3803044660376311,3.5144876025108447,0.0,686.795506333685,2.0,24.44444444444444,1
7,14,5,0,24.444455594238413,1.114979396987792e-05,60.18110492999563,0.4016549672777633,0.1901491441792822,3.968553779743983,0.0,693.9746077245619,1.0,24.444444444444443,1
7,15,5,0,24.44445675941416,1.2314969715987445e-05,59.94012875963966,0.3996238419886275,0.0,4.442115137004954,0.0,651.4227470819868,1.0,24.444444444444443,1
7,16,5,0,24.44464198350289,0.00019753905844765995,59.42867099004164,0.4034190683992202,0.0,4.911889929002292,0.0,556.3267541442137,1.0,24.444444444444443,1
7,17,5,0,24.444461777729583,1.733328513608967e-05,59.140377341427005,0.4135414997869833,0.0,5.135244336370847,0.0,419.1129590979548,1.0,24.444444444444446,1
7,18,5,0,26.584045226807017,-0.08262143985965054,52.59532775948821,0.4981907448842183,0.0,1.9454452670952052,0.0,244.58965183099363,2.0,26.666666666666668,1
7,19,5,0,26.289068897062776,0.06684667484055495,53.63778426405341,0.6184161465002853,2.6968865159905757,4.260585819611063,0.0,75.0549838543757,3.0,26.22222222222222,1
7,20,5,0,24.46518298972924,0.020738545284800125,59.403366452142976,0.5886990882925184,0.0,4.602160132728878,0.0,0.41795322613383823,3.0,24.44444444444444,1
7,21,5,0,24.444973042029112,0.0005285975846724966,59.297882395172586,0.6047877271569297,0.0,4.149666328461904,0.0,0.0,3.0,24.44444444444444,1
7,22,5,0,24.44445952443258,1.507998813821132e-05,59.258845053039735,0.5409654418437264,0.0,3.3782076556772127,0.0,0.0,3.0,24.444444444444443,1
7,23,5,0,24.44445517502684,1.0730582395979127e-05,59.31192701619914,0.3604697050827453,0.0,2.693971016479388,0.0,0.0,3.0,24.444444444444443,1
7,24,5,0,24.444436927908317,-7.516536125962148e-06,59.410945311145184,0.356058265729218,0.3802445086910554,2.2668017474422943,0.0,0.0,3.0,24.444444444444443,1
7,1,6,0,23.946589322032366,0.05770043314347717,61.11990841017052,0.3541941500164214,0.0,2.4773914452601,0.0,0.0,3.0,23.88888888888889,1
7,2,6,0,23.37844352293489,0.04511018960156221,62.98818543960698,0.3527236702319123,0.0,2.948187043071832,0.0,0.0,3.0,23.33333333333333,1
7,3,6,0,23.336137033552195,0.002803700218866112,62.76079604129135,0.3514218915595264,0.0,2.658741356770564,0.0,0.0,3.0,23.33333333333333,1
7,4,6,0,23.333377611684355,4.427835102660538e-05,62.550935018274735,0.3500638791830994,0.0,2.264906917777732,0.0,0.0,3.0,23.33333333333333,1
7,5,6,0,23.333352720074046,1.9386740717663997e-05,62.51255038067479,0.3485933993985903,0.0,1.955059719905611,0.0,0.0,3.0,23.33333333333333,1
7,6,6,0,23.333347840476552,1.4507143223596586e-05,62.94767870242615,0.3487621005107135,0.0,1.7309803300125837,0.0,0.0,3.0,23.33333333333333,1
7,7,6,0,23.333342389753454,9.0564201258303e-06,63.02665395911985,0.3817626346303495,0.0,1.7215899355846496,0.0,25.30710365160853,3.0,23.33333333333333,1
7,8,6,0,23.333340014585357,6.681252028073459e-06,63.154649197941225,0.44797338195325,0.634574546194434,2.637082974649353,0.0,114.43652913900173,3.0,23.33333333333333,1
7,9,6,0,24.443907150738006,-0.0005372937064329619,59.48661360497932,0.4025547824226321,0.2580902233716144,1.7157140667580206,0.0,278.52742432811453,2.0,24.44444444444444,1
7,10,6,0,24.444446527854737,2.0834102869571325e-06,59.66601774860016,0.3990651327906659,0.0,1.9190627959533708,0.0,454.43456021480074,2.0,24.44444444444445,1
7,11,6,0,24.44444893804668,4.493602233424099e-06,59.61686411875539,0.3532944107517645,0.0,2.576578868776008,0.0,579.8963336975419,1.0,24.444444444444446,1
7,12,6,0,24.44445010803505,5.6635906098279065e-06,59.36446502736207,0.3976907002983689,0.1900486938823423,3.3499129002170744,0.0,661.560175370062,1.0,24.44444444444444,1
7,13,6,0,24.444451925519104,7.481074664639209e-06,58.94575522392634,0.4014134974121688,0.0,4.136613935814014,0.0,702.1762761546419,1.0,24.44444444444444,1
7,14,6,0,26.48887324641077,-0.06668230914479167,51.8912597094373,0.4016549672777633,0.5701301946665122,2.080118300327859,0.0,712.9192426617808,1.0,26.55555555555556,1
7,15,6,0,25.13534256712224,0.02423145601113319,55.87600141541669,0.3996238419886275,0.1900487145905107,3.932214008607947,0.0,674.926089921163,1.0,25.111111111111107,1
7,16,6,0,24.47198109086062,0.027536646416180588,57.44407390510247,0.3550460590564788,0.0,6.249841388229253,0.0,586.3647306039035,1.0,24.44444444444444,1
7,17,6,0,24.44496289864789,0.0005184542034513129,56.85867317458295,0.4135414997869833,0.3800963905226268,7.009344606187064,0.0,457.0545822358935,2.0,24.44444444444444,1
7,18,6,0,24.44445888648508,1.44420406371637e-05,56.43435892188039,0.4981907448842183,0.0,6.858434589288056,0.0,277.0677540086744,2.0,24.444444444444443,1
7,19,6,0,24.444449013687013,4.569242566532239e-06,56.27859719985047,0.6184161465002853,0.0,5.577419259213206,0.0,85.56438744592585,3.0,24.444444444444446,1
7,20,6,0,24.44444968873596,5.244291521933064e-06,56.21662061928111,0.5886990882925184,0.0,4.376986228559601,0.0,0.6448658162699644,3.0,24.44444444444444,1
7,21,6,0,24.444450576133807,6.131689367805393e-06,56.241867623900255,0.6047877271569297,0.0,3.686115292243042,0.0,0.0,3.0,24.44444444444444,1
7,22,6,0,24.444451476775956,7.032331517109469e-06,56.33316839279117,0.5409654418437264,0.0,3.1621015679106845,0.0,0.0,3.0,24.44444444444444,1
7,23,6,0,24.444452533798277,8.089353830342816e-06,56.43131042493956,0.4202863339019124,0.0,2.668129537600101,0.0,0.0,3.0,24.444444444444446,1
7,24,6,0,24.44445301566021,8.571215765584839e-06,56.531213895539736,0.356058265729218,0.0,2.248298499401178,0.0,0.0,3.0,24.444444444444443,1
7,1,7,0,23.92308067402805,0.03419178513916066,58.2714872070598,0.3541941500164214,0.0,2.5376623138187897,0.0,0.0,3.0,23.88888888888889,1
7,2,7,0,23.362096847951317,0.02876351461798876,60.07500882695543,0.3527236702319123,0.0,3.00170570161758,0.0,0.0,3.0,23.33333333333333,1
7,3,7,0,23.334453929854487,0.0011205965211580349,59.87871030507584,0.3514218915595264,0.0,2.582489335354956,0.0,0.0,3.0,23.33333333333333,1
7,4,7,0,23.333348579509337,1.5246176008787415e-05,59.6613588760251,0.3500638791830994,0.0,2.159486585511695,0.0,0.0,3.0,23.33333333333333,1
7,5,7,0,23.333347448001614,1.411466828571406e-05,59.567169889856615,0.3350998719150047,1.2430512815103294,2.9487003933132483,0.0,0.0,3.0,23.33333333333333,1
7,6,7,0,23.33334185260567,8.519272341800388e-06,59.995537850902494,0.3461209924705182,0.0,1.790201220980341,0.0,0.0,3.0,23.33333333333333,1
7,7,7,0,23.333338931744755,5.598411419782678e-06,60.03646645440981,0.4333192949471103,0.0,1.658870642114674,0.0,22.823464985825698,3.0,23.333333333333336,1
7,8,7,0,23.33333780816344,4.474830110012817e-06,60.16175726619798,0.4012805839489794,0.0,1.8258370282838945,0.0,105.83762057838932,2.0,23.33333333333333,1
7,9,7,0,24.40121309687096,-0.043231347573485124,56.66022265510906,0.355158526464561,0.0,1.037547698446294,0.0,293.81716988913996,0.0,24.444444444444446,1
7,10,7,0,24.444396853125465,-4.7591318956818895e-05,56.49208795602468,0.3990651327906659,0.1899689728103537,1.5445989063828722,0.0,458.24122453169315,1.0,24.44444444444442,1
7,11,7,0,24.444447670115228,3.2256707953592922e-06,56.22062150521826,0.3967316732428602,0.0,2.3829851475369987,0.0,574.1937346337988,1.0,24.444444444444432,1
7,12,7,0,24.444448901350125,4.456905681848866e-06,55.808470414326365,0.3976907002983689,0.0,3.182742367049237,0.0,649.4801695236661,1.0,24.444444444444443,1
7,13,7,0,24.444450940555853,6.496111414122652e-06,55.29126003386611,0.4014134974121688,0.0,4.091837764878675,0.0,678.3548980298699,1.0,24.44444444444444,1
7,14,7,0,24.136590224800354,0.02547911368924005,55.69574449347088,0.4016549672777633,0.3799238627192218,5.475946518902489,0.0,687.3321704400827,1.0,24.111111111111114,1
7,15,7,0,23.45501375380425,0.12168042047091987,57.210534725667785,0.4429560799524313,0.0,7.595434240303986,0.0,656.487956916965,2.0,23.33333333333333,1
7,16,7,0,23.662328276240142,-0.004338390426514849,55.712973836853976,1.4707501757050316,0.3799369045667512,8.598356502774568,0.0,568.4560718686784,2.0,23.666666666666657,1
7,17,7,0,24.425497715193607,-0.018946729250835403,52.66930256558534,0.6035990483004516,0.0,6.9494845435375545,0.0,447.3033972438963,2.0,24.444444444444443,1
7,18,7,0,24.443387963768476,-0.001056480675970306,52.319895154772695,0.5646164085523061,0.0,6.440614533243255,0.0,277.53840960019477,3.0,24.444444444444446,1
7,19,7,0,24.44443864784965,-5.7965947952709485e-06,52.34239162911826,0.6184161465002853,0.1899689610300423,5.268707818889964,0.0,86.40311836076256,3.0,24.444444444444446,1
7,20,7,0,24.444447372303017,2.9278585707004368e-06,52.382740034698514,0.5886990882925184,0.0,4.180266589861308,0.0,-0.0,3.0,24.444444444444446,1
7,21,7,0,24.44444940456896,4.960124513786468e-06,52.43850819638287,0.6047877271569297,0.0,3.5463094664016386,0.0,0.0,3.0,24.444444444444446,1
7,22,7,0,24.444450298374303,5.853929863519625e-06,52.53584030998109,0.5409654418437264,0.3799361001409249,3.1150463824551435,0.0,0.0,3.0,24.44444444444444,1
7,23,7,0,24.44445157071828,7.126273839475061e-06,52.63550826381556,0.4202863339019124,0.0,2.637251600505755,0.0,0.0,3.0,24.44444444444444,1
7,24,7,0,24.44445276589466,8.32145021689712e-06,52.75616023482691,0.356058265729218,0.0,2.260156453030034,0.0,0.0,3.0,24.444444444444443,1
7,1,1,0,23.921739254233604,0.032850365344714305,54.45717710019552,0.3541941500164214,0.0,2.584561521324496,0.0,0.0,3.0,23.88888888888889,1
7,2,1,0,23.35370705111506,0.020373717781723144,56.27470004260084,0.3527236702319123,0.0,3.065015318606051,0.0,0.0,3.0,23.333333333333336,1
7,3,1,0,23.33387096490038,0.000537631567045338,56.2865188051122,0.3514218915595264,0.0,2.613564610795516,0.0,0.0,3.0,23.333333333333336,1
7,4,1,0,23.333387593618607,5.4260285278218134e-05,56.31508784336914,0.3500638791830994,0.0,2.1555535410937376,0.0,0.0,3.0,23.33333333333333,1
7,5,1,0,23.333333890524106,5.571907770729467e-07,56.370791430079976,0.3350998719150047,0.0,1.8162691384237104,0.0,0.0,3.0,23.33333333333333,1
7,6,1,0,23.333344366977304,1.1033643975366658e-05,56.92396913942992,0.3487621005107135,0.0,1.479168256312707,0.0,0.0,2.0,23.33333333333333,1
7,7,1,0,23.33334074058861,7.4072552820325654e-06,56.85573188060604,0.4075409647887299,1.958369172969889,2.0270462737406256,0.0,21.884466397562313,2.0,23.33333333333333,1
7,8,1,0,23.33333837182986,5.0384965319949515e-06,57.13535915511021,0.3545877859447089,0.0,1.8593199680577968,0.0,101.57027350875865,1.0,23.33333333333333,1
7,9,1,0,24.41340364531069,-0.03104079913375557,54.00881624614315,0.355158526464561,0.754799179709157,1.734090665136591,0.0,259.32408286850693,1.0,24.444444444444446,1
7,10,1,0,24.44439465593572,-4.9788508725612246e-05,54.22117022746028,0.3990651327906659,0.0,1.6289534576328524,0.0,445.82682400368805,1.0,24.444444444444446,1
7,11,1,0,24.44444711891655,2.6744720926785703e-06,54.42567168404858,0.3967316732428602,0.3798276503408094,2.308465075159353,0.0,560.4638084655443,1.0,24.444444444444457,1
7,12,1,0,24.444448397814632,3.953370175224791e-06,54.45578005610085,0.3976907002983689,0.0,2.993642389038269,0.0,628.5044334100799,1.0,24.444444444444457,1
7,13,1,0,24.444449797937345,5.353492898763079e-06,54.315711712604966,0.3558979680965363,0.0,3.824944589753152,0.0,651.6751712968806,1.0,24.444444444444446,1
7,14,1,0,24.390832242537957,0.0019433536490645054,54.21450042958448,0.3561229029127005,0.0,4.809785799675048,0.0,654.9143702319168,1.0,24.388888888888893,1
7,15,1,0,24.34372605640936,0.010392723076030563,54.1087788616493,0.899735922938461,0.0,5.91407178195588,0.0,629.9268145544784,1.0,24.33333333333333,1
7,16,1,0,24.280942175194934,0.0031643974171551292,53.927154428558055,0.6555836973345756,0.9494835120002846,7.024004784811923,0.0,554.1151637127325,2.0,24.27777777777778,1
7,17,1,0,24.22351039067864,0.0012881684564263196,53.63672673238942,0.4677379685720424,0.0,7.392073738698862,0.0,437.53755144023705,2.0,24.222222222222214,1
7,18,1,0,24.167615300361938,0.0009486336952697627,53.457557122266834,0.5646164085523061,0.0,7.645875744750894,0.0,269.10781016704175,3.0,24.166666666666668,1
7,19,1,0,24.166677883748196,1.1217081524961259e-05,53.55966784905414,0.6184161465002853,0.0,6.403680512254549,0.0,82.60333599784418,3.0,24.16666666666667,1
7,20,1,0,24.11160504322064,0.0004939321095314142,53.80301945281736,0.5886990882925184,0.189913836503572,5.152294617278521,0.0,-0.0,3.0,24.111111111111107,1
7,21,1,0,24.056059971310116,0.0005044157545661676,53.97104898069737,0.5248750999540852,1.1394701759514203,4.453430397179234,0.0,0.0,3.0,24.05555555555555,1
7,22,1,0,24.000776158675517,0.00077615867551728,54.12632834843069,0.4523005206558271,0.6429072213548636,4.325979380562696,0.0,0.0,3.0,24.0,1
7,23,1,0,23.945343969800533,0.0008995253560897254,54.297211051577655,0.4202863339019124,0.5697293468674102,3.400444781051687,0.0,0.0,3.0,23.944444444444443,1
7,24,1,0,23.89218563331842,0.0032967444295302073,54.45936976970237,0.356058265729218,0.0,2.816996225296464,0.0,0.0,3.0,23.88888888888889,1
7,1,2,0,23.83642490646269,0.0030915731293532644,54.60243433193364,0.3541941500164214,0.0,2.476356793923187,0.0,0.0,3.0,23.833333333333336,1
7,2,2,0,23.38528069443604,0.051947361102712364,56.01130561058508,0.3527236702319123,0.0,2.700833778547526,0.0,0.0,3.0,23.33333333333333,1
7,3,2,0,23.336133857014136,0.0028005236808077427,56.13746185483507,0.3514218915595264,0.0,2.491312973566474,0.0,0.0,3.0,23.33333333333333,1
7,4,2,0,23.333572321732944,0.00023898839961589147,56.15676280251565,0.3500638791830994,0.0,2.1944946361722497,0.0,0.0,3.0,23.33333333333333,1
7,5,2,0,23.33335655626491,2.322293158130151e-05,56.17505044238659,0.3350998719150047,0.0,1.9263526059443417,0.0,0.0,3.0,23.33333333333333,1
7,6,2,0,23.33334919678174,1.586344841086884e-05,56.5595955548584,0.3461209924705182,1.4085395602991686,3.034647782747327,0.0,0.0,3.0,23.33333333333333,1
7,7,2,0,23.33334560948172,1.2276148392942332e-05,56.61174830705065,0.4333192949471103,0.0,1.9863805439066469,0.0,26.986065139903367,2.0,23.33333333333333,1
7,8,2,0,23.333338394567345,5.061234016778826e-06,56.76311106993586,0.4012805839489794,0.2269104858165099,2.1345610463605125,0.0,107.97146724619581,1.0,23.33333333333333,1
7,9,2,0,24.407313457016727,-0.037130987427719475,53.57483557431839,0.4499510383807034,0.0,1.3443085534223933,0.0,285.9475190787621,2.0,24.444444444444446,1
7,10,2,0,24.44439264908003,-5.179536440991228e-05,53.56132457154543,0.4435903098612227,0.0,1.7849073858463234,0.0,436.60690715189764,2.0,24.44444444444444,1
7,11,2,0,24.44444816082736,3.7163829027520023e-06,53.45992651102745,0.3967316732428602,0.8534176519932585,3.2692827399155995,0.0,507.9439538646866,1.0,24.444444444444457,1
7,12,2,0,24.44445079099708,6.346552641645076e-06,53.20963411794021,0.3976907002983689,0.0,3.4918252014988944,0.0,546.7689075206135,1.0,24.44444444444444,1
7,13,2,0,24.44445128721372,6.8427692774264415e-06,52.918776448392975,0.4469290267278013,0.0,4.116397438661,0.0,471.2749615450056,2.0,24.444444444444443,1
7,14,2,0,24.44445307166856,8.627224111990017e-06,52.58549804172056,0.4471870316428259,0.0,4.784673478567449,0.0,538.482318882093,2.0,24.444444444444446,1
7,15,2,0,24.44445449987488,1.0055430436750612e-05,52.239781739741645,0.4429560799524313,0.0,5.414172099027077,0.0,496.1116614067962,2.0,24.444444444444443,1
7,16,2,0,24.44445473175436,1.028730991592397e-05,51.88630812216459,0.6499199696835506,0.0145523694859305,6.049631709837183,0.0,503.8335212830127,2.0,24.444444444444443,1
7,17,2,0,24.44445044539401,6.0009495719270944e-06,51.50314583630768,3.576672844703467,0.2339702207611186,6.761724279436026,0.0,407.18607338374017,2.0,24.44444444444444,1
7,18,2,0,24.44444874454833,4.300103888965623e-06,51.19493866148,0.4317650812161304,0.1286044774021374,6.5409132835214585,0.0,242.97293099866602,2.0,24.44444444444444,1
7,19,2,0,24.444448941570226,4.497125779323596e-06,51.31968501777622,0.5451136485934575,0.0,5.405540228896438,0.0,75.84690272214227,3.0,24.444444444444446,1
7,20,2,0,24.44444546710872,1.022664275041052e-06,51.43393854614868,0.5145082886632182,0.3797660372935423,4.457808325147186,0.0,-0.0,3.0,24.444444444444446,1
7,21,2,0,24.444450450529924,6.006085477849865e-06,51.3546130364848,0.6047877271569297,0.0,3.793311267006816,0.0,0.0,3.0,24.444444444444446,1
7,22,2,0,24.44445033567716,5.891232721211281e-06,51.24073893763863,0.6296303630316257,0.0,3.295711594941956,0.0,0.0,3.0,24.44444444444444,1
7,23,2,0,24.44445236138901,7.916944564811956e-06,51.13012592429808,0.4202863339019124,0.0,2.7895455885337266,0.0,0.0,3.0,24.444444444444446,1
7,24,2,0,24.44445409197402,9.647529576994884e-06,51.039866737645085,0.356058265729218,0.3797452224307562,2.423697389418386,0.0,0.0,3.0,24.444444444444443,1
7,1,3,0,23.871125284283565,0.037791950950229136,52.51484316273305,0.3541941500164214,0.0,2.7733755568925904,0.0,0.0,3.0,23.833333333333336,1
7,2,3,0,23.358417294571016,0.02508396123768719,53.93214508540079,0.3527236702319123,0.0,3.180849892364168,0.0,0.0,3.0,23.33333333333333,1
7,3,3,0,23.3342914376736,0.0009581043402704381,53.565016893840834,0.3514218915595264,0.0,2.746492946669163,0.0,0.0,3.0,23.33333333333333,1
7,4,3,0,23.33334790514215,1.4571808822694265e-05,53.20250552722784,0.3500638791830994,0.0,2.318997031604685,0.0,0.0,3.0,23.33333333333333,1
7,5,3,0,23.33334703561611,1.3702282782190878e-05,52.96688568062864,0.3485933993985903,0.0,2.0052795371993257,0.0,0.0,3.0,23.33333333333333,1
7,6,3,0,23.333345897379644,1.2564046315333144e-05,53.13138361281027,0.3487621005107135,0.0,1.7863510094770962,0.0,0.0,3.0,23.33333333333333,1
7,7,3,0,23.333345032214165,1.1698880836519265e-05,53.06334598244563,0.3817626346303495,1.127490024031398,2.748928187674927,0.0,17.890487596305675,3.0,23.33333333333333,1
7,8,3,0,23.38731935819248,-0.0015695306964076394,52.84882718184502,0.4012805839489794,0.0,2.0560650039043904,0.0,84.56496235226349,3.0,23.38888888888889,1
7,9,3,0,24.41468187606189,-0.029762568382555088,49.84101669369997,0.4025547824226321,1.9197588381866773,1.6386789168483835,0.0,213.682727237991,3.0,24.444444444444446,1
7,10,3,0,24.44440679940193,-3.764504249303968e-05,50.068460853956125,1.418023230753736,0.0,1.8422172141864943,0.0,373.9914914122791,2.0,24.44444444444442,1
7,11,3,0,24.44444710665832,2.6622138626919423e-06,50.33499155681238,1.4156897712059304,0.0,2.4637709120439184,0.0,474.5205184607605,1.0,24.444444444444457,1
7,12,3,0,24.444448785942644,4.341498197391047e-06,50.53903872234094,0.9411350192120064,0.1898755457009952,2.9045136878069795,0.0,605.8865358961315,1.0,24.444444444444446,1
7,13,3,0,24.44445235064776,7.906203322249894e-06,50.66757570357942,0.4014134974121688,0.7594564819472641,3.373502558304984,0.0,576.6145964147796,1.0,24.44444444444444,1
7,14,3,0,24.44445549609142,1.1051646978899043e-05,50.82485209619775,0.4471870316428259,0.3797295537889058,3.875087481026188,0.0,615.0494366953001,2.0,24.444444444444443,1
7,15,3,0,23.57622048214688,0.07622048214687993,53.63056007623419,2.238883647923536,0.1921726001648745,6.006745520349139,0.0,468.01985953613604,3.0,23.5,1
7,16,3,0,23.336642889574577,0.003309556241255507,54.35662768550356,0.500165087084703,0.6098789094324829,7.610268641261472,0.0,420.21584074611224,3.0,23.33333333333332,1
7,17,3,0,23.33339491605909,6.158272575973456e-05,54.35736926629093,0.5219344373571015,0.0,7.084491232315424,0.0,399.6783445031235,3.0,23.33333333333333,1
7,18,3,0,23.60373381058441,-0.007377300526702157,53.80076200699656,0.5646164085523061,2.111397609737983,6.719832996203402,0.0,238.8544635912411,3.0,23.61111111111111,1
7,19,3,0,24.4391351946004,-0.005309249844046349,51.67905831490161,0.6184161465002853,1.0837190029519603,4.989502806776236,0.0,68.15660127315901,3.0,24.444444444444446,1
7,20,3,0,24.4443564426073,-8.800183713830734e-05,52.00274346738278,0.5886990882925184,0.0,3.311111431504566,0.0,-0.0,3.0,24.44444444444444,1
7,21,3,0,24.444429593291478,-1.4851152961625758e-05,52.58945874170091,0.6047877271569297,0.0,2.8447784079124623,0.0,0.0,3.0,24.44444444444444,1
7,22,3,0,24.444421549675944,-2.289476849526295e-05,52.96379680035293,0.6296303630316257,0.87527182920755,3.4450449092005075,0.0,0.0,3.0,24.44444444444444,1
7,23,3,0,24.44444980444975,5.3600053107061285e-06,53.0865832641103,0.4801029627210794,0.3797543905381057,2.5885053396305,0.0,0.0,3.0,24.44444444444444,1
7,24,3,0,24.444455002954328,1.0558509885072453e-05,53.13829712801441,0.3742882673005285,0.0,2.1168387661211967,0.0,0.0,3.0,24.444444444444443,1
7,1,4,0,23.89334521949623,0.060011886162893546,54.960646381656645,0.3561709218419003,0.0,2.470130075850828,0.0,0.0,3.0,23.833333333333336,1
7,2,4,0,23.35920003592594,0.025866702592612256,56.59242718368605,0.3444487240592837,0.0,2.9573316531242235,0.0,0.0,3.0,23.33333333333333,1
7,3,4,0,23.33430748111278,0.0009741477794520392,56.449075047707794,0.3381573629322886,0.0,2.6049563587308437,0.0,0.0,3.0,23.33333333333333,1
7,4,4,0,23.33342540936785,9.207603452310309e-05,56.43399179643951,0.3500638791830994,0.0,2.21952590553375,0.0,0.0,3.0,23.33333333333333,1
7,5,4,0,23.333349942309358,1.6608976029175437e-05,56.4184418174129,0.3485933993985903,0.0,1.9327338698657432,0.0,0.0,3.0,23.33333333333333,1
7,6,4,0,23.333348439945,1.5106611670034908e-05,56.79367225326628,0.3487621005107135,0.5638676734728401,2.2611183395087515,0.0,0.0,3.0,23.33333333333333,1
7,7,4,0,23.33334366775898,1.0334425653013568e-05,56.78836289344065,0.4075409647887299,0.189895062339214,1.89334470512892,0.0,20.166267460591047,3.0,23.33333333333333,1
7,8,4,0,23.38859698120445,-0.00029190768443854154,56.70796455699785,0.4012805839489794,0.0,1.9728563814739968,0.0,105.26071017013064,3.0,23.38888888888889,1
7,9,4,0,24.414738648225885,-0.02970579621856473,53.76405165002835,1.421512880385702,0.0,1.6511263101139304,0.0,271.8335892472707,3.0,24.44444444444445,1
7,10,4,0,24.44440227129212,-4.217315230192753e-05,53.78788127489143,0.3990651327906659,0.0,1.9533564167358024,0.0,424.0841325345168,1.0,24.44444444444442,1
7,11,4,0,24.44444818080459,3.736360138617556e-06,53.832028555094006,0.3967316732428602,0.0,2.582574308758935,0.0,487.6836665846869,1.0,24.44444444444445,1
7,12,4,0,24.444450383139635,5.938695192497789e-06,53.90670963098957,0.9411350192120064,0.1898961991501854,3.473754876444477,0.0,551.0839781524486,1.0,24.444444444444443,1
7,13,4,0,24.4444543446633,9.900218856273568e-06,53.92348390366265,0.4469290267278013,0.1898954937298336,4.186003396969662,0.0,580.8177551951076,2.0,24.444444444444443,1
7,14,4,0,24.44445660073933,1.215629488626746e-05,53.95419579513888,0.4471870316428259,0.0,4.79577627512548,0.0,556.1817209425751,2.0,24.444444444444443,1
7,15,4,0,24.444453704385914,9.259941471384536e-06,54.01757861179459,0.4429560799524313,0.0,5.377313742248885,0.0,504.18972206831035,2.0,24.444444444444443,1
7,16,4,0,24.444450429567,5.985122555784983e-06,54.08869411866903,0.4517920777419616,0.0,5.708370232952509,0.0,352.066323094079,2.0,24.444444444444443,1
7,17,4,0,23.78961564920292,0.011837871425147029,56.150259143310336,0.4135414997869833,0.0,6.604884896426876,0.0,163.76517620540352,2.0,23.77777777777777,1
7,18,4,0,23.338916882185,0.005583548851671338,57.67854480653292,0.4317650812161304,0.0,7.3981523952985455,0.0,91.73825253111693,2.0,23.33333333333333,1
7,19,4,0,23.996996104988973,-0.0030038950110302665,55.6963265923267,0.4718111506866296,0.0,4.964732106773551,0.0,30.49222767188496,1.0,24.000000000000004,1
7,20,4,0,23.686309461320047,0.019642794653382367,56.91143100671525,0.5145082886632182,0.0,4.205619062040073,0.0,-0.0,2.0,23.666666666666664,1
7,21,4,0,24.384495185023813,-0.004393703865076759,54.92466360274423,0.6047877271569297,0.1898962133218991,2.813520056032011,0.0,0.0,3.0,24.38888888888889,1
7,22,4,0,24.439158075077813,-0.0052863693666296285,54.92455328191025,0.6296303630316257,0.0,2.404691002301636,0.0,0.0,3.0,24.444444444444443,1
7,23,4,0,24.4440615894998,-0.00038285494464318504,54.98395137550952,0.5399195915402465,1.3360613075091623,3.447859483140576,0.0,0.0,3.0,24.444444444444443,1
7,24,4,0,24.44444548417694,1.0397324992084123e-06,55.09291276884066,0.356058265729218,0.1898959640835343,2.301725054610998,0.0,0.0,3.0,24.44444444444444,1
7,1,5,0,23.870787018299083,0.037453684965747414,56.90615207776364,0.3541941500164214,0.0,2.492432627081194,0.0,0.0,3.0,23.833333333333336,1
7,2,5,0,23.369473448409444,0.036140115076115364,58.36189639019143,0.3527236702319123,0.0,2.893994919526226,0.0,0.0,3.0,23.33333333333333,1
7,3,5,0,23.334725766694117,0.0013924333607882033,58.36550547038968,0.3514218915595264,0.0,2.5878664575261765,0.0,0.0,3.0,23.33333333333333,1
7,4,5,0,23.33334979037648,1.645704315222929e-05,58.185721194088025,0.3500638791830994,0.4279319280580883,2.598754883987932,0.0,0.0,3.0,23.33333333333333,1
7,5,5,0,23.333348062393164,1.4729059834905911e-05,58.00023697369077,0.3081128169478331,0.0,1.9915517918933503,0.0,0.0,3.0,23.33333333333333,1
7,6,5,0,23.33334857617261,1.5242839282336718e-05,58.32712235840868,0.3408387763901274,0.7241978265235333,2.389222617841858,0.0,0.0,3.0,23.33333333333333,1
7,7,5,0,23.333343625007014,1.0291673685713931e-05,58.31659533825654,0.4333192949471103,0.0,1.8528288060128435,0.0,20.096762888065495,2.0,23.33333333333333,1
7,8,5,0,23.388640634326848,-0.00024825456203103613,58.22370618324287,0.4012805839489794,0.0,1.9282269027576635,0.0,102.77917476630094,2.0,23.38888888888888,1
7,9,5,0,24.42015997714197,-0.024284467302475576,54.87103285006842,0.4025547824226321,1.1304037590468106,2.135958576838358,0.0,267.88678858791206,2.0,24.444444444444446,1
7,10,5,0,24.44435953428894,-8.49101555076004e-05,54.89278523781643,0.4435903098612227,1.2247744868433583,2.98557868292686,0.0,428.2512657668907,2.0,24.444444444444446,1
7,11,5,0,24.44444857525609,4.130811642966137e-06,54.84166724123345,0.3967316732428602,0.0,3.0768844923906045,0.0,535.4857735327046,2.0,24.444444444444446,1
7,12,5,0,24.44444973630136,5.291856915334847e-06,54.77653110786043,0.3976907002983689,0.0,3.641075363256948,0.0,560.2378754099473,1.0,24.444444444444446,1
7,13,5,0,24.44445260591124,8.161466801936967e-06,54.72140605855836,0.4014134974121688,0.0,4.278267145714918,0.0,638.509810210938,1.0,24.44444444444444,1
7,14,5,0,24.44445506511903,1.0620674586903078e-05,54.66829161943773,0.3561229029127005,0.0,4.909142831875041,0.0,638.9903996057939,1.0,24.444444444444443,1
7,15,5,0,24.44445541564458,1.097120013682229e-05,54.636241390674286,0.3996238419886275,0.3798477973600039,5.7045975349593325,0.0,569.4333885429263,2.0,24.444444444444443,1
7,16,5,0,24.44445101309841,6.568653969196703e-06,54.58188183031504,0.4034190683992202,0.0,6.219496372803955,0.0,518.234729673606,2.0,24.44444444444444,1
7,17,5,0,24.444449271612697,4.827168258003667e-06,54.53238372995982,0.4677379685720424,0.0,6.417499937741308,0.0,398.9454564588491,2.0,24.44444444444444,1
7,18,5,0,24.44444771643243,3.2719879889953063e-06,54.57557140500121,0.4981907448842183,2.994565894202451,7.276130107676652,0.0,231.26662400780071,2.0,24.44444444444444,1
7,19,5,0,24.44444801828017,3.573835719805629e-06,54.64268412888676,0.5451136485934575,0.0,5.7075673052154094,0.0,63.011726723407605,2.0,24.44444444444445,1
7,20,5,0,24.44445047277933,6.028334890828546e-06,54.798209229039,0.5145082886632182,0.0,4.404458273387816,0.0,-0.0,2.0,24.44444444444444,1
7,21,5,0,24.444451041759137,6.597314694545275e-06,54.925756536788526,0.6047877271569297,0.0,3.793832141659496,0.0,0.0,3.0,24.444444444444443,1
7,22,5,0,24.44445152162539,7.077180949721651e-06,55.0301163903026,0.6296303630316257,0.0,3.352808606982836,0.0,0.0,3.0,24.44444444444444,1
7,23,5,0,24.444452708631054,8.264186607931379e-06,55.12778572619365,0.4801029627210794,0.0,2.9082388360447404,0.0,0.0,3.0,24.444444444444446,1
7,24,5,0,24.444454456760692,1.001231624897514e-05,55.2300244036721,0.356058265729218,0.0,2.500210370750288,0.0,0.0,3.0,24.444444444444443,1
7,1,6,0,23.90079638184754,0.06746304851420604,57.00998750493845,0.3541941500164214,0.0,2.8300165219121,0.0,0.0,3.0,23.833333333333336,1
7,2,6,0,23.36261681212904,0.029283478795711915,58.74274201292295,0.3527236702319123,0.0,3.3066821478640858,0.0,0.0,3.0,23.33333333333333,1
7,3,6,0,23.334575348102536,0.0012420147692076,58.651636074701145,0.3514218915595264,0.0,2.916302510637458,0.0,0.0,3.0,23.33333333333333,1
7,4,6,0,23.333349570259685,1.6236926356327785e-05,58.528952994461314,0.3500638791830994,0.0,2.4876104720186185,0.0,0.0,3.0,23.33333333333333,1
7,5,6,0,23.33334815626295,1.4822929621516323e-05,58.45937647084472,0.3485933993985903,0.0,2.1614331259294683,0.0,0.0,3.0,23.33333333333333,1
7,6,6,0,23.333347331852853,1.3998519523994446e-05,58.99646191462491,0.3461209924705182,0.0,1.9756070785212363,0.0,0.0,3.0,23.33333333333333,1
7,7,6,0,23.33334254962939,9.216296060543527e-06,59.02111813405771,0.705041454403929,0.0,1.9458728109981835,0.0,19.399324211323833,2.0,23.33333333333333,1
7,8,6,0,23.388234940610708,-0.0006539482781811046,58.90244106744373,0.44797338195325,0.9637105022413948,2.941739768955166,0.0,102.46637101887127,2.0,23.38888888888889,1
7,9,6,0,24.41858930045823,-0.025855143986213136,55.73993128719718,0.4025547824226321,0.0,1.5364225561503593,0.0,272.5977929236785,1.0,24.444444444444443,1
7,10,6,0,24.444416422955843,-2.802148861391629e-05,55.87635587629741,0.3990651327906659,0.3800155267680367,1.779569140900543,0.0,429.48413737586037,1.0,24.444444444444457,1
7,11,6,0,24.444447705086,3.260641566527056e-06,55.990473971237286,0.3967316732428602,0.3800154263761698,2.438709507193212,0.0,495.2451228263363,1.0,24.444444444444432,1
7,12,6,0,24.44444959056941,5.146124962607246e-06,56.00237946231832,0.3533506444558055,0.3800146981167847,3.0990923279578984,0.0,562.2303051179202,0.0,24.444444444444446,1
7,13,6,0,24.444453410264597,8.965820150308446e-06,55.9675998917923,0.3558979680965363,0.0,3.692499858880824,0.0,573.9525785685631,0.0,24.444444444444446,1
7,14,6,0,24.44445680298612,1.2358541678025858e-05,55.915621935593975,0.3561229029127005,0.3799932799962386,4.345339318106898,0.0,597.2154313481235,0.0,24.444444444444443,1
7,15,6,0,24.444452923772293,8.47932784608929e-06,55.96804174311083,1.3752497019878938,0.0,5.0966901141912935,0.0,500.5468228991911,0.0,24.444444444444446,1
7,16,6,0,24.444450549078475,6.104634032055856e-06,55.87511452819922,0.4034190683992202,0.0,5.436224030670211,0.0,421.26283474598796,1.0,24.444444444444443,1
7,17,6,0,24.4444499502458,5.505801361493923e-06,55.78434115015671,0.4135414997869833,0.0,5.50399092279857,0.0,314.2110319298022,1.0,24.44444444444444,1
7,18,6,0,24.44444934400653,4.899562085824982e-06,55.93268873627167,0.5646164085523061,0.0,5.696135801712409,0.0,193.97807578468857,3.0,24.444444444444443,1
7,19,6,0,24.4444492379354,4.793490955279367e-06,55.937762781812594,0.6184161465002853,0.0,4.912293199686513,0.0,64.92821243181459,3.0,24.444444444444446,1
7,20,6,0,24.44445012977668,5.68533223699319e-06,55.966979781219145,0.5145082886632182,0.0,4.020032098501053,0.0,-0.0,3.0,24.444444444444443,1
7,21,6,0,24.444451062596123,6.6181516800156714e-06,55.97345082481757,0.5248750999540852,0.0,3.4634018926084025,0.0,0.0,3.0,24.444444444444443,1
7,22,6,0,24.44445260451778,8.160073335261586e-06,55.91556241905475,0.5409654418437264,1.771703387793682,4.709588894085895,0.0,0.0,3.0,24.444444444444446,1
7,23,6,0,24.44445042101856,5.97657411915975e-06,55.93852976432974,0.4202863339019124,0.0,3.060405117896616,0.0,0.0,3.0,24.44444444444444,1
7,24,6,0,24.44445565735168,1.1212907235602643e-05,56.00259416723682,0.3742882673005285,0.0,2.412653013798785,0.0,0.0,3.0,24.444444444444443,1
8,1,7,0,23.90077641622949,0.06744308289615475,57.83056945740988,0.3561709218419003,0.5702972226090369,2.78473681963435,0.0,0.0,3.0,23.833333333333336,1
8,2,7,0,23.362562719307824,0.02922938597449587,59.5513438028906,0.3527236702319123,0.1900994078442469,3.248443797307021,0.0,0.0,3.0,23.33333333333333,1
8,3,7,0,24.264478426708976,-0.013299351068802423,56.49706486553664,0.3514218915595264,0.0,1.699747833369308,0.0,0.0,3.0,24.27777777777778,1
8,4,7,0,24.44246340755013,-0.0019810368943176115,56.09291344623352,0.3500638791830994,0.1900999412364756,1.267406252792756,0.0,0.0,3.0,24.444444444444446,1
8,5,7,0,24.44435736034756,-8.708409688296115e-05,56.22496413026344,0.3485933993985903,0.0,1.170330515400858,0.0,0.0,3.0,24.444444444444443,1
8,6,7,0,24.44432481509319,-0.00011962935125353624,56.9173755451999,0.3437700987501242,1.4914611232933348,1.4800549252426811,0.0,0.0,3.0,24.444444444444443,1
8,7,7,0,23.48635614673534,0.09746725784644994,60.54625205812927,6.263253530803651,0.760016183615149,3.505153421422929,0.0,18.06064685906489,3.0,23.38888888888889,1
8,8,7,0,23.357592115703625,0.024258782370296217,61.28952458403853,6.230964587766189,0.7906325287188666,4.4596607154367645,0.0,96.03154374536864,2.0,23.33333333333333,1
8,9,7,0,24.38683744631979,-0.002051442569097617,57.90441584449612,0.4031863142837883,0.0,2.3901399644972474,0.0,269.8178794415759,2.0,24.38888888888889,1
8,10,7,0,24.444335441933788,-0.00010900251063361566,57.70257810431692,0.3998828426880385,0.0,2.459645390343248,0.0,440.92310123280953,2.0,24.44444444444442,1
8,11,7,0,24.444448086442065,3.64199761548889e-06,57.52943419918691,0.3532944107517645,0.1901004479563097,3.029857680101369,0.0,557.7742254709298,1.0,24.44444444444445,1
8,12,7,0,24.444448866504345,4.42205990225375e-06,57.43249918019936,1.417435962890741,0.0,3.9832114466754014,0.0,616.9698784936036,2.0,24.444444444444443,1
8,13,7,0,24.44445058367007,6.1392256291981084e-06,57.15319617740872,0.4021878573400406,0.0,4.596470493364271,0.0,620.1405658572075,1.0,24.44444444444444,1
8,14,7,0,24.444450921377094,6.476932654209122e-06,56.868264091061846,0.4024255592344364,0.7028131633669491,5.935833867249565,0.0,612.5172446842398,1.0,24.44444444444444,1
8,15,7,0,24.444452027478864,7.583034420832746e-06,56.555388160903576,0.3562916040248237,0.0,6.208633976031008,0.0,528.7490467182009,0.0,24.444444444444443,1
8,16,7,0,24.444543148104376,9.87036599333635e-05,56.04585229701432,0.4041919580644655,0.0,6.47849194782266,0.0,411.7872718298408,1.0,24.444444444444443,1
8,17,7,0,24.444450100774358,5.656329918224401e-06,55.822098089145925,0.4693675392790828,0.0,6.492628230522137,0.0,237.9828832855454,2.0,24.44444444444444,1
8,18,7,0,24.444448159660357,3.7152159109155036e-06,55.79948685692258,0.5677660136114473,0.0,6.53335230505351,0.0,97.05986331401952,3.0,24.444444444444446,1
8,19,7,0,24.444448480719736,4.036275289109881e-06,55.87875768175778,0.6239636923686405,0.0,5.518394513098144,0.0,22.141721750010802,3.0,24.444444444444446,1
8,20,7,0,24.44445003979999,5.595355546006431e-06,56.12835873963502,0.5993422916426825,0.2432863944861895,4.524570662245188,0.0,-0.0,3.0,24.444444444444443,1
8,21,7,0,24.44445046402798,6.019583540961548e-06,56.34367906933696,2.5150202742156544,0.0689903283013717,4.202740832915169,0.0,0.0,3.0,24.44444444444444,1
8,22,7,0,24.444450955844548,6.511400105324583e-06,56.357062231571845,0.5528554764114043,0.1133407405452459,3.471356623430484,0.0,0.0,3.0,24.444444444444443,1
8,23,7,0,24.44445375934695,9.314902506218914e-06,56.292897038888256,0.4224121004026634,1.366988922292729,4.168058560826327,0.0,0.0,3.0,24.444444444444443,1
8,24,7,0,24.444451945326385,7.500881945787796e-06,56.29356785670275,0.3742882673005285,0.0,2.817475243270099,0.0,0.0,3.0,24.44444444444444,1
8,1,1,0,23.87635656175981,0.04302322842647399,58.079409481005584,0.3561709218419003,0.0,2.9741484868473664,0.0,0.0,3.0,23.833333333333336,1
8,2,1,0,23.401375285980635,0.06804195264730595,59.5477791017704,0.3527236702319123,0.0,3.2990211920486403,0.0,0.0,3.0,23.33333333333333,1
8,3,1,0,23.3378661370994,0.00453280376607168,59.6669292829621,0.3514218915595264,0.0,3.01384547503742,0.0,0.0,3.0,23.33333333333333,1
8,4,1,0,23.333404795224556,7.146189122764213e-05,59.57037117675766,0.3500638791830994,0.0,2.634519809302869,0.0,0.0,3.0,23.33333333333333,1
8,5,1,0,23.33335834936282,2.5016029489677294e-05,59.49331578485108,0.3351289722583887,0.0,2.316892500805114,0.0,0.0,3.0,23.33333333333333,1
8,6,1,0,23.333349411796444,1.607846311557637e-05,59.98152298471059,0.3437700987501242,0.0,2.1561161876951505,0.0,0.0,3.0,23.33333333333333,1
8,7,1,0,23.333345714840263,1.2381506934389108e-05,59.98191317330798,0.4078816363437902,0.0,1.9711165110207285,0.0,4.84036628529408,2.0,23.33333333333333,1
8,8,1,0,23.3856358752312,-0.0032530136576909285,59.77722942868154,0.8564188432800572,2.02712964665536,3.865940441055832,0.0,45.33169802538952,2.0,23.38888888888889,1
8,9,1,0,24.43546436556413,-0.008980078880313158,56.50858807576758,0.4031863142837883,0.3803512702579117,1.3573085572017112,0.0,71.21519506863173,1.0,24.444444444444443,1
8,10,1,0,24.444423656613704,-2.07878307350029e-05,56.77219588341343,0.3998828426880385,0.0,0.98076973168568,0.0,77.93372186942764,1.0,24.44444444444444,1
8,11,1,0,24.44444904243221,4.59798777185938e-06,57.0245665920952,0.3975365784388027,0.0,1.1263181807562823,0.0,79.01747843742965,1.0,24.44444444444444,1
8,12,1,0,24.4444496354976,5.1910531624344e-06,57.230687469291865,0.3984778649276709,0.0,1.4387833436004402,0.0,262.58758725800845,1.0,24.44444444444444,1
8,13,1,0,24.44443887308273,-5.571361707978895e-06,57.65290002909181,0.3558979680965363,0.0,1.679305335050943,0.0,252.23486890660465,1.0,24.44444444444444,1
8,14,1,0,24.444451445786825,7.001342385848375e-06,57.84549307640355,1.3750810008757706,0.1902175597341374,2.1556483315892327,0.0,316.2514824831282,1.0,24.44444444444444,1
8,15,1,0,24.444453592310037,9.147865593917004e-06,57.84839053264689,0.4003937365269873,0.3804226232453977,2.382029924793565,0.0,359.07678012000883,1.0,24.444444444444443,1
8,16,1,0,24.444454941036746,1.0496592302899899e-05,57.808941771703886,0.4041919580644655,0.0,2.550817409763098,0.0,320.30526405155854,1.0,24.444444444444443,1
8,17,1,0,24.444452873946723,8.429502276641188e-06,57.78612090589113,0.4693675392790828,0.0,2.614375638207071,0.0,115.77205256822101,2.0,24.444444444444446,1
8,18,1,0,24.444450735589463,6.291145020043132e-06,58.159502034903255,0.4328149495691775,0.0,2.5863370976509303,0.0,58.97406286780267,1.0,24.444444444444443,1
8,19,1,0,24.44444348601025,-9.584341924551154e-07,58.47551803753551,0.6239636923686405,0.0,2.484183038919058,0.0,12.286920254660433,3.0,24.444444444444443,1
8,20,1,0,24.444450051656112,5.607211669200751e-06,58.34747288624153,0.5993422916426825,0.5706420153344779,2.3637353091855604,0.0,-0.0,3.0,24.444444444444443,1
8,21,1,0,24.444450876036733,6.431592293409949e-06,58.26442264490983,0.6214646787813229,0.0,2.1330783201905783,0.0,0.0,3.0,24.44444444444444,1
8,22,1,0,24.444452928230948,8.483786505308899e-06,58.157524396046,0.6474654148831425,0.0,1.9641783401129644,0.0,0.0,3.0,24.444444444444443,1
8,23,1,0,24.44445493480732,1.049036287881222e-05,58.06616176567655,0.4224121004026634,0.0,1.7197009683628464,0.0,0.0,3.0,24.444444444444443,1
8,24,1,0,24.444456379118044,1.1934673601388113e-05,57.92738375810078,0.356058265729218,0.0,1.532311258003936,0.0,0.0,3.0,24.444444444444443,1
8,1,2,0,23.8879475901605,0.05461425682716481,59.691098900355286,0.3541941500164214,0.0,1.9436420847742848,0.0,0.0,3.0,23.833333333333336,1
8,2,2,0,23.368397791094903,0.03506445776157463,61.23295010516958,0.3527236702319123,0.0,2.456001097403716,0.0,0.0,3.0,23.33333333333333,1
8,3,2,0,23.334585496408277,0.0012521630749482426,61.09217061993541,0.3514218915595264,0.0,2.2491009464760365,0.0,0.0,3.0,23.33333333333333,1
8,4,2,0,23.333348288842625,1.4955509296754599e-05,60.765441458966286,0.3500638791830994,0.0,1.9109921422490024,0.0,0.0,3.0,23.33333333333333,1
8,5,2,0,23.33334882713603,1.5493802703048232e-05,60.40696038411159,0.3485933993985903,0.5256539902102799,2.1402849970200464,0.0,0.0,3.0,23.33333333333333,1
8,6,2,0,23.33334427676628,1.0943432950938359e-05,60.78353806680156,0.3462660996304189,0.0,1.5593768769760548,0.0,0.0,3.0,23.33333333333333,1
8,7,2,0,23.33334144886721,8.115533880470593e-06,60.78233520571192,0.4601196397706716,0.0,1.4928486310592124,0.0,16.28384754348585,3.0,23.33333333333333,1
8,8,2,0,23.38835639299937,-0.0005324958895194243,60.73298444684335,0.4488356040948291,0.0,1.5423182191020617,0.0,87.15736048645799,2.0,23.38888888888889,1
8,9,2,0,24.41585975029357,-0.02858469415087228,57.46688340598617,0.4031863142837883,0.7367823855483369,1.4663779810416744,0.0,229.62405822793136,1.0,24.444444444444443,1
8,10,2,0,24.44438295310199,-6.14913424570318e-05,57.63908860531548,0.3998828426880385,0.0,1.270636780889128,0.0,406.66581373786806,1.0,24.444444444444446,1
8,11,2,0,24.4444476764239,3.2319794485147213e-06,57.78427769851214,0.3975365784388027,0.0,1.8904712430198285,0.0,485.8809922068351,1.0,24.44444444444445,1
8,12,2,0,24.44445008574148,5.641297036618198e-06,57.87705135063048,0.9419221838413084,0.0,2.560219111329703,0.0,549.986411056357,1.0,24.444444444444443,1
8,13,2,0,24.44445349723184,9.052787394381312e-06,57.909836615188674,1.467435844546615,0.0,3.4032352981544367,0.0,508.55426918357404,2.0,24.444444444444446,1
8,14,2,0,24.44445690462345,1.2460179007689476e-05,57.71382529154435,0.4487282155561722,0.0,3.898008305114445,0.0,481.972892208183,2.0,24.444444444444443,1
8,15,2,0,24.44458006009865,0.00013561565420872057,57.40892365149414,0.4003937365269873,0.1903549175726382,4.357333096336813,0.0,466.59662168252385,2.0,24.444444444444443,1
8,16,2,0,24.44446674476876,2.230032431782547e-05,57.224124946265306,0.4041919580644655,0.0,4.665467476679384,0.0,440.26941344866935,2.0,24.444444444444443,1
8,17,2,0,24.44445342150124,8.977056793924021e-06,56.98946256648127,0.4143562851405035,0.0,4.773053087948872,0.0,339.08002604640507,2.0,24.444444444444446,1
8,18,2,0,24.4444506811486,6.236704155782036e-06,57.11990744431783,1.4517730475322477,0.0,5.003645321912279,0.0,194.77022569342583,2.0,24.444444444444443,1
8,19,2,0,24.444449489440267,5.044995820213671e-06,57.08907212623039,0.5488120125056942,0.1903594813426475,4.245331686499254,0.0,56.07729313459358,3.0,24.444444444444446,1
8,20,2,0,24.44445017085165,5.726407206196882e-06,57.046604747679766,0.5216037575633276,0.0,3.461023097122613,0.0,-0.0,3.0,24.444444444444443,1
8,21,2,0,24.44445043385575,5.989411310025616e-06,56.97647581439126,0.5359930677036806,0.0,2.966375039818804,0.0,0.0,3.0,24.44444444444444,1
8,22,2,0,24.444451812977363,7.368532923379689e-06,56.91352327057194,0.4582455379396661,0.1903588684196461,2.583428591946409,0.0,0.0,3.0,24.44444444444444,1
8,23,2,0,24.44445313692716,8.692482715844108e-06,56.83109224374711,0.4224121004026634,0.0,2.228597842460979,0.0,0.0,3.0,24.444444444444443,1
8,24,2,0,24.444453727616064,9.283171621632391e-06,56.75406329269375,0.356058265729218,0.0,1.92627581871066,0.0,0.0,3.0,24.444444444444443,1
8,1,3,0,23.89289061522488,0.05955728189154286,58.46835653071823,0.3541941500164214,0.0,2.2933361462322197,0.0,0.0,3.0,23.833333333333336,1
8,2,3,0,23.3713403624263,0.03800702909297016,60.02055261957921,0.3527236702319123,0.3810214719854503,2.7876924988861176,0.0,0.0,3.0,23.33333333333333,1
8,3,3,0,23.334758292750628,0.0014249594172994762,59.93026264750379,0.3514218915595264,0.0,2.4451347683012297,0.0,0.0,3.0,23.33333333333333,1
8,4,3,0,23.33334854795061,1.521461728160034e-05,59.67533863012857,0.3500638791830994,0.0,2.0392347628393543,0.0,0.0,3.0,23.33333333333333,1
8,5,3,0,23.333347125135948,1.3791802619067539e-05,59.4683478076672,0.3485933993985903,0.0,1.7382302329370487,0.0,0.0,3.0,23.33333333333333,1
8,6,3,0,23.33334539738886,1.2064055532334805e-05,59.79099497902888,0.3487621005107135,0.0,1.4576259451363198,0.0,0.0,3.0,23.33333333333333,1
8,7,3,0,23.33334121136111,7.878027780350294e-06,59.76869527026437,0.3817626346303495,0.0,1.452527496986877,0.0,18.437773229117735,3.0,23.33333333333333,1
8,8,3,0,23.38854166199118,-0.00034722689770916304,59.66197293677158,0.401711695019769,0.0,1.5818240506688477,0.0,105.7851017477552,3.0,23.38888888888889,1
8,9,3,0,24.430441928055107,-0.014002516389339803,56.30704871370596,0.4031863142837883,1.7038096667048153,2.541287775156618,0.0,263.16566718608766,3.0,24.444444444444446,1
8,10,3,0,24.444365876725,-7.856771943792751e-05,56.53972823985516,1.509526714586967,0.0,2.021602452662509,0.0,404.68963347115346,3.0,24.44444444444444,1
8,11,3,0,24.444447798717697,3.354273239608574e-06,56.58643042535268,0.4860209138128792,0.1212939433854478,2.358973045198708,0.0,485.6657880121604,3.0,24.444444444444457,1
8,12,3,0,24.44444946891933,5.024474887704855e-06,56.666208441266285,6.317985198617823,2.039289910770167,5.344773460505986,0.0,527.3958751771846,3.0,24.444444444444443,1
8,13,3,0,25.4229825028535,-0.0214619415909425,53.491228583057634,0.448477746583545,0.1905230818954872,3.098715238476077,0.0,546.5809577247755,2.0,25.444444444444443,1
8,14,3,0,25.83246591708601,-0.0008674162473134572,52.350706590967874,2.247626201885209,0.1952934341430634,2.7292808962090387,0.0,515.305131384045,3.0,25.833333333333325,1
8,15,3,0,24.547486759863688,0.1030423154192448,56.25135779261223,0.4444958690291508,0.0894777764628349,4.478442649922061,0.0,482.58313409714054,2.0,24.444444444444443,1
8,16,3,0,24.39382657380959,0.004937684920701457,56.58467068866623,6.558168525331531,0.1323892349747596,6.74934892652791,0.0,400.42623910626986,3.0,24.38888888888889,1
8,17,3,0,23.89749640992348,0.008607521034587506,57.86438280595716,1.5433368913807322,0.510383973323562,7.416359252265436,0.0,287.09464711925875,3.0,23.888888888888893,1
8,18,3,0,23.889053086172105,0.00016419728322603078,57.7867589632617,1.5867241115745174,0.1192981699671095,7.081971087044648,0.0,169.23601028917437,3.0,23.88888888888888,1
8,19,3,0,24.440267293363675,-0.004177151080771324,55.99398660639835,0.6239636923686405,0.1443628127130248,4.613496439341165,0.0,45.21101088384577,3.0,24.444444444444446,1
8,20,3,0,24.444347216071616,-9.722837282311048e-05,56.03699508509605,0.5993422916426825,0.1573422789024761,3.4441048651719486,0.0,-0.0,3.0,24.44444444444444,1
8,21,3,0,24.66406766579472,-0.0025990008719496416,55.471567862278754,1.1649089976949605,0.095991033120807,2.8042063702105566,0.0,0.0,3.0,24.66666666666667,1
8,22,3,0,24.4508201960196,0.006375751575152577,56.16763370012513,0.6474654148831425,0.0,2.6944735399368342,0.0,0.0,3.0,24.444444444444446,1
8,23,3,0,24.444613133496595,0.0001686890521490625,56.141990647923706,0.4843544957225815,0.0,2.3998591758853616,0.0,0.0,3.0,24.444444444444446,1
8,24,3,0,24.44446132627117,1.6881826727654925e-05,56.14721921233013,0.3742882673005285,0.0,2.0709787498661174,0.0,0.0,3.0,24.444444444444443,1
8,1,4,0,23.668539322170687,0.05742821105957674,58.579086955194775,0.3541941500164214,0.0,2.717432546201222,0.0,0.0,3.0,23.61111111111111,1
8,2,4,0,23.344688452170764,0.01135511883742879,59.514131960647134,0.3527236702319123,0.0,2.9575935284155674,0.0,0.0,3.0,23.333333333333336,1
8,3,4,0,23.334441668413238,0.0011083350799090397,59.4748482980449,0.3514218915595264,0.0,2.5296184533653125,0.0,0.0,3.0,23.33333333333333,1
