Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
8,4,4,0,23.33346386052362,0.00013052719029005289,59.29254287726885,0.3500638791830994,0.0,2.1709161648787005,0.0,0.0,3.0,23.33333333333333,1
8,5,4,0,23.333352573450707,1.9240117378416244e-05,59.208670303519526,0.8785732911720261,0.0,2.027002626043353,0.0,0.0,3.0,23.33333333333333,1
8,6,4,0,23.333347717253705,1.4383920376559445e-05,59.68857121414553,0.3462660996304189,0.0,1.808092776221164,0.0,0.0,3.0,23.33333333333333,1
8,7,4,0,23.33334324538056,9.912047232774057e-06,59.633679529732674,0.3817626346303495,0.0,1.686182661134823,0.0,14.69132990869496,3.0,23.33333333333333,1
8,8,4,0,21.906863908488845,0.07353057515551598,64.58144010918258,0.3545877859447089,0.0,3.3488602280922883,0.0,61.38846400425885,3.0,21.83333333333333,1
8,9,4,0,24.24987838834293,-0.19456605610151456,56.76294832084425,0.4031863142837883,0.0,0.4077903101808949,0.0,113.51252980724759,3.0,24.444444444444443,1
8,10,4,0,24.439173241851464,-0.005271202592979307,56.44709965659476,0.3998828426880385,0.0,0.6031065535940755,0.0,140.63245122055426,2.0,24.444444444444443,1
8,11,4,0,24.444410945106824,-3.3499337614983915e-05,56.66643856523065,0.3975365784388027,0.0,0.811808217523085,0.0,132.6904752344176,2.0,24.44444444444444,1
8,12,4,0,24.444449340040727,4.895596280363179e-06,56.772052241147975,0.3984778649276709,0.0,1.1280661907484295,0.0,183.762356399581,2.0,24.444444444444446,1
8,13,4,0,24.44445476605784,1.0321613398645013e-05,56.66291771785939,0.448477746583545,2.2918928461067254,3.239370722800444,0.0,255.290276581633,2.0,24.444444444444443,1
8,14,4,0,24.44445303277514,8.58833069372622e-06,56.56043625843631,0.4487282155561722,0.4459007851809957,2.464496060961683,0.0,250.49173358638927,2.0,24.444444444444446,1
8,15,4,0,24.44445062751346,6.183069018561582e-06,56.46611306343024,0.4444958690291508,0.9535207259454678,2.316993513721102,0.0,312.78839155949566,2.0,24.444444444444443,1
8,16,4,0,24.28742267931203,0.009644901534258565,56.83937081719873,0.4533378570724521,0.0,2.5716206519043,0.0,307.7685437399537,2.0,24.27777777777777,1
8,17,4,0,23.418018901532413,0.08468556819908457,59.31445829884909,0.4143562851405035,0.0,3.792405863511209,0.0,253.97181034598358,1.0,23.33333333333333,1
8,18,4,0,23.49902377664026,-0.0009762233597427894,58.952464821240206,0.4328149495691775,0.0,3.795306484969842,0.0,131.91175380364706,1.0,23.500000000000004,1
8,19,4,0,24.44050770342045,-0.003936741023988333,55.83470081492005,0.9563952516909224,0.3814299815609025,2.042464252015989,0.0,36.09103307957237,2.0,24.44444444444444,1
8,20,4,0,24.444352821738384,-9.162270605855838e-05,55.78862989133596,0.5993422916426825,0.3814247885579347,1.6980146384218242,0.0,-0.0,3.0,24.444444444444443,1
8,21,4,0,24.44444922098928,4.776544841433861e-06,55.76913377949893,0.6214646787813229,0.0,1.6279411828360573,0.0,0.0,3.0,24.44444444444444,1
8,22,4,0,24.444450944411084,6.499966637818488e-06,55.77330277096611,0.5528554764114043,0.1907154073360614,1.564810443189118,0.0,0.0,3.0,24.444444444444446,1
8,23,4,0,24.44445133502544,6.890580998231144e-06,55.784789484745424,0.4843544957225815,0.0,1.422838081572462,0.0,0.0,3.0,24.444444444444443,1
8,24,4,0,24.444451709491357,7.265046914284312e-06,55.81588186815927,0.3742882673005285,0.0,1.2623321413978952,0.0,0.0,3.0,24.444444444444443,1
8,1,5,0,23.88017756287116,0.0468442295378253,57.65405629661463,0.3541941500164214,0.0,1.6696036638512313,0.0,0.0,3.0,23.833333333333336,1
8,2,5,0,23.36345031471908,0.030116981385752695,59.27343339211892,0.3527236702319123,0.0,2.1558835536806766,0.0,0.0,3.0,23.33333333333333,1
8,3,5,0,23.334250069594656,0.0009167362613275998,59.2398643034583,0.3514218915595264,0.0,1.9443198705702824,0.0,0.0,3.0,23.33333333333333,1
8,4,5,0,23.333346472157743,1.3138824414227201e-05,59.09203645724215,0.3500638791830994,0.0,1.6278208610552678,0.0,0.0,3.0,23.33333333333333,1
8,5,5,0,23.33334571967901,1.2386345680681643e-05,58.96645185355634,0.3485933993985903,0.0,1.4067653004129042,0.0,0.0,3.0,23.33333333333333,1
8,6,5,0,23.333344439327185,1.1105993856119767e-05,59.26755476596029,0.3487621005107135,0.0,1.2106162005727854,0.0,0.0,3.0,23.33333333333333,1
8,7,5,0,23.33334360053513,1.0267201801639203e-05,58.99297077179323,0.4078816363437902,2.024799368000476,1.683407189110821,0.0,13.708139002230366,2.0,23.33333333333333,1
8,8,5,0,23.38831568061068,-0.0005732082782081704,58.78297371086378,0.3545877859447089,0.0,1.282098193190627,0.0,88.16207768074902,1.0,23.38888888888889,1
8,9,5,0,24.38547400034065,-0.05897044410379948,55.64869336672235,0.4031863142837883,0.0,0.6190924589656759,0.0,222.7082534772833,1.0,24.44444444444445,1
8,10,5,0,24.444410121527625,-3.432291679672517e-05,55.640041718409535,0.3998828426880385,0.0,1.0597734846807303,0.0,383.151151130641,1.0,24.44444444444442,1
8,11,5,0,24.44444714318169,2.698737258555184e-06,55.78140492956162,0.3975365784388027,0.0,1.7014076080104854,0.0,512.4632491267857,1.0,24.444444444444432,1
8,12,5,0,24.55509486279762,-0.0004606927579402509,55.51950356841035,0.3984778649276709,0.0,2.229295741054006,0.0,547.2944607242202,1.0,24.55555555555556,1
8,13,5,0,26.51872740758118,-0.14793925908548644,49.80218731247928,0.4021878573400406,0.0,0.6683403924692157,0.0,574.4722962226048,1.0,26.666666666666668,1
8,14,5,0,26.666499311486078,-0.00016735518058297316,49.60842892169234,0.4024255592344364,0.0,1.1117973007880526,0.0,546.7310780014449,1.0,26.66666666666666,1
8,15,5,0,24.540235463958048,0.09579101951360869,56.18499286585404,0.4003937365269873,0.0,3.431238169671019,0.0,532.1137254390466,1.0,24.44444444444444,1
8,16,5,0,24.44555679518289,0.0011123507384418474,56.26660286297015,0.4041919580644655,0.0,5.4835365354064844,0.0,450.8895005395131,1.0,24.444444444444446,1
8,17,5,0,24.44445868778348,1.4243339037989244e-05,56.3338933686092,6.298620432025503,0.0,6.819380364947303,0.0,375.8091494840714,2.0,24.444444444444443,1
8,18,5,0,24.44444266633668,-1.7781077623624242e-06,56.50829264615306,0.5677660136114473,0.0,6.287945207435956,0.0,223.6111194553046,3.0,24.444444444444443,1
8,19,5,0,24.444449336835604,4.8923911641907125e-06,56.50692652682111,0.5488120125056942,0.1297854767166019,5.042337534460504,0.0,58.106079361909586,2.0,24.44444444444444,1
8,20,5,0,24.44444896260225,4.518157812327672e-06,56.56588776404253,0.5993422916426825,0.1909317004278795,3.987158260462789,0.0,-0.0,3.0,24.44444444444444,1
8,21,5,0,24.444451013772493,6.569328050431977e-06,56.67964544733608,0.5359930677036806,1.043608888864984,3.965295365745909,0.0,0.0,3.0,24.444444444444443,1
8,22,5,0,24.444450369820142,5.925375702986457e-06,56.86117715262192,0.3636355994679278,0.381862634516329,2.9577006133857453,0.0,0.0,3.0,24.44444444444444,1
8,23,5,0,24.44445566407134,1.1219626898650858e-05,56.986734273617344,0.3604697050827453,0.0,2.3853360576944143,0.0,0.0,3.0,24.444444444444443,1
8,24,5,0,24.444410008919164,-3.443552527926386e-05,57.2439251673677,0.356058265729218,0.0,2.04987789501618,0.0,0.0,3.0,24.444444444444443,1
8,1,6,0,23.896085117800663,0.0627517844673271,59.19299406881712,0.3541941500164214,0.3822796784305133,2.462149399252537,0.0,0.0,3.0,23.833333333333336,1
8,2,6,0,23.372930054394786,0.039596721061457174,60.85447813197485,0.3527236702319123,0.0,2.8923340242091977,0.0,0.0,3.0,23.33333333333333,1
8,3,6,0,23.33491413381291,0.0015808004795800912,60.87486147219926,0.3514218915595264,0.0,2.5925503396392733,0.0,0.0,3.0,23.33333333333333,1
8,4,6,0,23.33334956927017,1.623593684030311e-05,60.71928270707173,0.3500638791830994,0.0,2.189681449530742,0.0,0.0,3.0,23.33333333333333,1
8,5,6,0,23.3333479090886,1.4575755272971946e-05,60.530108285429264,0.3485933993985903,0.0,1.8886558934759787,0.0,0.0,3.0,23.33333333333333,1
8,6,6,0,23.33334966308488,1.6329751552746075e-05,60.80226764087705,1.3677201984737837,1.485622973653474,3.1617314164794226,0.0,0.0,3.0,23.33333333333333,1
8,7,6,0,23.33334766218848,1.4328855151291009e-05,60.81313090978671,2.413027844569205,0.4350517458025548,2.777524445519691,0.0,16.110597494637695,3.0,23.33333333333333,1
8,8,6,0,23.38849869072119,-0.00039019816770036186,60.79628453300789,0.401711695019769,0.0,2.10461335134893,0.0,94.2253050844168,1.0,23.38888888888889,1
8,9,6,0,24.410108413728928,-0.034336030715515165,57.64535486332713,0.4031863142837883,0.0,1.3199723360446924,0.0,284.52921425796984,1.0,24.444444444444443,1
8,10,6,0,24.444366897598027,-7.754684642335974e-05,57.72609489218737,0.3998828426880385,0.0,1.7403983683015438,0.0,451.21566055721047,1.0,24.44444444444445,1
8,11,6,0,24.44444887017292,4.42572847347833e-06,57.71217674149325,0.3975365784388027,0.0,2.521287634391216,0.0,566.6027085935153,1.0,24.444444444444446,1
8,12,6,0,24.4444508926369,6.448192461760982e-06,57.587952453363926,0.3984778649276709,0.5735047959343857,3.356205841420598,0.0,634.7734831416526,1.0,24.44444444444444,1
8,13,6,0,24.444453345710983,8.901266536298635e-06,57.40431426336163,0.4021878573400406,0.0,4.086504208357303,0.0,678.1146124612048,1.0,24.444444444444446,1
8,14,6,0,24.44445612536884,1.1680924398405068e-05,57.216510313154274,0.4024255592344364,0.0,4.795091323101261,0.0,644.3266242178019,1.0,24.444444444444443,1
8,15,6,0,24.44457154643874,0.0001271019942983287,56.89070603767857,0.4003937365269873,0.0,5.4502144917329005,0.0,625.5929361120544,1.0,24.444444444444443,1
8,16,6,0,24.44445809356256,1.364911811307934e-05,56.73099106832164,0.4533378570724521,0.0,5.961353243992594,0.0,545.7414919345159,2.0,24.444444444444446,1
8,17,6,0,24.4981447333327,-0.0018552666672988494,56.4370661869248,0.8769507784643108,0.0,6.113379222307472,0.0,431.3356230559003,2.0,24.5,1
8,18,6,0,26.049661444296863,-0.005894111258687218,51.91026086843453,0.5677660136114473,0.0,3.5077673986652056,0.0,256.69706358749437,3.0,26.05555555555555,1
8,19,6,0,24.56620795926309,0.121763514818646,56.65921095814423,0.6239636923686405,0.1911703193465627,4.106046197921556,0.0,70.05179786145801,3.0,24.444444444444443,1
8,20,6,0,24.44539307670788,0.0009486322634373323,56.98218649087199,0.5993422916426825,0.0,4.420238005831855,0.0,-0.0,3.0,24.444444444444443,1
8,21,6,0,24.44446450157184,2.0057127400718855e-05,57.02838993877723,0.6214646787813229,0.0,3.857785084578941,0.0,0.0,3.0,24.44444444444444,1
8,22,6,0,24.44445245466585,8.010221410614804e-06,57.141341111934125,0.5528554764114043,0.1911710956507892,3.297430127123856,0.0,0.0,3.0,24.44444444444444,1
8,23,6,0,24.444453488583463,9.044139019920294e-06,57.29905632162324,0.3604697050827453,0.0,2.6736756062071905,0.0,0.0,2.0,24.444444444444443,1
8,24,6,0,24.444454218405696,9.773961252790286e-06,57.518843158340914,0.356058265729218,0.1911698358280682,2.273555305337473,0.0,0.0,2.0,24.444444444444443,1
8,1,7,0,23.897642032154263,0.06430869882092694,59.52869724982404,0.3541941500164214,0.0,2.5959370917376545,0.0,0.0,2.0,23.833333333333336,1
8,2,7,0,23.400318514346157,0.06698518101282858,61.63760550392863,0.3527236702319123,0.3828260320081915,3.101849293318161,0.0,0.0,2.0,23.33333333333333,1
8,3,7,0,23.33763753348621,0.004304200152880355,62.01094152706487,0.3514218915595264,0.0,2.8419080252109032,0.0,0.0,2.0,23.33333333333333,1
8,4,7,0,23.333397641689704,6.430835637516452e-05,62.30284422474427,0.3500638791830994,0.0,2.4500399068118948,0.0,0.0,2.0,23.33333333333333,1
8,5,7,0,23.33335707300395,2.3739670620415154e-05,62.65777436188026,0.3351289722583887,0.0,2.171498859631813,0.0,0.0,3.0,23.33333333333333,1
8,6,7,0,23.33334942957785,1.6096244522145753e-05,63.40045325998176,0.3462660996304189,0.1095157051088333,2.01673225221115,0.0,0.0,3.0,23.33333333333333,1
8,7,7,0,23.3333453601372,1.2026803872799974e-05,63.852760315743474,6.263253530803651,0.0,2.553496966706351,0.0,15.397413763864105,3.0,23.33333333333333,1
8,8,7,0,23.38803183163109,-0.0008570572578001645,63.81806678484528,0.401711695019769,0.0,2.3986589418539213,0.0,97.38044410237944,1.0,23.38888888888889,1
8,9,7,0,24.419909324036173,-0.024535120408266664,60.41950512731352,0.4031863142837883,0.0,1.6761186836258573,0.0,291.26419327088036,1.0,24.44444444444444,1
8,10,7,0,24.444350923059798,-9.352138464890913e-05,60.51701070655754,0.3998828426880385,0.0,2.1084934178539,0.0,463.97956085910863,1.0,24.444444444444446,1
8,11,7,0,24.44444914053911,4.69609467046439e-06,60.46735248752035,0.3975365784388027,0.0,2.900775510254419,0.0,553.2626158580474,1.0,24.44444444444444,1
8,12,7,0,24.444451372657998,6.928213554857621e-06,60.28851360683015,0.3984778649276709,0.1914348195432194,3.7210278378040704,0.0,663.3796094925681,1.0,24.444444444444443,1
8,13,7,0,24.44445225551467,7.811070229735151e-06,60.05643720356122,0.4021878573400406,0.0,4.487268147057328,0.0,704.6385075987549,1.0,24.44444444444444,1
8,14,7,0,24.44445412496268,9.68051823591054e-06,59.82316534087781,0.3561229029127005,0.0,5.163331147481409,0.0,705.141404165502,0.0,24.444444444444443,1
8,15,7,0,24.44445370599874,9.261554296813301e-06,59.71315834596293,1.3752497019878938,0.0,6.08164137980886,0.0,648.2286070063419,0.0,24.444444444444443,1
8,16,7,0,24.444449430142143,4.985697703574488e-06,59.55318339155886,1.4231500560275354,0.0,6.771501928975284,0.0,561.4955429183099,1.0,24.44444444444444,1
8,17,7,0,24.444448355846788,3.91140234512477e-06,59.33440712825259,0.6602398731460715,0.0,6.8816730956222525,0.0,418.0737723569931,3.0,24.444444444444443,1
8,18,7,0,24.444448248709534,3.8042650949421386e-06,59.33408325416827,0.5677660136114473,0.0,6.648943143132911,0.0,244.97565564286427,3.0,24.44444444444444,1
8,19,7,0,24.444448682816287,4.23837184371223e-06,59.23609390496867,0.6239636923686405,0.524195511733549,6.045581697447493,0.0,63.55165839698687,3.0,24.444444444444443,1
8,20,7,0,24.444450144546305,5.700101866068508e-06,59.30801321658792,0.5993422916426825,0.0,4.675090864806878,0.0,-0.0,3.0,24.44444444444444,1
8,21,7,0,24.44445243512292,7.990678472680202e-06,59.43626984763598,0.6214646787813229,0.9101537370466064,4.557855642085412,0.0,0.0,3.0,24.444444444444446,1
8,22,7,0,24.444451605834296,7.1613898562361555e-06,59.629059857779495,0.6474654148831425,0.132524622560496,3.643799933120521,0.0,0.0,3.0,24.44444444444444,1
8,23,7,0,24.44445610219584,1.165775139710945e-05,59.86490308899374,0.3604697050827453,0.0,2.833450220991479,0.0,0.0,2.0,24.444444444444443,1
8,24,7,0,24.44432678623084,-0.00011765821360398832,60.4048787106092,0.3742882673005285,0.0,2.463536976765623,0.0,0.0,3.0,24.444444444444443,1
8,1,1,0,23.90437425553497,0.07104092220163594,62.790949553007934,0.3561709218419003,0.0,2.832163635888713,0.0,0.0,3.0,23.833333333333336,1
8,2,1,0,23.38017019525032,0.0468368619169901,64.67053077271414,0.3444487240592837,0.0,3.348022823198611,0.0,0.0,3.0,23.33333333333333,1
8,3,1,0,23.33560723740014,0.002273904066811383,64.84667675299778,0.3514218915595264,0.0,3.065535348945754,0.0,0.0,3.0,23.33333333333333,1
8,4,1,0,23.3333541791139,2.0845780571931982e-05,64.8996541765569,0.3500638791830994,0.0,2.631025758038754,0.0,0.0,3.0,23.33333333333333,1
8,5,1,0,23.33334730633044,1.3972997113143037e-05,64.95680306972625,0.3485933993985903,0.0,2.319504528545708,0.0,0.0,3.0,23.33333333333333,1
8,6,1,0,23.333348210535643,1.487720231452272e-05,65.4673138466515,0.3487621005107135,0.0,2.146621282445914,0.0,0.0,2.0,23.33333333333333,1
8,7,1,0,23.33334485538637,1.15220530396698e-05,65.53469933105721,0.4078816363437902,0.0,2.075369622487963,0.0,14.886832285722223,2.0,23.33333333333333,1
8,8,1,0,23.38819710368585,-0.0006917852030383642,65.577654462094,0.401711695019769,0.0,2.3384910432126205,0.0,89.65417232485142,2.0,23.38888888888889,1
8,9,1,0,24.432731255139764,-0.011713189304675353,62.146269743277394,0.762741765649789,0.0,1.773092211962528,0.0,257.91221584883436,1.0,24.44444444444444,1
8,10,1,0,24.4443879493926,-5.649505184734949e-05,62.32030920443384,0.3998828426880385,0.0,2.2969429479218544,0.0,424.802051360289,2.0,24.444444444444446,1
8,11,1,0,24.444450097320715,5.6528762755192474e-06,62.22446832216488,0.3532944107517645,0.0,3.07480371246202,0.0,548.3647816312335,1.0,24.44444444444444,1
8,12,1,0,24.444451853009387,7.408564947297691e-06,61.94772926866403,0.3533506444558055,0.575149617244448,3.9507359571515535,0.0,618.041169052629,1.0,24.44444444444444,1
8,13,1,0,24.444452714949502,8.27050505591842e-06,61.58867332625272,0.3558979680965363,0.0,4.653053057981508,0.0,660.3131875928486,1.0,24.444444444444446,1
8,14,1,0,25.72852684728111,-0.04925093049667595,57.11367112900204,0.3561229029127005,0.0,3.4489425840027508,0.0,643.5554299057118,1.0,25.777777777777786,1
8,15,1,0,24.49798198170341,0.05353753725897192,61.07796537160527,0.4003937365269873,0.0,5.154158520826129,0.0,578.8859456237855,1.0,24.44444444444444,1
8,16,1,0,24.44586420415563,0.0014197597111902382,60.74077015579108,0.3550460590564788,0.0,6.55880307713947,0.0,503.0453738090551,0.0,24.44444444444444,1
8,17,1,0,24.44449313578988,4.869134543739051e-05,60.29301149254818,0.359345031001924,0.0,6.708123479116295,0.0,382.27441952272824,0.0,24.444444444444443,1
8,18,1,0,23.853436043430293,0.02010271009696396,61.92706749926868,0.4328149495691775,0.0,7.499776126866699,0.0,231.84025035543564,1.0,23.83333333333333,1
8,19,1,0,23.34196456776775,0.008631234434428592,63.012984560390926,0.5488120125056942,0.383445497714025,7.389533267824593,0.0,61.871332263570764,2.0,23.33333333333332,1
8,20,1,0,23.93774541292336,-0.006699031521080201,60.60242510034567,0.5993422916426825,0.0,5.020953754638694,0.0,-0.0,3.0,23.94444444444444,1
8,21,1,0,24.405022812389177,-0.03942163205526583,59.00005338332903,0.6214646787813229,0.6422719505255196,3.8329773787212247,0.0,0.0,3.0,24.444444444444443,1
8,22,1,0,24.442888364506764,-0.0015560799376785894,58.96559549429643,0.4582455379396661,0.0,2.7137629987374923,0.0,0.0,3.0,24.444444444444443,1
8,23,1,0,24.444318236558765,-0.00012620788567829777,59.085292049090015,0.3604697050827453,0.0,2.3038874062742494,0.0,0.0,3.0,24.444444444444443,1
8,24,1,0,24.44438023631077,-6.420813367213896e-05,59.38282747711345,0.356058265729218,0.0,2.074589233898534,0.0,0.0,3.0,24.444444444444443,1
8,1,2,0,23.89765187636389,0.06431854303055573,61.528261275555,0.3541941500164214,0.0,2.479105002594443,0.0,0.0,3.0,23.833333333333336,1
8,2,2,0,23.375284929197207,0.04195159586387831,63.26467160729548,0.3527236702319123,0.0,2.9901737960208985,0.0,0.0,3.0,23.33333333333333,1
8,3,2,0,23.33514657217225,0.0018132388389204834,63.30254768022691,0.3514218915595264,0.0,2.731139294367276,0.0,0.0,3.0,23.33333333333333,1
8,4,2,0,23.333351077397168,1.7744063839586488e-05,63.20076410362432,0.3500638791830994,0.0,2.3432483265413517,0.0,0.0,3.0,23.33333333333333,1
8,5,2,0,23.33334873992965,1.540659632226493e-05,63.11290375856501,0.3485933993985903,0.0,1.995976211289956,0.0,0.0,2.0,23.33333333333333,1
8,6,2,0,23.33334849864103,1.5165307701181518e-05,63.45395326600377,0.3462660996304189,0.3912907912163825,2.153350869464941,0.0,0.0,2.0,23.33333333333333,1
8,7,2,0,23.333344307968265,1.0974634935934091e-05,63.48922784927589,0.4078816363437902,0.0,1.886627260548812,0.0,12.69953137301445,2.0,23.33333333333333,1
8,8,2,0,23.388474445613173,-0.0004144432757158256,63.54240282247516,0.4488356040948291,0.0,2.1327918871360616,0.0,89.03715440574906,2.0,23.38888888888889,1
8,9,2,0,24.416880475452047,-0.027563968992392773,60.11793079772372,0.4031863142837883,0.0,1.5744491559535214,0.0,289.1651578759241,1.0,24.44444444444444,1
8,10,2,0,24.44435265815164,-9.178629280270911e-05,60.07097641119942,0.3998828426880385,0.0,2.0986776457373946,0.0,461.50898950974727,1.0,24.444444444444443,1
8,11,2,0,24.44444923101432,4.786569881787273e-06,59.88683888649621,0.3975365784388027,0.1920350289326976,2.9966392156932504,0.0,568.0069360741761,1.0,24.44444444444444,1
8,12,2,0,24.44445083319254,6.388748101215924e-06,59.57505591057757,0.3984778649276709,0.6230829432285122,3.90924151983452,0.0,662.2515414169374,1.0,24.44444444444444,1
8,13,2,0,24.44445147848793,7.034043491671582e-06,59.19304299352899,2.3812150638520144,0.5035887257676797,5.199759756314021,0.0,692.0237347723121,1.0,24.44444444444444,1
8,14,2,0,24.444453275959283,8.831514840323962e-06,58.91987630951865,1.4676863135192422,0.5055357987491195,6.131217985869978,0.0,701.9172418401994,2.0,24.444444444444443,1
8,15,2,0,24.254358528742944,0.032136306520730074,59.20218345486202,1.463453966992221,0.0524999031948289,7.21159378558032,0.0,608.32834994622,2.0,24.222222222222214,1
8,16,2,0,23.3880310780902,0.05469774475687217,61.3854574748973,0.4533378570724521,0.1871659551490928,9.057368548037688,0.0,554.3618748724207,2.0,23.33333333333333,1
8,17,2,0,23.553425611525476,-0.0021299440300808214,59.97228939536926,0.4693675392790828,0.0,8.923740483778856,0.0,429.0679346650597,3.0,23.555555555555557,1
8,18,2,0,24.41580703697764,-0.028637407466799658,56.92634276541449,1.04373480050395,0.0,6.804989324430664,0.0,254.26375017314766,3.0,24.44444444444444,1
8,19,2,0,24.4429910689513,-0.0014533754931456144,56.86613027890385,1.492618430605818,0.1920342360426317,5.31600032205936,0.0,64.65089663991523,3.0,24.444444444444446,1
8,20,2,0,24.444421147201787,-2.3297242655928585e-05,56.9536136514352,1.4628233214470423,0.1920349579596802,4.394280113007993,0.0,-0.0,3.0,24.444444444444443,1
8,21,2,0,24.444450967365647,6.522921207618992e-06,56.97484844656142,0.4505214566260382,0.1920348499747693,3.570124064573961,0.0,0.0,3.0,24.44444444444444,1
8,22,2,0,24.44445285200564,8.407561193024549e-06,57.021472719991166,0.4582455379396661,0.0,3.0063350574888776,0.0,0.0,3.0,24.444444444444446,1
8,23,2,0,24.44444862312469,4.178680242716837e-06,57.06856128088234,0.4224121004026634,0.0,2.574482096311704,0.0,0.0,3.0,24.444444444444446,1
8,24,2,0,24.44445294849825,8.504053806035472e-06,57.10197004337959,0.356058265729218,0.0,2.2076166249464078,0.0,0.0,3.0,24.444444444444443,1
8,1,3,0,23.87256833433097,0.03923500099763544,58.94680381508455,0.3541941500164214,0.0,2.5991410983263337,0.0,0.0,3.0,23.833333333333336,1
8,2,3,0,23.359938802384058,0.026605469050728914,60.52255124852832,0.3527236702319123,0.0,3.033581308050228,0.0,0.0,3.0,23.33333333333333,1
8,3,3,0,23.334411567838483,0.0010782345051545406,60.18329034157696,0.3514218915595264,0.0,2.620859036985149,0.0,0.0,3.0,23.33333333333333,1
8,4,3,0,23.33343857185328,0.00010523851995003497,60.12702883954535,0.3500638791830994,0.0,2.221233219193479,0.0,0.0,3.0,23.33333333333333,1
8,5,3,0,23.333351177475315,1.7844141986245177e-05,60.06175941309934,0.3485933993985903,0.0,1.9267094026787204,0.0,0.0,3.0,23.33333333333333,1
8,6,3,0,23.333347213129155,1.387979582645471e-05,60.49853142898767,0.3487621005107135,0.0,1.72339451949295,0.0,0.0,3.0,23.33333333333333,1
8,7,3,0,23.333341093255093,7.759921757610755e-06,60.51792395856637,0.3817626346303495,0.0,1.707391683751434,0.0,14.165448901413722,3.0,23.333333333333336,1
8,8,3,0,23.38836178656756,-0.0005271023213282433,60.45486289889436,0.401711695019769,0.986822523753158,2.784802232614389,0.0,90.67646282075107,3.0,23.38888888888889,1
8,9,3,0,24.428719519689288,-0.015724924755154746,57.28280093471278,0.4031863142837883,0.0,1.510124686958655,0.0,273.4216598102433,3.0,24.444444444444443,1
8,10,3,0,24.44441205947751,-3.238496693569459e-05,57.66427682679825,1.4188409406511084,0.0,1.9852989485467771,0.0,437.0949269279902,3.0,24.444444444444446,1
8,11,3,0,24.444449104398764,4.659954317531856e-06,57.72798497273902,2.1943740761331423,1.3362403169829442,3.2556098834105263,0.0,568.5491070352268,3.0,24.444444444444446,1
8,12,3,0,24.444451851064564,7.406620124328356e-06,57.7250406901007,0.9419221838413084,0.2964858609940408,3.82363152395286,0.0,635.0968102984205,2.0,24.44444444444444,1
8,13,3,0,24.44445074689147,6.302447030037683e-06,57.723739946984665,1.467435844546615,0.1923709246981968,4.667634777022373,0.0,697.3095176950185,2.0,24.44444444444444,1
8,14,3,0,24.44445505767513,1.061323068540787e-05,57.469417797059705,0.5382866389628458,0.0,5.20670025658954,0.0,687.1421215431196,1.0,24.444444444444443,1
8,15,3,0,24.444652129024057,0.0002076845796139537,57.04717093220897,0.4003937365269873,0.577053378870521,5.751831732371696,0.0,656.9462576892029,1.0,24.444444444444443,1
8,16,3,0,24.444467832251075,2.3387806631802732e-05,56.783576455048085,0.4533378570724521,0.0,6.149061323659561,0.0,563.8393787796008,2.0,24.444444444444443,1
8,17,3,0,24.44445102486635,6.580421910484802e-06,56.50292815674722,0.5243787934176621,0.0,6.323870051315004,0.0,439.1099055411197,3.0,24.44444444444444,1
8,18,3,0,24.444449114130094,4.669685655045441e-06,56.40279835826158,0.5677660136114473,0.0,6.219538249238431,0.0,258.5773072952629,3.0,24.44444444444444,1
8,19,3,0,24.444449351599275,4.907154835365191e-06,56.31863330522848,0.6239636923686405,0.0,5.16609368411118,0.0,63.43664999808257,3.0,24.44444444444444,1
8,20,3,0,24.444450454450305,6.010005865419998e-06,56.37201149286648,0.5993422916426825,0.3847409220918966,4.263117977838423,0.0,-0.0,3.0,24.44444444444444,1
8,21,3,0,24.444451032998437,6.588553993935875e-06,56.52043003480637,0.6214646787813229,0.0,3.623278341066499,0.0,0.0,3.0,24.444444444444443,1
8,22,3,0,24.44445212039116,7.675946719132298e-06,56.69466614229332,0.6474654148831425,0.0,3.163872358571928,0.0,0.0,3.0,24.44444444444444,1
8,23,3,0,24.444452725814465,8.281370018181633e-06,56.854981458913706,0.5462968910424997,0.192370760860456,2.7661041224971985,0.0,0.0,3.0,24.444444444444446,1
8,24,3,0,24.44445326806745,8.823623005582704e-06,57.00164586490671,0.3742882673005285,0.0,2.345260835529812,0.0,0.0,3.0,24.444444444444443,1
8,1,4,0,23.947580408155552,0.05869151926666305,58.68942585203746,0.3561709218419003,0.0,2.6171142326288344,0.0,0.0,3.0,23.88888888888889,1
8,2,4,0,23.379177404858453,0.045844071525124264,60.56660648024797,0.3444487240592837,0.0,3.114981075872436,0.0,0.0,3.0,23.33333333333333,1
8,3,4,0,23.335295274268177,0.0019619409348479167,60.64053905996512,0.3381573629322886,0.0,2.8209694187064818,0.0,0.0,3.0,23.33333333333333,1
8,4,4,0,23.333350977396996,1.7644063667887622e-05,60.56534587402405,0.3500638791830994,0.0,2.402103976319592,0.0,0.0,3.0,23.33333333333333,1
8,5,4,0,23.333348503843578,1.5170510248907476e-05,60.4762591149371,0.3485933993985903,0.0,2.0812565729537758,0.0,0.0,3.0,23.33333333333333,1
8,6,4,0,23.33334730017025,1.3966836920786818e-05,60.92355913977462,0.3487621005107135,0.0,1.8384516323744504,0.0,0.0,2.0,23.33333333333333,1
8,7,4,0,23.33334224407125,8.910737921752343e-06,60.9026541475245,0.3817626346303495,0.0,1.7601383539013296,0.0,13.7616957852053,2.0,23.33333333333333,1
8,8,4,0,23.388522476883843,-0.0003664120050466124,60.87016388701329,0.3545877859447089,0.1669744102867075,1.9684971979237416,0.0,94.33121752191263,3.0,23.38888888888889,1
8,9,4,0,24.422817808585037,-0.02162663585940905,57.79719459368272,4.531079288378282,0.0514628522223357,1.9077235970712567,0.0,286.30236349484125,3.0,24.444444444444446,1
8,10,4,0,24.44437732702386,-6.711742058129744e-05,57.81539674500623,0.490568616623897,0.0933758518277228,2.07755191477292,0.0,455.0107490447826,3.0,24.444444444444443,1
8,11,4,0,24.44444820106897,3.756624519013485e-06,57.78209128919579,0.4860209138128792,0.0,2.7331116651255614,0.0,573.1269384389001,3.0,24.44444444444445,1
8,12,4,0,24.44445002067324,5.5762288013738726e-06,57.64953627790749,0.4887323058714016,0.0,3.4363137872224896,0.0,657.5049963896932,3.0,24.44444444444444,1
8,13,4,0,24.44445151769501,7.073250571920653e-06,57.40408298950946,0.4021878573400406,0.6390653063251189,4.63505251215589,0.0,684.9572017859604,1.0,24.44444444444444,1
8,14,4,0,24.44445565257629,1.1208131848405856e-05,57.1749930849676,0.4487282155561722,0.0,5.0564710141707465,0.0,625.3104317047832,3.0,24.444444444444443,1
8,15,4,0,24.444730675064758,0.00028623062031485347,56.58591415595062,0.4003937365269873,3.582971785325565,6.490873236029328,0.0,640.404459701241,2.0,24.444444444444443,1
8,16,4,0,24.44445565311261,1.1208668169615521e-05,56.30738016831842,0.4533378570724521,0.6766287519540922,7.101585036945344,0.0,538.1550543325153,3.0,24.44444444444444,1
8,17,4,0,24.444449424939336,4.980494892947718e-06,56.1517980794934,1.4333143831035735,0.0,6.54855054612766,0.0,391.2972610002664,1.0,24.444444444444443,1
8,18,4,0,24.444455909898,1.1465453557235605e-05,55.98042983521467,0.5002904815903124,0.5781780461171595,6.148799147176288,0.0,220.76556769459097,2.0,24.444444444444443,1
8,19,4,0,24.44444962536339,5.1809189507423525e-06,55.91844372854382,0.473660332642748,0.0,4.8408246103739945,0.0,50.466689165113635,1.0,24.44444444444444,1
8,20,4,0,24.44445100476441,6.560319967263695e-06,55.94880787449237,0.5216037575633276,0.0,3.9498979889713577,0.0,-0.0,2.0,24.444444444444443,1
8,21,4,0,24.444451569005583,7.1245611437120715e-06,56.048996794010186,0.5359930677036806,0.0,3.4454940906287166,0.0,0.0,2.0,24.44444444444444,1
8,22,4,0,24.444452883207155,8.438762709062075e-06,56.19469380936151,0.5528554764114043,0.0,3.061657484182691,0.0,0.0,2.0,24.444444444444446,1
8,23,4,0,24.44445365755181,9.213107368566398e-06,56.38375518356515,0.8919377349078097,0.0,2.776136609607007,0.0,0.0,2.0,24.444444444444443,1
8,24,4,0,24.44442450348578,-1.9940958662090225e-05,56.72286137215019,0.3925182688718389,0.0,2.4183689917050897,0.0,0.0,3.0,24.444444444444443,1
8,1,5,0,23.92607712190328,0.03718823301439045,58.45103947507246,0.3541941500164214,0.3862008658295268,2.794364876824385,0.0,0.0,3.0,23.88888888888889,1
8,2,5,0,23.36453927821632,0.031205944882991332,60.28168957009474,0.3527236702319123,0.0,3.2691522536725137,0.0,0.0,3.0,23.33333333333333,1
8,3,5,0,23.3346751068288,0.0013417734954721539,60.14006413899499,0.3514218915595264,0.0,2.8716986319068303,0.0,0.0,3.0,23.33333333333333,1
8,4,5,0,23.333350069257893,1.6735924564414972e-05,59.95141861455095,0.3500638791830994,0.0,2.45098467312052,0.0,0.0,3.0,23.33333333333333,1
8,5,5,0,23.33334853127097,1.5197937642597026e-05,59.82127258579935,0.3485933993985903,0.0,2.1232050237547213,0.0,0.0,3.0,23.33333333333333,1
8,6,5,0,23.333347498618707,1.4165285378453518e-05,60.33286712058153,0.3462660996304189,0.0,1.939056777042078,0.0,0.0,3.0,23.33333333333333,1
8,7,5,0,23.33334464648383,1.1313150501734981e-05,60.36605910140929,1.4790777377337416,0.1288527533276911,2.206757407714472,0.0,15.517704479058366,3.0,23.33333333333333,1
8,8,5,0,23.333339735051943,6.401718607662588e-06,60.41606453837366,0.401711695019769,0.0,2.0750259065390866,0.0,109.8419800477302,1.0,23.333333333333336,1
8,9,5,0,24.40604932809741,-0.038395116347036407,56.9682487709282,0.4512141021030157,0.0,1.2745500134539358,0.0,270.1273841396359,2.0,24.444444444444446,1
8,10,5,0,24.444393185085623,-5.1259358816224676e-05,56.97009026152478,0.4452257296559679,0.0,1.6756991644435884,0.0,417.98168579189434,2.0,24.44444444444444,1
8,11,5,0,24.444447815559165,3.371114718930812e-06,56.967487076096624,0.441778746125841,0.0,2.4932611316532105,0.0,549.5282408739981,2.0,24.444444444444446,1
8,12,5,0,24.44444952516797,5.080723521899699e-06,56.82317799315526,0.4436050853995362,1.1468275495725884,4.308716866881918,0.0,588.5488449064131,2.0,24.444444444444446,1
8,13,5,0,24.44445515204589,1.0707601447279558e-05,56.601109499203936,0.3558979680965363,0.0,4.427311845061677,0.0,622.1043536048119,0.0,24.444444444444443,1
8,14,5,0,24.444452286254812,7.84181037261078e-06,56.39796795621261,0.4024255592344364,0.0,4.87876221405854,0.0,662.7357974732568,1.0,24.44444444444444,1
8,15,5,0,24.444454118965243,9.674520800473374e-06,56.18418420374833,0.4003937365269873,0.1931135282410629,5.465600121584837,0.0,555.8466386764532,1.0,24.444444444444443,1
8,16,5,0,24.44445116216756,6.717723120885921e-06,55.94670306607623,0.4041919580644655,0.386224392300271,5.908890225802344,0.0,501.79602522917315,1.0,24.44444444444444,1
8,17,5,0,24.44444835443382,3.90998938115672e-06,55.70766763246922,0.4143562851405035,1.2248835071922226,7.101744595125287,0.0,351.9426012985697,1.0,24.44444444444444,1
8,18,5,0,24.44444789271626,3.4482718120898426e-06,55.6991727432787,0.5002904815903124,0.0,6.344233335483313,0.0,194.64040265527993,2.0,24.444444444444446,1
8,19,5,0,24.444449691970316,5.247525873386394e-06,55.71522934431285,0.963616391689664,0.0,5.168195397624928,0.0,44.1209052602157,3.0,24.444444444444443,1
8,20,5,0,24.444449271818137,4.827373693672143e-06,55.75143999926609,0.5993422916426825,0.1931147469589412,4.179179676748883,0.0,-0.0,3.0,24.444444444444443,1
8,21,5,0,24.44445153225024,7.087805801830882e-06,55.80299640431252,0.5359930677036806,0.1931146430757617,3.492726115323373,0.0,0.0,2.0,24.44444444444444,1
8,22,5,0,24.44445203234692,7.587902480565845e-06,55.88026112808436,0.4582455379396661,0.0,3.02425984123132,0.0,0.0,3.0,24.44444444444444,1
8,23,5,0,24.4444535140944,9.06964995550652e-06,55.95067623839689,0.4224121004026634,0.0,2.635707751004681,0.0,0.0,3.0,24.444444444444443,1
8,24,5,0,24.444454264048936,9.819604493088718e-06,56.00642108726225,0.3742882673005285,0.0,2.3027126138305296,0.0,0.0,3.0,24.444444444444443,1
8,1,6,0,23.94722278223851,0.05833389334961936,57.59833326926093,0.3561709218419003,0.1935185982480787,2.630997641263095,0.0,0.0,3.0,23.88888888888889,1
8,2,6,0,23.37874272167926,0.04540938834593078,59.39659361458276,0.3444487240592837,0.0,3.12979083291796,0.0,0.0,3.0,23.33333333333333,1
8,3,6,0,23.335268153732244,0.001934820398915349,59.4477498509893,0.3514218915595264,0.0,2.8546277303542373,0.0,0.0,3.0,23.33333333333333,1
8,4,6,0,23.33335087811145,1.7544778120992532e-05,59.346071139528746,0.3500638791830994,0.0,2.447917173836004,0.0,0.0,3.0,23.33333333333333,1
8,5,6,0,23.333348655933936,1.5322600606992864e-05,59.25343764763959,0.3485933993985903,0.0,2.140749673775314,0.0,0.0,3.0,23.33333333333333,1
8,6,6,0,23.333347611856624,1.4278523295274681e-05,59.72589561287006,0.3487621005107135,0.0,1.9865867985449897,0.0,0.0,3.0,23.33333333333333,1
8,7,6,0,23.33334596202056,1.2628687230176183e-05,59.64237399880237,1.4529587360203011,1.164588071672383,3.141061651054988,0.0,15.23366103114983,3.0,23.33333333333333,1
8,8,6,0,23.33334281634548,9.48301214265257e-06,59.74287246020748,1.467793702057899,0.1334104633958847,2.7728313186144598,0.0,108.53391027222689,3.0,23.333333333333336,1
8,9,6,0,24.411092410842333,-0.033352033602124465,56.22720414641326,0.6268806859213797,0.0,1.5085251229556922,0.0,255.94815174000328,1.0,24.444444444444457,1
8,10,6,0,24.4444108547706,-3.358967385125311e-05,56.1120461074352,0.3545399557201093,0.0,1.811464787626663,0.0,401.54185635750497,1.0,24.44444444444445,1
8,11,6,0,24.44444779587721,3.351432777520813e-06,55.99955623929797,0.3532944107517645,0.387044489649596,2.626943983770349,0.0,512.8041905875046,1.0,24.444444444444432,1
8,12,6,0,24.444449380603128,4.936158681800862e-06,55.80443417265796,0.3984778649276709,0.1935223286269211,3.497259771800032,0.0,601.6465474496387,1.0,24.444444444444446,1
8,13,6,0,24.444451816760207,7.372315767639748e-06,55.57341208760537,0.4021878573400406,0.0,4.336519609908555,0.0,634.1395588365647,1.0,24.44444444444444,1
8,14,6,0,24.444455617005936,1.1172561492855948e-05,55.36096650694786,0.4024255592344364,0.0,5.134846009561382,0.0,596.8255360849708,1.0,24.444444444444443,1
8,15,6,0,24.44445293060428,8.486159838838603e-06,55.12766117214837,0.4003937365269873,0.0,5.860473587108357,0.0,582.427259938593,1.0,24.444444444444443,1
8,16,6,0,24.444450215474923,5.771030483714412e-06,54.866290384252586,0.4041919580644655,0.0,6.320439238832531,0.0,462.86363300582394,1.0,24.44444444444444,1
8,17,6,0,24.444449251822185,4.8073777456636435e-06,54.59744045416453,0.4143562851405035,0.0,6.373799159356183,0.0,337.02205351475146,1.0,24.44444444444444,1
8,18,6,0,24.44444860970769,4.16526324897859e-06,54.44723805367133,0.4328149495691775,0.1935222748650289,6.335457449540717,0.0,178.4796661946851,1.0,24.44444444444444,1
8,19,6,0,24.444448867041,4.4225965538657874e-06,54.463988260783125,0.5488120125056942,0.0,5.260842928149932,0.0,40.52790920515334,2.0,24.444444444444446,1
8,20,6,0,24.44445012997916,5.685534716803886e-06,54.54273929460985,0.5216037575633276,0.0,4.26613929862584,0.0,-0.0,2.0,24.444444444444443,1
8,21,6,0,24.444450546060043,6.101615603881783e-06,54.57716893186948,0.5359930677036806,0.3870425056161373,3.695482083463617,0.0,0.0,2.0,24.44444444444444,1
8,22,6,0,24.44445143116195,6.9867175120919e-06,54.617390270538,0.4582455379396661,0.0,3.205610847526457,0.0,0.0,3.0,24.44444444444444,1
8,23,6,0,24.444452549980586,8.10553613916909e-06,54.62649380871442,0.3604697050827453,0.19352205251919,2.740364140741328,0.0,0.0,2.0,24.444444444444446,1
8,24,6,0,23.77593763801487,0.05371541579264871,56.683625024464334,0.356058265729218,0.1935210068922707,3.2288268766883044,0.0,0.0,2.0,23.72222222222222,1
8,1,7,0,23.346549842440226,0.013216509106896979,57.92137302286362,0.3541941500164214,0.0,3.532162463826204,0.0,0.0,2.0,23.33333333333333,1
8,2,7,0,23.333909678957653,0.0005763456243244036,57.81998999617705,0.3527236702319123,0.0,3.0111657435278327,0.0,0.0,2.0,23.33333333333333,1
8,3,7,0,23.3333484823255,1.5148992172697717e-05,57.676848276960826,0.3514218915595264,0.0,2.5697761823142398,0.0,0.0,2.0,23.33333333333333,1
8,4,7,0,23.33334798695655,1.465362322150554e-05,57.51313608117794,0.3500638791830994,0.0,2.2549474374164493,0.0,0.0,2.0,23.33333333333333,1
8,5,7,0,23.33334775877925,1.4425445922228164e-05,57.39828839489163,0.3485933993985903,0.0,2.0704658352850696,0.0,0.0,3.0,23.33333333333333,1
8,6,7,0,23.333348157116,1.4823782670703167e-05,57.74236456736934,0.3462660996304189,2.134754770725193,2.406290804820892,0.0,0.0,2.0,23.33333333333333,1
8,7,7,0,23.33334830556175,1.497222842061774e-05,58.21857591422665,3.5429355141886547,0.2419161291774717,2.2182929142989143,0.0,12.789776917356056,2.0,23.33333333333333,1
8,8,7,0,23.333341088192093,7.754858764030814e-06,58.134806121980375,0.4488356040948291,0.9156721065688664,2.8262550570993583,0.0,92.86728128949265,2.0,23.33333333333333,1
8,9,7,0,24.40818193617548,-0.03626250826895827,54.79517945084893,0.4031863142837883,0.0461066742081152,1.257392197442105,0.0,226.4774337315606,1.0,24.44444444444444,1
8,10,7,0,24.44440570370365,-3.874074078780154e-05,54.81113337328327,0.3998828426880385,0.4743083929091071,1.43383012805747,0.0,353.65259149630333,1.0,24.44444444444444,1
8,11,7,0,24.44444774493473,3.300490281077373e-06,54.83134843754903,0.3975365784388027,0.2871290925057278,2.0275614332501437,0.0,369.4355429970921,1.0,24.44444444444445,1
8,12,7,0,25.22095061414304,-0.0012716080791861373,52.4818345977565,0.3984778649276709,0.0926629868762065,1.6433529778188871,0.0,331.1709563384389,1.0,25.222222222222225,1
8,13,7,0,25.831468995270946,-0.0018643380623899475,51.03288450820644,1.467435844546615,0.0674652216094001,1.6198209950567375,0.0,346.7521453733781,2.0,25.833333333333336,1
8,14,7,0,25.527622434903726,0.027622434903722848,51.95271171553097,0.4487282155561722,0.009676278544414,1.9709999653386705,0.0,187.3476344390956,2.0,25.500000000000004,1
8,15,7,0,24.474593833868436,0.03014938942399681,55.14419150694565,0.4444958690291508,0.1073651834951415,3.698994189442488,0.0,138.08692472649048,2.0,24.44444444444444,1
8,16,7,0,24.444745201644917,0.0003007572004705139,55.0846787050913,0.4533378570724521,0.1520175937767406,4.181949111289297,0.0,162.27280765716452,2.0,24.444444444444446,1
8,17,7,0,24.444458278550577,1.3834106137977642e-05,55.044234487116576,0.8640314927386856,0.1094404809038772,4.073465540049873,0.0,89.66177165730679,3.0,24.44444444444444,1
8,18,7,0,25.32658002990057,-0.0067533034327560415,52.62548937053359,0.5677660136114473,0.0468135972433068,2.5860128737398456,0.0,76.38827678931187,3.0,25.333333333333325,1
8,19,7,0,25.709909585588584,-0.012312636633630802,51.562412526214885,0.6239636923686405,0.2500141562037872,1.6651567243651988,0.0,20.3297707541164,3.0,25.722222222222214,1
8,20,7,0,24.492534579504508,0.0480901350600611,55.2700800316204,0.5993422916426825,0.0,2.7283411993389706,0.0,-0.0,3.0,24.444444444444446,1
8,21,7,0,24.444807040905925,0.00036259646147840385,55.32944231717416,0.6214646787813229,0.1939532966077004,2.972482929442479,0.0,0.0,3.0,24.444444444444446,1
8,22,7,0,24.44446034849587,1.5904051430482014e-05,55.240731778266905,0.4582455379396661,0.64982450460708,3.094703105281848,0.0,0.0,3.0,24.44444444444444,1
8,23,7,0,24.444457887343532,1.3442899092552807e-05,55.05751014627517,0.3604697050827453,0.3879001968775598,2.2605981374413604,0.0,0.0,3.0,24.44444444444444,1
8,24,7,0,24.444456148357848,1.170391340465926e-05,54.89787157059084,0.356058265729218,0.0,1.8460737104463172,0.0,0.0,3.0,24.444444444444443,1
8,1,1,0,23.938735393815293,0.04984650492640341,56.45716413029064,0.3541941500164214,0.0,2.1495372868181546,0.0,0.0,3.0,23.88888888888889,1
8,2,1,0,23.372374461466173,0.039041128132843994,58.11528174544773,0.3527236702319123,0.0,2.6567011758519308,0.0,0.0,3.0,23.33333333333333,1
8,3,1,0,23.98882461956875,-0.011175380431250659,56.00352537551362,0.3514218915595264,0.0,1.623985056064643,0.0,0.0,3.0,24.0,1
8,4,1,0,24.437728453680155,-0.006715990764288193,54.63265665487356,0.3500638791830994,0.0,0.9277619551076836,0.0,0.0,3.0,24.444444444444443,1
8,5,1,0,24.44429645048845,-0.00014799395599141008,54.84783714761643,0.3351289722583887,0.0,0.8293542604892938,0.0,0.0,3.0,24.444444444444443,1
8,6,1,0,24.444450801222004,6.356777561222771e-06,55.547798585971385,0.3462660996304189,0.0,0.6947498085783841,0.0,0.0,2.0,24.444444444444443,1
8,7,1,0,24.44445185907288,7.414628438340287e-06,55.51341538665793,0.4078816363437902,0.4289932232639415,1.224205053198412,0.0,13.571239314945736,2.0,24.444444444444443,1
8,8,1,0,23.78860511432993,0.010827336552157618,57.60664666964718,0.401711695019769,0.0,1.717787586042126,0.0,95.1235482272351,2.0,23.77777777777777,1
8,9,1,0,23.336340531078523,0.0030071977451946452,58.92880203149697,0.4031863142837883,0.4468761822525563,2.9750978882058075,0.0,277.3882788615826,1.0,23.33333333333333,1
8,10,1,0,23.999514481627305,-0.00048551837269883436,56.6310147424752,0.4452257296559679,0.0,2.5347990337732904,0.0,429.77190036557005,2.0,24.000000000000004,1
8,11,1,0,24.44378265250967,-0.000661791934778222,55.21879947091942,0.3975365784388027,0.0,2.3704888706870304,0.0,536.7889142163806,1.0,24.44444444444445,1
8,12,1,0,24.44444591479782,1.4703533643967148e-06,55.251741348368725,0.3984778649276709,0.0,2.886012021014098,0.0,597.6724000035939,1.0,24.444444444444457,1
8,13,1,0,24.44445085896087,6.414516430908179e-06,55.25964805736015,0.4021878573400406,0.0,3.5923771810852694,0.0,617.6246217189833,1.0,24.44444444444444,1
8,14,1,0,24.44445539309278,1.0948648338171552e-05,55.23551768013996,0.4024255592344364,0.0,4.3227361355485145,0.0,616.5850780457839,1.0,24.444444444444443,1
8,15,1,0,24.44445638135593,1.1936911487708812e-05,55.23056199275277,0.4003937365269873,0.0,4.996385187613483,0.0,556.2287898011748,1.0,24.444444444444443,1
8,16,1,0,24.44445118713056,6.742686121441466e-06,55.128053667875655,0.4041919580644655,0.1944077385808426,5.539609524668028,0.0,480.49202490304555,1.0,24.44444444444444,1
8,17,1,0,24.49917869689052,-0.0008213031094754797,54.95765293015255,1.4883256372421527,0.0,5.938743760443965,0.0,349.03544933076523,2.0,24.499999999999996,1
8,18,1,0,26.59023252403189,-0.07643414263477766,49.08077286915107,0.7040821011829265,0.0,2.510323487116336,0.0,191.6982577901328,2.0,26.666666666666668,1
8,19,1,0,25.67722223124041,0.06611112012930676,51.9231025183153,0.473660332642748,0.388796887056905,2.5988098879623283,0.0,42.22669626786302,1.0,25.611111111111104,1
8,20,1,0,24.45907509553061,0.014630651086168456,55.74868716510386,0.5216037575633276,0.0,4.5007105138041,0.0,-0.0,2.0,24.444444444444443,1
8,21,1,0,24.44453338870839,8.894426394334687e-05,55.71155565566264,0.6214646787813229,0.6724435303391825,5.01315660779979,0.0,0.0,3.0,24.444444444444446,1
8,22,1,0,24.44445012765461,5.683210162032992e-06,55.651812477284864,0.6474654148831425,0.0,3.821033920039419,0.0,0.0,3.0,24.444444444444446,1
8,23,1,0,24.44445349573136,9.051286916417212e-06,55.60730887832965,0.3604697050827453,0.0,2.975234126558034,0.0,0.0,3.0,24.444444444444443,1
8,24,1,0,24.444455818887,1.137444255761011e-05,55.57833744507276,0.356058265729218,0.0,2.452534662483266,0.0,0.0,3.0,24.444444444444443,1
8,1,2,0,23.947270961588902,0.058382072700013055,57.03785101104467,0.3541941500164214,0.0,2.683760536835913,0.0,0.0,3.0,23.88888888888889,1
8,2,2,0,23.378216150550134,0.04488281721680565,58.76250434455253,0.3527236702319123,0.0,3.1332247851916684,0.0,0.0,3.0,23.33333333333333,1
8,3,2,0,23.33518692225044,0.001853588917111182,58.735731757912696,0.3514218915595264,0.0,2.7928335946250145,0.0,0.0,3.0,23.33333333333333,1
8,4,2,0,23.33335002793445,1.66946011219693e-05,58.51387943823978,0.3500638791830994,0.0,2.3588825579607438,0.0,0.0,3.0,23.33333333333333,1
8,5,2,0,23.33334786102729,1.4527693959820454e-05,58.28039712455559,0.3485933993985903,0.0,2.030535225564816,0.0,0.0,3.0,23.33333333333333,1
8,6,2,0,23.33334918268018,1.5849346851837254e-05,58.494303171505926,0.3487621005107135,1.2648486157013303,2.9096403944950424,0.0,0.0,3.0,23.33333333333333,1
8,7,2,0,23.333348223162144,1.4889828815256578e-05,58.61471909578052,0.434000638057231,0.0,1.9911979150636323,0.0,13.384028456946705,3.0,23.33333333333333,1
8,8,2,0,23.333339590520964,6.25718763558325e-06,58.57727963178783,0.4488356040948291,1.2046118113020232,3.012989631897998,0.0,93.00741051710746,3.0,23.33333333333333,1
8,9,2,0,24.410441326147627,-0.034003118296816126,55.240409868612126,0.4512141021030157,0.0,1.3871373981973334,0.0,261.5428742737502,2.0,24.444444444444443,1
8,10,2,0,24.444395036815017,-4.9407629429509825e-05,55.389200584086566,0.3998828426880385,0.0,1.516811385305297,0.0,394.43912964300637,2.0,24.444444444444446,1
8,11,2,0,24.444448422246992,3.977802549570697e-06,55.48665468033941,0.3532944107517645,1.2810140035913122,2.9180736482448064,0.0,502.8717527959531,1.0,24.444444444444443,1
8,12,2,0,24.44445166824672,7.223802281686176e-06,55.51388709117157,0.3533506444558055,0.7794982914481484,2.972208821628864,0.0,523.9107473824644,1.0,24.44444444444444,1
8,13,2,0,24.44445114468213,6.700237690893118e-06,55.5478014322882,0.3558979680965363,0.0,3.294233217237584,0.0,503.1616451604069,1.0,24.44444444444444,1
8,14,2,0,24.44445421548037,9.77103592703088e-06,55.47825574532586,0.3561229029127005,0.1948845327692133,3.766642465273199,0.0,525.5341044515463,1.0,24.444444444444443,1
8,15,2,0,24.44445681189783,1.2367453386730176e-05,55.3798184947473,0.4003937365269873,0.0,4.18692291018675,0.0,437.88961365190323,1.0,24.444444444444443,1
8,16,2,0,24.44445400424574,9.559801295466741e-06,55.400914484790846,1.4231500560275354,0.0,4.6800258456207535,0.0,337.68111355941005,1.0,24.444444444444443,1
8,17,2,0,24.77332908402071,-0.004448693757058919,54.465389258294906,1.4333143831035735,0.0,4.2514907105257285,0.0,166.75640560607377,1.0,24.777777777777768,1
8,18,2,0,24.450651691245504,0.00620724680106477,55.93599453250556,0.5677660136114473,0.0,4.64932453138766,0.0,66.64831852425442,3.0,24.44444444444444,1
8,19,2,0,24.44449429428478,4.984984033384876e-05,56.044595472009874,0.6239636923686405,0.0,4.108167490377888,0.0,20.049599774539065,3.0,24.444444444444446,1
8,20,2,0,24.44445114119765,6.696753210633233e-06,56.08577534472306,0.5993422916426825,0.1983454673406408,3.485677985887736,0.0,-0.0,3.0,24.44444444444444,1
8,21,2,0,24.44445155273134,7.108286901313932e-06,56.18402520648478,2.600491885293297,0.0,3.425862877583737,0.0,0.0,3.0,24.44444444444444,1
8,22,2,0,24.44445196620807,7.521763631501699e-06,56.24313314478726,0.5528554764114043,0.1948850634624577,2.886767476348901,0.0,0.0,3.0,24.44444444444444,1
8,23,2,0,24.444455828145447,1.138370100406405e-05,56.354321740587736,0.4224121004026634,0.3897406472922337,2.4982704343556152,0.0,0.0,3.0,24.444444444444443,1
8,24,2,0,24.444405111664988,-3.933277945478153e-05,56.58077052371921,0.3742882673005285,0.0,2.165419919713124,0.0,0.0,3.0,24.444444444444443,1
8,1,3,0,23.945192218424545,0.05630332953565542,58.40328107355853,0.3541941500164214,0.0,2.496356611515954,0.0,0.0,3.0,23.88888888888889,1
8,2,3,0,23.3781179096775,0.044784576344170546,60.26611415458007,0.3527236702319123,0.0,3.0498286570354014,0.0,0.0,3.0,23.33333333333333,1
8,3,3,0,23.33523950800776,0.0019061746744313268,60.39585060404591,0.3514218915595264,0.0,2.8143244688113014,0.0,0.0,3.0,23.33333333333333,1
8,4,3,0,23.33335087935771,1.7546024380976633e-05,60.43875180622216,0.3500638791830994,0.0,2.4279231014511105,0.0,0.0,3.0,23.33333333333333,1
