Month,Hour,Day Type,Daylight Savings Status,Indoor Temperature (C),Average Unmet Cooling Setpoint Difference (C),Indoor Relative Humidity (%),Equipment Electric Power (kWh),DHW Heating (kWh),Cooling Load (kWh),Heating Load (kWh),Solar Generation (W/kW),Occupant Count (people),Temperature Set Point (C),HVAC Mode (Off/Cooling/Heating)
8,5,3,0,23.333346277238608,1.294390527917244e-05,60.5364543903605,0.3485933993985903,0.0,2.164998851076504,0.0,0.0,3.0,23.33333333333333,1
8,6,3,0,23.333347366399167,1.4033065838248149e-05,61.223200920513385,0.3487621005107135,0.0,2.0647566660913395,0.0,0.0,3.0,23.33333333333333,1
8,7,3,0,23.333345797084505,1.2463751176028381e-05,61.32814988955782,0.3817626346303495,0.0,1.952779733323425,0.0,0.0,3.0,23.33333333333333,1
8,8,3,0,23.333341193065948,7.859732619408533e-06,61.65424047047075,0.3545877859447089,0.0,2.0803705880261734,0.0,68.34045983151327,3.0,23.33333333333333,1
8,9,3,0,24.411078847326745,-0.033365597117697376,58.490080373157625,0.355158526464561,0.0,1.2308574196762794,0.0,155.7338498799076,2.0,24.444444444444443,1
8,10,3,0,24.44432226858178,-0.00012217586266771718,58.89283455449122,0.3998828426880385,0.0,1.5775713127470246,0.0,211.2648541914835,2.0,24.444444444444446,1
8,11,3,0,24.44444918833077,4.7438863290949485e-06,59.15489565737141,0.441778746125841,0.0,2.350838036099562,0.0,379.83593338681015,2.0,24.44444444444444,1
8,12,3,0,24.389696005783986,0.0008071168950962715,59.8067812398222,1.4625631833626065,0.0,3.3606747345416883,0.0,529.2515257598468,2.0,24.38888888888889,1
8,13,3,0,23.39016618903729,0.05683285570396279,63.06175937504631,1.513725733790119,0.3907672290208526,5.861660924308077,0.0,567.5438016224605,3.0,23.33333333333333,1
8,14,3,0,23.388946480741115,5.7591852225868934e-05,62.55433581234795,1.4676863135192422,0.0,6.968948497075549,0.0,499.9656449216768,2.0,23.38888888888889,1
8,15,3,0,24.412201646266105,-0.0322427981783342,58.78175592710607,0.4444958690291508,0.0,5.102335604453883,0.0,227.7645465640713,2.0,24.44444444444444,1
8,16,3,0,24.43916099761467,-0.005283446829771776,58.70961718126845,0.4533378570724521,0.390741433660639,4.646294401997023,0.0,182.02563605167805,2.0,24.444444444444443,1
8,17,3,0,23.73457233791767,0.06790567125100466,60.99885137567775,0.5243787934176621,0.0,5.735855414145763,0.0,178.82248363256917,3.0,23.666666666666664,1
8,18,3,0,23.34430546693112,0.010972133597793032,62.29141580206591,0.5677660136114473,0.7954314506801049,7.319843678957092,0.0,94.22783377315521,3.0,23.33333333333333,1
8,19,3,0,24.106594690552186,-0.004516420558928758,59.78750099418692,0.6239636923686405,0.7815400004301796,4.6241918199162,0.0,21.243558072880155,3.0,24.111111111111114,1
8,20,3,0,24.3693082828324,-0.0751361616120434,59.412286833932406,0.5993422916426825,0.0,3.196436330563208,0.0,-0.0,3.0,24.444444444444443,1
8,21,3,0,24.439094746326347,-0.005349698118095603,59.34756150893342,0.6214646787813229,2.616454499687328,3.19958801313195,0.0,0.0,3.0,24.444444444444443,1
8,22,3,0,24.44418062453949,-0.00026381990495139007,59.59905339391963,0.6474654148831425,1.0980273386516572,3.3976080246638958,0.0,0.0,3.0,24.444444444444443,1
8,23,3,0,24.444429901522145,-1.454292229752241e-05,59.89324396594432,0.4843544957225815,0.0,2.510872338470895,0.0,0.0,3.0,24.444444444444443,1
8,24,3,0,24.444453231446825,8.787002382604214e-06,60.18317367392422,0.3742882673005285,0.0,2.143771183669545,0.0,0.0,3.0,24.444444444444443,1
8,1,4,0,23.948404374735198,0.05951548584630828,62.07837087682449,0.3541941500164214,0.0,2.4895325042461045,0.0,0.0,3.0,23.88888888888889,1
8,2,4,0,23.381633354397227,0.04830002106389841,64.16069750242468,0.3527236702319123,0.0,3.1010473262209706,0.0,0.0,3.0,23.33333333333333,1
8,3,4,0,23.335599817940004,0.002266484606675334,64.34167277925698,0.3514218915595264,0.0,2.935300599423877,0.0,0.0,3.0,23.33333333333333,1
8,4,4,0,23.33335364100481,2.0307671480424005e-05,64.38479587875523,0.3500638791830994,0.0,2.5504123448825475,0.0,0.0,3.0,23.33333333333333,1
8,5,4,0,23.333350049826556,1.6716493227875162e-05,64.4384484584998,0.3485933993985903,0.0,2.2659119401119514,0.0,0.0,3.0,23.33333333333333,1
8,6,4,0,23.333348990607877,1.565727454888588e-05,65.00009041610575,0.3487621005107135,0.0,2.166183093113969,0.0,0.0,3.0,23.33333333333333,1
8,7,4,0,23.33334672123243,1.3387899102212941e-05,65.04515286171436,0.3817626346303495,0.0,2.0395164855457213,0.0,0.0,3.0,23.33333333333333,1
8,8,4,0,23.33334167119105,8.337857721585351e-06,65.29202784805832,0.3545877859447089,0.0,2.1798116976266293,0.0,82.96974491368051,3.0,23.33333333333333,1
8,9,4,0,24.42529649599878,-0.019147948445663587,61.79893428134087,0.8107695534690165,0.0,1.524232365772826,0.0,264.2951031958899,3.0,24.444444444444443,1
8,10,4,0,24.44436919606173,-7.524838271777412e-05,62.14702673925041,1.509526714586967,0.0,2.154394625979239,0.0,438.22641588928536,3.0,24.444444444444446,1
8,11,4,0,24.444449787246448,5.3428020088119865e-06,62.11984499696956,0.441778746125841,0.0,2.770146574572635,0.0,563.3401265245212,2.0,24.44444444444444,1
8,12,4,0,24.444450426020293,5.981575849745013e-06,61.90498000199734,0.4436050853995362,0.0,3.4012245466926667,0.0,660.7176262312242,2.0,24.444444444444443,1
8,13,4,0,24.44445177846993,7.334025490024487e-06,61.54793856208731,0.448477746583545,0.0,4.098838380789751,0.0,693.0151049166369,2.0,24.44444444444444,1
8,14,4,0,24.444453131826712,8.687382269556565e-06,61.17040535356647,1.0384751907915457,0.0298197807389733,5.028966206505823,0.0,679.6142117913136,3.0,24.444444444444443,1
8,15,4,0,23.931280725761223,0.15350294798344422,62.34770348967088,0.9131577699775764,0.3918061857245815,6.733239858917342,0.0,650.7465269399623,3.0,23.77777777777778,1
8,16,4,0,23.36917401709376,0.035840683760429926,63.36257968041445,6.331736648826859,0.0,9.460369723236935,0.0,553.2607366705076,3.0,23.33333333333333,1
8,17,4,0,23.773632477939667,-0.004145299838111072,60.94253912309643,0.4693675392790828,0.0,8.16909757095748,0.0,407.805649462205,2.0,23.77777777777778,1
8,18,4,0,23.405798053600414,0.07246472026708517,61.76178220515685,0.5002904815903124,0.6386373417297838,7.833434046207874,0.0,213.35225321546739,2.0,23.33333333333333,1
8,19,4,0,23.553323983872616,-0.002231571682944633,60.9370024204493,6.6044967817567874,0.701831199504399,7.251150649700946,0.0,34.07572651109677,2.0,23.55555555555556,1
8,20,4,0,23.393370282009567,0.004481393120677524,61.14551409781309,0.4438652234839725,0.0,5.401642969081252,0.0,-0.0,1.0,23.38888888888889,1
8,21,4,0,24.14282275646469,-0.02384391020198251,58.748942449799344,1.4694795545891082,0.7835473973681386,3.594733865986791,0.0,0.0,2.0,24.16666666666667,1
8,22,4,0,24.416157237893167,-0.028287206551276256,58.065750233603794,0.5528554764114043,0.0,2.617009995684184,0.0,0.0,3.0,24.444444444444443,1
8,23,4,0,24.44186687835964,-0.0025775660848026405,58.45980753031094,0.4843544957225815,0.0,2.300335727144836,0.0,0.0,3.0,24.444444444444443,1
8,24,4,0,24.44409039430034,-0.0003540501441037236,58.95852557343361,0.3925182688718389,0.391772511644372,2.155972983127905,0.0,0.0,3.0,24.444444444444443,1
8,1,5,0,23.94645831282121,0.05756942393232123,61.0952430051338,0.3561709218419003,0.0,2.481421682172813,0.0,0.0,3.0,23.88888888888889,1
8,2,5,0,23.38008862535644,0.046755292023110684,63.05735387007106,0.3444487240592837,0.1964553990038381,3.0834601784557267,0.0,0.0,3.0,23.33333333333333,1
8,3,5,0,23.3354302145204,0.002096881187071631,63.24287060852293,0.3381573629322886,0.0,2.868686470354973,0.0,0.0,3.0,23.33333333333333,1
8,4,5,0,23.3333530385302,1.970519686977923e-05,63.31257007328888,0.3342634094144421,0.5629212708909663,2.9946748103886405,0.0,0.0,3.0,23.33333333333333,1
8,5,5,0,23.333347132318885,1.379898555597947e-05,63.33235780187998,0.3351289722583887,0.0,2.327548750275517,0.0,0.0,3.0,23.33333333333333,1
8,6,5,0,23.33324326997236,-9.006336096817336e-05,63.64515618666067,0.3462660996304189,1.343529532150681,3.278920369683611,0.0,0.0,3.0,23.33333333333333,1
8,7,5,0,23.3332786246434,-5.4708689930293986e-05,63.93604429793742,0.4078816363437902,0.0,2.2958376197007717,0.0,0.0,3.0,23.33333333333333,1
8,8,5,0,23.33333896704579,5.6337124618721646e-06,63.997011548104496,0.3545877859447089,0.6151200077561052,2.7844238631811766,0.0,92.78328776353244,2.0,23.33333333333333,1
8,9,5,0,24.42086843241205,-0.023576012032393123,60.45621134033057,0.4512141021030157,0.0,1.7080107223979315,0.0,266.55722950822883,2.0,24.444444444444443,1
8,10,5,0,24.444367684716077,-7.675972836551637e-05,60.55901802170551,0.4452257296559679,0.0,2.048486945582128,0.0,427.2770599916566,2.0,24.444444444444443,1
8,11,5,0,24.444449007723215,4.563278768188184e-06,60.43304087667254,0.441778746125841,0.6900253707455651,3.4560463220810784,0.0,560.0183489682169,2.0,24.444444444444446,1
8,12,5,0,24.44445248897133,8.044526889960935e-06,60.21748610920695,0.9870494043131736,0.0,3.973167484651418,0.0,591.5747022230031,2.0,24.44444444444444,1
8,13,5,0,24.444450979180697,6.5347362543377585e-06,59.82022933033204,0.448477746583545,0.0,4.600357005591583,0.0,690.8824692638844,2.0,24.444444444444443,1
8,14,5,0,26.55250035690551,-0.058610754205599136,52.94874576878527,0.4487282155561722,0.0,2.285577572023373,0.0,680.4477968026538,2.0,26.61111111111111,1
8,15,5,0,24.649911842901275,0.03880073179017529,58.85405161498787,0.4003937365269873,0.0,4.658766460705188,0.0,644.3233697693195,1.0,24.6111111111111,1
8,16,5,0,24.44849055328089,0.004046108836451623,58.902784280560425,0.4041919580644655,0.0,6.648380805634354,0.0,542.5626125541556,1.0,24.44444444444444,1
8,17,5,0,24.44453902948897,9.458504452553029e-05,58.32762415531106,0.5243787934176621,0.0,7.120626032063597,0.0,426.70107844697884,3.0,24.444444444444443,1
8,18,5,0,24.44448899872912,4.455428467764477e-05,57.4628292097578,0.5002904815903124,0.1964573361312512,6.888590219469664,0.0,245.90671368522737,2.0,24.444444444444443,1
8,19,5,0,24.389750940033384,0.0008620511444945578,57.400528301779445,0.5488120125056942,0.0,5.611745382279837,0.0,41.34515337648554,2.0,24.38888888888889,1
8,20,5,0,24.44327907126045,-0.0011653731839906811,57.04915594803307,0.5216037575633276,1.3596228516430044,5.6361745905771565,0.0,-0.0,2.0,24.44444444444444,1
8,21,5,0,24.44443446444958,-9.97999486429535e-06,57.03540796725637,0.6214646787813229,0.0,4.1165017992767705,0.0,0.0,3.0,24.444444444444443,1
8,22,5,0,23.846287248974967,0.06850947119718853,58.896653004507485,0.5528554764114043,2.2867044340855767,4.673677491772267,0.0,0.0,3.0,23.77777777777778,1
8,23,5,0,23.344048326297614,0.01071499296428513,60.409915834744304,0.3604697050827453,0.0,4.481393816570336,0.0,0.0,3.0,23.33333333333333,1
8,24,5,0,23.97737206611127,-0.022627933888731633,58.272704335418354,0.356058265729218,0.3928803049623133,2.837055026105815,0.0,0.0,3.0,24.0,1
8,1,6,0,23.89686007061568,0.007971181726791343,58.60739859399918,0.3541941500164214,0.0,2.3628290363066,0.0,0.0,3.0,23.88888888888889,1
8,2,6,0,23.394119139901427,0.06078580656809862,60.31826295055999,0.3527236702319123,0.0,2.657760058190653,0.0,0.0,3.0,23.33333333333333,1
8,3,6,0,23.33686074542323,0.0035274120899018158,60.45920790724831,0.3514218915595264,0.0,2.522660321350204,0.0,0.0,3.0,23.33333333333333,1
8,4,6,0,23.333380033957013,4.6700623684614584e-05,60.416878336539256,0.3500638791830994,0.0,2.2562139602863907,0.0,0.0,3.0,23.33333333333333,1
8,5,6,0,23.33335318173117,1.9848397840860343e-05,60.38336762140732,0.3485933993985903,0.0,2.0055624246189665,0.0,0.0,3.0,23.33333333333333,1
8,6,6,0,23.333350179966505,1.6846633176470505e-05,60.796329046082185,0.3487621005107135,0.9008589250538734,2.6523883296861803,0.0,0.0,3.0,23.33333333333333,1
8,7,6,0,23.333349280004565,1.59466712368328e-05,61.20955325520624,2.186595968064532,0.1776454206921356,2.2506083663279512,0.0,0.0,3.0,23.33333333333333,1
8,8,6,0,23.33333914097952,5.80764618973717e-06,61.39378249335512,0.4488356040948291,0.0,2.240808310997283,0.0,96.10604256003602,2.0,23.33333333333333,1
8,9,6,0,24.41700174187845,-0.027442702565995347,58.103034604987606,1.4701722000660855,0.1209350274548982,1.8668247815254408,0.0,281.3225117037314,2.0,24.444444444444446,1
8,10,6,0,24.44433975584977,-0.00010468859467138714,58.26806491606491,2.4016126792558827,0.0,2.4500229186756317,0.0,451.3759375799472,2.0,24.444444444444443,1
8,11,6,0,24.44444881007132,4.3656268751135485e-06,58.249007063403695,0.3975365784388027,0.1970268756368726,3.083679074918451,0.0,531.3574000705495,1.0,24.444444444444446,1
8,12,6,0,24.44445039240601,5.947961568608662e-06,58.12127555672652,0.3984778649276709,0.3940521670155878,3.8686033156781945,0.0,639.3147334748041,1.0,24.444444444444443,1
8,13,6,0,24.444452096211236,7.651766797067694e-06,57.90650609694417,0.4021878573400406,0.0,4.7156589804144655,0.0,658.1706173904289,1.0,24.44444444444444,1
8,14,6,0,24.444453245279053,8.800834610411812e-06,57.773444174076,1.4213836571975065,0.1970258663714195,5.76979964336544,0.0,647.0746037987494,1.0,24.444444444444443,1
8,15,6,0,24.44453625271254,9.180826809540577e-05,57.46816156349459,1.4193518344900573,0.0,6.6085527311427,0.0,621.4300376468165,1.0,24.444444444444443,1
8,16,6,0,24.444454928747906,1.04843034591795e-05,57.1138443586006,0.4533378570724521,0.5508703650981553,7.492673541311481,0.0,521.864813667048,2.0,24.444444444444446,1
8,17,6,0,24.444448211704778,3.7672603383498426e-06,56.75146936738902,0.4143562851405035,0.0,7.160902180264569,0.0,393.33221010510937,2.0,24.44444444444444,1
8,18,6,0,24.44444818834508,3.7439006383976903e-06,56.66788922228189,1.4517730475322477,0.394050294580619,7.145796664418525,0.0,206.6255714004697,2.0,24.444444444444443,1
8,19,6,0,24.444448219351944,3.774907497700042e-06,56.58926075494883,1.5677701104687642,0.0986543582894212,6.008464186690403,0.0,25.67152437706024,3.0,24.444444444444446,1
8,20,6,0,24.444449786844864,5.342400420715876e-06,56.7209906747154,6.655027060893776,0.1970267956208631,5.658587379471263,0.0,-0.0,3.0,24.444444444444443,1
8,21,6,0,24.444450270696045,5.8262516056117875e-06,56.66375775005174,0.5359930677036806,0.3940513659244028,4.415590140731603,0.0,0.0,3.0,24.44444444444444,1
8,22,6,0,24.444453666225478,9.221781034796095e-06,56.718239453006426,0.4582455379396661,0.0,3.5394791790185063,0.0,0.0,3.0,24.444444444444443,1
8,23,6,0,24.444454852613976,1.040816953334911e-05,56.803114265816646,0.3604697050827453,0.0,2.961684135710212,0.0,0.0,3.0,24.444444444444443,1
8,24,6,0,24.44442569049937,-1.8753945074223566e-05,56.98724215542265,0.356058265729218,0.0,2.548763920247595,0.0,0.0,3.0,24.444444444444443,1
8,1,7,0,23.92649092672154,0.03760203783265226,58.82817427796103,0.3541941500164214,0.0,2.866609746012613,0.0,0.0,3.0,23.88888888888889,1
8,2,7,0,23.356860673454577,0.023527340121241025,60.63066260470454,0.3527236702319123,0.0,3.3703491997374893,0.0,0.0,3.0,23.333333333333336,1
8,3,7,0,23.334374523943453,0.0010411906101239765,60.56978410223946,0.3514218915595264,0.0,2.9437455968294794,0.0,0.0,3.0,23.33333333333333,1
8,4,7,0,23.33344426445583,0.00011093112250293302,60.47927331161478,0.3500638791830994,0.0,2.4897936642667755,0.0,0.0,3.0,23.33333333333333,1
8,5,7,0,23.333352036464145,1.8703130816533076e-05,60.2950946573772,0.3351289722583887,0.0,2.0908252307956223,0.0,0.0,2.0,23.33333333333333,1
8,6,7,0,23.33334750255234,1.4169219010540246e-05,60.616349896269625,0.3462660996304189,0.0,1.8355677271162796,0.0,0.0,2.0,23.33333333333333,1
8,7,7,0,23.33334466959077,1.1336257440319741e-05,60.500901833184415,0.4078816363437902,0.5315319421045858,2.2285727305249243,0.0,0.0,2.0,23.33333333333333,1
8,8,7,0,23.3333398751042,6.5417708654536e-06,60.6598553944179,0.401711695019769,0.0,2.145440400011008,0.0,97.40491505435236,2.0,23.333333333333336,1
8,9,7,0,24.40829010255197,-0.03615434189247679,57.22481667330155,0.4512141021030157,0.0,1.4167263064157638,0.0,264.77275315271976,2.0,24.444444444444446,1
8,10,7,0,24.44436928081816,-7.516362629544915e-05,57.17205398492498,0.3998828426880385,0.0,1.809966888642556,0.0,423.75483328356677,1.0,24.444444444444457,1
8,11,7,0,24.44444830281286,3.858368415876612e-06,57.01935138129604,0.3975365784388027,0.0,2.6381515210891275,0.0,558.1848432973281,1.0,24.444444444444443,1
8,12,7,0,24.444449731222768,5.286778321789143e-06,56.72410059270914,0.3984778649276709,0.0,3.453232162708708,0.0,602.3594665204475,1.0,24.444444444444446,1
8,13,7,0,24.389862274686006,0.0009733857971170323,56.530769790819576,0.4021878573400406,0.0,4.3717695981908,0.0,692.0745632835383,1.0,24.38888888888889,1
8,14,7,0,23.91949245803273,0.030603569143842435,57.59275967083341,0.4024255592344364,0.0,5.93294848135578,0.0,687.1909180251887,1.0,23.88888888888889,1
8,15,7,0,23.942234443539828,-0.0022100009046148728,56.96268150123733,0.4003937365269873,0.197618371329509,6.958202261058648,0.0,635.8057874517867,1.0,23.944444444444443,1
8,16,7,0,23.944298366066903,-0.0001460783775399932,56.42264657997832,0.4533378570724521,0.0,7.476255209102138,0.0,547.3524576950173,2.0,23.944444444444443,1
8,17,7,0,22.888042427868022,0.05470909453469375,59.16836133370818,0.4693675392790828,0.0,9.386503427809284,0.0,422.0922258373378,2.0,22.83333333333333,1
8,18,7,0,22.99977416382896,-0.00022583617104743325,57.99418103505485,0.5002904815903124,0.0,9.474397998735236,0.0,240.3790406482579,2.0,23.000000000000007,1
8,19,7,0,24.438056602966224,-0.006387841478222356,53.50886203119995,0.6239636923686405,1.4798912860166304,6.344193241020599,0.0,35.405879825184634,3.0,24.444444444444446,1
8,20,7,0,24.44427488151651,-0.00016956292792968952,53.62214251500139,0.5993422916426825,0.0,3.912862795551781,0.0,-0.0,3.0,24.44444444444444,1
8,21,7,0,24.444434102811087,-1.034163335233984e-05,53.89092503559543,2.374060008788624,0.6497045590825326,3.6672088093122808,0.0,0.0,3.0,24.44444444444444,1
8,22,7,0,24.444433162593224,-1.1281851215017014e-05,54.07965761166824,0.6474654148831425,0.9680514232132024,4.079808002193959,0.0,0.0,3.0,24.44444444444444,1
8,23,7,0,24.444451075428724,6.6309842843281785e-06,54.20693891575681,0.4843544957225815,0.2711804855019586,3.2334970517579085,0.0,0.0,3.0,24.44444444444444,1
8,24,7,0,24.44445553422087,1.1089776428718778e-05,54.34642015556421,0.356058265729218,0.0,2.4871399539612136,0.0,0.0,3.0,24.444444444444443,1
8,1,1,0,23.947243335951026,0.05835444706213622,56.20524396398868,0.3541941500164214,0.3964358175107322,2.7545780412393466,0.0,0.0,3.0,23.88888888888889,1
8,2,1,0,23.364123460157096,0.03079012682376714,58.096406256363146,0.3527236702319123,0.0,3.2303812595575563,0.0,0.0,3.0,23.33333333333333,1
8,3,1,0,23.33424776982556,0.0009144364922235582,58.16427919478112,0.3514218915595264,0.0,2.838509887224233,0.0,0.0,3.0,23.333333333333336,1
8,4,1,0,23.333425504361664,9.217102833503077e-05,58.14164019913575,0.3500638791830994,0.0,2.374313989295931,0.0,0.0,3.0,23.33333333333333,1
8,5,1,0,23.333364521490857,3.118815752856108e-05,58.06627941334635,0.3485933993985903,0.0,2.027575977689345,0.0,0.0,3.0,23.33333333333333,1
8,6,1,0,23.333348035238597,1.4701905268310611e-05,58.44156047507529,0.3487621005107135,0.5817521142950942,2.2393826037866664,0.0,0.0,3.0,23.33333333333333,1
8,7,1,0,23.33334488424636,1.1550913033175902e-05,58.39226069239113,0.4078816363437902,0.0,1.7699050854624034,0.0,0.0,2.0,23.33333333333333,1
8,8,1,0,23.33333867043808,5.337104752811683e-06,58.55999659264231,0.8092949342049971,0.4045345268112982,2.3447034607693675,0.0,94.08564287837184,2.0,23.33333333333333,1
8,9,1,0,24.40561815485201,-0.038826289592435614,55.15658658210612,0.4031863142837883,0.0,1.2829366509379867,0.0,288.7248836000783,1.0,24.444444444444446,1
8,10,1,0,24.44439914788468,-4.529655974039315e-05,55.012518821772325,0.3998828426880385,0.0,1.6470683157881385,0.0,458.44879602271567,1.0,24.44444444444442,1
8,11,1,0,24.444447680802256,3.236357823510616e-06,54.74801913869357,0.3975365784388027,0.0,2.5069922108532494,0.0,578.2112743641732,1.0,24.444444444444432,1
8,12,1,0,24.44444886052013,4.416075686464183e-06,54.38614795576695,0.3984778649276709,0.0,3.3159037459452825,0.0,653.167534151317,1.0,24.444444444444443,1
8,13,1,0,25.328620654459368,-0.00471267887395399,51.40057684628814,0.4021878573400406,0.3964650922403383,3.03198909872904,0.0,697.5479275798141,1.0,25.33333333333332,1
8,14,1,0,26.643964829863737,-0.02270183680292348,47.3439698833361,0.4024255592344364,0.0,2.069793954604801,0.0,702.5049337729386,1.0,26.66666666666666,1
8,15,1,0,26.666250469332432,-0.000416197334232038,47.20413609442365,0.4003937365269873,0.0,2.5705226319538435,0.0,662.5423355994207,1.0,26.666666666666664,1
8,16,1,0,26.666656629284688,-1.003738197979942e-05,47.11241555156992,0.4533378570724521,0.0,3.4982662934448485,0.0,572.9725623729792,2.0,26.666666666666668,1
8,17,1,0,26.666671958777503,5.292110841992326e-06,47.00526762467816,0.4143562851405035,0.0,4.077985438217201,0.0,437.43153339657084,1.0,26.66666666666666,1
8,18,1,0,26.666671133054184,4.4663875229389305e-06,46.94233167675948,0.4328149495691775,0.0,4.33588378654478,0.0,256.4777016208841,1.0,26.66666666666666,1
8,19,1,0,26.666670352242605,3.685575929779361e-06,47.056890880001134,0.5488120125056942,0.3964664486179288,3.625506803560771,0.0,40.31447925629153,2.0,26.666666666666675,1
8,20,1,0,24.59110138534961,0.03554582979406007,52.98774978359418,0.5216037575633276,0.3964666281206683,5.877534907074402,0.0,-0.0,2.0,24.55555555555555,1
8,21,1,0,24.445375015903068,0.0009305714586353986,53.20175524406238,0.5359930677036806,0.3964666176548446,5.817972262531068,0.0,0.0,2.0,24.444444444444432,1
8,22,1,0,24.44446578645485,2.134201040959738e-05,53.13917580139737,0.5528554764114043,1.1893634068204293,4.789641427221618,0.0,0.0,3.0,24.44444444444444,1
8,23,1,0,24.4444530975308,8.653086354115658e-06,53.16636526692873,0.4224121004026634,0.0,3.7019811124212727,0.0,0.0,3.0,24.444444444444446,1
8,24,1,0,24.44445452344509,1.0079000645646374e-05,53.263153578281305,0.356058265729218,0.0,2.988585564716796,0.0,0.0,3.0,24.444444444444443,1
8,1,2,0,23.927128041570416,0.03823915268152689,55.04426814423357,0.3541941500164214,0.0,3.1817168654223758,0.0,0.0,3.0,23.88888888888889,1
8,2,2,0,23.35668210899974,0.023348775666402588,56.85740354264479,0.3527236702319123,0.0,3.610168499425504,0.0,0.0,3.0,23.333333333333336,1
8,3,2,0,23.33405580458613,0.0007224712527929,56.860397887731736,0.3514218915595264,0.0,3.0935882015578904,0.0,0.0,3.0,23.333333333333336,1
8,4,2,0,23.333411874762756,7.854142942775866e-05,56.91207925325319,0.3500638791830994,0.0,2.593071117537179,0.0,0.0,3.0,23.33333333333333,1
8,5,2,0,23.333350227495306,1.6894161976921396e-05,56.96959455702479,0.3485933993985903,0.0,2.2240118506603306,0.0,0.0,3.0,23.33333333333333,1
8,6,2,0,23.33334951151824,1.617818491084222e-05,57.4608879894062,0.3487621005107135,1.4424091005533577,3.2287397521950614,0.0,0.0,3.0,23.33333333333333,1
8,7,2,0,23.333348819594363,1.5486261034425297e-05,57.84871867396146,0.434000638057231,0.2657181847952226,2.4201063031800025,0.0,0.0,2.0,23.33333333333333,1
8,8,2,0,23.333338277137884,4.943804555068709e-06,58.11999200895882,0.4488356040948291,0.0,2.2920983330213427,0.0,88.88320239542412,2.0,23.33333333333333,1
8,9,2,0,24.43052314430231,-0.01392130014213322,54.80896527443796,0.4992418899222429,1.7204892311394118,2.853618197678305,0.0,284.75619984424515,3.0,24.444444444444443,1
8,10,2,0,24.44435544814527,-8.89962991763582e-05,55.09742343007612,6.54625338587499,0.5461270455418413,3.687613913504811,0.0,452.43685495386353,3.0,24.444444444444446,1
8,11,2,0,24.444448319113405,3.87466896256683e-06,54.952715880999214,0.441778746125841,0.1988699749208357,3.4979257935028167,0.0,575.0404694130702,2.0,24.444444444444443,1
8,12,2,0,24.999171780777907,-0.0008282192221038542,53.070455199189446,0.3984778649276709,0.3977396980944214,3.190444714904711,0.0,651.3182750027697,1.0,25.00000000000001,1
8,13,2,0,25.83164988428656,-0.0016834490467694252,50.46731166515782,0.3558979680965363,0.0,2.5992000925371683,0.0,688.0571343189567,0.0,25.83333333333333,1
8,14,2,0,25.230603890003856,0.0083816677816273,52.11738602414164,0.4024255592344364,0.0,3.93458054739697,0.0,689.1316414611061,1.0,25.22222222222223,1
8,15,2,0,24.54292040006052,0.09847595561607747,53.95755881663644,0.4444958690291508,0.0,6.354200880910428,0.0,640.058218451871,2.0,24.444444444444443,1
8,16,2,0,24.44615289182869,0.001708447384242362,53.78411722882138,0.4533378570724521,0.3977389710872251,7.780150316453119,0.0,555.2584719616691,2.0,24.444444444444446,1
8,17,2,0,25.54333863919791,-0.012216916357651542,50.33996800613727,1.4883256372421527,0.0,6.143744952055055,0.0,425.05269128715804,2.0,25.55555555555556,1
8,18,2,0,26.63780593795117,-0.028860728715500272,47.24760930633104,0.5677660136114473,0.3977331400823427,4.09392206934117,0.0,239.9536805376325,3.0,26.66666666666667,1
8,19,2,0,25.63171905487689,0.020607943765789116,50.23502663932668,0.6239636923686405,0.0,4.115347815865782,0.0,35.548727295143145,3.0,25.6111111111111,1
8,20,2,0,24.4614617145207,0.01701727007625209,53.69504187449138,0.5993422916426825,0.596607642243354,5.821372408921557,0.0,-0.0,3.0,24.444444444444446,1
8,21,2,0,24.444573361716408,0.00012891727195807334,53.67440322899478,0.6214646787813229,0.3977398282498122,5.385497661208625,0.0,0.0,3.0,24.44444444444445,1
8,22,2,0,24.444454092108074,9.64766363509284e-06,53.72691678534542,0.4582455379396661,0.0,4.33855468245967,0.0,0.0,3.0,24.44444444444444,1
8,23,2,0,24.444452793923524,8.349479077907063e-06,53.82479922261088,0.4224121004026634,0.1988686592904795,3.5724375311045757,0.0,0.0,3.0,24.444444444444446,1
8,24,2,0,24.4444534933739,9.048929456412225e-06,53.9175678248347,0.356058265729218,0.1988688132823036,2.9359095523463346,0.0,0.0,2.0,24.444444444444443,1
8,1,3,0,23.927245289305347,0.0383564004164576,55.55315731307465,0.3541941500164214,0.0,3.133831045725863,0.0,0.0,2.0,23.88888888888889,1
8,2,3,0,23.35673965846644,0.02340632513310581,57.29365118352855,0.3527236702319123,0.0,3.5710703533066788,0.0,0.0,2.0,23.333333333333336,1
8,3,3,0,23.33407342396317,0.0007400906298329346,57.05665985097561,0.3514218915595264,0.0,3.0662809339817443,0.0,0.0,2.0,23.333333333333336,1
8,4,3,0,23.333413269129245,7.993579591669686e-05,57.030663037080174,0.3500638791830994,0.0,2.5687279158892014,0.0,0.0,2.0,23.33333333333333,1
8,5,3,0,23.33336503940507,3.1706071741410824e-05,56.86119298379653,0.3485933993985903,0.0,2.2517979037260263,0.0,0.0,3.0,23.33333333333333,1
8,6,3,0,23.333347333372856,1.4000039527672925e-05,57.21646014924144,0.3487621005107135,0.0,2.0100993866328003,0.0,0.0,3.0,23.33333333333333,1
8,7,3,0,23.33334503017269,1.1696839361974298e-05,57.11039605825684,0.3817626346303495,0.8481913394753648,2.653001800309471,0.0,0.0,3.0,23.33333333333333,1
8,8,3,0,23.33333989515637,6.561823035156067e-06,57.22896921813364,0.4488356040948291,0.0,2.340089850996311,0.0,91.18645018810761,3.0,23.333333333333336,1
8,9,3,0,24.410273892190656,-0.034170552253794284,53.86001344070067,0.4031863142837883,0.0,1.4774746850830152,0.0,280.71650215376866,2.0,24.44444444444445,1
8,10,3,0,24.444373332282865,-7.111216159216838e-05,53.69705213003257,0.3998828426880385,1.4031696415896786,3.1780735614018893,0.0,443.3673942142993,2.0,24.444444444444457,1
8,11,3,0,24.4444490744756,4.63003115314109e-06,53.44483914912568,0.3975365784388027,0.0,3.185983671716976,0.0,566.653640186304,1.0,24.444444444444446,1
8,12,3,0,24.444448473903314,4.029458857246482e-06,53.1714598602911,0.3984778649276709,0.3990566551828797,3.902334575817342,0.0,645.4582679837517,1.0,24.444444444444457,1
8,13,3,0,24.44445108859834,6.644153895507543e-06,52.90731621748442,0.4021878573400406,0.0,4.715838462492816,0.0,686.2400703290106,1.0,24.444444444444443,1
8,14,3,0,25.29233205739069,-0.04100127594263725,50.23311741211496,0.4024255592344364,0.0,4.30079231026213,0.0,667.7933452197329,1.0,25.33333333333333,1
8,15,3,0,24.51537018547916,0.07092574103471705,52.45942394748532,0.4444958690291508,0.0,5.933643255574185,0.0,629.391267182842,2.0,24.444444444444443,1
8,16,3,0,27.11775698788979,-0.10446523433242305,45.19942100661298,0.4533378570724521,0.1995284763455898,2.676614979249162,0.0,515.9388846332848,2.0,27.222222222222214,1
8,17,3,0,27.21996758776496,-0.0022546344572624832,45.06961270397864,0.4693675392790828,0.0,2.6335906920383425,0.0,393.32718744495713,2.0,27.22222222222222,1
8,18,3,0,27.22220686108771,-1.536113450484322e-05,45.27825109199218,0.5002904815903124,0.0,3.143455838737536,0.0,231.2823404288124,2.0,27.222222222222214,1
8,19,3,0,27.22222560622606,3.3840038504706627e-06,45.52787694831569,0.5488120125056942,0.3990566269431191,2.8266484377894403,0.0,32.59183438139812,2.0,27.22222222222221,1
8,20,3,0,27.22222561236003,3.3901378095890777e-06,45.75990697062085,0.5216037575633276,0.399056401401798,2.49715082460292,0.0,-0.0,2.0,27.22222222222222,1
8,21,3,0,27.22222586164967,3.6394274545159533e-06,45.953928712301845,0.5359930677036806,0.39905644227996,2.285049989867659,0.0,0.0,2.0,27.222222222222214,1
8,22,3,0,27.222226584710608,4.3624883829807e-06,46.11194485050715,0.6474654148831425,0.0,2.130217722372122,0.0,0.0,3.0,27.222222222222225,1
8,23,3,0,27.22222745043023,5.228208006968771e-06,46.25204440979007,0.5462968910424997,0.6710820849128315,2.487708838533535,0.0,0.0,3.0,27.22222222222222,1
8,24,3,0,27.22221912155286,-3.1006693603785607e-06,46.48771194967567,0.356058265729218,0.5985742864968081,1.7781906543425288,0.0,0.0,3.0,27.22222222222222,1
8,1,4,0,27.222228598923277,6.376701055188505e-06,46.55541583062993,0.3541941500164214,0.0,1.394669004485264,0.0,0.0,3.0,27.22222222222222,1
8,2,4,0,27.222227444021684,5.221799469268262e-06,46.675693145678544,0.3527236702319123,0.0,1.173533868261685,0.0,0.0,3.0,27.222222222222214,1
8,3,4,0,27.222227751286404,5.529064182496768e-06,46.808332869596086,0.3514218915595264,0.0,1.010228047647984,0.0,0.0,3.0,27.22222222222222,1
8,4,4,0,27.22222834385214,6.121629919420002e-06,47.079368559054295,0.3500638791830994,0.0,0.878008780821597,0.0,0.0,3.0,27.22222222222222,1
8,5,4,0,27.222227894807705,5.672585484006731e-06,47.441536317575874,0.3485933993985903,0.0,0.7673054948701427,0.0,0.0,3.0,27.22222222222222,1
8,6,4,0,27.22222681032289,4.588100669167261e-06,48.11725901070082,0.3487621005107135,0.0,0.6020190280641642,0.0,0.0,3.0,27.22222222222222,1
8,7,4,0,27.22222585744473,3.63522251589643e-06,48.22838174045018,0.4078816363437902,0.0,0.681482723384835,0.0,0.0,3.0,27.222222222222214,1
8,8,4,0,27.22222519283738,2.970615156527856e-06,48.51771874078924,1.467793702057899,0.0,1.0860975776319908,0.0,83.5413664622527,3.0,27.222222222222225,1
8,9,4,0,27.22222453658672,2.3143645080381248e-06,48.65065077831079,0.6069779338764024,0.0,1.3715814568160083,0.0,256.9044704499306,2.0,27.22222222222221,1
8,10,4,0,27.222224496622683,2.2744004439800847e-06,48.75549885580634,0.4452257296559679,0.0,1.7816890651098924,0.0,425.05346869786047,2.0,27.22222222222224,1
8,11,4,0,27.2222251592358,2.937013576342906e-06,48.853421257006566,0.441778746125841,0.0,2.3371776278807963,0.0,460.00481944054457,2.0,27.222222222222225,1
8,12,4,0,27.22222667331024,4.451088024381988e-06,48.91202078925671,0.3533506444558055,0.0,2.736695662755793,0.0,531.5334310427905,0.0,27.222222222222214,1
8,13,4,0,27.22222772321928,5.50099705520779e-06,48.99575703925981,0.4021878573400406,0.0,3.306745939120681,0.0,603.7386570592832,1.0,27.222222222222225,1
8,14,4,0,27.222231353887334,9.13166512006569e-06,49.100422032799685,0.8100087984196644,0.0,3.959438550552596,0.0,620.0340584600912,1.0,27.222222222222214,1
8,15,4,0,27.22223255053865,1.0328316427887785e-05,49.13353374666916,0.4444958690291508,0.0,4.505177726702034,0.0,552.7748313350196,2.0,27.22222222222222,1
8,16,4,0,27.222228849837503,6.627615281473709e-06,49.1872262001454,0.4533378570724521,0.0,4.846369001802073,0.0,459.3742829401766,2.0,27.22222222222222,1
8,17,4,0,27.222227225500987,5.0032787761722375e-06,49.24727057619058,0.4693675392790828,0.677631564629528,5.172636511307855,0.0,327.52580727864193,2.0,27.22222222222221,1
8,18,4,0,26.94815452128863,0.0037100768441860055,50.218124983543305,0.9078737207755406,0.6476882162262584,5.927382089864397,0.0,160.19367798661114,2.0,26.944444444444443,1
8,19,4,0,25.90215166582423,0.013262776935352605,53.20804209710114,0.473660332642748,0.2002089058945219,6.005499354371699,0.0,22.150119021553316,1.0,25.88888888888888,1
8,20,4,0,24.4732113555918,0.02876691114735408,57.363625744470056,0.5216037575633276,0.0,7.317896017421749,0.0,-0.0,2.0,24.444444444444446,1
8,21,4,0,24.444679262283085,0.0002348178386277766,57.14702162848016,0.5359930677036806,0.0142440456435027,6.198420626501255,0.0,0.0,2.0,24.444444444444457,1
8,22,4,0,24.4444594433488,1.4998904362073517e-05,57.40364147537464,6.608540245662496,0.2146971105975422,5.589067001941856,0.0,0.0,2.0,24.44444444444444,1
8,23,4,0,24.444451265395585,6.8209511461247985e-06,57.19476573634602,0.4843544957225815,0.219101933948228,4.163322401233123,0.0,0.0,2.0,24.44444444444444,1
8,24,4,0,24.444455240237367,1.0795792924511716e-05,57.01376043720861,0.3742882673005285,1.310493717776213,4.325363736539416,0.0,0.0,2.0,24.444444444444443,1
8,1,5,0,23.96383465810326,0.07494576921437002,58.27998810051382,0.3561709218419003,0.0,3.700022290417117,0.0,0.0,3.0,23.88888888888889,1
8,2,5,0,23.42195453016118,0.08862119682785163,59.7167618368462,0.3444487240592837,0.0,3.850425360926751,0.0,0.0,3.0,23.33333333333333,1
8,3,5,0,23.34002494744181,0.006691614108483179,59.87409104457232,0.3381573629322886,0.0,3.4789399122428706,0.0,0.0,3.0,23.33333333333333,1
8,4,5,0,23.333458717067305,0.00012538373397674718,59.75702957681401,0.3500638791830994,0.0,3.032093064255264,0.0,0.0,3.0,23.33333333333333,1
8,5,5,0,23.333369377482125,3.604414879632145e-05,59.59051081523536,0.3351289722583887,0.0,2.60068167723734,0.0,0.0,2.0,23.33333333333333,1
8,6,5,0,23.333351769733984,1.8436400655019725e-05,59.91805681421575,0.3462660996304189,0.0,2.427955633730635,0.0,0.0,2.0,23.33333333333333,1
8,7,5,0,23.333346472526262,1.313919293366439e-05,59.83797654682611,0.4601196397706716,0.0,2.290595856865232,0.0,0.0,3.0,23.33333333333333,1
8,8,5,0,23.333340807989167,7.474655838279887e-06,59.88966870506657,2.2014309341021296,0.0951978642733187,2.5626989217446323,0.0,79.68177223595413,2.0,23.33333333333333,1
8,9,5,0,24.411577932410967,-0.032866512033471906,56.42186214457254,0.4512141021030157,0.2015766315695935,1.4840120536767287,0.0,226.0703065076421,2.0,24.44444444444444,1
8,10,5,0,24.444385620201253,-5.88242431938113e-05,56.487816145183,0.4452257296559679,0.1990218069264538,1.8050061078755817,0.0,345.8539205643597,2.0,24.444444444444446,1
8,11,5,0,24.44444885869861,4.414254163975784e-06,56.60022105954068,0.441778746125841,0.082824792999143,2.544583953801389,0.0,431.48271121485897,2.0,24.444444444444446,1
8,12,5,0,24.444450713889008,6.269444568829385e-06,56.68147000114074,0.7832577847205596,0.0922356909776506,3.37641609913413,0.0,546.3653184078547,2.0,24.44444444444444,1
8,13,5,0,24.44445500588137,1.0561436926792567e-05,56.65925551556819,0.448477746583545,0.4356206523819595,4.1033862363421605,0.0,564.6669567209109,2.0,24.444444444444443,1
8,14,5,0,25.5771017963206,-0.03400931479050584,53.21929517096066,0.4024255592344364,0.4299721146452762,2.9835611096958368,0.0,596.9238097138231,2.0,25.611111111111107,1
8,15,5,0,26.64885625747605,-0.017810409190616383,50.54203869472831,0.4003937365269873,0.2379165898223347,1.882588438519596,0.0,458.97440940603195,2.0,26.666666666666668,1
8,16,5,0,25.36235800574193,0.08458022796414966,54.97491289495308,0.4533378570724521,0.0,3.250910357175862,0.0,336.53594684822536,2.0,25.27777777777778,1
8,17,5,0,24.462181547048985,0.01773710260454564,57.673719200066,0.4693675392790828,0.0,5.643730831894372,0.0,204.79988747277562,2.0,24.44444444444444,1
8,18,5,0,24.44459215939647,0.00014771495202126061,57.67846774042467,0.5002904815903124,0.0,5.735981847418736,0.0,98.25498463200687,2.0,24.44444444444445,1
8,19,5,0,24.44445189274356,7.44829911880629e-06,57.51319806164436,0.6239636923686405,0.4018197413948841,4.720487073255594,0.0,16.39608145037994,3.0,24.444444444444443,1
8,20,5,0,24.444450946395293,6.5019508497243805e-06,57.398350369998965,0.5993422916426825,0.4018195866638507,3.7971314788973896,0.0,0.0,3.0,24.444444444444443,1
8,21,5,0,24.444452844144983,8.399700536898536e-06,57.322513517345854,0.6214646787813229,0.0,3.162919424207764,0.0,0.0,3.0,24.444444444444446,1
8,22,5,0,24.444453545330436,9.100885993262864e-06,57.24214316597944,0.4582455379396661,0.0,2.665412055372957,0.0,0.0,3.0,24.444444444444443,1
8,23,5,0,24.4444542562331,9.811788657998477e-06,57.15054328333106,0.4224121004026634,0.0,2.3139001952531824,0.0,0.0,3.0,24.444444444444443,1
8,24,5,0,24.44445697699236,1.2532547916777048e-05,56.971754356028136,0.356058265729218,0.0,2.035676138785373,0.0,0.0,3.0,24.444444444444443,1
8,1,6,0,23.94326533414928,0.05437644526039165,58.50762905032573,0.3541941500164214,0.0,2.3539868509459074,0.0,0.0,3.0,23.88888888888889,1
8,2,6,0,23.37616069650587,0.042827363172541766,60.15551279002978,0.3527236702319123,0.0,2.8732823378795183,0.0,0.0,3.0,23.33333333333333,1
8,3,6,0,23.335917192747218,0.002583859413888945,59.64070273367693,0.3514218915595264,0.0,2.611462035436116,0.0,0.0,3.0,23.33333333333333,1
8,4,6,0,23.333372445498146,3.9112164817112216e-05,59.08790601643693,0.3500638791830994,0.0,2.273135740983273,0.0,0.0,3.0,23.33333333333333,1
8,5,6,0,23.33335142034008,1.808700675098862e-05,58.6752151687492,0.3485933993985903,0.0,1.950822660106256,0.0,0.0,2.0,23.33333333333333,1
8,6,6,0,23.333348886796628,1.555346329951135e-05,58.83356655305855,0.3487621005107135,0.6406408182897657,2.2863283908928307,0.0,0.0,2.0,23.33333333333333,1
8,7,6,0,23.287726584793692,0.00994880701590617,59.00637955594377,0.434000638057231,0.4183389285892606,2.2028958308711,0.0,0.0,2.0,23.277777777777786,1
8,8,6,0,22.78598140547497,0.008203627697199067,60.62395237652282,0.3545877859447089,0.0,2.41562626503474,0.0,100.92102592492213,0.0,22.77777777777777,1
8,9,6,0,22.88830867014821,-0.0005802187406835912,60.13452090829174,0.4031863142837883,0.0,2.71937016368945,0.0,272.0600019395065,1.0,22.888888888888893,1
8,10,6,0,24.38615458510001,-0.058289859344437644,55.26314366269594,0.3998828426880385,0.0,1.4442381819279193,0.0,415.5459875250792,1.0,24.444444444444446,1
8,11,6,0,24.444359718744547,-8.472569988526857e-05,55.27112396632932,0.3975365784388027,0.0,1.7113719028589072,0.0,440.3019749582419,1.0,24.444444444444432,1
8,12,6,0,24.776364458034134,-0.0014133197436443368,54.34665032572434,0.3984778649276709,0.0,2.246137062887606,0.0,550.1904923410274,1.0,24.77777777777778,1
8,13,6,0,25.540368126209124,-0.015187429346436687,52.16080380260469,0.4021878573400406,1.8796341542039845,3.3834545502235285,0.0,526.3082795008992,1.0,25.55555555555556,1
8,14,6,0,24.552610434823837,0.10816599037939412,55.265059138747205,0.4024255592344364,0.0,4.016033593737019,0.0,511.3061883595502,1.0,24.444444444444443,1
8,15,6,0,24.45592576250283,0.011481318058386591,55.52049795929905,0.4003937365269873,0.9761801662171644,5.571893521671416,0.0,513.4900209703723,1.0,24.444444444444443,1
8,16,6,0,24.444641796060072,0.00019735161562906,55.41116030511392,0.4041919580644655,0.0,5.482450216370506,0.0,370.25750702422994,1.0,24.444444444444443,1
8,17,6,0,24.44445849551913,1.405107468954725e-05,55.30416355681432,0.4693675392790828,0.0,5.25716979339634,0.0,238.99656710137364,2.0,24.44444444444444,1
8,18,6,0,24.44445022108765,5.776643209998156e-06,55.36929637815766,0.5002904815903124,0.0,5.089779439383453,0.0,117.07333583797029,2.0,24.44444444444444,1
8,19,6,0,24.4444501109072,5.666462758568969e-06,55.3333807953735,0.7469399044472833,0.4148495894109277,4.280756790070801,0.0,20.15404519170835,2.0,24.444444444444443,1
8,20,6,0,24.44445100508372,6.560639278063718e-06,55.421583710358135,0.9291869967485558,0.5433567541204125,3.594187198008239,0.0,0.0,2.0,24.444444444444443,1
8,21,6,0,24.444451435552946,6.991108506326782e-06,55.4639549667201,0.6214646787813229,0.1197339850581223,3.1337872672137927,0.0,0.0,3.0,24.44444444444444,1
8,22,6,0,24.444452655754283,8.211309836525515e-06,55.496098163637946,0.6474654148831425,0.0,2.7949273653864783,0.0,0.0,3.0,24.444444444444446,1
8,23,6,0,24.44445326499861,8.820554167954242e-06,55.52375333826042,0.4224121004026634,0.2016329968327165,2.435380210679837,0.0,0.0,3.0,24.444444444444443,1
8,24,6,0,24.44445388335857,9.438914126747022e-06,55.52556703382634,0.356058265729218,0.0,2.113825755621697,0.0,0.0,3.0,24.444444444444443,1
8,1,7,0,23.94360389139853,0.05471500250964212,57.060609826932605,0.3541941500164214,0.0,2.430830829609426,0.0,0.0,3.0,23.88888888888889,1
8,2,7,0,23.376134145308683,0.042800811975354236,58.77157335836422,0.3527236702319123,0.0,2.9418835655206355,0.0,0.0,3.0,23.33333333333333,1
8,3,7,0,23.335043157974862,0.001709824641533686,58.75798983476182,0.3514218915595264,0.0,2.673433987059759,0.0,0.0,3.0,23.33333333333333,1
8,4,7,0,23.33334963953484,1.6306201512605867e-05,58.56368193990619,0.3500638791830994,0.0,2.292237379566596,0.0,0.0,3.0,23.33333333333333,1
8,5,7,0,23.33334797912716,1.4645793832812615e-05,58.34531803159919,0.3485933993985903,0.0,2.003236444195342,0.0,0.0,3.0,23.33333333333333,1
8,6,7,0,23.333349335108128,1.6001774799434543e-05,58.60775948416288,0.3462660996304189,1.437615828984639,3.0481195205253333,0.0,0.0,3.0,23.33333333333333,1
8,7,7,0,23.333345788395555,1.2455062226024438e-05,58.54469230606525,0.434000638057231,0.0,1.986999688342828,0.0,0.0,2.0,23.33333333333333,1
8,8,7,0,23.3333380456883,4.7123549720140545e-06,58.54838441901249,0.401711695019769,0.0,1.8249996102229815,0.0,87.06000716593225,1.0,23.33333333333333,1
8,9,7,0,24.402190228520343,-0.042254215924099725,55.22768658189808,0.4031863142837883,0.0,0.968530253389924,0.0,218.1304785901772,1.0,24.444444444444443,1
8,10,7,0,24.444396574946524,-4.786949790869244e-05,55.31297326002648,0.3998828426880385,0.202378673299185,1.368828433863185,0.0,348.31394848974554,1.0,24.444444444444432,1
8,11,7,0,24.444447780244754,3.3358002973216117e-06,55.4641663359232,0.3975365784388027,0.2023786976445703,2.2283842539538723,0.0,461.5271299242516,2.0,24.444444444444457,1
8,12,7,0,24.444449835290683,5.390846244068825e-06,55.52522996916419,0.3984778649276709,0.0,2.89938983837951,0.0,505.3974353395256,2.0,24.44444444444444,1
8,13,7,0,24.444452980590267,8.536145820414731e-06,55.49706467644352,0.4021878573400406,1.204039204057143,4.602129141111138,0.0,434.4351134852489,1.0,24.444444444444446,1
8,14,7,0,24.44445626282913,1.1818384688666583e-05,55.4118414166033,0.4024255592344364,0.4653400957051323,4.891087422330804,0.0,587.3740186329812,1.0,24.444444444444443,1
8,15,7,0,24.44448804860276,4.360415831783371e-05,55.31986601694095,0.3562916040248237,0.4047169529920453,4.981093502014331,0.0,429.9968116555006,0.0,24.444444444444443,1
8,16,7,0,24.44445573793235,1.1293487908403677e-05,55.25213229289062,0.4041919580644655,0.4047358526454808,5.313002036262391,0.0,435.4567290546894,1.0,24.444444444444443,1
8,17,7,0,24.444450426019227,5.98157478393091e-06,55.29628518472387,1.4333143831035735,0.2023786459920685,5.637881113238385,0.0,306.50059311527605,1.0,24.444444444444443,1
8,18,7,0,24.44444882447633,4.380031882078583e-06,55.50005694427864,1.04373480050395,0.0,5.694118418125233,0.0,164.87995382379168,2.0,24.444444444444446,1
8,19,7,0,24.44444871118913,4.266744682013268e-06,55.65113695085349,1.6429217903317106,0.0,5.026687651059804,0.0,24.769195812968697,3.0,24.444444444444446,1
8,20,7,0,24.44444970690705,5.262462611455021e-06,55.845852679414094,1.6183003896057524,0.0,4.341137502531484,0.0,0.0,3.0,24.44444444444444,1
8,21,7,0,24.444450497303336,6.052858896765656e-06,55.90623602167697,0.6214646787813229,0.4047551791916303,3.672164896586749,0.0,0.0,3.0,24.44444444444444,1
8,22,7,0,24.444452189839964,7.745395524949572e-06,55.92476571272482,0.5528554764114043,0.8370263814378309,3.851344138662285,0.0,0.0,3.0,24.44444444444444,1
8,23,7,0,24.44444944268873,4.9982442895668555e-06,55.950429516054285,0.5462968910424997,0.4047558902305264,2.954613793782324,0.0,0.0,3.0,24.44444444444444,1
8,24,7,0,24.44445535689936,1.0912454918354797e-05,55.9454165039469,0.356058265729218,0.0,2.3768532201934205,0.0,0.0,2.0,24.444444444444443,1
8,1,1,0,23.85095133847218,0.07317356069439995,57.802589733203945,0.3541941500164214,0.0,2.732244640275685,0.0,0.0,2.0,23.77777777777778,1
8,2,1,0,23.35929774873427,0.025964415400942187,59.26586893062067,0.3527236702319123,0.0,3.1594981431291003,0.0,0.0,2.0,23.33333333333333,1
8,3,1,0,23.334431671555954,0.0010983382226257277,58.89992529169403,0.3514218915595264,0.0,2.7840238180413817,0.0,0.0,2.0,23.33333333333333,1
8,4,1,0,23.33334918202653,1.5848693202258346e-05,58.52112029286168,0.3500638791830994,0.0,2.3964935311865685,0.0,0.0,2.0,23.33333333333333,1
8,5,1,0,23.333349521176025,1.6187842696524513e-05,58.21035243959394,0.3485933993985903,0.9077897762343982,2.912692710008776,0.0,0.0,3.0,23.33333333333333,1
8,6,1,0,23.333344002772776,1.0669439447497098e-05,58.620348911157166,0.3462660996304189,0.0,2.1699199668864693,0.0,0.0,3.0,23.33333333333333,1
8,7,1,0,23.333342176073188,8.84273985946038e-06,58.512854423160384,0.434000638057231,0.056649263360682,1.8853934159198165,0.0,0.0,2.0,23.33333333333333,1
8,8,1,0,23.44337448076948,-0.001069963674957819,58.53192230178772,6.457396464270862,0.1217601343023518,2.559033045010985,0.0,89.58275612523505,2.0,23.44444444444444,1
8,9,1,0,24.4194304995098,-0.025013944934645593,55.397194448437965,0.4512141021030157,0.088214409022837,1.5990055933648346,0.0,257.9981662841549,2.0,24.444444444444446,1
8,10,1,0,24.44439509584299,-4.9348601450560636e-05,55.3620177130797,0.4452257296559679,0.6267146432894475,2.32037295825432,0.0,408.726124309816,2.0,24.44444444444444,1
8,11,1,0,24.444448670347388,4.2259029413571625e-06,55.2926331130588,0.3975365784388027,0.1906057511371568,2.812797218765559,0.0,465.8495398466919,1.0,24.444444444444446,1
8,12,1,0,23.35062189180388,0.017288558470543336,58.57397186229793,0.3984778649276709,0.5185269420540795,5.096146510514181,0.0,510.30083761787074,1.0,23.333333333333336,1
8,13,1,0,23.336618940865755,0.003285607532426127,58.192292648834815,0.4021878573400406,0.2576220176866147,6.224432553903025,0.0,548.0966342345866,1.0,23.33333333333333,1
8,14,1,0,24.350606927434377,-0.0938375170100656,54.674659530650686,0.4024255592344364,0.0779413288206172,5.0256816169321485,0.0,520.4059555969895,1.0,24.444444444444443,1
8,15,1,0,24.44132241007347,-0.0031220343709676968,54.277021384080506,0.4003937365269873,0.0729698339930349,4.789404961554855,0.0,445.42498959990115,1.0,24.44444444444444,1
8,16,1,0,24.444238418362552,-0.00020602608189079774,54.2182434380404,0.9476362769781028,0.2031425352361597,5.379533123350281,0.0,352.75900518455654,1.0,24.444444444444443,1
8,17,1,0,24.44444507092416,6.264797178801018e-07,54.11592553681891,0.5243787934176621,0.0,5.687116813080412,0.0,242.25259418728822,3.0,24.444444444444443,1
8,18,1,0,24.444448983438992,4.538994552660824e-06,54.16300743600983,0.5002904815903124,0.0,5.830961856168629,0.0,130.42404924099466,2.0,24.44444444444444,1
8,19,1,0,24.444448933718206,4.4892737598445365e-06,54.34566726750019,0.5488120125056942,1.0157079398813047,5.142793899654238,0.0,21.974346624422246,2.0,24.444444444444446,1
8,20,1,0,24.44444966084352,5.216399081575673e-06,54.7571714247437,1.5405618555263976,0.6094304602335542,4.675280243518549,0.0,0.0,2.0,24.44444444444444,1
8,21,1,0,24.444450135070845,5.690626402099497e-06,54.95694965881479,0.6214646787813229,0.2031440749805452,4.088037670420749,0.0,0.0,3.0,24.444444444444443,1
8,22,1,0,24.44445155219028,7.107745840784219e-06,55.10056392004669,0.5528554764114043,0.0,3.5632527040393613,0.0,0.0,3.0,24.44444444444444,1
8,23,1,0,24.444452869338736,8.424894289760232e-06,55.20743445282065,0.3604697050827453,0.0,3.0591587880940865,0.0,0.0,3.0,24.444444444444446,1
8,24,1,0,24.444454711218743,1.026677430004952e-05,55.26174278827261,0.356058265729218,0.0,2.6682075805671177,0.0,0.0,3.0,24.444444444444443,1
8,1,2,0,23.90440389575009,0.0710705624167538,56.95005092091991,0.3541941500164214,0.0,3.013389154455155,0.0,0.0,3.0,23.833333333333336,1
8,2,2,0,23.364352183473763,0.03101885014043404,58.58207495889338,0.3527236702319123,0.0,3.498498125397345,0.0,0.0,3.0,23.33333333333333,1
8,3,2,0,23.33544789087581,0.0021145575424803553,58.52311562813926,0.3514218915595264,0.0,3.138096012615539,0.0,0.0,3.0,23.33333333333333,1
8,4,2,0,23.333390675231826,5.7341898497043076e-05,58.13243945286223,0.3500638791830994,2.733503042501698,5.049360623234721,0.0,0.0,3.0,23.33333333333333,1
8,5,2,0,23.33334170111178,8.367778452367247e-06,58.03801614054923,0.321664545118187,0.0,2.9222680416268,0.0,0.0,3.0,23.33333333333333,1
8,6,2,0,23.33334209043725,8.75710391312623e-06,58.3252668331649,0.3412740978698295,0.5245583763314883,2.7153792069495686,0.0,0.0,3.0,23.333333333333336,1
8,7,2,0,23.333343924539346,1.059120601709651e-05,58.20943446143514,0.434000638057231,0.0,2.197206133874882,0.0,0.0,3.0,23.33333333333333,1
8,8,2,0,23.44356757586556,-0.0008768685788780317,57.86395278493757,0.401711695019769,0.0,2.130922475664056,0.0,90.58510490832154,2.0,23.44444444444444,1
8,9,2,0,24.41660045852432,-0.02784398592012849,54.69389576690023,0.4031863142837883,0.0,1.5656819725595992,0.0,283.1034589912962,1.0,24.44444444444445,1
8,10,2,0,24.444406150313387,-3.829413106970492e-05,54.51786892528214,0.3998828426880385,0.4078605439551698,2.1757072642960176,0.0,445.2830059118909,1.0,24.444444444444457,1
8,11,2,0,24.444447656887835,3.212443413502797e-06,54.35419307350969,0.3975365784388027,0.0,3.018043046300913,0.0,550.2543431794987,1.0,24.44444444444442,1
8,12,2,0,24.44444889735767,4.4529132274817584e-06,54.189397295771705,0.3984778649276709,0.0,3.9362652545464663,0.0,582.7033001596103,1.0,24.444444444444443,1
8,13,2,0,24.44445096913289,6.524688448195093e-06,54.044886689606045,0.4021878573400406,0.0,4.936186900880339,0.0,615.2079556736223,1.0,24.444444444444443,1
8,14,2,0,24.44445464539816,1.0200953717287575e-05,53.91779820472975,0.3561229029127005,0.0,5.792232475476085,0.0,610.7261168947658,0.0,24.444444444444443,1
8,15,2,0,24.444451180774767,6.736330320222805e-06,53.809546773679166,0.4003937365269873,0.2039295953653098,6.645355166434868,0.0,540.8192065310611,1.0,24.444444444444446,1
8,16,2,0,24.444448905839515,4.461395072041796e-06,53.69768874956336,0.4041919580644655,0.0,7.155665255996115,0.0,504.7801505960063,1.0,24.444444444444443,1
8,17,2,0,24.44444791900249,3.474558049276766e-06,53.588590206769794,0.4693675392790828,0.0,7.263355252407549,0.0,367.58863866924395,2.0,24.44444444444444,1
8,18,2,0,24.4444477294629,3.285018454590727e-06,53.58826187881842,0.4328149495691775,0.0,7.152373281068948,0.0,188.03944049528235,1.0,24.444444444444446,1
8,19,2,0,24.444448148720014,3.704275567173454e-06,53.69118988582631,0.5488120125056942,0.4791318845867239,6.135914705563666,0.0,20.802365030371895,2.0,24.444444444444446,1
8,20,2,0,24.44444989712602,5.452681577367002e-06,53.77010282272602,0.5216037575633276,0.0,4.887314656679742,0.0,0.0,2.0,24.444444444444443,1
8,21,2,0,24.44445144606871,7.0016242723625055e-06,53.83731694630679,0.4505214566260382,0.0,4.148932312320075,0.0,0.0,1.0,24.44444444444444,1
8,22,2,0,24.444452866257475,8.421813028292036e-06,54.00671655256373,0.5528554764114043,0.2039299860385795,3.7763079694347583,0.0,0.0,2.0,24.444444444444446,1
8,23,2,0,24.444453712399067,9.267954624192498e-06,54.22235060705381,0.3604697050827453,0.0,3.2944025774001235,0.0,0.0,3.0,24.444444444444443,1
8,24,2,0,24.444454658827187,1.0214382744067052e-05,54.45379790722139,0.356058265729218,0.0,2.872953717602069,0.0,0.0,3.0,24.444444444444443,1
