month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,5.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0025,0.0,0.0,0.0,0.0
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.0
1,9,3,,,,,5.615,0.0,0.0,0.0,0.0
1,9,3,,,,,5.465,0.0,0.0,0.0,0.0
1,10,3,,,,,4.115,0.0,0.0,0.0,0.2177972439514416
1,10,3,,,,,3.675,0.0,0.0,0.0,0.4027757251156798
1,10,3,,,,,4.13,0.0,0.0,0.0,0.6742763990825453
1,10,3,,,,,4.7825,0.0,0.0,0.0,0.7652738777197916
1,11,3,,,,,6.835,0.0,0.0,0.0,0.8932685871625745
1,11,3,,,,,5.5825,0.0,0.0,0.0,1.5005451879720086
1,11,3,,,,,3.8,0.0,0.0,0.0,1.849820507475631
1,11,3,,,,,3.93,0.0,0.0,0.0,2.0348025582231943
1,12,3,,,,,5.6425,0.0,0.0,0.0,1.94195535764114
1,12,3,,,,,8.725,0.0,0.0,0.0,1.978429191905316
1,12,3,,,,,5.435,0.0,0.0,0.0,2.071271679123219
1,12,3,,,,,4.5475,0.0,0.0,0.0,2.121008725847096
1,13,3,,,,,4.225,0.0,0.0,0.0,2.341770417933767
1,13,3,,,,,4.5025,0.0,0.0,0.0,2.3547148775303866
1,13,3,,,,,7.125,0.0,0.0,0.0,2.412376561188052
1,13,3,,,,,4.4525,0.0,0.0,0.0,2.448856401869432
1,14,3,,,,,4.485,0.0,0.0,0.0,2.311705577107701
1,14,3,,,,,4.3625,0.0,0.0,0.0,2.3708314469334244
1,14,3,,,,,5.2925,0.0,0.0,0.0,2.338370185068322
1,14,3,,,,,3.8875,0.0,0.0,0.0,1.686826286204466
1,15,3,,,,,4.9675,0.0,0.0,0.0,2.194006331569697
1,15,3,,,,,4.245,0.0,0.0,0.0,1.98531624769115
1,15,3,,,,,4.22,0.0,0.0,0.0,1.8638564105131592
1,15,3,,,,,4.7425,0.0,0.0,0.0,1.763375999756822
1,16,3,,,,,4.18,0.0,0.0,0.0,1.7964734747577595
1,16,3,,,,,4.415,0.0,0.0,0.0,1.6671078576896057
1,16,3,,,,,4.6475,0.0,0.0,0.0,1.2924357403318392
1,16,3,,,,,6.7675,0.0,0.0,0.0,0.7408012222676359
1,17,3,,,,,7.2625,0.0,0.0,0.0,0.89486110248708
1,17,3,,,,,5.1850000000000005,0.0,0.0,0.0,0.7010977893865719
1,17,3,,,,,5.33,0.0,0.0,0.0,0.3431533483917398
1,17,3,,,,,5.5275,0.0,0.0,0.0,0.1641811278943238
1,18,3,,,,,6.48,0.0,0.0,0.0,0.0
1,18,3,,,,,5.8275,0.0,0.0,0.0,0.0
1,18,3,,,,,5.755,0.0,0.0,0.0,0.0
1,18,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,19,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.25,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.5075,0.0,0.0,0.0,0.0
1,9,4,,,,,5.5925,0.0,0.0,0.0,0.0
1,9,4,,,,,5.395,0.0,0.0,0.0,0.0
1,10,4,,,,,6.2175,0.0,0.0,0.0,0.2041676831878103
1,10,4,,,,,5.325,0.0,0.0,0.0,0.3050781472921304
1,10,4,,,,,4.735,0.0,0.0,0.0,0.4552704659590253
1,10,4,,,,,5.6175,0.0,0.0,0.0,0.8143239777720712
1,11,4,,,,,7.385,0.0,0.0,0.0,1.3221295841173537
1,11,4,,,,,7.64,0.0,0.0,0.0,1.5655541645866136
1,11,4,,,,,7.67,0.0,0.0,0.0,2.310146998963174
1,11,4,,,,,8.085,0.0,0.0,0.0,1.27439927422142
1,12,4,,,,,8.2025,0.0,0.0,0.0,1.4525
1,12,4,,,,,6.6775,0.0,0.0,0.0,1.4275
1,12,4,,,,,6.34,0.0,0.0,0.0,2.59
1,12,4,,,,,6.13,0.0,0.0,0.0,2.88
1,13,4,,,,,7.37,0.0,0.0,0.0,2.734930461067691
1,13,4,,,,,6.2275,0.0,0.0,0.0,2.8373712361773693
1,13,4,,,,,6.395,0.0,0.0,0.0,4.188160061460801
1,13,4,,,,,4.835,0.0,0.0,0.0,4.607452536328322
1,14,4,,,,,5.15,0.0,0.0,0.0,4.307183691970746
1,14,4,,,,,6.605,0.0,0.0,0.0,3.5289539112623944
1,14,4,,,,,6.2225,0.0,0.0,0.0,4.133427986215107
1,14,4,,,,,4.922499999999999,0.0,0.0,0.0,2.3713982940452567
1,15,4,,,,,5.3975,0.0,0.0,0.0,1.6475
1,15,4,,,,,5.025,0.0,0.0,0.0,1.275
1,15,4,,,,,6.2025,0.0,0.0,0.0,1.2025
1,15,4,,,,,4.9675,0.0,0.0,0.0,1.4675
1,16,4,,,,,5.9425,0.0,0.0,0.0,2.1343470622692813
1,16,4,,,,,6.77,0.0,0.0,0.0,2.939898804129181
1,16,4,,,,,6.217499999999999,0.0,0.0,0.0,2.6454221855036586
1,16,4,,,,,5.27,0.0,0.0,0.0,1.9664223789208428
1,17,4,,,,,5.08,0.0,0.0,0.0,1.2904686414663111
1,17,4,,,,,5.9175,0.0,0.0,0.0,0.6476600136682426
1,17,4,,,,,6.2175,0.0,0.0,0.0,0.4536045788612785
1,17,4,,,,,7.0075,0.0,0.0,0.0,0.2498463723139662
1,18,4,,,,,6.615,0.0,0.0,0.0,0.0
1,18,4,,,,,8.0225,0.0,0.0,0.0,0.0
1,18,4,,,,,7.5,0.0,0.0,0.0,0.0
1,18,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.5,0.0,0.0,0.0,0.0
1,3,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.5,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,8.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.75,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.7525,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5475,0.0,0.0,0.0,0.0
1,9,5,,,,,6.6025,0.0,0.0,0.0,0.0
1,10,5,,,,,6.49,0.0,0.0,0.0,0.1575630629398313
1,10,5,,,,,6.11,0.0,0.0,0.0,0.2363445944097469
1,10,5,,,,,5.97,0.0,0.0,0.0,0.3085609982571696
1,10,5,,,,,7.02,0.0,0.0,0.0,0.5055148269319588
1,11,5,,,,,6.625,0.0,0.0,0.0,1.057977688777526
1,11,5,,,,,7.1325,0.0,0.0,0.0,1.0650308733693763
1,11,5,,,,,7.6075,0.0,0.0,0.0,1.2766264111248813
1,11,5,,,,,6.3625,0.0,0.0,0.0,1.281328534186115
1,12,5,,,,,5.9575,0.0,0.0,0.0,0.8634733092026755
1,12,5,,,,,6.3225,0.0,0.0,0.0,0.7834946493451378
1,12,5,,,,,7.025,0.0,0.0,0.0,0.7553540097656337
1,12,5,,,,,6.595,0.0,0.0,0.0,0.7968244259880606
1,13,5,,,,,6.1375,0.0,0.0,0.0,1.0501590550591549
1,13,5,,,,,6.95,0.0,0.0,0.0,1.2866813647571624
1,13,5,,,,,6.105,0.0,0.0,0.0,1.025560734850562
1,13,5,,,,,6.23,0.0,0.0,0.0,0.9309518109713588
1,14,5,,,,,6.4025,0.0,0.0,0.0,1.325495973645681
1,14,5,,,,,6.4875,0.0,0.0,0.0,1.169555270863836
1,14,5,,,,,5.705,0.0,0.0,0.0,1.1388396778916547
1,14,5,,,,,5.4825,0.0,0.0,0.0,0.9285560029282578
1,15,5,,,,,5.3625,0.0,0.0,0.0,0.8625
1,15,5,,,,,4.4,0.0,0.0,0.0,0.9
1,15,5,,,,,4.6225000000000005,0.0,0.0,0.0,0.8725
1,15,5,,,,,4.88,0.0,0.0,0.0,0.63
1,16,5,,,,,5.7125,0.0,0.0,0.0,0.6795666166794059
1,16,5,,,,,6.805,0.0,0.0,0.0,0.5293466277292214
1,16,5,,,,,7.675,0.0,0.0,0.0,0.4053555257385929
1,16,5,,,,,5.9375,0.0,0.0,0.0,0.4172777470838457
1,17,5,,,,,6.22,0.0,0.0,0.0,0.4399525710430354
1,17,5,,,,,7.9225,0.0,0.0,0.0,0.3954892792886861
1,17,5,,,,,8.45,0.0,0.0,0.0,0.4212311850412041
1,17,5,,,,,8.9025,0.0,0.0,0.0,0.1427505682639636
1,18,5,,,,,9.3,0.0,0.0,0.0,0.0
1,18,5,,,,,8.015,0.0,0.0,0.0,0.0
1,18,5,,,,,7.75,0.0,0.0,0.0,0.0
1,18,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,9.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,7.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.75,0.0,0.0,0.0,0.0
1,3,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.75,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.565,0.0,0.0,0.0,0.0
1,9,6,,,,,4.97,0.0,0.0,0.0,0.0
1,10,6,,,,,4.5575,0.0,0.0,0.0,0.1919998937892339
1,10,6,,,,,4.055,0.0,0.0,0.0,0.19043891904298
1,10,6,,,,,5.655,0.0,0.0,0.0,0.2528779088931374
1,10,6,,,,,5.6975,0.0,0.0,0.0,0.4355119542048477
1,11,6,,,,,3.98,0.0,0.0,0.0,0.6413850788974633
1,11,6,,,,,4.275,0.0,0.0,0.0,0.6708364345611223
1,11,6,,,,,5.255,0.0,0.0,0.0,0.6577469431550517
1,11,6,,,,,6.76,0.0,0.0,0.0,0.8246379585824529
1,12,6,,,,,4.155,0.0,0.0,0.0,0.6078639956519101
1,12,6,,,,,4.235,0.0,0.0,0.0,0.7506363220327859
1,12,6,,,,,4.11,0.0,0.0,0.0,0.588395042054518
1,12,6,,,,,3.2675,0.0,0.0,0.0,0.8728580862830808
1,13,6,,,,,3.92,0.0,0.0,0.0,0.6631776726125841
1,13,6,,,,,5.4075,0.0,0.0,0.0,0.6573398409874733
1,13,6,,,,,7.0,0.0,0.0,0.0,0.7005397950132931
1,13,6,,,,,5.1,0.0,0.0,0.0,1.2142689780230411
1,14,6,,,,,4.66,0.0,0.0,0.0,0.8826059925093632
1,14,6,,,,,4.3675,0.0,0.0,0.0,0.7474425093632958
1,14,6,,,,,4.1125,0.0,0.0,0.0,0.6296076779026217
1,14,6,,,,,6.68,0.0,0.0,0.0,0.3142262172284644
1,15,6,,,,,4.8475,0.0,0.0,0.0,0.2594168660628657
1,15,6,,,,,4.7975,0.0,0.0,0.0,0.1291657199225147
1,15,6,,,,,4.1425,0.0,0.0,0.0,0.2789545379839183
1,15,6,,,,,5.32,0.0,0.0,0.0,0.2474771776666668
1,16,6,,,,,5.0825,0.0,0.0,0.0,0.2710237565033438
1,16,6,,,,,4.86,0.0,0.0,0.0,0.2838188694713128
1,16,6,,,,,7.0825,0.0,0.0,0.0,0.2710237565033438
1,16,6,,,,,6.585,0.0,0.0,0.0,0.2721869485913409
1,17,6,,,,,5.57,0.0,0.0,0.0,0.1847999117445888
1,17,6,,,,,4.995,0.0,0.0,0.0,0.1414874324294508
1,17,6,,,,,5.96,0.0,0.0,0.0,0.1212749420823864
1,17,6,,,,,7.3325,0.0,0.0,0.0,0.0476437272466518
1,18,6,,,,,8.7825,0.0,0.0,0.0,0.0
1,18,6,,,,,8.75,0.0,0.0,0.0,0.0
1,18,6,,,,,8.5,0.0,0.0,0.0,0.0
1,18,6,,,,,7.75,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.25,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.25,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.26,0.0,0.0,0.0,0.0
1,10,7,,,,,5.59,0.0,0.0,0.0,0.0522295374230045
1,10,7,,,,,3.8425,0.0,0.0,0.0,0.0536803579069769
1,10,7,,,,,4.12,0.0,0.0,0.0,0.0696393832306727
1,10,7,,,,,5.4325,0.0,0.0,0.0,0.1059098953299815
1,11,7,,,,,7.17,0.0,0.0,0.0,0.0795505640561926
1,11,7,,,,,6.225,0.0,0.0,0.0,0.1052875112508431
1,11,7,,,,,5.7375,0.0,0.0,0.0,0.2281229410434935
1,11,7,,,,,5.86,0.0,0.0,0.0,0.168460018001349
1,12,7,,,,,6.11,0.0,0.0,0.0,0.0475672367020293
1,12,7,,,,,7.815,0.0,0.0,0.0,0.0281079125966537
1,12,7,,,,,5.07,0.0,0.0,0.0,0.0302700597194732
1,12,7,,,,,5.12,0.0,0.0,0.0,0.0518915309476683
1,13,7,,,,,5.69,0.0,0.0,0.0,0.0881674735740613
1,13,7,,,,,6.805,0.0,0.0,0.0,0.1415319970530984
1,13,7,,,,,7.2175,0.0,0.0,0.0,0.2169383889256509
1,13,7,,,,,4.7225,0.0,0.0,0.0,0.2192585855986524
1,14,7,,,,,5.75,0.0,0.0,0.0,0.232829263204969
1,14,7,,,,,6.295,0.0,0.0,0.0,0.7194424233033544
1,14,7,,,,,6.0225,0.0,0.0,0.0,0.7089651064591308
1,14,7,,,,,4.315,0.0,0.0,0.0,0.6123409622290685
1,15,7,,,,,4.64,0.0,0.0,0.0,0.3907604350740618
1,15,7,,,,,4.48,0.0,0.0,0.0,0.4302755352500904
1,15,7,,,,,6.47,0.0,0.0,0.0,0.2063566342525944
1,15,7,,,,,3.905,0.0,0.0,0.0,0.2875821179477645
1,16,7,,,,,3.9575,0.0,0.0,0.0,0.3275362951707613
1,16,7,,,,,4.55,0.0,0.0,0.0,0.3703590616771859
1,16,7,,,,,4.555,0.0,0.0,0.0,0.4884110125867889
1,16,7,,,,,4.1675,0.0,0.0,0.0,0.1932811353127813
1,17,7,,,,,4.785,0.0,0.0,0.0,0.4546163037705789
1,17,7,,,,,5.6,0.0,0.0,0.0,0.4922596919808816
1,17,7,,,,,6.2925,0.0,0.0,0.0,0.1693952469463621
1,17,7,,,,,7.295,0.0,0.0,0.0,0.4604075942644716
1,18,7,,,,,6.4975,0.0,0.0,0.0,0.0
1,18,7,,,,,5.815,0.0,0.0,0.0,0.0
1,18,7,,,,,6.505,0.0,0.0,0.0,0.0
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.25,0.0,0.0,0.0,0.0
1,24,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.25,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,5.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.005,0.0,0.0,0.0,0.0
1,9,1,,,,,6.325,0.0,0.0,0.0,0.0
1,9,1,,,,,6.3925,0.0,0.0,0.0,0.0
1,10,1,,,,,5.665,0.0,0.0,0.0,0.4297559090189113
1,10,1,,,,,6.3775,0.0,0.0,0.0,0.2439591814355474
1,10,1,,,,,5.6475,0.0,0.0,0.0,0.4184465429920978
1,10,1,,,,,5.9675,0.0,0.0,0.0,0.7868087507225933
1,11,1,,,,,6.3475,0.0,0.0,0.0,1.1332417464750522
1,11,1,,,,,8.0875,0.0,0.0,0.0,1.4338038334968524
1,11,1,,,,,7.2725,0.0,0.0,0.0,0.7805413382351848
1,11,1,,,,,7.4975,0.0,0.0,0.0,2.29868657370244
1,12,1,,,,,7.0525,0.0,0.0,0.0,1.5517850115968108
1,12,1,,,,,6.76,0.0,0.0,0.0,3.2080332921610504
1,12,1,,,,,6.765000000000001,0.0,0.0,0.0,2.031979070559993
1,12,1,,,,,7.1775,0.0,0.0,0.0,2.646964444319859
1,13,1,,,,,7.342500000000001,0.0,0.0,0.0,3.154751285094856
1,13,1,,,,,6.7425,0.0,0.0,0.0,3.24332642646392
1,13,1,,,,,6.5975,0.0,0.0,0.0,3.3053290254222656
1,13,1,,,,,5.2475000000000005,0.0,0.0,0.0,1.7700265750251436
1,14,1,,,,,5.775,0.0,0.0,0.0,1.424440267603346
1,14,1,,,,,5.78,0.0,0.0,0.0,2.978631529879472
1,14,1,,,,,5.95,0.0,0.0,0.0,2.9335007491237226
1,14,1,,,,,7.205,0.0,0.0,0.0,2.513220353335804
1,15,1,,,,,5.42,0.0,0.0,0.0,1.6642779596334003
1,15,1,,,,,5.06,0.0,0.0,0.0,2.2946175683228898
1,15,1,,,,,5.395,0.0,0.0,0.0,1.8796817827467147
1,15,1,,,,,5.955,0.0,0.0,0.0,1.7935202535013892
1,16,1,,,,,5.85,0.0,0.0,0.0,1.306510012913993
1,16,1,,,,,6.0875,0.0,0.0,0.0,0.38393057397034
1,16,1,,,,,7.0175,0.0,0.0,0.0,1.383296127708061
1,16,1,,,,,7.4725,0.0,0.0,0.0,1.2480608807573144
1,17,1,,,,,6.105,0.0,0.0,0.0,1.2518527834003053
1,17,1,,,,,6.365,0.0,0.0,0.0,0.8117715198771576
1,17,1,,,,,7.564999999999999,0.0,0.0,0.0,0.3360079917440249
1,17,1,,,,,7.335,0.0,0.0,0.0,0.1992259774057493
1,18,1,,,,,7.5675,0.0,0.0,0.0,0.0
1,18,1,,,,,7.135,0.0,0.0,0.0,0.0
1,18,1,,,,,7.0125,0.0,0.0,0.0,0.0
1,18,1,,,,,6.5,0.0,0.0,0.0,0.0
1,19,1,,,,,6.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.25,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.0,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.5,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,7.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.7775,0.0,0.0,0.0,0.0
1,9,2,,,,,5.835,0.0,0.0,0.0,0.0
1,10,2,,,,,6.3175,0.0,0.0,0.0,0.0406409485035463
1,10,2,,,,,5.6075,0.0,0.0,0.0,0.0647244735426849
1,10,2,,,,,6.19,0.0,0.0,0.0,0.1143967439359083
1,10,2,,,,,7.55,0.0,0.0,0.0,0.1806264377935395
1,11,2,,,,,7.3475,0.0,0.0,0.0,0.1588625988368181
1,11,2,,,,,6.425,0.0,0.0,0.0,0.1942923870666121
1,11,2,,,,,6.68,0.0,0.0,0.0,0.3108678193065794
1,11,2,,,,,6.8975,0.0,0.0,0.0,0.296010166177956
1,12,2,,,,,5.6850000000000005,0.0,0.0,0.0,0.2999531128912996
1,12,2,,,,,5.54,0.0,0.0,0.0,0.2364593882646742
1,12,2,,,,,6.3875,0.0,0.0,0.0,0.169681505467706
1,12,2,,,,,8.095,0.0,0.0,0.0,0.2605432148471873
1,13,2,,,,,6.7425,0.0,0.0,0.0,0.2331704716291288
1,13,2,,,,,5.87,0.0,0.0,0.0,0.1751737553355892
1,13,2,,,,,5.79,0.0,0.0,0.0,0.2556589942735626
1,13,2,,,,,5.2775,0.0,0.0,0.0,0.1313803165016919
1,14,2,,,,,4.9875,0.0,0.0,0.0,0.1115239683790689
1,14,2,,,,,5.6425,0.0,0.0,0.0,0.1843080319527771
1,14,2,,,,,6.3275,0.0,0.0,0.0,0.1537856827121898
1,14,2,,,,,6.545,0.0,0.0,0.0,0.1385245080918961
1,15,2,,,,,5.4575,0.0,0.0,0.0,0.0920332524876384
1,15,2,,,,,5.5275,0.0,0.0,0.0,0.1230806147726249
1,15,2,,,,,6.25,0.0,0.0,0.0,0.1108834367320945
1,15,2,,,,,6.52,0.0,0.0,0.0,0.119754111670662
1,16,2,,,,,6.515,0.0,0.0,0.0,0.1208032803746171
1,16,2,,,,,6.915,0.0,0.0,0.0,0.0752171368370257
1,16,2,,,,,8.205,0.0,0.0,0.0,0.0934515942520623
1,16,2,,,,,7.1975,0.0,0.0,0.0,0.0900326334867429
1,17,2,,,,,7.3025,0.0,0.0,0.0,0.1770370744840128
1,17,2,,,,,7.1975,0.0,0.0,0.0,0.261897820930895
1,17,2,,,,,7.29,0.0,0.0,0.0,0.1697214928937643
1,17,2,,,,,7.54,0.0,0.0,0.0,0.1697214928937643
1,18,2,,,,,7.895,0.0,0.0,0.0,0.0
1,18,2,,,,,7.2825,0.0,0.0,0.0,0.0
1,18,2,,,,,8.0,0.0,0.0,0.0,0.0
1,18,2,,,,,7.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.5,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.75,0.0,0.0,0.0,0.0
1,10,3,,,,,6.5,0.0,0.0,0.0,0.0
1,10,3,,,,,7.25,0.0,0.0,0.0,0.0
1,10,3,,,,,7.51,0.0,0.0,0.0,0.0067476696938681
1,10,3,,,,,9.545,0.0,0.0,0.0,0.0303645136224065
1,11,3,,,,,8.275,0.0,0.0,0.0,0.130193017468435
1,11,3,,,,,8.7875,0.0,0.0,0.0,0.2544681705064866
1,11,3,,,,,7.0225,0.0,0.0,0.0,0.4840813104053629
1,11,3,,,,,7.01,0.0,0.0,0.0,0.3598061573673113
1,12,3,,,,,6.215,0.0,0.0,0.0,0.3575528688043222
1,12,3,,,,,6.3125,0.0,0.0,0.0,0.7813655349744806
1,12,3,,,,,6.1125,0.0,0.0,0.0,0.6813507464977471
1,12,3,,,,,6.88,0.0,0.0,0.0,0.6901020404894611
1,13,3,,,,,6.2725,0.0,0.0,0.0,0.7138933956461013
1,13,3,,,,,5.46,0.0,0.0,0.0,0.819083974572344
1,13,3,,,,,5.665,0.0,0.0,0.0,0.9340923408650365
1,13,3,,,,,6.2925,0.0,0.0,0.0,0.865367829299891
1,14,3,,,,,6.3775,0.0,0.0,0.0,0.9401268179111416
1,14,3,,,,,7.939999999999999,0.0,0.0,0.0,0.81216037264193
1,14,3,,,,,6.4775,0.0,0.0,0.0,0.6671317346701569
1,14,3,,,,,5.385,0.0,0.0,0.0,0.6040016216706791
1,15,3,,,,,4.835,0.0,0.0,0.0,1.162831498352234
1,15,3,,,,,4.797499999999999,0.0,0.0,0.0,1.7834438148885383
1,15,3,,,,,5.5375,0.0,0.0,0.0,1.3392160514730784
1,15,3,,,,,4.84,0.0,0.0,0.0,0.9494279649467678
1,16,3,,,,,5.355,0.0,0.0,0.0,0.3990636566411345
1,16,3,,,,,5.9275,0.0,0.0,0.0,0.2819829970480744
1,16,3,,,,,7.3875,0.0,0.0,0.0,0.2555986230552721
1,16,3,,,,,7.33,0.0,0.0,0.0,0.2176710854406188
1,17,3,,,,,6.46,0.0,0.0,0.0,0.143706222506494
1,17,3,,,,,7.58,0.0,0.0,0.0,0.2258240639387763
1,17,3,,,,,6.25,0.0,0.0,0.0,0.1710788363172547
1,17,3,,,,,7.125,0.0,0.0,0.0,0.0855394181586273
1,18,3,,,,,7.0425,0.0,0.0,0.0,0.0
1,18,3,,,,,6.26,0.0,0.0,0.0,0.0
1,18,3,,,,,7.0,0.0,0.0,0.0,0.0
1,18,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.25,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.0,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,7.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0,0.0,0.0,0.0,0.0
1,10,4,,,,,6.265,0.0,0.0,0.0,0.0141224081938546
1,10,4,,,,,6.03,0.0,0.0,0.0,0.0282448163877092
1,10,4,,,,,5.2925,0.0,0.0,0.0,0.040013489882588
1,10,4,,,,,6.8225,0.0,0.0,0.0,0.0682583062702972
1,11,4,,,,,6.16,0.0,0.0,0.0,0.1434040461174928
1,11,4,,,,,6.6425,0.0,0.0,0.0,0.127719228573392
1,11,4,,,,,7.1375,0.0,0.0,0.0,0.1232378521322203
1,11,4,,,,,6.66,0.0,0.0,0.0,0.1434040461174928
1,12,4,,,,,9.08,0.0,0.0,0.0,0.2900523857478228
1,12,4,,,,,7.47,0.0,0.0,0.0,0.6328415689043407
1,12,4,,,,,6.86,0.0,0.0,0.0,1.4151040637999843
1,12,4,,,,,6.9925,0.0,0.0,0.0,1.0920911796717268
1,13,4,,,,,7.952500000000001,0.0,0.0,0.0,2.274731077950406
1,13,4,,,,,6.915,0.0,0.0,0.0,1.5443128419112853
1,13,4,,,,,6.43,0.0,0.0,0.0,2.021983180400362
1,13,4,,,,,6.4925,0.0,0.0,0.0,0.9205588562143848
1,14,4,,,,,5.4925,0.0,0.0,0.0,2.4925
1,14,4,,,,,6.31,0.0,0.0,0.0,4.81
1,14,4,,,,,5.75,0.0,0.0,0.0,3.25
1,14,4,,,,,5.2525,0.0,0.0,0.0,2.0025
1,15,4,,,,,4.6850000000000005,0.0,0.0,0.0,1.3015429927524953
1,15,4,,,,,4.555,0.0,0.0,0.0,1.9686954650100676
1,15,4,,,,,4.51,0.0,0.0,0.0,1.6440543066347308
1,15,4,,,,,4.8825,0.0,0.0,0.0,2.0148600334028903
1,16,4,,,,,5.6475,0.0,0.0,0.0,1.6097887203695886
1,16,4,,,,,6.859999999999999,0.0,0.0,0.0,1.727849152838454
1,16,4,,,,,6.282500000000001,0.0,0.0,0.0,1.5458971922099676
1,16,4,,,,,6.1825,0.0,0.0,0.0,0.6569715830326277
1,17,4,,,,,7.1850000000000005,0.0,0.0,0.0,1.0452620450829757
1,17,4,,,,,5.94,0.0,0.0,0.0,0.4280301549597941
1,17,4,,,,,6.1025,0.0,0.0,0.0,0.5288343581206152
1,17,4,,,,,7.24,0.0,0.0,0.0,0.3039634433772451
1,18,4,,,,,7.3375,0.0,0.0,0.0,0.0
1,18,4,,,,,7.875,0.0,0.0,0.0,0.0
1,18,4,,,,,6.7625,0.0,0.0,0.0,0.0
1,18,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7525,0.0,0.0,0.0,0.0
1,10,5,,,,,7.035,0.0,0.0,0.0,0.0208519585217623
1,10,5,,,,,7.3075,0.0,0.0,0.0,0.0342567890000382
1,10,5,,,,,7.28,0.0,0.0,0.0,0.0178731073043677
1,10,5,,,,,9.8175,0.0,0.0,0.0,0.0402144914348274
1,11,5,,,,,6.3275,0.0,0.0,0.0,0.0366372263915932
1,11,5,,,,,7.355,0.0,0.0,0.0,0.0496375325305456
1,11,5,,,,,7.1225,0.0,0.0,0.0,0.0579104546189699
1,11,5,,,,,8.88,0.0,0.0,0.0,0.061455992656866
1,12,5,,,,,7.3325,0.0,0.0,0.0,0.0365530473348593
1,12,5,,,,,7.6625,0.0,0.0,0.0,0.0719984265686624
1,12,5,,,,,8.39,0.0,0.0,0.0,0.0620294136591553
1,12,5,,,,,7.1175,0.0,0.0,0.0,0.0520604007496482
1,13,5,,,,,7.625,0.0,0.0,0.0,0.059831735498774
1,13,5,,,,,5.8925,0.0,0.0,0.0,0.0682081784686024
1,13,5,,,,,5.355,0.0,0.0,0.0,0.0502586578189702
1,13,5,,,,,4.91,0.0,0.0,0.0,0.0765846214384308
1,14,5,,,,,6.655,0.0,0.0,0.0,0.0718550452597296
1,14,5,,,,,6.6575,0.0,0.0,0.0,0.0730139976026285
1,14,5,,,,,6.9375,0.0,0.0,0.0,0.0869214257174148
1,14,5,,,,,6.91,0.0,0.0,0.0,0.0741729499455273
1,15,5,,,,,6.605,0.0,0.0,0.0,0.0460065956981442
1,15,5,,,,,4.6075,0.0,0.0,0.0,0.0471019908338143
1,15,5,,,,,5.34,0.0,0.0,0.0,0.0394342248841236
1,15,5,,,,,5.29,0.0,0.0,0.0,0.1270658357377317
1,16,5,,,,,5.1,0.0,0.0,0.0,0.6170820133454057
1,16,5,,,,,5.405,0.0,0.0,0.0,0.8707712854985169
1,16,5,,,,,6.8225,0.0,0.0,0.0,0.2616884834372183
1,16,5,,,,,6.9225,0.0,0.0,0.0,0.3073982622035446
1,17,5,,,,,7.015,0.0,0.0,0.0,0.1519439326979177
1,17,5,,,,,6.3675,0.0,0.0,0.0,0.0673713663849257
1,17,5,,,,,6.345,0.0,0.0,0.0,0.0544704664388761
1,17,5,,,,,8.07,0.0,0.0,0.0,0.0401361331654877
1,18,5,,,,,8.41,0.0,0.0,0.0,0.0
1,18,5,,,,,8.275,0.0,0.0,0.0,0.0
1,18,5,,,,,6.75,0.0,0.0,0.0,0.0
1,18,5,,,,,7.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,3.5,0.0,0.0,0.0,0.0
1,23,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,5,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,4.75,0.0,0.0,0.0,0.0
1,10,6,,,,,5.25,0.0,0.0,0.0,0.0
1,10,6,,,,,5.75,0.0,0.0,0.0,0.0
1,10,6,,,,,4.545,0.0,0.0,0.0,0.0268495019708289
1,10,6,,,,,4.815,0.0,0.0,0.0,0.038782613957864
1,11,6,,,,,4.32,0.0,0.0,0.0,0.0324273162567066
1,11,6,,,,,5.335,0.0,0.0,0.0,0.0393760268831438
1,11,6,,,,,4.345,0.0,0.0,0.0,0.0440085006341018
1,11,6,,,,,5.6375,0.0,0.0,0.0,0.0636965140756738
1,12,6,,,,,4.5475,0.0,0.0,0.0,0.4620006037937924
1,12,6,,,,,5.205,0.0,0.0,0.0,0.310940740500834
1,12,6,,,,,4.945,0.0,0.0,0.0,0.4167929074798413
1,12,6,,,,,5.69,0.0,0.0,0.0,0.304324980064646
1,13,6,,,,,5.2425,0.0,0.0,0.0,0.3555915828773105
1,13,6,,,,,4.57,0.0,0.0,0.0,0.3927072026389153
1,13,6,,,,,4.85,0.0,0.0,0.0,0.2873467336382307
1,13,6,,,,,3.8625,0.0,0.0,0.0,0.4130609296049566
1,14,6,,,,,5.1075,0.0,0.0,0.0,0.520728676544334
1,14,6,,,,,4.6175,0.0,0.0,0.0,0.6429764922567736
1,14,6,,,,,4.875,0.0,0.0,0.0,0.6465028715561709
1,14,6,,,,,5.045,0.0,0.0,0.0,0.726434135675843
1,15,6,,,,,4.34,0.0,0.0,0.0,0.4843760090410074
1,15,6,,,,,3.515,0.0,0.0,0.0,0.6732382144010332
1,15,6,,,,,3.29,0.0,0.0,0.0,0.906538585728124
1,15,6,,,,,3.65,0.0,0.0,0.0,0.9554205682918954
1,16,6,,,,,3.445,0.0,0.0,0.0,0.9967491225460288
1,16,6,,,,,3.68,0.0,0.0,0.0,0.7628877111058443
1,16,6,,,,,5.4350000000000005,0.0,0.0,0.0,0.7651582102460404
1,16,6,,,,,5.415,0.0,0.0,0.0,0.4155013426558616
1,17,6,,,,,5.45,0.0,0.0,0.0,0.2567830769669409
1,17,6,,,,,6.0875,0.0,0.0,0.0,0.1925873077252057
1,17,6,,,,,6.12,0.0,0.0,0.0,0.211132752172818
1,17,6,,,,,6.6575,0.0,0.0,0.0,0.2325313419200631
1,18,6,,,,,5.3925,0.0,0.0,0.0,0.0
1,18,6,,,,,5.52,0.0,0.0,0.0,0.0
1,18,6,,,,,6.25,0.0,0.0,0.0,0.0
1,18,6,,,,,6.5,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,4.5,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.5,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,24,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,3.75,0.0,0.0,0.0,0.0
1,8,7,,,,,3.5,0.0,0.0,0.0,0.0
1,9,7,,,,,4.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.075,0.0,0.0,0.0,0.0
1,9,7,,,,,6.28,0.0,0.0,0.0,0.0
1,9,7,,,,,5.19,0.0,0.0,0.0,0.0
1,10,7,,,,,5.785,0.0,0.0,0.0,0.3226715400906075
1,10,7,,,,,7.435,0.0,0.0,0.0,0.4131401961907778
1,10,7,,,,,5.1125,0.0,0.0,0.0,0.6709758660762631
1,10,7,,,,,4.375,0.0,0.0,0.0,0.9800771077518452
1,11,7,,,,,4.5075,0.0,0.0,0.0,0.9445753397282172
1,11,7,,,,,5.1525,0.0,0.0,0.0,1.2480628087816172
1,11,7,,,,,4.1225000000000005,0.0,0.0,0.0,1.4692087164639396
1,11,7,,,,,5.105,0.0,0.0,0.0,1.578605362285514
1,12,7,,,,,4.345000000000001,0.0,0.0,0.0,1.268953286400461
1,12,7,,,,,6.467499999999999,0.0,0.0,0.0,1.6581138285390908
1,12,7,,,,,4.8325,0.0,0.0,0.0,1.9324218324534257
1,12,7,,,,,4.61,0.0,0.0,0.0,2.05619495617087
1,13,7,,,,,3.5,0.0,0.0,0.0,2.404300571480171
1,13,7,,,,,4.8775,0.0,0.0,0.0,2.465610236052916
1,13,7,,,,,5.6525,0.0,0.0,0.0,2.477631738910316
1,13,7,,,,,4.1475,0.0,0.0,0.0,2.475227438338836
1,14,7,,,,,4.0275,0.0,0.0,0.0,2.531220843524565
1,14,7,,,,,5.405,0.0,0.0,0.0,2.4724667832058995
1,14,7,,,,,5.1125,0.0,0.0,0.0,2.452082721462689
1,14,7,,,,,5.445,0.0,0.0,0.0,2.3717455369453293
1,15,7,,,,,4.59,0.0,0.0,0.0,2.127308377525209
1,15,7,,,,,3.825,0.0,0.0,0.0,2.004489919999244
1,15,7,,,,,4.1375,0.0,0.0,0.0,2.0334565373402738
1,15,7,,,,,4.735,0.0,0.0,0.0,1.9627779910281615
1,16,7,,,,,3.077500000000001,0.0,0.0,0.0,1.759660570242195
1,16,7,,,,,4.7575,0.0,0.0,0.0,1.497607918370725
1,16,7,,,,,4.535,0.0,0.0,0.0,1.2803800622141115
1,16,7,,,,,4.43,0.0,0.0,0.0,1.0022364580347447
1,17,7,,,,,4.9575,0.0,0.0,0.0,0.8258836883582962
1,17,7,,,,,4.46,0.0,0.0,0.0,0.6856392884483968
1,17,7,,,,,5.32,0.0,0.0,0.0,0.4646481128327978
1,17,7,,,,,5.04,0.0,0.0,0.0,0.3059877816215986
1,18,7,,,,,5.3525,0.0,0.0,0.0,0.0
1,18,7,,,,,5.9525,0.0,0.0,0.0,0.0
1,18,7,,,,,5.7975,0.0,0.0,0.0,0.0
1,18,7,,,,,5.75,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.775,0.0,0.0,0.0,0.0
1,9,1,,,,,6.8275,0.0,0.0,0.0,0.0
1,9,1,,,,,6.7,0.0,0.0,0.0,0.0
1,9,1,,,,,6.1325,0.0,0.0,0.0,0.0
1,10,1,,,,,7.535,0.0,0.0,0.0,0.3413219207403156
1,10,1,,,,,6.52,0.0,0.0,0.0,0.4912483719066225
1,10,1,,,,,5.675,0.0,0.0,0.0,0.7496322558315344
1,10,1,,,,,7.4075,0.0,0.0,0.0,1.0574599693963984
1,11,1,,,,,7.140000000000001,0.0,0.0,0.0,1.027307664927114
1,11,1,,,,,6.01,0.0,0.0,0.0,0.9649011245343452
1,11,1,,,,,6.0225,0.0,0.0,0.0,1.5709646418102714
1,11,1,,,,,7.3675,0.0,0.0,0.0,2.0966197320416686
1,12,1,,,,,6.3125,0.0,0.0,0.0,3.8125
1,12,1,,,,,6.047499999999999,0.0,0.0,0.0,3.5475
1,12,1,,,,,6.775,0.0,0.0,0.0,3.775
1,12,1,,,,,8.425,0.0,0.0,0.0,3.175
1,13,1,,,,,6.605,0.0,0.0,0.0,3.07421623436627
1,13,1,,,,,6.422499999999999,0.0,0.0,0.0,3.388568458009197
1,13,1,,,,,6.407500000000001,0.0,0.0,0.0,3.1261957359135257
1,13,1,,,,,5.3875,0.0,0.0,0.0,3.3539154569776937
1,14,1,,,,,6.2425,0.0,0.0,0.0,3.0421288455134405
1,14,1,,,,,6.0025,0.0,0.0,0.0,3.286062075994087
1,14,1,,,,,4.8775,0.0,0.0,0.0,2.465132934953451
1,14,1,,,,,5.12,0.0,0.0,0.0,2.22354521630435
1,15,1,,,,,3.88,0.0,0.0,0.0,1.7009257746922362
1,15,1,,,,,4.375,0.0,0.0,0.0,1.696402035929757
1,15,1,,,,,6.83,0.0,0.0,0.0,1.6556883870674428
1,15,1,,,,,5.965,0.0,0.0,0.0,1.32545545740645
1,16,1,,,,,5.4175,0.0,0.0,0.0,1.0519519392757646
1,16,1,,,,,4.71,0.0,0.0,0.0,0.8649883183766458
1,16,1,,,,,6.6525,0.0,0.0,0.0,0.8131791222238779
1,16,1,,,,,6.865,0.0,0.0,0.0,0.7793905160372903
1,17,1,,,,,6.625,0.0,0.0,0.0,0.5215207395302748
1,17,1,,,,,6.465,0.0,0.0,0.0,0.3880114302105245
1,17,1,,,,,7.3575,0.0,0.0,0.0,0.2983098630113172
1,17,1,,,,,7.52,0.0,0.0,0.0,0.2252969594770787
1,18,1,,,,,7.685,0.0,0.0,0.0,0.0
1,18,1,,,,,7.59,0.0,0.0,0.0,0.0
1,18,1,,,,,7.03,0.0,0.0,0.0,0.0
1,18,1,,,,,7.015,0.0,0.0,0.0,0.0
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.0,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,24,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.25,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,7,2,,,,,3.25,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.75,0.0,0.0,0.0,0.0
1,8,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,5.25,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0425,0.0,0.0,0.0,0.0
1,9,2,,,,,6.1075,0.0,0.0,0.0,0.0
1,9,2,,,,,5.975,0.0,0.0,0.0,0.0
1,10,2,,,,,6.655,0.0,0.0,0.0,0.2501797411612668
1,10,2,,,,,6.2975,0.0,0.0,0.0,0.4926378853731119
1,10,2,,,,,6.5275,0.0,0.0,0.0,0.943579147219346
1,10,2,,,,,7.02,0.0,0.0,0.0,1.4022420060150018
1,11,2,,,,,5.9425,0.0,0.0,0.0,1.6518431176619075
1,11,2,,,,,5.35,0.0,0.0,0.0,1.9920426007825665
1,11,2,,,,,5.25,0.0,0.0,0.0,2.199008065798937
1,11,2,,,,,7.075,0.0,0.0,0.0,2.1084606748542747
1,12,2,,,,,5.795,0.0,0.0,0.0,4.295
1,12,2,,,,,6.115,0.0,0.0,0.0,5.115
1,12,2,,,,,6.8075,0.0,0.0,0.0,5.3075
1,12,2,,,,,7.2575,0.0,0.0,0.0,5.5075
1,13,2,,,,,6.1425,0.0,0.0,0.0,5.6425
1,13,2,,,,,5.8575,0.0,0.0,0.0,5.8575
1,13,2,,,,,6.18,0.0,0.0,0.0,5.93
1,13,2,,,,,5.41,0.0,0.0,0.0,5.91
1,14,2,,,,,5.38,0.0,0.0,0.0,5.88
1,14,2,,,,,5.2625,0.0,0.0,0.0,6.0125
1,14,2,,,,,5.0275,0.0,0.0,0.0,5.5275
1,14,2,,,,,3.8275,0.0,0.0,0.0,2.0775
1,15,2,,,,,4.175,0.0,0.0,0.0,2.825580440325586
1,15,2,,,,,3.7,0.0,0.0,0.0,3.2035243208786905
1,15,2,,,,,4.7525,0.0,0.0,0.0,2.5214256031185647
1,15,2,,,,,4.745,0.0,0.0,0.0,1.256213469647936
1,16,2,,,,,6.1825,0.0,0.0,0.0,1.0721695434158145
1,16,2,,,,,5.64,0.0,0.0,0.0,1.0403599758101092
1,16,2,,,,,6.3875,0.0,0.0,0.0,1.0384888247744797
