month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,16,2,,,,,5.24,0.0,0.0,0.0,0.9280909136723278
1,17,2,,,,,5.79,0.0,0.0,0.0,0.8902949308037974
1,17,2,,,,,5.5975,0.0,0.0,0.0,0.7255047633232868
1,17,2,,,,,5.0575,0.0,0.0,0.0,0.4772494460799202
1,17,2,,,,,7.14,0.0,0.0,0.0,0.333860599051424
1,18,2,,,,,7.7625,0.0,0.0,0.0,0.0
1,18,2,,,,,6.3775,0.0,0.0,0.0,0.0
1,18,2,,,,,7.7725,0.0,0.0,0.0,0.0
1,18,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.0,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.25,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,4.75,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.0
1,9,3,,,,,7.1175,0.0,0.0,0.0,0.0
1,9,3,,,,,8.2325,0.0,0.0,0.0,0.0
1,10,3,,,,,6.9325,0.0,0.0,0.0,0.3121083482668928
1,10,3,,,,,8.2925,0.0,0.0,0.0,0.5718979560728614
1,10,3,,,,,7.515,0.0,0.0,0.0,1.0932812661834512
1,10,3,,,,,8.43,0.0,0.0,0.0,1.5731704028250324
1,11,3,,,,,7.984999999999999,0.0,0.0,0.0,1.6849919129285855
1,11,3,,,,,7.945,0.0,0.0,0.0,1.944655658304515
1,11,3,,,,,9.0075,0.0,0.0,0.0,2.262179259987038
1,11,3,,,,,10.09,0.0,0.0,0.0,2.449870988981595
1,12,3,,,,,8.84,0.0,0.0,0.0,2.083840943074204
1,12,3,,,,,8.344999999999999,0.0,0.0,0.0,2.199609884356104
1,12,3,,,,,7.32,0.0,0.0,0.0,2.3017589501930757
1,12,3,,,,,8.4825,0.0,0.0,0.0,2.375533275519776
1,13,3,,,,,6.95,0.0,0.0,0.0,2.521848531011311
1,13,3,,,,,7.02,0.0,0.0,0.0,2.434553774168612
1,13,3,,,,,6.9075,0.0,0.0,0.0,2.501237268979007
1,13,3,,,,,6.41,0.0,0.0,0.0,2.62369241399446
1,14,3,,,,,6.7225,0.0,0.0,0.0,2.708652756645468
1,14,3,,,,,8.74,0.0,0.0,0.0,2.717314505981474
1,14,3,,,,,6.94,0.0,0.0,0.0,2.692566650735741
1,14,3,,,,,5.775,0.0,0.0,0.0,2.6108987284248224
1,15,3,,,,,6.3625,0.0,0.0,0.0,2.3653107400435323
1,15,3,,,,,6.1925,0.0,0.0,0.0,2.2866598205702022
1,15,3,,,,,6.275,0.0,0.0,0.0,2.209165532265598
1,15,3,,,,,6.29,0.0,0.0,0.0,2.100442202405406
1,16,3,,,,,5.49,0.0,0.0,0.0,2.2507500578015005
1,16,3,,,,,5.407500000000001,0.0,0.0,0.0,2.074246662938529
1,16,3,,,,,6.09,0.0,0.0,0.0,1.905705827242308
1,16,3,,,,,6.2075,0.0,0.0,0.0,1.702660568490168
1,17,3,,,,,6.4025,0.0,0.0,0.0,2.5086157309179784
1,17,3,,,,,6.9675,0.0,0.0,0.0,1.8607734026696032
1,17,3,,,,,6.0575,0.0,0.0,0.0,1.2365749550142344
1,17,3,,,,,7.6675,0.0,0.0,0.0,0.6312916118332708
1,18,3,,,,,7.8,0.0,0.0,0.0,0.0
1,18,3,,,,,7.115,0.0,0.0,0.0,0.0
1,18,3,,,,,8.5375,0.0,0.0,0.0,0.0
1,18,3,,,,,7.7525,0.0,0.0,0.0,0.0
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.25,0.0,0.0,0.0,0.0
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.75,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,2,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,3,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,7.25,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0475,0.0,0.0,0.0,0.0
1,9,4,,,,,6.875,0.0,0.0,0.0,0.0
1,9,4,,,,,7.48,0.0,0.0,0.0,0.0
1,10,4,,,,,6.1725,0.0,0.0,0.0,0.4075326479076479
1,10,4,,,,,6.045,0.0,0.0,0.0,0.7668365800865802
1,10,4,,,,,5.2125,0.0,0.0,0.0,1.4106899350649351
1,10,4,,,,,6.055,0.0,0.0,0.0,1.9822002164502168
1,11,4,,,,,6.1850000000000005,0.0,0.0,0.0,2.5017400029900028
1,11,4,,,,,6.6925,0.0,0.0,0.0,2.934323666198666
1,11,4,,,,,7.025,0.0,0.0,0.0,3.217740548990549
1,11,4,,,,,6.58,0.0,0.0,0.0,3.477716937716938
1,12,4,,,,,6.1,0.0,0.0,0.0,4.35
1,12,4,,,,,6.2525,0.0,0.0,0.0,4.5025
1,12,4,,,,,8.215,0.0,0.0,0.0,4.715
1,12,4,,,,,7.435,0.0,0.0,0.0,4.935
1,13,4,,,,,6.3775,0.0,0.0,0.0,5.1275
1,13,4,,,,,6.6575,0.0,0.0,0.0,5.1575
1,13,4,,,,,6.03,0.0,0.0,0.0,5.28
1,13,4,,,,,6.1325,0.0,0.0,0.0,5.3825
1,14,4,,,,,7.125,0.0,0.0,0.0,5.375
1,14,4,,,,,7.56,0.0,0.0,0.0,5.31
1,14,4,,,,,6.175,0.0,0.0,0.0,5.175
1,14,4,,,,,5.3475,0.0,0.0,0.0,5.0975
1,15,4,,,,,5.4575,0.0,0.0,0.0,4.9575
1,15,4,,,,,4.595,0.0,0.0,0.0,4.845
1,15,4,,,,,5.845,0.0,0.0,0.0,4.595
1,15,4,,,,,4.5675,0.0,0.0,0.0,4.3175
1,16,4,,,,,5.3475,0.0,0.0,0.0,4.0975
1,16,4,,,,,5.84,0.0,0.0,0.0,3.84
1,16,4,,,,,5.995,0.0,0.0,0.0,3.495
1,16,4,,,,,6.3875,0.0,0.0,0.0,3.1375
1,17,4,,,,,6.625,0.0,0.0,0.0,2.51756558180037
1,17,4,,,,,7.195,0.0,0.0,0.0,1.8653962120387504
1,17,4,,,,,6.8125,0.0,0.0,0.0,1.258782790900185
1,17,4,,,,,7.1875,0.0,0.0,0.0,0.6593624142810492
1,18,4,,,,,7.8125,0.0,0.0,0.0,0.0
1,18,4,,,,,8.3925,0.0,0.0,0.0,0.0
1,18,4,,,,,8.0575,0.0,0.0,0.0,0.0
1,18,4,,,,,8.255,0.0,0.0,0.0,0.0
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,6.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,2,5,,,,,4.25,0.0,0.0,0.0,0.0
1,2,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.25,0.0,0.0,0.0,0.0
1,3,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.75,0.0,0.0,0.0,0.0
1,3,5,,,,,6.0,0.0,0.0,0.0,0.0
1,4,5,,,,,6.25,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.5,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,6,5,,,,,4.5,0.0,0.0,0.0,0.0
1,6,5,,,,,4.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.5,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,7.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7925,0.0,0.0,0.0,0.0
1,9,5,,,,,6.61,0.0,0.0,0.0,0.0
1,9,5,,,,,6.725,0.0,0.0,0.0,0.0
1,10,5,,,,,6.945,0.0,0.0,0.0,0.3002281299428154
1,10,5,,,,,6.845,0.0,0.0,0.0,0.5700961119138854
1,10,5,,,,,6.59,0.0,0.0,0.0,1.0727252283350035
1,10,5,,,,,7.5,0.0,0.0,0.0,1.5180073985872689
1,11,5,,,,,6.404999999999999,0.0,0.0,0.0,2.0926931459229925
1,11,5,,,,,6.135,0.0,0.0,0.0,2.411074353543606
1,11,5,,,,,6.4725,0.0,0.0,0.0,2.6349361401518503
1,11,5,,,,,8.4925,0.0,0.0,0.0,2.8140255694384453
1,12,5,,,,,7.2775,0.0,0.0,0.0,2.373639565177447
1,12,5,,,,,6.7925,0.0,0.0,0.0,2.512571533100589
1,12,5,,,,,7.5425,0.0,0.0,0.0,2.6436394273677037
1,12,5,,,,,6.7425,0.0,0.0,0.0,2.748493742781395
1,13,5,,,,,5.6375,0.0,0.0,0.0,2.98748623426434
1,13,5,,,,,5.945,0.0,0.0,0.0,3.0193712381567206
1,13,5,,,,,6.775,0.0,0.0,0.0,3.063732982702641
1,13,5,,,,,6.3,0.0,0.0,0.0,3.077596027873241
1,14,5,,,,,6.26,0.0,0.0,0.0,3.717097311199472
1,14,5,,,,,7.1425,0.0,0.0,0.0,3.637830716995128
1,14,5,,,,,6.0075,0.0,0.0,0.0,3.5467584598241784
1,14,5,,,,,7.3325,0.0,0.0,0.0,3.428701830158133
1,15,5,,,,,5.7125,0.0,0.0,0.0,3.055722469046132
1,15,5,,,,,6.2225,0.0,0.0,0.0,2.9079394176464195
1,15,5,,,,,5.5425,0.0,0.0,0.0,2.797102129096636
1,15,5,,,,,5.7975,0.0,0.0,0.0,2.646240264126096
1,16,5,,,,,5.7775,0.0,0.0,0.0,3.5151142025073376
1,16,5,,,,,5.285,0.0,0.0,0.0,3.3034654888864736
1,16,5,,,,,6.96,0.0,0.0,0.0,3.019812573724491
1,16,5,,,,,7.870000000000001,0.0,0.0,0.0,2.7230679855550326
1,17,5,,,,,6.875,0.0,0.0,0.0,1.903809823677582
1,17,5,,,,,6.7275,0.0,0.0,0.0,1.4342034005037785
1,17,5,,,,,6.6,0.0,0.0,0.0,0.9791021950341848
1,17,5,,,,,8.965,0.0,0.0,0.0,0.5185615329255128
1,18,5,,,,,8.575,0.0,0.0,0.0,0.2707573632538569
1,18,5,,,,,9.14,0.0,0.0,0.0,0.1166339410939691
1,18,5,,,,,8.295,0.0,0.0,0.0,0.0374894810659186
1,18,5,,,,,10.7575,0.0,0.0,0.0,0.0062482468443197
1,19,5,,,,,10.0,0.0,0.0,0.0,0.0
1,19,5,,,,,11.5,0.0,0.0,0.0,0.0
1,19,5,,,,,11.75,0.0,0.0,0.0,0.0
1,19,5,,,,,11.0,0.0,0.0,0.0,0.0
1,20,5,,,,,9.75,0.0,0.0,0.0,0.0
1,20,5,,,,,9.5,0.0,0.0,0.0,0.0
1,20,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,2,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,5,6,,,,,4.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.795,0.0,0.0,0.0,0.0
1,9,6,,,,,5.615,0.0,0.0,0.0,0.0
1,9,6,,,,,4.9875,0.0,0.0,0.0,0.0
1,10,6,,,,,5.7125,0.0,0.0,0.0,0.4369196788187387
1,10,6,,,,,5.14,0.0,0.0,0.0,0.8407751657268703
1,10,6,,,,,3.9125,0.0,0.0,0.0,1.5705491157538447
1,10,6,,,,,4.6025,0.0,0.0,0.0,2.2223860419915304
1,11,6,,,,,5.234999999999999,0.0,0.0,0.0,3.058011213525721
1,11,6,,,,,4.9025,0.0,0.0,0.0,3.4526695386097983
1,11,6,,,,,3.79,0.0,0.0,0.0,3.8189691816519056
1,11,6,,,,,4.365,0.0,0.0,0.0,4.126188237106577
1,12,6,,,,,4.41,0.0,0.0,0.0,3.3536090789720507
1,12,6,,,,,5.385,0.0,0.0,0.0,3.515532264115551
1,12,6,,,,,5.3425,0.0,0.0,0.0,3.66486142374789
1,12,6,,,,,4.505,0.0,0.0,0.0,3.781805946351529
1,13,6,,,,,4.3925,0.0,0.0,0.0,4.407367921796338
1,13,6,,,,,4.4475,0.0,0.0,0.0,4.452320213998247
1,13,6,,,,,4.195,0.0,0.0,0.0,4.450276927989069
1,13,6,,,,,4.7225,0.0,0.0,0.0,4.472753074090025
1,14,6,,,,,4.4425,0.0,0.0,0.0,2.789161849121088
1,14,6,,,,,5.3575,0.0,0.0,0.0,2.7456012139028445
1,14,6,,,,,4.565,0.0,0.0,0.0,2.7238208962937227
1,14,6,,,,,3.93,0.0,0.0,0.0,2.6546363580059227
1,15,6,,,,,3.79,0.0,0.0,0.0,4.804225162274324
1,15,6,,,,,3.86,0.0,0.0,0.0,4.6326456921930985
1,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,4.44915098113401
1,15,6,,,,,3.4625000000000004,0.0,0.0,0.0,4.253741029097059
1,16,6,,,,,3.205,0.0,0.0,0.0,1.988219143066278
1,16,6,,,,,3.6825,0.0,0.0,0.0,1.8593749774335648
1,16,6,,,,,3.59,0.0,0.0,0.0,1.697433227968594
1,16,6,,,,,3.4775,0.0,0.0,0.0,1.526035025980122
1,17,6,,,,,3.9875,0.0,0.0,0.0,2.2599853908394056
1,17,6,,,,,4.0825,0.0,0.0,0.0,1.7192400279171005
1,17,6,,,,,4.7075,0.0,0.0,0.0,1.2032616281820765
1,17,6,,,,,6.065,0.0,0.0,0.0,0.6728358332544715
1,18,6,,,,,6.135,0.0,0.0,0.0,0.3601432285928341
1,18,6,,,,,6.41,0.0,0.0,0.0,0.1496699131814375
1,18,6,,,,,6.0625,0.0,0.0,0.0,0.058464809836499
1,18,6,,,,,7.255,0.0,0.0,0.0,0.0046771847869199
1,19,6,,,,,7.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,20,6,,,,,6.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.75,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,5.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,5,7,,,,,4.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.75,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.7625,0.0,0.0,0.0,0.0
1,10,7,,,,,4.635,0.0,0.0,0.0,0.0820901922876077
1,10,7,,,,,4.66,0.0,0.0,0.0,0.2493109543549566
1,10,7,,,,,4.345,0.0,0.0,0.0,0.2097860469572196
1,10,7,,,,,4.875,0.0,0.0,0.0,0.2280283119100213
1,11,7,,,,,6.995,0.0,0.0,0.0,0.1150696910177806
1,11,7,,,,,4.5,0.0,0.0,0.0,0.1174180520589598
1,11,7,,,,,4.445,0.0,0.0,0.0,0.0915860806059886
1,11,7,,,,,3.97,0.0,0.0,0.0,0.1033278858118846
1,12,7,,,,,4.9825,0.0,0.0,0.0,0.1044931039940245
1,12,7,,,,,6.195,0.0,0.0,0.0,0.0876393775433754
1,12,7,,,,,3.4825,0.0,0.0,0.0,0.1044931039940245
1,12,7,,,,,4.59,0.0,0.0,0.0,0.1528071198192187
1,13,7,,,,,3.9425,0.0,0.0,0.0,0.2125985080238139
1,13,7,,,,,5.0975,0.0,0.0,0.0,0.2870680419078618
1,13,7,,,,,7.5475,0.0,0.0,0.0,0.2630456116226851
1,13,7,,,,,4.5275,0.0,0.0,0.0,0.2534366395086144
1,14,7,,,,,5.005,0.0,0.0,0.0,0.2465461294748859
1,14,7,,,,,4.4175,0.0,0.0,0.0,0.2038277407044849
1,14,7,,,,,5.41,0.0,0.0,0.0,0.2001661645241648
1,14,7,,,,,7.26,0.0,0.0,0.0,0.126934640917763
1,15,7,,,,,4.285,0.0,0.0,0.0,0.2455791612624133
1,15,7,,,,,4.045,0.0,0.0,0.0,0.250169425958907
1,15,7,,,,,3.42,0.0,0.0,0.0,0.1927911172527356
1,15,7,,,,,4.65,0.0,0.0,0.0,0.1836105878597482
1,16,7,,,,,4.725,0.0,0.0,0.0,0.2077216669459105
1,16,7,,,,,5.2625,0.0,0.0,0.0,0.2241207459153245
1,16,7,,,,,4.8675,0.0,0.0,0.0,0.2700381670296837
1,16,7,,,,,5.2425,0.0,0.0,0.0,0.1060473773355438
1,17,7,,,,,4.855,0.0,0.0,0.0,0.0598519568934166
1,17,7,,,,,6.55,0.0,0.0,0.0,0.1710055911240476
1,17,7,,,,,6.37,0.0,0.0,0.0,0.068402236449619
1,17,7,,,,,5.495,0.0,0.0,0.0,0.1396545660846389
1,18,7,,,,,6.1875,0.0,0.0,0.0,0.1758903773893154
1,18,7,,,,,6.895,0.0,0.0,0.0,0.1360218918477372
1,18,7,,,,,6.5025,0.0,0.0,0.0,0.0023452050318575
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.25,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,5.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,5,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,5.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,7.5,0.0,0.0,0.0,0.0
1,9,1,,,,,6.7725,0.0,0.0,0.0,0.0
1,9,1,,,,,10.305,0.0,0.0,0.0,0.0
1,10,1,,,,,8.075,0.0,0.0,0.0,0.0459158619612525
1,10,1,,,,,7.0875,0.0,0.0,0.0,0.0535685056214613
1,10,1,,,,,6.0975,0.0,0.0,0.0,0.0596906205496283
1,10,1,,,,,8.14,0.0,0.0,0.0,0.0857096089943381
1,11,1,,,,,11.4275,0.0,0.0,0.0,0.0844320794628897
1,11,1,,,,,7.7525,0.0,0.0,0.0,0.1201076059965051
1,11,1,,,,,8.495,0.0,0.0,0.0,0.1165400533431435
1,11,1,,,,,9.24,0.0,0.0,0.0,0.1141616849075692
1,12,1,,,,,10.66,0.0,0.0,0.0,0.183883577544154
1,12,1,,,,,7.7325,0.0,0.0,0.0,0.2163995760123275
1,12,1,,,,,7.5325,0.0,0.0,0.0,0.2388244025421024
1,12,1,,,,,7.5625,0.0,0.0,0.0,0.2522792984599674
1,13,1,,,,,9.8575,0.0,0.0,0.0,0.292473124419447
1,13,1,,,,,7.635,0.0,0.0,0.0,0.3057126485701215
1,13,1,,,,,6.6525,0.0,0.0,0.0,0.4344971107630467
1,13,1,,,,,5.915,0.0,0.0,0.0,0.3201557658254029
1,14,1,,,,,5.3075,0.0,0.0,0.0,0.3936306421490203
1,14,1,,,,,6.4,0.0,0.0,0.0,0.3168543868691804
1,14,1,,,,,5.405,0.0,0.0,0.0,0.3192917283066356
1,14,1,,,,,5.955,0.0,0.0,0.0,0.343665142681188
1,15,1,,,,,5.5775,0.0,0.0,0.0,0.556139892595451
1,15,1,,,,,5.9525,0.0,0.0,0.0,0.4721308453755943
1,15,1,,,,,6.405,0.0,0.0,0.0,0.2721893129923355
1,15,1,,,,,6.35,0.0,0.0,0.0,0.2352253322155986
1,16,1,,,,,6.585,0.0,0.0,0.0,0.2619000157497216
1,16,1,,,,,7.5425,0.0,0.0,0.0,0.2286738943486375
1,16,1,,,,,7.0025,0.0,0.0,0.0,0.197402250677029
1,16,1,,,,,7.3075,0.0,0.0,0.0,0.2404007607254907
1,17,1,,,,,7.7125,0.0,0.0,0.0,0.1717870932156646
1,17,1,,,,,7.665,0.0,0.0,0.0,0.1333876253203984
1,17,1,,,,,7.605,0.0,0.0,0.0,0.0848830342947989
1,17,1,,,,,8.1125,0.0,0.0,0.0,0.0909461081729989
1,18,1,,,,,9.8975,0.0,0.0,0.0,0.1379207991607858
1,18,1,,,,,9.815,0.0,0.0,0.0,0.0607786572572954
1,18,1,,,,,9.755,0.0,0.0,0.0,0.0046752813274842
1,18,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,8.5,0.0,0.0,0.0,0.0
1,20,1,,,,,7.0,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.75,0.0,0.0,0.0,0.0
1,24,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.75,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,2,2,,,,,4.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,6.0,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.5,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,5,2,,,,,4.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,4.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.5,0.0,0.0,0.0,0.0
1,7,2,,,,,5.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.5,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.25,0.0,0.0,0.0,0.0
1,9,2,,,,,8.5,0.0,0.0,0.0,0.0
1,9,2,,,,,8.53,0.0,0.0,0.0,0.0
1,9,2,,,,,7.93,0.0,0.0,0.0,0.0
1,9,2,,,,,10.475,0.0,0.0,0.0,0.0
1,10,2,,,,,8.595,0.0,0.0,0.0,0.2125391190759737
1,10,2,,,,,6.8075,0.0,0.0,0.0,0.3434508953184212
1,10,2,,,,,5.875,0.0,0.0,0.0,0.6930623448129577
1,10,2,,,,,8.095,0.0,0.0,0.0,0.9826083910903712
1,11,2,,,,,11.605,0.0,0.0,0.0,1.13524005377799
1,11,2,,,,,8.475,0.0,0.0,0.0,1.5546280991227253
1,11,2,,,,,7.5275,0.0,0.0,0.0,1.700449804544314
1,11,2,,,,,7.1175,0.0,0.0,0.0,1.0207519379511227
1,12,2,,,,,7.535,0.0,0.0,0.0,0.6900365474251275
1,12,2,,,,,9.2475,0.0,0.0,0.0,1.2350979896094711
1,12,2,,,,,7.005,0.0,0.0,0.0,1.350853306197074
1,12,2,,,,,6.3625,0.0,0.0,0.0,1.8487135513262785
1,13,2,,,,,7.975,0.0,0.0,0.0,2.0700298076930728
1,13,2,,,,,8.4825,0.0,0.0,0.0,1.81355441642544
1,13,2,,,,,8.085,0.0,0.0,0.0,1.4763608817131726
1,13,2,,,,,5.640000000000001,0.0,0.0,0.0,1.505002803580624
1,14,2,,,,,6.175,0.0,0.0,0.0,2.600975998055673
1,14,2,,,,,6.26,0.0,0.0,0.0,2.3818074621789007
1,14,2,,,,,4.9975000000000005,0.0,0.0,0.0,1.847089046334968
1,14,2,,,,,4.4025,0.0,0.0,0.0,1.6648886972325907
1,15,2,,,,,4.0925,0.0,0.0,0.0,2.7630319914601404
1,15,2,,,,,4.1675,0.0,0.0,0.0,2.333545153409341
1,15,2,,,,,6.545,0.0,0.0,0.0,2.5737396443192324
1,15,2,,,,,4.25,0.0,0.0,0.0,2.386037989171105
1,16,2,,,,,4.6825,0.0,0.0,0.0,3.0466404047051983
1,16,2,,,,,4.915,0.0,0.0,0.0,2.587314429633111
1,16,2,,,,,6.375,0.0,0.0,0.0,0.7766381221025633
1,16,2,,,,,7.1825,0.0,0.0,0.0,0.6057777352399993
1,17,2,,,,,6.83,0.0,0.0,0.0,0.562188325390947
1,17,2,,,,,6.045,0.0,0.0,0.0,0.528263167824252
1,17,2,,,,,6.675,0.0,0.0,0.0,0.4119483418812973
1,17,2,,,,,9.5325,0.0,0.0,0.0,0.2738244860740388
1,18,2,,,,,9.675,0.0,0.0,0.0,0.1669657641993707
1,18,2,,,,,9.07,0.0,0.0,0.0,0.0667863056797483
1,18,2,,,,,7.505,0.0,0.0,0.0,0.0047704504056963
1,18,2,,,,,8.5,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,9.0,0.0,0.0,0.0,0.0
1,19,2,,,,,8.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.0,0.0,0.0,0.0,0.0
1,20,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,5.0,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,4.5,0.0,0.0,0.0,0.0
1,3,3,,,,,5.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,5,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,8.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.5,0.0,0.0,0.0,0.0
1,9,3,,,,,8.75,0.0,0.0,0.0,0.0
1,10,3,,,,,10.75,0.0,0.0,0.0,0.0
1,10,3,,,,,9.02,0.0,0.0,0.0,0.0147388885811442
1,10,3,,,,,7.505,0.0,0.0,0.0,0.003684722145286
1,10,3,,,,,7.27,0.0,0.0,0.0,0.0147388885811442
1,11,3,,,,,9.3125,0.0,0.0,0.0,0.0378178970989015
1,11,3,,,,,10.825,0.0,0.0,0.0,0.0453814765186818
1,11,3,,,,,7.83,0.0,0.0,0.0,0.048406908286594
1,11,3,,,,,7.355,0.0,0.0,0.0,0.0635340671261546
1,12,3,,,,,8.55,0.0,0.0,0.0,0.1948803222085955
1,12,3,,,,,10.96,0.0,0.0,0.0,0.1364162255460169
1,12,3,,,,,6.505,0.0,0.0,0.0,0.3280485423844692
1,12,3,,,,,7.6675,0.0,0.0,0.0,0.4336087169141251
1,13,3,,,,,7.465,0.0,0.0,0.0,0.7071211808188094
1,13,3,,,,,9.17,0.0,0.0,0.0,0.6741466179826991
1,13,3,,,,,6.345000000000001,0.0,0.0,0.0,1.9015331235490267
1,13,3,,,,,6.885,0.0,0.0,0.0,2.2972278775823494
1,14,3,,,,,6.1025,0.0,0.0,0.0,0.503553872941948
1,14,3,,,,,6.65,0.0,0.0,0.0,0.1253661094461281
1,14,3,,,,,5.4425,0.0,0.0,0.0,0.160886507122531
1,14,3,,,,,5.1325,0.0,0.0,0.0,0.3196835790876267
1,15,3,,,,,4.355,0.0,0.0,0.0,0.672249638590366
1,15,3,,,,,4.74,0.0,0.0,0.0,1.7612154274180352
1,15,3,,,,,4.3775,0.0,0.0,0.0,1.6727615276035128
1,15,3,,,,,5.69,0.0,0.0,0.0,2.1150310266761223
1,16,3,,,,,5.4675,0.0,0.0,0.0,1.9373269135669853
1,16,3,,,,,5.785,0.0,0.0,0.0,0.7051089063012027
1,16,3,,,,,6.4825,0.0,0.0,0.0,0.5661542195545487
1,16,3,,,,,5.422499999999999,0.0,0.0,0.0,1.5721402161666882
1,17,3,,,,,5.3825,0.0,0.0,0.0,1.6998423594788632
1,17,3,,,,,5.0225,0.0,0.0,0.0,1.0452629946838805
1,17,3,,,,,4.945,0.0,0.0,0.0,0.5572770267849179
1,17,3,,,,,5.745,0.0,0.0,0.0,0.43933479889393
1,18,3,,,,,8.92,0.0,0.0,0.0,0.3929326599326599
1,18,3,,,,,8.7275,0.0,0.0,0.0,0.2128385241301908
1,18,3,,,,,8.5875,0.0,0.0,0.0,0.0818609708193041
1,18,3,,,,,7.5225,0.0,0.0,0.0,0.0210499639249639
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.0,0.0,0.0,0.0,0.0
1,19,3,,,,,8.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.25,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,5.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,4.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,5.0025,0.0,0.0,0.0,0.0
1,9,4,,,,,6.555,0.0,0.0,0.0,0.0
1,9,4,,,,,5.875,0.0,0.0,0.0,0.0
1,9,4,,,,,8.785,0.0,0.0,0.0,0.0
1,10,4,,,,,7.5925,0.0,0.0,0.0,0.5126774312287709
1,10,4,,,,,6.1975,0.0,0.0,0.0,1.03617084201933
1,10,4,,,,,6.1850000000000005,0.0,0.0,0.0,1.6743136361648467
1,10,4,,,,,7.055,0.0,0.0,0.0,2.4271058136653205
1,11,4,,,,,9.5875,0.0,0.0,0.0,3.130512652317937
1,11,4,,,,,7.205,0.0,0.0,0.0,3.4752207870675527
1,11,4,,,,,7.525,0.0,0.0,0.0,3.775374809162456
1,11,4,,,,,6.605,0.0,0.0,0.0,4.084908644447825
1,12,4,,,,,6.3525,0.0,0.0,0.0,4.6025
1,12,4,,,,,6.7675,0.0,0.0,0.0,4.7675
1,12,4,,,,,5.9475,0.0,0.0,0.0,4.9475
1,12,4,,,,,5.93,0.0,0.0,0.0,5.18
1,13,4,,,,,7.8475,0.0,0.0,0.0,5.3475
1,13,4,,,,,7.175,0.0,0.0,0.0,5.425
1,13,4,,,,,7.0025,0.0,0.0,0.0,5.5025
1,13,4,,,,,7.5475,0.0,0.0,0.0,5.5475
1,14,4,,,,,6.5425,0.0,0.0,0.0,5.5425
1,14,4,,,,,6.95,0.0,0.0,0.0,5.45
1,14,4,,,,,5.645,0.0,0.0,0.0,5.395
1,14,4,,,,,5.83,0.0,0.0,0.0,5.33
1,15,4,,,,,7.905000000000001,0.0,0.0,0.0,4.069273014560763
1,15,4,,,,,6.715,0.0,0.0,0.0,3.9192901100473687
1,15,4,,,,,6.435,0.0,0.0,0.0,3.698262671817104
1,15,4,,,,,5.7275,0.0,0.0,0.0,2.7450818444490883
1,16,4,,,,,4.87,0.0,0.0,0.0,2.131024215958714
1,16,4,,,,,5.71,0.0,0.0,0.0,2.886323938070664
1,16,4,,,,,5.8525,0.0,0.0,0.0,2.7896635569670507
1,16,4,,,,,6.7,0.0,0.0,0.0,2.877332274712188
1,17,4,,,,,6.3225,0.0,0.0,0.0,2.6448684501934827
1,17,4,,,,,7.26,0.0,0.0,0.0,2.117768891917545
1,17,4,,,,,8.120000000000001,0.0,0.0,0.0,1.5180467278347003
1,17,4,,,,,9.1575,0.0,0.0,0.0,0.8503872873518461
1,18,4,,,,,12.07,0.0,0.0,0.0,0.3049885583524027
1,18,4,,,,,11.6925,0.0,0.0,0.0,0.1834696796338673
1,18,4,,,,,12.3475,0.0,0.0,0.0,0.0929262013729977
1,18,4,,,,,11.7625,0.0,0.0,0.0,0.0119136155606407
1,19,4,,,,,10.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.5,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.5,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,5.75,0.0,0.0,0.0,0.0
1,9,5,,,,,5.0,0.0,0.0,0.0,0.0
1,9,5,,,,,6.2525,0.0,0.0,0.0,0.0
1,9,5,,,,,5.57,0.0,0.0,0.0,0.0
1,9,5,,,,,8.87,0.0,0.0,0.0,0.0
1,10,5,,,,,7.2,0.0,0.0,0.0,0.1357195552510934
1,10,5,,,,,6.605,0.0,0.0,0.0,0.2409022105706908
1,10,5,,,,,6.6425,0.0,0.0,0.0,0.2663496271802709
1,10,5,,,,,6.785,0.0,0.0,0.0,0.3630498102966749
1,11,5,,,,,10.0275,0.0,0.0,0.0,0.2600513176255554
1,11,5,,,,,5.9350000000000005,0.0,0.0,0.0,0.3376969717033278
1,11,5,,,,,5.84,0.0,0.0,0.0,0.4141101550814531
1,11,5,,,,,7.015,0.0,0.0,0.0,0.623630174021474
1,12,5,,,,,11.6,0.0,0.0,0.0,0.7533517950292714
1,12,5,,,,,8.7675,0.0,0.0,0.0,0.8322183110713983
1,12,5,,,,,7.88,0.0,0.0,0.0,0.6497659232127466
1,12,5,,,,,7.515,0.0,0.0,0.0,0.7133299809183413
1,13,5,,,,,7.5975,0.0,0.0,0.0,0.8086325497416523
1,13,5,,,,,9.895,0.0,0.0,0.0,0.8326763970735638
1,13,5,,,,,5.9775,0.0,0.0,0.0,0.8744367634921467
1,13,5,,,,,6.5675,0.0,0.0,0.0,0.7934469619530766
1,14,5,,,,,6.8025,0.0,0.0,0.0,0.8244176004608761
1,14,5,,,,,6.2525,0.0,0.0,0.0,0.7978663089806547
1,14,5,,,,,5.4425,0.0,0.0,0.0,0.7660047592043888
1,14,5,,,,,4.715,0.0,0.0,0.0,0.5124399255682741
1,15,5,,,,,4.05,0.0,0.0,0.0,0.9564655677215546
1,15,5,,,,,4.745,0.0,0.0,0.0,0.9063649903647112
1,15,5,,,,,4.455,0.0,0.0,0.0,0.6421983097559008
1,15,5,,,,,4.2875,0.0,0.0,0.0,0.7173491757911659
1,16,5,,,,,4.51,0.0,0.0,0.0,0.4098390801304238
1,16,5,,,,,6.7575,0.0,0.0,0.0,0.4084909252615737
1,16,5,,,,,5.825,0.0,0.0,0.0,0.310075619835518
1,16,5,,,,,6.165,0.0,0.0,0.0,0.223793708229113
1,17,5,,,,,6.8,0.0,0.0,0.0,0.2710174542035666
1,17,5,,,,,7.4325,0.0,0.0,0.0,0.1648689513071697
1,17,5,,,,,6.6875,0.0,0.0,0.0,0.1693859088772291
1,17,5,,,,,6.6725,0.0,0.0,0.0,0.1558350361670508
1,18,5,,,,,7.3675,0.0,0.0,0.0,0.1122495062425054
1,18,5,,,,,7.285,0.0,0.0,0.0,0.0334360231360654
1,18,5,,,,,6.76,0.0,0.0,0.0,0.0095531494674472
1,18,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.25,0.0,0.0,0.0,0.0
1,20,5,,,,,4.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,5,6,,,,,4.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.2725,0.0,0.0,0.0,0.0
1,9,6,,,,,4.835,0.0,0.0,0.0,0.0
1,9,6,,,,,5.675,0.0,0.0,0.0,0.0
1,10,6,,,,,4.555,0.0,0.0,0.0,0.5070617652841379
1,10,6,,,,,4.22,0.0,0.0,0.0,0.4535210819932662
1,10,6,,,,,5.4025,0.0,0.0,0.0,1.0408938722137118
1,10,6,,,,,6.7425,0.0,0.0,0.0,0.3102210178912272
1,11,6,,,,,4.6425,0.0,0.0,0.0,0.4431596830418948
1,11,6,,,,,4.7375,0.0,0.0,0.0,0.862733836734221
1,11,6,,,,,3.93,0.0,0.0,0.0,0.8341829327847431
1,11,6,,,,,6.3325,0.0,0.0,0.0,0.4133674354424397
1,12,6,,,,,3.8675,0.0,0.0,0.0,1.137638901180944
1,12,6,,,,,4.19,0.0,0.0,0.0,0.9322151925199712
1,12,6,,,,,3.5600000000000005,0.0,0.0,0.0,1.830793754382005
1,12,6,,,,,5.2275,0.0,0.0,0.0,2.3918047014268846
1,13,6,,,,,6.7325,0.0,0.0,0.0,2.7311550592911216
1,13,6,,,,,4.6875,0.0,0.0,0.0,2.8381568341892924
1,13,6,,,,,5.47,0.0,0.0,0.0,2.855120530209734
1,13,6,,,,,5.2675,0.0,0.0,0.0,2.879913624393457
1,14,6,,,,,8.844999999999999,0.0,0.0,0.0,2.909138056301281
1,14,6,,,,,4.9025,0.0,0.0,0.0,2.6790587730281232
1,14,6,,,,,4.445,0.0,0.0,0.0,2.831145078920549
1,14,6,,,,,5.3325,0.0,0.0,0.0,2.772650345885001
1,15,6,,,,,3.9,0.0,0.0,0.0,2.5062447579383416
1,15,6,,,,,3.745,0.0,0.0,0.0,2.430814090466411
1,15,6,,,,,3.03,0.0,0.0,0.0,1.596210253599565
1,15,6,,,,,3.515,0.0,0.0,0.0,0.3722868426840449
1,16,6,,,,,6.335,0.0,0.0,0.0,0.7149415413873886
1,16,6,,,,,4.315,0.0,0.0,0.0,1.833588243368918
1,16,6,,,,,3.5474999999999994,0.0,0.0,0.0,1.7129277624092163
1,16,6,,,,,4.57,0.0,0.0,0.0,1.4975431655559182
1,17,6,,,,,3.3475,0.0,0.0,0.0,1.074726654222473
1,17,6,,,,,3.8875,0.0,0.0,0.0,0.516275997630552
1,17,6,,,,,5.98,0.0,0.0,0.0,0.8609447622458783
1,17,6,,,,,4.7875,0.0,0.0,0.0,0.3126741957480808
1,18,6,,,,,5.7325,0.0,0.0,0.0,0.4389177000012362
1,18,6,,,,,5.985,0.0,0.0,0.0,0.4411918849753359
1,18,6,,,,,5.87,0.0,0.0,0.0,0.1091608787567841
1,18,6,,,,,5.5225,0.0,0.0,0.0,0.020467664766897
1,19,6,,,,,6.0,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,7.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,21,6,,,,,6.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.25,0.0,0.0,0.0,0.0
1,6,7,,,,,2.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,5.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.75,0.0,0.0,0.0,0.0
1,8,7,,,,,7.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.765,0.0,0.0,0.0,0.0
1,9,7,,,,,4.7725,0.0,0.0,0.0,0.0
1,10,7,,,,,4.55,0.0,0.0,0.0,0.0340527958465985
1,10,7,,,,,5.57,0.0,0.0,0.0,0.047673914185238
1,10,7,,,,,6.7025,0.0,0.0,0.0,0.1379138231787243
1,10,7,,,,,5.15,0.0,0.0,0.0,0.1021583875397957
1,11,7,,,,,4.49,0.0,0.0,0.0,0.1302915962830412
1,11,7,,,,,4.35,0.0,0.0,0.0,0.1900085779127684
1,11,7,,,,,3.965,0.0,0.0,0.0,0.1167195550035577
1,11,7,,,,,3.7925,0.0,0.0,0.0,0.1587928829699565
1,12,7,,,,,4.7075,0.0,0.0,0.0,0.1002338786979197
1,12,7,,,,,6.975,0.0,0.0,0.0,0.1086873383471418
1,12,7,,,,,4.1975,0.0,0.0,0.0,0.0954033303269356
1,12,7,,,,,4.5125,0.0,0.0,0.0,0.1268018947383321
1,13,7,,,,,4.54,0.0,0.0,0.0,0.1475435444490362
1,13,7,,,,,4.105,0.0,0.0,0.0,0.1806136492393374
1,13,7,,,,,4.56,0.0,0.0,0.0,0.1577189613075904
1,13,7,,,,,6.83,0.0,0.0,0.0,0.1678943781661446
1,14,7,,,,,7.11,0.0,0.0,0.0,0.2025215196928412
1,14,7,,,,,5.075,0.0,0.0,0.0,0.1828319275004816
1,14,7,,,,,4.5925,0.0,0.0,0.0,0.1926767235966614
1,14,7,,,,,4.735,0.0,0.0,0.0,0.1322015475772713
1,15,7,,,,,4.2575,0.0,0.0,0.0,0.1293836495761167
1,15,7,,,,,4.225,0.0,0.0,0.0,0.113053674386898
1,15,7,,,,,4.055,0.0,0.0,0.0,0.1532505363911285
1,15,7,,,,,3.735,0.0,0.0,0.0,0.1180782821374268
1,16,7,,,,,7.48,0.0,0.0,0.0,0.1256717383251947
1,16,7,,,,,4.9725,0.0,0.0,0.0,0.1215737468580688
1,16,7,,,,,3.715,0.0,0.0,0.0,0.1174757553909429
1,16,7,,,,,3.97,0.0,0.0,0.0,0.1202077497023602
1,17,7,,,,,4.225,0.0,0.0,0.0,0.1378193694013792
1,17,7,,,,,6.83,0.0,0.0,0.0,0.0490024424538237
1,17,7,,,,,8.2925,0.0,0.0,0.0,0.0260325475535938
1,17,7,,,,,7.8,0.0,0.0,0.0,0.0306265265336398
1,18,7,,,,,7.045,0.0,0.0,0.0,0.041503164556962
1,18,7,,,,,7.0175,0.0,0.0,0.0,0.0161401195499296
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.5,0.0,0.0,0.0,0.0
1,19,7,,,,,7.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.75,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,4.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.25,0.0,0.0,0.0,0.0
1,8,1,,,,,7.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,5.2525,0.0,0.0,0.0,0.0
1,9,1,,,,,6.0575,0.0,0.0,0.0,0.0
1,9,1,,,,,6.17,0.0,0.0,0.0,0.0
1,9,1,,,,,6.1725,0.0,0.0,0.0,0.0
1,10,1,,,,,9.7575,0.0,0.0,0.0,0.2494731414717088
1,10,1,,,,,7.515,0.0,0.0,0.0,0.4989462829434176
1,10,1,,,,,6.1925,0.0,0.0,0.0,0.4287062722377909
1,10,1,,,,,6.2125,0.0,0.0,0.0,0.4480828269152052
1,11,1,,,,,7.65,0.0,0.0,0.0,0.3890524721981658
1,11,1,,,,,9.2325,0.0,0.0,0.0,0.4692945445890375
1,11,1,,,,,8.09,0.0,0.0,0.0,0.330694601368441
1,11,1,,,,,8.6925,0.0,0.0,0.0,0.1872315022453673
1,12,1,,,,,8.165,0.0,0.0,0.0,0.415
1,12,1,,,,,10.615,0.0,0.0,0.0,0.365
1,12,1,,,,,7.995,0.0,0.0,0.0,2.495
1,12,1,,,,,7.2725,0.0,0.0,0.0,2.2725
1,13,1,,,,,6.9875,0.0,0.0,0.0,1.4875
1,13,1,,,,,8.682500000000001,0.0,0.0,0.0,1.4325
1,13,1,,,,,7.01,0.0,0.0,0.0,1.01
1,13,1,,,,,6.58,0.0,0.0,0.0,0.83
1,14,1,,,,,6.425,0.0,0.0,0.0,0.675
1,14,1,,,,,8.3175,0.0,0.0,0.0,0.8175
1,14,1,,,,,6.6325,0.0,0.0,0.0,1.1325
1,14,1,,,,,6.345,0.0,0.0,0.0,1.095
1,15,1,,,,,4.345000000000001,0.0,0.0,0.0,2.345
1,15,1,,,,,5.545,0.0,0.0,0.0,3.795
1,15,1,,,,,4.154999999999999,0.0,0.0,0.0,3.655
1,15,1,,,,,5.2875,0.0,0.0,0.0,5.0375
1,16,1,,,,,6.0625,0.0,0.0,0.0,3.2308982566672686
1,16,1,,,,,5.5725,0.0,0.0,0.0,2.265286400335013
1,16,1,,,,,6.235,0.0,0.0,0.0,0.716893650913341
1,16,1,,,,,6.5375,0.0,0.0,0.0,0.2804175845409327
1,17,1,,,,,7.12,0.0,0.0,0.0,0.6026712538956212
1,17,1,,,,,8.5675,0.0,0.0,0.0,0.7946512097736618
1,17,1,,,,,7.04,0.0,0.0,0.0,0.2818946187576292
1,17,1,,,,,6.645,0.0,0.0,0.0,0.1409473093788146
1,18,1,,,,,7.9025,0.0,0.0,0.0,0.3785315457729534
1,18,1,,,,,7.625,0.0,0.0,0.0,0.3526691420244907
1,18,1,,,,,7.61,0.0,0.0,0.0,0.1034496149938506
1,18,1,,,,,8.04,0.0,0.0,0.0,0.0376180418159456
1,19,1,,,,,7.2575,0.0,0.0,0.0,0.0
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,20,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,6.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.0,0.0,0.0,0.0,0.0
1,3,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,5,2,,,,,2.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
