month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,4.75,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0475,0.0,0.0,0.0,0.0
1,9,2,,,,,5.2075,0.0,0.0,0.0,0.0
1,9,2,,,,,5.33,0.0,0.0,0.0,0.0
1,10,2,,,,,8.9075,0.0,0.0,0.0,0.1529754750708017
1,10,2,,,,,12.87,0.0,0.0,0.0,0.359370957309185
1,10,2,,,,,6.42,0.0,0.0,0.0,0.6507528145869026
1,10,2,,,,,6.5600000000000005,0.0,0.0,0.0,0.5439128002517395
1,11,2,,,,,7.765,0.0,0.0,0.0,1.2320312754189031
1,11,2,,,,,9.1075,0.0,0.0,0.0,0.8351516353136046
1,11,2,,,,,7.625,0.0,0.0,0.0,2.313102196932724
1,11,2,,,,,7.515000000000001,0.0,0.0,0.0,2.4494534843308635
1,12,2,,,,,6.87,0.0,0.0,0.0,3.37
1,12,2,,,,,10.705,0.0,0.0,0.0,1.205
1,12,2,,,,,8.4575,0.0,0.0,0.0,0.9575
1,12,2,,,,,7.465,0.0,0.0,0.0,2.965
1,13,2,,,,,7.955,0.0,0.0,0.0,1.205
1,13,2,,,,,7.97,0.0,0.0,0.0,1.47
1,13,2,,,,,4.9525,0.0,0.0,0.0,1.2025
1,13,2,,,,,5.21,0.0,0.0,0.0,4.46
1,14,2,,,,,6.335,0.0,0.0,0.0,5.585
1,14,2,,,,,7.3025,0.0,0.0,0.0,5.5525
1,14,2,,,,,5.7325,0.0,0.0,0.0,1.9825
1,14,2,,,,,5.63,0.0,0.0,0.0,5.38
1,15,2,,,,,4.7375,0.0,0.0,0.0,2.9875
1,15,2,,,,,4.7,0.0,0.0,0.0,2.95
1,15,2,,,,,6.1025,0.0,0.0,0.0,4.8525
1,15,2,,,,,4.5625,0.0,0.0,0.0,3.5625
1,16,2,,,,,5.675,0.0,0.0,0.0,2.675
1,16,2,,,,,6.1850000000000005,0.0,0.0,0.0,2.685
1,16,2,,,,,6.425,0.0,0.0,0.0,2.175
1,16,2,,,,,7.8825,0.0,0.0,0.0,2.3825
1,17,2,,,,,5.79,0.0,0.0,0.0,1.2515628196235644
1,17,2,,,,,6.295,0.0,0.0,0.0,0.7713119702331268
1,17,2,,,,,5.545,0.0,0.0,0.0,0.7713119702331268
1,17,2,,,,,6.21,0.0,0.0,0.0,0.4462937186254571
1,18,2,,,,,7.09,0.0,0.0,0.0,0.0836770242964861
1,18,2,,,,,7.055,0.0,0.0,0.0,0.051135959292297
1,18,2,,,,,7.2975,0.0,0.0,0.0,0.0441628739342565
1,18,2,,,,,6.7625,0.0,0.0,0.0,0.0116218089300675
1,19,2,,,,,8.0,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.0,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.5,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,5.0,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.755,0.0,0.0,0.0,0.0
1,10,3,,,,,6.7625,0.0,0.0,0.0,0.0121440178308925
1,10,3,,,,,6.57,0.0,0.0,0.0,0.0680064998529984
1,10,3,,,,,5.795,0.0,0.0,0.0,0.0437184641912132
1,10,3,,,,,6.09,0.0,0.0,0.0,0.0874369283824265
1,11,3,,,,,8.17,0.0,0.0,0.0,0.17
1,11,3,,,,,6.4025,0.0,0.0,0.0,0.1525
1,11,3,,,,,5.9675,0.0,0.0,0.0,0.2175
1,11,3,,,,,7.4075,0.0,0.0,0.0,0.1575
1,12,3,,,,,9.265,0.0,0.0,0.0,1.732224514638451
1,12,3,,,,,10.345,0.0,0.0,0.0,4.264314740002305
1,12,3,,,,,8.955,0.0,0.0,0.0,4.372272075192238
1,12,3,,,,,6.76,0.0,0.0,0.0,4.426250742787204
1,13,3,,,,,8.0425,0.0,0.0,0.0,5.2925
1,13,3,,,,,6.07,0.0,0.0,0.0,4.82
1,13,3,,,,,6.58,0.0,0.0,0.0,5.58
1,13,3,,,,,7.3025,0.0,0.0,0.0,5.5525
1,14,3,,,,,7.1425,0.0,0.0,0.0,5.3925
1,14,3,,,,,9.1975,0.0,0.0,0.0,3.4475
1,14,3,,,,,7.5875,0.0,0.0,0.0,3.3375
1,14,3,,,,,6.115,0.0,0.0,0.0,4.615
1,15,3,,,,,5.9275,0.0,0.0,0.0,3.9275
1,15,3,,,,,5.9925,0.0,0.0,0.0,4.2425
1,15,3,,,,,6.7275,0.0,0.0,0.0,2.2275
1,15,3,,,,,8.615,0.0,0.0,0.0,1.865
1,16,3,,,,,6.5975,0.0,0.0,0.0,1.059806883998649
1,16,3,,,,,6.745,0.0,0.0,0.0,0.4779994602089579
1,16,3,,,,,6.64,0.0,0.0,0.0,1.342261110485761
1,16,3,,,,,6.2625,0.0,0.0,0.0,1.701967774986441
1,17,3,,,,,7.7375,0.0,0.0,0.0,2.90560915484696
1,17,3,,,,,8.51,0.0,0.0,0.0,1.4686091460481705
1,17,3,,,,,7.9325,0.0,0.0,0.0,0.1774974630157557
1,17,3,,,,,8.44,0.0,0.0,0.0,0.1847918793040744
1,18,3,,,,,9.8325,0.0,0.0,0.0,0.0794637065918449
1,18,3,,,,,10.5525,0.0,0.0,0.0,0.0505678132857194
1,18,3,,,,,9.845,0.0,0.0,0.0,0.0915036621360638
1,18,3,,,,,9.005,0.0,0.0,0.0,0.0048159822176875
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,19,3,,,,,10.5,0.0,0.0,0.0,0.0
1,19,3,,,,,10.75,0.0,0.0,0.0,0.0
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,8.5,0.0,0.0,0.0,0.0
1,20,3,,,,,8.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.0,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.52,0.0,0.0,0.0,0.0
1,9,4,,,,,6.115,0.0,0.0,0.0,0.0
1,9,4,,,,,5.24,0.0,0.0,0.0,0.0
1,9,4,,,,,7.67,0.0,0.0,0.0,0.0
1,10,4,,,,,8.365,0.0,0.0,0.0,0.8398066843330767
1,10,4,,,,,5.79,0.0,0.0,0.0,1.4951471605467497
1,10,4,,,,,5.33,0.0,0.0,0.0,2.2621382364116407
1,10,4,,,,,6.220000000000001,0.0,0.0,0.0,2.88349809534016
1,11,4,,,,,10.385,0.0,0.0,0.0,3.385
1,11,4,,,,,7.8025,0.0,0.0,0.0,3.8025
1,11,4,,,,,7.75,0.0,0.0,0.0,4.25
1,11,4,,,,,9.585,0.0,0.0,0.0,4.335
1,12,4,,,,,10.9425,0.0,0.0,0.0,4.6483954224050175
1,12,4,,,,,7.647500000000001,0.0,0.0,0.0,5.099118899697352
1,12,4,,,,,7.69,0.0,0.0,0.0,4.645918919782533
1,12,4,,,,,7.6225,0.0,0.0,0.0,4.331403086726891
1,13,4,,,,,9.305,0.0,0.0,0.0,5.055
1,13,4,,,,,6.74,0.0,0.0,0.0,5.74
1,13,4,,,,,5.775,0.0,0.0,0.0,5.275
1,13,4,,,,,5.6975,0.0,0.0,0.0,5.6975
1,14,4,,,,,5.9,0.0,0.0,0.0,5.4
1,14,4,,,,,6.48,0.0,0.0,0.0,5.73
1,14,4,,,,,8.0125,0.0,0.0,0.0,4.0125
1,14,4,,,,,5.17,0.0,0.0,0.0,4.67
1,15,4,,,,,5.175,0.0,0.0,0.0,4.925
1,15,4,,,,,5.8025,0.0,0.0,0.0,5.0525
1,15,4,,,,,5.24,0.0,0.0,0.0,4.49
1,15,4,,,,,5.185,0.0,0.0,0.0,4.685
1,16,4,,,,,6.4725,0.0,0.0,0.0,4.4725
1,16,4,,,,,6.385,0.0,0.0,0.0,4.135
1,16,4,,,,,6.5225,0.0,0.0,0.0,3.7725
1,16,4,,,,,6.1425,0.0,0.0,0.0,3.3925
1,17,4,,,,,5.215,0.0,0.0,0.0,2.837758560680115
1,17,4,,,,,5.705,0.0,0.0,0.0,2.349644946532776
1,17,4,,,,,6.35,0.0,0.0,0.0,1.770608208181522
1,17,4,,,,,7.3025,0.0,0.0,0.0,1.246603887111585
1,18,4,,,,,8.06,0.0,0.0,0.0,0.7628086332210602
1,18,4,,,,,7.865,0.0,0.0,0.0,0.3437347544761567
1,18,4,,,,,6.425,0.0,0.0,0.0,0.1648043343378833
1,18,4,,,,,6.29,0.0,0.0,0.0,0.0376695621343733
1,19,4,,,,,5.7525,0.0,0.0,0.0,0.0
1,19,4,,,,,6.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.5,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.77,0.0,0.0,0.0,0.0207258424957539
1,9,5,,,,,6.09,0.0,0.0,0.0,0.0932662912308929
1,9,5,,,,,4.9475,0.0,0.0,0.0,0.2046676946455707
1,9,5,,,,,5.96,0.0,0.0,0.0,0.4766943774023419
1,10,5,,,,,9.73,0.0,0.0,0.0,0.8047776314651234
1,10,5,,,,,6.455,0.0,0.0,0.0,1.4001488384163627
1,10,5,,,,,5.5125,0.0,0.0,0.0,2.0632691827103296
1,10,5,,,,,6.37,0.0,0.0,0.0,2.56214919405223
1,11,5,,,,,9.2125,0.0,0.0,0.0,2.8403625796558742
1,11,5,,,,,6.87,0.0,0.0,0.0,3.1746435186334248
1,11,5,,,,,6.7375,0.0,0.0,0.0,3.476111604705204
1,11,5,,,,,7.83,0.0,0.0,0.0,3.757071657710875
1,12,5,,,,,9.12,0.0,0.0,0.0,4.87
1,12,5,,,,,6.82,0.0,0.0,0.0,5.07
1,12,5,,,,,7.504999999999999,0.0,0.0,0.0,5.255
1,12,5,,,,,8.335,0.0,0.0,0.0,5.335
1,13,5,,,,,6.3725,0.0,0.0,0.0,5.3725
1,13,5,,,,,5.935,0.0,0.0,0.0,5.435
1,13,5,,,,,5.93,0.0,0.0,0.0,5.43
1,13,5,,,,,6.555,0.0,0.0,0.0,5.555
1,14,5,,,,,6.835,0.0,0.0,0.0,5.128364825243471
1,14,5,,,,,6.055,0.0,0.0,0.0,5.100817655188448
1,14,5,,,,,5.465,0.0,0.0,0.0,5.018176145023379
1,14,5,,,,,5.9125,0.0,0.0,0.0,4.969968597427088
1,15,5,,,,,5.795,0.0,0.0,0.0,5.0105777564382645
1,15,5,,,,,5.8575,0.0,0.0,0.0,4.833149365629544
1,15,5,,,,,5.8275,0.0,0.0,0.0,4.568189635355187
1,15,5,,,,,5.7525,0.0,0.0,0.0,4.4972182790317
1,16,5,,,,,6.4875,0.0,0.0,0.0,4.4875
1,16,5,,,,,5.79,0.0,0.0,0.0,4.04
1,16,5,,,,,8.4725,0.0,0.0,0.0,3.4725
1,16,5,,,,,5.88,0.0,0.0,0.0,3.38
1,17,5,,,,,5.005,0.0,0.0,0.0,2.299729264507205
1,17,5,,,,,5.7325,0.0,0.0,0.0,1.89985953382334
1,17,5,,,,,5.99,0.0,0.0,0.0,1.1402983707539889
1,17,5,,,,,6.4975000000000005,0.0,0.0,0.0,0.9547128976614772
1,18,5,,,,,8.405,0.0,0.0,0.0,0.5896359784971326
1,18,5,,,,,8.0925,0.0,0.0,0.0,0.308321103259951
1,18,5,,,,,7.695,0.0,0.0,0.0,0.1755404821480013
1,18,5,,,,,7.325,0.0,0.0,0.0,0.0675155700569235
1,19,5,,,,,7.5025,0.0,0.0,0.0,0.0
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.75,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,9,6,,,,,5.5,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.0,0.0,0.0,0.0,0.0
2,10,6,,,,,4.0125,0.0,0.0,0.0,0.011516402970475
2,10,6,,,,,4.3125,0.0,0.0,0.0,0.0575820148523754
2,10,6,,,,,3.19,0.0,0.0,0.0,0.1750493251512214
2,10,6,,,,,3.945,0.0,0.0,0.0,0.1796558863394114
2,11,6,,,,,6.2725,0.0,0.0,0.0,0.7626255945303209
2,11,6,,,,,4.045,0.0,0.0,0.0,2.0188599881093934
2,11,6,,,,,3.78,0.0,0.0,0.0,1.7572473246135552
2,11,6,,,,,3.795,0.0,0.0,0.0,2.0188599881093934
2,12,6,,,,,3.855,0.0,0.0,0.0,1.605
2,12,6,,,,,4.075,0.0,0.0,0.0,1.325
2,12,6,,,,,5.8125,0.0,0.0,0.0,1.3125
2,12,6,,,,,4.1025,0.0,0.0,0.0,1.6025
2,13,6,,,,,4.095,0.0,0.0,0.0,1.595
2,13,6,,,,,4.035,0.0,0.0,0.0,1.535
2,13,6,,,,,7.385,0.0,0.0,0.0,2.385
2,13,6,,,,,5.1975,0.0,0.0,0.0,1.4475
2,14,6,,,,,4.5,0.0,0.0,0.0,1.25
2,14,6,,,,,4.72,0.0,0.0,0.0,0.97
2,14,6,,,,,5.005,0.0,0.0,0.0,0.755
2,14,6,,,,,6.8100000000000005,0.0,0.0,0.0,0.81
2,15,6,,,,,4.26,0.0,0.0,0.0,0.76
2,15,6,,,,,3.4975,0.0,0.0,0.0,0.7475
2,15,6,,,,,3.34,0.0,0.0,0.0,0.84
2,15,6,,,,,3.2875,0.0,0.0,0.0,0.7875
2,16,6,,,,,3.6775,0.0,0.0,0.0,0.6775
2,16,6,,,,,4.005,0.0,0.0,0.0,0.505
2,16,6,,,,,4.68,0.0,0.0,0.0,0.43
2,16,6,,,,,5.96,0.0,0.0,0.0,0.46
2,17,6,,,,,3.9075,0.0,0.0,0.0,0.3813902722121891
2,17,6,,,,,4.405,0.0,0.0,0.0,0.3790504545912554
2,17,6,,,,,5.3125,0.0,0.0,0.0,0.526458964710077
2,17,6,,,,,7.8725,0.0,0.0,0.0,0.3486328255191176
2,18,6,,,,,8.005,0.0,0.0,0.0,0.2399260882126348
2,18,6,,,,,7.0725,0.0,0.0,0.0,0.3034359350924499
2,18,6,,,,,6.3975,0.0,0.0,0.0,0.1387807765151515
2,18,6,,,,,6.275,0.0,0.0,0.0,0.0235221655110426
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.25,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,3.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5175,0.0,0.0,0.0,0.0199156409033482
2,9,7,,,,,4.5575,0.0,0.0,0.0,0.065437105825287
2,10,7,,,,,4.8475,0.0,0.0,0.0,0.0681908746343586
2,10,7,,,,,4.56,0.0,0.0,0.0,0.0419636151596053
2,10,7,,,,,4.055,0.0,0.0,0.0,0.2133150437279936
2,10,7,,,,,3.635,0.0,0.0,0.0,0.4441149271058229
2,11,7,,,,,4.7825,0.0,0.0,0.0,0.390608435582425
2,11,7,,,,,9.0,0.0,0.0,0.0,0.7487701640557669
2,11,7,,,,,5.93,0.0,0.0,0.0,0.7138275563998311
2,11,7,,,,,5.5125,0.0,0.0,0.0,0.879804942765526
2,12,7,,,,,5.1125,0.0,0.0,0.0,2.320000994913312
2,12,7,,,,,7.385,0.0,0.0,0.0,2.7085540070695253
2,12,7,,,,,4.3525,0.0,0.0,0.0,2.8179524279678767
2,12,7,,,,,4.28,0.0,0.0,0.0,2.404250353536181
2,13,7,,,,,4.2675,0.0,0.0,0.0,3.072375242056733
2,13,7,,,,,5.7525,0.0,0.0,0.0,3.1975608826086765
2,13,7,,,,,6.4325,0.0,0.0,0.0,3.1602715428698
2,13,7,,,,,4.2,0.0,0.0,0.0,3.1695938778045187
2,14,7,,,,,4.775,0.0,0.0,0.0,3.2932701554343136
2,14,7,,,,,5.235,0.0,0.0,0.0,2.9981056933704915
2,14,7,,,,,8.0275,0.0,0.0,0.0,3.1579864436550613
2,14,7,,,,,5.345,0.0,0.0,0.0,3.058231787494603
2,15,7,,,,,5.1925,0.0,0.0,0.0,2.8173729539639427
2,15,7,,,,,4.1075,0.0,0.0,0.0,2.773371722712324
2,15,7,,,,,3.5250000000000004,0.0,0.0,0.0,2.471833873252701
2,15,7,,,,,3.955,0.0,0.0,0.0,2.4355975651631327
2,16,7,,,,,4.07,0.0,0.0,0.0,2.198555049647567
2,16,7,,,,,3.7475,0.0,0.0,0.0,2.0434053771067924
2,16,7,,,,,4.165,0.0,0.0,0.0,1.883444862006614
2,16,7,,,,,6.795,0.0,0.0,0.0,1.705443687308671
2,17,7,,,,,5.202500000000001,0.0,0.0,0.0,1.9504125946889836
2,17,7,,,,,5.6475,0.0,0.0,0.0,1.6124019810894874
2,17,7,,,,,4.365,0.0,0.0,0.0,1.288094500473755
2,17,7,,,,,6.2575,0.0,0.0,0.0,0.9181099099121444
2,18,7,,,,,5.5175,0.0,0.0,0.0,0.9087378781185578
2,18,7,,,,,5.7625,0.0,0.0,0.0,0.4577180958582415
2,18,7,,,,,6.2225,0.0,0.0,0.0,0.1987166367384561
2,18,7,,,,,5.8225,0.0,0.0,0.0,0.0647503647799463
2,19,7,,,,,6.0075,0.0,0.0,0.0,0.0
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.25,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.25,0.0,0.0,0.0,0.0
2,24,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,2.5,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.5,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,8,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,6.25,0.0,0.0,0.0,0.0
2,9,1,,,,,5.29,0.0,0.0,0.0,0.0455373859247668
2,9,1,,,,,5.87,0.0,0.0,0.0,0.1366121577743006
2,9,1,,,,,5.005,0.0,0.0,0.0,0.2903008352703888
2,9,1,,,,,6.335,0.0,0.0,0.0,0.6659842691497154
2,10,1,,,,,7.51,0.0,0.0,0.0,0.8142819768164922
2,10,1,,,,,6.51,0.0,0.0,0.0,1.298973629683452
2,10,1,,,,,6.0600000000000005,0.0,0.0,0.0,1.8159780594082089
2,10,1,,,,,4.995,0.0,0.0,0.0,2.0970992180710457
2,11,1,,,,,6.87,0.0,0.0,0.0,1.7463169721181326
2,11,1,,,,,10.9625,0.0,0.0,0.0,1.9115417132646684
2,11,1,,,,,8.33,0.0,0.0,0.0,2.088826654494893
2,11,1,,,,,7.93,0.0,0.0,0.0,2.2576694556665355
2,12,1,,,,,5.725,0.0,0.0,0.0,2.4647307649667614
2,12,1,,,,,5.96,0.0,0.0,0.0,2.581155233261674
2,12,1,,,,,6.9025,0.0,0.0,0.0,2.6765242126096336
2,12,1,,,,,7.255,0.0,0.0,0.0,2.727305097716989
2,13,1,,,,,6.5575,0.0,0.0,0.0,3.016546202818024
2,13,1,,,,,9.8675,0.0,0.0,0.0,3.049113503253305
2,13,1,,,,,7.4575,0.0,0.0,0.0,3.0979644539062288
2,13,1,,,,,7.1875,0.0,0.0,0.0,3.087108687094468
2,14,1,,,,,5.9525,0.0,0.0,0.0,3.110667272030061
2,14,1,,,,,6.3325,0.0,0.0,0.0,3.045208250084668
2,14,1,,,,,5.6075,0.0,0.0,0.0,3.0588455463232918
2,14,1,,,,,5.7325,0.0,0.0,0.0,2.9906590651301728
2,15,1,,,,,4.34,0.0,0.0,0.0,2.735851934429838
2,15,1,,,,,5.605,0.0,0.0,0.0,2.6154539560420087
2,15,1,,,,,8.4875,0.0,0.0,0.0,2.5552549668480937
2,15,1,,,,,6.715,0.0,0.0,0.0,2.4156445451005037
2,16,1,,,,,6.6925,0.0,0.0,0.0,2.0952774341088003
2,16,1,,,,,5.4075,0.0,0.0,0.0,1.9608589605643976
2,16,1,,,,,6.085,0.0,0.0,0.0,1.808753845764153
2,16,1,,,,,6.26,0.0,0.0,0.0,1.6554696215468518
2,17,1,,,,,5.635,0.0,0.0,0.0,1.86931248593948
2,17,1,,,,,6.9575,0.0,0.0,0.0,1.6144062378568238
2,17,1,,,,,5.91,0.0,0.0,0.0,1.2879473587334218
2,17,1,,,,,7.5625,0.0,0.0,0.0,0.9316748833430424
2,18,1,,,,,8.53,0.0,0.0,0.0,0.92018809416491
2,18,1,,,,,7.5725,0.0,0.0,0.0,0.5114637707858359
2,18,1,,,,,7.28,0.0,0.0,0.0,0.2501482197729852
2,18,1,,,,,6.6175,0.0,0.0,0.0,0.1049729136547348
2,19,1,,,,,7.265,0.0,0.0,0.0,0.0
2,19,1,,,,,7.75,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,20,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.75,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,24,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,2.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,6.7525,0.0,0.0,0.0,0.0
2,9,2,,,,,5.565,0.0,0.0,0.0,0.0724462394067796
2,9,2,,,,,6.17,0.0,0.0,0.0,0.1894747799869622
2,9,2,,,,,5.7775,0.0,0.0,0.0,0.3092897143904824
2,9,2,,,,,6.8325,0.0,0.0,0.0,0.3705903785039113
2,10,2,,,,,9.3825,0.0,0.0,0.0,0.5609715670409658
2,10,2,,,,,7.015,0.0,0.0,0.0,1.1219431340819317
2,10,2,,,,,6.315,0.0,0.0,0.0,1.831472388837304
2,10,2,,,,,6.095000000000001,0.0,0.0,0.0,2.744991304334845
2,11,2,,,,,6.77,0.0,0.0,0.0,3.4089176483601564
2,11,2,,,,,9.79,0.0,0.0,0.0,3.670397127069601
2,11,2,,,,,7.14,0.0,0.0,0.0,4.251462635312809
2,11,2,,,,,7.495,0.0,0.0,0.0,4.837370356124712
2,12,2,,,,,7.5425,0.0,0.0,0.0,4.658691907062959
2,12,2,,,,,6.9675,0.0,0.0,0.0,3.896486488455732
2,12,2,,,,,7.13,0.0,0.0,0.0,1.967875808040476
2,12,2,,,,,6.885,0.0,0.0,0.0,2.2034665737918004
2,13,2,,,,,7.1025,0.0,0.0,0.0,3.516778355068092
2,13,2,,,,,7.605,0.0,0.0,0.0,4.983526301907734
2,13,2,,,,,6.32,0.0,0.0,0.0,3.973154172137997
2,13,2,,,,,6.98,0.0,0.0,0.0,3.885295726071064
2,14,2,,,,,6.9475,0.0,0.0,0.0,4.347026266422349
2,14,2,,,,,7.2575,0.0,0.0,0.0,3.477158317420325
2,14,2,,,,,6.404999999999999,0.0,0.0,0.0,2.456914260213164
2,14,2,,,,,6.225,0.0,0.0,0.0,2.0589959431164937
2,15,2,,,,,5.025,0.0,0.0,0.0,1.9490137958308305
2,15,2,,,,,5.1825,0.0,0.0,0.0,4.654073602571862
2,15,2,,,,,4.2925,0.0,0.0,0.0,3.2490702508520544
2,15,2,,,,,4.9025,0.0,0.0,0.0,3.771662960942958
2,16,2,,,,,5.3025,0.0,0.0,0.0,1.4924051866442554
2,16,2,,,,,5.8875,0.0,0.0,0.0,1.0450503149720214
2,16,2,,,,,6.305,0.0,0.0,0.0,1.004715039657312
2,16,2,,,,,6.54,0.0,0.0,0.0,1.608521888307813
2,17,2,,,,,7.797499999999999,0.0,0.0,0.0,2.00638579003674
2,17,2,,,,,8.975,0.0,0.0,0.0,1.353816037249961
2,17,2,,,,,8.0,0.0,0.0,0.0,0.6084566459550387
2,17,2,,,,,8.2075,0.0,0.0,0.0,0.4304830770131899
2,18,2,,,,,8.7925,0.0,0.0,0.0,0.4866889294035796
2,18,2,,,,,8.5275,0.0,0.0,0.0,0.2489514800174992
2,18,2,,,,,8.185,0.0,0.0,0.0,0.1659676533449995
2,18,2,,,,,8.815,0.0,0.0,0.0,0.0583129592833782
2,19,2,,,,,8.255,0.0,0.0,0.0,0.0
2,19,2,,,,,8.75,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.75,0.0,0.0,0.0,0.0
2,21,2,,,,,7.25,0.0,0.0,0.0,0.0
2,21,2,,,,,8.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,22,2,,,,,7.25,0.0,0.0,0.0,0.0
2,22,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.25,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,6.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.0,0.0,0.0,0.0,0.0
2,3,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,6.5,0.0,0.0,0.0,0.0
2,9,3,,,,,6.045,0.0,0.0,0.0,0.0514907652395024
2,9,3,,,,,6.88,0.0,0.0,0.0,0.1487510995807848
2,9,3,,,,,5.79,0.0,0.0,0.0,0.3318293759879046
2,9,3,,,,,6.71,0.0,0.0,0.0,0.8124098515565942
2,10,3,,,,,5.6525,0.0,0.0,0.0,0.9084768127791664
2,10,3,,,,,5.325,0.0,0.0,0.0,1.3440922542009055
2,10,3,,,,,5.52,0.0,0.0,0.0,1.7942821899453052
2,10,3,,,,,6.01,0.0,0.0,0.0,2.111682288527688
2,11,3,,,,,9.3475,0.0,0.0,0.0,1.7424158340150258
2,11,3,,,,,6.8,0.0,0.0,0.0,1.961580021615248
2,11,3,,,,,6.385,0.0,0.0,0.0,2.123834171551324
2,11,3,,,,,7.574999999999999,0.0,0.0,0.0,2.336944099825573
2,12,3,,,,,7.3775,0.0,0.0,0.0,2.541216362235285
2,12,3,,,,,4.81,0.0,0.0,0.0,2.6316643361227423
2,12,3,,,,,6.18,0.0,0.0,0.0,2.691136976487098
2,12,3,,,,,6.1,0.0,0.0,0.0,2.775389883669935
2,13,3,,,,,7.5,0.0,0.0,0.0,3.0920982881410644
2,13,3,,,,,7.565000000000001,0.0,0.0,0.0,3.12705244270266
2,13,3,,,,,5.85,0.0,0.0,0.0,3.145873910543518
2,13,3,,,,,5.3175,0.0,0.0,0.0,3.128396833262721
2,14,3,,,,,4.8,0.0,0.0,0.0,3.141229973744397
2,14,3,,,,,6.705,0.0,0.0,0.0,3.0897787931399634
2,14,3,,,,,6.11,0.0,0.0,0.0,3.0383276125355296
2,14,3,,,,,5.7375,0.0,0.0,0.0,2.9719826691245483
2,15,3,,,,,4.8425,0.0,0.0,0.0,2.724125700122129
2,15,3,,,,,6.115,0.0,0.0,0.0,2.6081240909919865
2,15,3,,,,,5.16,0.0,0.0,0.0,2.503595168479112
2,15,3,,,,,6.1775,0.0,0.0,0.0,2.3850440734340213
2,16,3,,,,,6.8775,0.0,0.0,0.0,2.096452580802854
2,16,3,,,,,8.120000000000001,0.0,0.0,0.0,1.9731318407556275
2,16,3,,,,,4.945,0.0,0.0,0.0,1.8893216290730457
2,16,3,,,,,5.4875,0.0,0.0,0.0,1.789946663792271
2,17,3,,,,,5.8175,0.0,0.0,0.0,1.98418844996811
2,17,3,,,,,6.285,0.0,0.0,0.0,1.6657015322264317
2,17,3,,,,,8.4375,0.0,0.0,0.0,1.3083382771078345
2,17,3,,,,,6.94,0.0,0.0,0.0,1.010784771799881
2,18,3,,,,,7.635,0.0,0.0,0.0,1.0435940422946623
2,18,3,,,,,7.6625,0.0,0.0,0.0,0.6091463022204526
2,18,3,,,,,7.24,0.0,0.0,0.0,0.2206718679742017
2,18,3,,,,,6.815,0.0,0.0,0.0,0.0597652975763463
2,19,3,,,,,5.76,0.0,0.0,0.0,0.0
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.0,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.5,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,7,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,6.5,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,9,4,,,,,5.5625,0.0,0.0,0.0,0.0714607495893313
2,9,4,,,,,6.185,0.0,0.0,0.0,0.2115238187844206
2,9,4,,,,,6.31,0.0,0.0,0.0,0.3544453179630833
2,9,4,,,,,5.68,0.0,0.0,0.0,0.4916499571745994
2,10,4,,,,,6.1675,0.0,0.0,0.0,0.5108885914332785
2,10,4,,,,,6.2125,0.0,0.0,0.0,0.7366745606809446
2,10,4,,,,,6.39,0.0,0.0,0.0,0.8725288303130148
2,10,4,,,,,7.34,0.0,0.0,0.0,1.2169481054365734
2,11,4,,,,,10.495,0.0,0.0,0.0,1.5321566063494685
2,11,4,,,,,7.3825,0.0,0.0,0.0,1.445756797720739
2,11,4,,,,,6.83,0.0,0.0,0.0,1.5974364617578418
2,11,4,,,,,6.765000000000001,0.0,0.0,0.0,2.1235152965194386
2,12,4,,,,,7.1875,0.0,0.0,0.0,1.6540548378573008
2,12,4,,,,,8.99,0.0,0.0,0.0,1.9407576764192327
2,12,4,,,,,6.49,0.0,0.0,0.0,1.6812980940102449
2,12,4,,,,,5.8975,0.0,0.0,0.0,1.7630278624690758
2,13,4,,,,,6.7825,0.0,0.0,0.0,2.353923061027207
2,13,4,,,,,10.065,0.0,0.0,0.0,2.509202282215809
2,13,4,,,,,8.059999999999999,0.0,0.0,0.0,2.3690387374260973
2,13,4,,,,,6.9675,0.0,0.0,0.0,2.455610338619743
2,14,4,,,,,6.55,0.0,0.0,0.0,2.701514373032269
2,14,4,,,,,7.095,0.0,0.0,0.0,2.7268410702794474
2,14,4,,,,,6.265,0.0,0.0,0.0,2.681815830728909
2,14,4,,,,,5.1775,0.0,0.0,0.0,2.632569474970509
2,15,4,,,,,5.2425,0.0,0.0,0.0,2.5042309008059456
2,15,4,,,,,4.8325,0.0,0.0,0.0,2.4197444602937788
2,15,4,,,,,6.125,0.0,0.0,0.0,1.518115727952998
2,15,4,,,,,8.035,0.0,0.0,0.0,1.074561915264122
2,16,4,,,,,6.79,0.0,0.0,0.0,0.9611325563674372
2,16,4,,,,,6.5625,0.0,0.0,0.0,0.9732138315173072
2,16,4,,,,,5.3325,0.0,0.0,0.0,1.1181891333157474
2,16,4,,,,,4.95,0.0,0.0,0.0,1.718225799092625
2,17,4,,,,,5.7875,0.0,0.0,0.0,2.0041641722099803
2,17,4,,,,,5.12,0.0,0.0,0.0,1.3987911259539616
2,17,4,,,,,4.9925,0.0,0.0,0.0,0.6548585813723147
2,17,4,,,,,6.3075,0.0,0.0,0.0,0.5327942614187848
2,18,4,,,,,9.0575,0.0,0.0,0.0,0.5255880227116927
2,18,4,,,,,8.525,0.0,0.0,0.0,0.2592586659115973
2,18,4,,,,,6.895,0.0,0.0,0.0,0.1367000238442967
2,18,4,,,,,7.295,0.0,0.0,0.0,0.0424241453309886
2,19,4,,,,,7.2575,0.0,0.0,0.0,0.0
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,6.75,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,2.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,4.5,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5425,0.0,0.0,0.0,0.0486165338680958
2,9,5,,,,,6.37,0.0,0.0,0.0,0.1372702132746236
2,9,5,,,,,8.26,0.0,0.0,0.0,0.2974187954283512
2,10,5,,,,,6.4775,0.0,0.0,0.0,0.1518782846025117
2,10,5,,,,,7.0225,0.0,0.0,0.0,0.3488193569442301
2,10,5,,,,,5.22,0.0,0.0,0.0,0.6475689497337862
2,10,5,,,,,6.475,0.0,0.0,0.0,0.4840077201618505
2,11,5,,,,,7.355,0.0,0.0,0.0,0.594724181782214
2,11,5,,,,,8.0,0.0,0.0,0.0,0.6727649115183415
2,11,5,,,,,7.45,0.0,0.0,0.0,2.12593712039796
2,11,5,,,,,8.7475,0.0,0.0,0.0,1.6132902578209831
2,12,5,,,,,7.6925,0.0,0.0,0.0,2.878841145805697
2,12,5,,,,,6.4,0.0,0.0,0.0,2.6993928698018257
2,12,5,,,,,7.452500000000001,0.0,0.0,0.0,1.3512301808496638
2,12,5,,,,,6.345000000000001,0.0,0.0,0.0,1.898777484553784
2,13,5,,,,,6.335,0.0,0.0,0.0,0.9363251404399702
2,13,5,,,,,6.88,0.0,0.0,0.0,2.0199373816233064
2,13,5,,,,,6.9725,0.0,0.0,0.0,3.136864562260499
2,13,5,,,,,6.9375,0.0,0.0,0.0,2.761633138938114
2,14,5,,,,,6.0,0.0,0.0,0.0,6.0
2,14,5,,,,,8.717500000000001,0.0,0.0,0.0,5.7175
2,14,5,,,,,8.395,0.0,0.0,0.0,2.895
2,14,5,,,,,6.0625,0.0,0.0,0.0,3.5625
2,15,5,,,,,7.975,0.0,0.0,0.0,1.4548497043516326
2,15,5,,,,,6.805,0.0,0.0,0.0,1.0405874156548964
2,15,5,,,,,6.69,0.0,0.0,0.0,3.3930054121827906
2,15,5,,,,,6.905,0.0,0.0,0.0,4.83799172870831
2,16,5,,,,,6.63,0.0,0.0,0.0,4.5814025537171785
2,16,5,,,,,5.955,0.0,0.0,0.0,1.835377457483009
2,16,5,,,,,5.45,0.0,0.0,0.0,3.943010394592654
2,16,5,,,,,5.5025,0.0,0.0,0.0,3.5228920251687934
2,17,5,,,,,5.67,0.0,0.0,0.0,2.5683687255925283
2,17,5,,,,,7.075,0.0,0.0,0.0,2.121532646140027
2,17,5,,,,,6.3675,0.0,0.0,0.0,1.2147182496040685
2,17,5,,,,,6.4350000000000005,0.0,0.0,0.0,1.077663485738385
2,18,5,,,,,7.3575,0.0,0.0,0.0,0.9963713675213676
2,18,5,,,,,8.1,0.0,0.0,0.0,0.3148803418803418
2,18,5,,,,,8.4,0.0,0.0,0.0,0.1349487179487179
2,18,5,,,,,9.04,0.0,0.0,0.0,0.0359863247863247
2,19,5,,,,,9.005,0.0,0.0,0.0,0.0
2,19,5,,,,,9.5,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,20,5,,,,,9.75,0.0,0.0,0.0,0.0
2,20,5,,,,,9.5,0.0,0.0,0.0,0.0
2,20,5,,,,,8.5,0.0,0.0,0.0,0.0
2,20,5,,,,,6.75,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.0,0.0,0.0,0.0,0.0
2,22,5,,,,,3.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,2.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.5,0.0,0.0,0.0,0.0
2,6,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,8,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0025,0.0,0.0,0.0,0.0
2,9,6,,,,,5.3125,0.0,0.0,0.0,0.0643063823534987
2,9,6,,,,,4.8925,0.0,0.0,0.0,0.1466185517659772
2,9,6,,,,,5.395,0.0,0.0,0.0,0.4064163364741123
2,9,6,,,,,4.7175,0.0,0.0,0.0,0.995462798832161
2,10,6,,,,,4.4775,0.0,0.0,0.0,1.54966414742727
2,10,6,,,,,4.855,0.0,0.0,0.0,1.6495792820907222
2,10,6,,,,,3.810000000000001,0.0,0.0,0.0,2.397963231922855
2,10,6,,,,,7.385,0.0,0.0,0.0,2.652648869300282
2,11,6,,,,,5.2075,0.0,0.0,0.0,2.03240041116608
2,11,6,,,,,4.955,0.0,0.0,0.0,2.3051230556853315
2,11,6,,,,,4.7225,0.0,0.0,0.0,2.177669759502968
2,11,6,,,,,6.265,0.0,0.0,0.0,2.6121073389632827
2,12,6,,,,,4.9875,0.0,0.0,0.0,2.574097928712201
2,12,6,,,,,3.39,0.0,0.0,0.0,2.6569580731192954
2,12,6,,,,,3.755,0.0,0.0,0.0,2.040261260646821
2,12,6,,,,,4.12,0.0,0.0,0.0,2.917763773548184
2,13,6,,,,,7.0575,0.0,0.0,0.0,2.295171656790675
2,13,6,,,,,3.855,0.0,0.0,0.0,1.721001990843697
2,13,6,,,,,4.33,0.0,0.0,0.0,1.7059319208713355
2,13,6,,,,,4.42,0.0,0.0,0.0,1.458782773324605
2,14,6,,,,,3.85,0.0,0.0,0.0,1.153768489737614
2,14,6,,,,,6.75,0.0,0.0,0.0,1.559146607753532
2,14,6,,,,,5.7075,0.0,0.0,0.0,1.6885557761970755
2,14,6,,,,,4.605,0.0,0.0,0.0,1.4687161045038275
2,15,6,,,,,4.505,0.0,0.0,0.0,1.8711342091007583
2,15,6,,,,,3.365,0.0,0.0,0.0,1.740481446370531
2,15,6,,,,,3.2475,0.0,0.0,0.0,1.63082644907909
2,15,6,,,,,2.975,0.0,0.0,0.0,1.6098286836403035
2,16,6,,,,,2.955,0.0,0.0,0.0,1.2034344716436698
2,16,6,,,,,3.4325,0.0,0.0,0.0,0.7712732954004962
2,16,6,,,,,3.3175,0.0,0.0,0.0,0.6761564814905154
2,16,6,,,,,4.23,0.0,0.0,0.0,0.6037849926459649
2,17,6,,,,,5.42,0.0,0.0,0.0,0.5893783862969977
2,17,6,,,,,6.45,0.0,0.0,0.0,0.6157684632953706
2,17,6,,,,,6.15,0.0,0.0,0.0,0.7917023099511908
2,17,6,,,,,5.7,0.0,0.0,0.0,0.3958511549755954
2,18,6,,,,,6.4825,0.0,0.0,0.0,0.2234677626584126
2,18,6,,,,,7.1125,0.0,0.0,0.0,0.1081295625766513
2,18,6,,,,,6.805,0.0,0.0,0.0,0.0528633417041406
2,18,6,,,,,6.27,0.0,0.0,0.0,0.0192230333469602
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.5,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,22,6,,,,,5.0,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,7.5,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.2525,0.0,0.0,0.0,0.0025548568591759
2,9,7,,,,,4.79,0.0,0.0,0.0,0.0408777097468145
2,10,7,,,,,4.8175,0.0,0.0,0.0,0.0648206423073972
2,10,7,,,,,4.3425,0.0,0.0,0.0,0.0888282876064333
2,10,7,,,,,4.095,0.0,0.0,0.0,0.0912290521363369
2,10,7,,,,,4.11,0.0,0.0,0.0,0.1056336393157585
2,11,7,,,,,9.36,0.0,0.0,0.0,0.0933324553001277
2,11,7,,,,,6.585,0.0,0.0,0.0,0.0721205336410077
2,11,7,,,,,6.07,0.0,0.0,0.0,0.0593933806455358
2,11,7,,,,,6.575,0.0,0.0,0.0,0.0636357649773598
2,12,7,,,,,7.5775,0.0,0.0,0.0,0.0520963484340779
2,12,7,,,,,5.34,0.0,0.0,0.0,0.060498985278284
2,12,7,,,,,4.1375,0.0,0.0,0.0,0.0924290052862673
2,12,7,,,,,4.45,0.0,0.0,0.0,0.1344421895072979
2,13,7,,,,,3.9125,0.0,0.0,0.0,0.1614405163270307
2,13,7,,,,,4.6175,0.0,0.0,0.0,0.1167339118056991
2,13,7,,,,,4.11,0.0,0.0,0.0,0.1092828110521439
2,13,7,,,,,4.595,0.0,0.0,0.0,0.0943806095450333
2,14,7,,,,,4.8825,0.0,0.0,0.0,0.1316562842619356
2,14,7,,,,,5.6475,0.0,0.0,0.0,0.1465607692727207
2,14,7,,,,,5.22,0.0,0.0,0.0,0.2185991134915157
2,14,7,,,,,5.66,0.0,0.0,0.0,0.1589811734483751
2,15,7,,,,,4.445,0.0,0.0,0.0,0.695
2,15,7,,,,,4.865,0.0,0.0,0.0,1.865
2,15,7,,,,,4.085,0.0,0.0,0.0,1.085
2,15,7,,,,,5.835,0.0,0.0,0.0,0.835
2,16,7,,,,,4.26,0.0,0.0,0.0,0.76
2,16,7,,,,,3.76,0.0,0.0,0.0,0.51
2,16,7,,,,,3.35,0.0,0.0,0.0,0.35
2,16,7,,,,,3.615,0.0,0.0,0.0,0.365
2,17,7,,,,,4.21,0.0,0.0,0.0,0.4474372643349369
2,17,7,,,,,4.455,0.0,0.0,0.0,0.4425738158095572
2,17,7,,,,,4.855,0.0,0.0,0.0,0.3453048453019621
2,17,7,,,,,4.4025,0.0,0.0,0.0,0.3915076062930698
2,18,7,,,,,6.59,0.0,0.0,0.0,0.3285147107594637
2,18,7,,,,,7.48,0.0,0.0,0.0,0.2222305396314019
2,18,7,,,,,7.6275,0.0,0.0,0.0,0.1231930165347988
2,18,7,,,,,6.5325,0.0,0.0,0.0,0.0314021414696546
2,19,7,,,,,6.005,0.0,0.0,0.0,0.0
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,6.25,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,6.0,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,6.035,0.0,0.0,0.0,0.0398477701543739
2,9,1,,,,,5.06,0.0,0.0,0.0,0.0683104631217838
2,10,1,,,,,5.5925,0.0,0.0,0.0,0.0764184005273087
2,10,1,,,,,6.1475,0.0,0.0,0.0,0.1218563684084112
2,10,1,,,,,4.7425,0.0,0.0,0.0,0.2003401311121337
2,10,1,,,,,7.5375,0.0,0.0,0.0,0.8571253032117064
2,11,1,,,,,7.57,0.0,0.0,0.0,0.7540777767838072
2,11,1,,,,,6.8775,0.0,0.0,0.0,1.0368569430777348
2,11,1,,,,,6.0425,0.0,0.0,0.0,1.1885921054793545
2,11,1,,,,,7.7425,0.0,0.0,0.0,1.1426117532364397
2,12,1,,,,,6.13,0.0,0.0,0.0,1.07253858023516
2,12,1,,,,,6.2025,0.0,0.0,0.0,1.141351896223699
2,12,1,,,,,6.155,0.0,0.0,0.0,1.808129199422991
2,12,1,,,,,5.702500000000001,0.0,0.0,0.0,3.2769375648335317
2,13,1,,,,,6.3075,0.0,0.0,0.0,2.0575
2,13,1,,,,,5.2125,0.0,0.0,0.0,2.9625
2,13,1,,,,,4.635,0.0,0.0,0.0,1.885
2,13,1,,,,,6.18,0.0,0.0,0.0,1.43
2,14,1,,,,,5.5525,0.0,0.0,0.0,1.0463216059268667
2,14,1,,,,,6.725,0.0,0.0,0.0,1.217808995021769
2,14,1,,,,,4.9425,0.0,0.0,0.0,1.4340322247501238
2,14,1,,,,,4.3475,0.0,0.0,0.0,1.8366547904511985
2,15,1,,,,,4.1475,0.0,0.0,0.0,3.8975
2,15,1,,,,,6.13,0.0,0.0,0.0,5.63
2,15,1,,,,,7.94,0.0,0.0,0.0,4.19
2,15,1,,,,,4.3100000000000005,0.0,0.0,0.0,3.56
2,16,1,,,,,5.5600000000000005,0.0,0.0,0.0,2.56
2,16,1,,,,,6.0225,0.0,0.0,0.0,2.2725
2,16,1,,,,,6.215,0.0,0.0,0.0,2.215
2,16,1,,,,,6.109999999999999,0.0,0.0,0.0,2.36
2,17,1,,,,,5.3725000000000005,0.0,0.0,0.0,1.3502324001430197
2,17,1,,,,,6.275,0.0,0.0,0.0,1.0610454916378118
2,17,1,,,,,6.5975,0.0,0.0,0.0,0.7052831797357221
2,17,1,,,,,6.02,0.0,0.0,0.0,0.6407882576949924
2,18,1,,,,,8.05,0.0,0.0,0.0,0.5250158859840233
2,18,1,,,,,8.285,0.0,0.0,0.0,0.5106972709117318
2,18,1,,,,,7.7275,0.0,0.0,0.0,0.2171656619297551
2,18,1,,,,,7.5675,0.0,0.0,0.0,0.0644337678253119
2,19,1,,,,,6.265,0.0,0.0,0.0,0.0
