month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,23,1,,,,,6.0,0.0,0.0,0.0,0.0
2,23,1,,,,,6.5,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,7.5,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,6.25,0.0,0.0,0.0,0.0
2,1,2,,,,,4.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,5.02,0.0,0.0,0.0,0.0
2,9,2,,,,,5.36,0.0,0.0,0.0,0.1188596200528579
2,9,2,,,,,6.2325,0.0,0.0,0.0,0.2512260151117224
2,9,2,,,,,5.6,0.0,0.0,0.0,0.3781897001681841
2,9,2,,,,,5.415,0.0,0.0,0.0,0.4484249301994184
2,10,2,,,,,6.6075,0.0,0.0,0.0,0.2442837993881631
2,10,2,,,,,6.66,0.0,0.0,0.0,0.2801576440535577
2,10,2,,,,,6.7,0.0,0.0,0.0,0.3074900971319536
2,10,2,,,,,6.5575,0.0,0.0,0.0,0.2101182330401682
2,11,2,,,,,7.285,0.0,0.0,0.0,0.5205277661259324
2,11,2,,,,,5.6375,0.0,0.0,0.0,0.5884947674353694
2,11,2,,,,,5.9825,0.0,0.0,0.0,0.4857153996015866
2,11,2,,,,,4.96,0.0,0.0,0.0,0.4707958139482955
2,12,2,,,,,5.14,0.0,0.0,0.0,0.4364022203468637
2,12,2,,,,,9.625,0.0,0.0,0.0,0.5966436606304777
2,12,2,,,,,6.755,0.0,0.0,0.0,0.5148182443154408
2,12,2,,,,,6.5575,0.0,0.0,0.0,0.7210864812762632
2,13,2,,,,,6.4775,0.0,0.0,0.0,0.7553665128773781
2,13,2,,,,,6.6025,0.0,0.0,0.0,0.6784452793868101
2,13,2,,,,,5.865,0.0,0.0,0.0,0.993822336698139
2,13,2,,,,,6.0625,0.0,0.0,0.0,1.7307277535377807
2,14,2,,,,,6.955,0.0,0.0,0.0,1.279258237887945
2,14,2,,,,,7.84,0.0,0.0,0.0,1.005399436228649
2,14,2,,,,,5.38,0.0,0.0,0.0,0.8478368380137112
2,14,2,,,,,4.8100000000000005,0.0,0.0,0.0,0.6077414502576162
2,15,2,,,,,4.225,0.0,0.0,0.0,0.5703558204404684
2,15,2,,,,,5.7775,0.0,0.0,0.0,0.8083318696587329
2,15,2,,,,,5.0825,0.0,0.0,0.0,0.8516002422438718
2,15,2,,,,,5.2275,0.0,0.0,0.0,0.9656714063319656
2,16,2,,,,,7.28,0.0,0.0,0.0,0.7231990166912535
2,16,2,,,,,6.13,0.0,0.0,0.0,0.7934125134573945
2,16,2,,,,,6.9525,0.0,0.0,0.0,1.0198510405281995
2,16,2,,,,,5.9225,0.0,0.0,0.0,0.8232532495830046
2,17,2,,,,,6.4825,0.0,0.0,0.0,0.8985527139284577
2,17,2,,,,,7.345,0.0,0.0,0.0,1.0014404292637773
2,17,2,,,,,8.2275,0.0,0.0,0.0,1.1226192939920427
2,17,2,,,,,6.905,0.0,0.0,0.0,0.3703957752071505
2,18,2,,,,,7.68,0.0,0.0,0.0,0.1635637145978535
2,18,2,,,,,7.9375,0.0,0.0,0.0,0.170378869372764
2,18,2,,,,,8.7775,0.0,0.0,0.0,0.0249889008413387
2,18,2,,,,,6.7725,0.0,0.0,0.0,0.0204454643247316
2,19,2,,,,,6.7925,0.0,0.0,0.0,0.0
2,19,2,,,,,6.2525,0.0,0.0,0.0,0.0
2,19,2,,,,,7.5,0.0,0.0,0.0,0.0
2,19,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,6.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,21,2,,,,,5.25,0.0,0.0,0.0,0.0
2,21,2,,,,,5.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.5,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.5,0.0,0.0,0.0,0.0
2,24,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.5,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.75,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,6.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,9,3,,,,,5.62,0.0,0.0,0.0,0.1254337365066979
2,9,3,,,,,5.265,0.0,0.0,0.0,0.2769995014522912
2,9,3,,,,,5.3825,0.0,0.0,0.0,0.6611403195040534
2,9,3,,,,,6.07,0.0,0.0,0.0,0.595810248406815
2,10,3,,,,,9.085,0.0,0.0,0.0,0.5292478264185478
2,10,3,,,,,6.05,0.0,0.0,0.0,1.1761062809301064
2,10,3,,,,,4.89,0.0,0.0,0.0,1.0313547386617856
2,10,3,,,,,7.2575,0.0,0.0,0.0,3.1732252156633445
2,11,3,,,,,6.532500000000001,0.0,0.0,0.0,3.6029900074149928
2,11,3,,,,,5.8925,0.0,0.0,0.0,3.9459051171755735
2,11,3,,,,,6.2625,0.0,0.0,0.0,4.298345646651726
2,11,3,,,,,7.145,0.0,0.0,0.0,4.662692950772343
2,12,3,,,,,7.46,0.0,0.0,0.0,4.666508389157228
2,12,3,,,,,7.145,0.0,0.0,0.0,4.832209742706955
2,12,3,,,,,6.82,0.0,0.0,0.0,4.988954266335078
2,12,3,,,,,6.96,0.0,0.0,0.0,5.114349885237575
2,13,3,,,,,6.07,0.0,0.0,0.0,5.043201102118391
2,13,3,,,,,6.6675,0.0,0.0,0.0,5.127687718519859
2,13,3,,,,,6.21,0.0,0.0,0.0,3.6480887697454336
2,13,3,,,,,6.2975,0.0,0.0,0.0,4.157174791651714
2,14,3,,,,,5.34,0.0,0.0,0.0,4.698695054839625
2,14,3,,,,,6.1375,0.0,0.0,0.0,3.640608762059729
2,14,3,,,,,4.5075,0.0,0.0,0.0,4.406126495713375
2,14,3,,,,,5.8625,0.0,0.0,0.0,4.7184929272617016
2,15,3,,,,,7.23,0.0,0.0,0.0,4.155123352514476
2,15,3,,,,,5.8675,0.0,0.0,0.0,3.8189108044594535
2,15,3,,,,,5.1325,0.0,0.0,0.0,2.209727988251281
2,15,3,,,,,5.390000000000001,0.0,0.0,0.0,2.216684109935178
2,16,3,,,,,6.475,0.0,0.0,0.0,2.2767540241278983
2,16,3,,,,,5.7375,0.0,0.0,0.0,1.368352166016262
2,16,3,,,,,5.8175,0.0,0.0,0.0,0.9819939073763762
2,16,3,,,,,6.83,0.0,0.0,0.0,0.993492665073992
2,17,3,,,,,6.005,0.0,0.0,0.0,0.6954970941502235
2,17,3,,,,,6.58,0.0,0.0,0.0,0.5743906349698363
2,17,3,,,,,7.095,0.0,0.0,0.0,0.4117619612133164
2,17,3,,,,,7.5425,0.0,0.0,0.0,0.3754300234592002
2,18,3,,,,,8.405,0.0,0.0,0.0,0.383663153374815
2,18,3,,,,,8.045,0.0,0.0,0.0,0.279458346285359
2,18,3,,,,,7.43,0.0,0.0,0.0,0.1705169570554733
2,18,3,,,,,6.63,0.0,0.0,0.0,0.1231511356511751
2,19,3,,,,,6.29,0.0,0.0,0.0,0.0
2,19,3,,,,,7.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.25,0.0,0.0,0.0,0.0
2,21,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,24,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,9,4,,,,,6.5425,0.0,0.0,0.0,0.0410029628673094
2,9,4,,,,,6.31,0.0,0.0,0.0,0.0578865358126721
2,9,4,,,,,5.9075,0.0,0.0,0.0,0.1519521565082644
2,9,4,,,,,5.63,0.0,0.0,0.0,0.3666147268135904
2,10,4,,,,,8.7875,0.0,0.0,0.0,0.4440405007234584
2,10,4,,,,,7.75,0.0,0.0,0.0,0.4130609309055427
2,10,4,,,,,6.2025,0.0,0.0,0.0,0.3738201424695161
2,10,4,,,,,8.14,0.0,0.0,0.0,0.5287179915590947
2,11,4,,,,,8.465,0.0,0.0,0.0,0.552829656759906
2,11,4,,,,,8.08,0.0,0.0,0.0,0.6417463148401708
2,11,4,,,,,6.905,0.0,0.0,0.0,0.8930325224583099
2,11,4,,,,,5.725,0.0,0.0,0.0,0.9471557056376014
2,12,4,,,,,5.84,0.0,0.0,0.0,1.59
2,12,4,,,,,9.53,0.0,0.0,0.0,2.28
2,12,4,,,,,6.98,0.0,0.0,0.0,1.98
2,12,4,,,,,6.7275,0.0,0.0,0.0,1.7275
2,13,4,,,,,6.885,0.0,0.0,0.0,1.8024373466258667
2,13,4,,,,,8.7175,0.0,0.0,0.0,1.8813238617964947
2,13,4,,,,,9.4,0.0,0.0,0.0,2.055830395355763
2,13,4,,,,,6.984999999999999,0.0,0.0,0.0,2.137107410986107
2,14,4,,,,,7.2,0.0,0.0,0.0,1.3982586587676518
2,14,4,,,,,6.675,0.0,0.0,0.0,1.615229829955736
2,14,4,,,,,8.6225,0.0,0.0,0.0,2.287840460638796
2,14,4,,,,,5.62,0.0,0.0,0.0,3.4908250653371726
2,15,4,,,,,4.827500000000001,0.0,0.0,0.0,1.8353923075215208
2,15,4,,,,,5.895,0.0,0.0,0.0,1.4532949919965832
2,15,4,,,,,6.165,0.0,0.0,0.0,1.2500987317174257
2,15,4,,,,,5.4075,0.0,0.0,0.0,1.4643382670117546
2,16,4,,,,,5.43,0.0,0.0,0.0,1.7457213356040122
2,16,4,,,,,6.95,0.0,0.0,0.0,2.6683305388765994
2,16,4,,,,,7.575,0.0,0.0,0.0,0.9723577387431674
2,16,4,,,,,6.965,0.0,0.0,0.0,0.6467309611175487
2,17,4,,,,,6.47,0.0,0.0,0.0,0.6040231729055259
2,17,4,,,,,5.8975,0.0,0.0,0.0,0.7529316634482075
2,17,4,,,,,7.485,0.0,0.0,0.0,0.40687672063775
2,17,4,,,,,8.065,0.0,0.0,0.0,0.2642601381461675
2,18,4,,,,,8.26,0.0,0.0,0.0,0.2433255707389948
2,18,4,,,,,8.19,0.0,0.0,0.0,0.1778148401554193
2,18,4,,,,,8.37,0.0,0.0,0.0,0.1123041095718437
2,18,4,,,,,7.095,0.0,0.0,0.0,0.0889074200777096
2,19,4,,,,,5.795,0.0,0.0,0.0,0.0
2,19,4,,,,,6.0025,0.0,0.0,0.0,0.0
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,6.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,3.75,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,22,4,,,,,3.75,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,2,5,,,,,4.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.0,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,8,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,4.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.505,0.0,0.0,0.0,0.0
2,9,5,,,,,5.345,0.0,0.0,0.0,0.1053000385625083
2,9,5,,,,,6.655,0.0,0.0,0.0,0.1718053260756714
2,9,5,,,,,6.28,0.0,0.0,0.0,0.3103580083947614
2,9,5,,,,,6.9925,0.0,0.0,0.0,0.2687922036990344
2,10,5,,,,,9.65,0.0,0.0,0.0,0.3291106632568832
2,10,5,,,,,7.0725,0.0,0.0,0.0,0.6767338013219661
2,10,5,,,,,6.8375,0.0,0.0,0.0,0.4833812866585472
2,10,5,,,,,5.4225,0.0,0.0,0.0,0.7590114671361868
2,11,5,,,,,5.2225,0.0,0.0,0.0,1.0862664325769624
2,11,5,,,,,7.885,0.0,0.0,0.0,1.206143033795133
2,11,5,,,,,7.5175,0.0,0.0,0.0,1.6727396508443206
2,11,5,,,,,7.915,0.0,0.0,0.0,1.2282740986354108
2,12,5,,,,,7.9725,0.0,0.0,0.0,0.9217627346968232
2,12,5,,,,,8.3375,0.0,0.0,0.0,1.1969720583486354
2,12,5,,,,,7.49,0.0,0.0,0.0,1.3119567757648034
2,12,5,,,,,9.61,0.0,0.0,0.0,1.0254374799081225
2,13,5,,,,,8.432500000000001,0.0,0.0,0.0,1.1103730787638495
2,13,5,,,,,8.08,0.0,0.0,0.0,1.2247046872229548
2,13,5,,,,,7.6125,0.0,0.0,0.0,2.0250259464366893
2,13,5,,,,,6.16,0.0,0.0,0.0,2.2556269872270875
2,14,5,,,,,5.7175,0.0,0.0,0.0,1.7504091866023683
2,14,5,,,,,7.6,0.0,0.0,0.0,1.423458550731278
2,14,5,,,,,8.870000000000001,0.0,0.0,0.0,1.8860825797189436
2,14,5,,,,,6.3,0.0,0.0,0.0,1.1565600724691634
2,15,5,,,,,5.205,0.0,0.0,0.0,0.71449054287074
2,15,5,,,,,5.2375,0.0,0.0,0.0,1.0302301396165234
2,15,5,,,,,4.1775,0.0,0.0,0.0,1.1428883994882582
2,15,5,,,,,5.18,0.0,0.0,0.0,0.9961361925500772
2,16,5,,,,,5.795,0.0,0.0,0.0,0.7013531118718669
2,16,5,,,,,6.04,0.0,0.0,0.0,0.9694378920854376
2,16,5,,,,,5.845000000000001,0.0,0.0,0.0,1.540810504459816
2,16,5,,,,,5.665,0.0,0.0,0.0,1.849514190766352
2,17,5,,,,,5.6025,0.0,0.0,0.0,1.396174839839124
2,17,5,,,,,5.345000000000001,0.0,0.0,0.0,2.055249050797664
2,17,5,,,,,6.6875,0.0,0.0,0.0,0.7885648619781022
2,17,5,,,,,5.99,0.0,0.0,0.0,0.4914004192537226
2,18,5,,,,,7.045,0.0,0.0,0.0,0.7524073022766263
2,18,5,,,,,6.3875,0.0,0.0,0.0,0.3667394083423808
2,18,5,,,,,6.565,0.0,0.0,0.0,0.2981236480718708
2,18,5,,,,,7.1275,0.0,0.0,0.0,0.1206690956481381
2,19,5,,,,,6.0425,0.0,0.0,0.0,0.0
2,19,5,,,,,6.0025,0.0,0.0,0.0,0.0
2,19,5,,,,,7.0,0.0,0.0,0.0,0.0
2,19,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,21,5,,,,,5.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,2.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.25,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.255,0.0,0.0,0.0,0.0
2,9,6,,,,,5.0725,0.0,0.0,0.0,0.0748473151297419
2,9,6,,,,,5.66,0.0,0.0,0.0,0.1651802816656373
2,9,6,,,,,5.5425,0.0,0.0,0.0,0.3019702024199932
2,9,6,,,,,5.075,0.0,0.0,0.0,0.3355224471333258
2,10,6,,,,,4.48,0.0,0.0,0.0,0.3767682076108872
2,10,6,,,,,4.2575,0.0,0.0,0.0,0.3983538861719277
2,10,6,,,,,3.4325,0.0,0.0,0.0,0.5357172951967304
2,10,6,,,,,3.7275,0.0,0.0,0.0,0.571039314660251
2,11,6,,,,,4.415,0.0,0.0,0.0,0.5875274032398875
2,11,6,,,,,4.35,0.0,0.0,0.0,0.5300999126976428
2,11,6,,,,,4.0225,0.0,0.0,0.0,0.6825036375982152
2,11,6,,,,,4.42,0.0,0.0,0.0,0.5919449025123678
2,12,6,,,,,5.25,0.0,0.0,0.0,0.3796199981972865
2,12,6,,,,,3.9775,0.0,0.0,0.0,0.3625370982784086
2,12,6,,,,,4.46,0.0,0.0,0.0,0.3492503983415036
2,12,6,,,,,4.3100000000000005,0.0,0.0,0.0,0.425174397980961
2,13,6,,,,,5.0925,0.0,0.0,0.0,0.4070451817267471
2,13,6,,,,,4.6325,0.0,0.0,0.0,0.434525025218848
2,13,6,,,,,4.5025,0.0,0.0,0.0,0.6887135775207829
2,13,6,,,,,4.95,0.0,0.0,0.0,1.1678933484142953
2,14,6,,,,,4.952500000000001,0.0,0.0,0.0,1.946098596054893
2,14,6,,,,,6.77,0.0,0.0,0.0,2.1980400045145987
2,14,6,,,,,5.67,0.0,0.0,0.0,0.9284140091271048
2,14,6,,,,,6.175,0.0,0.0,0.0,0.535623466804099
2,15,6,,,,,5.945,0.0,0.0,0.0,0.4681251635594315
2,15,6,,,,,5.65,0.0,0.0,0.0,0.6062052477748036
2,15,6,,,,,4.59,0.0,0.0,0.0,0.9025722577980408
2,15,6,,,,,4.6025,0.0,0.0,0.0,1.0793821217323585
2,16,6,,,,,4.8575,0.0,0.0,0.0,0.8498486520409743
2,16,6,,,,,3.84,0.0,0.0,0.0,0.5258731990529785
2,16,6,,,,,3.215,0.0,0.0,0.0,0.2911083780471846
2,16,6,,,,,3.3925,0.0,0.0,0.0,0.245720512652731
2,17,6,,,,,4.63,0.0,0.0,0.0,0.6623195424565289
2,17,6,,,,,4.52,0.0,0.0,0.0,0.767688560574613
2,17,6,,,,,6.0075,0.0,0.0,0.0,0.1938037297529047
2,17,6,,,,,6.365,0.0,0.0,0.0,0.2747120829507193
2,18,6,,,,,7.135,0.0,0.0,0.0,0.1259702567889959
2,18,6,,,,,7.37,0.0,0.0,0.0,0.1119735615902186
2,18,6,,,,,7.61,0.0,0.0,0.0,0.1026424314577004
2,18,6,,,,,6.055,0.0,0.0,0.0,0.0513212157288502
2,19,6,,,,,6.01,0.0,0.0,0.0,0.0
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.5,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.5,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,6.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,5.76,0.0,0.0,0.0,0.0102064159873783
2,9,7,,,,,5.83,0.0,0.0,0.0,0.081651327899027
2,10,7,,,,,5.15,0.0,0.0,0.0,0.131725746617814
2,10,7,,,,,4.14,0.0,0.0,0.0,0.1229440301766264
2,10,7,,,,,3.625,0.0,0.0,0.0,0.109771455514845
2,10,7,,,,,3.9575,0.0,0.0,0.0,0.1822206161546427
2,11,7,,,,,3.9725,0.0,0.0,0.0,0.2187619619215136
2,11,7,,,,,4.715,0.0,0.0,0.0,0.4571879204202419
2,11,7,,,,,4.55,0.0,0.0,0.0,0.5407599058734045
2,11,7,,,,,4.105,0.0,0.0,0.0,1.0864358108911123
2,12,7,,,,,5.64,0.0,0.0,0.0,1.1103177567213869
2,12,7,,,,,3.7725,0.0,0.0,0.0,1.016459960739543
2,12,7,,,,,4.54,0.0,0.0,0.0,0.8307413431584478
2,12,7,,,,,4.16,0.0,0.0,0.0,1.525688428300611
2,13,7,,,,,4.9625,0.0,0.0,0.0,5.7125
2,13,7,,,,,4.105,0.0,0.0,0.0,6.105
2,13,7,,,,,5.1275,0.0,0.0,0.0,6.1275
2,13,7,,,,,4.87,0.0,0.0,0.0,6.12
2,14,7,,,,,4.605,0.0,0.0,0.0,5.815032254493612
2,14,7,,,,,5.57,0.0,0.0,0.0,5.781694641240987
2,14,7,,,,,4.99,0.0,0.0,0.0,5.705494382377843
2,14,7,,,,,4.84,0.0,0.0,0.0,5.56261889700945
2,15,7,,,,,7.4175,0.0,0.0,0.0,5.575443281313703
2,15,7,,,,,4.7575,0.0,0.0,0.0,5.41804214765509
2,15,7,,,,,4.61,0.0,0.0,0.0,5.026998706221972
2,15,7,,,,,4.125,0.0,0.0,0.0,4.057997977136131
2,16,7,,,,,5.36,0.0,0.0,0.0,3.6831037786741234
2,16,7,,,,,4.3275,0.0,0.0,0.0,3.257669340031179
2,16,7,,,,,4.31,0.0,0.0,0.0,3.2436879265546503
2,16,7,,,,,3.9475,0.0,0.0,0.0,3.153807411348395
2,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,3.3878793817594417
2,17,7,,,,,4.575,0.0,0.0,0.0,2.903896612936665
2,17,7,,,,,5.2775,0.0,0.0,0.0,2.62295051786393
2,17,7,,,,,4.7575,0.0,0.0,0.0,2.1318850743754534
2,18,7,,,,,5.4175,0.0,0.0,0.0,1.6021351737791465
2,18,7,,,,,5.9,0.0,0.0,0.0,1.1049208095028595
2,18,7,,,,,5.9675,0.0,0.0,0.0,0.6893745050593929
2,18,7,,,,,5.83,0.0,0.0,0.0,0.317064232292125
2,19,7,,,,,5.6175,0.0,0.0,0.0,0.0
2,19,7,,,,,5.5275,0.0,0.0,0.0,0.0
2,19,7,,,,,5.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.5,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,8,1,,,,,4.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.01,0.0,0.0,0.0,0.0
2,8,1,,,,,6.3175,0.0,0.0,0.0,0.0
2,9,1,,,,,5.4575,0.0,0.0,0.0,0.2314137695881117
2,9,1,,,,,6.265,0.0,0.0,0.0,0.2955404768233716
2,9,1,,,,,5.4275,0.0,0.0,0.0,0.4767681277056277
2,9,1,,,,,5.315,0.0,0.0,0.0,0.6301146015290752
2,10,1,,,,,6.395,0.0,0.0,0.0,0.4523651406910629
2,10,1,,,,,6.4125,0.0,0.0,0.0,0.6399739393497594
2,10,1,,,,,6.255,0.0,0.0,0.0,1.05551866161248
2,10,1,,,,,6.695,0.0,0.0,0.0,1.1887735092579097
2,11,1,,,,,6.57,0.0,0.0,0.0,0.7662450177684073
2,11,1,,,,,6.4775,0.0,0.0,0.0,0.8576719801157741
2,11,1,,,,,7.3925,0.0,0.0,0.0,2.1144299069859267
2,11,1,,,,,8.809999999999999,0.0,0.0,0.0,2.3567839182876766
2,12,1,,,,,8.5025,0.0,0.0,0.0,1.2793531372472562
2,12,1,,,,,8.545,0.0,0.0,0.0,1.5874770337873834
2,12,1,,,,,8.075,0.0,0.0,0.0,2.030493880425723
2,12,1,,,,,7.852499999999999,0.0,0.0,0.0,3.1820536965273045
2,13,1,,,,,7.1025,0.0,0.0,0.0,3.5443340187280183
2,13,1,,,,,7.6175,0.0,0.0,0.0,2.493600225905616
2,13,1,,,,,6.6175,0.0,0.0,0.0,2.7964053535201407
2,13,1,,,,,5.91,0.0,0.0,0.0,2.367936097945588
2,14,1,,,,,5.995,0.0,0.0,0.0,2.083720554114348
2,14,1,,,,,8.375,0.0,0.0,0.0,1.8631263895872203
2,14,1,,,,,7.904999999999999,0.0,0.0,0.0,1.7319622917602802
2,14,1,,,,,5.452500000000001,0.0,0.0,0.0,1.4621815905480509
2,15,1,,,,,4.6525,0.0,0.0,0.0,1.35979100428246
2,15,1,,,,,4.7925,0.0,0.0,0.0,1.156034599894662
2,15,1,,,,,5.4325,0.0,0.0,0.0,1.0937756985539455
2,15,1,,,,,6.21,0.0,0.0,0.0,1.2508379269362069
2,16,1,,,,,9.905,0.0,0.0,0.0,1.5686680157052375
2,16,1,,,,,7.577500000000001,0.0,0.0,0.0,1.5268188689867677
2,16,1,,,,,6.41,0.0,0.0,0.0,1.3013734656969442
2,16,1,,,,,6.234999999999999,0.0,0.0,0.0,1.6118671348984974
2,17,1,,,,,6.3625,0.0,0.0,0.0,1.616231179971989
2,17,1,,,,,6.4275,0.0,0.0,0.0,1.3471170887613424
2,17,1,,,,,6.8075,0.0,0.0,0.0,0.9635521771507648
2,17,1,,,,,6.84,0.0,0.0,0.0,0.6743318607347246
2,18,1,,,,,8.57,0.0,0.0,0.0,0.7443878291156746
2,18,1,,,,,8.3775,0.0,0.0,0.0,0.5696382472805924
2,18,1,,,,,7.895,0.0,0.0,0.0,0.3585770640252335
2,18,1,,,,,6.48,0.0,0.0,0.0,0.2087917081665916
2,19,1,,,,,5.835,0.0,0.0,0.0,0.0
2,19,1,,,,,6.01,0.0,0.0,0.0,0.0
2,19,1,,,,,6.5,0.0,0.0,0.0,0.0
2,19,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.0,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,9,2,,,,,4.5375,0.0,0.0,0.0,0.0419508748942308
2,9,2,,,,,5.91,0.0,0.0,0.0,0.1789903995487181
2,9,2,,,,,5.645,0.0,0.0,0.0,0.4418825488858978
2,9,2,,,,,6.06,0.0,0.0,0.0,0.3467938991256413
2,10,2,,,,,10.04,0.0,0.0,0.0,0.3619208731545043
2,10,2,,,,,7.314999999999999,0.0,0.0,0.0,0.7137883887213834
2,10,2,,,,,5.61,0.0,0.0,0.0,0.7439484614842589
2,10,2,,,,,5.525,0.0,0.0,0.0,0.6869794351543831
2,11,2,,,,,6.41,0.0,0.0,0.0,0.4850750034565312
2,11,2,,,,,8.105,0.0,0.0,0.0,0.4557572834674002
2,11,2,,,,,7.7475,0.0,0.0,0.0,0.664979194298926
2,11,2,,,,,6.95,0.0,0.0,0.0,1.0394464359782811
2,12,2,,,,,8.3375,0.0,0.0,0.0,0.9034363847109084
2,12,2,,,,,7.345,0.0,0.0,0.0,0.7654311416920767
2,12,2,,,,,6.8725000000000005,0.0,0.0,0.0,0.781081220797305
2,12,2,,,,,6.9625,0.0,0.0,0.0,0.9745731079164917
2,13,2,,,,,7.029999999999999,0.0,0.0,0.0,1.3599740121670307
2,13,2,,,,,10.065,0.0,0.0,0.0,0.9334909337900892
2,13,2,,,,,7.205,0.0,0.0,0.0,0.7187581950268739
2,13,2,,,,,6.654999999999999,0.0,0.0,0.0,1.4345339909042585
2,14,2,,,,,7.1875,0.0,0.0,0.0,1.739685623730847
2,14,2,,,,,7.8325,0.0,0.0,0.0,1.3813844144177705
2,14,2,,,,,7.5175,0.0,0.0,0.0,1.0467725412576243
2,14,2,,,,,6.1575,0.0,0.0,0.0,0.9816268668370652
2,15,2,,,,,5.62,0.0,0.0,0.0,0.782859891734273
2,15,2,,,,,5.49,0.0,0.0,0.0,0.9942892055603174
2,15,2,,,,,6.45,0.0,0.0,0.0,1.2571472713981025
2,15,2,,,,,9.26,0.0,0.0,0.0,0.7200025281643678
2,16,2,,,,,7.435,0.0,0.0,0.0,0.640853185616268
2,16,2,,,,,5.82,0.0,0.0,0.0,0.5786606823708074
2,16,2,,,,,6.285,0.0,0.0,0.0,0.5597325292091454
2,16,2,,,,,6.225,0.0,0.0,0.0,0.3920831726344255
2,17,2,,,,,7.04,0.0,0.0,0.0,0.3357311145962
2,17,2,,,,,6.5975,0.0,0.0,0.0,0.3714802610578324
2,17,2,,,,,7.075,0.0,0.0,0.0,0.357491464616324
2,17,2,,,,,8.3475,0.0,0.0,0.0,0.3714802610578324
2,18,2,,,,,8.85,0.0,0.0,0.0,0.5479472826353419
2,18,2,,,,,8.3375,0.0,0.0,0.0,0.5365317142471057
2,18,2,,,,,7.8475,0.0,0.0,0.0,0.3173528011929689
2,18,2,,,,,7.415,0.0,0.0,0.0,0.150685502724719
2,19,2,,,,,7.3225,0.0,0.0,0.0,0.0
2,19,2,,,,,7.515,0.0,0.0,0.0,0.0
2,19,2,,,,,8.5,0.0,0.0,0.0,0.0
2,19,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.25,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,4.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.25,0.0,0.0,0.0,0.0
2,22,2,,,,,4.25,0.0,0.0,0.0,0.0
2,22,2,,,,,5.0,0.0,0.0,0.0,0.0
2,23,2,,,,,5.75,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,23,2,,,,,5.25,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,4.0,0.0,0.0,0.0,0.0
2,2,3,,,,,4.25,0.0,0.0,0.0,0.0
2,2,3,,,,,4.5,0.0,0.0,0.0,0.0
2,2,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.25,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.75,0.0,0.0,0.0,0.0
2,4,3,,,,,5.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,4,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.75,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.5,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,5.5,0.0,0.0,0.0,0.0
2,8,3,,,,,8.5,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0375,0.0,0.0,0.0,0.0
2,9,3,,,,,6.36,0.0,0.0,0.0,0.1223828473425817
2,9,3,,,,,6.875,0.0,0.0,0.0,0.139071417434752
2,9,3,,,,,6.32,0.0,0.0,0.0,0.0778799937634611
2,9,3,,,,,6.815,0.0,0.0,0.0,0.072317137066071
2,10,3,,,,,7.8825,0.0,0.0,0.0,0.0892274473611051
2,10,3,,,,,7.9575,0.0,0.0,0.0,0.139733549640976
2,10,3,,,,,6.28,0.0,0.0,0.0,0.1885561151781845
2,10,3,,,,,7.18,0.0,0.0,0.0,0.2895683197379262
2,11,3,,,,,7.35,0.0,0.0,0.0,0.3194296515314631
2,11,3,,,,,7.95,0.0,0.0,0.0,0.3726679267867069
2,11,3,,,,,7.69,0.0,0.0,0.0,0.2342484111230729
2,11,3,,,,,8.01,0.0,0.0,0.0,0.2715152038017436
2,12,3,,,,,10.085,0.0,0.0,0.0,0.6297921303180325
2,12,3,,,,,9.7675,0.0,0.0,0.0,0.8808383020807505
2,12,3,,,,,7.5675,0.0,0.0,0.0,2.070768133557217
2,12,3,,,,,7.1975,0.0,0.0,0.0,1.8560003103151232
2,13,3,,,,,8.9075,0.0,0.0,0.0,1.5978611878575055
2,13,3,,,,,9.6725,0.0,0.0,0.0,3.1100421426878446
2,13,3,,,,,8.045,0.0,0.0,0.0,2.732748484971726
2,13,3,,,,,7.525,0.0,0.0,0.0,1.3678774044687958
2,14,3,,,,,5.9175,0.0,0.0,0.0,1.1656026713949563
2,14,3,,,,,7.25,0.0,0.0,0.0,1.367721517934108
2,14,3,,,,,6.895,0.0,0.0,0.0,2.519646974149723
2,14,3,,,,,7.967500000000001,0.0,0.0,0.0,2.563718000838711
2,15,3,,,,,7.08,0.0,0.0,0.0,2.3664294285951994
2,15,3,,,,,7.805,0.0,0.0,0.0,2.641932854718415
2,15,3,,,,,6.89,0.0,0.0,0.0,2.836235271036893
2,15,3,,,,,7.7325,0.0,0.0,0.0,2.309878725338329
2,16,3,,,,,7.715,0.0,0.0,0.0,2.413118223025231
2,16,3,,,,,7.2575,0.0,0.0,0.0,1.895635423798656
2,16,3,,,,,8.0475,0.0,0.0,0.0,1.9172535041841
2,16,3,,,,,7.58,0.0,0.0,0.0,1.7997051920882463
2,17,3,,,,,10.0,0.0,0.0,0.0,1.8748046558172584
2,17,3,,,,,6.5975,0.0,0.0,0.0,1.3108009218588998
2,17,3,,,,,6.5525,0.0,0.0,0.0,1.282678852021641
2,17,3,,,,,7.875,0.0,0.0,0.0,1.3279866312038913
2,18,3,,,,,9.795,0.0,0.0,0.0,1.1836483097913102
2,18,3,,,,,9.8275,0.0,0.0,0.0,0.7563466998859532
2,18,3,,,,,9.03,0.0,0.0,0.0,0.484427493582544
2,18,3,,,,,9.99,0.0,0.0,0.0,0.2193633933203972
2,19,3,,,,,10.095,0.0,0.0,0.0,0.0
2,19,3,,,,,9.7625,0.0,0.0,0.0,0.0
2,19,3,,,,,11.0,0.0,0.0,0.0,0.0
2,19,3,,,,,11.25,0.0,0.0,0.0,0.0
2,20,3,,,,,9.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,5.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,3.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.5,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,8,4,,,,,5.75,0.0,0.0,0.0,0.0
2,8,4,,,,,8.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5625,0.0,0.0,0.0,0.0
2,9,4,,,,,5.3925,0.0,0.0,0.0,0.1577027677101767
2,9,4,,,,,6.16,0.0,0.0,0.0,0.4537412965696313
2,9,4,,,,,5.79,0.0,0.0,0.0,1.1509535327619915
2,9,4,,,,,7.125,0.0,0.0,0.0,1.521693372642056
2,10,4,,,,,11.2,0.0,0.0,0.0,0.307177145295744
2,10,4,,,,,8.7325,0.0,0.0,0.0,0.3293621613448811
2,10,4,,,,,9.245,0.0,0.0,0.0,1.5324726470865455
2,10,4,,,,,7.29,0.0,0.0,0.0,1.9044983008336127
2,11,4,,,,,8.065,0.0,0.0,0.0,1.3956830060183718
2,11,4,,,,,8.515,0.0,0.0,0.0,1.6405396737408933
2,11,4,,,,,6.995,0.0,0.0,0.0,2.4458460475838524
2,11,4,,,,,8.04,0.0,0.0,0.0,2.606363196424172
2,12,4,,,,,7.035,0.0,0.0,0.0,2.3067573650785933
2,12,4,,,,,6.04,0.0,0.0,0.0,2.1666940306438334
2,12,4,,,,,6.485,0.0,0.0,0.0,2.8498600904378657
2,12,4,,,,,8.535,0.0,0.0,0.0,3.3072097538983054
2,13,4,,,,,7.7675,0.0,0.0,0.0,3.46128353103138
2,13,4,,,,,8.157499999999999,0.0,0.0,0.0,3.5453025504235587
2,13,4,,,,,7.93,0.0,0.0,0.0,3.558805607111587
2,13,4,,,,,8.11,0.0,0.0,0.0,3.516796097415498
2,14,4,,,,,8.3975,0.0,0.0,0.0,3.3745244814021103
2,14,4,,,,,9.1325,0.0,0.0,0.0,3.3655616009734195
2,14,4,,,,,8.5225,0.0,0.0,0.0,3.1504524706848387
2,14,4,,,,,7.36,0.0,0.0,0.0,3.2027359398522024
2,15,4,,,,,6.74,0.0,0.0,0.0,2.443373800778467
2,15,4,,,,,6.765,0.0,0.0,0.0,2.60184733738556
2,15,4,,,,,7.890000000000001,0.0,0.0,0.0,2.529813911655063
2,15,4,,,,,8.39,0.0,0.0,0.0,2.3857470601940687
2,16,4,,,,,8.2,0.0,0.0,0.0,1.88542830928351
2,16,4,,,,,8.86,0.0,0.0,0.0,1.426367503544916
2,16,4,,,,,8.54,0.0,0.0,0.0,1.1148619567937277
2,16,4,,,,,11.6,0.0,0.0,0.0,1.1476520143464843
2,17,4,,,,,9.2525,0.0,0.0,0.0,1.263708309773805
2,17,4,,,,,9.775,0.0,0.0,0.0,1.1201409487383291
2,17,4,,,,,6.55,0.0,0.0,0.0,0.9781512510109354
2,17,4,,,,,7.39,0.0,0.0,0.0,1.1927134609101084
2,18,4,,,,,8.2875,0.0,0.0,0.0,1.1847837360427795
2,18,4,,,,,9.12,0.0,0.0,0.0,1.0306468228100298
2,18,4,,,,,8.445,0.0,0.0,0.0,0.409498067991485
2,18,4,,,,,7.9875,0.0,0.0,0.0,0.2185523396583768
2,19,4,,,,,6.645,0.0,0.0,0.0,0.0
2,19,4,,,,,6.5275,0.0,0.0,0.0,0.0
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.0,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.75,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,9.0,0.0,0.0,0.0,0.0
2,8,5,,,,,7.75,0.0,0.0,0.0,0.0
2,8,5,,,,,6.76,0.0,0.0,0.0,0.0
2,9,5,,,,,6.545,0.0,0.0,0.0,0.0500796507480712
2,9,5,,,,,6.3825,0.0,0.0,0.0,0.1474567494248763
2,9,5,,,,,5.45,0.0,0.0,0.0,0.2225762255469832
2,9,5,,,,,6.205,0.0,0.0,0.0,0.2281406311856577
2,10,5,,,,,11.4325,0.0,0.0,0.0,0.2967183685399939
2,10,5,,,,,8.27,0.0,0.0,0.0,0.1852345884527129
2,10,5,,,,,8.57,0.0,0.0,0.0,0.2195372900180301
2,10,5,,,,,8.03,0.0,0.0,0.0,0.3636086365923625
2,11,5,,,,,8.46,0.0,0.0,0.0,0.3823408165223833
2,11,5,,,,,7.33,0.0,0.0,0.0,0.446961799596589
2,11,5,,,,,6.7025,0.0,0.0,0.0,0.2436749570089837
2,11,5,,,,,6.8125,0.0,0.0,0.0,0.3029108581603389
2,12,5,,,,,7.26,0.0,0.0,0.0,0.2952608447447076
2,12,5,,,,,7.265,0.0,0.0,0.0,0.4428912671170614
2,12,5,,,,,7.265,0.0,0.0,0.0,0.2981555589088714
2,12,5,,,,,7.08,0.0,0.0,0.0,0.1910511348348108
2,13,5,,,,,8.7675,0.0,0.0,0.0,0.1605790843293076
2,13,5,,,,,7.635,0.0,0.0,0.0,0.0810399117175945
2,13,5,,,,,7.61,0.0,0.0,0.0,0.0660325206587807
2,13,5,,,,,6.8825,0.0,0.0,0.0,0.0795391726117131
2,14,5,,,,,5.635,0.0,0.0,0.0,0.0820730813122109
2,14,5,,,,,7.3525,0.0,0.0,0.0,0.0623147469222342
2,14,5,,,,,7.665,0.0,0.0,0.0,0.1003115438260355
2,14,5,,,,,7.6325,0.0,0.0,0.0,0.0805532094360588
2,15,5,,,,,7.06,0.0,0.0,0.0,0.0353839657633988
2,15,5,,,,,7.27,0.0,0.0,0.0,0.0117946552544662
2,15,5,,,,,7.33,0.0,0.0,0.0,0.0471786210178651
2,15,5,,,,,6.83,0.0,0.0,0.0,0.0471786210178651
2,16,5,,,,,6.21,0.0,0.0,0.0,0.1148670612614728
2,16,5,,,,,6.4675,0.0,0.0,0.0,0.255715957808279
2,16,5,,,,,7.5375,0.0,0.0,0.0,0.2940049782287698
2,16,5,,,,,9.4025,0.0,0.0,0.0,0.6304013719230834
2,17,5,,,,,7.285,0.0,0.0,0.0,1.2736757707345898
2,17,5,,,,,5.69,0.0,0.0,0.0,2.153044054706137
2,17,5,,,,,5.3825,0.0,0.0,0.0,1.4911707733538866
2,17,5,,,,,5.68,0.0,0.0,0.0,1.0514866313681133
2,18,5,,,,,7.7875,0.0,0.0,0.0,1.6398490682633435
2,18,5,,,,,8.3725,0.0,0.0,0.0,1.0297793449653725
2,18,5,,,,,8.93,0.0,0.0,0.0,0.623830694500181
2,18,5,,,,,8.34,0.0,0.0,0.0,0.3119153472500905
2,19,5,,,,,7.1925,0.0,0.0,0.0,0.0
2,19,5,,,,,7.285,0.0,0.0,0.0,0.0
2,19,5,,,,,7.5,0.0,0.0,0.0,0.0
2,19,5,,,,,8.25,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,20,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,5.0,0.0,0.0,0.0,0.0
2,22,5,,,,,5.25,0.0,0.0,0.0,0.0
2,23,5,,,,,5.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.75,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,5.5,0.0,0.0,0.0,0.0
2,3,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.5,0.0,0.0,0.0,0.0
2,4,6,,,,,5.25,0.0,0.0,0.0,0.0
2,5,6,,,,,4.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,6,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,7,6,,,,,4.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.25,0.0,0.0,0.0,0.0
2,8,6,,,,,6.0,0.0,0.0,0.0,0.0
2,8,6,,,,,6.3475,0.0,0.0,0.0,0.0
2,9,6,,,,,5.5975,0.0,0.0,0.0,0.3849606914163876
2,9,6,,,,,6.2275,0.0,0.0,0.0,0.8059249007350273
2,9,6,,,,,5.7075,0.0,0.0,0.0,1.3376691651375194
2,9,6,,,,,5.785,0.0,0.0,0.0,2.2543741209563994
2,10,6,,,,,5.3425,0.0,0.0,0.0,1.2688367253886608
2,10,6,,,,,4.1525,0.0,0.0,0.0,1.310155696093312
2,10,6,,,,,3.54,0.0,0.0,0.0,0.7161954922139524
2,10,6,,,,,3.9775,0.0,0.0,0.0,1.0174796536020334
2,11,6,,,,,6.38,0.0,0.0,0.0,1.7264925602130616
2,11,6,,,,,4.6,0.0,0.0,0.0,1.7099447081982402
2,11,6,,,,,4.715,0.0,0.0,0.0,2.0491756745020844
2,11,6,,,,,5.0625,0.0,0.0,0.0,3.0682475610815194
2,12,6,,,,,5.04,0.0,0.0,0.0,2.646446006969458
2,12,6,,,,,5.03,0.0,0.0,0.0,3.369263859093275
2,12,6,,,,,5.0275,0.0,0.0,0.0,3.367806565036574
2,12,6,,,,,5.15,0.0,0.0,0.0,3.2934845681448106
2,13,6,,,,,5.9275,0.0,0.0,0.0,2.891819996200142
2,13,6,,,,,5.075,0.0,0.0,0.0,3.137570599832329
2,13,6,,,,,4.4675,0.0,0.0,0.0,3.380230000903105
2,13,6,,,,,4.46,0.0,0.0,0.0,3.530153325131546
2,14,6,,,,,4.8775,0.0,0.0,0.0,3.751619899573019
2,14,6,,,,,5.33,0.0,0.0,0.0,3.722537574770128
2,14,6,,,,,5.26,0.0,0.0,0.0,3.679679411902709
2,14,6,,,,,4.87,0.0,0.0,0.0,3.59396308616787
2,15,6,,,,,4.7525,0.0,0.0,0.0,3.0952503545873897
2,15,6,,,,,4.935,0.0,0.0,0.0,3.35011866079568
2,15,6,,,,,4.1875,0.0,0.0,0.0,3.2042691676475834
2,15,6,,,,,3.64,0.0,0.0,0.0,3.028955130429164
2,16,6,,,,,4.65,0.0,0.0,0.0,2.6992922365777248
2,16,6,,,,,3.6525,0.0,0.0,0.0,2.5629504348322167
2,16,6,,,,,2.835,0.0,0.0,0.0,2.3880473154213133
2,16,6,,,,,3.9575,0.0,0.0,0.0,2.1800916380114987
2,17,6,,,,,5.09,0.0,0.0,0.0,2.266679828340097
2,17,6,,,,,5.470000000000001,0.0,0.0,0.0,2.03306658697914
2,17,6,,,,,4.5600000000000005,0.0,0.0,0.0,1.7741978600656472
2,17,6,,,,,4.8675,0.0,0.0,0.0,1.4948090511407188
2,18,6,,,,,7.82,0.0,0.0,0.0,1.6738733067618683
2,18,6,,,,,7.235,0.0,0.0,0.0,1.1358426010169822
2,18,6,,,,,6.76,0.0,0.0,0.0,0.6989800621642966
2,18,6,,,,,6.385,0.0,0.0,0.0,0.3540885841227029
2,19,6,,,,,6.1475,0.0,0.0,0.0,0.0
2,19,6,,,,,6.5475,0.0,0.0,0.0,0.0
2,19,6,,,,,7.0025,0.0,0.0,0.0,0.0
2,19,6,,,,,7.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.25,0.0,0.0,0.0,0.0
2,23,6,,,,,5.5,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,7,,,,,4.25,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.25,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,5.0,0.0,0.0,0.0,0.0
2,5,7,,,,,4.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,3.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.8,0.0,0.0,0.0,0.0
2,8,7,,,,,5.895,0.0,0.0,0.0,0.0
2,9,7,,,,,6.335,0.0,0.0,0.0,0.3708578650748819
2,9,7,,,,,4.2125,0.0,0.0,0.0,1.06552446308828
2,9,7,,,,,4.3175,0.0,0.0,0.0,1.1817634954251832
2,9,7,,,,,3.83,0.0,0.0,0.0,1.4723610762674415
2,10,7,,,,,4.1675,0.0,0.0,0.0,1.3119084455564936
2,10,7,,,,,4.105,0.0,0.0,0.0,0.9270591623098038
2,10,7,,,,,4.7,0.0,0.0,0.0,1.1631000560344402
2,10,7,,,,,5.145,0.0,0.0,0.0,0.9544262224517908
2,11,7,,,,,5.585,0.0,0.0,0.0,0.5913763652847747
2,11,7,,,,,4.69,0.0,0.0,0.0,0.7848681714378576
2,11,7,,,,,3.9625,0.0,0.0,0.0,1.2059172425737916
2,11,7,,,,,4.592499999999999,0.0,0.0,0.0,1.1405115616206367
2,12,7,,,,,4.12,0.0,0.0,0.0,2.7148041988051363
2,12,7,,,,,3.475,0.0,0.0,0.0,3.217219261571022
2,12,7,,,,,4.77,0.0,0.0,0.0,2.3622322249343397
2,12,7,,,,,5.145,0.0,0.0,0.0,2.8763996868292514
2,13,7,,,,,5.470000000000001,0.0,0.0,0.0,2.1325956802713506
2,13,7,,,,,4.895,0.0,0.0,0.0,3.622954332910551
2,13,7,,,,,4.895,0.0,0.0,0.0,3.7765995548321176
2,13,7,,,,,4.38,0.0,0.0,0.0,3.767380841516824
2,14,7,,,,,4.6125,0.0,0.0,0.0,3.7665460374617497
2,14,7,,,,,4.7475,0.0,0.0,0.0,3.079478743920669
2,14,7,,,,,4.555,0.0,0.0,0.0,3.5770633533685814
2,14,7,,,,,5.0875,0.0,0.0,0.0,3.5970899785166406
2,15,7,,,,,5.3575,0.0,0.0,0.0,3.48474725835685
2,15,7,,,,,5.895,0.0,0.0,0.0,2.465945776506896
2,15,7,,,,,5.635,0.0,0.0,0.0,2.311266427437705
2,15,7,,,,,4.52,0.0,0.0,0.0,1.6479299881602176
2,16,7,,,,,4.1475,0.0,0.0,0.0,1.3245486230663164
2,16,7,,,,,3.325,0.0,0.0,0.0,1.284494493693091
2,16,7,,,,,3.5075,0.0,0.0,0.0,1.247202718069743
2,16,7,,,,,3.4175,0.0,0.0,0.0,1.0593626630780657
2,17,7,,,,,4.4625,0.0,0.0,0.0,1.241251648485643
2,17,7,,,,,5.755,0.0,0.0,0.0,0.951889799220837
2,17,7,,,,,5.4,0.0,0.0,0.0,0.8854788829961275
2,17,7,,,,,5.3475,0.0,0.0,0.0,1.010394653990224
2,18,7,,,,,6.7575,0.0,0.0,0.0,1.15474035594041
2,18,7,,,,,7.3225,0.0,0.0,0.0,0.7552874296310039
2,18,7,,,,,6.795,0.0,0.0,0.0,0.5004640111232792
2,18,7,,,,,5.865,0.0,0.0,0.0,0.3351731450642145
2,19,7,,,,,6.2,0.0,0.0,0.0,0.0
2,19,7,,,,,6.3075,0.0,0.0,0.0,0.0
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,7.25,0.0,0.0,0.0,0.0
2,20,7,,,,,6.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
