month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,5.25,0.0,0.0,0.0,0.0
2,23,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,5.0,0.0,0.0,0.0,0.0
2,4,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.75,0.0,0.0,0.0,0.0
2,6,1,,,,,4.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5175,0.0,0.0,0.0,0.0
2,9,1,,,,,5.375,0.0,0.0,0.0,0.1373824433811393
2,9,1,,,,,5.415,0.0,0.0,0.0,0.1813448252631039
2,9,1,,,,,5.33,0.0,0.0,0.0,0.0879247637639291
2,9,1,,,,,5.1225,0.0,0.0,0.0,0.1346347945135165
2,10,1,,,,,7.48,0.0,0.0,0.0,0.1586571255110197
2,10,1,,,,,6.315,0.0,0.0,0.0,0.2172912805911792
2,10,1,,,,,6.345,0.0,0.0,0.0,0.2379856882665295
2,10,1,,,,,7.3525,0.0,0.0,0.0,0.4156126874799539
2,11,1,,,,,7.7425,0.0,0.0,0.0,0.8363629043715836
2,11,1,,,,,7.14,0.0,0.0,0.0,0.6388299571079432
2,11,1,,,,,6.2,0.0,0.0,0.0,0.3922640087504914
2,11,1,,,,,6.755,0.0,0.0,0.0,0.4230847522951729
2,12,1,,,,,8.825,0.0,0.0,0.0,0.4912711815555711
2,12,1,,,,,10.7375,0.0,0.0,0.0,0.588036717316517
2,12,1,,,,,7.625,0.0,0.0,0.0,0.6699152475757788
2,12,1,,,,,7.925,0.0,0.0,0.0,0.6996892585791468
2,13,1,,,,,6.33,0.0,0.0,0.0,0.8254486509938777
2,13,1,,,,,9.365,0.0,0.0,0.0,0.8471709839147692
2,13,1,,,,,8.8275,0.0,0.0,0.0,0.8238970557852424
2,13,1,,,,,7.875,0.0,0.0,0.0,0.8533773647493095
2,14,1,,,,,7.035,0.0,0.0,0.0,0.7879031584544147
2,14,1,,,,,7.49,0.0,0.0,0.0,0.607022666824802
2,14,1,,,,,6.225,0.0,0.0,0.0,0.5978253536910929
2,14,1,,,,,5.66,0.0,0.0,0.0,0.711258882340172
2,15,1,,,,,4.9275,0.0,0.0,0.0,0.5574454179362496
2,15,1,,,,,5.9350000000000005,0.0,0.0,0.0,0.4116982331928097
2,15,1,,,,,6.4375,0.0,0.0,0.0,0.4132007814891337
2,15,1,,,,,6.125,0.0,0.0,0.0,0.3756370740810307
2,16,1,,,,,6.2425,0.0,0.0,0.0,0.411041026830131
2,16,1,,,,,9.31,0.0,0.0,0.0,0.3100107407742402
2,16,1,,,,,7.1125,0.0,0.0,0.0,0.6158695519845397
2,16,1,,,,,6.6675,0.0,0.0,0.0,0.5079193833220811
2,17,1,,,,,6.8025,0.0,0.0,0.0,0.512322492348214
2,17,1,,,,,6.49,0.0,0.0,0.0,0.3128199641752335
2,17,1,,,,,9.515,0.0,0.0,0.0,0.1691781438906875
2,17,1,,,,,8.855,0.0,0.0,0.0,0.2266348720045059
2,18,1,,,,,9.2275,0.0,0.0,0.0,0.2102920215341978
2,18,1,,,,,9.075,0.0,0.0,0.0,0.3004171736202826
2,18,1,,,,,8.8775,0.0,0.0,0.0,0.1178559681125724
2,18,1,,,,,7.2925,0.0,0.0,0.0,0.0392853227041908
2,19,1,,,,,7.28,0.0,0.0,0.0,0.0
2,19,1,,,,,7.2625,0.0,0.0,0.0,0.0
2,19,1,,,,,8.5,0.0,0.0,0.0,0.0
2,19,1,,,,,8.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.0,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,23,1,,,,,5.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.5,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.0,0.0,0.0,0.0,0.0
2,2,2,,,,,3.25,0.0,0.0,0.0,0.0
2,3,2,,,,,3.75,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,3,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,5.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.0,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.5,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.25,0.0,0.0,0.0,0.0
2,8,2,,,,,7.75,0.0,0.0,0.0,0.0
2,8,2,,,,,7.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.3,0.0,0.0,0.0,0.0
2,9,2,,,,,6.3375,0.0,0.0,0.0,0.0845371465717163
2,9,2,,,,,7.3425,0.0,0.0,0.0,0.3309025451521469
2,9,2,,,,,6.915,0.0,0.0,0.0,0.6424823139450444
2,9,2,,,,,7.8725,0.0,0.0,0.0,0.6014214141816394
2,10,2,,,,,8.965,0.0,0.0,0.0,0.6960340014905514
2,10,2,,,,,6.405,0.0,0.0,0.0,0.8809940858027259
2,10,2,,,,,5.595,0.0,0.0,0.0,1.3093227021046037
2,10,2,,,,,5.6875,0.0,0.0,0.0,1.642737590930497
2,11,2,,,,,8.735,0.0,0.0,0.0,3.797421813006236
2,11,2,,,,,7.4025,0.0,0.0,0.0,4.671734112487597
2,11,2,,,,,6.725,0.0,0.0,0.0,4.979053694594123
2,11,2,,,,,6.09,0.0,0.0,0.0,4.850408288130926
2,12,2,,,,,7.2375,0.0,0.0,0.0,4.7375
2,12,2,,,,,6.0475,0.0,0.0,0.0,5.5475
2,12,2,,,,,6.0725,0.0,0.0,0.0,6.0725
2,12,2,,,,,5.375,0.0,0.0,0.0,6.125
2,13,2,,,,,6.6425,0.0,0.0,0.0,6.116195264245384
2,13,2,,,,,6.305,0.0,0.0,0.0,6.029069975580919
2,13,2,,,,,6.4225,0.0,0.0,0.0,6.146066791787487
2,13,2,,,,,5.97,0.0,0.0,0.0,5.4465751885099305
2,14,2,,,,,7.2825,0.0,0.0,0.0,4.7825
2,14,2,,,,,7.04,0.0,0.0,0.0,5.79
2,14,2,,,,,7.135,0.0,0.0,0.0,6.135
2,14,2,,,,,6.355,0.0,0.0,0.0,6.105
2,15,2,,,,,6.205,0.0,0.0,0.0,5.435278140825847
2,15,2,,,,,6.04,0.0,0.0,0.0,5.28467849460649
2,15,2,,,,,5.845,0.0,0.0,0.0,5.1066970945290695
2,15,2,,,,,5.595,0.0,0.0,0.0,4.878515812378531
2,16,2,,,,,5.845,0.0,0.0,0.0,4.041476135102541
2,16,2,,,,,5.53,0.0,0.0,0.0,3.791610584060873
2,16,2,,,,,7.1975,0.0,0.0,0.0,3.527863613516889
2,16,2,,,,,7.36,0.0,0.0,0.0,3.260150523115102
2,17,2,,,,,7.52,0.0,0.0,0.0,3.245796343096445
2,17,2,,,,,6.84,0.0,0.0,0.0,2.875586150117275
2,17,2,,,,,7.4175,0.0,0.0,0.0,2.511833111666811
2,17,2,,,,,8.9625,0.0,0.0,0.0,2.1200990702586195
2,18,2,,,,,10.1675,0.0,0.0,0.0,1.8283437108931269
2,18,2,,,,,10.335,0.0,0.0,0.0,1.2729276944158143
2,18,2,,,,,9.565,0.0,0.0,0.0,0.7771056711227631
2,18,2,,,,,10.2,0.0,0.0,0.0,0.4290767509266791
2,19,2,,,,,10.185,0.0,0.0,0.0,0.0
2,19,2,,,,,9.315,0.0,0.0,0.0,0.0
2,19,2,,,,,10.5075,0.0,0.0,0.0,0.0
2,19,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.75,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,22,2,,,,,6.25,0.0,0.0,0.0,0.0
2,22,2,,,,,6.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,23,2,,,,,6.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.75,0.0,0.0,0.0,0.0
2,24,2,,,,,5.5,0.0,0.0,0.0,0.0
2,1,3,,,,,6.25,0.0,0.0,0.0,0.0
2,1,3,,,,,6.5,0.0,0.0,0.0,0.0
2,1,3,,,,,4.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,5,3,,,,,4.75,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,4.535,0.0,0.0,0.0,0.0
2,8,3,,,,,5.885,0.0,0.0,0.0,0.0
2,9,3,,,,,6.3625,0.0,0.0,0.0,0.3715048778774207
2,9,3,,,,,6.2475000000000005,0.0,0.0,0.0,1.02227893981442
2,9,3,,,,,6.0675,0.0,0.0,0.0,1.862648594599206
2,9,3,,,,,5.285,0.0,0.0,0.0,2.341761781930776
2,10,3,,,,,7.734999999999999,0.0,0.0,0.0,2.2377226846632845
2,10,3,,,,,10.9025,0.0,0.0,0.0,2.7838579285436293
2,10,3,,,,,6.795,0.0,0.0,0.0,2.9004485985855006
2,10,3,,,,,6.529999999999999,0.0,0.0,0.0,2.683630861314652
2,11,3,,,,,7.779999999999999,0.0,0.0,0.0,2.4919878952276
2,11,3,,,,,9.6975,0.0,0.0,0.0,3.139692964312961
2,11,3,,,,,7.6525,0.0,0.0,0.0,3.637384597779096
2,11,3,,,,,8.377500000000001,0.0,0.0,0.0,3.6197359582944815
2,12,3,,,,,8.504999999999999,0.0,0.0,0.0,3.1613193219013547
2,12,3,,,,,8.657499999999999,0.0,0.0,0.0,3.403456529715873
2,12,3,,,,,6.855,0.0,0.0,0.0,3.371873415653111
2,12,3,,,,,6.7,0.0,0.0,0.0,3.579419593779841
2,13,3,,,,,6.81,0.0,0.0,0.0,3.883842180774749
2,13,3,,,,,7.934999999999999,0.0,0.0,0.0,4.15812482065997
2,13,3,,,,,6.395,0.0,0.0,0.0,4.311723098995695
2,13,3,,,,,6.23,0.0,0.0,0.0,4.008183644189383
2,14,3,,,,,6.34,0.0,0.0,0.0,4.875856641600578
2,14,3,,,,,7.7475,0.0,0.0,0.0,4.795173861752982
2,14,3,,,,,6.22,0.0,0.0,0.0,4.77118708936586
2,14,3,,,,,5.245,0.0,0.0,0.0,5.011054813237086
2,15,3,,,,,4.3575,0.0,0.0,0.0,3.777934898437249
2,15,3,,,,,5.275,0.0,0.0,0.0,3.5539200337506003
2,15,3,,,,,5.62,0.0,0.0,0.0,3.449492051716222
2,15,3,,,,,5.38,0.0,0.0,0.0,3.119364882704318
2,16,3,,,,,5.695,0.0,0.0,0.0,2.121999246127695
2,16,3,,,,,4.5425,0.0,0.0,0.0,2.177992460335395
2,16,3,,,,,4.785,0.0,0.0,0.0,1.5993959135224984
2,16,3,,,,,4.4275,0.0,0.0,0.0,1.3940874614275995
2,17,3,,,,,6.905,0.0,0.0,0.0,1.0824127278401965
2,17,3,,,,,6.4175,0.0,0.0,0.0,0.9270815962014972
2,17,3,,,,,7.5275,0.0,0.0,0.0,0.9990244361183684
2,17,3,,,,,7.5075,0.0,0.0,0.0,0.6589310110567962
2,18,3,,,,,8.605,0.0,0.0,0.0,0.5728097519207627
2,18,3,,,,,8.11,0.0,0.0,0.0,0.5775437168126698
2,18,3,,,,,7.425,0.0,0.0,0.0,0.402387015812106
2,18,3,,,,,7.7875,0.0,0.0,0.0,0.2722029812846599
2,19,3,,,,,6.6625,0.0,0.0,0.0,0.0
2,19,3,,,,,7.305,0.0,0.0,0.0,0.0
2,19,3,,,,,7.2575,0.0,0.0,0.0,0.0
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,6.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,5.5,0.0,0.0,0.0,0.0
2,23,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.5,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,5.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.8075,0.0,0.0,0.0,0.0
2,8,4,,,,,8.035,0.0,0.0,0.0,0.0
2,9,4,,,,,6.8375,0.0,0.0,0.0,0.0960476783752645
2,9,4,,,,,6.075,0.0,0.0,0.0,0.0823265814645125
2,9,4,,,,,6.3975,0.0,0.0,0.0,0.1619089435468745
2,9,4,,,,,6.92,0.0,0.0,0.0,0.1866069179862283
2,10,4,,,,,7.43,0.0,0.0,0.0,0.1341569466212699
2,10,4,,,,,7.21,0.0,0.0,0.0,0.1565164377248149
2,10,4,,,,,7.875,0.0,0.0,0.0,0.0931645462647708
2,10,4,,,,,7.7175,0.0,0.0,0.0,0.1621063105007012
2,11,4,,,,,10.035,0.0,0.0,0.0,0.3309059044720798
2,11,4,,,,,9.185,0.0,0.0,0.0,0.1144254062193173
2,11,4,,,,,7.91,0.0,0.0,0.0,0.2535914408103789
2,11,4,,,,,8.9975,0.0,0.0,0.0,0.3077115653735695
2,12,4,,,,,7.99,0.0,0.0,0.0,0.4534111983945809
2,12,4,,,,,8.145,0.0,0.0,0.0,0.7015619218402638
2,12,4,,,,,8.57,0.0,0.0,0.0,0.6556080841651374
2,12,4,,,,,8.925,0.0,0.0,0.0,0.5667639979932262
2,13,4,,,,,7.03,0.0,0.0,0.0,0.498267740096206
2,13,4,,,,,6.7075,0.0,0.0,0.0,0.4519543924590586
2,13,4,,,,,7.3575,0.0,0.0,0.0,0.3880739129595451
2,13,4,,,,,7.9475,0.0,0.0,0.0,0.4455663445091072
2,14,4,,,,,7.9075,0.0,0.0,0.0,0.414925111252914
2,14,4,,,,,7.975,0.0,0.0,0.0,0.2997557837948807
2,14,4,,,,,8.3925,0.0,0.0,0.0,0.2476929371357699
2,14,4,,,,,7.1,0.0,0.0,0.0,0.2208726827962279
2,15,4,,,,,6.565,0.0,0.0,0.0,0.359412523980387
2,15,4,,,,,6.54,0.0,0.0,0.0,0.5025414052115146
2,15,4,,,,,5.5575,0.0,0.0,0.0,0.5136736515294912
2,15,4,,,,,7.32,0.0,0.0,0.0,0.6806573462991401
2,16,4,,,,,5.8575,0.0,0.0,0.0,0.6806507077763908
2,16,4,,,,,5.46,0.0,0.0,0.0,0.4363539526151128
2,16,4,,,,,6.6725,0.0,0.0,0.0,0.7205986048467886
2,16,4,,,,,6.305,0.0,0.0,0.0,1.1093223724933503
2,17,4,,,,,6.7525,0.0,0.0,0.0,1.2556266787903825
2,17,4,,,,,7.0,0.0,0.0,0.0,1.791193550342914
2,17,4,,,,,5.79,0.0,0.0,0.0,1.2824945820455265
2,17,4,,,,,6.83,0.0,0.0,0.0,0.7737956137481389
2,18,4,,,,,9.9575,0.0,0.0,0.0,0.9204991739071372
2,18,4,,,,,9.9675,0.0,0.0,0.0,0.4494343225081845
2,18,4,,,,,9.035,0.0,0.0,0.0,0.2739866992830643
2,18,4,,,,,8.59,0.0,0.0,0.0,0.0865221155630729
2,19,4,,,,,8.2725,0.0,0.0,0.0,0.0
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.75,0.0,0.0,0.0,0.0
2,23,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,4.75,0.0,0.0,0.0,0.0
2,3,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.5,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.75,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.515,0.0,0.0,0.0,0.0
2,9,5,,,,,6.305,0.0,0.0,0.0,0.0588996641260819
2,9,5,,,,,7.3425,0.0,0.0,0.0,0.0990585260302286
2,9,5,,,,,7.83,0.0,0.0,0.0,0.3533979847564914
2,9,5,,,,,8.4725,0.0,0.0,0.0,0.7737274060198942
2,10,5,,,,,7.68,0.0,0.0,0.0,0.6854308679019457
2,10,5,,,,,7.155,0.0,0.0,0.0,1.035516526238961
2,10,5,,,,,7.34,0.0,0.0,0.0,1.171865677380746
2,10,5,,,,,6.25,0.0,0.0,0.0,1.658300486859546
2,11,5,,,,,6.5600000000000005,0.0,0.0,0.0,1.379409455318548
2,11,5,,,,,6.4775,0.0,0.0,0.0,0.8822846191485518
2,11,5,,,,,6.9175,0.0,0.0,0.0,0.8464558021272908
2,11,5,,,,,6.2525,0.0,0.0,0.0,0.8972132929074105
2,12,5,,,,,7.81,0.0,0.0,0.0,0.8064770486138222
2,12,5,,,,,8.4725,0.0,0.0,0.0,0.9065171405220253
2,12,5,,,,,9.43,0.0,0.0,0.0,0.7264449750872597
2,12,5,,,,,7.97,0.0,0.0,0.0,0.5971623947751202
2,13,5,,,,,7.965,0.0,0.0,0.0,0.9395900094235032
2,13,5,,,,,6.797499999999999,0.0,0.0,0.0,1.3131812589041791
2,13,5,,,,,6.3925,0.0,0.0,0.0,2.6568270402981997
2,13,5,,,,,6.5725,0.0,0.0,0.0,3.5739695068344512
2,14,5,,,,,6.6425,0.0,0.0,0.0,2.808318607404726
2,14,5,,,,,6.9225,0.0,0.0,0.0,2.987334932976342
2,14,5,,,,,7.092499999999999,0.0,0.0,0.0,2.45667939646048
2,14,5,,,,,6.6675,0.0,0.0,0.0,3.4636462278008207
2,15,5,,,,,6.99,0.0,0.0,0.0,3.195288084506493
2,15,5,,,,,6.6125,0.0,0.0,0.0,3.433814098830875
2,15,5,,,,,6.34,0.0,0.0,0.0,3.4194064872273886
2,15,5,,,,,6.39,0.0,0.0,0.0,3.291338828529734
2,16,5,,,,,6.3725,0.0,0.0,0.0,2.987050037095027
2,16,5,,,,,6.33,0.0,0.0,0.0,2.8077350784802926
2,16,5,,,,,5.0225,0.0,0.0,0.0,2.619224480962238
2,16,5,,,,,6.9350000000000005,0.0,0.0,0.0,2.412322605637544
2,17,5,,,,,7.33,0.0,0.0,0.0,2.784878502391239
2,17,5,,,,,6.390000000000001,0.0,0.0,0.0,2.442602932264941
2,17,5,,,,,7.5125,0.0,0.0,0.0,2.148946051077038
2,17,5,,,,,7.5575,0.0,0.0,0.0,1.795001995605526
2,18,5,,,,,8.335,0.0,0.0,0.0,1.7656763333856853
2,18,5,,,,,9.0625,0.0,0.0,0.0,1.2629156335524316
2,18,5,,,,,8.065,0.0,0.0,0.0,0.7842104695963671
2,18,5,,,,,7.725,0.0,0.0,0.0,0.4570551816665942
2,19,5,,,,,6.725,0.0,0.0,0.0,0.0
2,19,5,,,,,6.345,0.0,0.0,0.0,0.0
2,19,5,,,,,5.77,0.0,0.0,0.0,0.0
2,19,5,,,,,6.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,9.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,21,5,,,,,7.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.25,0.0,0.0,0.0,0.0
2,21,5,,,,,9.0,0.0,0.0,0.0,0.0
2,21,5,,,,,9.75,0.0,0.0,0.0,0.0
2,22,5,,,,,9.25,0.0,0.0,0.0,0.0
2,22,5,,,,,10.5,0.0,0.0,0.0,0.0
2,22,5,,,,,11.5,0.0,0.0,0.0,0.0
2,22,5,,,,,10.25,0.0,0.0,0.0,0.0
2,23,5,,,,,9.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.25,0.0,0.0,0.0,0.0
2,23,5,,,,,8.25,0.0,0.0,0.0,0.0
2,24,5,,,,,7.75,0.0,0.0,0.0,0.0
2,24,5,,,,,7.0,0.0,0.0,0.0,0.0
2,24,5,,,,,6.75,0.0,0.0,0.0,0.0
2,24,5,,,,,6.25,0.0,0.0,0.0,0.0
3,1,6,,,,,5.5,0.0,0.0,0.0,0.0
3,1,6,,,,,5.25,0.0,0.0,0.0,0.0
3,1,6,,,,,4.5,0.0,0.0,0.0,0.0
3,1,6,,,,,4.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,5.25,0.0,0.0,0.0,0.0
3,3,6,,,,,5.5,0.0,0.0,0.0,0.0
3,4,6,,,,,6.0,0.0,0.0,0.0,0.0
3,4,6,,,,,5.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.25,0.0,0.0,0.0,0.0
3,7,6,,,,,4.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.75,0.0,0.0,0.0,0.0
3,8,6,,,,,5.75,0.0,0.0,0.0,0.0
3,8,6,,,,,6.06,0.0,0.0,0.0,0.0
3,8,6,,,,,5.935,0.0,0.0,0.0,0.0
3,9,6,,,,,5.0975,0.0,0.0,0.0,0.6330090022148127
3,9,6,,,,,4.7875,0.0,0.0,0.0,1.3640152139775252
3,9,6,,,,,4.6925,0.0,0.0,0.0,2.057941400505897
3,9,6,,,,,3.9825,0.0,0.0,0.0,2.63003321840715
3,10,6,,,,,3.7275,0.0,0.0,0.0,2.4612677263433493
3,10,6,,,,,4.455,0.0,0.0,0.0,2.8559798470247766
3,10,6,,,,,4.6525,0.0,0.0,0.0,3.2258933004382606
3,10,6,,,,,4.765,0.0,0.0,0.0,3.525543863259239
3,11,6,,,,,5.8825,0.0,0.0,0.0,2.983030026334786
3,11,6,,,,,7.45,0.0,0.0,0.0,3.187479466887684
3,11,6,,,,,5.725,0.0,0.0,0.0,3.364561659492554
3,11,6,,,,,5.735,0.0,0.0,0.0,3.6929686348688615
3,12,6,,,,,6.245,0.0,0.0,0.0,3.7028799317776313
3,12,6,,,,,5.445,0.0,0.0,0.0,3.831787849332988
3,12,6,,,,,4.7875,0.0,0.0,0.0,3.89140776120234
3,12,6,,,,,5.14,0.0,0.0,0.0,3.957473068949461
3,13,6,,,,,6.385,0.0,0.0,0.0,3.8969038488331593
3,13,6,,,,,6.13,0.0,0.0,0.0,3.893727888076164
3,13,6,,,,,5.89,0.0,0.0,0.0,3.9000798095901534
3,13,6,,,,,7.145,0.0,0.0,0.0,3.903255770347149
3,14,6,,,,,6.1325,0.0,0.0,0.0,5.218562722732159
3,14,6,,,,,5.005,0.0,0.0,0.0,4.89732221269035
3,14,6,,,,,5.905,0.0,0.0,0.0,4.812225388838216
3,14,6,,,,,5.285,0.0,0.0,0.0,3.8591409616943073
3,15,6,,,,,3.7175,0.0,0.0,0.0,1.786131904237039
3,15,6,,,,,3.995,0.0,0.0,0.0,2.8151210846937778
3,15,6,,,,,4.6,0.0,0.0,0.0,2.094224555137002
3,15,6,,,,,4.57,0.0,0.0,0.0,1.2645894429096511
3,16,6,,,,,5.26,0.0,0.0,0.0,2.1421212302471693
3,16,6,,,,,4.425,0.0,0.0,0.0,3.3270487546197725
3,16,6,,,,,4.3025,0.0,0.0,0.0,1.816533036613256
3,16,6,,,,,3.93,0.0,0.0,0.0,2.441021867025844
3,17,6,,,,,4.6475,0.0,0.0,0.0,3.2587177566344976
3,17,6,,,,,4.795,0.0,0.0,0.0,3.160404711732353
3,17,6,,,,,4.3925,0.0,0.0,0.0,2.5345582551601646
3,17,6,,,,,4.95,0.0,0.0,0.0,2.3499215610756496
3,18,6,,,,,8.5225,0.0,0.0,0.0,1.943528965905734
3,18,6,,,,,7.6575,0.0,0.0,0.0,1.3525424076698742
3,18,6,,,,,5.8775,0.0,0.0,0.0,0.8432369184584828
3,18,6,,,,,5.9925,0.0,0.0,0.0,0.4732697234653023
3,19,6,,,,,6.9775,0.0,0.0,0.0,0.0
3,19,6,,,,,5.33,0.0,0.0,0.0,0.0
3,19,6,,,,,6.0225,0.0,0.0,0.0,0.0
3,19,6,,,,,6.0,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,5.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.25,0.0,0.0,0.0,0.0
3,6,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,6.755,0.0,0.0,0.0,0.0
3,8,7,,,,,5.575,0.0,0.0,0.0,0.0
3,8,7,,,,,4.9825,0.0,0.0,0.0,0.0
3,9,7,,,,,5.1525,0.0,0.0,0.0,0.6329975740551583
3,9,7,,,,,6.84,0.0,0.0,0.0,1.299949040971513
3,9,7,,,,,5.3175,0.0,0.0,0.0,2.0057049568720915
3,9,7,,,,,4.6675,0.0,0.0,0.0,2.587771691635456
3,10,7,,,,,4.6825,0.0,0.0,0.0,2.959833820822721
3,10,7,,,,,4.17,0.0,0.0,0.0,3.413225490155346
3,10,7,,,,,3.865,0.0,0.0,0.0,3.8270907062641006
3,10,7,,,,,4.2675,0.0,0.0,0.0,4.2014294691489855
3,11,7,,,,,5.845,0.0,0.0,0.0,4.740109455887975
3,11,7,,,,,5.67,0.0,0.0,0.0,5.058073454476952
3,11,7,,,,,4.925,0.0,0.0,0.0,5.307552899523687
3,11,7,,,,,4.96,0.0,0.0,0.0,5.586382867517098
3,12,7,,,,,5.1475,0.0,0.0,0.0,5.485074489250708
3,12,7,,,,,4.56,0.0,0.0,0.0,5.636210496796828
3,12,7,,,,,4.1425,0.0,0.0,0.0,5.712941085243321
3,12,7,,,,,3.9075,0.0,0.0,0.0,5.7268921013245
3,13,7,,,,,5.92,0.0,0.0,0.0,5.052692277578579
3,13,7,,,,,4.665,0.0,0.0,0.0,5.048597713334188
3,13,7,,,,,5.9375,0.0,0.0,0.0,5.067023252433948
3,13,7,,,,,5.17,0.0,0.0,0.0,5.052692277578579
3,14,7,,,,,5.3325,0.0,0.0,0.0,5.864351548254046
3,14,7,,,,,4.3625,0.0,0.0,0.0,5.893275600279961
3,14,7,,,,,4.6325,0.0,0.0,0.0,5.91255830163057
3,14,7,,,,,4.385,0.0,0.0,0.0,5.914968639299396
3,15,7,,,,,4.5,0.0,0.0,0.0,5.683855479166508
3,15,7,,,,,4.2975,0.0,0.0,0.0,5.492025356744638
3,15,7,,,,,5.3125,0.0,0.0,0.0,5.269407683810616
3,15,7,,,,,4.3375,0.0,0.0,0.0,5.056263103341873
3,16,7,,,,,4.8375,0.0,0.0,0.0,5.0875
3,16,7,,,,,3.825,0.0,0.0,0.0,4.825
3,16,7,,,,,3.5325,0.0,0.0,0.0,4.5325
3,16,7,,,,,3.985,0.0,0.0,0.0,4.235
3,17,7,,,,,4.31,0.0,0.0,0.0,3.951865392945896
3,17,7,,,,,3.66,0.0,0.0,0.0,2.5891531884817947
3,17,7,,,,,3.85,0.0,0.0,0.0,1.8007268416132782
3,17,7,,,,,6.115,0.0,0.0,0.0,0.841961469186749
3,18,7,,,,,5.7,0.0,0.0,0.0,0.9211417055472416
3,18,7,,,,,5.895,0.0,0.0,0.0,0.6254067369241798
3,18,7,,,,,5.235,0.0,0.0,0.0,0.4702670812530654
3,18,7,,,,,5.85,0.0,0.0,0.0,0.3393679967805626
3,19,7,,,,,5.3875,0.0,0.0,0.0,0.0
3,19,7,,,,,5.7225,0.0,0.0,0.0,0.0
3,19,7,,,,,6.09,0.0,0.0,0.0,0.0
3,19,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,5.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.75,0.0,0.0,0.0,0.0
3,5,1,,,,,3.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.75,0.0,0.0,0.0,0.0
3,8,1,,,,,4.75,0.0,0.0,0.0,0.0
3,8,1,,,,,7.5,0.0,0.0,0.0,0.0
3,8,1,,,,,6.53,0.0,0.0,0.0,0.0
3,8,1,,,,,6.3875,0.0,0.0,0.0,0.0
3,9,1,,,,,7.55,0.0,0.0,0.0,0.3114224324019154
3,9,1,,,,,7.27,0.0,0.0,0.0,0.5397988828299869
3,9,1,,,,,6.47,0.0,0.0,0.0,1.00693253143286
3,9,1,,,,,6.1475,0.0,0.0,0.0,1.191190803937327
3,10,1,,,,,6.325,0.0,0.0,0.0,2.421011582203633
3,10,1,,,,,6.0725,0.0,0.0,0.0,2.9652841108343746
3,10,1,,,,,5.6425,0.0,0.0,0.0,2.470159937631827
3,10,1,,,,,6.797499999999999,0.0,0.0,0.0,2.4009881781402944
3,11,1,,,,,6.215,0.0,0.0,0.0,2.1998363787609923
3,11,1,,,,,7.717499999999999,0.0,0.0,0.0,1.9052418704343184
3,11,1,,,,,6.475,0.0,0.0,0.0,2.6498702005263635
3,11,1,,,,,8.025,0.0,0.0,0.0,2.9755525715407773
3,12,1,,,,,7.932500000000001,0.0,0.0,0.0,5.257242551351846
3,12,1,,,,,5.3225,0.0,0.0,0.0,5.15976312772796
3,12,1,,,,,7.1075,0.0,0.0,0.0,4.747691018772443
3,12,1,,,,,7.1125,0.0,0.0,0.0,4.530577757064696
3,13,1,,,,,6.355,0.0,0.0,0.0,2.711516963555108
3,13,1,,,,,6.2775,0.0,0.0,0.0,1.1741099641216088
3,13,1,,,,,7.2225,0.0,0.0,0.0,0.6423752124378423
3,13,1,,,,,6.145,0.0,0.0,0.0,0.591183357462076
3,14,1,,,,,6.0025,0.0,0.0,0.0,0.5054270635105943
3,14,1,,,,,6.2475000000000005,0.0,0.0,0.0,0.50206874415172
3,14,1,,,,,5.66,0.0,0.0,0.0,0.6112141233151374
3,14,1,,,,,5.665,0.0,0.0,0.0,0.7824884106177308
3,15,1,,,,,5.375,0.0,0.0,0.0,0.9038500741817244
3,15,1,,,,,6.27,0.0,0.0,0.0,1.8208470585333645
3,15,1,,,,,8.045,0.0,0.0,0.0,0.8512624335020602
3,15,1,,,,,6.5175,0.0,0.0,0.0,0.504512677770526
3,16,1,,,,,6.2825,0.0,0.0,0.0,0.6174994604316546
3,16,1,,,,,7.2675,0.0,0.0,0.0,0.6056624100719424
3,16,1,,,,,6.245,0.0,0.0,0.0,0.3906226618705036
3,16,1,,,,,7.2175,0.0,0.0,0.0,0.1716372302158273
3,17,1,,,,,6.7075,0.0,0.0,0.0,0.1504200472370986
3,17,1,,,,,6.975,0.0,0.0,0.0,0.1631060753173358
3,17,1,,,,,8.9325,0.0,0.0,0.0,0.1322971499796168
3,17,1,,,,,8.935,0.0,0.0,0.0,0.134109439705365
3,18,1,,,,,9.5375,0.0,0.0,0.0,0.2794466464680003
3,18,1,,,,,9.135,0.0,0.0,0.0,0.3742155091832352
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.3474858299558613
3,18,1,,,,,8.0775,0.0,0.0,0.0,0.3183261798896352
3,19,1,,,,,8.03,0.0,0.0,0.0,0.0
3,19,1,,,,,7.145,0.0,0.0,0.0,0.0
3,19,1,,,,,7.025,0.0,0.0,0.0,0.0
3,19,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.25,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,21,1,,,,,7.5,0.0,0.0,0.0,0.0
3,21,1,,,,,7.75,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.75,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,23,1,,,,,9.0,0.0,0.0,0.0,0.0
3,23,1,,,,,6.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,4.5,0.0,0.0,0.0,0.0
3,1,2,,,,,4.25,0.0,0.0,0.0,0.0
3,1,2,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.5,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.5,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0,0.0,0.0,0.0,0.0
3,8,2,,,,,8.0025,0.0,0.0,0.0,0.0
3,8,2,,,,,6.395,0.0,0.0,0.0,0.0
3,8,2,,,,,6.245,0.0,0.0,0.0,0.0
3,9,2,,,,,5.175,0.0,0.0,0.0,0.6552190209128348
3,9,2,,,,,4.6175,0.0,0.0,0.0,0.3567303558303211
3,9,2,,,,,4.73,0.0,0.0,0.0,0.4659335259824602
3,9,2,,,,,3.895,0.0,0.0,0.0,0.626098175538931
3,10,2,,,,,3.9225,0.0,0.0,0.0,0.8937206592460758
3,10,2,,,,,4.71,0.0,0.0,0.0,1.414452208671296
3,10,2,,,,,4.7,0.0,0.0,0.0,0.6781620178561008
3,10,2,,,,,9.105,0.0,0.0,0.0,0.8283264646670946
3,11,2,,,,,5.955,0.0,0.0,0.0,1.205
3,11,2,,,,,6.2275,0.0,0.0,0.0,1.4775
3,11,2,,,,,5.975,0.0,0.0,0.0,1.725
3,11,2,,,,,7.0600000000000005,0.0,0.0,0.0,2.06
3,12,2,,,,,6.8100000000000005,0.0,0.0,0.0,2.31
3,12,2,,,,,4.984999999999999,0.0,0.0,0.0,2.485
3,12,2,,,,,5.655,0.0,0.0,0.0,4.905
3,12,2,,,,,4.615,0.0,0.0,0.0,5.365
3,13,2,,,,,6.775,0.0,0.0,0.0,6.275
3,13,2,,,,,6.1575,0.0,0.0,0.0,6.1575
3,13,2,,,,,5.3625,0.0,0.0,0.0,6.1125
3,13,2,,,,,5.415,0.0,0.0,0.0,6.165
3,14,2,,,,,7.74,0.0,0.0,0.0,5.49
3,14,2,,,,,8.1075,0.0,0.0,0.0,6.1075
3,14,2,,,,,5.7525,0.0,0.0,0.0,6.0025
3,14,2,,,,,5.3525,0.0,0.0,0.0,5.8525
3,15,2,,,,,4.225,0.0,0.0,0.0,5.725
3,15,2,,,,,3.7375,0.0,0.0,0.0,5.4875
3,15,2,,,,,3.4450000000000003,0.0,0.0,0.0,5.195
3,15,2,,,,,4.5325,0.0,0.0,0.0,5.0325
3,16,2,,,,,4.335,0.0,0.0,0.0,3.335
3,16,2,,,,,4.62,0.0,0.0,0.0,4.62
3,16,2,,,,,6.565,0.0,0.0,0.0,4.565
3,16,2,,,,,3.4375,0.0,0.0,0.0,3.1875
3,17,2,,,,,4.925,0.0,0.0,0.0,3.0610871165220344
3,17,2,,,,,4.6225000000000005,0.0,0.0,0.0,3.2515011969986025
3,17,2,,,,,6.945,0.0,0.0,0.0,2.839339073435399
3,17,2,,,,,5.202500000000001,0.0,0.0,0.0,2.36450902465206
3,18,2,,,,,6.4825,0.0,0.0,0.0,1.9278777959039268
3,18,2,,,,,7.18,0.0,0.0,0.0,1.3906003773733242
3,18,2,,,,,7.9225,0.0,0.0,0.0,0.897083110578246
3,18,2,,,,,7.0525,0.0,0.0,0.0,0.5372774185306025
3,19,2,,,,,5.27,0.0,0.0,0.0,0.0
3,19,2,,,,,6.115,0.0,0.0,0.0,0.0
3,19,2,,,,,6.5375,0.0,0.0,0.0,0.0
3,19,2,,,,,6.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.75,0.0,0.0,0.0,0.0
3,8,3,,,,,7.25,0.0,0.0,0.0,0.0
3,8,3,,,,,6.0,0.0,0.0,0.0,0.0
3,8,3,,,,,5.515,0.0,0.0,0.0,0.0
3,9,3,,,,,5.585,0.0,0.0,0.0,0.0820649646107179
3,9,3,,,,,6.645,0.0,0.0,0.0,0.1399931749241658
3,9,3,,,,,6.6875,0.0,0.0,0.0,0.4223932002022245
3,9,3,,,,,6.3325,0.0,0.0,0.0,0.5623863751263902
3,10,3,,,,,9.89,0.0,0.0,0.0,1.1094086490311073
3,10,3,,,,,6.75,0.0,0.0,0.0,1.216456852007793
3,10,3,,,,,5.1675,0.0,0.0,0.0,0.6495879589721614
3,10,3,,,,,5.6775,0.0,0.0,0.0,0.4160282433866652
3,11,3,,,,,6.2925,0.0,0.0,0.0,0.5393344801164828
3,11,3,,,,,7.7825,0.0,0.0,0.0,0.529392830713414
3,11,3,,,,,9.88,0.0,0.0,0.0,0.3777826773166147
3,11,3,,,,,8.5,0.0,0.0,0.0,0.4970824701534404
3,12,3,,,,,7.9775,0.0,0.0,0.0,0.9291057281735524
3,12,3,,,,,9.0925,0.0,0.0,0.0,0.8007893360472818
3,12,3,,,,,7.5925,0.0,0.0,0.0,0.8007893360472818
3,12,3,,,,,8.86,0.0,0.0,0.0,1.292668839197986
3,13,3,,,,,7.4725,0.0,0.0,0.0,2.2225
3,13,3,,,,,8.08,0.0,0.0,0.0,3.33
3,13,3,,,,,8.442499999999999,0.0,0.0,0.0,1.9425
3,13,3,,,,,7.4875,0.0,0.0,0.0,1.4875
3,14,3,,,,,6.045,0.0,0.0,0.0,1.5080867090017562
3,14,3,,,,,5.775,0.0,0.0,0.0,1.488564550956426
3,14,3,,,,,5.17,0.0,0.0,0.0,0.8980192700851883
3,14,3,,,,,5.7,0.0,0.0,0.0,0.6832755315865562
3,15,3,,,,,6.23,0.0,0.0,0.0,0.73
3,15,3,,,,,6.1,0.0,0.0,0.0,0.85
3,15,3,,,,,6.54,0.0,0.0,0.0,0.79
3,15,3,,,,,5.955,0.0,0.0,0.0,0.455
3,16,3,,,,,6.865,0.0,0.0,0.0,0.363053141050968
3,16,3,,,,,6.375,0.0,0.0,0.0,0.621666337416041
3,16,3,,,,,6.9675,0.0,0.0,0.0,1.4596725602528644
3,16,3,,,,,6.79,0.0,0.0,0.0,1.0344527854602923
3,17,3,,,,,5.6675,0.0,0.0,0.0,0.8919446331521739
3,17,3,,,,,6.325,0.0,0.0,0.0,0.5589843749999999
3,17,3,,,,,6.0,0.0,0.0,0.0,0.4860733695652174
3,17,3,,,,,8.005,0.0,0.0,0.0,0.4909341032608695
3,18,3,,,,,8.42,0.0,0.0,0.0,0.6519633481133076
3,18,3,,,,,9.585,0.0,0.0,0.0,0.5692515800690819
3,18,3,,,,,8.905,0.0,0.0,0.0,0.3940972477401337
3,18,3,,,,,7.8325,0.0,0.0,0.0,0.3235489749965295
3,19,3,,,,,7.265,0.0,0.0,0.0,0.0
3,19,3,,,,,6.3325,0.0,0.0,0.0,0.0
3,19,3,,,,,5.525,0.0,0.0,0.0,0.0
3,19,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,5.25,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,4.0,0.0,0.0,0.0,0.0
3,2,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,4.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,5.0,0.0,0.0,0.0,0.0
3,7,4,,,,,5.5,0.0,0.0,0.0,0.0
3,8,4,,,,,6.25,0.0,0.0,0.0,0.0
3,8,4,,,,,8.75,0.0,0.0,0.0,0.0
3,8,4,,,,,7.2725,0.0,0.0,0.0,0.0
3,8,4,,,,,5.805,0.0,0.0,0.0,0.0
3,9,4,,,,,5.8225,0.0,0.0,0.0,0.0780050908645534
3,9,4,,,,,6.805,0.0,0.0,0.0,0.0591762758282819
3,9,4,,,,,5.99,0.0,0.0,0.0,0.2582237490688667
3,9,4,,,,,5.6525,0.0,0.0,0.0,0.4330627458342453
3,10,4,,,,,9.08,0.0,0.0,0.0,0.4422812146447151
3,10,4,,,,,6.4925,0.0,0.0,0.0,0.5661962101270708
3,10,4,,,,,5.615,0.0,0.0,0.0,0.6596090528753079
3,10,4,,,,,5.9825,0.0,0.0,0.0,0.5585706719435412
3,11,4,,,,,5.845,0.0,0.0,0.0,0.402481807550472
3,11,4,,,,,7.9275,0.0,0.0,0.0,0.4582881085973862
3,11,4,,,,,6.68,0.0,0.0,0.0,0.7981992149740453
3,11,4,,,,,7.7325,0.0,0.0,0.0,0.8337123156402635
3,12,4,,,,,8.015,0.0,0.0,0.0,1.189733703353088
3,12,4,,,,,6.0575,0.0,0.0,0.0,1.2183816820457265
3,12,4,,,,,5.885,0.0,0.0,0.0,0.5965520268937581
3,12,4,,,,,5.385,0.0,0.0,0.0,0.4280345051723575
3,13,4,,,,,5.5175,0.0,0.0,0.0,0.6997397159100276
3,13,4,,,,,5.9875,0.0,0.0,0.0,1.3668134499962452
3,13,4,,,,,7.605,0.0,0.0,0.0,3.682659635084224
3,13,4,,,,,8.18,0.0,0.0,0.0,2.5307539602446205
3,14,4,,,,,7.34,0.0,0.0,0.0,1.040953439036567
3,14,4,,,,,7.93,0.0,0.0,0.0,1.7545630293194965
3,14,4,,,,,6.8725000000000005,0.0,0.0,0.0,1.8805904110896463
3,14,4,,,,,7.07,0.0,0.0,0.0,1.682547382593696
3,15,4,,,,,5.41,0.0,0.0,0.0,0.9451488404113716
3,15,4,,,,,6.7975,0.0,0.0,0.0,1.0373176103096438
3,15,4,,,,,8.1,0.0,0.0,0.0,2.7483051387848394
3,15,4,,,,,7.865,0.0,0.0,0.0,2.590780332049611
3,16,4,,,,,7.63,0.0,0.0,0.0,3.439259567387688
3,16,4,,,,,6.87,0.0,0.0,0.0,2.0572739877981143
3,16,4,,,,,7.075,0.0,0.0,0.0,3.788682057681642
3,16,4,,,,,6.9275,0.0,0.0,0.0,3.2802527038269558
3,17,4,,,,,7.1875,0.0,0.0,0.0,3.0621427975483506
3,17,4,,,,,6.984999999999999,0.0,0.0,0.0,2.6863815457814004
3,17,4,,,,,7.9075,0.0,0.0,0.0,1.5840101386639942
3,17,4,,,,,6.735,0.0,0.0,0.0,1.0255583335517866
3,18,4,,,,,7.4,0.0,0.0,0.0,0.8688665576875355
3,18,4,,,,,8.4225,0.0,0.0,0.0,0.649236400049853
3,18,4,,,,,9.145,0.0,0.0,0.0,0.3813358780961962
3,18,4,,,,,8.31,0.0,0.0,0.0,0.29927625875904
3,19,4,,,,,9.0,0.0,0.0,0.0,0.0
3,19,4,,,,,9.5575,0.0,0.0,0.0,0.0
3,19,4,,,,,11.2625,0.0,0.0,0.0,0.0
3,19,4,,,,,10.75,0.0,0.0,0.0,0.0
3,20,4,,,,,10.25,0.0,0.0,0.0,0.0
3,20,4,,,,,9.75,0.0,0.0,0.0,0.0
3,20,4,,,,,9.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,4.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.5,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,4.0,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,1,5,,,,,4.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.75,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.75,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.5,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,8,5,,,,,5.25,0.0,0.0,0.0,0.0
3,8,5,,,,,8.0,0.0,0.0,0.0,0.0
3,8,5,,,,,7.0475,0.0,0.0,0.0,0.0
3,8,5,,,,,6.63,0.0,0.0,0.0,0.0
3,9,5,,,,,5.565,0.0,0.0,0.0,0.3310987686095383
3,9,5,,,,,5.395,0.0,0.0,0.0,0.6779641452481024
3,9,5,,,,,5.03,0.0,0.0,0.0,1.3454172184768542
3,9,5,,,,,5.58,0.0,0.0,0.0,1.1351957780898458
3,10,5,,,,,5.8525,0.0,0.0,0.0,0.923959637733555
3,10,5,,,,,5.8725000000000005,0.0,0.0,0.0,0.7312061532177114
3,10,5,,,,,5.84,0.0,0.0,0.0,0.4944545907145555
3,10,5,,,,,6.97,0.0,0.0,0.0,0.6034022123974236
3,11,5,,,,,6.845,0.0,0.0,0.0,0.6820934799451565
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,0.9748641973645388
3,11,5,,,,,8.129999999999999,0.0,0.0,0.0,1.6382701847084578
3,11,5,,,,,6.8725000000000005,0.0,0.0,0.0,1.477869206547839
3,12,5,,,,,7.525,0.0,0.0,0.0,2.7157026978092444
3,12,5,,,,,6.3675,0.0,0.0,0.0,3.321789988644817
3,12,5,,,,,6.7,0.0,0.0,0.0,1.9423568964463471
3,12,5,,,,,6.46,0.0,0.0,0.0,1.7697029500955606
3,13,5,,,,,6.2675,0.0,0.0,0.0,1.6564675023282245
3,13,5,,,,,6.315,0.0,0.0,0.0,1.523226322895666
3,13,5,,,,,7.6725,0.0,0.0,0.0,1.1004734449429812
3,13,5,,,,,6.7475000000000005,0.0,0.0,0.0,0.9853267466679309
3,14,5,,,,,5.5125,0.0,0.0,0.0,0.8293289305349684
3,14,5,,,,,6.6125,0.0,0.0,0.0,1.2234654519773298
3,14,5,,,,,5.635,0.0,0.0,0.0,1.402469122132402
3,14,5,,,,,4.3,0.0,0.0,0.0,0.8539624631251159
3,15,5,,,,,4.285,0.0,0.0,0.0,1.326552436034515
3,15,5,,,,,5.390000000000001,0.0,0.0,0.0,1.883900019724692
3,15,5,,,,,4.94,0.0,0.0,0.0,1.7535263159375156
3,15,5,,,,,4.702500000000001,0.0,0.0,0.0,1.761674672424214
3,16,5,,,,,4.9175,0.0,0.0,0.0,1.3019393382140891
3,16,5,,,,,4.6025,0.0,0.0,0.0,0.5120661064948148
3,16,5,,,,,4.9,0.0,0.0,0.0,0.2402656218157488
3,16,5,,,,,6.19,0.0,0.0,0.0,0.1141261703624807
3,17,5,,,,,8.32,0.0,0.0,0.0,0.047709663389559
3,17,5,,,,,7.0475,0.0,0.0,0.0,0.032374414442915
3,17,5,,,,,7.535,0.0,0.0,0.0,0.0238548316947795
3,17,5,,,,,8.565,0.0,0.0,0.0,0.0443018302903048
3,18,5,,,,,9.0925,0.0,0.0,0.0,0.0895750557541286
3,18,5,,,,,9.25,0.0,0.0,0.0,0.2420947452814287
3,18,5,,,,,8.56,0.0,0.0,0.0,0.784386974711829
3,18,5,,,,,7.32,0.0,0.0,0.0,0.5519760192416574
3,19,5,,,,,6.3,0.0,0.0,0.0,0.0946664562289562
3,19,5,,,,,6.75,0.0,0.0,0.0,0.0
3,19,5,,,,,7.25,0.0,0.0,0.0,0.0
3,19,5,,,,,7.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.5,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.5,0.0,0.0,0.0,0.0
3,8,6,,,,,6.25,0.0,0.0,0.0,0.0
3,8,6,,,,,5.0125,0.0,0.0,0.0,0.0
3,8,6,,,,,5.305,0.0,0.0,0.0,0.0
3,9,6,,,,,5.4,0.0,0.0,0.0,0.1620020253536246
3,9,6,,,,,5.165,0.0,0.0,0.0,0.178202227888987
3,9,6,,,,,4.755,0.0,0.0,0.0,0.2754034431011618
3,9,6,,,,,3.6325,0.0,0.0,0.0,0.4131051646517427
3,10,6,,,,,4.04,0.0,0.0,0.0,0.5597693681300359
3,10,6,,,,,4.045,0.0,0.0,0.0,0.7404544173365664
3,10,6,,,,,4.41,0.0,0.0,0.0,0.6447976265801679
3,10,6,,,,,4.3425,0.0,0.0,0.0,0.951253641410852
3,11,6,,,,,3.94,0.0,0.0,0.0,0.5669135387446006
3,11,6,,,,,4.8100000000000005,0.0,0.0,0.0,0.7900603571866244
3,11,6,,,,,4.532500000000001,0.0,0.0,0.0,1.82889926196064
3,11,6,,,,,3.7075,0.0,0.0,0.0,3.5929653266712327
3,12,6,,,,,3.702500000000001,0.0,0.0,0.0,1.870865191832261
3,12,6,,,,,3.39,0.0,0.0,0.0,1.1976071846106595
3,12,6,,,,,4.9475,0.0,0.0,0.0,2.5013515138891957
3,12,6,,,,,3.5475000000000003,0.0,0.0,0.0,3.356785217182524
3,13,6,,,,,4.315,0.0,0.0,0.0,0.8676048260012722
3,13,6,,,,,4.38,0.0,0.0,0.0,1.2403780021919328
3,13,6,,,,,7.865,0.0,0.0,0.0,2.550032435357352
3,13,6,,,,,5.140000000000001,0.0,0.0,0.0,2.2366390571439645
3,14,6,,,,,4.0575,0.0,0.0,0.0,0.7127119320345561
3,14,6,,,,,4.875,0.0,0.0,0.0,1.0951838199112562
3,14,6,,,,,5.565,0.0,0.0,0.0,0.5492768081401069
3,14,6,,,,,5.0525,0.0,0.0,0.0,0.2038726803219415
3,15,6,,,,,5.2525,0.0,0.0,0.0,0.3299846685995787
3,15,6,,,,,6.4775,0.0,0.0,0.0,0.9702534285689106
3,15,6,,,,,6.275,0.0,0.0,0.0,0.8372745322675879
3,15,6,,,,,4.625,0.0,0.0,0.0,1.0671145999488865
3,16,6,,,,,3.9425,0.0,0.0,0.0,1.018952517706646
3,16,6,,,,,4.0475,0.0,0.0,0.0,0.9316567333240972
3,16,6,,,,,3.8175,0.0,0.0,0.0,1.2447174773166854
3,16,6,,,,,3.3375,0.0,0.0,0.0,0.6547183828691151
3,17,6,,,,,3.7675,0.0,0.0,0.0,1.0122716460303247
3,17,6,,,,,3.5525,0.0,0.0,0.0,0.8688525989815472
3,17,6,,,,,3.78,0.0,0.0,0.0,0.6870772951639107
3,17,6,,,,,4.23,0.0,0.0,0.0,0.4869576946307328
3,18,6,,,,,6.2675,0.0,0.0,0.0,0.2571322098943117
3,18,6,,,,,6.915,0.0,0.0,0.0,0.3989153910509881
3,18,6,,,,,6.87,0.0,0.0,0.0,0.5959699818111149
3,18,6,,,,,6.73,0.0,0.0,0.0,0.4613961149505405
3,19,6,,,,,6.4675,0.0,0.0,0.0,0.3754225504322767
3,19,6,,,,,5.89,0.0,0.0,0.0,0.2416512968299711
3,19,6,,,,,5.7875,0.0,0.0,0.0,0.0647280259365994
3,19,6,,,,,6.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
