month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.25,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,6.025,0.0,0.0,0.0,0.0
3,8,7,,,,,5.0975,0.0,0.0,0.0,0.0
3,8,7,,,,,4.81,0.0,0.0,0.0,0.0
3,9,7,,,,,5.415,0.0,0.0,0.0,0.9554527641838868
3,9,7,,,,,6.1775,0.0,0.0,0.0,1.2295580653841822
3,9,7,,,,,4.98,0.0,0.0,0.0,0.762273790004631
3,9,7,,,,,4.0775,0.0,0.0,0.0,0.6030316626406499
3,10,7,,,,,4.0600000000000005,0.0,0.0,0.0,1.5177870054768214
3,10,7,,,,,3.9525,0.0,0.0,0.0,0.6834906226586326
3,10,7,,,,,3.2925,0.0,0.0,0.0,1.5007605486846134
3,10,7,,,,,3.265,0.0,0.0,0.0,4.149590755358104
3,11,7,,,,,4.6875,0.0,0.0,0.0,2.1875
3,11,7,,,,,7.375,0.0,0.0,0.0,1.375
3,11,7,,,,,4.1425,0.0,0.0,0.0,1.3925
3,11,7,,,,,3.805,0.0,0.0,0.0,2.805
3,12,7,,,,,3.9675,0.0,0.0,0.0,2.8924223052259896
3,12,7,,,,,5.6175,0.0,0.0,0.0,2.307602294059825
3,12,7,,,,,5.725,0.0,0.0,0.0,1.1940075227975866
3,12,7,,,,,3.2725,0.0,0.0,0.0,1.2403057736815746
3,13,7,,,,,3.3425,0.0,0.0,0.0,3.327341923552994
3,13,7,,,,,5.155,0.0,0.0,0.0,1.7643942559132793
3,13,7,,,,,6.734999999999999,0.0,0.0,0.0,3.459324171042571
3,13,7,,,,,3.88,0.0,0.0,0.0,4.982908712238027
3,14,7,,,,,4.07,0.0,0.0,0.0,1.1946277307109745
3,14,7,,,,,4.6675,0.0,0.0,0.0,3.092909295230875
3,14,7,,,,,6.14,0.0,0.0,0.0,3.973042225622104
3,14,7,,,,,4.2525,0.0,0.0,0.0,3.6223465849777847
3,15,7,,,,,5.335,0.0,0.0,0.0,5.314209783819425
3,15,7,,,,,4.255,0.0,0.0,0.0,4.487444250441707
3,15,7,,,,,3.0925,0.0,0.0,0.0,3.329474452186772
3,15,7,,,,,3.8075,0.0,0.0,0.0,5.037791186816634
3,16,7,,,,,3.295,0.0,0.0,0.0,5.517327953019475
3,16,7,,,,,6.075,0.0,0.0,0.0,5.049673464666156
3,16,7,,,,,3.8875,0.0,0.0,0.0,4.6143567866776944
3,16,7,,,,,3.84,0.0,0.0,0.0,4.31834144564554
3,17,7,,,,,3.73,0.0,0.0,0.0,3.8778438762910654
3,17,7,,,,,3.705,0.0,0.0,0.0,3.366319244368249
3,17,7,,,,,4.2475000000000005,0.0,0.0,0.0,2.676978907062739
3,17,7,,,,,5.79,0.0,0.0,0.0,3.205554360049649
3,18,7,,,,,5.96,0.0,0.0,0.0,1.420766933141403
3,18,7,,,,,6.845,0.0,0.0,0.0,1.065575199856052
3,18,7,,,,,5.5725,0.0,0.0,0.0,0.5571158008379817
3,18,7,,,,,5.5975,0.0,0.0,0.0,0.3381619926483818
3,19,7,,,,,5.035,0.0,0.0,0.0,0.4062689393939392
3,19,7,,,,,5.42,0.0,0.0,0.0,0.2423358585858585
3,19,7,,,,,6.5375,0.0,0.0,0.0,0.0534564393939393
3,19,7,,,,,7.0,0.0,0.0,0.0,0.0
3,20,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.0,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.26,0.0,0.0,0.0,0.0
3,8,1,,,,,5.005,0.0,0.0,0.0,0.0
3,9,1,,,,,5.25,0.0,0.0,0.0,0.0
3,9,1,,,,,7.32,0.0,0.0,0.0,0.0756608833988879
3,9,1,,,,,7.3375,0.0,0.0,0.0,0.364793544958924
3,9,1,,,,,6.9025,0.0,0.0,0.0,0.4350500795436057
3,10,1,,,,,6.4975,0.0,0.0,0.0,0.3650594141488578
3,10,1,,,,,6.205,0.0,0.0,0.0,0.7007673176123802
3,10,1,,,,,5.4725,0.0,0.0,0.0,1.2639494288872513
3,10,1,,,,,6.165,0.0,0.0,0.0,1.038309690493736
3,11,1,,,,,7.105,0.0,0.0,0.0,0.3773303595120243
3,11,1,,,,,7.37,0.0,0.0,0.0,0.3866856576817439
3,11,1,,,,,7.4625,0.0,0.0,0.0,0.4443766630616815
3,11,1,,,,,9.84,0.0,0.0,0.0,0.2120534251803112
3,12,1,,,,,7.9675,0.0,0.0,0.0,0.1507947148709856
3,12,1,,,,,6.85,0.0,0.0,0.0,0.4159854203337534
3,12,1,,,,,6.92,0.0,0.0,0.0,0.4645170527060247
3,12,1,,,,,7.439999999999999,0.0,0.0,0.0,0.9983650088010084
3,13,1,,,,,6.285,0.0,0.0,0.0,1.3488008444697792
3,13,1,,,,,5.9825,0.0,0.0,0.0,1.1483034216431902
3,13,1,,,,,5.555,0.0,0.0,0.0,1.8591579207556417
3,13,1,,,,,6.665,0.0,0.0,0.0,1.6006653756238411
3,14,1,,,,,6.305,0.0,0.0,0.0,1.2195786203560723
3,14,1,,,,,6.96,0.0,0.0,0.0,0.6486401526547532
3,14,1,,,,,6.57,0.0,0.0,0.0,0.5540467970592683
3,14,1,,,,,5.2725,0.0,0.0,0.0,0.1841192099983544
3,15,1,,,,,4.4,0.0,0.0,0.0,0.0995843098029554
3,15,1,,,,,5.5975,0.0,0.0,0.0,0.064729801371921
3,15,1,,,,,7.5825,0.0,0.0,0.0,0.0547713703916254
3,15,1,,,,,6.6525,0.0,0.0,0.0,0.1012440482996713
3,16,1,,,,,7.61,0.0,0.0,0.0,0.0672900432454858
3,16,1,,,,,7.3175,0.0,0.0,0.0,0.1942235339131068
3,16,1,,,,,6.8175,0.0,0.0,0.0,0.6530192833141465
3,16,1,,,,,7.03,0.0,0.0,0.0,0.6300794958440946
3,17,1,,,,,6.62,0.0,0.0,0.0,1.6843338235390275
3,17,1,,,,,7.73,0.0,0.0,0.0,0.8741479337354447
3,17,1,,,,,8.6375,0.0,0.0,0.0,0.4530644778506878
3,17,1,,,,,8.605,0.0,0.0,0.0,0.0746223845871721
3,18,1,,,,,9.855,0.0,0.0,0.0,0.1034437422465339
3,18,1,,,,,8.254999999999999,0.0,0.0,0.0,0.9901043900739678
3,18,1,,,,,7.8475,0.0,0.0,0.0,0.5886441523076575
3,18,1,,,,,6.965,0.0,0.0,0.0,0.2118133769809981
3,19,1,,,,,7.0,0.0,0.0,0.0,0.3417254014189693
3,19,1,,,,,7.68,0.0,0.0,0.0,0.2460422890216579
3,19,1,,,,,7.755,0.0,0.0,0.0,0.0068345080283793
3,19,1,,,,,7.75,0.0,0.0,0.0,0.0
3,20,1,,,,,6.25,0.0,0.0,0.0,0.0
3,20,1,,,,,6.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,6.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.5,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.25,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.25,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.005,0.0,0.0,0.0,0.0
3,8,2,,,,,6.3075,0.0,0.0,0.0,0.0
3,8,2,,,,,6.445,0.0,0.0,0.0,0.0
3,9,2,,,,,5.3025,0.0,0.0,0.0,0.5936711188182386
3,9,2,,,,,5.88,0.0,0.0,0.0,0.4083167876034944
3,9,2,,,,,5.3475,0.0,0.0,0.0,1.1792833536706189
3,9,2,,,,,5.7525,0.0,0.0,0.0,1.6144630878269748
3,10,2,,,,,5.8175,0.0,0.0,0.0,1.8520112207372936
3,10,2,,,,,6.305,0.0,0.0,0.0,2.9249875365490654
3,10,2,,,,,4.9925,0.0,0.0,0.0,2.51924019023369
3,10,2,,,,,6.6125,0.0,0.0,0.0,3.327128239786083
3,11,2,,,,,6.0,0.0,0.0,0.0,2.952159629372137
3,11,2,,,,,6.4325,0.0,0.0,0.0,3.0655847098690665
3,11,2,,,,,5.74,0.0,0.0,0.0,3.412075024263796
3,11,2,,,,,7.975,0.0,0.0,0.0,3.5581292375064173
3,12,2,,,,,5.69,0.0,0.0,0.0,3.844523529760431
3,12,2,,,,,6.125,0.0,0.0,0.0,3.964260373700781
3,12,2,,,,,6.6625,0.0,0.0,0.0,3.9885313555805815
3,12,2,,,,,7.67,0.0,0.0,0.0,3.9933855519565418
3,13,2,,,,,6.4375,0.0,0.0,0.0,4.18516491670303
3,13,2,,,,,6.195,0.0,0.0,0.0,4.190237843874792
3,13,2,,,,,5.4625,0.0,0.0,0.0,4.202074673942235
3,13,2,,,,,6.73,0.0,0.0,0.0,4.213911504009678
3,14,2,,,,,6.7,0.0,0.0,0.0,4.232356678039556
3,14,2,,,,,6.18,0.0,0.0,0.0,4.218703914562008
3,14,2,,,,,5.42,0.0,0.0,0.0,4.211877532823236
3,14,2,,,,,5.14,0.0,0.0,0.0,4.191398387606915
3,15,2,,,,,4.6225,0.0,0.0,0.0,4.039095755039484
3,15,2,,,,,5.16,0.0,0.0,0.0,3.898906641450936
3,15,2,,,,,4.82,0.0,0.0,0.0,3.8395324286369616
3,15,2,,,,,5.5425,0.0,0.0,0.0,3.65646193912721
3,16,2,,,,,6.51,0.0,0.0,0.0,3.195070869451829
3,16,2,,,,,6.2075,0.0,0.0,0.0,3.0113239230622515
3,16,2,,,,,4.5975,0.0,0.0,0.0,2.7926498711606054
3,16,2,,,,,5.705,0.0,0.0,0.0,2.5542344117956164
3,17,2,,,,,6.890000000000001,0.0,0.0,0.0,2.598497782502604
3,17,2,,,,,6.71,0.0,0.0,0.0,2.3112602384213385
3,17,2,,,,,6.32,0.0,0.0,0.0,2.050742465882517
3,17,2,,,,,6.0975,0.0,0.0,0.0,1.7351151645374068
3,18,2,,,,,6.9,0.0,0.0,0.0,2.093283083766382
3,18,2,,,,,7.66,0.0,0.0,0.0,1.6162092646754391
3,18,2,,,,,7.6075,0.0,0.0,0.0,1.078284193149427
3,18,2,,,,,7.16,0.0,0.0,0.0,0.6425892257143313
3,19,2,,,,,6.3475,0.0,0.0,0.0,0.5949908039100884
3,19,2,,,,,6.6675,0.0,0.0,0.0,0.2867941285034239
3,19,2,,,,,6.825,0.0,0.0,0.0,0.1284152814194435
3,19,2,,,,,6.5125,0.0,0.0,0.0,0.0214025469032405
3,20,2,,,,,6.5,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,7.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.75,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.0,0.0,0.0,0.0,0.0
3,24,2,,,,,3.75,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.25,0.0,0.0,0.0,0.0
3,2,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.25,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,5.2675,0.0,0.0,0.0,0.0
3,8,3,,,,,5.885,0.0,0.0,0.0,0.0
3,8,3,,,,,6.575,0.0,0.0,0.0,0.0
3,8,3,,,,,7.54,0.0,0.0,0.0,0.0
3,9,3,,,,,6.005,0.0,0.0,0.0,1.0826019402769265
3,9,3,,,,,6.61,0.0,0.0,0.0,1.7343175361650267
3,9,3,,,,,6.76,0.0,0.0,0.0,1.62659595006782
3,9,3,,,,,7.2025,0.0,0.0,0.0,2.1032639685479597
3,10,3,,,,,8.695,0.0,0.0,0.0,2.1646710008148564
3,10,3,,,,,7.615,0.0,0.0,0.0,2.7028266856185503
3,10,3,,,,,6.86,0.0,0.0,0.0,3.301223678422657
3,10,3,,,,,7.39,0.0,0.0,0.0,3.726928921625578
3,11,3,,,,,10.105,0.0,0.0,0.0,2.8510865963456253
3,11,3,,,,,8.8975,0.0,0.0,0.0,2.87891005911134
3,11,3,,,,,6.9125,0.0,0.0,0.0,2.7250626767597392
3,11,3,,,,,4.935,0.0,0.0,0.0,3.2307950293836187
3,12,3,,,,,6.0375,0.0,0.0,0.0,3.26993655429731
3,12,3,,,,,8.1675,0.0,0.0,0.0,3.5166017435048493
3,12,3,,,,,6.37,0.0,0.0,0.0,3.81032805433751
3,12,3,,,,,7.395,0.0,0.0,0.0,3.664276297569888
3,13,3,,,,,10.47,0.0,0.0,0.0,3.5319670662479536
3,13,3,,,,,10.015,0.0,0.0,0.0,3.054948525691477
3,13,3,,,,,9.575,0.0,0.0,0.0,2.588079315785139
3,13,3,,,,,9.42,0.0,0.0,0.0,1.6374253448888982
3,14,3,,,,,9.6075,0.0,0.0,0.0,1.4728117097592903
3,14,3,,,,,9.355,0.0,0.0,0.0,1.47106460215578
3,14,3,,,,,8.0625,0.0,0.0,0.0,1.4413637728961028
3,14,3,,,,,6.7325,0.0,0.0,0.0,1.560167089934812
3,15,3,,,,,5.2125,0.0,0.0,0.0,1.8242546568531977
3,15,3,,,,,5.282500000000001,0.0,0.0,0.0,2.543868475409114
3,15,3,,,,,6.345000000000001,0.0,0.0,0.0,2.417767923092073
3,15,3,,,,,8.3,0.0,0.0,0.0,2.3875037905359826
3,16,3,,,,,6.4975000000000005,0.0,0.0,0.0,2.206295872681448
3,16,3,,,,,5.635,0.0,0.0,0.0,2.4507389464953326
3,16,3,,,,,5.8825,0.0,0.0,0.0,2.1337514765818435
3,16,3,,,,,8.425,0.0,0.0,0.0,1.845150944272548
3,17,3,,,,,5.8,0.0,0.0,0.0,1.5359281093314994
3,17,3,,,,,5.67,0.0,0.0,0.0,0.6892945661390145
3,17,3,,,,,6.1575,0.0,0.0,0.0,0.492620844822176
3,17,3,,,,,6.19,0.0,0.0,0.0,0.5169709246042609
3,18,3,,,,,7.785,0.0,0.0,0.0,0.7793150779480682
3,18,3,,,,,8.8125,0.0,0.0,0.0,0.5584264093576922
3,18,3,,,,,8.6075,0.0,0.0,0.0,0.3549110068362221
3,18,3,,,,,7.0375,0.0,0.0,0.0,0.2854179425605982
3,19,3,,,,,7.025,0.0,0.0,0.0,0.6223196952422039
3,19,3,,,,,6.44,0.0,0.0,0.0,0.4299663348946136
3,19,3,,,,,6.81,0.0,0.0,0.0,0.135778842598299
3,19,3,,,,,7.0025,0.0,0.0,0.0,0.0056574517749291
3,20,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,4.5,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,8,4,,,,,4.255,0.0,0.0,0.0,0.0114792771084337
3,8,4,,,,,5.065,0.0,0.0,0.0,0.1492306024096385
3,8,4,,,,,4.745,0.0,0.0,0.0,0.562484578313253
3,8,4,,,,,5.8275,0.0,0.0,0.0,1.8998203614457836
3,9,4,,,,,5.5525,0.0,0.0,0.0,0.8683881409050329
3,9,4,,,,,5.795,0.0,0.0,0.0,0.8602723638872288
3,9,4,,,,,5.035,0.0,0.0,0.0,1.1199772284569582
3,9,4,,,,,5.1075,0.0,0.0,0.0,1.198429739629064
3,10,4,,,,,8.245000000000001,0.0,0.0,0.0,0.943124076405498
3,10,4,,,,,6.1675,0.0,0.0,0.0,1.0737978942207176
3,10,4,,,,,4.62,0.0,0.0,0.0,1.4165799380548447
3,10,4,,,,,4.525,0.0,0.0,0.0,1.723379336403621
3,11,4,,,,,6.09,0.0,0.0,0.0,1.6177223444984774
3,11,4,,,,,4.8975,0.0,0.0,0.0,1.6536370297527871
3,11,4,,,,,5.4875,0.0,0.0,0.0,2.49060534698366
3,11,4,,,,,5.1275,0.0,0.0,0.0,3.5149546307587576
3,12,4,,,,,7.37,0.0,0.0,0.0,2.9977412650595303
3,12,4,,,,,6.355,0.0,0.0,0.0,2.014715720348451
3,12,4,,,,,6.8325,0.0,0.0,0.0,3.6222706952802657
3,12,4,,,,,7.005,0.0,0.0,0.0,3.734199346410736
3,13,4,,,,,7.0625,0.0,0.0,0.0,4.658484107440663
3,13,4,,,,,4.9975,0.0,0.0,0.0,3.766567599678989
3,13,4,,,,,5.4325,0.0,0.0,0.0,4.54961166987351
3,13,4,,,,,6.1025,0.0,0.0,0.0,4.691983318999787
3,14,4,,,,,5.865,0.0,0.0,0.0,4.085632773194642
3,14,4,,,,,6.2925,0.0,0.0,0.0,4.035128361249781
3,14,4,,,,,6.555,0.0,0.0,0.0,3.8696828738442006
3,14,4,,,,,5.5075,0.0,0.0,0.0,4.18490006563799
3,15,4,,,,,5.8175,0.0,0.0,0.0,4.043962895635725
3,15,4,,,,,5.4175,0.0,0.0,0.0,3.777364600084957
3,15,4,,,,,5.12,0.0,0.0,0.0,3.5790821177690724
3,15,4,,,,,5.58,0.0,0.0,0.0,3.719046222933226
3,16,4,,,,,6.64,0.0,0.0,0.0,3.408668159067747
3,16,4,,,,,6.2425,0.0,0.0,0.0,3.1572867874110813
3,16,4,,,,,5.6225,0.0,0.0,0.0,2.9232965798312915
3,16,4,,,,,4.96,0.0,0.0,0.0,2.662429118678148
3,17,4,,,,,4.94,0.0,0.0,0.0,2.726021105088757
3,17,4,,,,,5.035,0.0,0.0,0.0,2.4458082757585684
3,17,4,,,,,5.5975,0.0,0.0,0.0,2.1431092317290426
3,17,4,,,,,7.38,0.0,0.0,0.0,1.819653681823206
3,18,4,,,,,6.9325,0.0,0.0,0.0,2.165035095328917
3,18,4,,,,,7.475,0.0,0.0,0.0,1.7111961234558453
3,18,4,,,,,8.19,0.0,0.0,0.0,1.180477325746351
3,18,4,,,,,7.73,0.0,0.0,0.0,0.7241583594914591
3,19,4,,,,,6.165,0.0,0.0,0.0,1.2114338564176623
3,19,4,,,,,5.9925,0.0,0.0,0.0,0.707886048629598
3,19,4,,,,,5.88,0.0,0.0,0.0,0.3794853044199907
3,19,4,,,,,5.7675,0.0,0.0,0.0,0.0510845602103833
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.25,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,6.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,5.0,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.5,0.0,0.0,0.0,0.0
3,4,5,,,,,5.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.75,0.0,0.0,0.0,0.0
3,7,5,,,,,5.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.25,0.0,0.0,0.0,0.0
3,8,5,,,,,4.2725,0.0,0.0,0.0,0.0484189248251748
3,8,5,,,,,7.35,0.0,0.0,0.0,0.2151952214452214
3,8,5,,,,,6.115,0.0,0.0,0.0,0.7854625582750583
3,8,5,,,,,5.4,0.0,0.0,0.0,1.936756993006993
3,9,5,,,,,5.2325,0.0,0.0,0.0,1.6023646141063514
3,9,5,,,,,5.845000000000001,0.0,0.0,0.0,2.26438709379616
3,9,5,,,,,6.18,0.0,0.0,0.0,2.8966861152141803
3,9,5,,,,,5.6775,0.0,0.0,0.0,3.4344104966765148
3,10,5,,,,,6.1425,0.0,0.0,0.0,2.629596033828672
3,10,5,,,,,5.5525,0.0,0.0,0.0,2.925583507780561
3,10,5,,,,,5.67,0.0,0.0,0.0,3.190889353334998
3,10,5,,,,,7.04,0.0,0.0,0.0,3.458000000559873
3,11,5,,,,,7.609999999999999,0.0,0.0,0.0,3.1611495515513632
3,11,5,,,,,5.645,0.0,0.0,0.0,3.337456326931429
3,11,5,,,,,5.8675,0.0,0.0,0.0,3.475099335780779
3,11,5,,,,,6.8875,0.0,0.0,0.0,3.6421268071934736
3,12,5,,,,,5.3125,0.0,0.0,0.0,3.913115411566161
3,12,5,,,,,6.395,0.0,0.0,0.0,3.9663660542802575
3,12,5,,,,,5.92,0.0,0.0,0.0,3.982502612678468
3,12,5,,,,,7.3,0.0,0.0,0.0,3.905047132367056
3,13,5,,,,,6.98,0.0,0.0,0.0,4.206032678910427
3,13,5,,,,,6.98,0.0,0.0,0.0,4.206032678910427
3,13,5,,,,,5.9125,0.0,0.0,0.0,2.6414290298935867
3,13,5,,,,,5.525,0.0,0.0,0.0,3.05494347866287
3,14,5,,,,,4.8825,0.0,0.0,0.0,3.9908301117000127
3,14,5,,,,,5.9875,0.0,0.0,0.0,4.231670687926703
3,14,5,,,,,5.2175,0.0,0.0,0.0,4.218102204759002
3,14,5,,,,,4.235,0.0,0.0,0.0,4.229974627530741
3,15,5,,,,,4.105,0.0,0.0,0.0,4.274537298581611
3,15,5,,,,,5.8975,0.0,0.0,0.0,4.304294519742908
3,15,5,,,,,5.52,0.0,0.0,0.0,4.215022856259016
3,15,5,,,,,5.115,0.0,0.0,0.0,4.106496520258992
3,16,5,,,,,5.48,0.0,0.0,0.0,3.612585704798119
3,16,5,,,,,4.47,0.0,0.0,0.0,3.291046663009804
3,16,5,,,,,4.565,0.0,0.0,0.0,2.878089658360107
3,16,5,,,,,4.99,0.0,0.0,0.0,2.830804505155943
3,17,5,,,,,5.467499999999999,0.0,0.0,0.0,2.802742131514026
3,17,5,,,,,5.345000000000001,0.0,0.0,0.0,2.53959873038259
3,17,5,,,,,6.1675,0.0,0.0,0.0,1.884389322196261
3,17,5,,,,,5.7425,0.0,0.0,0.0,1.5841585960731457
3,18,5,,,,,8.01,0.0,0.0,0.0,2.243700525980453
3,18,5,,,,,8.0825,0.0,0.0,0.0,2.315677644623632
3,18,5,,,,,8.16,0.0,0.0,0.0,1.648027819967944
3,18,5,,,,,10.05,0.0,0.0,0.0,1.0424272355218922
3,19,5,,,,,9.3225,0.0,0.0,0.0,1.7614031480561538
3,19,5,,,,,9.02,0.0,0.0,0.0,0.8307054148037757
3,19,5,,,,,10.3725,0.0,0.0,0.0,0.3768941233831945
3,19,5,,,,,11.2775,0.0,0.0,0.0,0.0846088848411252
3,20,5,,,,,10.25,0.0,0.0,0.0,0.0
3,20,5,,,,,10.0,0.0,0.0,0.0,0.0
3,20,5,,,,,8.5,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.25,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,5,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,8,6,,,,,4.525,0.0,0.0,0.0,0.0526367652791614
3,8,6,,,,,7.4,0.0,0.0,0.0,0.3158205916749686
3,8,6,,,,,5.825,0.0,0.0,0.0,0.6842779486290986
3,8,6,,,,,6.625,0.0,0.0,0.0,2.3686544375622645
3,9,6,,,,,5.385,0.0,0.0,0.0,1.4868587941921902
3,9,6,,,,,4.4825,0.0,0.0,0.0,2.128301486993514
3,9,6,,,,,5.165,0.0,0.0,0.0,3.3977675693994818
3,9,6,,,,,4.09,0.0,0.0,0.0,4.122409942020224
3,10,6,,,,,3.9225,0.0,0.0,0.0,3.219959876422034
3,10,6,,,,,4.1875,0.0,0.0,0.0,3.594924113020642
3,10,6,,,,,4.1525,0.0,0.0,0.0,3.933484054803852
3,10,6,,,,,6.82,0.0,0.0,0.0,4.237459916512433
3,11,6,,,,,3.705,0.0,0.0,0.0,3.864185446720513
3,11,6,,,,,3.775,0.0,0.0,0.0,4.063466565648887
3,11,6,,,,,5.18,0.0,0.0,0.0,4.315681731792611
3,11,6,,,,,5.809999999999999,0.0,0.0,0.0,4.552328060520056
3,12,6,,,,,6.93,0.0,0.0,0.0,5.0502851171894285
3,12,6,,,,,3.94,0.0,0.0,0.0,5.056861009269103
3,12,6,,,,,3.85,0.0,0.0,0.0,5.162075282543882
3,12,6,,,,,3.719999999999999,0.0,0.0,0.0,5.240985987499967
3,13,6,,,,,6.754999999999999,0.0,0.0,0.0,4.5999229481305175
3,13,6,,,,,4.595000000000001,0.0,0.0,0.0,2.44807150237294
3,13,6,,,,,4.5075,0.0,0.0,0.0,2.8992112437699005
3,13,6,,,,,4.975,0.0,0.0,0.0,4.068769743165039
3,14,6,,,,,4.5525,0.0,0.0,0.0,4.113241789623952
3,14,6,,,,,5.455,0.0,0.0,0.0,5.2362706301615125
3,14,6,,,,,5.75,0.0,0.0,0.0,4.41736003842308
3,14,6,,,,,6.859999999999999,0.0,0.0,0.0,5.341607677231601
3,15,6,,,,,4.555,0.0,0.0,0.0,5.183416904920483
3,15,6,,,,,3.865,0.0,0.0,0.0,4.725177614158776
3,15,6,,,,,2.8150000000000004,0.0,0.0,0.0,4.193885682840852
3,15,6,,,,,4.455,0.0,0.0,0.0,2.958631942526682
3,16,6,,,,,5.075,0.0,0.0,0.0,2.5198315779126044
3,16,6,,,,,2.8825000000000003,0.0,0.0,0.0,2.400796589262745
3,16,6,,,,,3.0375,0.0,0.0,0.0,2.9604156268114337
3,16,6,,,,,3.225,0.0,0.0,0.0,2.612586114522884
3,17,6,,,,,3.3275,0.0,0.0,0.0,1.935519272935546
3,17,6,,,,,4.715,0.0,0.0,0.0,0.8317085469908712
3,17,6,,,,,5.655,0.0,0.0,0.0,0.9617699658618716
3,17,6,,,,,4.6025,0.0,0.0,0.0,0.9258319422264636
3,18,6,,,,,6.2325,0.0,0.0,0.0,0.7229322082995422
3,18,6,,,,,6.365,0.0,0.0,0.0,0.6069669735211173
3,18,6,,,,,8.5175,0.0,0.0,0.0,0.5107405021092328
3,18,6,,,,,6.88,0.0,0.0,0.0,0.3750365039642676
3,19,6,,,,,6.495,0.0,0.0,0.0,0.8381301252280008
3,19,6,,,,,6.2725,0.0,0.0,0.0,0.9322059556107356
3,19,6,,,,,7.31,0.0,0.0,0.0,0.205256357198694
3,19,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,6.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.5,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,5.0,0.0,0.0,0.0,0.0
3,23,6,,,,,5.5,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5175,0.0,0.0,0.0,0.0166836838259175
3,8,7,,,,,7.4475,0.0,0.0,0.0,0.1882872888924975
3,8,7,,,,,6.225,0.0,0.0,0.0,0.4528428467034752
3,8,7,,,,,5.8375,0.0,0.0,0.0,0.7984334402403378
3,9,7,,,,,5.915,0.0,0.0,0.0,1.677419697860703
3,9,7,,,,,5.19,0.0,0.0,0.0,2.4582006383063755
3,9,7,,,,,4.875,0.0,0.0,0.0,3.148310243732551
3,9,7,,,,,4.475,0.0,0.0,0.0,3.752785810529201
3,10,7,,,,,3.7625,0.0,0.0,0.0,4.020374733190347
3,10,7,,,,,4.755,0.0,0.0,0.0,4.484898969224657
3,10,7,,,,,7.46,0.0,0.0,0.0,5.14985244415702
3,10,7,,,,,4.42,0.0,0.0,0.0,4.404727273665436
3,11,7,,,,,5.13,0.0,0.0,0.0,4.311894164775245
3,11,7,,,,,5.205,0.0,0.0,0.0,2.169200855435088
3,11,7,,,,,6.940000000000001,0.0,0.0,0.0,5.690286561711594
3,11,7,,,,,6.035,0.0,0.0,0.0,6.657811994176531
3,12,7,,,,,5.1975,0.0,0.0,0.0,5.289671905803111
3,12,7,,,,,4.057500000000001,0.0,0.0,0.0,5.365263189939304
3,12,7,,,,,5.377500000000001,0.0,0.0,0.0,5.413366734389609
3,12,7,,,,,5.42,0.0,0.0,0.0,5.4425724578058645
3,13,7,,,,,4.940000000000001,0.0,0.0,0.0,7.257356075034972
3,13,7,,,,,5.23,0.0,0.0,0.0,7.293917062818523
3,13,7,,,,,5.25,0.0,0.0,0.0,7.312197556710299
3,13,7,,,,,6.012499999999999,0.0,0.0,0.0,7.323622865392657
3,14,7,,,,,4.75,0.0,0.0,0.0,8.0
3,14,7,,,,,5.2225,0.0,0.0,0.0,7.9725
3,14,7,,,,,4.9175,0.0,0.0,0.0,7.9175
3,14,7,,,,,6.365,0.0,0.0,0.0,7.865
3,15,7,,,,,4.02,0.0,0.0,0.0,7.77
3,15,7,,,,,3.5625,0.0,0.0,0.0,7.5625
3,15,7,,,,,3.055,0.0,0.0,0.0,7.305
3,15,7,,,,,3.7775,0.0,0.0,0.0,7.0275
3,16,7,,,,,6.2175,0.0,0.0,0.0,6.601509228864838
3,16,7,,,,,3.615,0.0,0.0,0.0,6.255095830550756
3,16,7,,,,,3.9775,0.0,0.0,0.0,5.874286775666479
3,16,7,,,,,4.275,0.0,0.0,0.0,5.1839168116504695
3,17,7,,,,,3.1225,0.0,0.0,0.0,4.987171617127842
3,17,7,,,,,3.2425,0.0,0.0,0.0,3.8870244375564496
3,17,7,,,,,4.3925,0.0,0.0,0.0,4.033061673782741
3,17,7,,,,,4.532500000000001,0.0,0.0,0.0,3.439176913129157
3,18,7,,,,,5.255,0.0,0.0,0.0,3.003568996028098
3,18,7,,,,,7.525,0.0,0.0,0.0,2.2739166276086262
3,18,7,,,,,6.28,0.0,0.0,0.0,1.2793904542149637
3,18,7,,,,,5.595,0.0,0.0,0.0,1.0944785526292071
3,19,7,,,,,4.8375,0.0,0.0,0.0,0.5661140893865757
3,19,7,,,,,4.9975,0.0,0.0,0.0,0.2384906163798765
3,19,7,,,,,5.35,0.0,0.0,0.0,0.0963598450019703
3,19,7,,,,,5.515,0.0,0.0,0.0,0.0144539767502955
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.25,0.0,0.0,0.0,0.0
3,8,1,,,,,7.765,0.0,0.0,0.0,0.0337007803505181
3,8,1,,,,,6.3075,0.0,0.0,0.0,0.129186324676986
3,8,1,,,,,5.67,0.0,0.0,0.0,0.3819421773058718
3,9,1,,,,,5.4,0.0,0.0,0.0,0.4302190448412033
3,9,1,,,,,5.275,0.0,0.0,0.0,0.5646624963540793
3,9,1,,,,,5.2,0.0,0.0,0.0,1.0217702314978578
3,9,1,,,,,5.105,0.0,0.0,0.0,1.457367014399576
3,10,1,,,,,6.07,0.0,0.0,0.0,0.9467144354468332
3,10,1,,,,,5.475,0.0,0.0,0.0,1.237183637231657
3,10,1,,,,,4.9125,0.0,0.0,0.0,1.9095660487706008
3,10,1,,,,,7.065,0.0,0.0,0.0,2.018940254380936
3,11,1,,,,,6.495,0.0,0.0,0.0,1.5636552039081637
3,11,1,,,,,7.085,0.0,0.0,0.0,1.4633807218940127
3,11,1,,,,,7.495,0.0,0.0,0.0,2.033691838349495
3,11,1,,,,,7.7325,0.0,0.0,0.0,1.7125001381479183
3,12,1,,,,,6.08,0.0,0.0,0.0,1.2165633285421735
3,12,1,,,,,6.16,0.0,0.0,0.0,1.1035492488415346
3,12,1,,,,,5.7425,0.0,0.0,0.0,2.15557737311366
3,12,1,,,,,8.045,0.0,0.0,0.0,4.517239244504956
3,13,1,,,,,6.852499999999999,0.0,0.0,0.0,5.142047661833331
3,13,1,,,,,6.2675,0.0,0.0,0.0,5.082602024124276
3,13,1,,,,,6.254999999999999,0.0,0.0,0.0,5.073860018578825
3,13,1,,,,,8.615,0.0,0.0,0.0,2.703028114652952
3,14,1,,,,,6.855,0.0,0.0,0.0,3.467833935622031
3,14,1,,,,,7.1525,0.0,0.0,0.0,3.501762279997324
3,14,1,,,,,6.83,0.0,0.0,0.0,4.521398313591649
3,14,1,,,,,6.48,0.0,0.0,0.0,5.342821387940843
3,15,1,,,,,5.8525,0.0,0.0,0.0,3.344306374860663
3,15,1,,,,,5.67,0.0,0.0,0.0,3.390826865391955
3,15,1,,,,,5.8375,0.0,0.0,0.0,3.333968488075932
3,15,1,,,,,9.2575,0.0,0.0,0.0,1.2112557349443822
3,16,1,,,,,10.14,0.0,0.0,0.0,0.2592573221673019
3,16,1,,,,,9.295,0.0,0.0,0.0,0.528486079802577
3,16,1,,,,,9.55,0.0,0.0,0.0,0.5318098916252347
3,16,1,,,,,10.26,0.0,0.0,0.0,1.1699817615755164
3,17,1,,,,,10.51,0.0,0.0,0.0,0.7112969688393374
3,17,1,,,,,10.4125,0.0,0.0,0.0,0.8186957685898315
3,17,1,,,,,8.89,0.0,0.0,0.0,1.1549772563331815
3,17,1,,,,,6.41,0.0,0.0,0.0,0.640871526379997
3,18,1,,,,,7.6125,0.0,0.0,0.0,0.1127444559675008
3,18,1,,,,,8.365,0.0,0.0,0.0,0.1152498883223342
3,18,1,,,,,8.5925,0.0,0.0,0.0,0.092700997128834
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.1077335912578341
3,19,1,,,,,7.975,0.0,0.0,0.0,0.7575066118291635
3,19,1,,,,,6.475,0.0,0.0,0.0,0.7575066118291635
3,19,1,,,,,7.3325,0.0,0.0,0.0,0.2777524243373599
3,19,1,,,,,6.76,0.0,0.0,0.0,0.0336669605257405
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.25,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,5,2,,,,,4.5,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.75,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0225,0.0,0.0,0.0,0.0447781435761704
3,8,2,,,,,6.655,0.0,0.0,0.0,0.3084716557469519
3,8,2,,,,,6.5825,0.0,0.0,0.0,0.6617214550700743
3,8,2,,,,,6.5975,0.0,0.0,0.0,1.189108479411637
3,9,2,,,,,6.09,0.0,0.0,0.0,0.8982802312163095
3,9,2,,,,,6.165,0.0,0.0,0.0,0.9784838232891944
3,9,2,,,,,6.235,0.0,0.0,0.0,1.3206858161335029
3,9,2,,,,,7.05,0.0,0.0,0.0,3.52895805120693
3,10,2,,,,,5.805,0.0,0.0,0.0,1.4942105776005312
3,10,2,,,,,7.16,0.0,0.0,0.0,1.2070022184023754
3,10,2,,,,,6.5175,0.0,0.0,0.0,0.9216116336295248
3,10,2,,,,,5.4825,0.0,0.0,0.0,0.8961627916752577
3,11,2,,,,,5.6725,0.0,0.0,0.0,1.219008400805707
3,11,2,,,,,5.875,0.0,0.0,0.0,1.981483096238145
3,11,2,,,,,8.42,0.0,0.0,0.0,2.327053748222077
3,11,2,,,,,7.7425,0.0,0.0,0.0,2.531542803753854
3,12,2,,,,,6.565,0.0,0.0,0.0,2.707800845346089
3,12,2,,,,,5.41,0.0,0.0,0.0,4.26986553964783
3,12,2,,,,,6.147500000000001,0.0,0.0,0.0,5.260727472600427
3,12,2,,,,,7.022500000000001,0.0,0.0,0.0,4.844398929343034
3,13,2,,,,,5.555,0.0,0.0,0.0,5.574423090149567
3,13,2,,,,,6.6875,0.0,0.0,0.0,4.109017640938927
3,13,2,,,,,6.2,0.0,0.0,0.0,4.982724549854362
3,13,2,,,,,7.31,0.0,0.0,0.0,1.598624126411608
3,14,2,,,,,6.452500000000001,0.0,0.0,0.0,3.0571642133563555
3,14,2,,,,,5.6425,0.0,0.0,0.0,4.110900756120747
3,14,2,,,,,6.4125,0.0,0.0,0.0,5.235476730331484
3,14,2,,,,,5.8975,0.0,0.0,0.0,6.107687230014616
3,15,2,,,,,5.87,0.0,0.0,0.0,6.034330623992052
3,15,2,,,,,5.6775,0.0,0.0,0.0,4.90466982821332
3,15,2,,,,,5.0925,0.0,0.0,0.0,6.955584396650179
3,15,2,,,,,5.3125,0.0,0.0,0.0,6.453512931859631
3,16,2,,,,,6.0475,0.0,0.0,0.0,3.9992208368549687
3,16,2,,,,,5.415,0.0,0.0,0.0,2.183274506019142
3,16,2,,,,,4.9350000000000005,0.0,0.0,0.0,1.3347981577083854
3,16,2,,,,,5.0475,0.0,0.0,0.0,0.8950390747424446
3,17,2,,,,,4.8725000000000005,0.0,0.0,0.0,0.8020371033836071
3,17,2,,,,,5.2425,0.0,0.0,0.0,0.9123459313561376
3,17,2,,,,,6.5725,0.0,0.0,0.0,0.9858851500044912
3,17,2,,,,,6.505,0.0,0.0,0.0,1.153646492546048
3,18,2,,,,,7.32,0.0,0.0,0.0,1.3215667501672197
3,18,2,,,,,7.41,0.0,0.0,0.0,1.912267040014689
3,18,2,,,,,7.0325,0.0,0.0,0.0,1.2840222402192871
3,18,2,,,,,6.45,0.0,0.0,0.0,0.9511275853476202
3,19,2,,,,,7.0600000000000005,0.0,0.0,0.0,2.4672566124475237
3,19,2,,,,,6.4075,0.0,0.0,0.0,2.0027422502274645
3,19,2,,,,,6.145,0.0,0.0,0.0,1.2031683480453972
3,19,2,,,,,6.4,0.0,0.0,0.0,0.4568993726754672
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.0,0.0,0.0,0.0,0.0
3,6,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.25,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.26,0.0,0.0,0.0,0.0151642537437144
3,8,3,,,,,5.59,0.0,0.0,0.0,0.1364782836934298
3,8,3,,,,,6.42,0.0,0.0,0.0,0.2577923136431452
3,8,3,,,,,5.54,0.0,0.0,0.0,0.4397633585677183
3,9,3,,,,,5.725,0.0,0.0,0.0,0.5062756247249418
3,9,3,,,,,5.835,0.0,0.0,0.0,0.6235184009770336
3,9,3,,,,,5.645,0.0,0.0,0.0,0.6874690062054474
3,9,3,,,,,6.665,0.0,0.0,0.0,0.9752467297333092
3,10,3,,,,,6.72,0.0,0.0,0.0,0.7431721901804987
3,10,3,,,,,6.15,0.0,0.0,0.0,0.8810804316572923
3,10,3,,,,,5.315,0.0,0.0,0.0,1.199035543951011
3,10,3,,,,,6.3125,0.0,0.0,0.0,1.388659375981602
3,11,3,,,,,7.255,0.0,0.0,0.0,1.8513327306405556
3,11,3,,,,,7.7325,0.0,0.0,0.0,1.3322203769491472
3,11,3,,,,,6.9425,0.0,0.0,0.0,1.3053407728745112
3,11,3,,,,,7.66,0.0,0.0,0.0,1.4514986200303448
3,12,3,,,,,5.6125,0.0,0.0,0.0,2.3497602548107857
3,12,3,,,,,7.0175,0.0,0.0,0.0,1.759262882226365
3,12,3,,,,,7.547499999999999,0.0,0.0,0.0,1.9549306506567052
3,12,3,,,,,7.5275,0.0,0.0,0.0,1.7662510168131629
3,13,3,,,,,6.1525,0.0,0.0,0.0,0.9943700779499612
3,13,3,,,,,5.6075,0.0,0.0,0.0,0.7852155874007714
3,13,3,,,,,5.43,0.0,0.0,0.0,1.013867530458784
3,13,3,,,,,6.545,0.0,0.0,0.0,1.2726519001213403
3,14,3,,,,,6.32,0.0,0.0,0.0,1.121676370998299
3,14,3,,,,,6.0275,0.0,0.0,0.0,0.9127016330893803
3,14,3,,,,,5.9675,0.0,0.0,0.0,1.2270567943882669
3,14,3,,,,,4.95,0.0,0.0,0.0,1.214554032291152
3,15,3,,,,,4.42,0.0,0.0,0.0,1.0135465629079132
3,15,3,,,,,5.315,0.0,0.0,0.0,1.1170425147541438
3,15,3,,,,,6.145,0.0,0.0,0.0,0.9957024332792528
3,15,3,,,,,5.43,0.0,0.0,0.0,1.020684214759377
3,16,3,,,,,5.3425,0.0,0.0,0.0,0.6580125477831782
3,16,3,,,,,5.74,0.0,0.0,0.0,0.577957608735373
3,16,3,,,,,5.165,0.0,0.0,0.0,0.5193808240662474
3,16,3,,,,,5.3100000000000005,0.0,0.0,0.0,2.194676865603241
3,17,3,,,,,5.6025,0.0,0.0,0.0,1.0138636648042008
3,17,3,,,,,5.99,0.0,0.0,0.0,0.5547202306507272
3,17,3,,,,,6.3100000000000005,0.0,0.0,0.0,0.4197882826546044
3,17,3,,,,,6.64,0.0,0.0,0.0,0.2923525539915995
3,18,3,,,,,8.51,0.0,0.0,0.0,0.2586855424093765
3,18,3,,,,,6.7225,0.0,0.0,0.0,0.2213751276387933
3,18,3,,,,,6.8875,0.0,0.0,0.0,0.1368048541588049
3,18,3,,,,,6.3425,0.0,0.0,0.0,0.0920323564341051
3,19,3,,,,,5.79,0.0,0.0,0.0,0.0686489073217419
3,19,3,,,,,6.255,0.0,0.0,0.0,0.0085811134152177
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.0,0.0,0.0,0.0,0.0
3,21,3,,,,,3.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.0,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,8,4,,,,,4.25,0.0,0.0,0.0,0.0
3,8,4,,,,,5.015,0.0,0.0,0.0,0.0208590714840714
3,8,4,,,,,6.895,0.0,0.0,0.0,0.201637691012691
3,8,4,,,,,5.505,0.0,0.0,0.0,0.3546042152292152
3,9,4,,,,,5.4275,0.0,0.0,0.0,0.1783097327496252
3,9,4,,,,,7.0,0.0,0.0,0.0,0.753421405984332
3,9,4,,,,,6.2,0.0,0.0,0.0,0.9543337809134872
3,9,4,,,,,5.7025,0.0,0.0,0.0,0.9568451856001016
3,10,4,,,,,5.83,0.0,0.0,0.0,2.4425709137870677
3,10,4,,,,,5.4125,0.0,0.0,0.0,1.5739434667329455
3,10,4,,,,,5.3975,0.0,0.0,0.0,3.6898915257694167
3,10,4,,,,,4.985,0.0,0.0,0.0,4.719463567918036
3,11,4,,,,,6.855,0.0,0.0,0.0,6.237369568798233
3,11,4,,,,,7.015,0.0,0.0,0.0,4.186055265291024
3,11,4,,,,,7.93,0.0,0.0,0.0,1.8942758879277084
3,11,4,,,,,8.235,0.0,0.0,0.0,2.929747940655031
3,12,4,,,,,5.72,0.0,0.0,0.0,4.752562229032311
3,12,4,,,,,5.172499999999999,0.0,0.0,0.0,2.2204934540365127
3,12,4,,,,,5.1075,0.0,0.0,0.0,4.659089632744525
3,12,4,,,,,6.135,0.0,0.0,0.0,5.720522892812493
3,13,4,,,,,5.3425,0.0,0.0,0.0,5.455011605125822
3,13,4,,,,,5.325,0.0,0.0,0.0,4.884807804385737
3,13,4,,,,,5.4425,0.0,0.0,0.0,5.529305259945376
3,13,4,,,,,6.335000000000001,0.0,0.0,0.0,6.0066419921610175
3,14,4,,,,,5.865,0.0,0.0,0.0,5.942555348452759
3,14,4,,,,,6.3375,0.0,0.0,0.0,5.190124588066412
3,14,4,,,,,6.6275,0.0,0.0,0.0,4.304050407952076
3,14,4,,,,,6.105,0.0,0.0,0.0,3.738354288829493
3,15,4,,,,,5.577500000000001,0.0,0.0,0.0,2.3055896345438667
3,15,4,,,,,5.3825,0.0,0.0,0.0,0.4738539216406159
3,15,4,,,,,5.0175,0.0,0.0,0.0,1.5114629042054433
3,15,4,,,,,5.1325,0.0,0.0,0.0,1.2230300823372422
3,16,4,,,,,4.4925,0.0,0.0,0.0,1.1159267633746617
3,16,4,,,,,5.005,0.0,0.0,0.0,1.1271533907727969
3,16,4,,,,,5.2775,0.0,0.0,0.0,1.1473613200894408
3,16,4,,,,,6.41,0.0,0.0,0.0,1.715428666435093
3,17,4,,,,,6.18,0.0,0.0,0.0,2.111582404838704
3,17,4,,,,,9.225,0.0,0.0,0.0,2.397324060539354
3,17,4,,,,,7.24,0.0,0.0,0.0,1.4432375152337933
3,17,4,,,,,6.8725000000000005,0.0,0.0,0.0,0.8451172698264997
3,18,4,,,,,7.3125,0.0,0.0,0.0,0.7989747991377907
3,18,4,,,,,7.2875,0.0,0.0,0.0,0.7743909591643201
3,18,4,,,,,7.1975,0.0,0.0,0.0,0.4400507355251216
3,18,4,,,,,6.8075,0.0,0.0,0.0,0.3023812316736869
3,19,4,,,,,6.65,0.0,0.0,0.0,0.1654288395548561
3,19,4,,,,,7.055,0.0,0.0,0.0,0.0606572411701139
3,19,4,,,,,6.765,0.0,0.0,0.0,0.0165428839554856
3,19,4,,,,,7.0,0.0,0.0,0.0,0.0
3,20,4,,,,,6.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,4.0,0.0,0.0,0.0,0.0
3,21,4,,,,,3.5,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.0,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,3.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,8,5,,,,,4.5,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0925,0.0,0.0,0.0,0.1118025632042973
3,8,5,,,,,5.665,0.0,0.0,0.0,0.1994315992292871
3,9,5,,,,,5.625,0.0,0.0,0.0,0.1211930716244232
3,9,5,,,,,6.3875,0.0,0.0,0.0,0.3756985220357119
3,9,5,,,,,5.3875,0.0,0.0,0.0,0.1333123787868655
3,9,5,,,,,6.3525,0.0,0.0,0.0,0.3417644619808734
3,10,5,,,,,5.8975,0.0,0.0,0.0,0.6304723034133586
3,10,5,,,,,6.2375,0.0,0.0,0.0,1.204956718878813
3,10,5,,,,,5.3625,0.0,0.0,0.0,1.3266695187655615
3,10,5,,,,,6.73,0.0,0.0,0.0,1.197653950885608
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,1.065
3,11,5,,,,,8.1525,0.0,0.0,0.0,1.4025
3,11,5,,,,,8.27,0.0,0.0,0.0,1.02
3,11,5,,,,,9.3,0.0,0.0,0.0,1.55
3,12,5,,,,,7.08,0.0,0.0,0.0,2.58
3,12,5,,,,,6.94,0.0,0.0,0.0,2.44
3,12,5,,,,,6.65,0.0,0.0,0.0,1.9
3,12,5,,,,,8.5175,0.0,0.0,0.0,1.2675
3,13,5,,,,,6.59,0.0,0.0,0.0,0.59
3,13,5,,,,,5.675,0.0,0.0,0.0,1.425
3,13,5,,,,,5.827500000000001,0.0,0.0,0.0,2.3275
3,13,5,,,,,6.77,0.0,0.0,0.0,2.02
3,14,5,,,,,7.1525,0.0,0.0,0.0,2.3907363051173967
3,14,5,,,,,7.04,0.0,0.0,0.0,2.776338934975042
3,14,5,,,,,7.8125,0.0,0.0,0.0,3.545056435788023
3,14,5,,,,,7.1725,0.0,0.0,0.0,4.1520696079510255
3,15,5,,,,,6.9,0.0,0.0,0.0,1.15
3,15,5,,,,,5.565,0.0,0.0,0.0,1.565
3,15,5,,,,,5.145,0.0,0.0,0.0,1.145
3,15,5,,,,,4.529999999999999,0.0,0.0,0.0,2.28
3,16,5,,,,,5.390000000000001,0.0,0.0,0.0,2.14
3,16,5,,,,,5.105,0.0,0.0,0.0,2.105
3,16,5,,,,,5.0025,0.0,0.0,0.0,0.5025
3,16,5,,,,,7.04,0.0,0.0,0.0,0.54
3,17,5,,,,,5.6025,0.0,0.0,0.0,0.3509031486575301
3,17,5,,,,,6.935,0.0,0.0,0.0,0.1841619361748739
3,17,5,,,,,7.815,0.0,0.0,0.0,0.3135730264599206
3,17,5,,,,,6.9,0.0,0.0,0.0,0.1493204887904383
3,18,5,,,,,7.5275,0.0,0.0,0.0,0.2695770795866105
3,18,5,,,,,6.925,0.0,0.0,0.0,0.1700035637032678
3,18,5,,,,,6.8525,0.0,0.0,0.0,0.0995735158833425
3,18,5,,,,,6.3425,0.0,0.0,0.0,0.5755834942524926
3,19,5,,,,,5.935,0.0,0.0,0.0,0.2217241149017081
3,19,5,,,,,5.7025,0.0,0.0,0.0,0.2426980176626805
3,19,5,,,,,5.81,0.0,0.0,0.0,0.0719105237519053
3,19,5,,,,,6.005,0.0,0.0,0.0,0.0059925436459921
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,21,5,,,,,3.5,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
