month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,15,3,,,,,5.1275,0.0,0.0,0.0,5.6275
4,15,3,,,,,6.0225,0.0,0.0,0.0,5.2725
4,15,3,,,,,3.95,0.0,0.0,0.0,4.95
4,16,3,,,,,5.654999999999999,0.0,0.0,0.0,2.754758516942485
4,16,3,,,,,5.9725,0.0,0.0,0.0,2.428785039903464
4,16,3,,,,,5.13,0.0,0.0,0.0,3.1127640697599084
4,16,3,,,,,6.85,0.0,0.0,0.0,2.901729217572796
4,17,3,,,,,7.1,0.0,0.0,0.0,4.6
4,17,3,,,,,5.95,0.0,0.0,0.0,4.7
4,17,3,,,,,3.1725000000000003,0.0,0.0,0.0,4.9225
4,17,3,,,,,4.2,0.0,0.0,0.0,4.2
4,18,3,,,,,5.4,0.0,0.0,0.0,5.151320177657781
4,18,3,,,,,4.484999999999999,0.0,0.0,0.0,4.1376733039896365
4,18,3,,,,,2.4325,0.0,0.0,0.0,2.971702446573548
4,18,3,,,,,4.0525,0.0,0.0,0.0,4.489403230098529
4,19,3,,,,,4.1,0.0,0.0,0.0,8.75
4,19,3,,,,,4.595000000000001,0.0,0.0,0.0,6.972237965838511
4,19,3,,,,,4.535,0.0,0.0,0.0,7.437870729813667
4,19,3,,,,,6.1225,0.0,0.0,0.0,8.75
4,20,3,,,,,5.515,0.0,0.0,0.0,0.0
4,20,3,,,,,6.2575,0.0,0.0,0.0,0.0
4,20,3,,,,,7.075,0.0,0.0,0.0,0.0
4,20,3,,,,,7.71,0.0,0.0,0.0,0.0
4,21,3,,,,,7.55,0.0,0.0,0.0,0.0
4,21,3,,,,,7.342499999999999,0.0,0.0,0.0,0.0
4,21,3,,,,,7.115,0.0,0.0,0.0,0.0
4,21,3,,,,,6.1525,0.0,0.0,0.0,0.0
4,22,3,,,,,5.305,0.0,0.0,0.0,0.0
4,22,3,,,,,4.1875,0.0,0.0,0.0,0.0
4,22,3,,,,,3.4125,0.0,0.0,0.0,0.0
4,22,3,,,,,3.27,0.0,0.0,0.0,0.0
4,23,3,,,,,3.2,0.0,0.0,0.0,0.0
4,23,3,,,,,2.91,0.0,0.0,0.0,0.0
4,23,3,,,,,2.295,0.0,0.0,0.0,0.0
4,23,3,,,,,2.255,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.5,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.29,0.0,0.0,0.0,0.03875
4,8,4,,,,,5.0475,0.0,0.0,0.0,0.046015625
4,9,4,,,,,4.075,0.0,0.0,0.0,0.072950131558931
4,9,4,,,,,5.14,0.0,0.0,0.0,0.1361735789100047
4,9,4,,,,,4.8875,0.0,0.0,0.0,0.1337419078580403
4,9,4,,,,,6.3775,0.0,0.0,0.0,0.1240152236501828
4,10,4,,,,,5.9425,0.0,0.0,0.0,0.1925
4,10,4,,,,,5.995,0.0,0.0,0.0,0.245
4,10,4,,,,,6.97,0.0,0.0,0.0,0.22
4,10,4,,,,,6.9875,0.0,0.0,0.0,0.4875
4,11,4,,,,,5.6725,0.0,0.0,0.0,0.6342673199732664
4,11,4,,,,,5.09,0.0,0.0,0.0,0.5564575744003377
4,11,4,,,,,4.07,0.0,0.0,0.0,1.0091688213701042
4,11,4,,,,,6.095,0.0,0.0,0.0,1.0327475321497794
4,12,4,,,,,5.2775,0.0,0.0,0.0,0.844388441479162
4,12,4,,,,,4.075,0.0,0.0,0.0,0.883423430258004
4,12,4,,,,,4.5625,0.0,0.0,0.0,0.8731510647898877
4,12,4,,,,,4.43,0.0,0.0,0.0,0.9697113001901811
4,13,4,,,,,5.0,0.0,0.0,0.0,1.127493725328372
4,13,4,,,,,4.0375,0.0,0.0,0.0,1.8378147722852465
4,13,4,,,,,4.415,0.0,0.0,0.0,1.9528191322687405
4,13,4,,,,,4.5025,0.0,0.0,0.0,2.482741183173075
4,14,4,,,,,2.8625,0.0,0.0,0.0,3.1332321294298664
4,14,4,,,,,2.6050000000000004,0.0,0.0,0.0,3.5921516309151333
4,14,4,,,,,4.325,0.0,0.0,0.0,2.632380896844424
4,14,4,,,,,2.83,0.0,0.0,0.0,2.4040859164101285
4,15,4,,,,,4.775,0.0,0.0,0.0,2.025
4,15,4,,,,,4.895,0.0,0.0,0.0,2.145
4,15,4,,,,,4.967499999999999,0.0,0.0,0.0,3.2175
4,15,4,,,,,4.1575,0.0,0.0,0.0,4.6575
4,16,4,,,,,4.77,0.0,0.0,0.0,4.25224356367563
4,16,4,,,,,4.94,0.0,0.0,0.0,4.403791028209144
4,16,4,,,,,7.0475,0.0,0.0,0.0,4.945350349998021
4,16,4,,,,,7.73,0.0,0.0,0.0,3.770857499863295
4,17,4,,,,,6.592499999999999,0.0,0.0,0.0,3.223626949277401
4,17,4,,,,,4.672499999999999,0.0,0.0,0.0,2.336345934068663
4,17,4,,,,,5.0125,0.0,0.0,0.0,2.423145163817344
4,17,4,,,,,4.6975,0.0,0.0,0.0,3.083783745793416
4,18,4,,,,,5.76,0.0,0.0,0.0,4.791234045276422
4,18,4,,,,,7.8425,0.0,0.0,0.0,5.410057511212901
4,18,4,,,,,7.21,0.0,0.0,0.0,5.269295091922628
4,18,4,,,,,5.69,0.0,0.0,0.0,3.9201005824988906
4,19,4,,,,,5.215,0.0,0.0,0.0,3.5061045891141944
4,19,4,,,,,4.1425,0.0,0.0,0.0,2.237876200640342
4,19,4,,,,,4.555,0.0,0.0,0.0,2.134407684098186
4,19,4,,,,,4.05,0.0,0.0,0.0,2.1284951974386344
4,20,4,,,,,5.5600000000000005,0.0,0.0,0.0,0.0
4,20,4,,,,,6.18,0.0,0.0,0.0,0.0
4,20,4,,,,,6.61,0.0,0.0,0.0,0.0
4,20,4,,,,,6.2675,0.0,0.0,0.0,0.0
4,21,4,,,,,6.6775,0.0,0.0,0.0,0.0
4,21,4,,,,,6.635,0.0,0.0,0.0,0.0
4,21,4,,,,,6.58,0.0,0.0,0.0,0.0
4,21,4,,,,,5.93,0.0,0.0,0.0,0.0
4,22,4,,,,,4.71,0.0,0.0,0.0,0.0
4,22,4,,,,,4.165,0.0,0.0,0.0,0.0
4,22,4,,,,,3.535,0.0,0.0,0.0,0.0
4,22,4,,,,,3.4425,0.0,0.0,0.0,0.0
4,23,4,,,,,2.835,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5275,0.0,0.0,0.0,0.0
4,23,4,,,,,2.255,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.75,0.0,0.0,0.0,0.0
4,9,5,,,,,4.25,0.0,0.0,0.0,0.0
4,9,5,,,,,5.005,0.0,0.0,0.0,0.0048603381659636
4,9,5,,,,,6.0225,0.0,0.0,0.0,0.0218715217468363
4,9,5,,,,,5.2725,0.0,0.0,0.0,0.0218715217468363
4,10,5,,,,,6.345,0.0,0.0,0.0,0.095
4,10,5,,,,,5.13,0.0,0.0,0.0,0.13
4,10,5,,,,,5.3,0.0,0.0,0.0,0.05
4,10,5,,,,,6.2925,0.0,0.0,0.0,0.0425
4,11,5,,,,,5.8125,0.0,0.0,0.0,0.2660305468498316
4,11,5,,,,,3.6575,0.0,0.0,0.0,0.5597282705720457
4,11,5,,,,,4.3475,0.0,0.0,0.0,0.2958259680970126
4,11,5,,,,,3.3875,0.0,0.0,0.0,0.5427023155736563
4,12,5,,,,,4.5575,0.0,0.0,0.0,0.4317711168594123
4,12,5,,,,,3.835,0.0,0.0,0.0,0.8403079135290804
4,12,5,,,,,2.655,0.0,0.0,0.0,1.475379332048754
4,12,5,,,,,0.0,0.0,0.0,0.0,2.307942472181253
4,13,5,,,,,0.1349999999999998,0.0,0.0,0.0,2.234660045856947
4,13,5,,,,,2.02,0.0,0.0,0.0,2.3392281935833554
4,13,5,,,,,3.37,0.0,0.0,0.0,2.610330798799969
4,13,5,,,,,0.7275,0.0,0.0,0.0,2.8872427455569394
4,14,5,,,,,2.6225,0.0,0.0,0.0,1.6463792325288755
4,14,5,,,,,2.9775,0.0,0.0,0.0,1.9217453703605605
4,14,5,,,,,1.96,0.0,0.0,0.0,2.4899304294076283
4,14,5,,,,,6.22,0.0,0.0,0.0,3.2733664835203085
4,15,5,,,,,5.875,0.0,0.0,0.0,4.3391938909995815
4,15,5,,,,,5.129999999999999,0.0,0.0,0.0,6.078728508635859
4,15,5,,,,,5.26,0.0,0.0,0.0,5.40759985349459
4,15,5,,,,,5.18,0.0,0.0,0.0,4.960180750067077
4,16,5,,,,,5.555,0.0,0.0,0.0,5.2937642803554255
4,16,5,,,,,4.8225,0.0,0.0,0.0,3.9937718472277455
4,16,5,,,,,5.705,0.0,0.0,0.0,2.9676594938066203
4,16,5,,,,,5.6525,0.0,0.0,0.0,3.4910330707801016
4,17,5,,,,,3.14,0.0,0.0,0.0,3.929899860501184
4,17,5,,,,,4.2275,0.0,0.0,0.0,3.614513928116605
4,17,5,,,,,5.485,0.0,0.0,0.0,4.767106153740251
4,17,5,,,,,5.435,0.0,0.0,0.0,4.920020545199439
4,18,5,,,,,5.58,0.0,0.0,0.0,5.953804581245525
4,18,5,,,,,7.655000000000001,0.0,0.0,0.0,6.875359699355762
4,18,5,,,,,6.3375,0.0,0.0,0.0,6.2414414817466
4,18,5,,,,,5.8875,0.0,0.0,0.0,5.180256800286328
4,19,5,,,,,4.7,0.0,0.0,0.0,6.983815861447467
4,19,5,,,,,7.275,0.0,0.0,0.0,8.75
4,19,5,,,,,8.2925,0.0,0.0,0.0,8.75
4,19,5,,,,,8.3925,0.0,0.0,0.0,8.75
4,20,5,,,,,7.45,0.0,0.0,0.0,0.0
4,20,5,,,,,9.1125,0.0,0.0,0.0,0.0
4,20,5,,,,,8.8325,0.0,0.0,0.0,0.0
4,20,5,,,,,8.66,0.0,0.0,0.0,0.0
4,21,5,,,,,9.135,0.0,0.0,0.0,0.0
4,21,5,,,,,8.11,0.0,0.0,0.0,0.0
4,21,5,,,,,7.8875,0.0,0.0,0.0,0.0
4,21,5,,,,,7.68,0.0,0.0,0.0,0.0
4,22,5,,,,,6.49,0.0,0.0,0.0,0.0
4,22,5,,,,,6.135,0.0,0.0,0.0,0.0
4,22,5,,,,,5.4925,0.0,0.0,0.0,0.0
4,22,5,,,,,5.035,0.0,0.0,0.0,0.0
4,23,5,,,,,4.3375,0.0,0.0,0.0,0.0
4,23,5,,,,,3.3275,0.0,0.0,0.0,0.0
4,23,5,,,,,3.0325,0.0,0.0,0.0,0.0
4,23,5,,,,,2.755,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.3,0.0,0.0,0.0,0.0732936750080251
4,8,6,,,,,4.5,0.0,0.0,0.0,0.0
4,9,6,,,,,4.53,0.0,0.0,0.0,0.0307421669346019
4,9,6,,,,,3.95,0.0,0.0,0.0,0.204947779564013
4,9,6,,,,,3.335,0.0,0.0,0.0,0.3432875307697218
4,9,6,,,,,3.675,0.0,0.0,0.0,0.1793293071185114
4,10,6,,,,,4.645,0.0,0.0,0.0,0.1110617728717444
4,10,6,,,,,3.075,0.0,0.0,0.0,0.6319031904771667
4,10,6,,,,,1.5774999999999997,0.0,0.0,0.0,1.208275494518461
4,10,6,,,,,3.5425,0.0,0.0,0.0,0.7984958497847833
4,11,6,,,,,4.55,0.0,0.0,0.0,0.23238291014133
4,11,6,,,,,2.9825,0.0,0.0,0.0,0.5674016055950808
4,11,6,,,,,4.6875,0.0,0.0,0.0,0.3388917439561062
4,11,6,,,,,3.1825,0.0,0.0,0.0,1.303280821042626
4,12,6,,,,,3.2975000000000003,0.0,0.0,0.0,1.0111568489645668
4,12,6,,,,,0.4375,0.0,0.0,0.0,2.0944000243485723
4,12,6,,,,,0.6724999999999999,0.0,0.0,0.0,2.667194077519252
4,12,6,,,,,5.6325,0.0,0.0,0.0,3.220505339765759
4,13,6,,,,,5.0375,0.0,0.0,0.0,2.5840826367475653
4,13,6,,,,,0.0,0.0,0.0,0.0,2.8513337687610014
4,13,6,,,,,0.7549999999999999,0.0,0.0,0.0,2.7550447579620427
4,13,6,,,,,0.0,0.0,0.0,0.0,2.721638366460363
4,14,6,,,,,1.0425000000000004,0.0,0.0,0.0,3.75370599081828
4,14,6,,,,,1.465,0.0,0.0,0.0,3.888815909110643
4,14,6,,,,,2.31,0.0,0.0,0.0,4.746470173053474
4,14,6,,,,,6.1675,0.0,0.0,0.0,5.613915010785607
4,15,6,,,,,3.76,0.0,0.0,0.0,4.8522267219983455
4,15,6,,,,,0.0,0.0,0.0,0.0,2.519127291772304
4,15,6,,,,,4.375,0.0,0.0,0.0,4.7475860498785725
4,15,6,,,,,5.73,0.0,0.0,0.0,4.441415194417016
4,16,6,,,,,7.305,0.0,0.0,0.0,3.4354667192839994
4,16,6,,,,,7.2375,0.0,0.0,0.0,4.138775767743347
4,16,6,,,,,8.440000000000001,0.0,0.0,0.0,4.291505078534788
4,16,6,,,,,8.375,0.0,0.0,0.0,4.431035559998572
4,17,6,,,,,7.7675,0.0,0.0,0.0,3.6344755355604033
4,17,6,,,,,7.9475,0.0,0.0,0.0,3.3905254209554045
4,17,6,,,,,7.5325,0.0,0.0,0.0,3.264738643112202
4,17,6,,,,,8.57,0.0,0.0,0.0,3.102740520132321
4,18,6,,,,,6.4275,0.0,0.0,0.0,2.9984294832416243
4,18,6,,,,,5.345,0.0,0.0,0.0,1.506213876735755
4,18,6,,,,,6.1375,0.0,0.0,0.0,1.553807995517368
4,18,6,,,,,6.1125,0.0,0.0,0.0,2.085742264253044
4,19,6,,,,,6.5625,0.0,0.0,0.0,6.691208259582491
4,19,6,,,,,4.3975,0.0,0.0,0.0,4.767033776286337
4,19,6,,,,,3.83,0.0,0.0,0.0,1.6782273688898788
4,19,6,,,,,4.3100000000000005,0.0,0.0,0.0,1.6203574596178143
4,20,6,,,,,3.74,0.0,0.0,0.0,0.0
4,20,6,,,,,4.605,0.0,0.0,0.0,0.0
4,20,6,,,,,6.3825,0.0,0.0,0.0,0.0
4,20,6,,,,,5.91,0.0,0.0,0.0,0.0
4,21,6,,,,,5.73,0.0,0.0,0.0,0.0
4,21,6,,,,,5.85,0.0,0.0,0.0,0.0
4,21,6,,,,,5.96,0.0,0.0,0.0,0.0
4,21,6,,,,,5.0425,0.0,0.0,0.0,0.0
4,22,6,,,,,4.36,0.0,0.0,0.0,0.0
4,22,6,,,,,4.105,0.0,0.0,0.0,0.0
4,22,6,,,,,3.5625,0.0,0.0,0.0,0.0
4,22,6,,,,,3.3,0.0,0.0,0.0,0.0
4,23,6,,,,,2.79,0.0,0.0,0.0,0.0
4,23,6,,,,,3.015,0.0,0.0,0.0,0.0
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.75,0.0,0.0,0.0,0.0
4,8,7,,,,,4.255,0.0,0.0,0.0,0.0077140616988201
4,8,7,,,,,4.05,0.0,0.0,0.0,0.0771406169882012
4,9,7,,,,,3.8875,0.0,0.0,0.0,0.1389568778314355
4,9,7,,,,,3.9075,0.0,0.0,0.0,0.1591687873341897
4,9,7,,,,,3.905,0.0,0.0,0.0,0.1566422986463455
4,9,7,,,,,3.8725,0.0,0.0,0.0,0.1237979457043698
4,10,7,,,,,3.7025,0.0,0.0,0.0,0.156152059947465
4,10,7,,,,,3.7375,0.0,0.0,0.0,0.1831413048766565
4,10,7,,,,,4.645,0.0,0.0,0.0,0.3045929070580183
4,10,7,,,,,5.8575,0.0,0.0,0.0,0.2756758589195988
4,11,7,,,,,4.8075,0.0,0.0,0.0,0.4211427332223266
4,11,7,,,,,6.0475,0.0,0.0,0.0,0.4135886034784284
4,11,7,,,,,4.67,0.0,0.0,0.0,0.5061266928411818
4,11,7,,,,,5.8,0.0,0.0,0.0,0.4154771359144029
4,12,7,,,,,5.6925,0.0,0.0,0.0,0.340455307122318
4,12,7,,,,,3.9875,0.0,0.0,0.0,0.56742551187053
4,12,7,,,,,1.755,0.0,0.0,0.0,1.3502803706207187
4,12,7,,,,,1.895,0.0,0.0,0.0,1.8426903063456532
4,13,7,,,,,4.8525,0.0,0.0,0.0,0.8545501944326647
4,13,7,,,,,3.6175,0.0,0.0,0.0,0.8661767276902519
4,13,7,,,,,3.4225000000000003,0.0,0.0,0.0,1.1025829039278598
4,13,7,,,,,2.9450000000000003,0.0,0.0,0.0,1.5075738124004832
4,14,7,,,,,1.7000000000000002,0.0,0.0,0.0,2.283391461353092
4,14,7,,,,,0.0,0.0,0.0,0.0,2.47883428982484
4,14,7,,,,,0.0024999999999999,0.0,0.0,0.0,2.130520338093012
4,14,7,,,,,1.6799999999999995,0.0,0.0,0.0,2.848434094162501
4,15,7,,,,,5.44,0.0,0.0,0.0,3.611401379243432
4,15,7,,,,,4.0,0.0,0.0,0.0,1.5400432320867514
4,15,7,,,,,3.24,0.0,0.0,0.0,1.1473322079046298
4,15,7,,,,,2.46,0.0,0.0,0.0,1.894253175466704
4,16,7,,,,,4.0600000000000005,0.0,0.0,0.0,2.688021037120217
4,16,7,,,,,4.9,0.0,0.0,0.0,3.888569758755371
4,16,7,,,,,6.46,0.0,0.0,0.0,4.877701095448485
4,16,7,,,,,5.8975,0.0,0.0,0.0,4.264213148072031
4,17,7,,,,,6.4475,0.0,0.0,0.0,4.365465286714062
4,17,7,,,,,3.3375,0.0,0.0,0.0,2.5572163921734408
4,17,7,,,,,2.93,0.0,0.0,0.0,2.2449869750017024
4,17,7,,,,,2.9125,0.0,0.0,0.0,1.8484747703725624
4,18,7,,,,,4.890000000000001,0.0,0.0,0.0,3.539825328843824
4,18,7,,,,,6.4375,0.0,0.0,0.0,4.438873322395718
4,18,7,,,,,5.9350000000000005,0.0,0.0,0.0,4.154221763308755
4,18,7,,,,,5.415,0.0,0.0,0.0,4.131675105163253
4,19,7,,,,,4.6875,0.0,0.0,0.0,8.75
4,19,7,,,,,5.385,0.0,0.0,0.0,8.75
4,19,7,,,,,5.32,0.0,0.0,0.0,8.75
4,19,7,,,,,5.279999999999999,0.0,0.0,0.0,8.277925547566413
4,20,7,,,,,4.565,0.0,0.0,0.0,0.0
4,20,7,,,,,5.045,0.0,0.0,0.0,0.0
4,20,7,,,,,5.505,0.0,0.0,0.0,0.0
4,20,7,,,,,5.245,0.0,0.0,0.0,0.0
4,21,7,,,,,5.8775,0.0,0.0,0.0,0.0
4,21,7,,,,,6.105,0.0,0.0,0.0,0.0
4,21,7,,,,,6.26,0.0,0.0,0.0,0.0
4,21,7,,,,,6.0025,0.0,0.0,0.0,0.0
4,22,7,,,,,4.955,0.0,0.0,0.0,0.0
4,22,7,,,,,4.495,0.0,0.0,0.0,0.0
4,22,7,,,,,3.85,0.0,0.0,0.0,0.0
4,22,7,,,,,3.275,0.0,0.0,0.0,0.0
4,23,7,,,,,3.2225,0.0,0.0,0.0,0.0
4,23,7,,,,,2.91,0.0,0.0,0.0,0.0
4,23,7,,,,,2.565,0.0,0.0,0.0,0.0
4,23,7,,,,,2.2575,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,3.25,0.0,0.0,0.0,0.0
4,5,1,,,,,3.0,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,4.75,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5025,0.0,0.0,0.0,0.0024163628684479
4,8,1,,,,,3.78,0.0,0.0,0.0,0.0289963544213755
4,9,1,,,,,4.2825,0.0,0.0,0.0,0.0332236632112674
4,9,1,,,,,4.555,0.0,0.0,0.0,0.056224660819068
4,9,1,,,,,5.0375,0.0,0.0,0.0,0.0383349960130009
4,9,1,,,,,7.045,0.0,0.0,0.0,0.0460019952156011
4,10,1,,,,,5.5375,0.0,0.0,0.0,0.0370448286835246
4,10,1,,,,,5.8,0.0,0.0,0.0,0.0493931049113661
4,10,1,,,,,5.605,0.0,0.0,0.0,0.1037255203138689
4,10,1,,,,,6.14,0.0,0.0,0.0,0.1383006937518253
4,11,1,,,,,7.925,0.0,0.0,0.0,0.1673554564923612
4,11,1,,,,,6.945,0.0,0.0,0.0,0.1864817943772025
4,11,1,,,,,8.975,0.0,0.0,0.0,0.2151713012044644
4,11,1,,,,,7.3275,0.0,0.0,0.0,0.313193782864276
4,12,1,,,,,7.175,0.0,0.0,0.0,0.425
4,12,1,,,,,6.59,0.0,0.0,0.0,0.34
4,12,1,,,,,7.4125,0.0,0.0,0.0,0.4125
4,12,1,,,,,7.07,0.0,0.0,0.0,0.32
4,13,1,,,,,6.1725,0.0,0.0,0.0,0.4188658534040452
4,13,1,,,,,7.09,0.0,0.0,0.0,0.5849250970612703
4,13,1,,,,,6.13,0.0,0.0,0.0,0.6245810358450852
4,13,1,,,,,5.44,0.0,0.0,0.0,0.9319145614196508
4,14,1,,,,,4.095,0.0,0.0,0.0,1.595
4,14,1,,,,,5.39,0.0,0.0,0.0,1.89
4,14,1,,,,,2.66,0.0,0.0,0.0,2.41
4,14,1,,,,,3.405,0.0,0.0,0.0,2.405
4,15,1,,,,,2.8599999999999994,0.0,0.0,0.0,3.61
4,15,1,,,,,3.5975,0.0,0.0,0.0,3.3475
4,15,1,,,,,3.73,0.0,0.0,0.0,3.48
4,15,1,,,,,4.095000000000001,0.0,0.0,0.0,3.595
4,16,1,,,,,5.5025,0.0,0.0,0.0,4.0025
4,16,1,,,,,7.5075,0.0,0.0,0.0,4.7575
4,16,1,,,,,7.7975,0.0,0.0,0.0,4.7975
4,16,1,,,,,7.4525,0.0,0.0,0.0,5.2025
4,17,1,,,,,6.1875,0.0,0.0,0.0,5.6875
4,17,1,,,,,6.7125,0.0,0.0,0.0,6.4625
4,17,1,,,,,7.727499999999999,0.0,0.0,0.0,7.2275
4,17,1,,,,,6.045,0.0,0.0,0.0,7.045
4,18,1,,,,,7.125,0.0,0.0,0.0,6.690649537485211
4,18,1,,,,,6.2,0.0,0.0,0.0,6.52034209471286
4,18,1,,,,,6.725,0.0,0.0,0.0,6.30137538257698
4,18,1,,,,,6.1225,0.0,0.0,0.0,5.958327533564102
4,19,1,,,,,6.5275,0.0,0.0,0.0,5.594108641879546
4,19,1,,,,,6.5825,0.0,0.0,0.0,5.163233982314614
4,19,1,,,,,5.2,0.0,0.0,0.0,4.550811011135243
4,19,1,,,,,5.955,0.0,0.0,0.0,4.071523468473127
4,20,1,,,,,5.835,0.0,0.0,0.0,0.0
4,20,1,,,,,7.0725,0.0,0.0,0.0,0.0
4,20,1,,,,,7.9425,0.0,0.0,0.0,0.0
4,20,1,,,,,8.0625,0.0,0.0,0.0,0.0
4,21,1,,,,,7.46,0.0,0.0,0.0,0.0
4,21,1,,,,,7.365,0.0,0.0,0.0,0.0
4,21,1,,,,,6.445,0.0,0.0,0.0,0.0
4,21,1,,,,,6.145,0.0,0.0,0.0,0.0
4,22,1,,,,,5.3325,0.0,0.0,0.0,0.0
4,22,1,,,,,4.7225,0.0,0.0,0.0,0.0
4,22,1,,,,,3.835,0.0,0.0,0.0,0.0
4,22,1,,,,,3.2425,0.0,0.0,0.0,0.0
4,23,1,,,,,3.13,0.0,0.0,0.0,0.0
4,23,1,,,,,2.6275,0.0,0.0,0.0,0.0
4,23,1,,,,,2.315,0.0,0.0,0.0,0.0
4,23,1,,,,,2.5075,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.515,0.0,0.0,0.0,0.0148832228888451
4,8,2,,,,,4.06,0.0,0.0,0.0,0.0595328915553807
4,8,2,,,,,4.1675,0.0,0.0,0.0,0.166195988925438
4,9,2,,,,,3.0725,0.0,0.0,0.0,0.3146728441340966
4,9,2,,,,,3.0575,0.0,0.0,0.0,0.5439693352085546
4,9,2,,,,,3.3675,0.0,0.0,0.0,0.3585806828504821
4,9,2,,,,,4.4975000000000005,0.0,0.0,0.0,0.729357987566627
4,10,2,,,,,4.4375,0.0,0.0,0.0,0.6851867288428215
4,10,2,,,,,2.715,0.0,0.0,0.0,1.2109118189731318
4,10,2,,,,,2.7325,0.0,0.0,0.0,1.477511746195611
4,10,2,,,,,3.7025,0.0,0.0,0.0,1.696771499425314
4,11,2,,,,,2.765,0.0,0.0,0.0,1.895626174501571
4,11,2,,,,,3.41,0.0,0.0,0.0,2.2672253501482813
4,11,2,,,,,4.5625,0.0,0.0,0.0,2.8810695580203776
4,11,2,,,,,3.4825,0.0,0.0,0.0,2.805808965484335
4,12,2,,,,,2.5675,0.0,0.0,0.0,2.8721548723333057
4,12,2,,,,,2.6899999999999995,0.0,0.0,0.0,2.9707782701919827
4,12,2,,,,,1.9400000000000004,0.0,0.0,0.0,3.574594991775719
4,12,2,,,,,3.345,0.0,0.0,0.0,4.30320050248676
4,13,2,,,,,3.905,0.0,0.0,0.0,5.589756454963645
4,13,2,,,,,3.545,0.0,0.0,0.0,5.975256900133552
4,13,2,,,,,4.425,0.0,0.0,0.0,6.350872718504229
4,13,2,,,,,4.1875,0.0,0.0,0.0,6.610344171983975
4,14,2,,,,,3.34,0.0,0.0,0.0,5.717744352715981
4,14,2,,,,,4.3125,0.0,0.0,0.0,5.897179912445079
4,14,2,,,,,5.050000000000001,0.0,0.0,0.0,6.088712251481756
4,14,2,,,,,3.4800000000000004,0.0,0.0,0.0,6.233873603172713
4,15,2,,,,,3.405000000000001,0.0,0.0,0.0,6.280365688808805
4,15,2,,,,,4.99,0.0,0.0,0.0,6.3478965026669645
4,15,2,,,,,5.455,0.0,0.0,0.0,6.320089696960663
4,15,2,,,,,5.922499999999999,0.0,0.0,0.0,6.294269091661955
4,16,2,,,,,5.844999999999999,0.0,0.0,0.0,6.063763918105236
4,16,2,,,,,5.7775,0.0,0.0,0.0,6.011590041180813
4,16,2,,,,,5.43,0.0,0.0,0.0,5.936227774512201
4,16,2,,,,,5.825,0.0,0.0,0.0,5.855068410407542
4,17,2,,,,,5.6975,0.0,0.0,0.0,5.889781539126453
4,17,2,,,,,5.835,0.0,0.0,0.0,5.800812029471975
4,17,2,,,,,6.1875,0.0,0.0,0.0,5.684163116813881
4,17,2,,,,,7.3025,0.0,0.0,0.0,5.577399705228507
4,18,2,,,,,7.1325,0.0,0.0,0.0,7.844252896801886
4,18,2,,,,,6.71,0.0,0.0,0.0,7.64764793861833
4,18,2,,,,,7.025,0.0,0.0,0.0,7.436796244334516
4,18,2,,,,,6.2,0.0,0.0,0.0,7.066381105727816
4,19,2,,,,,5.56,0.0,0.0,0.0,8.75
4,19,2,,,,,5.635,0.0,0.0,0.0,8.75
4,19,2,,,,,6.7175,0.0,0.0,0.0,8.75
4,19,2,,,,,6.51,0.0,0.0,0.0,8.75
4,20,2,,,,,6.32,0.0,0.0,0.0,0.0
4,20,2,,,,,6.38,0.0,0.0,0.0,0.0
4,20,2,,,,,7.2275,0.0,0.0,0.0,0.0
4,20,2,,,,,7.6125,0.0,0.0,0.0,0.0
4,21,2,,,,,6.995,0.0,0.0,0.0,0.0
4,21,2,,,,,6.8575,0.0,0.0,0.0,0.0
4,21,2,,,,,7.225,0.0,0.0,0.0,0.0
4,21,2,,,,,6.36,0.0,0.0,0.0,0.0
4,22,2,,,,,5.76,0.0,0.0,0.0,0.0
4,22,2,,,,,4.9350000000000005,0.0,0.0,0.0,0.0
4,22,2,,,,,4.17,0.0,0.0,0.0,0.0
4,22,2,,,,,3.5,0.0,0.0,0.0,0.0
4,23,2,,,,,3.42,0.0,0.0,0.0,0.0
4,23,2,,,,,2.87,0.0,0.0,0.0,0.0
4,23,2,,,,,2.315,0.0,0.0,0.0,0.0
4,23,2,,,,,2.2625,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,4.0,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.25,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.75,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.045,0.0,0.0,0.0,0.0993511422909698
4,8,3,,,,,3.09,0.0,0.0,0.0,0.1987022845819397
4,8,3,,,,,3.675,0.0,0.0,0.0,0.3863655533537716
4,9,3,,,,,3.5575,0.0,0.0,0.0,0.3117202245817895
4,9,3,,,,,4.475,0.0,0.0,0.0,0.4815190461019513
4,9,3,,,,,3.4125,0.0,0.0,0.0,0.6715923537737741
4,9,3,,,,,4.1125,0.0,0.0,0.0,0.8743372152903852
4,10,3,,,,,4.0675,0.0,0.0,0.0,1.0675
4,10,3,,,,,3.0125,0.0,0.0,0.0,1.2625
4,10,3,,,,,3.0275,0.0,0.0,0.0,1.5275
4,10,3,,,,,3.27,0.0,0.0,0.0,1.77
4,11,3,,,,,3.3,0.0,0.0,0.0,2.033497923778397
4,11,3,,,,,3.2075,0.0,0.0,0.0,2.4377176330172734
4,11,3,,,,,2.8599999999999994,0.0,0.0,0.0,2.8369775912225434
4,11,3,,,,,2.055,0.0,0.0,0.0,3.278395433213464
4,12,3,,,,,2.077500000000001,0.0,0.0,0.0,3.62157225832917
4,12,3,,,,,2.5975,0.0,0.0,0.0,4.113595138624707
4,12,3,,,,,3.5775,0.0,0.0,0.0,4.567770105051356
4,12,3,,,,,3.5175,0.0,0.0,0.0,4.984097157609119
4,13,3,,,,,2.6975,0.0,0.0,0.0,4.575810040987401
4,13,3,,,,,3.535,0.0,0.0,0.0,4.846865045609295
4,13,3,,,,,3.9025,0.0,0.0,0.0,5.142013828419803
4,13,3,,,,,3.5075000000000003,0.0,0.0,0.0,5.427123536985056
4,14,3,,,,,4.025,0.0,0.0,0.0,5.517899176991799
4,14,3,,,,,4.5575,0.0,0.0,0.0,5.739793343183995
4,14,3,,,,,5.27,0.0,0.0,0.0,5.906704884125027
4,14,3,,,,,3.4825,0.0,0.0,0.0,6.07361642506606
4,15,3,,,,,3.1849999999999987,0.0,0.0,0.0,6.250003323262839
4,15,3,,,,,4.23,0.0,0.0,0.0,6.285447576513858
4,15,3,,,,,4.18,0.0,0.0,0.0,6.246065072901615
4,15,3,,,,,4.375,0.0,0.0,0.0,6.202744318928149
4,16,3,,,,,6.305,0.0,0.0,0.0,6.013976570032187
4,16,3,,,,,4.73,0.0,0.0,0.0,5.9561869168928645
4,16,3,,,,,5.655,0.0,0.0,0.0,5.898397263753543
4,16,3,,,,,5.805,0.0,0.0,0.0,5.821344392901112
4,17,3,,,,,7.192499999999999,0.0,0.0,0.0,5.869534497919217
4,17,3,,,,,6.825,0.0,0.0,0.0,5.776868014411591
4,17,3,,,,,6.185,0.0,0.0,0.0,5.666456885125908
4,17,3,,,,,7.039999999999999,0.0,0.0,0.0,5.55210250122288
4,18,3,,,,,5.87,0.0,0.0,0.0,7.82879435664829
4,18,3,,,,,6.215,0.0,0.0,0.0,7.652162169562338
4,18,3,,,,,5.99,0.0,0.0,0.0,7.3957606076633775
4,18,3,,,,,6.1725,0.0,0.0,0.0,7.03394951476151
4,19,3,,,,,5.7875,0.0,0.0,0.0,8.75
4,19,3,,,,,6.3775,0.0,0.0,0.0,8.75
4,19,3,,,,,6.7125,0.0,0.0,0.0,8.75
4,19,3,,,,,6.255,0.0,0.0,0.0,8.75
4,20,3,,,,,6.315,0.0,0.0,0.0,0.0
4,20,3,,,,,6.625,0.0,0.0,0.0,0.0
4,20,3,,,,,7.2425,0.0,0.0,0.0,0.0
4,20,3,,,,,7.125,0.0,0.0,0.0,0.0
4,21,3,,,,,7.75,0.0,0.0,0.0,0.0
4,21,3,,,,,7.115,0.0,0.0,0.0,0.0
4,21,3,,,,,6.23,0.0,0.0,0.0,0.0
4,21,3,,,,,6.62,0.0,0.0,0.0,0.0
4,22,3,,,,,5.7675,0.0,0.0,0.0,0.0
4,22,3,,,,,4.695,0.0,0.0,0.0,0.0
4,22,3,,,,,4.185,0.0,0.0,0.0,0.0
4,22,3,,,,,3.7725,0.0,0.0,0.0,0.0
4,23,3,,,,,3.4425,0.0,0.0,0.0,0.0
4,23,3,,,,,2.89,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5825,0.0,0.0,0.0,0.0
4,23,3,,,,,2.275,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.04,0.0,0.0,0.0,0.082776682738022
4,8,4,,,,,2.84,0.0,0.0,0.0,0.1862475361605494
4,8,4,,,,,3.645,0.0,0.0,0.0,0.3000654749253297
4,9,4,,,,,4.2,0.0,0.0,0.0,0.2024826756772235
4,9,4,,,,,4.765,0.0,0.0,0.0,0.2682895452723212
4,9,4,,,,,4.31,0.0,0.0,0.0,0.3138481472996964
4,9,4,,,,,4.4025,0.0,0.0,0.0,0.4074963848004124
4,10,4,,,,,4.4175,0.0,0.0,0.0,0.3264308505056206
4,10,4,,,,,4.5425,0.0,0.0,0.0,0.4241646380821537
4,10,4,,,,,4.6725,0.0,0.0,0.0,0.5258077771617482
4,10,4,,,,,7.31,0.0,0.0,0.0,0.6333149434959348
4,11,4,,,,,5.0775,0.0,0.0,0.0,0.8437784543451128
4,11,4,,,,,3.6775,0.0,0.0,0.0,1.1178596228098827
4,11,4,,,,,3.5425,0.0,0.0,0.0,1.2079148638768786
4,11,4,,,,,6.575,0.0,0.0,0.0,1.4291375212805857
4,12,4,,,,,4.365,0.0,0.0,0.0,1.47491310157392
4,12,4,,,,,4.59,0.0,0.0,0.0,1.652851679511792
4,12,4,,,,,4.635,0.0,0.0,0.0,1.6884393950993664
4,12,4,,,,,4.0125,0.0,0.0,0.0,1.7892712559308277
4,13,4,,,,,3.6425,0.0,0.0,0.0,1.897893991681515
4,13,4,,,,,3.7825000000000006,0.0,0.0,0.0,2.2072685608584397
4,13,4,,,,,5.5725,0.0,0.0,0.0,2.6356333489495647
4,13,4,,,,,3.2300000000000004,0.0,0.0,0.0,3.3555241733804846
4,14,4,,,,,3.675,0.0,0.0,0.0,3.131111570502678
4,14,4,,,,,4.0225,0.0,0.0,0.0,3.2088907751202616
4,14,4,,,,,3.8125,0.0,0.0,0.0,3.240800192399269
4,14,4,,,,,3.115,0.0,0.0,0.0,3.282681302577968
4,15,4,,,,,2.5625,0.0,0.0,0.0,3.610916283945687
4,15,4,,,,,1.9725,0.0,0.0,0.0,3.9354041034345046
4,15,4,,,,,2.875,0.0,0.0,0.0,4.056097743610224
4,15,4,,,,,4.9075,0.0,0.0,0.0,4.27967776557508
4,16,4,,,,,4.36,0.0,0.0,0.0,5.560789556554351
4,16,4,,,,,4.425,0.0,0.0,0.0,5.399037030145143
4,16,4,,,,,3.7575,0.0,0.0,0.0,5.034000923248691
4,16,4,,,,,4.135,0.0,0.0,0.0,4.9268945206263774
4,17,4,,,,,5.29,0.0,0.0,0.0,4.417914318757584
4,17,4,,,,,7.1275,0.0,0.0,0.0,4.886420575485036
4,17,4,,,,,6.055,0.0,0.0,0.0,5.227333638890968
4,17,4,,,,,6.62,0.0,0.0,0.0,5.478532738242708
4,18,4,,,,,6.855,0.0,0.0,0.0,7.443376505849558
4,18,4,,,,,6.1825,0.0,0.0,0.0,7.256070532507609
4,18,4,,,,,6.6575,0.0,0.0,0.0,6.957466806890012
4,18,4,,,,,7.0825,0.0,0.0,0.0,6.604571494796488
4,19,4,,,,,7.2325,0.0,0.0,0.0,8.75
4,19,4,,,,,7.3225,0.0,0.0,0.0,8.75
4,19,4,,,,,7.1275,0.0,0.0,0.0,8.75
4,19,4,,,,,6.9375,0.0,0.0,0.0,8.75
4,20,4,,,,,7.2475,0.0,0.0,0.0,0.0
4,20,4,,,,,7.085,0.0,0.0,0.0,0.0
4,20,4,,,,,7.952500000000001,0.0,0.0,0.0,0.0
4,20,4,,,,,8.8375,0.0,0.0,0.0,0.0
4,21,4,,,,,7.7125,0.0,0.0,0.0,0.0
4,21,4,,,,,8.58,0.0,0.0,0.0,0.0
4,21,4,,,,,8.4575,0.0,0.0,0.0,0.0
4,21,4,,,,,8.3475,0.0,0.0,0.0,0.0
4,22,4,,,,,8.2325,0.0,0.0,0.0,0.0
4,22,4,,,,,7.7,0.0,0.0,0.0,0.0
4,22,4,,,,,7.445,0.0,0.0,0.0,0.0
4,22,4,,,,,7.535,0.0,0.0,0.0,0.0
4,23,4,,,,,7.2,0.0,0.0,0.0,0.0
4,23,4,,,,,6.395,0.0,0.0,0.0,0.0
4,23,4,,,,,4.585,0.0,0.0,0.0,0.0
4,23,4,,,,,2.2775,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,3,5,,,,,2.0,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,3.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.0,0.0,0.0,0.0,0.0
4,8,5,,,,,2.2825,0.0,0.0,0.0,0.0482673271376681
4,8,5,,,,,2.5975,0.0,0.0,0.0,0.1448019814130043
4,9,5,,,,,2.6,0.0,0.0,0.0,0.1028956375592539
4,9,5,,,,,3.905,0.0,0.0,0.0,0.1594882382168436
4,9,5,,,,,4.6925,0.0,0.0,0.0,0.1980741023015639
4,9,5,,,,,3.8275,0.0,0.0,0.0,0.3369832130065567
4,10,5,,,,,3.515,0.0,0.0,0.0,0.228176005154687
4,10,5,,,,,3.9575,0.0,0.0,0.0,0.1786661172437643
4,10,5,,,,,4.05,0.0,0.0,0.0,0.2583124586656833
4,10,5,,,,,6.315,0.0,0.0,0.0,0.2712280815989675
4,11,5,,,,,4.26,0.0,0.0,0.0,0.4175653325945012
4,11,5,,,,,4.3,0.0,0.0,0.0,0.4503155547587759
4,11,5,,,,,3.2075,0.0,0.0,0.0,0.5792695545306071
4,11,5,,,,,4.885,0.0,0.0,0.0,0.7245986653845757
4,12,5,,,,,4.825,0.0,0.0,0.0,0.8628069284181612
4,12,5,,,,,3.0525,0.0,0.0,0.0,1.0454009528043302
4,12,5,,,,,2.5775,0.0,0.0,0.0,1.0654662302094038
4,12,5,,,,,2.715,0.0,0.0,0.0,0.975172481886573
4,13,5,,,,,2.6425,0.0,0.0,0.0,1.114311449828453
4,13,5,,,,,1.725,0.0,0.0,0.0,1.3803858175612795
4,13,5,,,,,2.1275,0.0,0.0,0.0,1.50241992607032
4,13,5,,,,,1.0825,0.0,0.0,0.0,1.866521692441556
4,14,5,,,,,0.94,0.0,0.0,0.0,2.565057143556281
4,14,5,,,,,0.8900000000000001,0.0,0.0,0.0,2.725875773246329
4,14,5,,,,,2.0975,0.0,0.0,0.0,2.6917018144371943
4,14,5,,,,,2.1225,0.0,0.0,0.0,3.716920578711256
4,15,5,,,,,1.12,0.0,0.0,0.0,3.1153627739946232
4,15,5,,,,,1.1749999999999998,0.0,0.0,0.0,2.958387130343731
4,15,5,,,,,0.915,0.0,0.0,0.0,3.554089572916346
4,15,5,,,,,0.2350000000000003,0.0,0.0,0.0,4.012941454357415
4,16,5,,,,,2.5700000000000003,0.0,0.0,0.0,3.9604077148271823
4,16,5,,,,,1.4725,0.0,0.0,0.0,5.318203098385672
4,16,5,,,,,3.94,0.0,0.0,0.0,5.702329780269844
4,16,5,,,,,3.7,0.0,0.0,0.0,5.299715717974134
4,17,5,,,,,4.255,0.0,0.0,0.0,6.9934642873645005
4,17,5,,,,,3.99,0.0,0.0,0.0,6.479312380441915
4,17,5,,,,,4.9175,0.0,0.0,0.0,6.15734346785447
4,17,5,,,,,4.67,0.0,0.0,0.0,6.159839350897784
4,18,5,,,,,4.6075,0.0,0.0,0.0,5.723656678107857
4,18,5,,,,,6.585,0.0,0.0,0.0,4.968808230162775
4,18,5,,,,,7.5975,0.0,0.0,0.0,5.958172700770406
4,18,5,,,,,7.655,0.0,0.0,0.0,5.525783783986331
4,19,5,,,,,6.9325,0.0,0.0,0.0,5.276237433569531
4,19,5,,,,,6.505,0.0,0.0,0.0,4.861034211691763
4,19,5,,,,,7.42,0.0,0.0,0.0,4.535670283436669
4,19,5,,,,,6.675,0.0,0.0,0.0,4.054908658104517
4,20,5,,,,,6.1925,0.0,0.0,0.0,0.0
4,20,5,,,,,7.17,0.0,0.0,0.0,0.0
4,20,5,,,,,6.2125,0.0,0.0,0.0,0.0
4,20,5,,,,,6.73,0.0,0.0,0.0,0.0
4,21,5,,,,,6.195,0.0,0.0,0.0,0.0
4,21,5,,,,,6.65,0.0,0.0,0.0,0.0
4,21,5,,,,,6.025,0.0,0.0,0.0,0.0
4,21,5,,,,,5.635,0.0,0.0,0.0,0.0
4,22,5,,,,,4.89,0.0,0.0,0.0,0.0
4,22,5,,,,,4.4975000000000005,0.0,0.0,0.0,0.0
4,22,5,,,,,4.0275,0.0,0.0,0.0,0.0
4,22,5,,,,,3.38,0.0,0.0,0.0,0.0
4,23,5,,,,,3.18,0.0,0.0,0.0,0.0
4,23,5,,,,,2.6475,0.0,0.0,0.0,0.0
4,23,5,,,,,2.28,0.0,0.0,0.0,0.0
4,23,5,,,,,2.26,0.0,0.0,0.0,0.0
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.015,0.0,0.0,0.0,0.0148429919773478
4,8,6,,,,,1.815,0.0,0.0,0.0,0.0643196319018405
4,8,6,,,,,3.1125,0.0,0.0,0.0,0.1113224398301085
4,8,6,,,,,2.705,0.0,0.0,0.0,0.20285422369042
4,9,6,,,,,3.34,0.0,0.0,0.0,0.33141035953822
4,9,6,,,,,4.015,0.0,0.0,0.0,0.501989221065245
4,9,6,,,,,3.965,0.0,0.0,0.0,0.696936491381845
4,9,6,,,,,2.1775,0.0,0.0,0.0,0.9040679660932324
4,10,6,,,,,3.1375,0.0,0.0,0.0,1.1375
4,10,6,,,,,2.1125,0.0,0.0,0.0,1.3625
4,10,6,,,,,1.63,0.0,0.0,0.0,1.63
4,10,6,,,,,1.3925,0.0,0.0,0.0,1.8925
4,11,6,,,,,2.4425,0.0,0.0,0.0,2.1925
4,11,6,,,,,1.0775,0.0,0.0,0.0,2.5775
4,11,6,,,,,0.7625000000000002,0.0,0.0,0.0,3.0125
4,11,6,,,,,0.0,0.0,0.0,0.0,3.485
4,12,6,,,,,1.535,0.0,0.0,0.0,4.035
4,12,6,,,,,1.0525000000000002,0.0,0.0,0.0,4.5525
4,12,6,,,,,0.8025000000000002,0.0,0.0,0.0,5.0525
4,12,6,,,,,1.005,0.0,0.0,0.0,5.505
4,13,6,,,,,3.68,0.0,0.0,0.0,5.93
4,13,6,,,,,2.3200000000000003,0.0,0.0,0.0,6.32
4,13,6,,,,,3.155,0.0,0.0,0.0,6.655
4,13,6,,,,,3.51,0.0,0.0,0.0,7.01
4,14,6,,,,,3.505,0.0,0.0,0.0,6.613810691533069
4,14,6,,,,,3.0625,0.0,0.0,0.0,6.894134163296876
4,14,6,,,,,3.8000000000000007,0.0,0.0,0.0,7.110644161813637
4,14,6,,,,,3.7375000000000007,0.0,0.0,0.0,7.281573108011081
4,15,6,,,,,3.827500000000001,0.0,0.0,0.0,7.038252548284369
4,15,6,,,,,3.5500000000000007,0.0,0.0,0.0,7.01429068569349
4,15,6,,,,,5.26,0.0,0.0,0.0,6.979437067379485
4,15,6,,,,,3.945,0.0,0.0,0.0,6.922799937619228
4,16,6,,,,,4.8825,0.0,0.0,0.0,6.326430688502439
4,16,6,,,,,4.059999999999999,0.0,0.0,0.0,6.268242775414405
4,16,6,,,,,3.965,0.0,0.0,0.0,6.191996544471465
4,16,6,,,,,5.620000000000001,0.0,0.0,0.0,6.115750313528524
4,17,6,,,,,5.005,0.0,0.0,0.0,6.098356686403614
4,17,6,,,,,5.8775,0.0,0.0,0.0,5.99475369139809
4,17,6,,,,,5.985,0.0,0.0,0.0,5.878962108744857
4,17,6,,,,,5.575,0.0,0.0,0.0,5.7489505071692975
4,18,6,,,,,7.0075,0.0,0.0,0.0,8.217527025842745
4,18,6,,,,,6.1725,0.0,0.0,0.0,7.303556321003759
4,18,6,,,,,6.49,0.0,0.0,0.0,7.103796256772483
4,18,6,,,,,5.4825,0.0,0.0,0.0,6.821943015459862
4,19,6,,,,,5.5925,0.0,0.0,0.0,7.26201297512652
4,19,6,,,,,6.68,0.0,0.0,0.0,6.749290621298588
4,19,6,,,,,6.2525,0.0,0.0,0.0,6.217923818240552
4,19,6,,,,,6.0425,0.0,0.0,0.0,5.646160708517282
4,20,6,,,,,6.34,0.0,0.0,0.0,0.0
4,20,6,,,,,6.15,0.0,0.0,0.0,0.0
4,20,6,,,,,7.2725,0.0,0.0,0.0,0.0
4,20,6,,,,,7.654999999999999,0.0,0.0,0.0,0.0
4,21,6,,,,,8.525,0.0,0.0,0.0,0.0
4,21,6,,,,,7.38,0.0,0.0,0.0,0.0
4,21,6,,,,,6.5075,0.0,0.0,0.0,0.0
4,21,6,,,,,5.135,0.0,0.0,0.0,0.0
4,22,6,,,,,5.2925,0.0,0.0,0.0,0.0
4,22,6,,,,,4.72,0.0,0.0,0.0,0.0
4,22,6,,,,,4.7125,0.0,0.0,0.0,0.0
4,22,6,,,,,3.535,0.0,0.0,0.0,0.0
4,23,6,,,,,3.2,0.0,0.0,0.0,0.0
4,23,6,,,,,2.9,0.0,0.0,0.0,0.0
4,23,6,,,,,2.335,0.0,0.0,0.0,0.0
4,23,6,,,,,2.275,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,1.785,0.0,0.0,0.0,0.0359920634920635
4,8,7,,,,,1.83,0.0,0.0,0.0,0.0822675736961451
4,8,7,,,,,2.39,0.0,0.0,0.0,0.143968253968254
4,8,7,,,,,2.9925,0.0,0.0,0.0,0.2493735827664399
4,9,7,,,,,3.385,0.0,0.0,0.0,0.3965783117692714
4,9,7,,,,,3.3275,0.0,0.0,0.0,0.5948674676539071
4,9,7,,,,,3.035,0.0,0.0,0.0,0.8086077265944884
4,9,7,,,,,2.22,0.0,0.0,0.0,0.9991713309511512
4,10,7,,,,,1.4325,0.0,0.0,0.0,1.1239187006346745
4,10,7,,,,,1.685,0.0,0.0,0.0,1.363909797387533
4,10,7,,,,,1.4275,0.0,0.0,0.0,1.5943962962491889
4,10,7,,,,,0.9249999999999998,0.0,0.0,0.0,1.8296350940564468
4,11,7,,,,,1.7200000000000002,0.0,0.0,0.0,2.1100509922546133
4,11,7,,,,,1.5775,0.0,0.0,0.0,2.449845239881201
4,11,7,,,,,2.465,0.0,0.0,0.0,2.818153690105824
4,11,7,,,,,2.1975,0.0,0.0,0.0,3.2767571152242247
4,12,7,,,,,1.9625000000000004,0.0,0.0,0.0,3.5160555173700643
4,12,7,,,,,1.4474999999999998,0.0,0.0,0.0,3.946411839369933
4,12,7,,,,,1.9525,0.0,0.0,0.0,4.394514813823405
4,12,7,,,,,1.3724999999999996,0.0,0.0,0.0,4.767194515349065
4,13,7,,,,,2.53,0.0,0.0,0.0,5.730134940870503
4,13,7,,,,,1.885,0.0,0.0,0.0,6.082072294505282
4,13,7,,,,,1.9425,0.0,0.0,0.0,6.386919438850901
4,13,7,,,,,2.72,0.0,0.0,0.0,6.662025398382314
4,14,7,,,,,2.72,0.0,0.0,0.0,6.8597557038419765
4,14,7,,,,,3.4425,0.0,0.0,0.0,7.078736427529902
4,14,7,,,,,5.425,0.0,0.0,0.0,7.307558981495936
4,14,7,,,,,4.555,0.0,0.0,0.0,7.435502775111353
4,15,7,,,,,4.4375,0.0,0.0,0.0,7.319460263568505
4,15,7,,,,,3.504999999999999,0.0,0.0,0.0,7.383728695151057
4,15,7,,,,,4.309999999999999,0.0,0.0,0.0,7.436095565329433
4,15,7,,,,,4.0425,0.0,0.0,0.0,7.419433379363587
4,16,7,,,,,4.2175,0.0,0.0,0.0,7.091737767699027
4,16,7,,,,,4.895,0.0,0.0,0.0,7.025116324465055
4,16,7,,,,,5.532499999999999,0.0,0.0,0.0,6.921738222895097
4,16,7,,,,,5.74,0.0,0.0,0.0,6.882684273413115
4,17,7,,,,,5.115,0.0,0.0,0.0,6.475332658769377
4,17,7,,,,,5.2175,0.0,0.0,0.0,6.345650164924368
4,17,7,,,,,5.7375,0.0,0.0,0.0,6.143433394860966
4,17,7,,,,,6.165,0.0,0.0,0.0,6.079691152123589
4,18,7,,,,,4.945,0.0,0.0,0.0,7.666761769528322
4,18,7,,,,,5.175,0.0,0.0,0.0,7.357571974491332
4,18,7,,,,,5.8,0.0,0.0,0.0,6.928141703606624
4,18,7,,,,,6.11,0.0,0.0,0.0,6.424276852435233
4,19,7,,,,,6.2225,0.0,0.0,0.0,8.75
4,19,7,,,,,5.52,0.0,0.0,0.0,8.75
4,19,7,,,,,5.7175,0.0,0.0,0.0,8.75
4,19,7,,,,,5.4325,0.0,0.0,0.0,8.75
4,20,7,,,,,5.63,0.0,0.0,0.0,0.0
4,20,7,,,,,5.995,0.0,0.0,0.0,0.0
4,20,7,,,,,6.7475000000000005,0.0,0.0,0.0,0.0
4,20,7,,,,,6.76,0.0,0.0,0.0,0.0
4,21,7,,,,,7.515000000000001,0.0,0.0,0.0,0.0
4,21,7,,,,,6.8975,0.0,0.0,0.0,0.0
4,21,7,,,,,6.5925,0.0,0.0,0.0,0.0
4,21,7,,,,,5.2125,0.0,0.0,0.0,0.0
4,22,7,,,,,5.2725,0.0,0.0,0.0,0.0
4,22,7,,,,,4.6925,0.0,0.0,0.0,0.0
4,22,7,,,,,3.805,0.0,0.0,0.0,0.0
4,22,7,,,,,3.59,0.0,0.0,0.0,0.0
4,23,7,,,,,3.23,0.0,0.0,0.0,0.0
4,23,7,,,,,2.65,0.0,0.0,0.0,0.0
4,23,7,,,,,2.59,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5375,0.0,0.0,0.0,0.0
4,24,7,,,,,2.0025,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.75,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,2.02,0.0,0.0,0.0,0.0337132914244217
4,8,1,,,,,2.065,0.0,0.0,0.0,0.1095681971293708
4,8,1,,,,,2.38,0.0,0.0,0.0,0.2191363942587416
4,8,1,,,,,3.24,0.0,0.0,0.0,0.4045594970930614
4,9,1,,,,,3.3925,0.0,0.0,0.0,0.39744542750345
4,9,1,,,,,3.575,0.0,0.0,0.0,0.582244893794863
4,9,1,,,,,2.52,0.0,0.0,0.0,0.7797018577774687
4,9,1,,,,,4.9575,0.0,0.0,0.0,0.9695643231453588
4,10,1,,,,,4.6675,0.0,0.0,0.0,1.0879609302355202
4,10,1,,,,,4.13,0.0,0.0,0.0,1.2859837976231416
4,10,1,,,,,3.37,0.0,0.0,0.0,1.5096331537315142
4,10,1,,,,,3.1175,0.0,0.0,0.0,1.7402715522182732
4,11,1,,,,,2.925,0.0,0.0,0.0,1.777123614303954
4,11,1,,,,,3.56,0.0,0.0,0.0,2.091694920743964
4,11,1,,,,,3.1899999999999995,0.0,0.0,0.0,2.4021808855418967
4,11,1,,,,,4.407500000000001,0.0,0.0,0.0,2.7841603290761947
4,12,1,,,,,3.385,0.0,0.0,0.0,3.143655380973418
4,12,1,,,,,2.6100000000000003,0.0,0.0,0.0,3.528014790487543
4,12,1,,,,,3.1025,0.0,0.0,0.0,3.724240383765807
4,12,1,,,,,2.37,0.0,0.0,0.0,2.120045585109487
4,13,1,,,,,2.94,0.0,0.0,0.0,2.3354416727818808
4,13,1,,,,,3.245,0.0,0.0,0.0,2.577723887135103
4,13,1,,,,,3.535,0.0,0.0,0.0,2.8080905827496423
4,13,1,,,,,3.795,0.0,0.0,0.0,3.014626240886815
4,14,1,,,,,4.025,0.0,0.0,0.0,3.31641995802598
4,14,1,,,,,4.2525,0.0,0.0,0.0,3.503869781740492
4,14,1,,,,,4.445,0.0,0.0,0.0,3.662481171037387
4,14,1,,,,,4.5975,0.0,0.0,0.0,3.7881343495712905
4,15,1,,,,,2.685,0.0,0.0,0.0,2.313092063810472
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.25,0.0,0.0,0.0,0.0
4,24,1,,,,,0.5,0.0,0.0,0.0,0.0
4,24,1,,,,,5.0,0.0,0.0,0.0,0.0
4,24,1,,,,,5.25,0.0,0.0,0.0,0.0
4,24,1,,,,,4.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.2575,0.0,0.0,0.0,0.0324907322444485
4,8,2,,,,,3.385,0.0,0.0,0.0,0.2915637492596979
4,8,2,,,,,3.295,0.0,0.0,0.0,0.6371207854193399
4,8,2,,,,,3.54,0.0,0.0,0.0,1.166254997038792
4,8,2,,,,,3.3475,0.0,0.0,0.0,1.830372425908104
4,9,2,,,,,4.145,0.0,0.0,0.0,1.1476822831944842
4,9,2,,,,,4.91,0.0,0.0,0.0,0.9121317709231272
4,9,2,,,,,5.325,0.0,0.0,0.0,1.3281039521682894
4,9,2,,,,,8.195,0.0,0.0,0.0,1.448385064817493
4,10,2,,,,,6.05,0.0,0.0,0.0,1.2154648861339
4,10,2,,,,,5.01,0.0,0.0,0.0,1.57618349750267
4,10,2,,,,,5.0525,0.0,0.0,0.0,2.1976389312195197
4,10,2,,,,,5.12,0.0,0.0,0.0,2.6426559137233827
4,11,2,,,,,4.76,0.0,0.0,0.0,4.151365100278144
4,11,2,,,,,5.205,0.0,0.0,0.0,4.107957290294247
4,11,2,,,,,6.82,0.0,0.0,0.0,4.198719074806032
4,11,2,,,,,6.1225,0.0,0.0,0.0,3.84553734811887
4,12,2,,,,,5.335,0.0,0.0,0.0,5.81590454790597
4,12,2,,,,,5.4925,0.0,0.0,0.0,3.967798205234255
4,12,2,,,,,6.3,0.0,0.0,0.0,2.472973839656297
4,12,2,,,,,4.99,0.0,0.0,0.0,2.640782778775832
