month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,13,2,,,,,5.0925,0.0,0.0,0.0,6.431126065423646
4,13,2,,,,,5.4475,0.0,0.0,0.0,6.308305745438604
4,13,2,,,,,5.47,0.0,0.0,0.0,6.539123243341527
4,13,2,,,,,5.5375,0.0,0.0,0.0,6.596298219886288
4,14,2,,,,,5.9,0.0,0.0,0.0,6.498599260466516
4,14,2,,,,,4.497499999999999,0.0,0.0,0.0,6.57880349184569
4,14,2,,,,,4.502500000000001,0.0,0.0,0.0,6.377264654021096
4,14,2,,,,,4.305,0.0,0.0,0.0,6.420451547840651
4,15,2,,,,,4.1,0.0,0.0,0.0,6.502537065810941
4,15,2,,,,,3.8249999999999993,0.0,0.0,0.0,6.481828349040843
4,15,2,,,,,4.23,0.0,0.0,0.0,6.403135225314468
4,15,2,,,,,4.004999999999999,0.0,0.0,0.0,6.423843942084567
4,16,2,,,,,4.305,0.0,0.0,0.0,6.020393375448712
4,16,2,,,,,5.1,0.0,0.0,0.0,5.657815084802892
4,16,2,,,,,4.39,0.0,0.0,0.0,5.490471258350976
4,16,2,,,,,4.48,0.0,0.0,0.0,4.366876995030966
4,17,2,,,,,4.9275,0.0,0.0,0.0,4.500090943043681
4,17,2,,,,,3.6525,0.0,0.0,0.0,5.101208572469138
4,17,2,,,,,4.05,0.0,0.0,0.0,4.601659094222465
4,17,2,,,,,3.475,0.0,0.0,0.0,4.332192570686915
4,18,2,,,,,3.9875,0.0,0.0,0.0,4.651869117773704
4,18,2,,,,,5.8675,0.0,0.0,0.0,4.288556912269478
4,18,2,,,,,4.545,0.0,0.0,0.0,2.4989988189412298
4,18,2,,,,,4.605,0.0,0.0,0.0,1.821470651919836
4,19,2,,,,,4.79,0.0,0.0,0.0,2.088095710615382
4,19,2,,,,,4.5675,0.0,0.0,0.0,1.09266773092251
4,19,2,,,,,4.135,0.0,0.0,0.0,1.1617591331119894
4,19,2,,,,,3.705,0.0,0.0,0.0,0.977515393940044
4,20,2,,,,,3.9675,0.0,0.0,0.0,0.0
4,20,2,,,,,4.41,0.0,0.0,0.0,0.0
4,20,2,,,,,4.6075,0.0,0.0,0.0,0.0
4,20,2,,,,,4.785,0.0,0.0,0.0,0.0
4,21,2,,,,,5.265,0.0,0.0,0.0,0.0
4,21,2,,,,,5.26,0.0,0.0,0.0,0.0
4,21,2,,,,,5.75,0.0,0.0,0.0,0.0
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,22,2,,,,,5.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,3.0,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,2.765,0.0,0.0,0.0,0.0145895096921322
4,8,3,,,,,2.5925,0.0,0.0,0.0,0.0899686431014823
4,8,3,,,,,2.675,0.0,0.0,0.0,0.1702109464082097
4,8,3,,,,,3.97,0.0,0.0,0.0,0.4571379703534777
4,9,3,,,,,3.9175,0.0,0.0,0.0,0.8934928846738057
4,9,3,,,,,5.1725,0.0,0.0,0.0,1.1418206073896864
4,9,3,,,,,4.7825,0.0,0.0,0.0,1.735859473494342
4,9,3,,,,,5.175,0.0,0.0,0.0,1.3877137445887446
4,10,3,,,,,7.39,0.0,0.0,0.0,1.14
4,10,3,,,,,6.7375,0.0,0.0,0.0,1.4875
4,10,3,,,,,5.9525,0.0,0.0,0.0,0.9525
4,10,3,,,,,5.855,0.0,0.0,0.0,0.355
4,11,3,,,,,5.635,0.0,0.0,0.0,0.135
4,11,3,,,,,6.8825,0.0,0.0,0.0,0.3825
4,11,3,,,,,6.625,0.0,0.0,0.0,0.875
4,11,3,,,,,7.295,0.0,0.0,0.0,0.295
4,12,3,,,,,8.58,0.0,0.0,0.0,0.3242993250622185
4,12,3,,,,,7.1175,0.0,0.0,0.0,0.6068328279573331
4,12,3,,,,,7.05,0.0,0.0,0.0,0.5404988751036974
4,12,3,,,,,7.545,0.0,0.0,0.0,0.781266555831708
4,13,3,,,,,6.7625,0.0,0.0,0.0,1.2568520047468417
4,13,3,,,,,6.5,0.0,0.0,0.0,0.4977631701967689
4,13,3,,,,,5.9825,0.0,0.0,0.0,0.480341459239882
4,13,3,,,,,6.095,0.0,0.0,0.0,0.5923381725341551
4,14,3,,,,,5.5275,0.0,0.0,0.0,0.674476579636241
4,14,3,,,,,5.0275,0.0,0.0,0.0,0.674476579636241
4,14,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.7026701344120325
4,14,3,,,,,4.815,0.0,0.0,0.0,0.7070076043775388
4,15,3,,,,,3.5525,0.0,0.0,0.0,1.0350220049491683
4,15,3,,,,,4.15,0.0,0.0,0.0,1.3767513605024564
4,15,3,,,,,6.12,0.0,0.0,0.0,1.1014010884019654
4,15,3,,,,,5.285,0.0,0.0,0.0,1.263661070175469
4,16,3,,,,,5.6875,0.0,0.0,0.0,1.1843585960346354
4,16,3,,,,,5.105,0.0,0.0,0.0,0.8527381891449375
4,16,3,,,,,5.0600000000000005,0.0,0.0,0.0,0.8078572318215198
4,16,3,,,,,4.3625,0.0,0.0,0.0,1.109557000495606
4,17,3,,,,,4.4725,0.0,0.0,0.0,0.7205813683013282
4,17,3,,,,,4.8100000000000005,0.0,0.0,0.0,0.5585128944619293
4,17,3,,,,,5.105,0.0,0.0,0.0,0.6033933949097627
4,17,3,,,,,4.815,0.0,0.0,0.0,0.5634996167339106
4,18,3,,,,,6.36,0.0,0.0,0.0,0.3590498713222507
4,18,3,,,,,6.625,0.0,0.0,0.0,0.3740102826273446
4,18,3,,,,,6.3875,0.0,0.0,0.0,0.3864772920482561
4,18,3,,,,,5.975,0.0,0.0,0.0,0.4737463579946364
4,19,3,,,,,4.53,0.0,0.0,0.0,0.5962854971009884
4,19,3,,,,,4.0600000000000005,0.0,0.0,0.0,0.6300375063708558
4,19,3,,,,,4.2625,0.0,0.0,0.0,0.5765968250268991
4,19,3,,,,,4.505,0.0,0.0,0.0,0.5681588227094323
4,20,3,,,,,4.2875,0.0,0.0,0.0,0.0
4,20,3,,,,,4.175,0.0,0.0,0.0,0.0
4,20,3,,,,,5.1325,0.0,0.0,0.0,0.0
4,20,3,,,,,5.405,0.0,0.0,0.0,0.0
4,21,3,,,,,5.4025,0.0,0.0,0.0,0.0
4,21,3,,,,,5.79,0.0,0.0,0.0,0.0
4,21,3,,,,,6.5,0.0,0.0,0.0,0.0
4,21,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.5,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.0,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.5,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
5,1,4,,,,,5.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.51,0.0,0.0,0.0,0.0104815308603246
5,8,4,,,,,2.335,0.0,0.0,0.0,0.1073878205538556
5,8,4,,,,,2.68,0.0,0.0,0.0,0.2274095023493412
5,8,4,,,,,3.36,0.0,0.0,0.0,0.4548190046986825
5,8,4,,,,,4.375,0.0,0.0,0.0,0.7896163276018795
5,9,4,,,,,4.0375,0.0,0.0,0.0,1.0737285029363224
5,9,4,,,,,4.235,0.0,0.0,0.0,1.5368547728775312
5,9,4,,,,,3.5525,0.0,0.0,0.0,2.1241713274957124
5,9,4,,,,,3.885,0.0,0.0,0.0,2.7270116676985143
5,10,4,,,,,3.485,0.0,0.0,0.0,2.8253312513439948
5,10,4,,,,,3.2775,0.0,0.0,0.0,3.2991310052401674
5,10,4,,,,,5.3,0.0,0.0,0.0,3.755463487103301
5,10,4,,,,,4.4875,0.0,0.0,0.0,4.1375600628260205
5,11,4,,,,,3.34,0.0,0.0,0.0,4.773532258561697
5,11,4,,,,,4.19,0.0,0.0,0.0,5.336227613205512
5,11,4,,,,,6.3725,0.0,0.0,0.0,5.507380783576338
5,11,4,,,,,5.615,0.0,0.0,0.0,5.969259887179804
5,12,4,,,,,5.3425,0.0,0.0,0.0,6.026304882907523
5,12,4,,,,,6.545,0.0,0.0,0.0,6.439942040209859
5,12,4,,,,,5.69,0.0,0.0,0.0,6.343959937410423
5,12,4,,,,,5.235,0.0,0.0,0.0,5.699508675757058
5,13,4,,,,,4.79,0.0,0.0,0.0,6.5726446489558406
5,13,4,,,,,5.845,0.0,0.0,0.0,6.3968331665763625
5,13,4,,,,,3.25,0.0,0.0,0.0,6.085782082366519
5,13,4,,,,,3.96,0.0,0.0,0.0,5.148120843009307
5,14,4,,,,,3.385,0.0,0.0,0.0,6.662841711674282
5,14,4,,,,,4.155000000000001,0.0,0.0,0.0,7.649929372663067
5,14,4,,,,,3.9025,0.0,0.0,0.0,7.6475100401606415
5,14,4,,,,,4.6325,0.0,0.0,0.0,7.628155380141255
5,15,4,,,,,2.5875000000000004,0.0,0.0,0.0,7.728800290207919
5,15,4,,,,,3.615,0.0,0.0,0.0,7.75591888771742
5,15,4,,,,,4.585000000000001,0.0,0.0,0.0,7.7263349631616
5,15,4,,,,,3.775,0.0,0.0,0.0,7.667167114049961
5,16,4,,,,,3.8975,0.0,0.0,0.0,7.6475
5,16,4,,,,,4.785,0.0,0.0,0.0,7.535
5,16,4,,,,,4.4025,0.0,0.0,0.0,7.1525
5,16,4,,,,,3.6375,0.0,0.0,0.0,6.3875
5,17,4,,,,,3.9025,0.0,0.0,0.0,6.9025
5,17,4,,,,,3.87,0.0,0.0,0.0,5.62
5,17,4,,,,,3.655,0.0,0.0,0.0,4.405
5,17,4,,,,,4.245,0.0,0.0,0.0,5.245
5,18,4,,,,,3.505,0.0,0.0,0.0,4.63371322516088
5,18,4,,,,,4.765,0.0,0.0,0.0,4.887081351037184
5,18,4,,,,,4.3,0.0,0.0,0.0,3.2158262130454056
5,18,4,,,,,3.945,0.0,0.0,0.0,1.8953884801131256
5,19,4,,,,,4.075,0.0,0.0,0.0,2.2465586667946904
5,19,4,,,,,3.98,0.0,0.0,0.0,2.637894692623443
5,19,4,,,,,3.81,0.0,0.0,0.0,1.990499291869704
5,19,4,,,,,3.81,0.0,0.0,0.0,1.7489338438272644
5,20,4,,,,,4.0575,0.0,0.0,0.0,0.0
5,20,4,,,,,3.365,0.0,0.0,0.0,0.0
5,20,4,,,,,3.96,0.0,0.0,0.0,0.0
5,20,4,,,,,4.48,0.0,0.0,0.0,0.0
5,21,4,,,,,3.6025,0.0,0.0,0.0,0.0
5,21,4,,,,,4.54,0.0,0.0,0.0,0.0
5,21,4,,,,,5.5075,0.0,0.0,0.0,0.0
5,21,4,,,,,5.0,0.0,0.0,0.0,0.0
5,22,4,,,,,4.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.75,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,8,5,,,,,2.7775,0.0,0.0,0.0,0.0271577780521754
5,8,5,,,,,2.5875,0.0,0.0,0.0,0.0864111119841946
5,8,5,,,,,3.67,0.0,0.0,0.0,0.4147733375241345
5,8,5,,,,,3.51,0.0,0.0,0.0,0.5036533384221633
5,9,5,,,,,5.49,0.0,0.0,0.0,0.7202528472337216
5,9,5,,,,,5.3,0.0,0.0,0.0,1.0219803913451455
5,9,5,,,,,5.125,0.0,0.0,0.0,2.06829364915089
5,9,5,,,,,4.3625,0.0,0.0,0.0,1.8127985513146037
5,10,5,,,,,4.585,0.0,0.0,0.0,1.335
5,10,5,,,,,4.985,0.0,0.0,0.0,1.235
5,10,5,,,,,7.91,0.0,0.0,0.0,1.41
5,10,5,,,,,5.2,0.0,0.0,0.0,2.2
5,11,5,,,,,4.93,0.0,0.0,0.0,3.43
5,11,5,,,,,4.815,0.0,0.0,0.0,3.815
5,11,5,,,,,8.58,0.0,0.0,0.0,4.33
5,11,5,,,,,7.16,0.0,0.0,0.0,2.91
5,12,5,,,,,5.5425,0.0,0.0,0.0,4.5425
5,12,5,,,,,6.545,0.0,0.0,0.0,6.545
5,12,5,,,,,6.2025,0.0,0.0,0.0,7.2025
5,12,5,,,,,6.272500000000001,0.0,0.0,0.0,7.5225
5,13,5,,,,,8.6875,0.0,0.0,0.0,6.928920547136279
5,13,5,,,,,5.9675,0.0,0.0,0.0,4.961356802580104
5,13,5,,,,,5.4375,0.0,0.0,0.0,4.931393902916812
5,13,5,,,,,4.96,0.0,0.0,0.0,3.705411925027113
5,14,5,,,,,4.8,0.0,0.0,0.0,4.3
5,14,5,,,,,7.34,0.0,0.0,0.0,5.59
5,14,5,,,,,5.470000000000001,0.0,0.0,0.0,3.22
5,14,5,,,,,3.3375,0.0,0.0,0.0,1.3375
5,15,5,,,,,3.2875,0.0,0.0,0.0,2.7875
5,15,5,,,,,3.915,0.0,0.0,0.0,2.665
5,15,5,,,,,4.685,0.0,0.0,0.0,4.185
5,15,5,,,,,5.855,0.0,0.0,0.0,5.605
5,16,5,,,,,6.775,0.0,0.0,0.0,1.5192693433165392
5,16,5,,,,,5.1875,0.0,0.0,0.0,1.930219247656259
5,16,5,,,,,5.2,0.0,0.0,0.0,0.4483089865524214
5,16,5,,,,,4.89,0.0,0.0,0.0,1.88289774352017
5,17,5,,,,,7.657500000000001,0.0,0.0,0.0,2.6448419739625946
5,17,5,,,,,4.675,0.0,0.0,0.0,2.41344940239296
5,17,5,,,,,4.58,0.0,0.0,0.0,2.8165203335142586
5,17,5,,,,,6.145,0.0,0.0,0.0,3.378829163350144
5,18,5,,,,,6.12,0.0,0.0,0.0,3.76909322148356
5,18,5,,,,,4.8825,0.0,0.0,0.0,5.48563761498867
5,18,5,,,,,4.37,0.0,0.0,0.0,3.525611747227516
5,18,5,,,,,3.81,0.0,0.0,0.0,1.0323614508456262
5,19,5,,,,,3.6975,0.0,0.0,0.0,0.4336338028169014
5,19,5,,,,,3.8325,0.0,0.0,0.0,0.3221971830985916
5,19,5,,,,,3.545,0.0,0.0,0.0,0.5281126760563382
5,19,5,,,,,4.01,0.0,0.0,0.0,0.251943661971831
5,20,5,,,,,4.0675,0.0,0.0,0.0,0.0
5,20,5,,,,,3.785,0.0,0.0,0.0,0.0
5,20,5,,,,,4.4225,0.0,0.0,0.0,0.0
5,20,5,,,,,4.6125,0.0,0.0,0.0,0.0
5,21,5,,,,,5.315,0.0,0.0,0.0,0.0
5,21,5,,,,,5.5025,0.0,0.0,0.0,0.0
5,21,5,,,,,5.5,0.0,0.0,0.0,0.0
5,21,5,,,,,4.5,0.0,0.0,0.0,0.0
5,22,5,,,,,4.0,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.75,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.75,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5025,0.0,0.0,0.0,0.0049103221083455
5,8,6,,,,,2.54,0.0,0.0,0.0,0.0452039177277179
5,8,6,,,,,2.605,0.0,0.0,0.0,0.1186602840352595
5,8,6,,,,,3.7675,0.0,0.0,0.0,0.3023011998041136
5,8,6,,,,,3.825,0.0,0.0,0.0,0.9323308031341822
5,9,6,,,,,4.195,0.0,0.0,0.0,1.1838135930742513
5,9,6,,,,,4.395,0.0,0.0,0.0,1.38194139107831
5,9,6,,,,,4.3,0.0,0.0,0.0,1.0401709395213086
5,9,6,,,,,4.26,0.0,0.0,0.0,1.24820512742557
5,10,6,,,,,3.705,0.0,0.0,0.0,1.3510932544071796
5,10,6,,,,,4.8875,0.0,0.0,0.0,1.5205602777262932
5,10,6,,,,,5.805,0.0,0.0,0.0,1.6760985046082193
5,10,6,,,,,3.51,0.0,0.0,0.0,4.187924795447684
5,11,6,,,,,3.8025,0.0,0.0,0.0,2.066972967921342
5,11,6,,,,,3.74,0.0,0.0,0.0,4.03070950096279
5,11,6,,,,,7.225,0.0,0.0,0.0,2.895108717283964
5,11,6,,,,,4.19,0.0,0.0,0.0,3.0881159651028947
5,12,6,,,,,3.745,0.0,0.0,0.0,5.126502941238527
5,12,6,,,,,4.49,0.0,0.0,0.0,5.327622752383993
5,12,6,,,,,6.01,0.0,0.0,0.0,4.933592101976547
5,12,6,,,,,6.415,0.0,0.0,0.0,3.4190367894729325
5,13,6,,,,,4.27,0.0,0.0,0.0,3.925026725544085
5,13,6,,,,,3.675,0.0,0.0,0.0,2.2011418219770293
5,13,6,,,,,5.4725,0.0,0.0,0.0,3.0630842737605577
5,13,6,,,,,4.745,0.0,0.0,0.0,5.344454629435815
5,14,6,,,,,3.945,0.0,0.0,0.0,0.5669463677926674
5,14,6,,,,,3.935000000000001,0.0,0.0,0.0,2.1902892050695133
5,14,6,,,,,5.5425,0.0,0.0,0.0,2.0740448059177794
5,14,6,,,,,4.5125,0.0,0.0,0.0,1.4377596737188147
5,15,6,,,,,3.0875,0.0,0.0,0.0,0.8794665146132192
5,15,6,,,,,3.45,0.0,0.0,0.0,0.5660933887165549
5,15,6,,,,,3.7175,0.0,0.0,0.0,1.1867743542022064
5,15,6,,,,,3.715,0.0,0.0,0.0,0.7804001715878222
5,16,6,,,,,6.79,0.0,0.0,0.0,0.6505750854392907
5,16,6,,,,,4.2675,0.0,0.0,0.0,0.8379242397904788
5,16,6,,,,,4.69,0.0,0.0,0.0,1.597614766774967
5,16,6,,,,,3.7875,0.0,0.0,0.0,3.94256736903874
5,17,6,,,,,6.39,0.0,0.0,0.0,3.830564047605012
5,17,6,,,,,4.605,0.0,0.0,0.0,3.801669706728682
5,17,6,,,,,4.24,0.0,0.0,0.0,4.325895605484972
5,17,6,,,,,4.1975,0.0,0.0,0.0,2.639704427201946
5,18,6,,,,,4.44,0.0,0.0,0.0,5.116114921826925
5,18,6,,,,,3.67,0.0,0.0,0.0,4.228860757456038
5,18,6,,,,,3.155,0.0,0.0,0.0,4.787715653196142
5,18,6,,,,,3.5700000000000003,0.0,0.0,0.0,4.113632943901378
5,19,6,,,,,3.225,0.0,0.0,0.0,8.75
5,19,6,,,,,3.155,0.0,0.0,0.0,8.19670309135785
5,19,6,,,,,3.595,0.0,0.0,0.0,7.2396492464158815
5,19,6,,,,,3.0,0.0,0.0,0.0,4.63090570133212
5,20,6,,,,,3.35,0.0,0.0,0.0,2.4400970507867714
5,20,6,,,,,2.79,0.0,0.0,0.0,2.8615683595590315
5,20,6,,,,,3.3375,0.0,0.0,0.0,2.4123686752096485
5,20,6,,,,,4.39,0.0,0.0,0.0,1.419692829548667
5,21,6,,,,,3.8275,0.0,0.0,0.0,0.0
5,21,6,,,,,4.26,0.0,0.0,0.0,0.0
5,21,6,,,,,4.39,0.0,0.0,0.0,0.0
5,21,6,,,,,4.25,0.0,0.0,0.0,0.0
5,22,6,,,,,4.0,0.0,0.0,0.0,0.0
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,3.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.5,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.51,0.0,0.0,0.0,0.0433842371079213
5,8,7,,,,,2.305,0.0,0.0,0.0,0.1078961436126276
5,8,7,,,,,2.91,0.0,0.0,0.0,0.3138796905094622
5,8,7,,,,,3.905,0.0,0.0,0.0,0.7945079666020762
5,8,7,,,,,3.295,0.0,0.0,0.0,1.0691526957978557
5,9,7,,,,,3.6275,0.0,0.0,0.0,0.6467009756831652
5,9,7,,,,,2.955,0.0,0.0,0.0,0.7265724109269028
5,9,7,,,,,3.5175,0.0,0.0,0.0,0.7909848587041105
5,9,7,,,,,3.465,0.0,0.0,0.0,0.736878402571256
5,10,7,,,,,3.4125,0.0,0.0,0.0,0.3353408479715388
5,10,7,,,,,4.065,0.0,0.0,0.0,0.4593153432822289
5,10,7,,,,,3.415,0.0,0.0,0.0,0.7438469718641406
5,10,7,,,,,3.6275,0.0,0.0,0.0,0.9165983177888728
5,11,7,,,,,3.2575,0.0,0.0,0.0,1.6157289130451655
5,11,7,,,,,3.305,0.0,0.0,0.0,2.458805394447313
5,11,7,,,,,3.285,0.0,0.0,0.0,2.241496898047714
5,11,7,,,,,4.7675,0.0,0.0,0.0,3.0322583710573654
5,12,7,,,,,4.029999999999999,0.0,0.0,0.0,2.6519964440779726
5,12,7,,,,,3.91,0.0,0.0,0.0,3.9699093111045274
5,12,7,,,,,4.23,0.0,0.0,0.0,2.6115696690158083
5,12,7,,,,,4.86,0.0,0.0,0.0,3.929482536042362
5,13,7,,,,,4.2875,0.0,0.0,0.0,6.538442737354347
5,13,7,,,,,3.555,0.0,0.0,0.0,6.552678849068649
5,13,7,,,,,4.48,0.0,0.0,0.0,6.695039966211668
5,13,7,,,,,3.765000000000001,0.0,0.0,0.0,6.520139165150246
5,14,7,,,,,3.4224999999999994,0.0,0.0,0.0,6.645358044721687
5,14,7,,,,,4.3125,0.0,0.0,0.0,5.946060654882513
5,14,7,,,,,3.6,0.0,0.0,0.0,4.3502802739995134
5,14,7,,,,,2.6900000000000004,0.0,0.0,0.0,4.220178434029435
5,15,7,,,,,2.9575,0.0,0.0,0.0,6.475128026637137
5,15,7,,,,,3.705,0.0,0.0,0.0,4.642237561038626
5,15,7,,,,,3.575,0.0,0.0,0.0,6.163882475875125
5,15,7,,,,,3.18,0.0,0.0,0.0,6.045893966435932
5,16,7,,,,,4.495,0.0,0.0,0.0,6.113716360012137
5,16,7,,,,,4.025,0.0,0.0,0.0,6.349995253152704
5,16,7,,,,,3.2300000000000004,0.0,0.0,0.0,5.257205372377587
5,16,7,,,,,3.3025,0.0,0.0,0.0,5.951274620977999
5,17,7,,,,,3.675,0.0,0.0,0.0,5.648627407816054
5,17,7,,,,,4.315,0.0,0.0,0.0,5.343982334136087
5,17,7,,,,,4.2,0.0,0.0,0.0,5.035106078877231
5,17,7,,,,,3.82,0.0,0.0,0.0,4.713536278881711
5,18,7,,,,,3.4025,0.0,0.0,0.0,5.8919541349621545
5,18,7,,,,,3.4675,0.0,0.0,0.0,5.394525692709164
5,18,7,,,,,3.295,0.0,0.0,0.0,4.9113911712105685
5,18,7,,,,,3.075,0.0,0.0,0.0,4.373939750845268
5,19,7,,,,,2.615,0.0,0.0,0.0,7.4964070730437244
5,19,7,,,,,2.42,0.0,0.0,0.0,6.505054577500052
5,19,7,,,,,3.2325,0.0,0.0,0.0,5.53041027008352
5,19,7,,,,,3.36,0.0,0.0,0.0,4.700570259768873
5,20,7,,,,,2.52,0.0,0.0,0.0,1.873058347634224
5,20,7,,,,,2.66,0.0,0.0,0.0,1.4920973277764156
5,20,7,,,,,3.06,0.0,0.0,0.0,1.1217185584702132
5,20,7,,,,,3.23,0.0,0.0,0.0,0.7725042902672223
5,21,7,,,,,3.6625,0.0,0.0,0.0,0.0
5,21,7,,,,,4.4525,0.0,0.0,0.0,0.0
5,21,7,,,,,3.87,0.0,0.0,0.0,0.0
5,21,7,,,,,3.7675,0.0,0.0,0.0,0.0
5,22,7,,,,,3.5,0.0,0.0,0.0,0.0
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.75,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.525,0.0,0.0,0.0,0.0337490325599812
5,8,1,,,,,2.39,0.0,0.0,0.0,0.1381593610780049
5,8,1,,,,,3.2575,0.0,0.0,0.0,0.2541145391256162
5,8,1,,,,,3.9325,0.0,0.0,0.0,0.4268137404731225
5,8,1,,,,,3.6875,0.0,0.0,0.0,0.6784611481509173
5,9,1,,,,,3.565,0.0,0.0,0.0,1.040525542671869
5,9,1,,,,,4.4875,0.0,0.0,0.0,1.4533161922294884
5,9,1,,,,,4.0725,0.0,0.0,0.0,2.024872476232346
5,9,1,,,,,5.285,0.0,0.0,0.0,2.4767438973457168
5,10,1,,,,,4.85,0.0,0.0,0.0,2.6
5,10,1,,,,,4.605,0.0,0.0,0.0,2.355
5,10,1,,,,,5.5225,0.0,0.0,0.0,3.0225
5,10,1,,,,,6.57,0.0,0.0,0.0,4.32
5,11,1,,,,,5.335,0.0,0.0,0.0,2.5818161779986206
5,11,1,,,,,5.425,0.0,0.0,0.0,2.921397416110625
5,11,1,,,,,5.39,0.0,0.0,0.0,6.132437652963841
5,11,1,,,,,6.09,0.0,0.0,0.0,6.332191322441491
5,12,1,,,,,6.005,0.0,0.0,0.0,6.726398597265252
5,12,1,,,,,6.585,0.0,0.0,0.0,7.055001341469181
5,12,1,,,,,7.1175,0.0,0.0,0.0,7.336305205825574
5,12,1,,,,,6.112500000000001,0.0,0.0,0.0,7.580267849249702
5,13,1,,,,,5.26,0.0,0.0,0.0,7.76
5,13,1,,,,,4.8575,0.0,0.0,0.0,7.8575
5,13,1,,,,,5.395,0.0,0.0,0.0,7.895
5,13,1,,,,,4.6675,0.0,0.0,0.0,7.6675
5,14,1,,,,,6.135,0.0,0.0,0.0,6.724106851155552
5,14,1,,,,,4.85,0.0,0.0,0.0,7.375120581497626
5,14,1,,,,,3.985,0.0,0.0,0.0,7.270412079414635
5,14,1,,,,,3.7325,0.0,0.0,0.0,7.268135807630223
5,15,1,,,,,5.237500000000001,0.0,0.0,0.0,6.49783683575328
5,15,1,,,,,4.43,0.0,0.0,0.0,6.45106054554285
5,15,1,,,,,4.895,0.0,0.0,0.0,6.422588021066934
5,15,1,,,,,5.852499999999999,0.0,0.0,0.0,6.388014241346182
5,16,1,,,,,5.772500000000001,0.0,0.0,0.0,7.223045083341926
5,16,1,,,,,5.807500000000001,0.0,0.0,0.0,7.02324390059268
5,16,1,,,,,6.275,0.0,0.0,0.0,6.76071443953844
5,16,1,,,,,5.5225,0.0,0.0,0.0,6.526064213286418
5,17,1,,,,,6.205,0.0,0.0,0.0,6.15745005453058
5,17,1,,,,,6.0975,0.0,0.0,0.0,5.829144551995951
5,17,1,,,,,7.2175,0.0,0.0,0.0,5.480176465385718
5,17,1,,,,,6.9825,0.0,0.0,0.0,5.034782986422655
5,18,1,,,,,7.4175,0.0,0.0,0.0,6.0613296073364165
5,18,1,,,,,5.9575,0.0,0.0,0.0,5.521762772430803
5,18,1,,,,,5.2225,0.0,0.0,0.0,4.952871653019452
5,18,1,,,,,6.5075,0.0,0.0,0.0,4.407439961212692
5,19,1,,,,,5.4325,0.0,0.0,0.0,7.345949266113594
5,19,1,,,,,7.115,0.0,0.0,0.0,6.036027440970008
5,19,1,,,,,7.58,0.0,0.0,0.0,4.801123165283983
5,19,1,,,,,6.7825,0.0,0.0,0.0,3.537365985960434
5,20,1,,,,,6.55,0.0,0.0,0.0,0.0
5,20,1,,,,,5.9125,0.0,0.0,0.0,0.0
5,20,1,,,,,6.675,0.0,0.0,0.0,0.0
5,20,1,,,,,7.8025,0.0,0.0,0.0,0.0
5,21,1,,,,,7.48,0.0,0.0,0.0,0.0
5,21,1,,,,,8.155,0.0,0.0,0.0,0.0
5,21,1,,,,,7.32,0.0,0.0,0.0,0.0
5,21,1,,,,,5.255,0.0,0.0,0.0,0.0
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,3.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.5,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5425,0.0,0.0,0.0,0.279106214154664
5,8,2,,,,,2.66,0.0,0.0,0.0,0.3287008374486707
5,8,2,,,,,3.2775,0.0,0.0,0.0,0.5700905149500383
5,8,2,,,,,3.455,0.0,0.0,0.0,0.9347430064946572
5,8,2,,,,,3.9875,0.0,0.0,0.0,1.5151054226149665
5,9,2,,,,,3.72,0.0,0.0,0.0,1.257655315109535
5,9,2,,,,,4.6875,0.0,0.0,0.0,1.7395847083994598
5,9,2,,,,,4.47,0.0,0.0,0.0,2.0308040743981843
5,9,2,,,,,5.8225,0.0,0.0,0.0,2.1364677381676325
5,10,2,,,,,5.065,0.0,0.0,0.0,2.916491973819177
5,10,2,,,,,5.0025,0.0,0.0,0.0,3.0698839079260765
5,10,2,,,,,4.7625,0.0,0.0,0.0,3.2825873898876434
5,10,2,,,,,5.7675,0.0,0.0,0.0,3.900245577891425
5,11,2,,,,,6.575,0.0,0.0,0.0,3.755456805953808
5,11,2,,,,,6.4125,0.0,0.0,0.0,3.6220662636658303
5,11,2,,,,,6.4725,0.0,0.0,0.0,4.081750594012089
5,11,2,,,,,7.5075,0.0,0.0,0.0,4.11048086465873
5,12,2,,,,,8.15,0.0,0.0,0.0,3.7644322214029344
5,12,2,,,,,6.0175,0.0,0.0,0.0,5.681054433052708
5,12,2,,,,,5.72,0.0,0.0,0.0,6.047378213737616
5,12,2,,,,,5.76,0.0,0.0,0.0,6.282149255502532
5,13,2,,,,,5.405,0.0,0.0,0.0,5.613794235713989
5,13,2,,,,,4.8275,0.0,0.0,0.0,4.941033232085701
5,13,2,,,,,5.835,0.0,0.0,0.0,4.337377588346724
5,13,2,,,,,5.305,0.0,0.0,0.0,2.077225817849275
5,14,2,,,,,4.885,0.0,0.0,0.0,3.352537423843983
5,14,2,,,,,4.075,0.0,0.0,0.0,3.101198463410698
5,14,2,,,,,3.0825,0.0,0.0,0.0,3.715357374792031
5,14,2,,,,,4.19,0.0,0.0,0.0,4.005207950130417
5,15,2,,,,,2.9825,0.0,0.0,0.0,3.4163030360462474
5,15,2,,,,,3.9375,0.0,0.0,0.0,5.3978798708941005
5,15,2,,,,,6.5025,0.0,0.0,0.0,6.661084655634178
5,15,2,,,,,6.390000000000001,0.0,0.0,0.0,6.36848929814646
5,16,2,,,,,5.425,0.0,0.0,0.0,4.952545950901847
5,16,2,,,,,5.699999999999999,0.0,0.0,0.0,6.175644343634692
5,16,2,,,,,5.4075,0.0,0.0,0.0,5.941050061749867
5,16,2,,,,,5.12,0.0,0.0,0.0,5.710465938529742
5,17,2,,,,,4.82,0.0,0.0,0.0,5.639744120134571
5,17,2,,,,,5.235,0.0,0.0,0.0,5.3627185658464365
5,17,2,,,,,5.055,0.0,0.0,0.0,5.007133526013904
5,17,2,,,,,4.65,0.0,0.0,0.0,4.672222035008846
5,18,2,,,,,5.2025,0.0,0.0,0.0,6.0740258521994726
5,18,2,,,,,3.4675,0.0,0.0,0.0,5.507778367659974
5,18,2,,,,,3.4575,0.0,0.0,0.0,4.912342868453489
5,18,2,,,,,3.4375,0.0,0.0,0.0,4.305232163380213
5,19,2,,,,,3.1475,0.0,0.0,0.0,8.75
5,19,2,,,,,3.0975,0.0,0.0,0.0,7.474805722806587
5,19,2,,,,,2.795,0.0,0.0,0.0,5.88488073268122
5,19,2,,,,,3.5225,0.0,0.0,0.0,4.381286511250444
5,20,2,,,,,2.795,0.0,0.0,0.0,1.8953006088280056
5,20,2,,,,,2.9125,0.0,0.0,0.0,1.2015661754531617
5,20,2,,,,,2.685,0.0,0.0,0.0,0.7889528850145289
5,20,2,,,,,3.8175,0.0,0.0,0.0,0.5758449218209492
5,21,2,,,,,3.4875,0.0,0.0,0.0,0.0
5,21,2,,,,,4.9075,0.0,0.0,0.0,0.0
5,21,2,,,,,4.5725,0.0,0.0,0.0,0.0
5,21,2,,,,,4.7575,0.0,0.0,0.0,0.0
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.5,0.0,0.0,0.0,0.0
5,7,3,,,,,2.27,0.0,0.0,0.0,0.0790057381569837
5,8,3,,,,,2.8925,0.0,0.0,0.0,0.2723942507030013
5,8,3,,,,,3.3225,0.0,0.0,0.0,0.6164711989594239
5,8,3,,,,,2.695,0.0,0.0,0.0,0.8506346776339337
5,8,3,,,,,2.7975,0.0,0.0,0.0,1.524452034636095
5,9,3,,,,,4.1275,0.0,0.0,0.0,0.9005487357120732
5,9,3,,,,,5.1375,0.0,0.0,0.0,1.4239445821088337
5,9,3,,,,,4.69,0.0,0.0,0.0,1.2212569749257742
5,9,3,,,,,6.4275,0.0,0.0,0.0,2.747828193582993
5,10,3,,,,,5.3125,0.0,0.0,0.0,2.509806513875898
5,10,3,,,,,4.8875,0.0,0.0,0.0,2.7761533275933403
5,10,3,,,,,5.575,0.0,0.0,0.0,3.7493436084839935
5,10,3,,,,,6.1975,0.0,0.0,0.0,2.415560718252803
5,11,3,,,,,6.4325,0.0,0.0,0.0,2.40091352586976
5,11,3,,,,,5.6,0.0,0.0,0.0,2.5380501040737435
5,11,3,,,,,7.12,0.0,0.0,0.0,2.55442462087422
5,11,3,,,,,5.65,0.0,0.0,0.0,3.602393696104669
5,12,3,,,,,6.2375,0.0,0.0,0.0,5.526864253977884
5,12,3,,,,,5.645,0.0,0.0,0.0,5.450985227114365
5,12,3,,,,,6.0175,0.0,0.0,0.0,6.371787472025709
5,12,3,,,,,6.4175,0.0,0.0,0.0,4.649128483772862
5,13,3,,,,,6.685,0.0,0.0,0.0,4.8893307430441055
5,13,3,,,,,5.6275,0.0,0.0,0.0,5.459821314157509
5,13,3,,,,,5.075,0.0,0.0,0.0,2.9451318292135937
5,13,3,,,,,5.4175,0.0,0.0,0.0,5.492773838120738
5,14,3,,,,,6.4025,0.0,0.0,0.0,2.769806772394644
5,14,3,,,,,6.0425,0.0,0.0,0.0,1.0521602507920873
5,14,3,,,,,5.1725,0.0,0.0,0.0,1.361499434777382
5,14,3,,,,,7.154999999999999,0.0,0.0,0.0,2.5683292775621163
5,15,3,,,,,5.8875,0.0,0.0,0.0,3.988083312738009
5,15,3,,,,,5.789999999999999,0.0,0.0,0.0,6.356454016619763
5,15,3,,,,,6.34,0.0,0.0,0.0,6.397252822888182
5,15,3,,,,,7.07,0.0,0.0,0.0,4.136998955617741
5,16,3,,,,,8.285,0.0,0.0,0.0,2.27128541242761
5,16,3,,,,,9.81,0.0,0.0,0.0,2.6994451400845203
5,16,3,,,,,8.235,0.0,0.0,0.0,3.249936218500548
5,16,3,,,,,9.2225,0.0,0.0,0.0,3.6475131084676793
5,17,3,,,,,8.594999999999999,0.0,0.0,0.0,5.47975766709448
5,17,3,,,,,8.875,0.0,0.0,0.0,5.742261028392419
5,17,3,,,,,9.905,0.0,0.0,0.0,5.53600838737261
5,17,3,,,,,9.2725,0.0,0.0,0.0,5.177410045599532
5,18,3,,,,,7.33,0.0,0.0,0.0,5.894399790303405
5,18,3,,,,,4.8725,0.0,0.0,0.0,5.363555714700293
5,18,3,,,,,3.88,0.0,0.0,0.0,4.792100616919894
5,18,3,,,,,4.140000000000001,0.0,0.0,0.0,4.223546306437873
5,19,3,,,,,3.855,0.0,0.0,0.0,8.743431262036372
5,19,3,,,,,3.32,0.0,0.0,0.0,7.23691412026843
5,19,3,,,,,3.5425,0.0,0.0,0.0,5.751516377684152
5,19,3,,,,,2.95,0.0,0.0,0.0,4.787063814963553
5,20,3,,,,,2.72,0.0,0.0,0.0,8.75
5,20,3,,,,,2.925,0.0,0.0,0.0,8.75
5,20,3,,,,,3.0,0.0,0.0,0.0,5.85446167782009
5,20,3,,,,,3.46,0.0,0.0,0.0,3.5907364957296557
5,21,3,,,,,3.61,0.0,0.0,0.0,0.0
5,21,3,,,,,5.2,0.0,0.0,0.0,0.0
5,21,3,,,,,4.3175,0.0,0.0,0.0,0.0
5,21,3,,,,,3.505,0.0,0.0,0.0,0.0
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.3025,0.0,0.0,0.0,0.061210563139654
5,8,4,,,,,2.92,0.0,0.0,0.0,0.2305136595623321
5,8,4,,,,,3.075,0.0,0.0,0.0,0.4406878785750467
5,8,4,,,,,3.265,0.0,0.0,0.0,0.6983207922035356
5,8,4,,,,,3.82,0.0,0.0,0.0,1.1118894167124256
5,9,4,,,,,3.615,0.0,0.0,0.0,1.1495851385159153
5,9,4,,,,,3.5425,0.0,0.0,0.0,1.59034535978547
5,9,4,,,,,3.4925,0.0,0.0,0.0,1.5387944567130076
5,9,4,,,,,3.9375,0.0,0.0,0.0,1.9975974940579244
5,10,4,,,,,4.7575,0.0,0.0,0.0,1.8585390536289563
5,10,4,,,,,4.255,0.0,0.0,0.0,3.0913905410306675
5,10,4,,,,,4.8425,0.0,0.0,0.0,1.5168807115443423
5,10,4,,,,,4.0625,0.0,0.0,0.0,1.2863642397764097
5,11,4,,,,,6.1125,0.0,0.0,0.0,3.5781535000738827
5,11,4,,,,,5.8475,0.0,0.0,0.0,1.5153326283980513
5,11,4,,,,,7.9625,0.0,0.0,0.0,2.429863551626104
5,11,4,,,,,6.4175,0.0,0.0,0.0,3.828316667414292
5,12,4,,,,,6.14,0.0,0.0,0.0,5.078608868472809
5,12,4,,,,,5.145,0.0,0.0,0.0,5.703095789596095
5,12,4,,,,,6.879999999999999,0.0,0.0,0.0,5.483905015956796
5,12,4,,,,,5.555,0.0,0.0,0.0,5.4218698913419
5,13,4,,,,,5.195,0.0,0.0,0.0,5.1138390124946405
5,13,4,,,,,4.734999999999999,0.0,0.0,0.0,3.0831620196396257
5,13,4,,,,,4.3100000000000005,0.0,0.0,0.0,2.9387032904731103
5,13,4,,,,,5.165,0.0,0.0,0.0,2.612639301782976
5,14,4,,,,,4.029999999999999,0.0,0.0,0.0,2.4992102476468934
5,14,4,,,,,5.645,0.0,0.0,0.0,3.418886625906393
5,14,4,,,,,3.995,0.0,0.0,0.0,5.357218006094579
5,14,4,,,,,4.565,0.0,0.0,0.0,5.621161002545736
5,15,4,,,,,4.3025,0.0,0.0,0.0,6.201802710973096
5,15,4,,,,,3.82,0.0,0.0,0.0,6.421462720928119
5,15,4,,,,,5.5375,0.0,0.0,0.0,6.394775056167227
5,15,4,,,,,4.7575,0.0,0.0,0.0,6.370140288695637
5,16,4,,,,,5.109999999999999,0.0,0.0,0.0,6.205288601641534
5,16,4,,,,,5.16,0.0,0.0,0.0,6.042206115396028
5,16,4,,,,,4.3525,0.0,0.0,0.0,5.791466792793561
5,16,4,,,,,4.6375,0.0,0.0,0.0,5.208446904465874
5,17,4,,,,,5.7825,0.0,0.0,0.0,5.224071650135482
5,17,4,,,,,5.6125,0.0,0.0,0.0,4.6669482111238185
5,17,4,,,,,5.39,0.0,0.0,0.0,4.897697098177157
5,17,4,,,,,4.7375,0.0,0.0,0.0,4.563007271009703
5,18,4,,,,,4.9825,0.0,0.0,0.0,5.794869482380992
5,18,4,,,,,4.77,0.0,0.0,0.0,5.5477225149939455
5,18,4,,,,,4.015,0.0,0.0,0.0,4.669623877924673
5,18,4,,,,,3.2,0.0,0.0,0.0,4.303264843915639
5,19,4,,,,,4.217499999999999,0.0,0.0,0.0,7.28859643021749
5,19,4,,,,,4.5600000000000005,0.0,0.0,0.0,6.084907252785422
5,19,4,,,,,3.195,0.0,0.0,0.0,7.222135064592407
5,19,4,,,,,3.47,0.0,0.0,0.0,3.6036829361156384
5,20,4,,,,,3.48,0.0,0.0,0.0,8.75
5,20,4,,,,,4.165,0.0,0.0,0.0,8.33618835540018
5,20,4,,,,,4.005,0.0,0.0,0.0,6.878494216750968
5,20,4,,,,,3.7875,0.0,0.0,0.0,4.896941247024696
5,21,4,,,,,4.3575,0.0,0.0,0.0,0.0
5,21,4,,,,,4.9425,0.0,0.0,0.0,0.0
5,21,4,,,,,4.5725,0.0,0.0,0.0,0.0
5,21,4,,,,,3.2525,0.0,0.0,0.0,0.0
5,22,4,,,,,3.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.0,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,1.75,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.5,0.0,0.0,0.0,0.0
5,7,5,,,,,2.06,0.0,0.0,0.0,0.0694883347248696
5,8,5,,,,,2.16,0.0,0.0,0.0,0.1555063593617513
5,8,5,,,,,2.215,0.0,0.0,0.0,0.2089616703923533
5,8,5,,,,,2.985,0.0,0.0,0.0,0.2283999653125722
5,8,5,,,,,3.4325,0.0,0.0,0.0,0.4203531276497341
5,9,5,,,,,3.765,0.0,0.0,0.0,0.9893554857223692
5,9,5,,,,,4.6675,0.0,0.0,0.0,1.8690533437168897
5,9,5,,,,,4.3625,0.0,0.0,0.0,1.571759330765833
5,9,5,,,,,4.8225,0.0,0.0,0.0,1.7764535691911507
5,10,5,,,,,5.2725,0.0,0.0,0.0,2.7725
5,10,5,,,,,5.555,0.0,0.0,0.0,3.555
5,10,5,,,,,6.172499999999999,0.0,0.0,0.0,2.6725
5,10,5,,,,,7.047499999999999,0.0,0.0,0.0,2.7975
5,11,5,,,,,5.6,0.0,0.0,0.0,5.35
5,11,5,,,,,6.1425,0.0,0.0,0.0,6.3925
5,11,5,,,,,6.504999999999999,0.0,0.0,0.0,6.505
5,11,5,,,,,7.077500000000001,0.0,0.0,0.0,5.5775
5,12,5,,,,,7.835000000000001,0.0,0.0,0.0,6.085
5,12,5,,,,,6.725,0.0,0.0,0.0,4.725
5,12,5,,,,,7.15,0.0,0.0,0.0,6.15
5,12,5,,,,,6.525,0.0,0.0,0.0,4.525
5,13,5,,,,,6.075,0.0,0.0,0.0,5.744674809186898
5,13,5,,,,,6.1,0.0,0.0,0.0,6.421803779091056
5,13,5,,,,,5.9925,0.0,0.0,0.0,4.362021138382598
5,13,5,,,,,5.41,0.0,0.0,0.0,1.2319378678256312
5,14,5,,,,,5.8425,0.0,0.0,0.0,0.9929291375963774
5,14,5,,,,,6.65,0.0,0.0,0.0,2.862907810918617
5,14,5,,,,,6.8675,0.0,0.0,0.0,6.696023268870764
5,14,5,,,,,6.215,0.0,0.0,0.0,5.194132742666633
5,15,5,,,,,5.9675,0.0,0.0,0.0,5.146811749799653
5,15,5,,,,,6.125,0.0,0.0,0.0,7.768307145121661
5,15,5,,,,,6.9025,0.0,0.0,0.0,7.055595791172404
5,15,5,,,,,8.690000000000001,0.0,0.0,0.0,7.585813580442613
5,16,5,,,,,8.9525,0.0,0.0,0.0,6.794569520403384
5,16,5,,,,,7.752500000000001,0.0,0.0,0.0,6.612226158567667
5,16,5,,,,,7.807500000000001,0.0,0.0,0.0,6.434441380777844
5,16,5,,,,,8.5425,0.0,0.0,0.0,6.1928364263455205
5,17,5,,,,,9.765,0.0,0.0,0.0,6.515
5,17,5,,,,,10.4325,0.0,0.0,0.0,6.1825
5,17,5,,,,,11.1175,0.0,0.0,0.0,5.8675
5,17,5,,,,,9.135,0.0,0.0,0.0,5.635
5,18,5,,,,,8.379999999999999,0.0,0.0,0.0,3.777611864643781
5,18,5,,,,,5.55,0.0,0.0,0.0,3.2129173075578548
5,18,5,,,,,3.7125,0.0,0.0,0.0,4.101337623662868
5,18,5,,,,,3.1175,0.0,0.0,0.0,2.305024765346431
5,19,5,,,,,3.9275,0.0,0.0,0.0,3.9621400181493778
5,19,5,,,,,3.515,0.0,0.0,0.0,3.2888618482269805
5,19,5,,,,,2.94,0.0,0.0,0.0,3.574495011224361
5,19,5,,,,,2.7825,0.0,0.0,0.0,2.501330413105632
5,20,5,,,,,2.8825000000000003,0.0,0.0,0.0,1.7484708433734943
5,20,5,,,,,3.0325,0.0,0.0,0.0,1.2081045783132531
5,20,5,,,,,3.31,0.0,0.0,0.0,0.8645860240963857
5,20,5,,,,,3.485,0.0,0.0,0.0,0.7487932530120482
5,21,5,,,,,3.645,0.0,0.0,0.0,0.0
5,21,5,,,,,3.7425,0.0,0.0,0.0,0.0
5,21,5,,,,,4.085,0.0,0.0,0.0,0.0
5,21,5,,,,,3.26,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.5,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,1.7675,0.0,0.0,0.0,0.0182735911749069
5,8,6,,,,,2.3875,0.0,0.0,0.0,0.1407942617353744
5,8,6,,,,,1.91,0.0,0.0,0.0,0.1638333227466175
5,8,6,,,,,2.195,0.0,0.0,0.0,0.1996718620974401
5,8,6,,,,,3.235,0.0,0.0,0.0,0.2406301927840944
5,9,6,,,,,3.505,0.0,0.0,0.0,0.2525940977342807
5,9,6,,,,,3.2175,0.0,0.0,0.0,0.7107304514680253
5,9,6,,,,,3.1925,0.0,0.0,0.0,1.4288901411047057
5,9,6,,,,,4.0600000000000005,0.0,0.0,0.0,1.545281539080306
5,10,6,,,,,3.585,0.0,0.0,0.0,2.8317063345040614
5,10,6,,,,,3.9125,0.0,0.0,0.0,1.6605685294931225
5,10,6,,,,,3.7525,0.0,0.0,0.0,1.5007544153764911
5,10,6,,,,,3.54,0.0,0.0,0.0,2.287339508294286
5,11,6,,,,,4.032500000000001,0.0,0.0,0.0,3.7825
5,11,6,,,,,3.2975,0.0,0.0,0.0,0.2975
5,11,6,,,,,3.88,0.0,0.0,0.0,0.13
5,11,6,,,,,3.7875,0.0,0.0,0.0,0.2875
5,12,6,,,,,2.855,0.0,0.0,0.0,1.355
5,12,6,,,,,3.775,0.0,0.0,0.0,2.525
5,12,6,,,,,4.64,0.0,0.0,0.0,6.14
5,12,6,,,,,4.25,0.0,0.0,0.0,7.75
5,13,6,,,,,5.550000000000001,0.0,0.0,0.0,7.8
5,13,6,,,,,3.855,0.0,0.0,0.0,7.855
5,13,6,,,,,2.885,0.0,0.0,0.0,7.635
5,13,6,,,,,3.85,0.0,0.0,0.0,7.6
5,14,6,,,,,3.4850000000000003,0.0,0.0,0.0,6.985
5,14,6,,,,,4.55,0.0,0.0,0.0,7.05
5,14,6,,,,,2.885,0.0,0.0,0.0,6.635
5,14,6,,,,,3.52,0.0,0.0,0.0,7.27
5,15,6,,,,,3.615,0.0,0.0,0.0,7.115
5,15,6,,,,,4.09,0.0,0.0,0.0,6.84
5,15,6,,,,,3.2625,0.0,0.0,0.0,6.2625
5,15,6,,,,,3.0625,0.0,0.0,0.0,6.3125
5,16,6,,,,,4.8625,0.0,0.0,0.0,6.8625
5,16,6,,,,,3.9,0.0,0.0,0.0,6.9
5,16,6,,,,,3.865,0.0,0.0,0.0,6.615
5,16,6,,,,,4.12,0.0,0.0,0.0,6.12
5,17,6,,,,,4.84,0.0,0.0,0.0,6.34
5,17,6,,,,,3.4850000000000003,0.0,0.0,0.0,5.735
5,17,6,,,,,3.4025,0.0,0.0,0.0,2.6525
5,17,6,,,,,5.4825,0.0,0.0,0.0,5.7325
5,18,6,,,,,3.325,0.0,0.0,0.0,4.4820297731569
5,18,6,,,,,3.575,0.0,0.0,0.0,4.237110113421551
5,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,3.8648322306238185
5,18,6,,,,,3.5,0.0,0.0,0.0,3.9187145557655954
5,19,6,,,,,2.92,0.0,0.0,0.0,5.270928186209188
5,19,6,,,,,3.2525,0.0,0.0,0.0,4.576728653798357
5,19,6,,,,,2.605,0.0,0.0,0.0,3.5000958460474267
5,19,6,,,,,2.9925,0.0,0.0,0.0,2.4816594062830326
5,20,6,,,,,2.8375,0.0,0.0,0.0,0.0
5,20,6,,,,,2.72,0.0,0.0,0.0,0.0
5,20,6,,,,,3.08,0.0,0.0,0.0,0.0
5,20,6,,,,,4.42,0.0,0.0,0.0,0.0
5,21,6,,,,,4.0075,0.0,0.0,0.0,0.0
5,21,6,,,,,3.4125,0.0,0.0,0.0,0.0
5,21,6,,,,,3.8775,0.0,0.0,0.0,0.0
5,21,6,,,,,2.7675,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0025,0.0,0.0,0.0,0.0154989698338519
5,7,7,,,,,2.0925,0.0,0.0,0.0,0.5734618838525211
5,8,7,,,,,2.0025,0.0,0.0,0.0,0.5134665081373891
5,8,7,,,,,2.3125,0.0,0.0,0.0,0.6354783516551845
5,8,7,,,,,2.06,0.0,0.0,0.0,1.1387772061660908
5,8,7,,,,,3.535,0.0,0.0,0.0,1.087938938033676
5,9,7,,,,,4.17,0.0,0.0,0.0,1.169838026391504
5,9,7,,,,,5.13,0.0,0.0,0.0,1.6297743444599584
5,9,7,,,,,4.365,0.0,0.0,0.0,2.114707201553873
5,9,7,,,,,3.65,0.0,0.0,0.0,2.649633136698706
5,10,7,,,,,3.2425,0.0,0.0,0.0,2.64513851552782
5,10,7,,,,,3.765000000000001,0.0,0.0,0.0,3.07137903190817
5,10,7,,,,,5.2325,0.0,0.0,0.0,3.4527521255116413
5,10,7,,,,,4.5525,0.0,0.0,0.0,2.898027625724774
5,11,7,,,,,3.745,0.0,0.0,0.0,4.318519803411391
5,11,7,,,,,3.455,0.0,0.0,0.0,4.697265105521827
5,11,7,,,,,4.8825,0.0,0.0,0.0,5.049251228678809
5,11,7,,,,,4.2625,0.0,0.0,0.0,5.362127782596126
5,12,7,,,,,4.005,0.0,0.0,0.0,5.134896967897214
5,12,7,,,,,4.695,0.0,0.0,0.0,5.906568134935325
5,12,7,,,,,4.32,0.0,0.0,0.0,6.009183981615925
5,12,7,,,,,4.7775,0.0,0.0,0.0,4.948136126938523
5,13,7,,,,,4.895,0.0,0.0,0.0,6.50947575197168
5,13,7,,,,,3.3475,0.0,0.0,0.0,3.378413792742744
5,13,7,,,,,3.8775,0.0,0.0,0.0,5.258287727447675
5,13,7,,,,,3.5125,0.0,0.0,0.0,6.606355220097921
5,14,7,,,,,3.7325,0.0,0.0,0.0,6.597418571723972
5,14,7,,,,,3.975,0.0,0.0,0.0,6.591219932289217
5,14,7,,,,,3.4800000000000004,0.0,0.0,0.0,6.595352358579055
5,14,7,,,,,3.4849999999999994,0.0,0.0,0.0,6.599484784868891
5,15,7,,,,,3.2,0.0,0.0,0.0,6.529665053710014
5,15,7,,,,,3.92,0.0,0.0,0.0,6.5050248082243165
5,15,7,,,,,3.865,0.0,0.0,0.0,6.459851024833869
5,15,7,,,,,3.7575,0.0,0.0,0.0,6.371556811843451
5,16,7,,,,,4.025,0.0,0.0,0.0,6.349656069409196
5,16,7,,,,,5.52,0.0,0.0,0.0,6.141403683853009
5,16,7,,,,,3.8475,0.0,0.0,0.0,6.000527070094414
5,16,7,,,,,3.6475,0.0,0.0,0.0,6.245529876631103
5,17,7,,,,,3.6125,0.0,0.0,0.0,5.961551174648968
5,17,7,,,,,4.0925,0.0,0.0,0.0,5.106608159092983
5,17,7,,,,,3.3475,0.0,0.0,0.0,4.691709342720225
5,17,7,,,,,3.4175000000000004,0.0,0.0,0.0,4.959926759365241
5,18,7,,,,,2.9850000000000003,0.0,0.0,0.0,5.571146975854559
5,18,7,,,,,3.0325,0.0,0.0,0.0,5.08959129169521
5,18,7,,,,,3.6225,0.0,0.0,0.0,4.653264594445855
5,18,7,,,,,3.1425,0.0,0.0,0.0,3.610337366874229
5,19,7,,,,,2.8975,0.0,0.0,0.0,3.674764654006034
5,19,7,,,,,2.3025,0.0,0.0,0.0,2.688211474455566
5,19,7,,,,,2.865,0.0,0.0,0.0,1.5936628285046024
5,19,7,,,,,2.355,0.0,0.0,0.0,1.581987642947792
5,20,7,,,,,2.4825,0.0,0.0,0.0,4.36539986186062
5,20,7,,,,,2.31,0.0,0.0,0.0,2.868944331121382
5,20,7,,,,,2.665,0.0,0.0,0.0,2.3553678767848383
5,20,7,,,,,3.02,0.0,0.0,0.0,1.8417914224482943
5,21,7,,,,,3.32,0.0,0.0,0.0,0.0
5,21,7,,,,,3.9325,0.0,0.0,0.0,0.0
5,21,7,,,,,3.5775,0.0,0.0,0.0,0.0
5,21,7,,,,,3.015,0.0,0.0,0.0,0.0
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
