month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,8,1,,,,,2.0,0.0,0.0,0.0,0.0
5,8,1,,,,,2.06,0.0,0.0,0.0,0.0967440059796462
5,8,1,,,,,2.73,0.0,0.0,0.0,0.3708520229219771
5,8,1,,,,,3.4225,0.0,0.0,0.0,0.6812390421066754
5,9,1,,,,,3.4375,0.0,0.0,0.0,0.4373671407281134
5,9,1,,,,,5.13,0.0,0.0,0.0,0.6298086826484834
5,9,1,,,,,4.645,0.0,0.0,0.0,0.6448041274734473
5,9,1,,,,,4.415,0.0,0.0,0.0,0.9147221343227974
5,10,1,,,,,4.955,0.0,0.0,0.0,1.1076572050144902
5,10,1,,,,,5.8,0.0,0.0,0.0,0.7353740780179188
5,10,1,,,,,4.34,0.0,0.0,0.0,1.691360379441213
5,10,1,,,,,4.6125,0.0,0.0,0.0,2.401455973527266
5,11,1,,,,,5.08,0.0,0.0,0.0,1.5104805340418166
5,11,1,,,,,6.915,0.0,0.0,0.0,1.7869892656833517
5,11,1,,,,,5.140000000000001,0.0,0.0,0.0,1.9727040854425912
5,11,1,,,,,6.855,0.0,0.0,0.0,1.737465313747554
5,12,1,,,,,6.275,0.0,0.0,0.0,2.525
5,12,1,,,,,6.1975,0.0,0.0,0.0,3.6975
5,12,1,,,,,6.6975,0.0,0.0,0.0,3.6975
5,12,1,,,,,6.7925,0.0,0.0,0.0,3.2925
5,13,1,,,,,4.6,0.0,0.0,0.0,3.5105794955890257
5,13,1,,,,,5.0775,0.0,0.0,0.0,3.945982536925067
5,13,1,,,,,4.0875,0.0,0.0,0.0,3.4991815102137367
5,13,1,,,,,4.73,0.0,0.0,0.0,3.401158835986251
5,14,1,,,,,4.825,0.0,0.0,0.0,5.743286956464631
5,14,1,,,,,4.6825,0.0,0.0,0.0,6.095771949930057
5,14,1,,,,,4.255,0.0,0.0,0.0,4.934789908515961
5,14,1,,,,,4.19,0.0,0.0,0.0,5.11719473030926
5,15,1,,,,,5.029999999999999,0.0,0.0,0.0,2.219956964168817
5,15,1,,,,,3.3425,0.0,0.0,0.0,3.152251143785169
5,15,1,,,,,4.56,0.0,0.0,0.0,3.7818239191966816
5,15,1,,,,,4.77,0.0,0.0,0.0,4.8435424672774205
5,16,1,,,,,4.234999999999999,0.0,0.0,0.0,2.0624987213347308
5,16,1,,,,,6.42,0.0,0.0,0.0,4.5402656415959175
5,16,1,,,,,4.9425,0.0,0.0,0.0,3.638210831705672
5,16,1,,,,,4.1775,0.0,0.0,0.0,1.3173230088167016
5,17,1,,,,,4.22,0.0,0.0,0.0,1.75862711352417
5,17,1,,,,,5.995,0.0,0.0,0.0,0.66506456831244
5,17,1,,,,,5.3375,0.0,0.0,0.0,0.9708157289124542
5,17,1,,,,,5.215,0.0,0.0,0.0,2.2005156522015628
5,18,1,,,,,5.49,0.0,0.0,0.0,2.603595773535313
5,18,1,,,,,3.8625,0.0,0.0,0.0,2.470279122480793
5,18,1,,,,,3.890000000000001,0.0,0.0,0.0,3.283249288715213
5,18,1,,,,,4.0175,0.0,0.0,0.0,1.5867295527469223
5,19,1,,,,,3.79,0.0,0.0,0.0,1.3073195699089015
5,19,1,,,,,3.76,0.0,0.0,0.0,1.5302732950096445
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.3402559156624203
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.3402559156624203
5,20,1,,,,,3.1675,0.0,0.0,0.0,2.500683905678211
5,20,1,,,,,3.3475,0.0,0.0,0.0,2.309896032765432
5,20,1,,,,,2.9025,0.0,0.0,0.0,2.459800790054044
5,20,1,,,,,3.295,0.0,0.0,0.0,1.4854198676780654
5,21,1,,,,,4.03,0.0,0.0,0.0,0.0
5,21,1,,,,,4.06,0.0,0.0,0.0,0.0
5,21,1,,,,,3.865,0.0,0.0,0.0,0.0
5,21,1,,,,,3.01,0.0,0.0,0.0,0.0
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.75,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,3.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,1.75,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5,0.0,0.0,0.0,0.0
5,8,2,,,,,3.8075,0.0,0.0,0.0,0.1123615394488513
5,8,2,,,,,3.6775,0.0,0.0,0.0,0.3468551869942802
5,8,2,,,,,3.63,0.0,0.0,0.0,0.7425632172271915
5,8,2,,,,,3.9575,0.0,0.0,0.0,0.8940070312669478
5,9,2,,,,,3.855,0.0,0.0,0.0,0.8374758223847667
5,9,2,,,,,4.29,0.0,0.0,0.0,1.018684041263342
5,9,2,,,,,3.995,0.0,0.0,0.0,1.2194823378585198
5,9,2,,,,,5.075,0.0,0.0,0.0,1.5427186201824648
5,10,2,,,,,5.529999999999999,0.0,0.0,0.0,1.759643116107052
5,10,2,,,,,4.8225,0.0,0.0,0.0,2.229892569549454
5,10,2,,,,,4.785,0.0,0.0,0.0,2.630796481470396
5,10,2,,,,,4.5125,0.0,0.0,0.0,3.911521951444864
5,11,2,,,,,6.085,0.0,0.0,0.0,4.526701403144691
5,11,2,,,,,4.535,0.0,0.0,0.0,4.27215399528276
5,11,2,,,,,4.6125,0.0,0.0,0.0,4.974280595301921
5,11,2,,,,,4.55,0.0,0.0,0.0,3.224267166251139
5,12,2,,,,,5.86,0.0,0.0,0.0,0.9477733929834896
5,12,2,,,,,4.3075,0.0,0.0,0.0,2.8241085561197226
5,12,2,,,,,5.37,0.0,0.0,0.0,3.9447865545799297
5,12,2,,,,,6.13,0.0,0.0,0.0,5.447562384896093
5,13,2,,,,,5.52,0.0,0.0,0.0,4.665827972449618
5,13,2,,,,,4.79,0.0,0.0,0.0,6.373250527585168
5,13,2,,,,,5.252500000000001,0.0,0.0,0.0,6.552867999350665
5,13,2,,,,,5.35,0.0,0.0,0.0,6.635280721690128
5,14,2,,,,,4.7575,0.0,0.0,0.0,5.458515474079299
5,14,2,,,,,5.765000000000001,0.0,0.0,0.0,3.1580961598015462
5,14,2,,,,,4.0975,0.0,0.0,0.0,4.066101230979547
5,14,2,,,,,3.455,0.0,0.0,0.0,6.253282037535332
5,15,2,,,,,4.0675,0.0,0.0,0.0,4.433529119937065
5,15,2,,,,,3.67,0.0,0.0,0.0,4.518989718863919
5,15,2,,,,,4.045,0.0,0.0,0.0,6.707614813332145
5,15,2,,,,,5.12,0.0,0.0,0.0,5.72794453295113
5,16,2,,,,,5.24,0.0,0.0,0.0,6.019221925572458
5,16,2,,,,,5.75,0.0,0.0,0.0,4.780459402215695
5,16,2,,,,,5.22,0.0,0.0,0.0,4.755517874899787
5,16,2,,,,,5.2,0.0,0.0,0.0,5.570274433886114
5,17,2,,,,,5.5925,0.0,0.0,0.0,5.1230781569316655
5,17,2,,,,,5.59,0.0,0.0,0.0,4.204725747039131
5,17,2,,,,,6.345,0.0,0.0,0.0,4.209306058310416
5,17,2,,,,,6.842499999999999,0.0,0.0,0.0,3.5199692119821053
5,18,2,,,,,6.33,0.0,0.0,0.0,3.881918451817996
5,18,2,,,,,6.1875,0.0,0.0,0.0,3.424365000665274
5,18,2,,,,,4.9625,0.0,0.0,0.0,2.8706378941747186
5,18,2,,,,,6.965,0.0,0.0,0.0,2.8735522473667743
5,19,2,,,,,7.2475,0.0,0.0,0.0,6.934137659200253
5,19,2,,,,,7.970000000000001,0.0,0.0,0.0,7.448848461259322
5,19,2,,,,,7.8325,0.0,0.0,0.0,4.817461776575322
5,19,2,,,,,6.41,0.0,0.0,0.0,3.840089579406979
5,20,2,,,,,7.0275,0.0,0.0,0.0,1.3851468633705477
5,20,2,,,,,8.455,0.0,0.0,0.0,0.4933399787347156
5,20,2,,,,,7.175,0.0,0.0,0.0,0.4608120680489101
5,20,2,,,,,6.285,0.0,0.0,0.0,0.5800810738968634
5,21,2,,,,,3.9775,0.0,0.0,0.0,0.0
5,21,2,,,,,4.0725,0.0,0.0,0.0,0.0
5,21,2,,,,,4.1475,0.0,0.0,0.0,0.0
5,21,2,,,,,3.79,0.0,0.0,0.0,0.0
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,3.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,3.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,1.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.015,0.0,0.0,0.0,0.0591558647309597
5,7,3,,,,,2.355,0.0,0.0,0.0,0.4140910531167185
5,8,3,,,,,3.2,0.0,0.0,0.0,0.2008563899868247
5,8,3,,,,,4.3375,0.0,0.0,0.0,0.3389451581027668
5,8,3,,,,,3.545,0.0,0.0,0.0,0.5473336627140974
5,8,3,,,,,3.58,0.0,0.0,0.0,0.8335540184453227
5,9,3,,,,,3.0575,0.0,0.0,0.0,1.3078524144531125
5,9,3,,,,,4.1175,0.0,0.0,0.0,1.868003352956931
5,9,3,,,,,4.025,0.0,0.0,0.0,2.525680570932397
5,9,3,,,,,6.720000000000001,0.0,0.0,0.0,3.2208678963969577
5,10,3,,,,,5.827500000000001,0.0,0.0,0.0,2.504479631154668
5,10,3,,,,,5.4175,0.0,0.0,0.0,2.591929938353085
5,10,3,,,,,5.2575,0.0,0.0,0.0,3.4081328055383118
5,10,3,,,,,5.157500000000001,0.0,0.0,0.0,2.825130757548864
5,11,3,,,,,6.4,0.0,0.0,0.0,3.4
5,11,3,,,,,6.2575,0.0,0.0,0.0,3.7575
5,11,3,,,,,8.6025,0.0,0.0,0.0,5.3525
5,11,3,,,,,7.3025,0.0,0.0,0.0,5.5525
5,12,3,,,,,6.4825,0.0,0.0,0.0,4.886532625161982
5,12,3,,,,,6.92,0.0,0.0,0.0,6.167771229570617
5,12,3,,,,,6.03,0.0,0.0,0.0,6.265813835821017
5,12,3,,,,,6.6575,0.0,0.0,0.0,6.1566300243148895
5,13,3,,,,,6.1325,0.0,0.0,0.0,5.115919970414064
5,13,3,,,,,6.25,0.0,0.0,0.0,6.25673049785658
5,13,3,,,,,4.525,0.0,0.0,0.0,6.277586266182769
5,13,3,,,,,5.7875,0.0,0.0,0.0,6.079456467083976
5,14,3,,,,,4.872499999999999,0.0,0.0,0.0,7.831591184884224
5,14,3,,,,,4.779999999999999,0.0,0.0,0.0,7.988272748760917
5,14,3,,,,,4.5275,0.0,0.0,0.0,7.985785739810494
5,14,3,,,,,4.5275,0.0,0.0,0.0,7.985785739810494
5,15,3,,,,,3.7624999999999993,0.0,0.0,0.0,7.983562239716671
5,15,3,,,,,4.73,0.0,0.0,0.0,7.951179615967431
5,15,3,,,,,4.199999999999999,0.0,0.0,0.0,7.921287963275823
5,15,3,,,,,4.155000000000001,0.0,0.0,0.0,7.876450484238413
5,16,3,,,,,4.324999999999999,0.0,0.0,0.0,7.226092148182665
5,16,3,,,,,3.945,0.0,0.0,0.0,7.106042054986021
5,16,3,,,,,4.16,0.0,0.0,0.0,6.84285531220876
5,16,3,,,,,4.3725,0.0,0.0,0.0,6.577359913793103
5,17,3,,,,,4.825,0.0,0.0,0.0,6.825
5,17,3,,,,,5.5325,0.0,0.0,0.0,6.5325
5,17,3,,,,,4.355,0.0,0.0,0.0,6.105
5,17,3,,,,,3.9675,0.0,0.0,0.0,5.7175
5,18,3,,,,,5.955,0.0,0.0,0.0,5.6077471261263145
5,18,3,,,,,4.8425,0.0,0.0,0.0,4.678509489952646
5,18,3,,,,,3.795,0.0,0.0,0.0,4.627334083902501
5,18,3,,,,,4.01,0.0,0.0,0.0,4.050937405232457
5,19,3,,,,,3.975,0.0,0.0,0.0,3.264164661379576
5,19,3,,,,,3.2725,0.0,0.0,0.0,2.553133444443404
5,19,3,,,,,3.465,0.0,0.0,0.0,1.9888631192591832
5,19,3,,,,,3.24,0.0,0.0,0.0,1.5080946807614164
5,20,3,,,,,3.0425,0.0,0.0,0.0,1.168217239878102
5,20,3,,,,,3.2625,0.0,0.0,0.0,0.8544514584240315
5,20,3,,,,,3.465,0.0,0.0,0.0,0.5210753156290815
5,20,3,,,,,3.585,0.0,0.0,0.0,0.375398345668263
5,21,3,,,,,4.01,0.0,0.0,0.0,0.0
5,21,3,,,,,4.1925,0.0,0.0,0.0,0.0
5,21,3,,,,,4.115,0.0,0.0,0.0,0.0
5,21,3,,,,,4.0325,0.0,0.0,0.0,0.0
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,4.25,0.0,0.0,0.0,0.0
5,22,3,,,,,3.5,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,23,3,,,,,3.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,3.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.515,0.0,0.0,0.0,0.0155095274109053
5,7,4,,,,,1.8525,0.0,0.0,0.0,0.1059817706411864
5,8,4,,,,,3.7,0.0,0.0,0.0,0.1942708333333333
5,8,4,,,,,3.81,0.0,0.0,0.0,0.3011197916666667
5,8,4,,,,,3.75,0.0,0.0,0.0,0.4856770833333333
5,8,4,,,,,3.2975,0.0,0.0,0.0,0.7746549479166668
5,9,4,,,,,3.4525,0.0,0.0,0.0,1.202920223600494
5,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,1.6955923318110917
5,9,4,,,,,4.1975,0.0,0.0,0.0,2.198267934604645
5,9,4,,,,,5.775,0.0,0.0,0.0,2.775969746770371
5,10,4,,,,,5.3375,0.0,0.0,0.0,3.316414188926023
5,10,4,,,,,5.605,0.0,0.0,0.0,3.830644703613429
5,10,4,,,,,5.3225,0.0,0.0,0.0,4.295191110601568
5,10,4,,,,,6.5575,0.0,0.0,0.0,4.777126955284452
5,11,4,,,,,5.8,0.0,0.0,0.0,5.285114788559213
5,11,4,,,,,4.1475,0.0,0.0,0.0,5.631638824224181
5,11,4,,,,,5.33,0.0,0.0,0.0,6.062924134800003
5,11,4,,,,,4.475,0.0,0.0,0.0,6.456814765268096
5,12,4,,,,,4.535,0.0,0.0,0.0,6.619424117860217
5,12,4,,,,,5.61,0.0,0.0,0.0,6.93649306971056
5,12,4,,,,,6.1325,0.0,0.0,0.0,7.202343190877384
5,12,4,,,,,5.8825,0.0,0.0,0.0,7.446242384608416
5,13,4,,,,,6.047499999999999,0.0,0.0,0.0,7.2775448287755715
5,13,4,,,,,5.3575,0.0,0.0,0.0,7.333543891260538
5,13,4,,,,,3.6625,0.0,0.0,0.0,7.384876365205092
5,13,4,,,,,4.449999999999999,0.0,0.0,0.0,7.419875779258197
5,14,4,,,,,3.975,0.0,0.0,0.0,7.480341969876853
5,14,4,,,,,5.5,0.0,0.0,0.0,7.503791317744806
5,14,4,,,,,4.515000000000001,0.0,0.0,0.0,7.517860926465578
5,14,4,,,,,3.755000000000001,0.0,0.0,0.0,7.508481187318397
5,15,4,,,,,3.75,0.0,0.0,0.0,7.200359276320036
5,15,4,,,,,5.475,0.0,0.0,0.0,7.177858153581536
5,15,4,,,,,4.422499999999999,0.0,0.0,0.0,7.130605795830686
5,15,4,,,,,4.865,0.0,0.0,0.0,7.0788532135321365
5,16,4,,,,,5.559999999999999,0.0,0.0,0.0,6.836421793672109
5,16,4,,,,,5.647500000000001,0.0,0.0,0.0,6.694178702574579
5,16,4,,,,,4.8725,0.0,0.0,0.0,6.453459625332603
5,16,4,,,,,4.095,0.0,0.0,0.0,6.210552192842973
5,17,4,,,,,4.515,0.0,0.0,0.0,6.611580376718411
5,17,4,,,,,5.8925,0.0,0.0,0.0,6.2475280943344345
5,17,4,,,,,4.7825,0.0,0.0,0.0,5.895692331493543
5,17,4,,,,,5.845,0.0,0.0,0.0,5.468114147485515
5,18,4,,,,,5.1475,0.0,0.0,0.0,6.023937804894839
5,18,4,,,,,3.69,0.0,0.0,0.0,5.488541681390344
5,18,4,,,,,3.935,0.0,0.0,0.0,4.897557982221447
5,18,4,,,,,3.6675,0.0,0.0,0.0,4.291945973667183
5,19,4,,,,,3.15,0.0,0.0,0.0,5.183169518531347
5,19,4,,,,,3.625,0.0,0.0,0.0,4.319307932109456
5,19,4,,,,,3.595,0.0,0.0,0.0,3.447219092483547
5,19,4,,,,,3.08,0.0,0.0,0.0,2.599812012469692
5,20,4,,,,,2.605,0.0,0.0,0.0,3.322709252175949
5,20,4,,,,,2.72,0.0,0.0,0.0,2.1650232231372697
5,20,4,,,,,3.225,0.0,0.0,0.0,1.4283139319308378
5,20,4,,,,,3.845,0.0,0.0,0.0,1.0374069610866083
5,21,4,,,,,3.77,0.0,0.0,0.0,0.0
5,21,4,,,,,3.95,0.0,0.0,0.0,0.0
5,21,4,,,,,3.87,0.0,0.0,0.0,0.0
5,21,4,,,,,3.54,0.0,0.0,0.0,0.0
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.0,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0125,0.0,0.0,0.0,0.0473020573704331
5,7,5,,,,,1.8375,0.0,0.0,0.0,0.3311144015930318
5,8,5,,,,,3.6725,0.0,0.0,0.0,0.1929913294104382
5,8,5,,,,,3.7725,0.0,0.0,0.0,0.3048703609527213
5,8,5,,,,,3.205,0.0,0.0,0.0,0.509049593517388
5,8,5,,,,,2.75,0.0,0.0,0.0,0.8390927365671229
5,9,5,,,,,2.92,0.0,0.0,0.0,1.170968994036095
5,9,5,,,,,3.91,0.0,0.0,0.0,1.6613748120512115
5,9,5,,,,,3.6325,0.0,0.0,0.0,2.134266136565788
5,9,5,,,,,5.4350000000000005,0.0,0.0,0.0,2.687223717082833
5,10,5,,,,,5.7125,0.0,0.0,0.0,2.735269918102018
5,10,5,,,,,4.465,0.0,0.0,0.0,3.163121477275953
5,10,5,,,,,5.435,0.0,0.0,0.0,3.563301045060528
5,10,5,,,,,6.14,0.0,0.0,0.0,3.950708924511553
5,11,5,,,,,6.2925,0.0,0.0,0.0,4.323575082049169
5,11,5,,,,,6.9325,0.0,0.0,0.0,4.657971568315738
5,11,5,,,,,5.03,0.0,0.0,0.0,4.95592741184813
5,11,5,,,,,4.91,0.0,0.0,0.0,5.281749629236069
5,12,5,,,,,4.6875,0.0,0.0,0.0,5.433101512704911
5,12,5,,,,,5.775,0.0,0.0,0.0,5.717943727934101
5,12,5,,,,,4.35,0.0,0.0,0.0,5.992236231488136
5,12,5,,,,,7.0725,0.0,0.0,0.0,6.180021099305897
5,13,5,,,,,5.345,0.0,0.0,0.0,7.438403287493971
5,13,5,,,,,4.495,0.0,0.0,0.0,7.585310528194972
5,13,5,,,,,4.73,0.0,0.0,0.0,7.570619804124872
5,13,5,,,,,5.620000000000001,0.0,0.0,0.0,7.707733228779139
5,14,5,,,,,4.42,0.0,0.0,0.0,7.591646783913418
5,14,5,,,,,4.5275,0.0,0.0,0.0,7.455054654278612
5,14,5,,,,,4.215,0.0,0.0,0.0,7.634781140640198
5,14,5,,,,,3.1750000000000007,0.0,0.0,0.0,7.596439490216394
5,15,5,,,,,3.405000000000001,0.0,0.0,0.0,7.310678953453686
5,15,5,,,,,4.1525,0.0,0.0,0.0,7.308366910773909
5,15,5,,,,,5.3475,0.0,0.0,0.0,7.257501971818823
5,15,5,,,,,4.5725,0.0,0.0,0.0,7.234381545021057
5,16,5,,,,,4.6825,0.0,0.0,0.0,6.434812958345599
5,16,5,,,,,4.2225,0.0,0.0,0.0,6.258918298891961
5,16,5,,,,,3.975,0.0,0.0,0.0,6.051613878821602
5,16,5,,,,,3.6825,0.0,0.0,0.0,5.806617746011177
5,17,5,,,,,4.145,0.0,0.0,0.0,6.52158976406553
5,17,5,,,,,4.8075,0.0,0.0,0.0,6.1903577783059935
5,17,5,,,,,5.405,0.0,0.0,0.0,5.795332965659436
5,17,5,,,,,6.005,0.0,0.0,0.0,5.402761723277763
5,18,5,,,,,5.83,0.0,0.0,0.0,4.945421400026941
5,18,5,,,,,4.6225,0.0,0.0,0.0,4.500041421579632
5,18,5,,,,,4.13,0.0,0.0,0.0,4.020588657895918
5,18,5,,,,,3.3875,0.0,0.0,0.0,3.5411358942122044
5,19,5,,,,,3.3775,0.0,0.0,0.0,7.04654226442276
5,19,5,,,,,2.8575,0.0,0.0,0.0,5.874934917500351
5,19,5,,,,,2.8275,0.0,0.0,0.0,4.680796660060203
5,19,5,,,,,3.035,0.0,0.0,0.0,3.4584947644728814
5,20,5,,,,,2.59,0.0,0.0,0.0,1.1353944406381522
5,20,5,,,,,2.665,0.0,0.0,0.0,0.6926947734168543
5,20,5,,,,,2.48,0.0,0.0,0.0,0.4999902123911128
5,20,5,,,,,4.32,0.0,0.0,0.0,0.3333268082607419
5,21,5,,,,,3.975,0.0,0.0,0.0,0.0
5,21,5,,,,,4.665,0.0,0.0,0.0,0.0
5,21,5,,,,,4.5875,0.0,0.0,0.0,0.0
5,21,5,,,,,4.2725,0.0,0.0,0.0,0.0
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0225,0.0,0.0,0.0,0.1709981715526338
5,7,6,,,,,1.905,0.0,0.0,0.0,1.177987404029255
5,8,6,,,,,2.8175,0.0,0.0,0.0,0.6484165693450179
5,8,6,,,,,2.2125,0.0,0.0,0.0,0.9445438214868372
5,8,6,,,,,4.1325,0.0,0.0,0.0,1.2917274964117285
5,8,6,,,,,3.1525,0.0,0.0,0.0,1.843136862468909
5,9,6,,,,,2.715,0.0,0.0,0.0,1.1873520197220082
5,9,6,,,,,3.12,0.0,0.0,0.0,1.3388249111268733
5,9,6,,,,,3.205,0.0,0.0,0.0,1.6662018054535177
5,9,6,,,,,3.415,0.0,0.0,0.0,1.6271120270264554
5,10,6,,,,,2.93,0.0,0.0,0.0,2.251403988701778
5,10,6,,,,,3.9625,0.0,0.0,0.0,2.0686874336485555
5,10,6,,,,,3.21,0.0,0.0,0.0,3.536720444938241
5,10,6,,,,,2.6725,0.0,0.0,0.0,3.085179533025104
5,11,6,,,,,4.4675,0.0,0.0,0.0,3.729988236288944
5,11,6,,,,,3.2200000000000006,0.0,0.0,0.0,3.3146174142287874
5,11,6,,,,,4.04,0.0,0.0,0.0,4.625435887865864
5,11,6,,,,,3.88,0.0,0.0,0.0,5.118036460761326
5,12,6,,,,,4.02,0.0,0.0,0.0,5.43624244962982
5,12,6,,,,,5.21,0.0,0.0,0.0,5.594660557824554
5,12,6,,,,,3.6525,0.0,0.0,0.0,5.963607994014922
5,12,6,,,,,4.8475,0.0,0.0,0.0,5.2924154829793375
5,13,6,,,,,3.795,0.0,0.0,0.0,5.287516060837807
5,13,6,,,,,3.64,0.0,0.0,0.0,6.207266670308402
5,13,6,,,,,3.515000000000001,0.0,0.0,0.0,6.5222497557435375
5,13,6,,,,,3.2875,0.0,0.0,0.0,6.541148740869646
5,14,6,,,,,3.415,0.0,0.0,0.0,5.803827601400929
5,14,6,,,,,3.43,0.0,0.0,0.0,6.6557270974850855
5,14,6,,,,,3.9775,0.0,0.0,0.0,6.275939391102739
5,14,6,,,,,3.335,0.0,0.0,0.0,5.94651027562192
5,15,6,,,,,3.515,0.0,0.0,0.0,5.859058736837262
5,15,6,,,,,3.8075,0.0,0.0,0.0,6.312164847276923
5,15,6,,,,,3.6375,0.0,0.0,0.0,6.170177679028551
5,15,6,,,,,3.5825,0.0,0.0,0.0,6.333045313195801
5,16,6,,,,,3.6825,0.0,0.0,0.0,6.418825912019329
5,16,6,,,,,3.715,0.0,0.0,0.0,6.028223749459091
5,16,6,,,,,3.925,0.0,0.0,0.0,5.994803243571584
5,16,6,,,,,3.765,0.0,0.0,0.0,5.025608572833878
5,17,6,,,,,4.3075,0.0,0.0,0.0,5.427054277043206
5,17,6,,,,,3.88,0.0,0.0,0.0,5.274330989817654
5,17,6,,,,,3.505,0.0,0.0,0.0,4.951676157650994
5,17,6,,,,,3.71,0.0,0.0,0.0,4.697854356346555
5,18,6,,,,,3.7975,0.0,0.0,0.0,5.641594320821297
5,18,6,,,,,3.0175,0.0,0.0,0.0,5.312329826849443
5,18,6,,,,,2.5725,0.0,0.0,0.0,4.789034470358463
5,18,6,,,,,2.5725,0.0,0.0,0.0,4.201062159694441
5,19,6,,,,,3.5600000000000005,0.0,0.0,0.0,8.75
5,19,6,,,,,3.105,0.0,0.0,0.0,7.450443053338706
5,19,6,,,,,2.885,0.0,0.0,0.0,6.7544356343431575
5,19,6,,,,,2.9175,0.0,0.0,0.0,4.484502347391769
5,20,6,,,,,2.6125,0.0,0.0,0.0,8.024572907905803
5,20,6,,,,,2.5075,0.0,0.0,0.0,5.463922676619008
5,20,6,,,,,2.765,0.0,0.0,0.0,3.7147461101766193
5,20,6,,,,,3.6325,0.0,0.0,0.0,2.7590104604709844
5,21,6,,,,,3.8,0.0,0.0,0.0,0.0
5,21,6,,,,,4.22,0.0,0.0,0.0,0.0
5,21,6,,,,,4.8825,0.0,0.0,0.0,0.0
5,21,6,,,,,3.545,0.0,0.0,0.0,0.0
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.5,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,1.75,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.005,0.0,0.0,0.0,0.0340518381086756
5,7,7,,,,,2.045,0.0,0.0,0.0,0.3064665429780804
5,8,7,,,,,1.655,0.0,0.0,0.0,0.300260187683552
5,8,7,,,,,2.185,0.0,0.0,0.0,0.3583750627190781
5,8,7,,,,,3.5375,0.0,0.0,0.0,0.5569342190904593
5,8,7,,,,,2.7475,0.0,0.0,0.0,0.479447719043091
5,9,7,,,,,2.6775,0.0,0.0,0.0,0.4194495440090813
5,9,7,,,,,2.755,0.0,0.0,0.0,0.4954901046189147
5,9,7,,,,,3.2625,0.0,0.0,0.0,0.5028488685488985
5,9,7,,,,,3.3925,0.0,0.0,0.0,0.8756929076680819
5,10,7,,,,,3.175,0.0,0.0,0.0,1.219003953063189
5,10,7,,,,,4.5425,0.0,0.0,0.0,0.8917976288199121
5,10,7,,,,,3.4475,0.0,0.0,0.0,1.2382513839010292
5,10,7,,,,,4.0125,0.0,0.0,0.0,1.293855072988122
5,11,7,,,,,4.625,0.0,0.0,0.0,1.7976514959612602
5,11,7,,,,,4.66,0.0,0.0,0.0,2.2502366961209184
5,11,7,,,,,4.05,0.0,0.0,0.0,2.368670206443072
5,11,7,,,,,5.71,0.0,0.0,0.0,2.50402278966839
5,12,7,,,,,4.1825,0.0,0.0,0.0,2.469068341307815
5,12,7,,,,,4.31,0.0,0.0,0.0,3.4183861775651243
5,12,7,,,,,3.655,0.0,0.0,0.0,2.8668977671451352
5,12,7,,,,,5.275,0.0,0.0,0.0,2.546950292397661
5,13,7,,,,,3.76,0.0,0.0,0.0,2.9853315060369914
5,13,7,,,,,3.0525,0.0,0.0,0.0,3.234109131540074
5,13,7,,,,,3.145,0.0,0.0,0.0,2.0369997028372064
5,13,7,,,,,3.07,0.0,0.0,0.0,2.6111019155366275
5,14,7,,,,,3.43,0.0,0.0,0.0,3.9867669617158734
5,14,7,,,,,3.01,0.0,0.0,0.0,4.054916824309308
5,14,7,,,,,2.5325,0.0,0.0,0.0,3.648147331954751
5,14,7,,,,,2.6175,0.0,0.0,0.0,3.720556560960274
5,15,7,,,,,2.7975000000000003,0.0,0.0,0.0,4.463454873737392
5,15,7,,,,,3.02,0.0,0.0,0.0,2.333887682916956
5,15,7,,,,,2.915,0.0,0.0,0.0,2.2454190162359886
5,15,7,,,,,3.7575,0.0,0.0,0.0,3.376554111656932
5,16,7,,,,,3.0825,0.0,0.0,0.0,2.5993932423730746
5,16,7,,,,,3.4575,0.0,0.0,0.0,2.4939839462508897
5,16,7,,,,,4.225,0.0,0.0,0.0,1.4546482864861487
5,16,7,,,,,3.545,0.0,0.0,0.0,1.3028589000702029
5,17,7,,,,,4.285,0.0,0.0,0.0,5.440199475980751
5,17,7,,,,,3.3775000000000004,0.0,0.0,0.0,3.789096771058988
5,17,7,,,,,3.365,0.0,0.0,0.0,5.293050086813412
5,17,7,,,,,2.84,0.0,0.0,0.0,4.838618149678981
5,18,7,,,,,4.1925,0.0,0.0,0.0,6.101997631570486
5,18,7,,,,,3.4850000000000003,0.0,0.0,0.0,5.858152757511578
5,18,7,,,,,2.8125,0.0,0.0,0.0,5.949227349027556
5,18,7,,,,,2.92,0.0,0.0,0.0,4.019033586898615
5,19,7,,,,,2.925,0.0,0.0,0.0,8.75
5,19,7,,,,,3.0675,0.0,0.0,0.0,5.711604455321678
5,19,7,,,,,3.21,0.0,0.0,0.0,5.373779157414068
5,19,7,,,,,2.9925,0.0,0.0,0.0,4.690272159321927
5,20,7,,,,,3.7425,0.0,0.0,0.0,8.75
5,20,7,,,,,2.8325,0.0,0.0,0.0,8.63739860176619
5,20,7,,,,,3.05,0.0,0.0,0.0,6.383296888141295
5,20,7,,,,,4.235,0.0,0.0,0.0,3.86987373843566
5,21,7,,,,,3.3875,0.0,0.0,0.0,0.0
5,21,7,,,,,4.41,0.0,0.0,0.0,0.0
5,21,7,,,,,4.0475,0.0,0.0,0.0,0.0
5,21,7,,,,,2.84,0.0,0.0,0.0,0.0
5,22,7,,,,,2.7525,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.75,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,1.765,0.0,0.0,0.0,0.0933788976723759
5,7,1,,,,,1.855,0.0,0.0,0.0,0.6536522837066314
5,8,1,,,,,2.08,0.0,0.0,0.0,0.1537309883838695
5,8,1,,,,,2.985,0.0,0.0,0.0,0.4515847783776167
5,8,1,,,,,3.14,0.0,0.0,0.0,0.749438568371364
5,8,1,,,,,2.3025,0.0,0.0,0.0,1.061704638526099
5,9,1,,,,,3.1950000000000003,0.0,0.0,0.0,1.1582062607136792
5,9,1,,,,,3.15,0.0,0.0,0.0,1.8414994940217493
5,9,1,,,,,3.555,0.0,0.0,0.0,1.749424519320662
5,9,1,,,,,4.9475,0.0,0.0,0.0,2.3721421113780163
5,10,1,,,,,4.83,0.0,0.0,0.0,2.795350347157065
5,10,1,,,,,3.675,0.0,0.0,0.0,3.2948198536310747
5,10,1,,,,,3.995,0.0,0.0,0.0,3.7733032463876897
5,10,1,,,,,4.455,0.0,0.0,0.0,4.369308875961719
5,11,1,,,,,5.9925,0.0,0.0,0.0,3.760103158928976
5,11,1,,,,,6.1075,0.0,0.0,0.0,4.693328539497882
5,11,1,,,,,6.645,0.0,0.0,0.0,4.933958402200625
5,11,1,,,,,8.27,0.0,0.0,0.0,5.2478234405085535
5,12,1,,,,,6.285,0.0,0.0,0.0,5.46187384060808
5,12,1,,,,,5.52,0.0,0.0,0.0,5.658283994019387
5,12,1,,,,,4.5925,0.0,0.0,0.0,5.927825587530651
5,12,1,,,,,5.3775,0.0,0.0,0.0,6.166025135284791
5,13,1,,,,,4.59,0.0,0.0,0.0,5.306606142688839
5,13,1,,,,,4.065000000000001,0.0,0.0,0.0,6.541187224781275
5,13,1,,,,,4.800000000000001,0.0,0.0,0.0,6.528632162929487
5,13,1,,,,,3.835000000000001,0.0,0.0,0.0,6.557927307250324
5,14,1,,,,,4.1175,0.0,0.0,0.0,6.583444349428673
5,14,1,,,,,5.125,0.0,0.0,0.0,6.589720273498671
5,14,1,,,,,4.135,0.0,0.0,0.0,6.598088172258668
5,14,1,,,,,5.6175,0.0,0.0,0.0,6.583444349428673
5,15,1,,,,,4.112500000000001,0.0,0.0,0.0,6.556512675382653
5,15,1,,,,,4.577500000000001,0.0,0.0,0.0,6.527326291454081
5,15,1,,,,,4.0375,0.0,0.0,0.0,6.493970424107143
5,15,1,,,,,4.455,0.0,0.0,0.0,6.4251739477040815
5,16,1,,,,,4.795,0.0,0.0,0.0,6.296448187680675
5,16,1,,,,,5.6,0.0,0.0,0.0,6.133716922392706
5,16,1,,,,,5.095,0.0,0.0,0.0,5.920914498554591
5,16,1,,,,,5.305,0.0,0.0,0.0,5.67890389889556
5,17,1,,,,,5.5175,0.0,0.0,0.0,5.597562913239356
5,17,1,,,,,5.4675,0.0,0.0,0.0,5.339907543239846
5,17,1,,,,,7.3425,0.0,0.0,0.0,5.017838330740458
5,17,1,,,,,6.6925,0.0,0.0,0.0,4.674297837407779
5,18,1,,,,,6.7725,0.0,0.0,0.0,5.889859833162231
5,18,1,,,,,6.0875,0.0,0.0,0.0,5.37973757782613
5,18,1,,,,,7.64,0.0,0.0,0.0,4.854956636991863
5,18,1,,,,,7.615,0.0,0.0,0.0,4.239291846068983
5,19,1,,,,,7.91,0.0,0.0,0.0,8.75
5,19,1,,,,,7.58,0.0,0.0,0.0,8.135614520962747
5,19,1,,,,,4.705,0.0,0.0,0.0,6.953112410357697
5,19,1,,,,,3.1625,0.0,0.0,0.0,5.24242602368239
5,20,1,,,,,3.04,0.0,0.0,0.0,8.75
5,20,1,,,,,3.18,0.0,0.0,0.0,8.293981202062117
5,20,1,,,,,3.34,0.0,0.0,0.0,5.261773020663062
5,20,1,,,,,4.2025,0.0,0.0,0.0,4.035512359067858
5,21,1,,,,,4.385,0.0,0.0,0.0,0.0
5,21,1,,,,,5.245,0.0,0.0,0.0,0.0
5,21,1,,,,,4.3875,0.0,0.0,0.0,0.0
5,21,1,,,,,3.5425,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,22,1,,,,,2.25,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.255,0.0,0.0,0.0,0.0310046804897479
5,7,2,,,,,1.8525,0.0,0.0,0.0,0.6355959500398339
5,7,2,,,,,2.285,0.0,0.0,0.0,1.7672667879156356
5,8,2,,,,,2.4375,0.0,0.0,0.0,0.8389657554667544
5,8,2,,,,,3.1525,0.0,0.0,0.0,1.2512574981532738
5,8,2,,,,,3.365,0.0,0.0,0.0,1.6587551508085543
5,8,2,,,,,2.9975,0.0,0.0,0.0,1.9128419224642004
5,9,2,,,,,3.7525,0.0,0.0,0.0,1.2091131720093349
5,9,2,,,,,3.775,0.0,0.0,0.0,1.2308337679136938
5,9,2,,,,,3.54,0.0,0.0,0.0,1.7279940741690292
5,9,2,,,,,4.77,0.0,0.0,0.0,1.95002683230248
5,10,2,,,,,5.24,0.0,0.0,0.0,2.7464629771884708
5,10,2,,,,,4.4175,0.0,0.0,0.0,2.049251310911459
5,10,2,,,,,5.3325,0.0,0.0,0.0,1.7652806018503056
5,10,2,,,,,6.8975,0.0,0.0,0.0,3.727645352526636
5,11,2,,,,,8.432500000000001,0.0,0.0,0.0,4.422741937449723
5,11,2,,,,,8.515,0.0,0.0,0.0,4.706497208882821
5,11,2,,,,,7.8875,0.0,0.0,0.0,5.02438845281915
5,11,2,,,,,9.4525,0.0,0.0,0.0,5.2932092362820855
5,12,2,,,,,9.105,0.0,0.0,0.0,5.626033228368891
5,12,2,,,,,8.64,0.0,0.0,0.0,5.868791664415088
5,12,2,,,,,9.135,0.0,0.0,0.0,6.077478741016206
5,12,2,,,,,8.335,0.0,0.0,0.0,6.247835538241608
5,13,2,,,,,8.3325,0.0,0.0,0.0,6.467298761069796
5,13,2,,,,,9.28,0.0,0.0,0.0,5.782826983191984
5,13,2,,,,,6.8375,0.0,0.0,0.0,6.684794466189849
5,13,2,,,,,3.8875,0.0,0.0,0.0,5.874516349075927
5,14,2,,,,,3.78,0.0,0.0,0.0,6.795469614488107
5,14,2,,,,,5.425000000000001,0.0,0.0,0.0,6.7066122907619246
5,14,2,,,,,3.727499999999999,0.0,0.0,0.0,6.751040952625017
5,14,2,,,,,4.0175,0.0,0.0,0.0,6.784891361663563
5,15,2,,,,,4.4625,0.0,0.0,0.0,6.721714797321551
5,15,2,,,,,4.7225,0.0,0.0,0.0,6.519113660573398
5,15,2,,,,,5.315000000000001,0.0,0.0,0.0,6.175113813803096
5,15,2,,,,,4.1325,0.0,0.0,0.0,6.4431382342928405
5,16,2,,,,,5.0175,0.0,0.0,0.0,6.289115719520159
5,16,2,,,,,4.06,0.0,0.0,0.0,6.32467107942433
5,16,2,,,,,4.265,0.0,0.0,0.0,6.0778750518542
5,16,2,,,,,3.855,0.0,0.0,0.0,5.734870403366903
5,17,2,,,,,4.6025,0.0,0.0,0.0,5.692905040429229
5,17,2,,,,,6.375,0.0,0.0,0.0,5.496746631236098
5,17,2,,,,,5.8125,0.0,0.0,0.0,5.227298266959818
5,17,2,,,,,5.78,0.0,0.0,0.0,4.768158254233038
5,18,2,,,,,4.9675,0.0,0.0,0.0,5.5508025611922704
5,18,2,,,,,3.8775,0.0,0.0,0.0,5.15074471894418
5,18,2,,,,,3.775,0.0,0.0,0.0,3.853498333419117
5,18,2,,,,,3.8525,0.0,0.0,0.0,3.944687988637432
5,19,2,,,,,4.34,0.0,0.0,0.0,8.75
5,19,2,,,,,4.0575,0.0,0.0,0.0,7.500888209159882
5,19,2,,,,,3.465,0.0,0.0,0.0,4.296696471718173
5,19,2,,,,,3.595,0.0,0.0,0.0,3.944748637857298
5,20,2,,,,,3.225,0.0,0.0,0.0,6.931965553235909
5,20,2,,,,,3.385,0.0,0.0,0.0,3.593304592901879
5,20,2,,,,,3.7225,0.0,0.0,0.0,4.088444989561586
5,20,2,,,,,3.57,0.0,0.0,0.0,3.225486012526096
5,21,2,,,,,4.0875,0.0,0.0,0.0,0.0
5,21,2,,,,,4.47,0.0,0.0,0.0,0.0
5,21,2,,,,,4.1375,0.0,0.0,0.0,0.0
5,21,2,,,,,3.065,0.0,0.0,0.0,0.0
5,22,2,,,,,2.755,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.03,0.0,0.0,0.0,0.0352051073767578
5,7,3,,,,,2.1325,0.0,0.0,0.0,0.1554892242473473
5,8,3,,,,,2.72,0.0,0.0,0.0,0.2237263356116212
5,8,3,,,,,2.0775,0.0,0.0,0.0,0.3330471586945726
5,8,3,,,,,2.52,0.0,0.0,0.0,0.5288077023547413
5,8,3,,,,,3.56,0.0,0.0,0.0,0.8237196902064239
5,9,3,,,,,4.46,0.0,0.0,0.0,1.2122021552268991
5,9,3,,,,,5.4375,0.0,0.0,0.0,1.6905711875581757
5,9,3,,,,,4.275,0.0,0.0,0.0,2.0286854250698108
5,9,3,,,,,4.359999999999999,0.0,0.0,0.0,2.614750103423312
5,10,3,,,,,4.21,0.0,0.0,0.0,2.807230023045179
5,10,3,,,,,5.202500000000001,0.0,0.0,0.0,3.2379343178581856
5,10,3,,,,,4.52,0.0,0.0,0.0,3.515596477458448
5,10,3,,,,,4.15,0.0,0.0,0.0,4.066548164224325
5,11,3,,,,,5.785,0.0,0.0,0.0,4.28496066374443
5,11,3,,,,,5.735,0.0,0.0,0.0,4.667926363582561
5,11,3,,,,,5.155,0.0,0.0,0.0,5.025361016764818
5,11,3,,,,,4.995,0.0,0.0,0.0,5.314712878864739
5,12,3,,,,,6.04,0.0,0.0,0.0,5.547220882298694
5,12,3,,,,,6.52,0.0,0.0,0.0,5.530256904065364
5,12,3,,,,,6.2225,0.0,0.0,0.0,5.914066911594441
5,12,3,,,,,5.9275,0.0,0.0,0.0,6.299997416402684
5,13,3,,,,,5.872499999999999,0.0,0.0,0.0,6.472768280046649
5,13,3,,,,,6.0,0.0,0.0,0.0,6.581036952490853
5,13,3,,,,,4.002500000000001,0.0,0.0,0.0,6.583159867636819
5,13,3,,,,,4.3925,0.0,0.0,0.0,6.702043115810847
5,14,3,,,,,4.565000000000001,0.0,0.0,0.0,6.692127456474607
5,14,3,,,,,5.6525,0.0,0.0,0.0,6.76705530707493
5,14,3,,,,,4.73,0.0,0.0,0.0,6.833419974749502
5,14,3,,,,,3.68,0.0,0.0,0.0,5.93428576754562
5,15,3,,,,,4.127500000000001,0.0,0.0,0.0,6.737492121641397
5,15,3,,,,,3.43,0.0,0.0,0.0,6.782394481068394
5,15,3,,,,,4.870000000000001,0.0,0.0,0.0,6.731077498866112
5,15,3,,,,,3.795,0.0,0.0,0.0,6.666931271113258
5,16,3,,,,,4.1,0.0,0.0,0.0,6.6382673716615
5,16,3,,,,,5.555,0.0,0.0,0.0,6.598961841171398
5,16,3,,,,,3.53,0.0,0.0,0.0,6.3587613770652265
5,16,3,,,,,4.2125,0.0,0.0,0.0,6.081439023051736
5,17,3,,,,,4.1275,0.0,0.0,0.0,6.1510576600946605
5,17,3,,,,,4.59,0.0,0.0,0.0,5.884225660505491
5,17,3,,,,,5.1725,0.0,0.0,0.0,5.496739191536873
5,17,3,,,,,5.5375,0.0,0.0,0.0,5.139416339913116
5,18,3,,,,,4.5725,0.0,0.0,0.0,5.563738468114342
5,18,3,,,,,3.3725,0.0,0.0,0.0,5.070158909582759
5,18,3,,,,,3.385,0.0,0.0,0.0,4.535447721173544
5,18,3,,,,,3.5975,0.0,0.0,0.0,3.9458943595941536
5,19,3,,,,,3.8725,0.0,0.0,0.0,4.331720086470732
5,19,3,,,,,3.1125,0.0,0.0,0.0,3.624217366182478
5,19,3,,,,,3.1125,0.0,0.0,0.0,2.930587248252817
5,19,3,,,,,3.105,0.0,0.0,0.0,2.226552678554212
5,20,3,,,,,2.5975,0.0,0.0,0.0,7.072150805980911
5,20,3,,,,,3.12,0.0,0.0,0.0,5.606169659410837
5,20,3,,,,,3.315,0.0,0.0,0.0,3.640788342031176
5,20,3,,,,,3.155,0.0,0.0,0.0,2.609768634553321
5,21,3,,,,,3.81,0.0,0.0,0.0,0.0
5,21,3,,,,,3.985,0.0,0.0,0.0,0.0
5,21,3,,,,,3.6625,0.0,0.0,0.0,0.0
5,21,3,,,,,3.0675,0.0,0.0,0.0,0.0
5,22,3,,,,,2.7525,0.0,0.0,0.0,0.0
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.25,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.275,0.0,0.0,0.0,0.0801638675952878
5,7,4,,,,,1.8675,0.0,0.0,0.0,0.3767701776978527
5,8,4,,,,,1.9625,0.0,0.0,0.0,0.3768025010963075
5,8,4,,,,,2.065,0.0,0.0,0.0,0.5585542957427618
5,8,4,,,,,2.4725,0.0,0.0,0.0,0.8378314436141426
5,8,4,,,,,3.715,0.0,0.0,0.0,1.2678295919240463
5,9,4,,,,,4.63,0.0,0.0,0.0,1.1022036587014954
5,9,4,,,,,5.125,0.0,0.0,0.0,1.585027385300823
5,9,4,,,,,4.77,0.0,0.0,0.0,1.970310965112408
5,9,4,,,,,3.625,0.0,0.0,0.0,2.316578486208895
5,10,4,,,,,4.484999999999999,0.0,0.0,0.0,2.5543198965286456
5,10,4,,,,,5.205,0.0,0.0,0.0,2.9565076189301407
5,10,4,,,,,5.0375,0.0,0.0,0.0,3.454963679140504
5,10,4,,,,,5.04,0.0,0.0,0.0,4.098891894262048
5,11,4,,,,,4.8725,0.0,0.0,0.0,4.356777023484144
5,11,4,,,,,4.6175,0.0,0.0,0.0,4.777783295153183
5,11,4,,,,,5.17,0.0,0.0,0.0,5.035064905617595
5,11,4,,,,,5.49,0.0,0.0,0.0,5.094601146055641
5,12,4,,,,,5.29,0.0,0.0,0.0,5.755818221666857
5,12,4,,,,,7.094999999999999,0.0,0.0,0.0,6.014363811889005
5,12,4,,,,,5.435,0.0,0.0,0.0,6.30257856820222
5,12,4,,,,,4.665,0.0,0.0,0.0,6.4975473739435134
5,13,4,,,,,5.327500000000001,0.0,0.0,0.0,6.642242695805057
5,13,4,,,,,5.8325,0.0,0.0,0.0,6.646485584783533
5,13,4,,,,,4.192499999999999,0.0,0.0,0.0,6.739829142310017
5,13,4,,,,,3.91,0.0,0.0,0.0,6.500105915026092
5,14,4,,,,,3.6999999999999993,0.0,0.0,0.0,6.738812609560798
5,14,4,,,,,5.234999999999999,0.0,0.0,0.0,6.768480338030563
5,14,4,,,,,5.57,0.0,0.0,0.0,6.416705843317641
5,14,4,,,,,5.805,0.0,0.0,0.0,6.615903448757488
5,15,4,,,,,3.9025,0.0,0.0,0.0,6.695186818512667
5,15,4,,,,,4.297499999999999,0.0,0.0,0.0,6.822047594557665
5,15,4,,,,,5.0675,0.0,0.0,0.0,5.52719277699494
5,15,4,,,,,5.7425,0.0,0.0,0.0,6.117751562031993
5,16,4,,,,,3.66,0.0,0.0,0.0,5.960130171213376
5,16,4,,,,,5.5,0.0,0.0,0.0,6.469026958625227
5,16,4,,,,,4.885,0.0,0.0,0.0,6.369835211926307
5,16,4,,,,,3.975,0.0,0.0,0.0,6.231829303475635
5,17,4,,,,,4.3625,0.0,0.0,0.0,5.745967342383996
5,17,4,,,,,4.64,0.0,0.0,0.0,5.769863614885404
5,17,4,,,,,5.57,0.0,0.0,0.0,4.622842534817824
5,17,4,,,,,4.52,0.0,0.0,0.0,5.2311112893991165
5,18,4,,,,,4.28,0.0,0.0,0.0,6.688060192968173
5,18,4,,,,,3.4825,0.0,0.0,0.0,5.475993920972643
5,18,4,,,,,5.32,0.0,0.0,0.0,4.998688587131921
5,18,4,,,,,4.25,0.0,0.0,0.0,4.339139398552016
5,19,4,,,,,4.77,0.0,0.0,0.0,4.268184213069006
5,19,4,,,,,4.575,0.0,0.0,0.0,3.3610319109029634
5,19,4,,,,,3.87,0.0,0.0,0.0,2.767140835384187
5,19,4,,,,,3.7,0.0,0.0,0.0,1.8926199109939013
5,20,4,,,,,3.2475,0.0,0.0,0.0,4.447462899630524
5,20,4,,,,,3.4775,0.0,0.0,0.0,3.24363835536963
5,20,4,,,,,4.21,0.0,0.0,0.0,2.050960334666708
5,20,4,,,,,4.0925,0.0,0.0,0.0,1.5270737274420596
5,21,4,,,,,4.715,0.0,0.0,0.0,0.0
5,21,4,,,,,4.395,0.0,0.0,0.0,0.0
5,21,4,,,,,3.5825,0.0,0.0,0.0,0.0
5,21,4,,,,,2.78,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,3.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.28,0.0,0.0,0.0,0.049270596675834
5,7,5,,,,,2.125,0.0,0.0,0.0,0.2052941528159751
5,8,5,,,,,1.9475,0.0,0.0,0.0,0.3573987170252994
5,8,5,,,,,2.05,0.0,0.0,0.0,0.542884127127037
5,8,5,,,,,2.7325,0.0,0.0,0.0,0.8731386377959846
5,8,5,,,,,3.525,0.0,0.0,0.0,1.4024506617448458
5,9,5,,,,,3.4375,0.0,0.0,0.0,1.1857155080171828
5,9,5,,,,,4.43,0.0,0.0,0.0,1.6774754134474672
5,9,5,,,,,3.425,0.0,0.0,0.0,2.1717315620525244
5,9,5,,,,,4.984999999999999,0.0,0.0,0.0,2.73089003320168
5,10,5,,,,,5.515000000000001,0.0,0.0,0.0,3.2260913883161955
5,10,5,,,,,4.7575,0.0,0.0,0.0,3.7127223251449015
5,10,5,,,,,4.515,0.0,0.0,0.0,4.214174508780574
5,10,5,,,,,4.765,0.0,0.0,0.0,4.708216069012763
5,11,5,,,,,6.455,0.0,0.0,0.0,4.551442484495415
5,11,5,,,,,5.1,0.0,0.0,0.0,4.896844940091128
5,11,5,,,,,5.5475,0.0,0.0,0.0,5.2881553170001965
5,11,5,,,,,8.175,0.0,0.0,0.0,5.618255132158126
5,12,5,,,,,5.975,0.0,0.0,0.0,5.7729642394562815
5,12,5,,,,,6.5675,0.0,0.0,0.0,6.066977659830077
5,12,5,,,,,5.1325,0.0,0.0,0.0,6.337384163239554
5,12,5,,,,,5.1025,0.0,0.0,0.0,6.526239498954109
5,13,5,,,,,4.515000000000001,0.0,0.0,0.0,6.648134239296902
5,13,5,,,,,5.035,0.0,0.0,0.0,6.665257572817307
5,13,5,,,,,5.09,0.0,0.0,0.0,6.712346739998417
5,13,5,,,,,4.4125,0.0,0.0,0.0,6.774418824009882
5,14,5,,,,,4.455,0.0,0.0,0.0,6.768055516842376
5,14,5,,,,,4.217500000000001,0.0,0.0,0.0,6.778690424945522
5,14,5,,,,,4.9925,0.0,0.0,0.0,6.799960241151815
5,14,5,,,,,4.0025,0.0,0.0,0.0,6.808468167634332
5,15,5,,,,,4.195,0.0,0.0,0.0,6.754935551150172
5,15,5,,,,,3.942499999999999,0.0,0.0,0.0,6.752810020769068
5,15,5,,,,,5.379999999999999,0.0,0.0,0.0,6.699671761241454
5,15,5,,,,,4.0,0.0,0.0,0.0,6.58914418142402
5,16,5,,,,,4.0975,0.0,0.0,0.0,6.492055139906696
5,16,5,,,,,4.0025,0.0,0.0,0.0,6.410877747568277
5,16,5,,,,,3.95,0.0,0.0,0.0,6.152391840385418
5,16,5,,,,,4.29,0.0,0.0,0.0,6.015672021710186
5,17,5,,,,,4.675,0.0,0.0,0.0,5.903390353196568
5,17,5,,,,,4.325,0.0,0.0,0.0,5.59384928598776
5,17,5,,,,,4.7675,0.0,0.0,0.0,5.100794586076585
5,17,5,,,,,5.15,0.0,0.0,0.0,4.775776465507336
5,18,5,,,,,5.2925,0.0,0.0,0.0,5.63740183927749
5,18,5,,,,,5.0975,0.0,0.0,0.0,5.113949816642438
5,18,5,,,,,4.25,0.0,0.0,0.0,4.705186720315067
5,18,5,,,,,5.0175,0.0,0.0,0.0,4.431697742196754
5,19,5,,,,,4.782500000000001,0.0,0.0,0.0,4.767907908976988
5,19,5,,,,,4.2225,0.0,0.0,0.0,3.954494830827068
5,19,5,,,,,3.9325,0.0,0.0,0.0,3.1701322197539303
5,19,5,,,,,3.65,0.0,0.0,0.0,2.396663533834586
5,20,5,,,,,3.415,0.0,0.0,0.0,8.237357001630302
5,20,5,,,,,4.01,0.0,0.0,0.0,5.373726455999167
5,20,5,,,,,3.74,0.0,0.0,0.0,3.4646394255784103
5,20,5,,,,,4.5975,0.0,0.0,0.0,2.457065715078566
5,21,5,,,,,4.525,0.0,0.0,0.0,0.0
5,21,5,,,,,5.465,0.0,0.0,0.0,0.0
5,21,5,,,,,5.9,0.0,0.0,0.0,0.0
5,21,5,,,,,6.0725,0.0,0.0,0.0,0.0
5,22,5,,,,,7.01,0.0,0.0,0.0,0.0
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,22,5,,,,,6.0,0.0,0.0,0.0,0.0
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,23,5,,,,,6.25,0.0,0.0,0.0,0.0
5,23,5,,,,,4.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,3.0,0.0,0.0,0.0,0.0
5,24,5,,,,,3.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.035,0.0,0.0,0.0,0.1972163097230318
5,7,6,,,,,2.135,0.0,0.0,0.0,0.7606914803602656
5,8,6,,,,,1.97,0.0,0.0,0.0,0.4484761577022276
5,8,6,,,,,2.075,0.0,0.0,0.0,0.6625215966055635
5,8,6,,,,,3.25,0.0,0.0,0.0,1.0192639947777902
5,8,6,,,,,4.045,0.0,0.0,0.0,1.6206297516966863
5,9,6,,,,,2.955,0.0,0.0,0.0,1.1961447113737185
5,9,6,,,,,3.2,0.0,0.0,0.0,1.6875070616890633
5,9,6,,,,,3.1775,0.0,0.0,0.0,2.1614980157811385
5,9,6,,,,,2.96,0.0,0.0,0.0,2.6900847865749182
5,10,6,,,,,3.265000000000001,0.0,0.0,0.0,2.82132051098218
5,10,6,,,,,3.7225,0.0,0.0,0.0,3.2166510266864208
5,10,6,,,,,4.205,0.0,0.0,0.0,3.633584302811659
5,10,6,,,,,3.1100000000000003,0.0,0.0,0.0,3.983549021631807
5,11,6,,,,,5.065,0.0,0.0,0.0,4.295752694529352
5,11,6,,,,,3.4675,0.0,0.0,0.0,4.63712297282117
5,11,6,,,,,4.79,0.0,0.0,0.0,4.910643257912131
5,11,6,,,,,3.855,0.0,0.0,0.0,5.177802606140512
5,12,6,,,,,5.4575,0.0,0.0,0.0,5.455497532775103
5,12,6,,,,,4.225,0.0,0.0,0.0,5.681489881209845
5,12,6,,,,,4.715,0.0,0.0,0.0,5.884249371394286
5,12,6,,,,,5.1875,0.0,0.0,0.0,6.072224315419444
5,13,6,,,,,5.1675,0.0,0.0,0.0,6.26629337113411
