month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,20,4,,,,,2.7350000000000003,0.0,0.0,0.0,8.75
6,20,4,,,,,3.125,0.0,0.0,0.0,6.760390586628652
6,20,4,,,,,2.55,0.0,0.0,0.0,3.3050798423517853
6,20,4,,,,,2.625,0.0,0.0,0.0,2.253463528876217
6,21,4,,,,,3.3,0.0,0.0,0.0,0.0
6,21,4,,,,,3.47,0.0,0.0,0.0,0.0
6,21,4,,,,,3.67,0.0,0.0,0.0,0.0
6,21,4,,,,,3.3575,0.0,0.0,0.0,0.0
6,22,4,,,,,3.03,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.5,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.75,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,1.75,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.5,0.0,0.0,0.0,0.0
6,7,5,,,,,2.005,0.0,0.0,0.0,0.0289796837383307
6,7,5,,,,,2.04,0.0,0.0,0.0,0.2318374699066456
6,8,5,,,,,3.33,0.0,0.0,0.0,0.1585609757795584
6,8,5,,,,,3.88,0.0,0.0,0.0,0.2576615856417825
6,8,5,,,,,3.4725,0.0,0.0,0.0,0.440997713886897
6,8,5,,,,,3.61,0.0,0.0,0.0,0.713524391008013
6,9,5,,,,,3.5875,0.0,0.0,0.0,0.5938104065989003
6,9,5,,,,,4.09,0.0,0.0,0.0,0.8490225387967254
6,9,5,,,,,3.325,0.0,0.0,0.0,1.0865467014362855
6,9,5,,,,,5.1775,0.0,0.0,0.0,1.442832945395626
6,10,5,,,,,4.13,0.0,0.0,0.0,1.434092583278825
6,10,5,,,,,4.0425,0.0,0.0,0.0,1.797014786102454
6,10,5,,,,,4.87,0.0,0.0,0.0,2.085153019859396
6,10,5,,,,,4.945,0.0,0.0,0.0,2.371091725114376
6,11,5,,,,,5.8175,0.0,0.0,0.0,4.582736780238005
6,11,5,,,,,5.85,0.0,0.0,0.0,4.610745984818678
6,11,5,,,,,5.8775,0.0,0.0,0.0,2.479891882488925
6,11,5,,,,,6.525,0.0,0.0,0.0,3.253376839755236
6,12,5,,,,,5.645,0.0,0.0,0.0,4.408360579412114
6,12,5,,,,,5.455,0.0,0.0,0.0,5.102388192497403
6,12,5,,,,,5.19,0.0,0.0,0.0,4.66112372244935
6,12,5,,,,,5.1025,0.0,0.0,0.0,5.442975817437406
6,13,5,,,,,4.015,0.0,0.0,0.0,5.991234443094832
6,13,5,,,,,4.8,0.0,0.0,0.0,6.4481568133094775
6,13,5,,,,,5.93,0.0,0.0,0.0,6.345669552700585
6,13,5,,,,,5.535,0.0,0.0,0.0,6.435345905733366
6,14,5,,,,,4.97,0.0,0.0,0.0,6.592796060951123
6,14,5,,,,,4.297499999999999,0.0,0.0,0.0,6.658980218298755
6,14,5,,,,,4.9125,0.0,0.0,0.0,6.543691686144816
6,14,5,,,,,4.530000000000001,0.0,0.0,0.0,6.644035408575096
6,15,5,,,,,3.7325,0.0,0.0,0.0,6.62839794453703
6,15,5,,,,,4.1325,0.0,0.0,0.0,6.542676664943922
6,15,5,,,,,4.780000000000001,0.0,0.0,0.0,6.454812353360987
6,15,5,,,,,4.465,0.0,0.0,0.0,6.399093521625467
6,16,5,,,,,4.295,0.0,0.0,0.0,6.300202108909156
6,16,5,,,,,4.3725,0.0,0.0,0.0,6.151225431213908
6,16,5,,,,,4.85,0.0,0.0,0.0,5.915885462101127
6,16,5,,,,,4.825,0.0,0.0,0.0,5.678386410702906
6,17,5,,,,,3.8175,0.0,0.0,0.0,5.667646168185448
6,17,5,,,,,4.735,0.0,0.0,0.0,5.369349001438847
6,17,5,,,,,4.145,0.0,0.0,0.0,5.064323327171643
6,17,5,,,,,4.58,0.0,0.0,0.0,4.781726011306441
6,18,5,,,,,3.805,0.0,0.0,0.0,5.292590802592018
6,18,5,,,,,3.115,0.0,0.0,0.0,5.362306598015843
6,18,5,,,,,3.0625,0.0,0.0,0.0,4.720340315154791
6,18,5,,,,,3.105,0.0,0.0,0.0,4.188757375048128
6,19,5,,,,,3.09,0.0,0.0,0.0,7.860462395311623
6,19,5,,,,,2.5725,0.0,0.0,0.0,5.736200110663146
6,19,5,,,,,3.5025,0.0,0.0,0.0,7.618282656019452
6,19,5,,,,,2.6875,0.0,0.0,0.0,5.36255137004094
6,20,5,,,,,3.1950000000000003,0.0,0.0,0.0,6.585019129960144
6,20,5,,,,,3.0375,0.0,0.0,0.0,4.72799816424474
6,20,5,,,,,2.4375,0.0,0.0,0.0,3.1330108317284417
6,20,5,,,,,2.91,0.0,0.0,0.0,1.8684137323762344
6,21,5,,,,,3.3175,0.0,0.0,0.0,0.0
6,21,5,,,,,4.43,0.0,0.0,0.0,0.0
6,21,5,,,,,4.1325,0.0,0.0,0.0,0.0
6,21,5,,,,,3.99,0.0,0.0,0.0,0.0
6,22,5,,,,,3.06,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.5,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.0092111489188889
6,7,6,,,,,1.8225,0.0,0.0,0.0,0.1335616593238902
6,7,6,,,,,1.91,0.0,0.0,0.0,0.2947567654044475
6,8,6,,,,,2.475,0.0,0.0,0.0,0.2692964199431596
6,8,6,,,,,3.8425,0.0,0.0,0.0,0.4099289948023652
6,8,6,,,,,3.03,0.0,0.0,0.0,0.6343426780883317
6,8,6,,,,,3.32,0.0,0.0,0.0,0.9814358415706262
6,9,6,,,,,2.9675,0.0,0.0,0.0,1.2393328514265995
6,9,6,,,,,3.185,0.0,0.0,0.0,1.715216307723877
6,9,6,,,,,3.6325,0.0,0.0,0.0,2.170741113484372
6,9,6,,,,,3.925,0.0,0.0,0.0,2.7229695092945816
6,10,6,,,,,4.215,0.0,0.0,0.0,2.904840152262891
6,10,6,,,,,4.725,0.0,0.0,0.0,2.669709752079723
6,10,6,,,,,5.7925,0.0,0.0,0.0,3.96047767808524
6,10,6,,,,,5.5625,0.0,0.0,0.0,4.469926878482105
6,11,6,,,,,5.96,0.0,0.0,0.0,4.918289563934643
6,11,6,,,,,4.6525,0.0,0.0,0.0,5.357068421200989
6,11,6,,,,,6.485,0.0,0.0,0.0,5.686772308299431
6,11,6,,,,,5.775,0.0,0.0,0.0,5.974333593287545
6,12,6,,,,,4.15,0.0,0.0,0.0,6.326888197911055
6,12,6,,,,,4.5175,0.0,0.0,0.0,6.195901840688677
6,12,6,,,,,5.3,0.0,0.0,0.0,6.722318710280495
6,12,6,,,,,5.1825,0.0,0.0,0.0,6.853305067502873
6,13,6,,,,,4.32,0.0,0.0,0.0,7.174949315783919
6,13,6,,,,,4.655,0.0,0.0,0.0,7.258264984068295
6,13,6,,,,,4.245,0.0,0.0,0.0,7.591527657205798
6,13,6,,,,,6.975,0.0,0.0,0.0,7.571923970550651
6,14,6,,,,,4.5825,0.0,0.0,0.0,7.741217050965928
6,14,6,,,,,3.615,0.0,0.0,0.0,7.77333828354255
6,14,6,,,,,4.615,0.0,0.0,0.0,7.77333828354255
6,14,6,,,,,5.035,0.0,0.0,0.0,7.694270634123173
6,15,6,,,,,4.0825,0.0,0.0,0.0,7.717559336164319
6,15,6,,,,,3.995,0.0,0.0,0.0,7.631343384435704
6,15,6,,,,,3.465,0.0,0.0,0.0,7.601783629557322
6,15,6,,,,,3.955,0.0,0.0,0.0,7.345599087278009
6,16,6,,,,,5.6175,0.0,0.0,0.0,6.979099514896399
6,16,6,,,,,4.5675,0.0,0.0,0.0,7.175210495293909
6,16,6,,,,,4.3,0.0,0.0,0.0,6.912912059012239
6,16,6,,,,,3.98,0.0,0.0,0.0,6.599134490376223
6,17,6,,,,,5.7325,0.0,0.0,0.0,6.385144713240774
6,17,6,,,,,4.64,0.0,0.0,0.0,6.047788436451732
6,17,6,,,,,3.7925,0.0,0.0,0.0,5.705507250512486
6,17,6,,,,,3.1625,0.0,0.0,0.0,5.331214155096905
6,18,6,,,,,3.9975,0.0,0.0,0.0,5.3734876515108
6,18,6,,,,,6.09,0.0,0.0,0.0,4.9353293287512905
6,18,6,,,,,4.125,0.0,0.0,0.0,4.435344984988904
6,18,6,,,,,4.145,0.0,0.0,0.0,3.9192321140083775
6,19,6,,,,,3.4175,0.0,0.0,0.0,5.42106361531033
6,19,6,,,,,3.6975,0.0,0.0,0.0,4.616675328271386
6,19,6,,,,,2.9675,0.0,0.0,0.0,3.7951723968273576
6,19,6,,,,,2.7475,0.0,0.0,0.0,2.9907841097884145
6,20,6,,,,,2.3200000000000003,0.0,0.0,0.0,1.5934476281060517
6,20,6,,,,,2.6625,0.0,0.0,0.0,1.101531030793009
6,20,6,,,,,2.6325,0.0,0.0,0.0,0.7635269884674829
6,20,6,,,,,3.485,0.0,0.0,0.0,0.5854712875995719
6,21,6,,,,,3.395,0.0,0.0,0.0,0.0
6,21,6,,,,,3.805,0.0,0.0,0.0,0.0
6,21,6,,,,,2.9725,0.0,0.0,0.0,0.0
6,21,6,,,,,2.625,0.0,0.0,0.0,0.0
6,22,6,,,,,3.0425,0.0,0.0,0.0,0.0
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.75,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.5,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0075,0.0,0.0,0.0,0.0407998854375716
6,7,7,,,,,1.845,0.0,0.0,0.0,0.5167985488759069
6,7,7,,,,,1.965,0.0,0.0,0.0,1.1695967158770524
6,8,7,,,,,2.58,0.0,0.0,0.0,0.6601225904748862
6,8,7,,,,,3.9825,0.0,0.0,0.0,0.9651792421337352
6,8,7,,,,,3.1575,0.0,0.0,0.0,1.3152442522340535
6,8,7,,,,,3.15,0.0,0.0,0.0,1.8003343376587806
6,9,7,,,,,3.215,0.0,0.0,0.0,1.2390029020240183
6,9,7,,,,,3.1025,0.0,0.0,0.0,1.6341581485543122
6,9,7,,,,,3.025,0.0,0.0,0.0,2.065004836706697
6,9,7,,,,,3.465,0.0,0.0,0.0,2.5136972456701274
6,10,7,,,,,3.6775,0.0,0.0,0.0,2.593022000697707
6,10,7,,,,,2.865,0.0,0.0,0.0,2.980535963227253
6,10,7,,,,,4.045,0.0,0.0,0.0,3.3614068292562926
6,10,7,,,,,5.23,0.0,0.0,0.0,3.7467064262856713
6,11,7,,,,,4.6825,0.0,0.0,0.0,4.041725566124752
6,11,7,,,,,4.5825,0.0,0.0,0.0,4.386987760775024
6,11,7,,,,,5.48,0.0,0.0,0.0,4.730092066708733
6,11,7,,,,,6.5975,0.0,0.0,0.0,5.047301708043671
6,12,7,,,,,3.66,0.0,0.0,0.0,5.290195454779589
6,12,7,,,,,4.5325,0.0,0.0,0.0,5.610097696160334
6,12,7,,,,,4.0975,0.0,0.0,0.0,5.880619054643383
6,12,7,,,,,4.635,0.0,0.0,0.0,6.127523469131877
6,13,7,,,,,4.56,0.0,0.0,0.0,6.244330630344685
6,13,7,,,,,3.22,0.0,0.0,0.0,6.3810054457831455
6,13,7,,,,,3.705,0.0,0.0,0.0,6.581746580958386
6,13,7,,,,,3.765000000000001,0.0,0.0,0.0,6.632999636747808
6,14,7,,,,,5.055,0.0,0.0,0.0,6.666218982206495
6,14,7,,,,,3.585000000000001,0.0,0.0,0.0,6.691841861061869
6,14,7,,,,,3.6125000000000007,0.0,0.0,0.0,6.715329500012629
6,14,7,,,,,3.1075,0.0,0.0,0.0,6.7110590202034
6,15,7,,,,,3.342500000000001,0.0,0.0,0.0,6.736940081217791
6,15,7,,,,,2.825,0.0,0.0,0.0,6.721907062228781
6,15,7,,,,,3.039999999999999,0.0,0.0,0.0,6.691841024250761
6,15,7,,,,,3.1375,0.0,0.0,0.0,6.560839001632244
6,16,7,,,,,4.735,0.0,0.0,0.0,6.4763395777051045
6,16,7,,,,,3.24,0.0,0.0,0.0,6.26435518271008
6,16,7,,,,,3.73,0.0,0.0,0.0,6.039392151286791
6,16,7,,,,,3.49,0.0,0.0,0.0,5.831733968434523
6,17,7,,,,,3.4450000000000003,0.0,0.0,0.0,5.808339551752187
6,17,7,,,,,6.355,0.0,0.0,0.0,5.501925983467355
6,17,7,,,,,3.56,0.0,0.0,0.0,5.236067152161397
6,17,7,,,,,3.895,0.0,0.0,0.0,4.86206235557844
6,18,7,,,,,3.9875,0.0,0.0,0.0,5.600373106615755
6,18,7,,,,,3.5525,0.0,0.0,0.0,5.111919512354531
6,18,7,,,,,2.85,0.0,0.0,0.0,4.603815486140269
6,18,7,,,,,3.4075000000000006,0.0,0.0,0.0,4.106940278184887
6,19,7,,,,,2.9425,0.0,0.0,0.0,8.75
6,19,7,,,,,2.6925,0.0,0.0,0.0,7.621597593498799
6,19,7,,,,,2.475,0.0,0.0,0.0,6.298256135760382
6,19,7,,,,,2.7825,0.0,0.0,0.0,5.045681600895676
6,20,7,,,,,2.88,0.0,0.0,0.0,8.75
6,20,7,,,,,2.76,0.0,0.0,0.0,7.833227350203225
6,20,7,,,,,2.49,0.0,0.0,0.0,5.739196276386521
6,20,7,,,,,3.5775,0.0,0.0,0.0,4.478899796774616
6,21,7,,,,,3.2225,0.0,0.0,0.0,0.0
6,21,7,,,,,3.3725,0.0,0.0,0.0,0.0
6,21,7,,,,,3.27,0.0,0.0,0.0,0.0
6,21,7,,,,,2.6625,0.0,0.0,0.0,0.0
6,22,7,,,,,2.56,0.0,0.0,0.0,0.0
6,22,7,,,,,2.0025,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.75,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0025,0.0,0.0,0.0,0.0160158800864665
6,7,1,,,,,1.815,0.0,0.0,0.0,0.41641288224813
6,7,1,,,,,1.725,0.0,0.0,0.0,1.4414292077819886
6,8,1,,,,,2.1525,0.0,0.0,0.0,0.7976557775340907
6,8,1,,,,,3.8225,0.0,0.0,0.0,1.1345538699087376
6,8,1,,,,,3.015,0.0,0.0,0.0,1.5160414156859112
6,8,1,,,,,2.8875,0.0,0.0,0.0,1.7588062175441126
6,9,1,,,,,2.78,0.0,0.0,0.0,1.0509270329176084
6,9,1,,,,,3.3075,0.0,0.0,0.0,1.5891445182225
6,9,1,,,,,3.5975,0.0,0.0,0.0,2.1401159723734797
6,9,1,,,,,3.8,0.0,0.0,0.0,2.601809644601846
6,10,1,,,,,3.38,0.0,0.0,0.0,2.1180063673290155
6,10,1,,,,,3.4175,0.0,0.0,0.0,2.596337637261513
6,10,1,,,,,3.7575,0.0,0.0,0.0,2.2314709941502127
6,10,1,,,,,5.05,0.0,0.0,0.0,3.8266501594599855
6,11,1,,,,,5.655,0.0,0.0,0.0,4.050976380781899
6,11,1,,,,,5.2775,0.0,0.0,0.0,4.375141515441674
6,11,1,,,,,4.945,0.0,0.0,0.0,4.738467538852296
6,11,1,,,,,6.0075,0.0,0.0,0.0,4.792857662117359
6,12,1,,,,,4.865,0.0,0.0,0.0,5.063153486237116
6,12,1,,,,,4.675,0.0,0.0,0.0,5.114950452848238
6,12,1,,,,,5.6225,0.0,0.0,0.0,5.717090189702525
6,12,1,,,,,5.3125,0.0,0.0,0.0,5.881113917304409
6,13,1,,,,,5.28,0.0,0.0,0.0,6.042672115154232
6,13,1,,,,,5.71,0.0,0.0,0.0,6.197392027064298
6,13,1,,,,,4.4,0.0,0.0,0.0,6.3607074896360345
6,13,1,,,,,4.235,0.0,0.0,0.0,6.433769670260232
6,14,1,,,,,4.9,0.0,0.0,0.0,6.602820290577514
6,14,1,,,,,5.26,0.0,0.0,0.0,6.697762804559674
6,14,1,,,,,5.13,0.0,0.0,0.0,6.369779574439484
6,14,1,,,,,4.28,0.0,0.0,0.0,5.851911316354974
6,15,1,,,,,3.4975,0.0,0.0,0.0,5.625329544936172
6,15,1,,,,,3.6125,0.0,0.0,0.0,5.292008748506711
6,15,1,,,,,3.3075,0.0,0.0,0.0,5.027949416270384
6,15,1,,,,,3.8425,0.0,0.0,0.0,5.70757753366552
6,16,1,,,,,4.52,0.0,0.0,0.0,6.394421200681923
6,16,1,,,,,4.055,0.0,0.0,0.0,5.765533833627236
6,16,1,,,,,4.4,0.0,0.0,0.0,4.7496388560773575
6,16,1,,,,,3.6675,0.0,0.0,0.0,3.885468453096616
6,17,1,,,,,3.61,0.0,0.0,0.0,5.128341815938882
6,17,1,,,,,4.19,0.0,0.0,0.0,4.515866055390031
6,17,1,,,,,5.445,0.0,0.0,0.0,3.606293843828678
6,17,1,,,,,4.22,0.0,0.0,0.0,4.086218880079643
6,18,1,,,,,4.4875,0.0,0.0,0.0,4.153613228891891
6,18,1,,,,,4.2525,0.0,0.0,0.0,4.448116909335063
6,18,1,,,,,3.8175,0.0,0.0,0.0,3.964686339550989
6,18,1,,,,,3.63,0.0,0.0,0.0,3.478477433158962
6,19,1,,,,,3.2975,0.0,0.0,0.0,7.017897627924452
6,19,1,,,,,2.745,0.0,0.0,0.0,6.259036490320468
6,19,1,,,,,3.5175,0.0,0.0,0.0,5.061164777243103
6,19,1,,,,,3.0925,0.0,0.0,0.0,3.9949962368077534
6,20,1,,,,,2.645,0.0,0.0,0.0,8.351682213372225
6,20,1,,,,,2.995,0.0,0.0,0.0,5.956934625308504
6,20,1,,,,,2.96,0.0,0.0,0.0,4.250676968813103
6,20,1,,,,,3.725,0.0,0.0,0.0,4.340480003365493
6,21,1,,,,,3.9775,0.0,0.0,0.0,0.0
6,21,1,,,,,3.8325,0.0,0.0,0.0,0.0
6,21,1,,,,,3.74,0.0,0.0,0.0,0.0
6,21,1,,,,,3.375,0.0,0.0,0.0,0.0
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.0
6,22,1,,,,,2.2525,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.75,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0175,0.0,0.0,0.0,0.0972312144539553
6,7,2,,,,,2.0925,0.0,0.0,0.0,0.5139364192566209
6,8,2,,,,,2.0025,0.0,0.0,0.0,0.5055593247115057
6,8,2,,,,,1.95,0.0,0.0,0.0,0.9009968163175348
6,8,2,,,,,2.99,0.0,0.0,0.0,0.9810854222124268
6,8,2,,,,,3.35,0.0,0.0,0.0,1.2013290884233796
6,9,2,,,,,3.0525,0.0,0.0,0.0,0.8193873376468214
6,9,2,,,,,3.11,0.0,0.0,0.0,0.8780973338022011
6,9,2,,,,,2.6775,0.0,0.0,0.0,0.94701776407156
6,9,2,,,,,3.155,0.0,0.0,0.0,0.924044287315107
6,10,2,,,,,3.01,0.0,0.0,0.0,1.1313426231051689
6,10,2,,,,,3.2225,0.0,0.0,0.0,1.3221444543828262
6,10,2,,,,,3.475,0.0,0.0,0.0,1.3243891818096225
6,10,2,,,,,4.2,0.0,0.0,0.0,1.9753601355804535
6,11,2,,,,,4.2675,0.0,0.0,0.0,1.1039692245175683
6,11,2,,,,,4.0375,0.0,0.0,0.0,1.5568796756016987
6,11,2,,,,,5.6850000000000005,0.0,0.0,0.0,1.467604057839923
6,11,2,,,,,4.140000000000001,0.0,0.0,0.0,3.170373157588914
6,12,2,,,,,4.7675,0.0,0.0,0.0,4.992901561707143
6,12,2,,,,,3.85,0.0,0.0,0.0,4.631473490270171
6,12,2,,,,,3.6125,0.0,0.0,0.0,2.694478736161852
6,12,2,,,,,3.605,0.0,0.0,0.0,1.6058660419534894
6,13,2,,,,,3.27,0.0,0.0,0.0,3.0240797992360893
6,13,2,,,,,3.28,0.0,0.0,0.0,3.6770061195257
6,13,2,,,,,4.7425,0.0,0.0,0.0,2.3561189913082314
6,13,2,,,,,3.1,0.0,0.0,0.0,3.092808885582364
6,14,2,,,,,3.175,0.0,0.0,0.0,4.236576529485018
6,14,2,,,,,3.3875,0.0,0.0,0.0,4.849482271060262
6,14,2,,,,,3.545,0.0,0.0,0.0,4.554857405811811
6,14,2,,,,,2.475,0.0,0.0,0.0,5.139806043385377
6,15,2,,,,,3.03,0.0,0.0,0.0,6.508045162655023
6,15,2,,,,,3.17,0.0,0.0,0.0,5.764762448195086
6,15,2,,,,,4.1375,0.0,0.0,0.0,5.520602719317258
6,15,2,,,,,3.7375,0.0,0.0,0.0,4.09453704622552
6,16,2,,,,,3.705,0.0,0.0,0.0,6.274616757868085
6,16,2,,,,,3.685,0.0,0.0,0.0,4.297742359483553
6,16,2,,,,,3.6,0.0,0.0,0.0,4.659153317778522
6,16,2,,,,,3.28,0.0,0.0,0.0,2.638735430442789
6,17,2,,,,,2.9175,0.0,0.0,0.0,0.836188739799629
6,17,2,,,,,3.0700000000000003,0.0,0.0,0.0,5.0763719680478845
6,17,2,,,,,4.06,0.0,0.0,0.0,4.611569507777791
6,17,2,,,,,6.01,0.0,0.0,0.0,2.059712863157669
6,18,2,,,,,5.51,0.0,0.0,0.0,0.8296597682873011
6,18,2,,,,,4.695,0.0,0.0,0.0,2.12327401226158
6,18,2,,,,,3.82,0.0,0.0,0.0,3.897217595770612
6,18,2,,,,,3.7575,0.0,0.0,0.0,3.010245804016096
6,19,2,,,,,3.9375,0.0,0.0,0.0,5.344167985350496
6,19,2,,,,,3.21,0.0,0.0,0.0,4.788374514874044
6,19,2,,,,,3.48,0.0,0.0,0.0,5.447997534780163
6,19,2,,,,,3.1100000000000003,0.0,0.0,0.0,3.322545581749337
6,20,2,,,,,2.9075,0.0,0.0,0.0,1.1333137607529955
6,20,2,,,,,3.52,0.0,0.0,0.0,1.3272267616422917
6,20,2,,,,,3.035,0.0,0.0,0.0,1.353081828427531
6,20,2,,,,,4.07,0.0,0.0,0.0,0.982492537839099
6,21,2,,,,,3.53,0.0,0.0,0.0,0.0
6,21,2,,,,,3.6,0.0,0.0,0.0,0.0
6,21,2,,,,,4.01,0.0,0.0,0.0,0.0
6,21,2,,,,,3.75,0.0,0.0,0.0,0.0
6,22,2,,,,,3.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.75,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.75,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.805,0.0,0.0,0.0,0.2170722527892404
6,7,3,,,,,1.7075,0.0,0.0,0.0,0.8189544082503161
6,8,3,,,,,2.08,0.0,0.0,0.0,0.6420503772207349
6,8,3,,,,,3.2275,0.0,0.0,0.0,0.9290274397663664
6,8,3,,,,,3.4125,0.0,0.0,0.0,1.2889647724507176
6,8,3,,,,,2.8725,0.0,0.0,0.0,2.1839440861523483
6,9,3,,,,,2.8,0.0,0.0,0.0,0.8162198365472839
6,9,3,,,,,3.9425,0.0,0.0,0.0,0.7065402960112426
6,9,3,,,,,3.11,0.0,0.0,0.0,0.8774363242883302
6,9,3,,,,,4.3725000000000005,0.0,0.0,0.0,1.400327157076434
6,10,3,,,,,4.67,0.0,0.0,0.0,2.055164390260791
6,10,3,,,,,3.795,0.0,0.0,0.0,1.936779344738856
6,10,3,,,,,4.05,0.0,0.0,0.0,1.7047446555158636
6,10,3,,,,,5.8025,0.0,0.0,0.0,1.7071123564263022
6,11,3,,,,,5.8825,0.0,0.0,0.0,1.435947678621788
6,11,3,,,,,7.2025,0.0,0.0,0.0,1.277619603796721
6,11,3,,,,,6.165,0.0,0.0,0.0,1.4645346921318694
6,11,3,,,,,5.525,0.0,0.0,0.0,1.7811908417820033
6,12,3,,,,,5.609999999999999,0.0,0.0,0.0,3.358269987900996
6,12,3,,,,,4.5275,0.0,0.0,0.0,3.721502557835883
6,12,3,,,,,4.375,0.0,0.0,0.0,3.8063293256649886
6,12,3,,,,,5.0375,0.0,0.0,0.0,4.165211804941973
6,13,3,,,,,5.1525,0.0,0.0,0.0,4.227897126426459
6,13,3,,,,,3.855,0.0,0.0,0.0,3.3245371590767974
6,13,3,,,,,4.4025,0.0,0.0,0.0,3.581100013765603
6,13,3,,,,,5.08,0.0,0.0,0.0,3.5185762928750544
6,14,3,,,,,5.2725,0.0,0.0,0.0,3.670694215724294
6,14,3,,,,,4.4975,0.0,0.0,0.0,5.582290384240749
6,14,3,,,,,3.695,0.0,0.0,0.0,4.033682701656071
6,14,3,,,,,4.04,0.0,0.0,0.0,5.189231846219951
6,15,3,,,,,3.465,0.0,0.0,0.0,6.645176077917203
6,15,3,,,,,3.9225,0.0,0.0,0.0,6.608569469581303
6,15,3,,,,,4.015,0.0,0.0,0.0,3.673580813002835
6,15,3,,,,,3.505,0.0,0.0,0.0,2.157636561916085
6,16,3,,,,,4.5825,0.0,0.0,0.0,2.034237310407609
6,16,3,,,,,4.3975,0.0,0.0,0.0,1.6548618634505632
6,16,3,,,,,3.93,0.0,0.0,0.0,1.683206006039308
6,16,3,,,,,4.54,0.0,0.0,0.0,2.4332356253107097
6,17,3,,,,,4.4350000000000005,0.0,0.0,0.0,2.197387717659501
6,17,3,,,,,4.6425,0.0,0.0,0.0,2.3846394430863374
6,17,3,,,,,4.9575,0.0,0.0,0.0,1.9920876331553796
6,17,3,,,,,4.1125,0.0,0.0,0.0,1.22954446214007
6,18,3,,,,,4.1975,0.0,0.0,0.0,1.333953452282746
6,18,3,,,,,4.295,0.0,0.0,0.0,1.4425634410907358
6,18,3,,,,,3.8075,0.0,0.0,0.0,1.4564877986302218
6,18,3,,,,,4.47,0.0,0.0,0.0,2.1944787482229726
6,19,3,,,,,2.8575,0.0,0.0,0.0,4.972235880408952
6,19,3,,,,,2.75,0.0,0.0,0.0,0.0
6,19,3,,,,,3.315,0.0,0.0,0.0,2.181627048470145
6,19,3,,,,,3.2575000000000003,0.0,0.0,0.0,3.3661300778542427
6,20,3,,,,,3.75,0.0,0.0,0.0,6.706048487581436
6,20,3,,,,,3.0075,0.0,0.0,0.0,5.079831729342938
6,20,3,,,,,3.205,0.0,0.0,0.0,4.727764183744912
6,20,3,,,,,3.29,0.0,0.0,0.0,3.621266183293976
6,21,3,,,,,4.14,0.0,0.0,0.0,0.0
6,21,3,,,,,4.495,0.0,0.0,0.0,0.0
6,21,3,,,,,3.925,0.0,0.0,0.0,0.0
6,21,3,,,,,3.5725,0.0,0.0,0.0,0.0
6,22,3,,,,,3.0225,0.0,0.0,0.0,0.0
6,22,3,,,,,3.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,1.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.015,0.0,0.0,0.0,0.0155066018623827
6,7,4,,,,,1.79,0.0,0.0,0.0,0.0413509382996872
6,8,4,,,,,1.8,0.0,0.0,0.0,0.0486921354199237
6,8,4,,,,,2.7825,0.0,0.0,0.0,0.2751105651225689
6,8,4,,,,,2.95,0.0,0.0,0.0,0.1947685416796948
6,8,4,,,,,3.7625,0.0,0.0,0.0,0.499094388054218
6,9,4,,,,,3.3375,0.0,0.0,0.0,0.5875
6,9,4,,,,,4.0525,0.0,0.0,0.0,0.8025
6,9,4,,,,,4.075,0.0,0.0,0.0,0.825
6,9,4,,,,,4.39,0.0,0.0,0.0,0.64
6,10,4,,,,,5.4350000000000005,0.0,0.0,0.0,0.6843136898165163
6,10,4,,,,,6.105,0.0,0.0,0.0,0.6043938428306457
6,10,4,,,,,5.0075,0.0,0.0,0.0,0.7567410511474613
6,10,4,,,,,5.0425,0.0,0.0,0.0,1.041455506034625
6,11,4,,,,,5.775,0.0,0.0,0.0,1.499767570122912
6,11,4,,,,,5.71,0.0,0.0,0.0,2.665160731169241
6,11,4,,,,,4.71,0.0,0.0,0.0,1.9275701229120703
6,11,4,,,,,5.975,0.0,0.0,0.0,1.6964583989914908
6,12,4,,,,,5.5575,0.0,0.0,0.0,3.397100812078863
6,12,4,,,,,4.890000000000001,0.0,0.0,0.0,3.714609180319544
6,12,4,,,,,6.032500000000001,0.0,0.0,0.0,3.611956098858271
6,12,4,,,,,4.585,0.0,0.0,0.0,3.662088999106799
6,13,4,,,,,4.7225,0.0,0.0,0.0,3.454752981260647
6,13,4,,,,,4.71,0.0,0.0,0.0,3.1935945485519586
6,13,4,,,,,4.9125,0.0,0.0,0.0,2.648892674616695
6,13,4,,,,,4.6875,0.0,0.0,0.0,1.678875638841567
6,14,4,,,,,4.16,0.0,0.0,0.0,1.7994693651057507
6,14,4,,,,,4.609999999999999,0.0,0.0,0.0,2.223428116046896
6,14,4,,,,,5.345000000000001,0.0,0.0,0.0,2.2092961576821915
6,14,4,,,,,5.085,0.0,0.0,0.0,2.670940130929216
6,15,4,,,,,3.8475,0.0,0.0,0.0,3.348532095739075
6,15,4,,,,,3.715,0.0,0.0,0.0,2.580480224526668
6,15,4,,,,,5.66,0.0,0.0,0.0,3.6205051379531
6,15,4,,,,,6.5825,0.0,0.0,0.0,3.335477389712801
6,16,4,,,,,4.6925,0.0,0.0,0.0,2.9776712673590597
6,16,4,,,,,4.2525,0.0,0.0,0.0,2.5672796126564794
6,16,4,,,,,4.5075,0.0,0.0,0.0,2.57194315418719
6,16,4,,,,,4.2775,0.0,0.0,0.0,2.5905973203100348
6,17,4,,,,,4.585,0.0,0.0,0.0,2.12832918940051
6,17,4,,,,,4.57,0.0,0.0,0.0,2.114656839147401
6,17,4,,,,,5.69,0.0,0.0,0.0,4.502760683356968
6,17,4,,,,,5.9175,0.0,0.0,0.0,4.026507149540365
6,18,4,,,,,6.48,0.0,0.0,0.0,5.247857803372571
6,18,4,,,,,5.835,0.0,0.0,0.0,3.42275715082545
6,18,4,,,,,4.922499999999999,0.0,0.0,0.0,3.2424660529294584
6,18,4,,,,,5.5025,0.0,0.0,0.0,3.608595667118242
6,19,4,,,,,5.12,0.0,0.0,0.0,4.601769109373793
6,19,4,,,,,4.5175,0.0,0.0,0.0,3.7790492611845607
6,19,4,,,,,4.49,0.0,0.0,0.0,3.400120202474998
6,19,4,,,,,4.3825,0.0,0.0,0.0,2.9119503340473623
6,20,4,,,,,3.9,0.0,0.0,0.0,2.5909181029235286
6,20,4,,,,,4.495,0.0,0.0,0.0,1.5624021287326737
6,20,4,,,,,5.1025,0.0,0.0,0.0,1.3386410198438234
6,20,4,,,,,5.545,0.0,0.0,0.0,1.2483514495904278
6,21,4,,,,,5.795,0.0,0.0,0.0,0.0
6,21,4,,,,,5.9075,0.0,0.0,0.0,0.0
6,21,4,,,,,5.7425,0.0,0.0,0.0,0.0
6,21,4,,,,,4.64,0.0,0.0,0.0,0.0
6,22,4,,,,,4.54,0.0,0.0,0.0,0.0
6,22,4,,,,,3.75,0.0,0.0,0.0,0.0
6,22,4,,,,,4.0,0.0,0.0,0.0,0.0
6,22,4,,,,,4.25,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.5,0.0,0.0,0.0,0.0
6,23,4,,,,,4.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,1.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.5,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0625,0.0,0.0,0.0,0.0710105585313101
6,7,5,,,,,1.89,0.0,0.0,0.0,0.1590636511101348
6,8,5,,,,,1.915,0.0,0.0,0.0,0.4434089082613347
6,8,5,,,,,2.9375,0.0,0.0,0.0,0.7345629504329341
6,8,5,,,,,3.465,0.0,0.0,0.0,0.7639454684502514
6,8,5,,,,,3.16,0.0,0.0,0.0,0.9722942325730471
6,9,5,,,,,3.685,0.0,0.0,0.0,1.185
6,9,5,,,,,3.0825,0.0,0.0,0.0,1.0825
6,9,5,,,,,3.495,0.0,0.0,0.0,1.495
6,9,5,,,,,3.4450000000000003,0.0,0.0,0.0,1.445
6,10,5,,,,,4.87,0.0,0.0,0.0,1.5301313440176196
6,10,5,,,,,3.765,0.0,0.0,0.0,1.6670875445624065
6,10,5,,,,,4.279999999999999,0.0,0.0,0.0,1.9173868076270169
6,10,5,,,,,5.33,0.0,0.0,0.0,3.1452699849251067
6,11,5,,,,,5.335,0.0,0.0,0.0,3.951743584714897
6,11,5,,,,,5.425,0.0,0.0,0.0,4.038807702860391
6,11,5,,,,,6.45,0.0,0.0,0.0,4.304836952749398
6,11,5,,,,,8.29,0.0,0.0,0.0,2.9408324351366675
6,12,5,,,,,7.1325,0.0,0.0,0.0,4.1030164804926965
6,12,5,,,,,8.18,0.0,0.0,0.0,6.384124856519792
6,12,5,,,,,8.1125,0.0,0.0,0.0,5.820673712495688
6,12,5,,,,,8.355,0.0,0.0,0.0,5.56501085859929
6,13,5,,,,,7.145,0.0,0.0,0.0,4.1390527924571
6,13,5,,,,,6.8525,0.0,0.0,0.0,4.346255073382276
6,13,5,,,,,6.9375,0.0,0.0,0.0,3.682209209212439
6,13,5,,,,,6.855,0.0,0.0,0.0,4.598392788724958
6,14,5,,,,,7.435,0.0,0.0,0.0,3.66662121859738
6,14,5,,,,,7.5375,0.0,0.0,0.0,3.0632826572144567
6,14,5,,,,,8.595,0.0,0.0,0.0,3.1168609850592723
6,14,5,,,,,7.325,0.0,0.0,0.0,2.865275793440138
6,15,5,,,,,3.31,0.0,0.0,0.0,2.06
6,15,5,,,,,2.94,0.0,0.0,0.0,1.69
6,15,5,,,,,5.43,0.0,0.0,0.0,1.43
6,15,5,,,,,4.975,0.0,0.0,0.0,4.475
6,16,5,,,,,5.99,0.0,0.0,0.0,4.6118428848343065
6,16,5,,,,,4.4475,0.0,0.0,0.0,3.417292398131232
6,16,5,,,,,4.595000000000001,0.0,0.0,0.0,3.0915059017576665
6,16,5,,,,,3.1475,0.0,0.0,0.0,3.14002729483458
6,17,5,,,,,4.9725,0.0,0.0,0.0,3.1702490539742074
6,17,5,,,,,5.255,0.0,0.0,0.0,4.112878902276114
6,17,5,,,,,5.64,0.0,0.0,0.0,3.779648980116117
6,17,5,,,,,4.6575,0.0,0.0,0.0,4.023865429918306
6,18,5,,,,,4.9725,0.0,0.0,0.0,4.786372012628165
6,18,5,,,,,3.69,0.0,0.0,0.0,5.019135771766595
6,18,5,,,,,3.86,0.0,0.0,0.0,4.130887863330289
6,18,5,,,,,3.7525,0.0,0.0,0.0,4.015843706514743
6,19,5,,,,,3.485,0.0,0.0,0.0,3.335493261451263
6,19,5,,,,,3.505,0.0,0.0,0.0,2.840582360215836
6,19,5,,,,,2.775,0.0,0.0,0.0,2.3456714589804086
6,19,5,,,,,3.1,0.0,0.0,0.0,1.9074690985115412
6,20,5,,,,,2.675,0.0,0.0,0.0,1.4724101156587983
6,20,5,,,,,4.32,0.0,0.0,0.0,1.105599174564852
6,20,5,,,,,3.0375,0.0,0.0,0.0,0.813700327074599
6,20,5,,,,,3.3475,0.0,0.0,0.0,0.6173789783200927
6,21,5,,,,,3.7325,0.0,0.0,0.0,0.0
6,21,5,,,,,3.3525,0.0,0.0,0.0,0.0
6,21,5,,,,,3.4225,0.0,0.0,0.0,0.0
6,21,5,,,,,2.5575,0.0,0.0,0.0,0.0
6,22,5,,,,,2.2675,0.0,0.0,0.0,0.0
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,2.005,0.0,0.0,0.0,0.0067064699456481
6,7,6,,,,,1.595,0.0,0.0,0.0,0.1274229289673151
6,7,6,,,,,1.705,0.0,0.0,0.0,0.2749652677715748
6,8,6,,,,,2.06,0.0,0.0,0.0,0.4292588473682586
6,8,6,,,,,1.735,0.0,0.0,0.0,0.6715823902374368
6,8,6,,,,,1.975,0.0,0.0,0.0,1.0039118204580242
6,8,6,,,,,3.0175,0.0,0.0,0.0,1.062761823726253
6,9,6,,,,,3.1425,0.0,0.0,0.0,1.4260659200124013
6,9,6,,,,,4.71,0.0,0.0,0.0,2.007245388311889
6,9,6,,,,,3.3775,0.0,0.0,0.0,2.17878294062936
6,9,6,,,,,3.3425,0.0,0.0,0.0,2.142939272980933
6,10,6,,,,,3.06,0.0,0.0,0.0,2.320841415514064
6,10,6,,,,,3.12,0.0,0.0,0.0,1.9219467972225843
6,10,6,,,,,2.8225,0.0,0.0,0.0,2.785462987955844
6,10,6,,,,,4.205,0.0,0.0,0.0,2.678939993298461
6,11,6,,,,,6.385,0.0,0.0,0.0,2.784260446724377
6,11,6,,,,,4.6850000000000005,0.0,0.0,0.0,2.384605837146716
6,11,6,,,,,3.2525,0.0,0.0,0.0,1.7784630126205951
6,11,6,,,,,3.1775,0.0,0.0,0.0,1.7118539110243185
6,12,6,,,,,4.945,0.0,0.0,0.0,1.4876844654853962
6,12,6,,,,,5.6475,0.0,0.0,0.0,1.4459941928537994
6,12,6,,,,,3.815,0.0,0.0,0.0,1.154162284432623
6,12,6,,,,,3.775,0.0,0.0,0.0,1.7773221490312254
6,13,6,,,,,5.3875,0.0,0.0,0.0,1.8794233227907111
6,13,6,,,,,3.7475,0.0,0.0,0.0,1.976142183846608
6,13,6,,,,,4.7725,0.0,0.0,0.0,2.217939336486348
6,13,6,,,,,3.3599999999999994,0.0,0.0,0.0,2.9543215740710123
6,14,6,,,,,4.4575,0.0,0.0,0.0,3.2544815808101566
6,14,6,,,,,3.965,0.0,0.0,0.0,3.699970293490171
6,14,6,,,,,3.6025,0.0,0.0,0.0,5.576289748373977
6,14,6,,,,,3.505,0.0,0.0,0.0,3.51563013651913
6,15,6,,,,,2.8075,0.0,0.0,0.0,4.008508893082309
6,15,6,,,,,2.8425,0.0,0.0,0.0,2.500095782465488
6,15,6,,,,,3.35,0.0,0.0,0.0,3.166348220536767
6,15,6,,,,,4.4575,0.0,0.0,0.0,5.019981241309331
6,16,6,,,,,4.387499999999999,0.0,0.0,0.0,6.971225952887689
6,16,6,,,,,3.5700000000000003,0.0,0.0,0.0,6.690609250505205
6,16,6,,,,,3.9625,0.0,0.0,0.0,6.374639262783196
6,16,6,,,,,4.685,0.0,0.0,0.0,6.1293758457402365
6,17,6,,,,,4.4175,0.0,0.0,0.0,6.505085516612688
6,17,6,,,,,3.5525,0.0,0.0,0.0,6.148976598192946
6,17,6,,,,,3.9475,0.0,0.0,0.0,5.802624088497032
6,17,6,,,,,4.05,0.0,0.0,0.0,5.414806841724847
6,18,6,,,,,3.2750000000000004,0.0,0.0,0.0,5.3901940920048
6,18,6,,,,,3.5875000000000004,0.0,0.0,0.0,4.920898586481993
6,18,6,,,,,3.4075,0.0,0.0,0.0,4.459648146768149
6,18,6,,,,,3.2349999999999994,0.0,0.0,0.0,4.006442772863268
6,19,6,,,,,3.275,0.0,0.0,0.0,3.231758655307865
6,19,6,,,,,3.115,0.0,0.0,0.0,2.8271720755594
6,19,6,,,,,3.09,0.0,0.0,0.0,2.309103894174169
6,19,6,,,,,2.9025,0.0,0.0,0.0,1.8773804096864768
6,20,6,,,,,2.685,0.0,0.0,0.0,1.8842702132634472
6,20,6,,,,,3.02,0.0,0.0,0.0,1.3393418937482342
6,20,6,,,,,2.6975,0.0,0.0,0.0,0.9158735008719544
6,20,6,,,,,3.7625,0.0,0.0,0.0,0.6729536475940883
6,21,6,,,,,3.9025,0.0,0.0,0.0,0.0
6,21,6,,,,,3.82,0.0,0.0,0.0,0.0
6,21,6,,,,,3.745,0.0,0.0,0.0,0.0
6,21,6,,,,,2.6675,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5825,0.0,0.0,0.0,0.0
6,22,6,,,,,2.26,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.75,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.5,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.5,0.0,0.0,0.0,0.0
6,7,7,,,,,1.51,0.0,0.0,0.0,0.012179388509319
6,7,7,,,,,1.84,0.0,0.0,0.0,0.1096144965838712
6,7,7,,,,,1.94,0.0,0.0,0.0,0.2314083816770615
6,8,7,,,,,1.7725,0.0,0.0,0.0,0.2652231416915366
6,8,7,,,,,1.625,0.0,0.0,0.0,0.3649859748048668
6,8,7,,,,,2.0375,0.0,0.0,0.0,0.5231465638869758
6,8,7,,,,,3.05,0.0,0.0,0.0,0.7786367462503826
6,9,7,,,,,3.18,0.0,0.0,0.0,1.18
6,9,7,,,,,3.39,0.0,0.0,0.0,1.64
6,9,7,,,,,2.605,0.0,0.0,0.0,2.105
6,9,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.25,0.0,0.0,0.0,0.0
6,10,7,,,,,1.0,0.0,0.0,0.0,0.0
6,11,7,,,,,4.4175,0.0,0.0,0.0,3.704811823074632
6,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,5.18720940639805
6,11,7,,,,,3.6275,0.0,0.0,0.0,5.558399869845859
6,11,7,,,,,3.01,0.0,0.0,0.0,5.920133251422386
6,12,7,,,,,5.3675,0.0,0.0,0.0,6.001212765734325
6,12,7,,,,,3.6725,0.0,0.0,0.0,6.277808140656724
6,12,7,,,,,4.1875,0.0,0.0,0.0,6.5181287123106095
6,12,7,,,,,4.415,0.0,0.0,0.0,6.724441655900268
6,13,7,,,,,4.16,0.0,0.0,0.0,6.74020347664947
6,13,7,,,,,3.5375,0.0,0.0,0.0,6.852393547572813
6,13,7,,,,,3.342500000000001,0.0,0.0,0.0,6.900789264441706
6,13,7,,,,,5.112500000000001,0.0,0.0,0.0,6.918387706939486
6,14,7,,,,,3.6675,0.0,0.0,0.0,6.940359668603337
6,14,7,,,,,2.905000000000001,0.0,0.0,0.0,6.929402359369671
6,14,7,,,,,3.16,0.0,0.0,0.0,6.933785283063138
6,14,7,,,,,3.4025,0.0,0.0,0.0,6.927210897522938
6,15,7,,,,,3.155000000000001,0.0,0.0,0.0,6.859948349343785
6,15,7,,,,,2.8775000000000013,0.0,0.0,0.0,6.836083886395404
6,15,7,,,,,3.835000000000001,0.0,0.0,0.0,6.799202443656997
6,15,7,,,,,4.280000000000001,0.0,0.0,0.0,6.751473517760234
6,16,7,,,,,3.41,0.0,0.0,0.0,6.820015662022458
6,16,7,,,,,4.4525,0.0,0.0,0.0,6.63526980694809
6,16,7,,,,,4.465,0.0,0.0,0.0,6.423813707766583
6,16,7,,,,,3.1900000000000004,0.0,0.0,0.0,6.178969803451157
6,17,7,,,,,3.42,0.0,0.0,0.0,6.600466312054956
6,17,7,,,,,4.3325,0.0,0.0,0.0,6.2664846958152935
6,17,7,,,,,4.6975,0.0,0.0,0.0,5.885498259512271
6,17,7,,,,,4.3375,0.0,0.0,0.0,5.529251202189966
6,18,7,,,,,3.6875,0.0,0.0,0.0,5.211638608315912
6,18,7,,,,,3.455,0.0,0.0,0.0,4.726893426915925
6,18,7,,,,,2.8075,0.0,0.0,0.0,4.327543769700394
6,18,7,,,,,2.795,0.0,0.0,0.0,3.812658991529424
6,19,7,,,,,3.07,0.0,0.0,0.0,3.60619369572065
6,19,7,,,,,2.5925,0.0,0.0,0.0,3.087531801230707
6,19,7,,,,,2.8175,0.0,0.0,0.0,2.5172752680218693
6,19,7,,,,,2.8200000000000003,0.0,0.0,0.0,1.976889315123971
6,20,7,,,,,2.7175,0.0,0.0,0.0,1.4395090078798516
6,20,7,,,,,2.9775,0.0,0.0,0.0,1.1557454252177042
6,20,7,,,,,3.185,0.0,0.0,0.0,0.8099085588482122
6,20,7,,,,,3.215,0.0,0.0,0.0,0.5497919414079104
6,21,7,,,,,3.89,0.0,0.0,0.0,0.0
6,21,7,,,,,4.3225,0.0,0.0,0.0,0.0
6,21,7,,,,,3.25,0.0,0.0,0.0,0.0
6,21,7,,,,,2.915,0.0,0.0,0.0,0.0
6,22,7,,,,,2.3225,0.0,0.0,0.0,0.0
6,22,7,,,,,2.01,0.0,0.0,0.0,0.0
6,22,7,,,,,2.0,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.755,0.0,0.0,0.0,0.0099052727514957
6,7,1,,,,,2.335,0.0,0.0,0.0,0.1683896367754281
6,7,1,,,,,1.9475,0.0,0.0,0.0,0.3912582736840831
6,8,1,,,,,1.5425,0.0,0.0,0.0,0.5268197334407109
6,8,1,,,,,1.895,0.0,0.0,0.0,0.7114317767831823
6,8,1,,,,,2.5675,0.0,0.0,0.0,1.022120337530268
6,8,1,,,,,3.3125,0.0,0.0,0.0,1.4633881484464193
6,9,1,,,,,3.4075,0.0,0.0,0.0,1.1828991581097368
6,9,1,,,,,3.8225,0.0,0.0,0.0,1.6070055517300743
6,9,1,,,,,3.52,0.0,0.0,0.0,2.064325096658029
6,9,1,,,,,5.9725,0.0,0.0,0.0,2.5267543571717708
6,10,1,,,,,5.1850000000000005,0.0,0.0,0.0,2.7064432241234018
6,10,1,,,,,3.885,0.0,0.0,0.0,3.1214004475835484
6,10,1,,,,,4.842499999999999,0.0,0.0,0.0,3.543273624768031
6,10,1,,,,,5.25,0.0,0.0,0.0,3.919040443790276
6,11,1,,,,,6.41,0.0,0.0,0.0,4.245050449039997
6,11,1,,,,,5.8125,0.0,0.0,0.0,4.611709849413087
6,11,1,,,,,6.6925,0.0,0.0,0.0,4.957872761566564
6,11,1,,,,,6.53,0.0,0.0,0.0,5.26532008486077
6,12,1,,,,,5.875,0.0,0.0,0.0,5.438055247296261
6,12,1,,,,,6.91,0.0,0.0,0.0,5.691091287374537
6,12,1,,,,,6.685,0.0,0.0,0.0,5.9352488699062045
6,12,1,,,,,5.8725,0.0,0.0,0.0,6.101719948905069
6,13,1,,,,,4.8125,0.0,0.0,0.0,6.336351734179397
6,13,1,,,,,4.2025,0.0,0.0,0.0,6.461957290679944
6,13,1,,,,,4.54,0.0,0.0,0.0,6.540460763492787
6,13,1,,,,,4.865,0.0,0.0,0.0,6.607749454475224
6,14,1,,,,,4.1875,0.0,0.0,0.0,7.177524177615021
6,14,1,,,,,4.7775,0.0,0.0,0.0,7.264378251697085
6,14,1,,,,,4.58,0.0,0.0,0.0,7.315043128244957
6,14,1,,,,,4.5725,0.0,0.0,0.0,7.307805288738118
6,15,1,,,,,3.0575,0.0,0.0,0.0,7.42689044211914
6,15,1,,,,,3.7425,0.0,0.0,0.0,7.363013779368527
6,15,1,,,,,4.485,0.0,0.0,0.0,7.355643395204996
6,15,1,,,,,4.86,0.0,0.0,0.0,7.232803659146128
6,16,1,,,,,4.945,0.0,0.0,0.0,7.177374233476179
6,16,1,,,,,4.5575,0.0,0.0,0.0,7.040211070570971
6,16,1,,,,,4.975,0.0,0.0,0.0,6.957913172827846
6,16,1,,,,,5.05,0.0,0.0,0.0,6.783341874584853
6,17,1,,,,,5.035,0.0,0.0,0.0,6.433187733134876
6,17,1,,,,,5.205,0.0,0.0,0.0,6.108328979969687
6,17,1,,,,,5.33,0.0,0.0,0.0,5.739171305918336
6,17,1,,,,,5.19,0.0,0.0,0.0,5.355247324904932
6,18,1,,,,,4.55,0.0,0.0,0.0,5.284182232841007
6,18,1,,,,,4.115,0.0,0.0,0.0,4.829010099913119
6,18,1,,,,,3.66,0.0,0.0,0.0,4.352910512597742
6,18,1,,,,,3.1975,0.0,0.0,0.0,3.8689631298870544
6,19,1,,,,,3.225,0.0,0.0,0.0,3.184085760820728
6,19,1,,,,,2.755,0.0,0.0,0.0,2.7200484561429787
6,19,1,,,,,3.2725,0.0,0.0,0.0,2.243669733787629
6,19,1,,,,,2.555,0.0,0.0,0.0,1.7821007126453998
6,20,1,,,,,2.6100000000000003,0.0,0.0,0.0,1.5209430825659025
6,20,1,,,,,2.47,0.0,0.0,0.0,1.084790286830092
6,20,1,,,,,2.6725,0.0,0.0,0.0,0.752083987518801
6,20,1,,,,,2.99,0.0,0.0,0.0,0.5479868459244794
6,21,1,,,,,3.6425,0.0,0.0,0.0,0.0
6,21,1,,,,,3.58,0.0,0.0,0.0,0.0
6,21,1,,,,,3.51,0.0,0.0,0.0,0.0
6,21,1,,,,,2.925,0.0,0.0,0.0,0.0
6,22,1,,,,,2.3325,0.0,0.0,0.0,0.0
6,22,1,,,,,2.01,0.0,0.0,0.0,0.0
6,22,1,,,,,2.0,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,2.005,0.0,0.0,0.0,0.0082829627213362
6,7,2,,,,,1.8275,0.0,0.0,0.0,0.1283859221807126
6,7,2,,,,,1.6925,0.0,0.0,0.0,0.3188940647714474
6,8,2,,,,,1.805,0.0,0.0,0.0,0.3001404911520933
6,8,2,,,,,1.905,0.0,0.0,0.0,0.3985472095626158
6,8,2,,,,,2.565,0.0,0.0,0.0,0.5559979590194515
6,8,2,,,,,3.04,0.0,0.0,0.0,0.777413075443127
6,9,2,,,,,3.35,0.0,0.0,0.0,1.1
6,9,2,,,,,3.9775,0.0,0.0,0.0,1.4775
6,9,2,,,,,3.66,0.0,0.0,0.0,1.91
6,9,2,,,,,4.327500000000001,0.0,0.0,0.0,2.3275
6,10,2,,,,,3.56,0.0,0.0,0.0,2.786713819829962
6,10,2,,,,,3.52,0.0,0.0,0.0,3.2429018472754363
6,10,2,,,,,3.675,0.0,0.0,0.0,3.6445456540480814
6,10,2,,,,,4.6,0.0,0.0,0.0,4.066023722883574
6,11,2,,,,,4.48,0.0,0.0,0.0,4.237292973280807
6,11,2,,,,,5.825,0.0,0.0,0.0,4.563602365196404
6,11,2,,,,,4.9,0.0,0.0,0.0,4.8709952706241415
6,11,2,,,,,5.94,0.0,0.0,0.0,5.145284324698123
6,12,2,,,,,5.235,0.0,0.0,0.0,5.1532302765265445
6,12,2,,,,,6.0375,0.0,0.0,0.0,5.425044079255276
6,12,2,,,,,5.79,0.0,0.0,0.0,5.651929980706532
6,12,2,,,,,5.9925,0.0,0.0,0.0,5.833887980880311
6,13,2,,,,,4.6875,0.0,0.0,0.0,5.835634450742569
6,13,2,,,,,4.395,0.0,0.0,0.0,6.016702734634768
6,13,2,,,,,4.05,0.0,0.0,0.0,6.151958561156652
6,13,2,,,,,4.915,0.0,0.0,0.0,6.252309658253534
6,14,2,,,,,4.01,0.0,0.0,0.0,6.252614896696271
6,14,2,,,,,4.63,0.0,0.0,0.0,6.355963903253235
6,14,2,,,,,4.675,0.0,0.0,0.0,6.394719780712096
6,14,2,,,,,4.375,0.0,0.0,0.0,6.351657694646695
6,15,2,,,,,3.495,0.0,0.0,0.0,6.263496330000068
6,15,2,,,,,3.97,0.0,0.0,0.0,6.241883161159488
6,15,2,,,,,3.885,0.0,0.0,0.0,6.168398387101516
6,15,2,,,,,3.7775,0.0,0.0,0.0,6.075461761087023
6,16,2,,,,,3.9,0.0,0.0,0.0,6.057460321128678
6,16,2,,,,,4.705,0.0,0.0,0.0,5.886271225096781
6,16,2,,,,,4.23,0.0,0.0,0.0,5.688745345059976
6,16,2,,,,,3.735,0.0,0.0,0.0,5.4736616090199
6,17,2,,,,,3.5250000000000004,0.0,0.0,0.0,5.9469937593144575
6,17,2,,,,,4.9775,0.0,0.0,0.0,5.653345519746647
6,17,2,,,,,3.91,0.0,0.0,0.0,5.3399562220566335
6,17,2,,,,,4.035,0.0,0.0,0.0,4.969811382265277
6,18,2,,,,,3.8925,0.0,0.0,0.0,4.932902709010516
6,18,2,,,,,3.5250000000000004,0.0,0.0,0.0,4.542414449331171
6,18,2,,,,,3.87,0.0,0.0,0.0,4.112080448868218
6,18,2,,,,,3.945,0.0,0.0,0.0,3.660495386654008
6,19,2,,,,,3.5,0.0,0.0,0.0,7.683910020056929
6,19,2,,,,,3.5775,0.0,0.0,0.0,6.601759358898911
6,19,2,,,,,2.88,0.0,0.0,0.0,5.455576114240419
6,19,2,,,,,2.71,0.0,0.0,0.0,4.379828711432449
6,20,2,,,,,2.8175,0.0,0.0,0.0,8.404407929333049
6,20,2,,,,,2.975,0.0,0.0,0.0,6.21958082056905
6,20,2,,,,,2.46,0.0,0.0,0.0,4.529130648824641
6,20,2,,,,,2.545,0.0,0.0,0.0,3.4765862022668026
6,21,2,,,,,3.45,0.0,0.0,0.0,0.0
6,21,2,,,,,3.3625,0.0,0.0,0.0,0.0
6,21,2,,,,,3.53,0.0,0.0,0.0,0.0
6,21,2,,,,,2.925,0.0,0.0,0.0,0.0
6,22,2,,,,,2.575,0.0,0.0,0.0,0.0
6,22,2,,,,,2.26,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,1.75,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
