month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,15,1,,,,,6.405000000000001,0.0,0.0,0.0,6.455519749571762
6,16,1,,,,,6.282499999999999,0.0,0.0,0.0,6.430834369561573
6,16,1,,,,,6.1,0.0,0.0,0.0,6.269677174581143
6,16,1,,,,,7.1325,0.0,0.0,0.0,6.0776131202893975
6,16,1,,,,,6.385,0.0,0.0,0.0,5.859057472302237
6,17,1,,,,,7.120000000000001,0.0,0.0,0.0,5.773408746212781
6,17,1,,,,,6.57,0.0,0.0,0.0,5.50150566554342
6,17,1,,,,,9.5075,0.0,0.0,0.0,5.218273289846168
6,17,1,,,,,8.41,0.0,0.0,0.0,4.9033188880708245
6,18,1,,,,,8.99,0.0,0.0,0.0,5.398654289976247
6,18,1,,,,,8.0525,0.0,0.0,0.0,4.925325381786947
6,18,1,,,,,7.6375,0.0,0.0,0.0,4.476339103161668
6,18,1,,,,,8.44,0.0,0.0,0.0,3.992191248499469
6,19,1,,,,,6.2325,0.0,0.0,0.0,7.604247612187933
6,19,1,,,,,3.525,0.0,0.0,0.0,6.528008390973399
6,19,1,,,,,4.045,0.0,0.0,0.0,5.3988393719942165
6,19,1,,,,,3.085,0.0,0.0,0.0,4.316719062139167
6,20,1,,,,,3.17,0.0,0.0,0.0,7.680805785532218
6,20,1,,,,,2.8,0.0,0.0,0.0,5.679469066766782
6,20,1,,,,,3.01,0.0,0.0,0.0,4.1108538007073845
6,20,1,,,,,2.8175,0.0,0.0,0.0,3.0696178051334746
6,21,1,,,,,4.205,0.0,0.0,0.0,0.0
6,21,1,,,,,4.125,0.0,0.0,0.0,0.0
6,21,1,,,,,4.0275,0.0,0.0,0.0,0.0
6,21,1,,,,,3.9325,0.0,0.0,0.0,0.0
6,22,1,,,,,3.585,0.0,0.0,0.0,0.0
6,22,1,,,,,2.76,0.0,0.0,0.0,0.0
6,22,1,,,,,3.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,3.0,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,3.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.5,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.5,0.0,0.0,0.0,0.0
7,7,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,1.8025,0.0,0.0,0.0,0.2527405206139031
7,7,2,,,,,1.65,0.0,0.0,0.0,0.7221157731825802
7,8,2,,,,,1.9925,0.0,0.0,0.0,0.5303951947951736
7,8,2,,,,,3.905,0.0,0.0,0.0,0.8858146552249292
7,8,2,,,,,3.33,0.0,0.0,0.0,1.2685740741492813
7,8,2,,,,,2.6825,0.0,0.0,0.0,1.492761733804973
7,9,2,,,,,2.6925,0.0,0.0,0.0,0.9895930394010484
7,9,2,,,,,3.6725,0.0,0.0,0.0,1.2310852399975905
7,9,2,,,,,3.47,0.0,0.0,0.0,1.2809586292512245
7,9,2,,,,,5.045,0.0,0.0,0.0,1.622197608355034
7,10,2,,,,,4.7575,0.0,0.0,0.0,1.5747845080046856
7,10,2,,,,,4.73,0.0,0.0,0.0,1.7741526747364311
7,10,2,,,,,4.0575,0.0,0.0,0.0,2.067604695431472
7,10,2,,,,,4.109999999999999,0.0,0.0,0.0,2.562664974619289
7,11,2,,,,,4.05,0.0,0.0,0.0,3.519391319617264
7,11,2,,,,,3.9,0.0,0.0,0.0,4.040782626227229
7,11,2,,,,,4.6925,0.0,0.0,0.0,4.512207265953739
7,11,2,,,,,4.065,0.0,0.0,0.0,4.835904368807427
7,12,2,,,,,3.9225,0.0,0.0,0.0,5.127902492813643
7,12,2,,,,,5.2175,0.0,0.0,0.0,5.38332355408507
7,12,2,,,,,5.0275,0.0,0.0,0.0,5.651732126946569
7,12,2,,,,,4.2775,0.0,0.0,0.0,5.868190653447778
7,13,2,,,,,4.7125,0.0,0.0,0.0,6.045535126299157
7,13,2,,,,,3.92,0.0,0.0,0.0,6.225707268303763
7,13,2,,,,,4.845,0.0,0.0,0.0,6.377659677223312
7,13,2,,,,,4.7125,0.0,0.0,0.0,6.479684866069293
7,14,2,,,,,4.0425,0.0,0.0,0.0,6.495098502374948
7,14,2,,,,,5.115,0.0,0.0,0.0,6.557530672268509
7,14,2,,,,,4.39,0.0,0.0,0.0,6.579059006714564
7,14,2,,,,,4.685,0.0,0.0,0.0,6.6178100087174645
7,15,2,,,,,4.405000000000001,0.0,0.0,0.0,6.631859677214968
7,15,2,,,,,3.5525,0.0,0.0,0.0,6.543059465991645
7,15,2,,,,,5.4975,0.0,0.0,0.0,6.495410572164497
7,15,2,,,,,4.19,0.0,0.0,0.0,6.445595819527023
7,16,2,,,,,4.52,0.0,0.0,0.0,6.772691179551645
7,16,2,,,,,5.34,0.0,0.0,0.0,6.605004190236748
7,16,2,,,,,5.06,0.0,0.0,0.0,6.344157762413577
7,16,2,,,,,4.6075,0.0,0.0,0.0,6.155509899434319
7,17,2,,,,,4.595,0.0,0.0,0.0,6.249233617847416
7,17,2,,,,,4.51,0.0,0.0,0.0,5.919289841333802
7,17,2,,,,,5.1975,0.0,0.0,0.0,5.611506467720355
7,17,2,,,,,4.35,0.0,0.0,0.0,5.2692513562622025
7,18,2,,,,,5.4525,0.0,0.0,0.0,5.354653806901798
7,18,2,,,,,4.83,0.0,0.0,0.0,4.951905994065672
7,18,2,,,,,4.905,0.0,0.0,0.0,4.492395066668748
7,18,2,,,,,4.4375,0.0,0.0,0.0,3.986933046532132
7,19,2,,,,,3.4775,0.0,0.0,0.0,5.991686377228085
7,19,2,,,,,3.0075,0.0,0.0,0.0,5.119155750644909
7,19,2,,,,,3.035,0.0,0.0,0.0,4.241984003707567
7,19,2,,,,,3.3525,0.0,0.0,0.0,3.4390701824368786
7,20,2,,,,,2.92,0.0,0.0,0.0,4.267188216521038
7,20,2,,,,,2.805,0.0,0.0,0.0,3.1703405411476724
7,20,2,,,,,3.525,0.0,0.0,0.0,2.328923146340708
7,20,2,,,,,3.325,0.0,0.0,0.0,1.7279107214785894
7,21,2,,,,,3.9575,0.0,0.0,0.0,0.0
7,21,2,,,,,4.1175,0.0,0.0,0.0,0.0
7,21,2,,,,,4.0325,0.0,0.0,0.0,0.0
7,21,2,,,,,3.185,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5825,0.0,0.0,0.0,0.0
7,22,2,,,,,2.26,0.0,0.0,0.0,0.0
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.75,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.5,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.75,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7975,0.0,0.0,0.0,0.0663572328802807
7,7,3,,,,,1.92,0.0,0.0,0.0,0.2374890439925836
7,8,3,,,,,2.035,0.0,0.0,0.0,0.33999371543213
7,8,3,,,,,3.92,0.0,0.0,0.0,0.5010433701105073
7,8,3,,,,,3.5975,0.0,0.0,0.0,0.712793842002448
7,8,3,,,,,3.045,0.0,0.0,0.0,0.948403521994889
7,9,3,,,,,2.8225,0.0,0.0,0.0,1.0891039415263466
7,9,3,,,,,4.1475,0.0,0.0,0.0,1.4191354389585729
7,9,3,,,,,3.615,0.0,0.0,0.0,1.640002671855524
7,9,3,,,,,5.4475,0.0,0.0,0.0,1.977650280766956
7,10,3,,,,,4.2625,0.0,0.0,0.0,2.2263631029954354
7,10,3,,,,,4.135,0.0,0.0,0.0,2.5929134923283854
7,10,3,,,,,4.2575,0.0,0.0,0.0,2.9594638816613354
7,10,3,,,,,4.4825,0.0,0.0,0.0,3.672884102510702
7,11,3,,,,,3.995,0.0,0.0,0.0,3.654334928129294
7,11,3,,,,,5.4375,0.0,0.0,0.0,4.086122165965666
7,11,3,,,,,5.215,0.0,0.0,0.0,4.84479917707929
7,11,3,,,,,5.385,0.0,0.0,0.0,5.498578723633797
7,12,3,,,,,4.6775,0.0,0.0,0.0,5.29430277065361
7,12,3,,,,,4.0775,0.0,0.0,0.0,5.65157330768633
7,12,3,,,,,4.7725,0.0,0.0,0.0,6.04903678013523
7,12,3,,,,,5.0075,0.0,0.0,0.0,6.2589332206419535
7,13,3,,,,,4.19,0.0,0.0,0.0,6.303621012200214
7,13,3,,,,,4.6425,0.0,0.0,0.0,6.481156930833112
7,13,3,,,,,4.0225,0.0,0.0,0.0,6.595130606992504
7,13,3,,,,,4.44,0.0,0.0,0.0,6.741981305120952
7,14,3,,,,,4.512499999999999,0.0,0.0,0.0,6.790117070244023
7,14,3,,,,,4.782499999999999,0.0,0.0,0.0,6.807611735803428
7,14,3,,,,,5.059999999999999,0.0,0.0,0.0,6.831666900947608
7,14,3,,,,,4.8025,0.0,0.0,0.0,6.825106401362833
7,15,3,,,,,3.7925,0.0,0.0,0.0,6.83076726240879
7,15,3,,,,,4.539999999999999,0.0,0.0,0.0,6.828575806758353
7,15,3,,,,,4.745000000000001,0.0,0.0,0.0,6.7891296050505066
7,15,3,,,,,5.1025,0.0,0.0,0.0,6.664216632975658
7,16,3,,,,,5.6975,0.0,0.0,0.0,6.56010058251211
7,16,3,,,,,4.525,0.0,0.0,0.0,6.408154647569735
7,16,3,,,,,5.0175,0.0,0.0,0.0,6.181336802655754
7,16,3,,,,,4.555,0.0,0.0,0.0,5.994157027726741
7,17,3,,,,,4.555,0.0,0.0,0.0,5.915747313959966
7,17,3,,,,,4.2375,0.0,0.0,0.0,5.629210354054202
7,17,3,,,,,4.36,0.0,0.0,0.0,5.288524677315852
7,17,3,,,,,4.76,0.0,0.0,0.0,4.972657162459103
7,18,3,,,,,3.845,0.0,0.0,0.0,5.4574533304909645
7,18,3,,,,,3.9075,0.0,0.0,0.0,4.9888300072152445
7,18,3,,,,,3.2325,0.0,0.0,0.0,4.533595921747401
7,18,3,,,,,4.7775,0.0,0.0,0.0,4.046227665540652
7,19,3,,,,,3.3125,0.0,0.0,0.0,7.760797708241517
7,19,3,,,,,3.325,0.0,0.0,0.0,6.618642573821068
7,19,3,,,,,3.58,0.0,0.0,0.0,5.458915821947996
7,19,3,,,,,2.8625,0.0,0.0,0.0,4.363618334067872
7,20,3,,,,,3.16,0.0,0.0,0.0,8.06251211631664
7,20,3,,,,,2.77,0.0,0.0,0.0,5.832455573505654
7,20,3,,,,,2.725,0.0,0.0,0.0,4.145617932148627
7,20,3,,,,,3.2725,0.0,0.0,0.0,2.987703957996769
7,21,3,,,,,3.4125,0.0,0.0,0.0,0.0
7,21,3,,,,,5.085,0.0,0.0,0.0,0.0
7,21,3,,,,,3.76,0.0,0.0,0.0,0.0
7,21,3,,,,,3.18,0.0,0.0,0.0,0.0
7,22,3,,,,,3.0975,0.0,0.0,0.0,0.0
7,22,3,,,,,2.515,0.0,0.0,0.0,0.0
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.5,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.8,0.0,0.0,0.0,0.290268438946076
7,7,4,,,,,1.67,0.0,0.0,0.0,0.9869126924166586
7,8,4,,,,,2.28,0.0,0.0,0.0,0.4617181076758358
7,8,4,,,,,3.885,0.0,0.0,0.0,0.6348623980542742
7,8,4,,,,,3.28,0.0,0.0,0.0,0.8739664181006892
7,8,4,,,,,3.24,0.0,0.0,0.0,1.220254998857566
7,9,4,,,,,3.525,0.0,0.0,0.0,1.0657938595597185
7,9,4,,,,,3.65,0.0,0.0,0.0,1.4557184423254688
7,9,4,,,,,4.065,0.0,0.0,0.0,1.8872349805862327
7,9,4,,,,,5.234999999999999,0.0,0.0,0.0,2.323950513283873
7,10,4,,,,,4.4475,0.0,0.0,0.0,2.4117759912896046
7,10,4,,,,,3.9025,0.0,0.0,0.0,2.8185815801818275
7,10,4,,,,,6.605,0.0,0.0,0.0,3.223151973530686
7,10,4,,,,,6.005,0.0,0.0,0.0,3.580783260468904
7,11,4,,,,,4.8725,0.0,0.0,0.0,3.802980921638592
7,11,4,,,,,4.505,0.0,0.0,0.0,4.13566021323991
7,11,4,,,,,4.1125,0.0,0.0,0.0,4.446595760292121
7,11,4,,,,,3.9725,0.0,0.0,0.0,4.759705681799244
7,12,4,,,,,3.5325,0.0,0.0,0.0,4.988626111982498
7,12,4,,,,,4.315,0.0,0.0,0.0,5.232341957487912
7,12,4,,,,,5.06,0.0,0.0,0.0,5.443706142085527
7,12,4,,,,,4.56,0.0,0.0,0.0,5.659383881470849
7,13,4,,,,,5.245,0.0,0.0,0.0,5.810739424945031
7,13,4,,,,,4.175,0.0,0.0,0.0,5.965807341400199
7,13,4,,,,,4.105,0.0,0.0,0.0,6.120875257855366
7,13,4,,,,,4.215,0.0,0.0,0.0,6.215638984577969
7,14,4,,,,,4.545,0.0,0.0,0.0,6.269613136890278
7,14,4,,,,,4.41,0.0,0.0,0.0,6.368448710672647
7,14,4,,,,,4.225,0.0,0.0,0.0,6.424312295853985
7,14,4,,,,,4.74,0.0,0.0,0.0,6.437203892434296
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,6.4808020046569865
7,15,4,,,,,4.5,0.0,0.0,0.0,6.4786424571712615
7,15,4,,,,,4.695,0.0,0.0,0.0,6.43113241248534
7,15,4,,,,,4.595,0.0,0.0,0.0,6.344750513056389
7,16,4,,,,,5.692499999999999,0.0,0.0,0.0,6.268523525673698
7,16,4,,,,,5.5675,0.0,0.0,0.0,6.159581510976554
7,16,4,,,,,5.32,0.0,0.0,0.0,5.943876321876208
7,16,4,,,,,4.79,0.0,0.0,0.0,5.699846208954604
7,17,4,,,,,5.295,0.0,0.0,0.0,5.646444280212474
7,17,4,,,,,5.97,0.0,0.0,0.0,5.354928094180853
7,17,4,,,,,5.365,0.0,0.0,0.0,5.036502721746314
7,17,4,,,,,5.475,0.0,0.0,0.0,4.686683298508368
7,18,4,,,,,5.355,0.0,0.0,0.0,5.239842838680002
7,18,4,,,,,5.2,0.0,0.0,0.0,4.802739574073329
7,18,4,,,,,5.54,0.0,0.0,0.0,4.360239972866572
7,18,4,,,,,4.8625,0.0,0.0,0.0,3.898853193559528
7,19,4,,,,,4.15,0.0,0.0,0.0,7.5209346712156675
7,19,4,,,,,3.935000000000001,0.0,0.0,0.0,6.410701457845736
7,19,4,,,,,4.2425,0.0,0.0,0.0,5.354189206413059
7,19,4,,,,,5.555,0.0,0.0,0.0,4.309614946521993
7,20,4,,,,,4.635,0.0,0.0,0.0,8.65498207636446
7,20,4,,,,,5.01,0.0,0.0,0.0,6.311575376987801
7,20,4,,,,,5.225,0.0,0.0,0.0,4.53058628546154
7,20,4,,,,,6.0275,0.0,0.0,0.0,3.2963920904565
7,21,4,,,,,5.905,0.0,0.0,0.0,0.0
7,21,4,,,,,7.485,0.0,0.0,0.0,0.0
7,21,4,,,,,7.6375,0.0,0.0,0.0,0.0
7,21,4,,,,,6.8075,0.0,0.0,0.0,0.0
7,22,4,,,,,4.52,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5025,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.5,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0125,0.0,0.0,0.0,0.0753168505698768
7,7,5,,,,,1.84,0.0,0.0,0.0,0.5422813241031132
7,8,5,,,,,2.185,0.0,0.0,0.0,0.3997023523973594
7,8,5,,,,,2.895,0.0,0.0,0.0,0.8534185361997673
7,8,5,,,,,2.9325,0.0,0.0,0.0,1.474577597357826
7,8,5,,,,,3.4825,0.0,0.0,0.0,2.1227435742184086
7,9,5,,,,,3.7175,0.0,0.0,0.0,1.0155241387126022
7,9,5,,,,,3.22,0.0,0.0,0.0,1.2805575702629195
7,9,5,,,,,3.575,0.0,0.0,0.0,1.3907694922937446
7,9,5,,,,,4.66,0.0,0.0,0.0,2.004807343608341
7,10,5,,,,,3.7,0.0,0.0,0.0,2.452722865871347
7,10,5,,,,,3.5024999999999995,0.0,0.0,0.0,2.954622637498725
7,10,5,,,,,4.99,0.0,0.0,0.0,3.39747537716994
7,10,5,,,,,6.9425,0.0,0.0,0.0,3.8085335611724527
7,11,5,,,,,4.2975,0.0,0.0,0.0,4.005798622386175
7,11,5,,,,,4.345,0.0,0.0,0.0,4.267860214504896
7,11,5,,,,,5.4725,0.0,0.0,0.0,4.6003921507227705
7,11,5,,,,,6.05,0.0,0.0,0.0,4.888880121878675
7,12,5,,,,,5.3675,0.0,0.0,0.0,5.134740742186642
7,12,5,,,,,5.6375,0.0,0.0,0.0,5.371021952308567
7,12,5,,,,,6.14,0.0,0.0,0.0,5.591988639552218
7,12,5,,,,,5.1475,0.0,0.0,0.0,5.817330904761092
7,13,5,,,,,4.605,0.0,0.0,0.0,5.975027629633178
7,13,5,,,,,5.0375,0.0,0.0,0.0,6.134100210582566
7,13,5,,,,,4.9175,0.0,0.0,0.0,6.247412186053364
7,13,5,,,,,4.48,0.0,0.0,0.0,6.3018890973374
7,14,5,,,,,4.27,0.0,0.0,0.0,6.296756406574056
7,14,5,,,,,5.08,0.0,0.0,0.0,6.348724134826388
7,14,5,,,,,5.845,0.0,0.0,0.0,6.361716066889469
7,14,5,,,,,4.605,0.0,0.0,0.0,6.3703773549315255
7,15,5,,,,,3.58,0.0,0.0,0.0,6.390175664828741
7,15,5,,,,,4.33,0.0,0.0,0.0,6.390175664828741
7,15,5,,,,,5.0525,0.0,0.0,0.0,6.366201608787433
7,15,5,,,,,5.2525,0.0,0.0,0.0,6.322612415985054
7,16,5,,,,,5.395,0.0,0.0,0.0,6.293024905551425
7,16,5,,,,,4.4825,0.0,0.0,0.0,6.149901525964006
7,16,5,,,,,3.995,0.0,0.0,0.0,5.940721201951626
7,16,5,,,,,4.2525,0.0,0.0,0.0,5.727137081644248
7,17,5,,,,,3.98,0.0,0.0,0.0,5.658673308303502
7,17,5,,,,,4.6725,0.0,0.0,0.0,5.37937281997231
7,17,5,,,,,5.075,0.0,0.0,0.0,5.063740560801287
7,17,5,,,,,5.195,0.0,0.0,0.0,4.718588737822904
7,18,5,,,,,4.31,0.0,0.0,0.0,5.162022378983023
7,18,5,,,,,3.6675,0.0,0.0,0.0,4.740797060115906
7,18,5,,,,,3.2225,0.0,0.0,0.0,4.263229501145543
7,18,5,,,,,3.5700000000000003,0.0,0.0,0.0,3.831272327020664
7,19,5,,,,,3.37,0.0,0.0,0.0,7.096914416217562
7,19,5,,,,,4.4375,0.0,0.0,0.0,6.113127401789966
7,19,5,,,,,3.4825,0.0,0.0,0.0,5.078160716091571
7,19,5,,,,,2.7925,0.0,0.0,0.0,4.077313811240377
7,20,5,,,,,3.88,0.0,0.0,0.0,7.5577158376214975
7,20,5,,,,,3.5125,0.0,0.0,0.0,5.545063250428815
7,20,5,,,,,3.22,0.0,0.0,0.0,3.943156089193824
7,20,5,,,,,3.0325,0.0,0.0,0.0,2.916292524299599
7,21,5,,,,,4.435,0.0,0.0,0.0,0.0
7,21,5,,,,,4.3575,0.0,0.0,0.0,0.0
7,21,5,,,,,4.27,0.0,0.0,0.0,0.0
7,21,5,,,,,3.925,0.0,0.0,0.0,0.0
7,22,5,,,,,3.3275,0.0,0.0,0.0,0.0
7,22,5,,,,,2.76,0.0,0.0,0.0,0.0
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.5,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.5,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.25,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7675,0.0,0.0,0.0,0.0857315452055768
7,7,6,,,,,1.875,0.0,0.0,0.0,0.6123681800398348
7,8,6,,,,,2.325,0.0,0.0,0.0,0.7075897604143919
7,8,6,,,,,2.9475,0.0,0.0,0.0,0.9742966701090474
7,8,6,,,,,2.65,0.0,0.0,0.0,1.4151795208287838
7,8,6,,,,,2.35,0.0,0.0,0.0,1.8506193733914864
7,9,6,,,,,2.555,0.0,0.0,0.0,1.1100732035183687
7,9,6,,,,,3.87,0.0,0.0,0.0,1.441516861440915
7,9,6,,,,,4.0025,0.0,0.0,0.0,1.843984160346864
7,9,6,,,,,4.422499999999999,0.0,0.0,0.0,2.285909037576925
7,10,6,,,,,3.3925,0.0,0.0,0.0,2.3688303718119643
7,10,6,,,,,3.62,0.0,0.0,0.0,2.79687824410722
7,10,6,,,,,3.755,0.0,0.0,0.0,3.1420058479473734
7,10,6,,,,,3.8975,0.0,0.0,0.0,3.4938567167974006
7,11,6,,,,,3.2075,0.0,0.0,0.0,2.138269873894772
7,11,6,,,,,5.54,0.0,0.0,0.0,3.297677648855009
7,11,6,,,,,5.6525,0.0,0.0,0.0,4.483188413120168
7,11,6,,,,,4.505,0.0,0.0,0.0,4.789898537452988
7,12,6,,,,,4.945,0.0,0.0,0.0,4.912568691046278
7,12,6,,,,,4.9775,0.0,0.0,0.0,5.156256251225483
7,12,6,,,,,3.9575,0.0,0.0,0.0,5.354656742698818
7,12,6,,,,,3.7525,0.0,0.0,0.0,5.824779646407373
7,13,6,,,,,3.775,0.0,0.0,0.0,5.8307967311796745
7,13,6,,,,,5.0175,0.0,0.0,0.0,6.039500525616732
7,13,6,,,,,4.61,0.0,0.0,0.0,5.903950638508127
7,13,6,,,,,3.6325,0.0,0.0,0.0,6.13847345906111
7,14,6,,,,,3.9975,0.0,0.0,0.0,6.2134978481439465
7,14,6,,,,,4.2875,0.0,0.0,0.0,6.247791040820837
7,14,6,,,,,4.045,0.0,0.0,0.0,6.254221014447754
7,14,6,,,,,3.7275,0.0,0.0,0.0,6.196351251805503
7,15,6,,,,,3.4875,0.0,0.0,0.0,6.228770384955762
7,15,6,,,,,4.5225,0.0,0.0,0.0,6.2588922451938895
7,15,6,,,,,4.265,0.0,0.0,0.0,6.252437560857148
7,15,6,,,,,4.4125,0.0,0.0,0.0,6.164223541588344
7,16,6,,,,,3.795,0.0,0.0,0.0,6.115005939664275
7,16,6,,,,,4.17,0.0,0.0,0.0,6.006506898861148
7,16,6,,,,,3.495,0.0,0.0,0.0,5.854608241736769
7,16,6,,,,,4.295,0.0,0.0,0.0,5.681009776451765
7,17,6,,,,,3.76,0.0,0.0,0.0,5.609092512740103
7,17,6,,,,,3.7075,0.0,0.0,0.0,5.338046109368875
7,17,6,,,,,3.8625,0.0,0.0,0.0,5.028918806350451
7,17,6,,,,,4.03,0.0,0.0,0.0,4.730991767934144
7,18,6,,,,,5.17,0.0,0.0,0.0,5.25404559206599
7,18,6,,,,,4.755,0.0,0.0,0.0,4.810868982166115
7,18,6,,,,,3.6,0.0,0.0,0.0,4.378371326721658
7,18,6,,,,,3.67,0.0,0.0,0.0,3.919176285138655
7,19,6,,,,,3.452500000000001,0.0,0.0,0.0,7.588801187551189
7,19,6,,,,,3.5,0.0,0.0,0.0,6.516534977600553
7,19,6,,,,,3.285,0.0,0.0,0.0,5.414648154115368
7,19,6,,,,,3.3325,0.0,0.0,0.0,4.342381944164732
7,20,6,,,,,3.9,0.0,0.0,0.0,1.633520426287744
7,20,6,,,,,4.015,0.0,0.0,0.0,1.1843023090586144
7,20,6,,,,,3.72,0.0,0.0,0.0,0.840096219233697
7,20,6,,,,,3.24,0.0,0.0,0.0,0.5717321492007106
7,21,6,,,,,3.41,0.0,0.0,0.0,0.0
7,21,6,,,,,4.33,0.0,0.0,0.0,0.0
7,21,6,,,,,4.5,0.0,0.0,0.0,0.0
7,21,6,,,,,3.92,0.0,0.0,0.0,0.0
7,22,6,,,,,4.815,0.0,0.0,0.0,0.0
7,22,6,,,,,4.255,0.0,0.0,0.0,0.0
7,22,6,,,,,4.25,0.0,0.0,0.0,0.0
7,22,6,,,,,4.5,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,4.0,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,3.5,0.0,0.0,0.0,0.0
7,24,6,,,,,3.75,0.0,0.0,0.0,0.0
7,24,6,,,,,3.25,0.0,0.0,0.0,0.0
7,24,6,,,,,3.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7725,0.0,0.0,0.0,0.1164999571991097
7,7,7,,,,,1.615,0.0,0.0,0.0,0.5954442256843385
7,8,7,,,,,1.7025,0.0,0.0,0.0,0.4403457979002569
7,8,7,,,,,2.285,0.0,0.0,0.0,0.6197459377855469
7,8,7,,,,,2.18,0.0,0.0,0.0,0.935055274553632
7,8,7,,,,,2.145,0.0,0.0,0.0,1.402582911830448
7,9,7,,,,,2.74,0.0,0.0,0.0,1.0364662345975355
7,9,7,,,,,3.675,0.0,0.0,0.0,1.49188321646615
7,9,7,,,,,3.6425,0.0,0.0,0.0,1.9813256050260968
7,9,7,,,,,4.6375,0.0,0.0,0.0,2.499558722324865
7,10,7,,,,,3.4425,0.0,0.0,0.0,2.6337383257843854
7,10,7,,,,,3.4575,0.0,0.0,0.0,3.0946984745622816
7,10,7,,,,,3.4425,0.0,0.0,0.0,3.5288065758385523
7,10,7,,,,,6.4075,0.0,0.0,0.0,3.94501331211374
7,11,7,,,,,3.87,0.0,0.0,0.0,4.24300126763624
7,11,7,,,,,3.5425000000000004,0.0,0.0,0.0,4.611105587056428
7,11,7,,,,,3.4275,0.0,0.0,0.0,4.946537925462989
7,11,7,,,,,3.54,0.0,0.0,0.0,5.262367075261373
7,12,7,,,,,3.6325,0.0,0.0,0.0,5.513002932875734
7,12,7,,,,,4.2,0.0,0.0,0.0,5.787249455584398
7,12,7,,,,,4.0075,0.0,0.0,0.0,6.052858292538458
7,12,7,,,,,3.5375,0.0,0.0,0.0,6.294713493667357
7,13,7,,,,,3.7475,0.0,0.0,0.0,6.502940222175504
7,13,7,,,,,4.175,0.0,0.0,0.0,6.656894458845882
7,13,7,,,,,4.272500000000001,0.0,0.0,0.0,6.741460870538061
7,13,7,,,,,2.83,0.0,0.0,0.0,6.791333369741141
7,14,7,,,,,3.3825000000000003,0.0,0.0,0.0,6.804884907943037
7,14,7,,,,,3.145,0.0,0.0,0.0,6.815676035294675
7,14,7,,,,,3.1500000000000004,0.0,0.0,0.0,6.81999248623533
7,14,7,,,,,2.895,0.0,0.0,0.0,6.815676035294675
7,15,7,,,,,3.3775000000000013,0.0,0.0,0.0,6.878405167025008
7,15,7,,,,,4.1,0.0,0.0,0.0,6.854392962379728
7,15,7,,,,,4.059999999999999,0.0,0.0,0.0,6.819466119259321
7,15,7,,,,,3.9925,0.0,0.0,0.0,6.760527071493636
7,16,7,,,,,3.5625,0.0,0.0,0.0,6.632503958855132
7,16,7,,,,,4.35,0.0,0.0,0.0,6.446136079019532
7,16,7,,,,,3.61,0.0,0.0,0.0,6.2356500029699165
7,16,7,,,,,3.9375,0.0,0.0,0.0,5.8651068065909016
7,17,7,,,,,3.47,0.0,0.0,0.0,5.872749532490557
7,17,7,,,,,3.215,0.0,0.0,0.0,5.641288770390852
7,17,7,,,,,3.6775,0.0,0.0,0.0,5.153405791455199
7,17,7,,,,,3.1900000000000004,0.0,0.0,0.0,4.483984959892327
7,18,7,,,,,3.1825,0.0,0.0,0.0,4.456818697367584
7,18,7,,,,,2.6575000000000006,0.0,0.0,0.0,4.163782202023631
7,18,7,,,,,2.9925,0.0,0.0,0.0,3.455166676919161
7,18,7,,,,,3.94,0.0,0.0,0.0,2.866429718091763
7,19,7,,,,,3.8125,0.0,0.0,0.0,4.488663326889057
7,19,7,,,,,3.2725,0.0,0.0,0.0,3.857530059108293
7,19,7,,,,,3.7775,0.0,0.0,0.0,2.7802508606549194
7,19,7,,,,,3.49,0.0,0.0,0.0,2.154558396906748
7,20,7,,,,,3.4775,0.0,0.0,0.0,4.602033215418162
7,20,7,,,,,3.405,0.0,0.0,0.0,4.26070594368638
7,20,7,,,,,3.84,0.0,0.0,0.0,3.9546883897199554
7,20,7,,,,,3.68,0.0,0.0,0.0,3.201414410725678
7,21,7,,,,,5.05,0.0,0.0,0.0,0.0
7,21,7,,,,,3.3725,0.0,0.0,0.0,0.0
7,21,7,,,,,4.185,0.0,0.0,0.0,0.0
7,21,7,,,,,3.0675,0.0,0.0,0.0,0.0
7,22,7,,,,,2.535,0.0,0.0,0.0,0.0
7,22,7,,,,,2.2525,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.5,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.7875,0.0,0.0,0.0,0.1664107003424961
7,8,1,,,,,2.0775,0.0,0.0,0.0,0.1639533953216792
7,8,1,,,,,3.1375,0.0,0.0,0.0,0.2908850562158825
7,8,1,,,,,3.155,0.0,0.0,0.0,0.3279067906433584
7,8,1,,,,,2.9775,0.0,0.0,0.0,0.4812825475571873
7,9,1,,,,,3.6,0.0,0.0,0.0,0.3668543294360982
7,9,1,,,,,3.06,0.0,0.0,0.0,0.5869669270977572
7,9,1,,,,,3.405,0.0,0.0,0.0,1.9967357073593344
7,9,1,,,,,4.8675,0.0,0.0,0.0,2.4815074998284645
7,10,1,,,,,4.17,0.0,0.0,0.0,2.6282321330058926
7,10,1,,,,,3.67,0.0,0.0,0.0,3.078271881808272
7,10,1,,,,,4.6425,0.0,0.0,0.0,3.50355944442652
7,10,1,,,,,4.6225,0.0,0.0,0.0,3.935597603276803
7,11,1,,,,,4.8425,0.0,0.0,0.0,4.231088061870732
7,11,1,,,,,4.5225,0.0,0.0,0.0,4.606796449398748
7,11,1,,,,,4.1775,0.0,0.0,0.0,4.960661326023971
7,11,1,,,,,6.0525,0.0,0.0,0.0,5.288313989565845
7,12,1,,,,,6.405,0.0,0.0,0.0,5.565335607560881
7,12,1,,,,,4.705,0.0,0.0,0.0,5.8260070645894935
7,12,1,,,,,5.0175,0.0,0.0,0.0,6.097539832327632
7,12,1,,,,,6.0175,0.0,0.0,0.0,6.314766046518143
7,13,1,,,,,5.475,0.0,0.0,0.0,6.47568925087517
7,13,1,,,,,3.88,0.0,0.0,0.0,6.609967757080609
7,13,1,,,,,4.51,0.0,0.0,0.0,6.722588439704525
7,13,1,,,,,4.050000000000001,0.0,0.0,0.0,6.757240957434961
7,14,1,,,,,4.59,0.0,0.0,0.0,6.756511227865551
7,14,1,,,,,5.615,0.0,0.0,0.0,6.778056225403388
7,14,1,,,,,4.3825,0.0,0.0,0.0,6.793137723679874
7,14,1,,,,,4.872499999999999,0.0,0.0,0.0,6.784519724664738
7,15,1,,,,,4.1,0.0,0.0,0.0,6.790953519849479
7,15,1,,,,,3.8375,0.0,0.0,0.0,6.780139899594942
7,15,1,,,,,4.047499999999999,0.0,0.0,0.0,6.745536314780422
7,15,1,,,,,3.76,0.0,0.0,0.0,6.713095454016809
7,16,1,,,,,4.115,0.0,0.0,0.0,6.632280051074998
7,16,1,,,,,3.9225,0.0,0.0,0.0,6.464622282219853
7,16,1,,,,,4.1825,0.0,0.0,0.0,6.255594414556294
7,16,1,,,,,3.68,0.0,0.0,0.0,6.035679678785258
7,17,1,,,,,3.89,0.0,0.0,0.0,5.940851887615006
7,17,1,,,,,5.08,0.0,0.0,0.0,5.663492838645029
7,17,1,,,,,6.24,0.0,0.0,0.0,5.359292591387634
7,17,1,,,,,5.1425,0.0,0.0,0.0,5.048382044558386
7,18,1,,,,,4.75,0.0,0.0,0.0,5.596540886139369
7,18,1,,,,,5.5675,0.0,0.0,0.0,5.1354925179002695
7,18,1,,,,,4.1075,0.0,0.0,0.0,4.645128935495676
7,18,1,,,,,4.1425,0.0,0.0,0.0,4.149435314151904
7,19,1,,,,,2.8975,0.0,0.0,0.0,7.732964902561352
7,19,1,,,,,2.8975,0.0,0.0,0.0,6.59492738930729
7,19,1,,,,,2.635,0.0,0.0,0.0,5.428438938221875
7,19,1,,,,,3.1375,0.0,0.0,0.0,4.2960916125340844
7,20,1,,,,,2.655,0.0,0.0,0.0,6.929590729880241
7,20,1,,,,,2.475,0.0,0.0,0.0,4.808790720023655
7,20,1,,,,,3.3825,0.0,0.0,0.0,3.119548851707653
7,20,1,,,,,3.1625,0.0,0.0,0.0,2.0344883815484693
7,21,1,,,,,3.8025,0.0,0.0,0.0,0.0
7,21,1,,,,,2.75,0.0,0.0,0.0,0.0
7,21,1,,,,,2.95,0.0,0.0,0.0,0.0
7,21,1,,,,,2.8925,0.0,0.0,0.0,0.0
7,22,1,,,,,2.8275,0.0,0.0,0.0,0.0
7,22,1,,,,,2.515,0.0,0.0,0.0,0.0
7,22,1,,,,,1.75,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.75,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0275,0.0,0.0,0.0,0.131328099350673
7,7,2,,,,,1.61,0.0,0.0,0.0,0.5253123974026923
7,8,2,,,,,1.68,0.0,0.0,0.0,0.3984268891173695
7,8,2,,,,,2.25,0.0,0.0,0.0,0.55337067932968
7,8,2,,,,,2.135,0.0,0.0,0.0,0.8521908461677073
7,8,2,,,,,3.11,0.0,0.0,0.0,1.3502244575644191
7,9,2,,,,,3.45,0.0,0.0,0.0,0.9829935154009228
7,9,2,,,,,3.6325,0.0,0.0,0.0,1.4305142474123955
7,9,2,,,,,3.34,0.0,0.0,0.0,1.903903229829156
7,9,2,,,,,6.5575,0.0,0.0,0.0,2.387639512408031
7,10,2,,,,,6.065,0.0,0.0,0.0,2.550548990724236
7,10,2,,,,,4.05,0.0,0.0,0.0,2.989986383442265
7,10,2,,,,,4.529999999999999,0.0,0.0,0.0,3.4248934937611404
7,10,2,,,,,3.9625,0.0,0.0,0.0,3.816762921288044
7,11,2,,,,,3.895,0.0,0.0,0.0,4.244683702545322
7,11,2,,,,,3.7925,0.0,0.0,0.0,4.6079262798890825
7,11,2,,,,,5.175,0.0,0.0,0.0,4.957461590163266
7,11,2,,,,,3.725,0.0,0.0,0.0,5.231606931554783
7,12,2,,,,,3.9975,0.0,0.0,0.0,5.369603878477637
7,12,2,,,,,4.3075,0.0,0.0,0.0,5.647149056022959
7,12,2,,,,,5.55,0.0,0.0,0.0,5.864261009425348
7,12,2,,,,,5.26,0.0,0.0,0.0,6.052275484536695
7,13,2,,,,,4.385,0.0,0.0,0.0,6.008739206787905
7,13,2,,,,,5.47,0.0,0.0,0.0,6.082921172303806
7,13,2,,,,,4.1875,0.0,0.0,0.0,6.272739731123902
7,13,2,,,,,4.28,0.0,0.0,0.0,6.353467164185323
7,14,2,,,,,4.545,0.0,0.0,0.0,6.292827353797367
7,14,2,,,,,4.7775,0.0,0.0,0.0,6.493386964456432
7,14,2,,,,,4.18,0.0,0.0,0.0,6.624936816609154
7,14,2,,,,,3.37,0.0,0.0,0.0,6.573179497729395
7,15,2,,,,,3.1475,0.0,0.0,0.0,6.639905560290032
7,15,2,,,,,3.905,0.0,0.0,0.0,6.646417399675737
7,15,2,,,,,4.387499999999999,0.0,0.0,0.0,6.63122310777576
7,15,2,,,,,4.27,0.0,0.0,0.0,6.529204290733055
7,16,2,,,,,4.09,0.0,0.0,0.0,6.372744370900472
7,16,2,,,,,4.4125,0.0,0.0,0.0,6.218635089451585
7,16,2,,,,,3.975,0.0,0.0,0.0,6.055843594963323
7,16,2,,,,,3.74,0.0,0.0,0.0,5.851811588538036
7,17,2,,,,,3.705,0.0,0.0,0.0,5.793890693202259
7,17,2,,,,,5.16,0.0,0.0,0.0,5.529104054241041
7,17,2,,,,,4.56,0.0,0.0,0.0,5.214950414795527
7,17,2,,,,,3.665,0.0,0.0,0.0,4.860405593135591
7,18,2,,,,,5.03,0.0,0.0,0.0,5.283637805869679
7,18,2,,,,,3.89,0.0,0.0,0.0,4.873972051537836
7,18,2,,,,,4.69,0.0,0.0,0.0,4.401280796539555
7,18,2,,,,,4.2325,0.0,0.0,0.0,3.920711353957968
7,19,2,,,,,4.005,0.0,0.0,0.0,6.486402853622307
7,19,2,,,,,3.28,0.0,0.0,0.0,5.539846369606762
7,19,2,,,,,3.05,0.0,0.0,0.0,4.583326133127898
7,19,2,,,,,2.825,0.0,0.0,0.0,3.636769649112353
7,20,2,,,,,2.87,0.0,0.0,0.0,3.826606892335666
7,20,2,,,,,2.715,0.0,0.0,0.0,2.695383686937166
7,20,2,,,,,3.1425,0.0,0.0,0.0,1.7945948381939163
7,20,2,,,,,3.445,0.0,0.0,0.0,1.242948954079833
7,21,2,,,,,4.345,0.0,0.0,0.0,0.0
7,21,2,,,,,4.0375,0.0,0.0,0.0,0.0
7,21,2,,,,,3.975,0.0,0.0,0.0,0.0
7,21,2,,,,,3.1525,0.0,0.0,0.0,0.0
7,22,2,,,,,2.8225,0.0,0.0,0.0,0.0
7,22,2,,,,,2.26,0.0,0.0,0.0,0.0
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.75,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0325,0.0,0.0,0.0,0.0397143983257117
7,8,3,,,,,1.8675,0.0,0.0,0.0,0.1181727598631835
7,8,3,,,,,1.9725,0.0,0.0,0.0,0.223773949528156
7,8,3,,,,,2.315,0.0,0.0,0.0,0.3168035689949176
7,8,3,,,,,3.1925,0.0,0.0,0.0,0.4450335850166699
7,9,3,,,,,3.0475,0.0,0.0,0.0,0.5478721463047501
7,9,3,,,,,4.615,0.0,0.0,0.0,0.6154180273560207
7,9,3,,,,,3.54,0.0,0.0,0.0,0.7905369782296852
7,9,3,,,,,4.8775,0.0,0.0,0.0,0.8780964536665172
7,10,3,,,,,4.1125,0.0,0.0,0.0,1.1062026010682855
7,10,3,,,,,4.24,0.0,0.0,0.0,1.232980876696336
7,10,3,,,,,4.065,0.0,0.0,0.0,1.5561411871207789
7,10,3,,,,,6.15,0.0,0.0,0.0,1.640660037539479
7,11,3,,,,,4.965,0.0,0.0,0.0,1.946460501036693
7,11,3,,,,,4.7525,0.0,0.0,0.0,2.231247978923741
7,11,3,,,,,5.2325,0.0,0.0,0.0,2.706719246352552
7,11,3,,,,,6.04,0.0,0.0,0.0,2.5160354568107888
7,12,3,,,,,5.1325,0.0,0.0,0.0,2.827147637142282
7,12,3,,,,,5.245,0.0,0.0,0.0,3.18268658543858
7,12,3,,,,,5.1325,0.0,0.0,0.0,3.807944735890689
7,12,3,,,,,4.28,0.0,0.0,0.0,4.197811582643181
7,13,3,,,,,4.8425,0.0,0.0,0.0,4.631470418868133
7,13,3,,,,,4.62,0.0,0.0,0.0,4.418666667046107
7,13,3,,,,,5.025,0.0,0.0,0.0,4.0887012990524045
7,13,3,,,,,5.3125,0.0,0.0,0.0,4.602777778173029
7,14,3,,,,,4.8075,0.0,0.0,0.0,4.670708607911216
7,14,3,,,,,4.395,0.0,0.0,0.0,4.998605468060989
7,14,3,,,,,4.7675,0.0,0.0,0.0,4.874733320893297
7,14,3,,,,,3.3275,0.0,0.0,0.0,5.661685785252752
7,15,3,,,,,3.575,0.0,0.0,0.0,6.323885750641203
7,15,3,,,,,3.4850000000000003,0.0,0.0,0.0,6.4721380173229015
7,15,3,,,,,4.255,0.0,0.0,0.0,6.722313717348267
7,15,3,,,,,4.1725,0.0,0.0,0.0,6.645871142340517
7,16,3,,,,,4.0525,0.0,0.0,0.0,6.180646176794932
7,16,3,,,,,4.9025,0.0,0.0,0.0,6.049189682428503
7,16,3,,,,,4.96,0.0,0.0,0.0,5.880487181324919
7,16,3,,,,,5.2575,0.0,0.0,0.0,5.70302091393024
7,17,3,,,,,4.28,0.0,0.0,0.0,5.655771884018429
7,17,3,,,,,4.2175,0.0,0.0,0.0,5.374334190745219
7,17,3,,,,,4.145,0.0,0.0,0.0,5.083890491287265
7,17,3,,,,,5.04,0.0,0.0,0.0,4.764177271728899
7,18,3,,,,,5.1575,0.0,0.0,0.0,5.096512987659235
7,18,3,,,,,5.2675,0.0,0.0,0.0,4.691492087977707
7,18,3,,,,,4.32,0.0,0.0,0.0,4.2267565684713375
7,18,3,,,,,3.91,0.0,0.0,0.0,3.800965366242038
7,19,3,,,,,3.7625,0.0,0.0,0.0,4.944864478299223
7,19,3,,,,,3.04,0.0,0.0,0.0,4.228711691786922
7,19,3,,,,,3.06,0.0,0.0,0.0,3.5011914007268063
7,19,3,,,,,3.1,0.0,0.0,0.0,2.8039844551275293
7,20,3,,,,,2.7,0.0,0.0,0.0,2.3591542574273445
7,20,3,,,,,2.7775,0.0,0.0,0.0,1.671745516901101
7,20,3,,,,,3.205,0.0,0.0,0.0,1.1470370699905363
7,20,3,,,,,3.0075,0.0,0.0,0.0,0.8257039900995704
7,21,3,,,,,4.3975,0.0,0.0,0.0,0.0
7,21,3,,,,,4.07,0.0,0.0,0.0,0.0
7,21,3,,,,,3.7475,0.0,0.0,0.0,0.0
7,21,3,,,,,3.6625,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5725,0.0,0.0,0.0,0.0
7,22,3,,,,,2.26,0.0,0.0,0.0,0.0
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.7625,0.0,0.0,0.0,0.0189648269584127
7,8,4,,,,,1.8575,0.0,0.0,0.0,0.1333231917960215
7,8,4,,,,,1.7375,0.0,0.0,0.0,0.2945512376888848
7,8,4,,,,,2.315,0.0,0.0,0.0,0.3906679573557841
7,8,4,,,,,2.615,0.0,0.0,0.0,0.4526787442376546
7,9,4,,,,,2.6875,0.0,0.0,0.0,0.4445844645065415
7,9,4,,,,,4.03,0.0,0.0,0.0,0.5385823227164961
7,9,4,,,,,3.905,0.0,0.0,0.0,0.6656064554326508
7,9,4,,,,,5.2525,0.0,0.0,0.0,0.7646852789512515
7,10,4,,,,,5.0425,0.0,0.0,0.0,0.7814795711622989
7,10,4,,,,,4.2125,0.0,0.0,0.0,0.9491155674999532
7,10,4,,,,,4.175,0.0,0.0,0.0,1.1586605629220206
7,10,4,,,,,4.53,0.0,0.0,0.0,1.2622004430129246
7,11,4,,,,,3.66,0.0,0.0,0.0,1.3450164638754702
7,11,4,,,,,3.9825,0.0,0.0,0.0,1.4141751118406989
7,11,4,,,,,4.4125,0.0,0.0,0.0,1.347401244839789
7,11,4,,,,,5.175,0.0,0.0,0.0,1.5978032460932008
7,12,4,,,,,4.3875,0.0,0.0,0.0,2.033224776359766
7,12,4,,,,,4.6075,0.0,0.0,0.0,2.004688288270506
7,12,4,,,,,6.015000000000001,0.0,0.0,0.0,2.15450485073912
7,12,4,,,,,6.0600000000000005,0.0,0.0,0.0,2.19730958287301
7,13,4,,,,,4.8825,0.0,0.0,0.0,2.165135617719581
7,13,4,,,,,4.467499999999999,0.0,0.0,0.0,2.24238074993623
7,13,4,,,,,4.282500000000001,0.0,0.0,0.0,2.3014505569254315
7,13,4,,,,,5.140000000000001,0.0,0.0,0.0,2.3991429300229576
7,14,4,,,,,4.225,0.0,0.0,0.0,2.762819549666398
7,14,4,,,,,4.4575,0.0,0.0,0.0,2.9619995637121157
7,14,4,,,,,4.135,0.0,0.0,0.0,3.328233783086498
7,14,4,,,,,5.04,0.0,0.0,0.0,3.889364575344325
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,4.104188234907391
7,15,4,,,,,3.6075,0.0,0.0,0.0,3.9789683939686062
7,15,4,,,,,4.3375,0.0,0.0,0.0,4.609385524212141
7,15,4,,,,,4.9375,0.0,0.0,0.0,4.695744035204405
7,16,4,,,,,5.0675,0.0,0.0,0.0,5.043797358216435
7,16,4,,,,,4.995,0.0,0.0,0.0,4.98093954842345
7,16,4,,,,,5.2325,0.0,0.0,0.0,4.970101995010866
7,16,4,,,,,4.18,0.0,0.0,0.0,4.491082134174668
7,17,4,,,,,3.6275,0.0,0.0,0.0,4.388084517475429
7,17,4,,,,,4.1825,0.0,0.0,0.0,3.7628218337962025
7,17,4,,,,,3.615,0.0,0.0,0.0,3.4771802480866283
7,17,4,,,,,3.8475,0.0,0.0,0.0,3.686350858094427
7,18,4,,,,,3.9775,0.0,0.0,0.0,3.9664238838916095
7,18,4,,,,,4.2575,0.0,0.0,0.0,3.732322407176344
7,18,4,,,,,4.967499999999999,0.0,0.0,0.0,2.8916852862442526
7,18,4,,,,,3.0475,0.0,0.0,0.0,2.444764285242381
7,19,4,,,,,3.475,0.0,0.0,0.0,4.555108859400896
7,19,4,,,,,3.665,0.0,0.0,0.0,3.4086544947876365
7,19,4,,,,,3.3325,0.0,0.0,0.0,3.7515671842032097
7,19,4,,,,,3.465,0.0,0.0,0.0,2.9992065074257583
7,20,4,,,,,3.2,0.0,0.0,0.0,3.9852427930599528
7,20,4,,,,,3.2350000000000003,0.0,0.0,0.0,4.101479041190868
7,20,4,,,,,3.05,0.0,0.0,0.0,3.4870874439274586
7,20,4,,,,,3.275,0.0,0.0,0.0,2.5738026371845533
7,21,4,,,,,3.62,0.0,0.0,0.0,0.0
7,21,4,,,,,4.3575,0.0,0.0,0.0,0.0
7,21,4,,,,,4.69,0.0,0.0,0.0,0.0
7,21,4,,,,,3.595,0.0,0.0,0.0,0.0
7,22,4,,,,,3.5175,0.0,0.0,0.0,0.0
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.5325,0.0,0.0,0.0,0.0724740416588242
7,8,5,,,,,1.8825,0.0,0.0,0.0,0.1721561009084012
7,8,5,,,,,1.91,0.0,0.0,0.0,0.207886612417692
7,8,5,,,,,2.5,0.0,0.0,0.0,0.3248228319026437
7,8,5,,,,,3.2675,0.0,0.0,0.0,0.3475604301358289
7,9,5,,,,,3.205,0.0,0.0,0.0,0.2107351792234849
7,9,5,,,,,4.265,0.0,0.0,0.0,0.272413768264505
7,9,5,,,,,3.495,0.0,0.0,0.0,0.5088483595884149
7,9,5,,,,,4.59,0.0,0.0,0.0,0.8635002465742798
7,10,5,,,,,3.6675,0.0,0.0,0.0,0.8749655782875273
7,10,5,,,,,3.8975,0.0,0.0,0.0,1.0943029984576975
7,10,5,,,,,4.5675,0.0,0.0,0.0,1.0180117218767688
7,10,5,,,,,5.165,0.0,0.0,0.0,0.8725814758943733
7,11,5,,,,,4.8775,0.0,0.0,0.0,1.016881515662202
7,11,5,,,,,5.4525,0.0,0.0,0.0,1.5354685413879368
7,11,5,,,,,3.9775,0.0,0.0,0.0,2.008961043137521
7,11,5,,,,,5.3325,0.0,0.0,0.0,2.554604783248946
7,12,5,,,,,5.7525,0.0,0.0,0.0,2.1783922317908013
7,12,5,,,,,6.115,0.0,0.0,0.0,1.6234571477681694
7,12,5,,,,,4.8425,0.0,0.0,0.0,1.168628000471189
7,12,5,,,,,5.045,0.0,0.0,0.0,0.9096582945939607
7,13,5,,,,,4.4275,0.0,0.0,0.0,1.4485191952054053
7,13,5,,,,,5.115,0.0,0.0,0.0,3.12154807193296
7,13,5,,,,,3.95,0.0,0.0,0.0,3.410820161586498
7,13,5,,,,,3.95,0.0,0.0,0.0,4.05844424290039
7,14,5,,,,,4.9125,0.0,0.0,0.0,4.023370259109087
7,14,5,,,,,5.0725,0.0,0.0,0.0,4.161437656740713
7,14,5,,,,,4.6825,0.0,0.0,0.0,4.47208930141187
7,14,5,,,,,4.72,0.0,0.0,0.0,5.151639774130027
7,15,5,,,,,3.96,0.0,0.0,0.0,4.747400999430704
7,15,5,,,,,3.3375000000000004,0.0,0.0,0.0,4.6408887975204
7,15,5,,,,,4.075,0.0,0.0,0.0,5.716879408655107
7,15,5,,,,,5.535,0.0,0.0,0.0,5.899471754787056
7,16,5,,,,,4.8975,0.0,0.0,0.0,4.488022802046699
7,16,5,,,,,4.535,0.0,0.0,0.0,3.953993862512245
7,16,5,,,,,4.7875,0.0,0.0,0.0,3.302260585284482
7,16,5,,,,,5.145,0.0,0.0,0.0,2.08816213907758
7,17,5,,,,,4.29,0.0,0.0,0.0,2.281982225758836
7,17,5,,,,,4.195,0.0,0.0,0.0,4.218073444857375
7,17,5,,,,,3.8325,0.0,0.0,0.0,5.913837795691943
7,17,5,,,,,3.495,0.0,0.0,0.0,4.936808004151497
7,18,5,,,,,4.145,0.0,0.0,0.0,4.671127175187347
7,18,5,,,,,3.7625,0.0,0.0,0.0,4.530302522010482
7,18,5,,,,,4.505,0.0,0.0,0.0,5.319451993586501
7,18,5,,,,,4.140000000000001,0.0,0.0,0.0,3.868692358972001
7,19,5,,,,,4.029999999999999,0.0,0.0,0.0,8.258755263674644
7,19,5,,,,,3.835,0.0,0.0,0.0,6.194066447755984
7,19,5,,,,,3.6,0.0,0.0,0.0,5.680625313638644
7,19,5,,,,,2.9975,0.0,0.0,0.0,4.910463612462636
7,20,5,,,,,3.015,0.0,0.0,0.0,7.419085760596562
7,20,5,,,,,3.3675,0.0,0.0,0.0,5.472493952123206
7,20,5,,,,,2.99,0.0,0.0,0.0,3.623843869862347
7,20,5,,,,,3.2375,0.0,0.0,0.0,2.3873295764295865
7,21,5,,,,,3.355,0.0,0.0,0.0,0.0
7,21,5,,,,,3.79,0.0,0.0,0.0,0.0
7,21,5,,,,,3.2275,0.0,0.0,0.0,0.0
7,21,5,,,,,4.1575,0.0,0.0,0.0,0.0
7,22,5,,,,,2.8275,0.0,0.0,0.0,0.0
7,22,5,,,,,2.26,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.535,0.0,0.0,0.0,0.1427359594205547
7,8,6,,,,,1.675,0.0,0.0,0.0,0.3788637410194408
7,8,6,,,,,1.62,0.0,0.0,0.0,0.259792279556188
7,8,6,,,,,2.87,0.0,0.0,0.0,0.259792279556188
7,8,6,,,,,3.6925,0.0,0.0,0.0,0.4167501151213849
7,9,6,,,,,3.155,0.0,0.0,0.0,0.4246837605089288
7,9,6,,,,,3.24,0.0,0.0,0.0,1.0381158590218258
7,9,6,,,,,3.4925,0.0,0.0,0.0,1.3028878331662817
7,9,6,,,,,3.9475,0.0,0.0,0.0,1.2557007486652896
7,10,6,,,,,3.615,0.0,0.0,0.0,2.089813708393592
7,10,6,,,,,3.775,0.0,0.0,0.0,1.7893753739945126
7,10,6,,,,,3.7225,0.0,0.0,0.0,1.5220736205953322
7,10,6,,,,,3.3775,0.0,0.0,0.0,2.100859235393558
7,11,6,,,,,3.3075,0.0,0.0,0.0,2.4262251345309944
7,11,6,,,,,3.095,0.0,0.0,0.0,2.026535330534348
7,11,6,,,,,2.7475,0.0,0.0,0.0,2.374373484282781
7,11,6,,,,,3.37,0.0,0.0,0.0,4.424674154514227
7,12,6,,,,,4.245,0.0,0.0,0.0,5.384691737260072
7,12,6,,,,,3.7725,0.0,0.0,0.0,5.623963467778834
7,12,6,,,,,3.24,0.0,0.0,0.0,5.595940652492853
7,12,6,,,,,3.715,0.0,0.0,0.0,6.0055048759033465
7,13,6,,,,,5.42,0.0,0.0,0.0,6.170496114662065
7,13,6,,,,,4.095,0.0,0.0,0.0,6.321100971017136
7,13,6,,,,,3.955,0.0,0.0,0.0,6.4157668807260375
7,13,6,,,,,4.147500000000001,0.0,0.0,0.0,6.581432222716616
7,14,6,,,,,4.4775,0.0,0.0,0.0,6.649688463445841
7,14,6,,,,,3.02,0.0,0.0,0.0,6.686260674341531
7,14,6,,,,,3.789999999999999,0.0,0.0,0.0,6.703471126527738
7,14,6,,,,,3.3025,0.0,0.0,0.0,6.714227659144118
7,15,6,,,,,3.2875,0.0,0.0,0.0,6.719394460122336
7,15,6,,,,,3.5175,0.0,0.0,0.0,6.702137588314638
7,15,6,,,,,3.9325,0.0,0.0,0.0,6.6287958831319225
7,15,6,,,,,3.79,0.0,0.0,0.0,6.505840671502076
7,16,6,,,,,4.62,0.0,0.0,0.0,6.3553579458254825
7,16,6,,,,,4.43,0.0,0.0,0.0,6.1915156107227896
7,16,6,,,,,3.715,0.0,0.0,0.0,6.006115073632902
7,16,6,,,,,3.2025,0.0,0.0,0.0,5.77975395276734
7,17,6,,,,,3.1900000000000004,0.0,0.0,0.0,5.736505173850532
7,17,6,,,,,3.1500000000000004,0.0,0.0,0.0,5.478184288692665
7,17,6,,,,,3.82,0.0,0.0,0.0,5.184232936616474
7,17,6,,,,,4.2,0.0,0.0,0.0,4.854651117621955
7,18,6,,,,,3.83,0.0,0.0,0.0,5.186506006839381
7,18,6,,,,,3.185,0.0,0.0,0.0,4.783224535835138
7,18,6,,,,,3.015,0.0,0.0,0.0,4.354418921096449
7,18,6,,,,,4.055,0.0,0.0,0.0,3.884774676382647
7,19,6,,,,,3.34,0.0,0.0,0.0,3.24761168260328
7,19,6,,,,,3.11,0.0,0.0,0.0,2.780889045582449
7,19,6,,,,,3.1075,0.0,0.0,0.0,2.292288784951268
7,19,6,,,,,3.125,0.0,0.0,0.0,1.82313530086262
7,20,6,,,,,3.1575,0.0,0.0,0.0,1.4883683240695986
7,20,6,,,,,3.7425,0.0,0.0,0.0,1.0495243777187049
7,20,6,,,,,2.9075,0.0,0.0,0.0,0.695276854760754
7,20,6,,,,,2.9625,0.0,0.0,0.0,0.4890730727404543
7,21,6,,,,,3.6125,0.0,0.0,0.0,0.0
7,21,6,,,,,3.8,0.0,0.0,0.0,0.0
7,21,6,,,,,3.4775,0.0,0.0,0.0,0.0
7,21,6,,,,,3.13,0.0,0.0,0.0,0.0
7,22,6,,,,,3.2875,0.0,0.0,0.0,0.0
7,22,6,,,,,2.5025,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
