month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.75,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.5325,0.0,0.0,0.0,0.0426163188589791
7,8,7,,,,,1.665,0.0,0.0,0.0,0.3594113649594805
7,8,7,,,,,1.82,0.0,0.0,0.0,0.6970402229517197
7,8,7,,,,,3.22,0.0,0.0,0.0,0.4792151532793073
7,8,7,,,,,3.4675,0.0,0.0,0.0,0.473769526537497
7,9,7,,,,,2.46,0.0,0.0,0.0,0.4810151932255684
7,9,7,,,,,3.12,0.0,0.0,0.0,0.9097461263179228
7,9,7,,,,,3.995,0.0,0.0,0.0,1.3018780773170275
7,9,7,,,,,3.7325,0.0,0.0,0.0,1.5502283129497938
7,10,7,,,,,3.7975,0.0,0.0,0.0,1.6042367348522868
7,10,7,,,,,3.1950000000000003,0.0,0.0,0.0,1.7358778577400265
7,10,7,,,,,5.775,0.0,0.0,0.0,1.80727643286558
7,10,7,,,,,3.8975,0.0,0.0,0.0,2.362846595561296
7,11,7,,,,,3.415,0.0,0.0,0.0,3.646560997022673
7,11,7,,,,,3.1325000000000003,0.0,0.0,0.0,4.493631288647988
7,11,7,,,,,5.47,0.0,0.0,0.0,4.78912092526147
7,11,7,,,,,4.82,0.0,0.0,0.0,5.095554622490266
7,12,7,,,,,4.3875,0.0,0.0,0.0,5.379250076433315
7,12,7,,,,,4.6775,0.0,0.0,0.0,5.63342238147049
7,12,7,,,,,3.365,0.0,0.0,0.0,5.797757923520388
7,12,7,,,,,4.7325,0.0,0.0,0.0,5.900741529871656
7,13,7,,,,,5.4875,0.0,0.0,0.0,6.057569858509659
7,13,7,,,,,3.1725000000000003,0.0,0.0,0.0,6.434677964191477
7,13,7,,,,,2.9725,0.0,0.0,0.0,6.478023723465249
7,13,7,,,,,4.08,0.0,0.0,0.0,6.571217105903859
7,14,7,,,,,4.71,0.0,0.0,0.0,6.697033139195526
7,14,7,,,,,3.305,0.0,0.0,0.0,6.128089338135464
7,14,7,,,,,3.1725000000000003,0.0,0.0,0.0,6.230151775730208
7,14,7,,,,,3.255,0.0,0.0,0.0,5.650350268543047
7,15,7,,,,,3.325,0.0,0.0,0.0,5.713284482887197
7,15,7,,,,,3.71,0.0,0.0,0.0,5.396121161783952
7,15,7,,,,,3.8175,0.0,0.0,0.0,6.358472882665712
7,15,7,,,,,4.800000000000001,0.0,0.0,0.0,6.56050157350545
7,16,7,,,,,3.655,0.0,0.0,0.0,5.562935666049798
7,16,7,,,,,4.03,0.0,0.0,0.0,4.802971777245181
7,16,7,,,,,3.85,0.0,0.0,0.0,3.343841110740316
7,16,7,,,,,3.1025,0.0,0.0,0.0,3.1288798964784386
7,17,7,,,,,2.8025,0.0,0.0,0.0,3.415911810034181
7,17,7,,,,,3.305,0.0,0.0,0.0,3.8673242188552654
7,17,7,,,,,3.925,0.0,0.0,0.0,3.3013743331691296
7,17,7,,,,,3.705,0.0,0.0,0.0,2.654574463813545
7,18,7,,,,,4.2075,0.0,0.0,0.0,4.689744641186611
7,18,7,,,,,4.33,0.0,0.0,0.0,4.555601636867757
7,18,7,,,,,3.495,0.0,0.0,0.0,3.151045473999753
7,18,7,,,,,4.109999999999999,0.0,0.0,0.0,2.745986206056546
7,19,7,,,,,4.63,0.0,0.0,0.0,5.895707401598982
7,19,7,,,,,4.109999999999999,0.0,0.0,0.0,5.854764989087879
7,19,7,,,,,3.6175,0.0,0.0,0.0,4.846558081001942
7,19,7,,,,,3.1575,0.0,0.0,0.0,3.904882593246549
7,20,7,,,,,2.705,0.0,0.0,0.0,5.607854424466693
7,20,7,,,,,2.6975,0.0,0.0,0.0,4.615399088177914
7,20,7,,,,,2.655,0.0,0.0,0.0,3.4880469100634754
7,20,7,,,,,3.36,0.0,0.0,0.0,2.3510592432472044
7,21,7,,,,,4.23,0.0,0.0,0.0,0.0
7,21,7,,,,,4.6925,0.0,0.0,0.0,0.0
7,21,7,,,,,4.07,0.0,0.0,0.0,0.0
7,21,7,,,,,3.17,0.0,0.0,0.0,0.0
7,22,7,,,,,2.545,0.0,0.0,0.0,0.0
7,22,7,,,,,2.5,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.75,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.765,0.0,0.0,0.0,0.0688966684562157
7,7,1,,,,,1.6075,0.0,0.0,0.0,0.4937594572695459
7,8,1,,,,,2.215,0.0,0.0,0.0,0.4642470903325524
7,8,1,,,,,4.045,0.0,0.0,0.0,0.6369901937121069
7,8,1,,,,,3.44,0.0,0.0,0.0,0.9500870685875492
7,8,1,,,,,3.15,0.0,0.0,0.0,1.4035377149588797
7,9,1,,,,,3.2225,0.0,0.0,0.0,1.0168013739318171
7,9,1,,,,,3.4175,0.0,0.0,0.0,1.482072953777224
7,9,1,,,,,3.3775,0.0,0.0,0.0,1.9630278453028136
7,9,1,,,,,4.3375,0.0,0.0,0.0,2.4439827368284037
7,10,1,,,,,6.57,0.0,0.0,0.0,2.488543299975274
7,10,1,,,,,4.609999999999999,0.0,0.0,0.0,2.9650728680556453
7,10,1,,,,,4.8575,0.0,0.0,0.0,3.404097794203766
7,10,1,,,,,4.825,0.0,0.0,0.0,3.816648855458532
7,11,1,,,,,5.015,0.0,0.0,0.0,4.105305364647197
7,11,1,,,,,4.705,0.0,0.0,0.0,4.484389175863309
7,11,1,,,,,4.575,0.0,0.0,0.0,4.803164198931402
7,11,1,,,,,5.42,0.0,0.0,0.0,5.100400369089488
7,12,1,,,,,5.89,0.0,0.0,0.0,5.281344000500056
7,12,1,,,,,4.49,0.0,0.0,0.0,5.58239781160348
7,12,1,,,,,5.0275,0.0,0.0,0.0,5.829692013581292
7,12,1,,,,,5.4375,0.0,0.0,0.0,6.182355049445302
7,13,1,,,,,4.0125,0.0,0.0,0.0,6.436808990363275
7,13,1,,,,,4.165,0.0,0.0,0.0,6.5674729998182375
7,13,1,,,,,3.7525,0.0,0.0,0.0,6.428240858595737
7,13,1,,,,,5.102499999999999,0.0,0.0,0.0,6.728125470459583
7,14,1,,,,,4.3325,0.0,0.0,0.0,6.703757805393256
7,14,1,,,,,5.657499999999999,0.0,0.0,0.0,6.767949549460219
7,14,1,,,,,4.92,0.0,0.0,0.0,6.778648173471381
7,14,1,,,,,4.41,0.0,0.0,0.0,6.770089274262452
7,15,1,,,,,3.4000000000000004,0.0,0.0,0.0,6.767825116862768
7,15,1,,,,,3.879999999999999,0.0,0.0,0.0,6.750691382389697
7,15,1,,,,,4.5975,0.0,0.0,0.0,6.7228490638709575
7,15,1,,,,,4.295,0.0,0.0,0.0,6.677873010879148
7,16,1,,,,,3.95,0.0,0.0,0.0,6.5977636260031085
7,16,1,,,,,4.2325,0.0,0.0,0.0,6.411398224878995
7,16,1,,,,,3.51,0.0,0.0,0.0,6.2207485616600735
7,16,1,,,,,4.0,0.0,0.0,0.0,5.997966932730099
7,17,1,,,,,4.9575,0.0,0.0,0.0,5.93554047433408
7,17,1,,,,,4.8775,0.0,0.0,0.0,5.6435198471957655
7,17,1,,,,,5.54,0.0,0.0,0.0,5.344862387622488
7,17,1,,,,,5.18,0.0,0.0,0.0,5.026294430744327
7,18,1,,,,,4.2925,0.0,0.0,0.0,5.607595539900572
7,18,1,,,,,4.1075,0.0,0.0,0.0,5.1466972763471
7,18,1,,,,,3.635,0.0,0.0,0.0,4.646066403866605
7,18,1,,,,,3.17,0.0,0.0,0.0,4.153382053171515
7,19,1,,,,,3.4325,0.0,0.0,0.0,7.551466421137586
7,19,1,,,,,3.6825,0.0,0.0,0.0,6.451471312450392
7,19,1,,,,,3.435,0.0,0.0,0.0,5.356976179306635
7,19,1,,,,,2.6825,0.0,0.0,0.0,4.251481095076005
7,20,1,,,,,3.4425,0.0,0.0,0.0,6.227172301662296
7,20,1,,,,,2.525,0.0,0.0,0.0,4.424853801874422
7,20,1,,,,,2.6825,0.0,0.0,0.0,2.946305092467603
7,20,1,,,,,2.7175,0.0,0.0,0.0,2.0181650267085782
7,21,1,,,,,4.3575,0.0,0.0,0.0,0.0
7,21,1,,,,,4.045,0.0,0.0,0.0,0.0
7,21,1,,,,,3.9825,0.0,0.0,0.0,0.0
7,21,1,,,,,3.895,0.0,0.0,0.0,0.0
7,22,1,,,,,3.0575,0.0,0.0,0.0,0.0
7,22,1,,,,,2.505,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.5125,0.0,0.0,0.0,0.0679872157874454
7,7,2,,,,,1.84,0.0,0.0,0.0,0.4895079536696068
7,8,2,,,,,1.9325,0.0,0.0,0.0,0.4004690363762023
7,8,2,,,,,4.2575,0.0,0.0,0.0,0.5650453526951895
7,8,2,,,,,3.645,0.0,0.0,0.0,0.8667685992799995
7,8,2,,,,,3.11,0.0,0.0,0.0,1.3385540393944295
7,9,2,,,,,2.695,0.0,0.0,0.0,0.997766489673888
7,9,2,,,,,2.855,0.0,0.0,0.0,1.430659887310178
7,9,2,,,,,3.575,0.0,0.0,0.0,1.926903538259096
7,9,2,,,,,4.779999999999999,0.0,0.0,0.0,2.4073096258798565
7,10,2,,,,,3.305,0.0,0.0,0.0,2.4798342893451086
7,10,2,,,,,4.3175,0.0,0.0,0.0,2.93292344203294
7,10,2,,,,,4.5600000000000005,0.0,0.0,0.0,3.368331066811004
7,10,2,,,,,4.51,0.0,0.0,0.0,3.766165444780807
7,11,2,,,,,4.46,0.0,0.0,0.0,4.066188550311259
7,11,2,,,,,4.6525,0.0,0.0,0.0,4.448203079719483
7,11,2,,,,,5.295,0.0,0.0,0.0,4.787052125578755
7,11,2,,,,,5.64,0.0,0.0,0.0,5.084893962066522
7,12,2,,,,,4.9975,0.0,0.0,0.0,5.370101231028053
7,12,2,,,,,4.3,0.0,0.0,0.0,5.630118137372349
7,12,2,,,,,5.555,0.0,0.0,0.0,5.849305942720433
7,12,2,,,,,4.5475,0.0,0.0,0.0,6.057749247806355
7,13,2,,,,,3.58,0.0,0.0,0.0,6.526819063639744
7,13,2,,,,,3.5725,0.0,0.0,0.0,6.742747252307225
7,13,2,,,,,3.9775,0.0,0.0,0.0,6.880763207950357
7,13,2,,,,,4.2775,0.0,0.0,0.0,6.925284483964271
7,14,2,,,,,4.047499999999999,0.0,0.0,0.0,6.671470779132504
7,14,2,,,,,4.074999999999999,0.0,0.0,0.0,6.6949995314795565
7,14,2,,,,,4.3575,0.0,0.0,0.0,6.7228062387988015
7,14,2,,,,,4.3475,0.0,0.0,0.0,6.714250328854418
7,15,2,,,,,3.0825,0.0,0.0,0.0,6.692160028125707
7,15,2,,,,,3.575,0.0,0.0,0.0,6.685751959155271
7,15,2,,,,,3.557500000000001,0.0,0.0,0.0,6.6707997982242535
7,15,2,,,,,4.295,0.0,0.0,0.0,6.660119683273526
7,16,2,,,,,4.19,0.0,0.0,0.0,6.698902625644493
7,16,2,,,,,4.7775,0.0,0.0,0.0,6.557345840642251
7,16,2,,,,,4.0425,0.0,0.0,0.0,6.3526329515620885
7,16,2,,,,,3.545,0.0,0.0,0.0,6.137031079020215
7,17,2,,,,,5.23,0.0,0.0,0.0,6.032804662713596
7,17,2,,,,,3.6425,0.0,0.0,0.0,5.730268024724615
7,17,2,,,,,4.82,0.0,0.0,0.0,5.441177459535146
7,17,2,,,,,4.455,0.0,0.0,0.0,5.113989688080396
7,18,2,,,,,4.075,0.0,0.0,0.0,5.616058417148521
7,18,2,,,,,4.135,0.0,0.0,0.0,5.152008519769113
7,18,2,,,,,3.64,0.0,0.0,0.0,4.629952385217277
7,18,2,,,,,2.925,0.0,0.0,0.0,4.139536016395858
7,19,2,,,,,2.6875,0.0,0.0,0.0,7.553648068669529
7,19,2,,,,,2.42,0.0,0.0,0.0,6.41648068669528
7,19,2,,,,,2.41,0.0,0.0,0.0,5.295793991416311
7,19,2,,,,,3.415,0.0,0.0,0.0,4.208068669527898
7,20,2,,,,,2.935,0.0,0.0,0.0,7.377616132728965
7,20,2,,,,,3.005,0.0,0.0,0.0,5.16690189086593
7,20,2,,,,,2.66,0.0,0.0,0.0,3.393189301464193
7,20,2,,,,,3.6975,0.0,0.0,0.0,2.300685170310949
7,21,2,,,,,3.09,0.0,0.0,0.0,0.0
7,21,2,,,,,4.03,0.0,0.0,0.0,0.0
7,21,2,,,,,3.7225,0.0,0.0,0.0,0.0
7,21,2,,,,,2.9,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5675,0.0,0.0,0.0,0.0
7,22,2,,,,,2.2575,0.0,0.0,0.0,0.0
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.5,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7675,0.0,0.0,0.0,0.0902866432788568
7,7,3,,,,,1.87,0.0,0.0,0.0,0.6191084110550182
7,8,3,,,,,1.975,0.0,0.0,0.0,0.5104400619971625
7,8,3,,,,,3.3325,0.0,0.0,0.0,0.7543169805069179
7,8,3,,,,,3.2225,0.0,0.0,0.0,1.0719241301940412
7,8,3,,,,,2.9125,0.0,0.0,0.0,1.5029624047694228
7,9,3,,,,,3.1925,0.0,0.0,0.0,0.9932542147411428
7,9,3,,,,,3.075,0.0,0.0,0.0,1.3963520790790602
7,9,3,,,,,3.5025,0.0,0.0,0.0,1.8468732215743795
7,9,3,,,,,3.955,0.0,0.0,0.0,2.3237406297127
7,10,3,,,,,4.44,0.0,0.0,0.0,2.384648607628179
7,10,3,,,,,3.702500000000001,0.0,0.0,0.0,2.8389729241372663
7,10,3,,,,,5.67,0.0,0.0,0.0,3.2534053494406763
7,10,3,,,,,4.8775,0.0,0.0,0.0,3.6589729100317134
7,11,3,,,,,4.5775,0.0,0.0,0.0,3.955876308433544
7,11,3,,,,,4.245,0.0,0.0,0.0,4.316679882168335
7,11,3,,,,,4.3975,0.0,0.0,0.0,4.664520453253972
7,11,3,,,,,6.0175,0.0,0.0,0.0,4.984274518599774
7,12,3,,,,,4.845,0.0,0.0,0.0,5.249800871283298
7,12,3,,,,,5.155,0.0,0.0,0.0,5.516812892628307
7,12,3,,,,,5.91,0.0,0.0,0.0,5.736451813412104
7,12,3,,,,,6.135,0.0,0.0,0.0,5.930250861162512
7,13,3,,,,,4.345,0.0,0.0,0.0,6.058663985470743
7,13,3,,,,,4.5225,0.0,0.0,0.0,6.210237326897248
7,13,3,,,,,4.1675,0.0,0.0,0.0,6.33405780299214
7,13,3,,,,,5.2325,0.0,0.0,0.0,6.389563533655368
7,14,3,,,,,3.8475,0.0,0.0,0.0,6.504401764160951
7,14,3,,,,,6.147500000000001,0.0,0.0,0.0,6.547207962016568
7,14,3,,,,,5.629999999999999,0.0,0.0,0.0,6.532225792767101
7,14,3,,,,,4.31,0.0,0.0,0.0,6.472297115769237
7,15,3,,,,,3.5125,0.0,0.0,0.0,6.434125289200088
7,15,3,,,,,4.71,0.0,0.0,0.0,6.389161352070902
7,15,3,,,,,4.8975,0.0,0.0,0.0,6.335632855488538
7,15,3,,,,,5.565000000000001,0.0,0.0,0.0,6.264975239999819
7,16,3,,,,,4.9075,0.0,0.0,0.0,6.130572866579132
7,16,3,,,,,4.0625,0.0,0.0,0.0,6.049203055566206
7,16,3,,,,,5.855,0.0,0.0,0.0,5.871474257827448
7,16,3,,,,,4.365,0.0,0.0,0.0,5.665908419479003
7,17,3,,,,,4.1475,0.0,0.0,0.0,5.626918101536301
7,17,3,,,,,3.875,0.0,0.0,0.0,5.387240855320022
7,17,3,,,,,4.7,0.0,0.0,0.0,5.013432306175368
7,17,3,,,,,3.655,0.0,0.0,0.0,4.534077813742811
7,18,3,,,,,4.235,0.0,0.0,0.0,4.729316390172095
7,18,3,,,,,3.52,0.0,0.0,0.0,4.238985928314787
7,18,3,,,,,3.640000000000001,0.0,0.0,0.0,3.047430182295954
7,18,3,,,,,3.8125,0.0,0.0,0.0,2.174852855012251
7,19,3,,,,,3.43,0.0,0.0,0.0,3.870856322520198
7,19,3,,,,,3.5975,0.0,0.0,0.0,3.680769628110724
7,19,3,,,,,3.5475000000000003,0.0,0.0,0.0,3.5655655708928613
7,19,3,,,,,3.095,0.0,0.0,0.0,3.098989139160516
7,20,3,,,,,3.4925,0.0,0.0,0.0,6.891298162353071
7,20,3,,,,,3.075,0.0,0.0,0.0,5.962290160587163
7,20,3,,,,,3.0125,0.0,0.0,0.0,4.229066276695546
7,20,3,,,,,3.9075,0.0,0.0,0.0,3.646703051707963
7,21,3,,,,,3.885,0.0,0.0,0.0,0.0
7,21,3,,,,,4.595,0.0,0.0,0.0,0.0
7,21,3,,,,,4.2375,0.0,0.0,0.0,0.0
7,21,3,,,,,3.94,0.0,0.0,0.0,0.0
7,22,3,,,,,3.2875,0.0,0.0,0.0,0.0
7,22,3,,,,,3.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,1.0,0.0,0.0,0.0,0.0
7,24,3,,,,,0.25,0.0,0.0,0.0,0.0
7,24,3,,,,,3.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.5,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5,0.0,0.0,0.0,0.0
7,8,4,,,,,2.275,0.0,0.0,0.0,0.0567451358927923
7,8,4,,,,,2.58,0.0,0.0,0.0,0.1815844348569353
7,8,4,,,,,3.2275,0.0,0.0,0.0,0.51638073662441
7,8,4,,,,,3.305,0.0,0.0,0.0,0.692290657892066
7,9,4,,,,,3.355,0.0,0.0,0.0,0.3746243754987722
7,9,4,,,,,3.4425,0.0,0.0,0.0,0.4669613694597372
7,9,4,,,,,3.7975,0.0,0.0,0.0,0.5777657622128952
7,9,4,,,,,5.2275,0.0,0.0,0.0,0.7677161497897375
7,10,4,,,,,4.4175,0.0,0.0,0.0,0.8035323409822683
7,10,4,,,,,3.84,0.0,0.0,0.0,0.9546051789326132
7,10,4,,,,,4.58,0.0,0.0,0.0,1.1647934752113538
7,10,4,,,,,4.49,0.0,0.0,0.0,1.961757431934912
7,11,4,,,,,3.8625,0.0,0.0,0.0,2.030276389444222
7,11,4,,,,,3.96,0.0,0.0,0.0,1.4695333866453415
7,11,4,,,,,4.5025,0.0,0.0,0.0,1.72090093962415
7,11,4,,,,,5.11,0.0,0.0,0.0,1.1687516993202718
7,12,4,,,,,4.0875,0.0,0.0,0.0,2.001460979796845
7,12,4,,,,,4.9425,0.0,0.0,0.0,2.947606170246263
7,12,4,,,,,4.6625,0.0,0.0,0.0,4.206278957540963
7,12,4,,,,,5.1525,0.0,0.0,0.0,4.411776555466629
7,13,4,,,,,4.745,0.0,0.0,0.0,6.595223282931622
7,13,4,,,,,5.3275,0.0,0.0,0.0,5.175270432797538
7,13,4,,,,,5.505,0.0,0.0,0.0,5.113533352356925
7,13,4,,,,,4.9175,0.0,0.0,0.0,4.613250114303687
7,14,4,,,,,4.8825,0.0,0.0,0.0,4.610901298276831
7,14,4,,,,,5.035,0.0,0.0,0.0,2.385761284849229
7,14,4,,,,,4.6475,0.0,0.0,0.0,3.9812659143040543
7,14,4,,,,,4.1375,0.0,0.0,0.0,2.9018909703507227
7,15,4,,,,,3.7675,0.0,0.0,0.0,6.013155272398878
7,15,4,,,,,5.2275,0.0,0.0,0.0,6.407320064034572
7,15,4,,,,,5.012499999999999,0.0,0.0,0.0,6.651530858852339
7,15,4,,,,,4.2425,0.0,0.0,0.0,6.634393259216004
7,16,4,,,,,4.945,0.0,0.0,0.0,6.365921747241012
7,16,4,,,,,4.7475,0.0,0.0,0.0,5.128222388056141
7,16,4,,,,,4.965,0.0,0.0,0.0,6.169257945781586
7,16,4,,,,,5.0875,0.0,0.0,0.0,5.846472793386223
7,17,4,,,,,4.3275,0.0,0.0,0.0,5.768038957136877
7,17,4,,,,,4.755,0.0,0.0,0.0,5.485227468930622
7,17,4,,,,,4.6725,0.0,0.0,0.0,5.193646632252856
7,17,4,,,,,5.565,0.0,0.0,0.0,4.88014242439631
7,18,4,,,,,3.965,0.0,0.0,0.0,4.420773762703849
7,18,4,,,,,3.61,0.0,0.0,0.0,4.048442876402575
7,18,4,,,,,4.452500000000001,0.0,0.0,0.0,3.3588441221966967
7,18,4,,,,,3.890000000000001,0.0,0.0,0.0,3.031088060311773
7,19,4,,,,,3.585,0.0,0.0,0.0,8.001722323359385
7,19,4,,,,,3.165,0.0,0.0,0.0,6.50628188914717
7,19,4,,,,,3.165,0.0,0.0,0.0,5.390281565108204
7,19,4,,,,,3.17,0.0,0.0,0.0,4.285441244309628
7,20,4,,,,,2.425,0.0,0.0,0.0,7.447408462493924
7,20,4,,,,,2.9825,0.0,0.0,0.0,5.134792150456337
7,20,4,,,,,3.145,0.0,0.0,0.0,3.370932251444618
7,20,4,,,,,4.19,0.0,0.0,0.0,2.299550683156019
7,21,4,,,,,3.59,0.0,0.0,0.0,0.0
7,21,4,,,,,4.2725,0.0,0.0,0.0,0.0
7,21,4,,,,,3.7175,0.0,0.0,0.0,0.0
7,21,4,,,,,4.41,0.0,0.0,0.0,0.0
7,22,4,,,,,3.305,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.82,0.0,0.0,0.0,0.3272659329218413
7,8,5,,,,,2.475,0.0,0.0,0.0,0.4888584494646233
7,8,5,,,,,2.58,0.0,0.0,0.0,0.7169923925481142
7,8,5,,,,,2.975,0.0,0.0,0.0,1.032034504425316
7,8,5,,,,,3.715,0.0,0.0,0.0,1.5534835171875805
7,9,5,,,,,3.0125,0.0,0.0,0.0,1.0663976852491148
7,9,5,,,,,3.635,0.0,0.0,0.0,1.4587267101926162
7,9,5,,,,,3.545,0.0,0.0,0.0,1.8905519457009
7,9,5,,,,,4.5225,0.0,0.0,0.0,2.130162289793911
7,10,5,,,,,4.4025,0.0,0.0,0.0,1.9012933094793585
7,10,5,,,,,3.835,0.0,0.0,0.0,2.283318562138974
7,10,5,,,,,4.87,0.0,0.0,0.0,3.418353127844422
7,10,5,,,,,4.565,0.0,0.0,0.0,3.811419572777437
7,11,5,,,,,4.3625,0.0,0.0,0.0,4.240256543006475
7,11,5,,,,,4.92,0.0,0.0,0.0,4.944422539608579
7,11,5,,,,,6.3525,0.0,0.0,0.0,4.449544269550753
7,11,5,,,,,4.165,0.0,0.0,0.0,4.722054330155283
7,12,5,,,,,5.195,0.0,0.0,0.0,4.484575915845226
7,12,5,,,,,4.81,0.0,0.0,0.0,5.231285861409445
7,12,5,,,,,4.5175,0.0,0.0,0.0,5.626222046491098
7,12,5,,,,,3.855,0.0,0.0,0.0,6.133380535530381
7,13,5,,,,,4.3675,0.0,0.0,0.0,5.88395717297974
7,13,5,,,,,4.945,0.0,0.0,0.0,5.093574866161566
7,13,5,,,,,4.55,0.0,0.0,0.0,4.969341332840552
7,13,5,,,,,4.465,0.0,0.0,0.0,6.395885008561159
7,14,5,,,,,5.0425,0.0,0.0,0.0,6.706862652265141
7,14,5,,,,,4.765000000000001,0.0,0.0,0.0,6.683193903732924
7,14,5,,,,,5.02,0.0,0.0,0.0,6.687497312556964
7,14,5,,,,,4.502500000000001,0.0,0.0,0.0,6.672435381672827
7,15,5,,,,,4.465,0.0,0.0,0.0,6.651085619319923
7,15,5,,,,,4.165,0.0,0.0,0.0,6.607980722240727
7,15,5,,,,,4.38,0.0,0.0,0.0,6.577807294285289
7,15,5,,,,,4.18,0.0,0.0,0.0,6.189863220572526
7,16,5,,,,,4.9375,0.0,0.0,0.0,6.196529508892059
7,16,5,,,,,5.07,0.0,0.0,0.0,6.095229722137998
7,16,5,,,,,4.3775,0.0,0.0,0.0,5.929270497030281
7,16,5,,,,,3.6975,0.0,0.0,0.0,5.98961930616036
7,17,5,,,,,3.94,0.0,0.0,0.0,5.249045170962748
7,17,5,,,,,6.245,0.0,0.0,0.0,3.751211574198125
7,17,5,,,,,4.3275,0.0,0.0,0.0,4.045034388902689
7,17,5,,,,,5.155,0.0,0.0,0.0,4.776277634520817
7,18,5,,,,,4.12,0.0,0.0,0.0,3.4974360511938327
7,18,5,,,,,4.095,0.0,0.0,0.0,4.2498518188839
7,18,5,,,,,3.5625,0.0,0.0,0.0,3.9566691231977695
7,18,5,,,,,2.9475,0.0,0.0,0.0,3.577866702222771
7,19,5,,,,,3.1925,0.0,0.0,0.0,5.220485716485802
7,19,5,,,,,2.535,0.0,0.0,0.0,2.746499138458242
7,19,5,,,,,3.005,0.0,0.0,0.0,3.216716889789614
7,19,5,,,,,3.27,0.0,0.0,0.0,2.714438837231103
7,20,5,,,,,3.09,0.0,0.0,0.0,5.557677653248688
7,20,5,,,,,2.8475,0.0,0.0,0.0,5.595918554532509
7,20,5,,,,,3.08,0.0,0.0,0.0,4.231993075409551
7,20,5,,,,,3.5,0.0,0.0,0.0,2.5493934189214165
7,21,5,,,,,4.48,0.0,0.0,0.0,0.0
7,21,5,,,,,4.205,0.0,0.0,0.0,0.0
7,21,5,,,,,4.18,0.0,0.0,0.0,0.0
7,21,5,,,,,3.315,0.0,0.0,0.0,0.0
7,22,5,,,,,3.0125,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.0,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7925,0.0,0.0,0.0,0.2328260869565217
7,8,6,,,,,1.9325,0.0,0.0,0.0,0.4107478969475956
7,8,6,,,,,2.565,0.0,0.0,0.0,0.7089621234985897
7,8,6,,,,,2.745,0.0,0.0,0.0,1.1140833369263552
7,8,6,,,,,1.9025,0.0,0.0,0.0,1.46856439867565
7,9,6,,,,,3.0700000000000003,0.0,0.0,0.0,1.1281132259387228
7,9,6,,,,,3.4025,0.0,0.0,0.0,1.4786717751206155
7,9,6,,,,,4.005,0.0,0.0,0.0,1.3231608397692494
7,9,6,,,,,3.43,0.0,0.0,0.0,2.034821052394145
7,10,6,,,,,3.905,0.0,0.0,0.0,1.224402497547505
7,10,6,,,,,2.9725,0.0,0.0,0.0,2.5904173836013937
7,10,6,,,,,3.3100000000000005,0.0,0.0,0.0,3.3202658474419886
7,10,6,,,,,3.7825,0.0,0.0,0.0,3.732031100175936
7,11,6,,,,,3.155,0.0,0.0,0.0,3.756158380181875
7,11,6,,,,,3.185,0.0,0.0,0.0,4.20809117053293
7,11,6,,,,,3.1625,0.0,0.0,0.0,4.615257033537889
7,11,6,,,,,3.58,0.0,0.0,0.0,4.971260693861597
7,12,6,,,,,3.175,0.0,0.0,0.0,5.273341212070035
7,12,6,,,,,4.735,0.0,0.0,0.0,5.538075750651688
7,12,6,,,,,5.76,0.0,0.0,0.0,5.7729209058450905
7,12,6,,,,,4.0,0.0,0.0,0.0,5.977876677650242
7,13,6,,,,,3.705,0.0,0.0,0.0,6.129738745692768
7,13,6,,,,,3.86,0.0,0.0,0.0,6.261606824191363
7,13,6,,,,,3.7275,0.0,0.0,0.0,6.361571335311266
7,13,6,,,,,4.5925,0.0,0.0,0.0,6.459408941939256
7,14,6,,,,,3.1125,0.0,0.0,0.0,6.474100044217936
7,14,6,,,,,3.475,0.0,0.0,0.0,6.569776399551206
7,14,6,,,,,3.7475,0.0,0.0,0.0,6.163683424692216
7,14,6,,,,,3.45,0.0,0.0,0.0,6.123286741329281
7,15,6,,,,,4.0675,0.0,0.0,0.0,5.816277736882971
7,15,6,,,,,3.5,0.0,0.0,0.0,5.9719756741005945
7,15,6,,,,,3.24,0.0,0.0,0.0,5.536874589273266
7,15,6,,,,,3.425,0.0,0.0,0.0,5.054850838435145
7,16,6,,,,,3.185,0.0,0.0,0.0,3.768372748028357
7,16,6,,,,,3.335,0.0,0.0,0.0,3.895826166789181
7,16,6,,,,,4.9325,0.0,0.0,0.0,6.102894534997446
7,16,6,,,,,6.664999999999999,0.0,0.0,0.0,5.875602604873977
7,17,6,,,,,4.32,0.0,0.0,0.0,5.701086878302058
7,17,6,,,,,3.9725,0.0,0.0,0.0,5.399545372942855
7,17,6,,,,,3.6425,0.0,0.0,0.0,4.896253076228213
7,17,6,,,,,6.0725,0.0,0.0,0.0,4.6185745676959975
7,18,6,,,,,3.8225,0.0,0.0,0.0,5.2504651244818
7,18,6,,,,,3.6425,0.0,0.0,0.0,4.805378874402515
7,18,6,,,,,3.515,0.0,0.0,0.0,4.414634550205003
7,18,6,,,,,4.404999999999999,0.0,0.0,0.0,3.783233125673924
7,19,6,,,,,3.33,0.0,0.0,0.0,7.344100374636325
7,19,6,,,,,3.3475,0.0,0.0,0.0,6.279977722755836
7,19,6,,,,,2.58,0.0,0.0,0.0,5.1386648266974895
7,19,6,,,,,2.92,0.0,0.0,0.0,4.234436252042565
7,20,6,,,,,2.975,0.0,0.0,0.0,7.310656891760975
7,20,6,,,,,2.87,0.0,0.0,0.0,4.312048471750541
7,20,6,,,,,2.8575,0.0,0.0,0.0,4.250093752328838
7,20,6,,,,,3.53,0.0,0.0,0.0,2.626880103480215
7,21,6,,,,,4.4225,0.0,0.0,0.0,0.0
7,21,6,,,,,2.97,0.0,0.0,0.0,0.0
7,21,6,,,,,3.6475,0.0,0.0,0.0,0.0
7,21,6,,,,,2.885,0.0,0.0,0.0,0.0
7,22,6,,,,,3.285,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7675,0.0,0.0,0.0,0.0229358049128328
7,8,7,,,,,2.085,0.0,0.0,0.0,0.0858455368974508
7,8,7,,,,,1.76,0.0,0.0,0.0,0.2625863481569086
7,8,7,,,,,2.375,0.0,0.0,0.0,0.6312171830694918
7,8,7,,,,,2.775,0.0,0.0,0.0,0.7827093070061699
7,9,7,,,,,3.635,0.0,0.0,0.0,0.88566066199505
7,9,7,,,,,3.6025,0.0,0.0,0.0,1.3535096557607966
7,9,7,,,,,3.4275,0.0,0.0,0.0,1.6787522717476793
7,9,7,,,,,2.755,0.0,0.0,0.0,1.5061234986469492
7,10,7,,,,,2.885,0.0,0.0,0.0,1.6282588958851956
7,10,7,,,,,3.4850000000000003,0.0,0.0,0.0,1.976815846074687
7,10,7,,,,,3.4775,0.0,0.0,0.0,2.2183160187059774
7,10,7,,,,,3.36,0.0,0.0,0.0,2.350269721277713
7,11,7,,,,,2.91,0.0,0.0,0.0,2.250148935788669
7,11,7,,,,,3.185,0.0,0.0,0.0,2.740326608522715
7,11,7,,,,,3.965,0.0,0.0,0.0,3.9354264582361984
7,11,7,,,,,3.1025,0.0,0.0,0.0,4.530642203698969
7,12,7,,,,,3.265000000000001,0.0,0.0,0.0,3.2532353368386087
7,12,7,,,,,3.13,0.0,0.0,0.0,4.000658594837386
7,12,7,,,,,5.5725,0.0,0.0,0.0,4.599029237801725
7,12,7,,,,,5.8925,0.0,0.0,0.0,4.659514356946135
7,13,7,,,,,4.7375,0.0,0.0,0.0,6.414881057014743
7,13,7,,,,,4.8025,0.0,0.0,0.0,6.470569506925389
7,13,7,,,,,3.17,0.0,0.0,0.0,6.5712370894561705
7,13,7,,,,,3.935,0.0,0.0,0.0,6.584088270204781
7,14,7,,,,,3.965,0.0,0.0,0.0,6.634943738860499
7,14,7,,,,,6.559999999999999,0.0,0.0,0.0,6.716644277446596
7,14,7,,,,,3.5725,0.0,0.0,0.0,6.727394348313188
7,14,7,,,,,3.8225,0.0,0.0,0.0,6.727394348313188
7,15,7,,,,,3.8249999999999993,0.0,0.0,0.0,6.718893603284167
7,15,7,,,,,3.3775000000000004,0.0,0.0,0.0,6.11998902970069
7,15,7,,,,,3.6775,0.0,0.0,0.0,6.1629212571977146
7,15,7,,,,,4.1275,0.0,0.0,0.0,5.905327892215574
7,16,7,,,,,3.745,0.0,0.0,0.0,5.3195425084063
7,16,7,,,,,4.02,0.0,0.0,0.0,3.34523357075759
7,16,7,,,,,3.695,0.0,0.0,0.0,5.49700848032978
7,16,7,,,,,4.845,0.0,0.0,0.0,4.299113169846292
7,17,7,,,,,3.1275000000000004,0.0,0.0,0.0,4.091768166765003
7,17,7,,,,,4.12,0.0,0.0,0.0,4.31843950438705
7,17,7,,,,,3.365,0.0,0.0,0.0,4.080084077196855
7,17,7,,,,,3.925,0.0,0.0,0.0,3.902485915761024
7,18,7,,,,,4.015,0.0,0.0,0.0,4.388570558731454
7,18,7,,,,,3.61,0.0,0.0,0.0,4.229079717792796
7,18,7,,,,,4.4425,0.0,0.0,0.0,4.571213295935401
7,18,7,,,,,4.005,0.0,0.0,0.0,3.3493076597118128
7,19,7,,,,,3.44,0.0,0.0,0.0,5.485983470170616
7,19,7,,,,,2.6475,0.0,0.0,0.0,6.41900853991153
7,19,7,,,,,3.18,0.0,0.0,0.0,4.955739714689442
7,19,7,,,,,2.6675,0.0,0.0,0.0,3.9105476966736648
7,20,7,,,,,2.8775,0.0,0.0,0.0,6.412912987701
7,20,7,,,,,2.9975,0.0,0.0,0.0,5.807701598662068
7,20,7,,,,,2.665,0.0,0.0,0.0,4.259757084389412
7,20,7,,,,,3.76,0.0,0.0,0.0,3.538158889766069
7,21,7,,,,,4.015,0.0,0.0,0.0,0.0
7,21,7,,,,,3.5625,0.0,0.0,0.0,0.0
7,21,7,,,,,3.96,0.0,0.0,0.0,0.0
7,21,7,,,,,3.12,0.0,0.0,0.0,0.0
7,22,7,,,,,2.785,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,1.75,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.81,0.0,0.0,0.0,0.0794119680885121
7,8,1,,,,,1.91,0.0,0.0,0.0,0.1666229480481056
7,8,1,,,,,2.24,0.0,0.0,0.0,0.2499344220721585
7,8,1,,,,,2.6075,0.0,0.0,0.0,0.3722981495449861
7,8,1,,,,,2.8175,0.0,0.0,0.0,0.5909907688581248
7,9,1,,,,,3.15,0.0,0.0,0.0,0.919997287914949
7,9,1,,,,,4.585,0.0,0.0,0.0,1.3646626437405076
7,9,1,,,,,3.82,0.0,0.0,0.0,1.8604389600057856
7,9,1,,,,,3.545,0.0,0.0,0.0,2.34599308418312
7,10,1,,,,,4.6225000000000005,0.0,0.0,0.0,2.589770554084094
7,10,1,,,,,4.94,0.0,0.0,0.0,3.10141364875519
7,10,1,,,,,3.7375,0.0,0.0,0.0,3.595025268724221
7,10,1,,,,,3.905,0.0,0.0,0.0,3.5206454355782024
7,11,1,,,,,5.5975,0.0,0.0,0.0,3.898482724195894
7,11,1,,,,,5.63,0.0,0.0,0.0,3.691546789476527
7,11,1,,,,,5.385,0.0,0.0,0.0,3.69630393740111
7,11,1,,,,,6.83,0.0,0.0,0.0,5.546834480063957
7,12,1,,,,,6.065,0.0,0.0,0.0,3.501846253393323
7,12,1,,,,,5.365,0.0,0.0,0.0,2.568675442531147
7,12,1,,,,,5.4075,0.0,0.0,0.0,5.311706483933911
7,12,1,,,,,6.504999999999999,0.0,0.0,0.0,7.126478139794826
7,13,1,,,,,4.49,0.0,0.0,0.0,7.417614878463226
7,13,1,,,,,4.960000000000001,0.0,0.0,0.0,7.635488746722493
7,13,1,,,,,4.2075,0.0,0.0,0.0,7.633012907310456
7,13,1,,,,,4.827500000000001,0.0,0.0,0.0,7.751853199088238
7,14,1,,,,,4.6175,0.0,0.0,0.0,7.684420494449408
7,14,1,,,,,4.629999999999999,0.0,0.0,0.0,7.696629615031628
7,14,1,,,,,4.625,0.0,0.0,0.0,7.69174596679874
7,14,1,,,,,4.887499999999999,0.0,0.0,0.0,7.70395508738096
7,15,1,,,,,3.875,0.0,0.0,0.0,7.587915290203112
7,15,1,,,,,3.865,0.0,0.0,0.0,7.578279842215553
7,15,1,,,,,4.57,0.0,0.0,0.0,7.534920326271534
7,15,1,,,,,4.535,0.0,0.0,0.0,7.501196258315076
7,16,1,,,,,3.94,0.0,0.0,0.0,7.066600158546681
7,16,1,,,,,3.2275,0.0,0.0,0.0,6.871326747143408
7,16,1,,,,,4.76,0.0,0.0,0.0,6.671458667236529
7,16,1,,,,,3.995,0.0,0.0,0.0,6.427941236545388
7,17,1,,,,,3.95,0.0,0.0,0.0,6.268466776128091
7,17,1,,,,,3.66,0.0,0.0,0.0,5.99714507984792
7,17,1,,,,,4.8075,0.0,0.0,0.0,5.667348880059091
7,17,1,,,,,4.92,0.0,0.0,0.0,5.304806958305414
7,18,1,,,,,4.2825,0.0,0.0,0.0,5.489363974951654
7,18,1,,,,,3.1175,0.0,0.0,0.0,5.058112474789811
7,18,1,,,,,3.1625,0.0,0.0,0.0,4.585294564973814
7,18,1,,,,,3.1975,0.0,0.0,0.0,4.102085052744279
7,19,1,,,,,3.965,0.0,0.0,0.0,7.313849914618919
7,19,1,,,,,3.195,0.0,0.0,0.0,6.216244732627046
7,19,1,,,,,2.93,0.0,0.0,0.0,5.129193446615865
7,19,1,,,,,3.16,0.0,0.0,0.0,4.031588264623992
7,20,1,,,,,2.655,0.0,0.0,0.0,5.358733391074486
7,20,1,,,,,3.2125,0.0,0.0,0.0,3.671018426269888
7,20,1,,,,,3.105,0.0,0.0,0.0,2.3074972965125014
7,20,1,,,,,2.885,0.0,0.0,0.0,1.4684073705079554
7,21,1,,,,,3.7825,0.0,0.0,0.0,0.0
7,21,1,,,,,4.225,0.0,0.0,0.0,0.0
7,21,1,,,,,3.675,0.0,0.0,0.0,0.0
7,21,1,,,,,3.11,0.0,0.0,0.0,0.0
7,22,1,,,,,2.79,0.0,0.0,0.0,0.0
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.7975,0.0,0.0,0.0,0.1438648566353717
7,8,2,,,,,1.6375,0.0,0.0,0.0,0.1866326184763047
7,8,2,,,,,1.7,0.0,0.0,0.0,0.271465626874625
7,8,2,,,,,2.3225,0.0,0.0,0.0,0.4377383233353329
7,8,2,,,,,3.295,0.0,0.0,0.0,0.7397438332333534
7,9,2,,,,,2.615,0.0,0.0,0.0,0.9283769487546504
7,9,2,,,,,4.29,0.0,0.0,0.0,1.3845159120156056
7,9,2,,,,,3.545,0.0,0.0,0.0,1.9265163271845052
7,9,2,,,,,4.8575,0.0,0.0,0.0,2.2619126236999136
7,10,2,,,,,3.805,0.0,0.0,0.0,1.5536871152885632
7,10,2,,,,,4.085,0.0,0.0,0.0,1.5836617863230695
7,10,2,,,,,4.335,0.0,0.0,0.0,1.5836617863230695
7,10,2,,,,,5.3625,0.0,0.0,0.0,1.8609274933922504
7,11,2,,,,,3.6825,0.0,0.0,0.0,2.099611843795496
7,11,2,,,,,4.43,0.0,0.0,0.0,2.9606037509634326
7,11,2,,,,,4.29,0.0,0.0,0.0,2.8397627815363538
7,11,2,,,,,5.775,0.0,0.0,0.0,2.8268155348120234
7,12,2,,,,,4.2,0.0,0.0,0.0,5.647637226099914
7,12,2,,,,,4.6575,0.0,0.0,0.0,6.100934424510566
7,12,2,,,,,5.0325,0.0,0.0,0.0,6.720192892284679
7,12,2,,,,,5.905,0.0,0.0,0.0,7.336974326187696
7,13,2,,,,,6.2475,0.0,0.0,0.0,6.299450713324803
7,13,2,,,,,5.855,0.0,0.0,0.0,6.392888581787366
7,13,2,,,,,4.52,0.0,0.0,0.0,6.536304845008972
7,13,2,,,,,4.01,0.0,0.0,0.0,6.527612950268268
7,14,2,,,,,4.675,0.0,0.0,0.0,6.424160119177814
7,14,2,,,,,4.595,0.0,0.0,0.0,6.354943579173204
7,14,2,,,,,4.195,0.0,0.0,0.0,6.008860879150157
7,14,2,,,,,4.225,0.0,0.0,0.0,6.25111876916629
7,15,2,,,,,4.6775,0.0,0.0,0.0,6.337034129973668
7,15,2,,,,,3.78,0.0,0.0,0.0,6.211189291983617
7,15,2,,,,,4.875,0.0,0.0,0.0,5.439056557197191
7,15,2,,,,,4.49,0.0,0.0,0.0,4.2573948581041545
7,16,2,,,,,4.4625,0.0,0.0,0.0,4.982702678533293
7,16,2,,,,,4.055,0.0,0.0,0.0,4.154912714090463
7,16,2,,,,,4.625,0.0,0.0,0.0,2.8505164064835773
7,16,2,,,,,4.7,0.0,0.0,0.0,2.462846175201811
7,17,2,,,,,4.385,0.0,0.0,0.0,3.885
7,17,2,,,,,3.985,0.0,0.0,0.0,5.985
7,17,2,,,,,4.065,0.0,0.0,0.0,6.065
7,17,2,,,,,4.9225,0.0,0.0,0.0,5.6725
7,18,2,,,,,4.775,0.0,0.0,0.0,5.275
7,18,2,,,,,3.865,0.0,0.0,0.0,4.865
7,18,2,,,,,3.65,0.0,0.0,0.0,4.4
7,18,2,,,,,2.9350000000000005,0.0,0.0,0.0,3.935
7,19,2,,,,,4.1975,0.0,0.0,0.0,4.480242219995621
7,19,2,,,,,3.4450000000000003,0.0,0.0,0.0,3.8272119906851647
7,19,2,,,,,3.175,0.0,0.0,0.0,3.151439415080314
7,19,2,,,,,3.415,0.0,0.0,0.0,2.4886624659294028
7,20,2,,,,,3.6625,0.0,0.0,0.0,4.412687514224364
7,20,2,,,,,4.6925,0.0,0.0,0.0,2.9443950316151946
7,20,2,,,,,3.36,0.0,0.0,0.0,1.9056562008331763
7,20,2,,,,,5.65,0.0,0.0,0.0,1.249610623497165
7,21,2,,,,,5.495,0.0,0.0,0.0,0.0
7,21,2,,,,,6.17,0.0,0.0,0.0,0.0
7,21,2,,,,,5.9325,0.0,0.0,0.0,0.0
7,21,2,,,,,6.61,0.0,0.0,0.0,0.0
7,22,2,,,,,6.04,0.0,0.0,0.0,0.0
7,22,2,,,,,5.75,0.0,0.0,0.0,0.0
7,22,2,,,,,5.0,0.0,0.0,0.0,0.0
7,22,2,,,,,4.75,0.0,0.0,0.0,0.0
7,23,2,,,,,4.5,0.0,0.0,0.0,0.0
7,23,2,,,,,4.0,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,5.0,0.0,0.0,0.0,0.0
7,24,2,,,,,4.0,0.0,0.0,0.0,0.0
7,24,2,,,,,3.25,0.0,0.0,0.0,0.0
7,1,3,,,,,3.5,0.0,0.0,0.0,0.0
7,1,3,,,,,4.0,0.0,0.0,0.0,0.0
7,1,3,,,,,4.75,0.0,0.0,0.0,0.0
7,1,3,,,,,4.5,0.0,0.0,0.0,0.0
7,2,3,,,,,3.75,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.5,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.25,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7525,0.0,0.0,0.0,0.0101387776468299
7,8,3,,,,,1.79,0.0,0.0,0.0,0.0853906337081209
7,8,3,,,,,1.86,0.0,0.0,0.0,0.2348242426973327
7,8,3,,,,,2.4625,0.0,0.0,0.0,0.4536377415743927
7,8,3,,,,,3.105,0.0,0.0,0.0,0.7578418741595737
7,9,3,,,,,2.88,0.0,0.0,0.0,0.6870808596256407
7,9,3,,,,,4.11,0.0,0.0,0.0,0.937919903615954
7,9,3,,,,,3.0575,0.0,0.0,0.0,1.153314300085897
7,9,3,,,,,3.935,0.0,0.0,0.0,2.382970917907976
7,10,3,,,,,3.35,0.0,0.0,0.0,2.4563235208029552
7,10,3,,,,,4.825,0.0,0.0,0.0,2.650243798761084
7,10,3,,,,,5.859999999999999,0.0,0.0,0.0,3.326810101859441
7,10,3,,,,,5.795,0.0,0.0,0.0,3.7017226392451543
7,11,3,,,,,4.235,0.0,0.0,0.0,4.0696681670543295
7,11,3,,,,,3.435,0.0,0.0,0.0,4.4564370530468205
7,11,3,,,,,4.5225,0.0,0.0,0.0,4.746513717541189
7,11,3,,,,,6.43,0.0,0.0,0.0,5.096754430967724
7,12,3,,,,,6.27,0.0,0.0,0.0,5.352550926993643
7,12,3,,,,,5.6275,0.0,0.0,0.0,5.65774023423451
7,12,3,,,,,6.16,0.0,0.0,0.0,5.898903812683585
7,12,3,,,,,5.7175,0.0,0.0,0.0,6.161409300729924
7,13,3,,,,,4.97,0.0,0.0,0.0,6.30966315066636
7,13,3,,,,,4.565,0.0,0.0,0.0,6.38990652406841
7,13,3,,,,,4.9025,0.0,0.0,0.0,6.463814894307138
7,13,3,,,,,5.539999999999999,0.0,0.0,0.0,6.579956618967998
7,14,3,,,,,4.102499999999999,0.0,0.0,0.0,6.641002722700254
7,14,3,,,,,5.157499999999999,0.0,0.0,0.0,6.687517227602961
7,14,3,,,,,5.91,0.0,0.0,0.0,6.689631523280357
7,14,3,,,,,3.91,0.0,0.0,0.0,6.689631523280357
7,15,3,,,,,4.0375,0.0,0.0,0.0,6.56676020414295
7,15,3,,,,,3.6750000000000007,0.0,0.0,0.0,6.682706210957672
7,15,3,,,,,4.3575,0.0,0.0,0.0,6.625787262157718
7,15,3,,,,,5.824999999999999,0.0,0.0,0.0,6.598381842365148
7,16,3,,,,,4.502500000000001,0.0,0.0,0.0,6.548770517160005
7,16,3,,,,,4.7325,0.0,0.0,0.0,6.320693375640081
7,16,3,,,,,4.485,0.0,0.0,0.0,6.111622662580152
7,16,3,,,,,4.9925,0.0,0.0,0.0,5.906775600289111
7,17,3,,,,,3.9425,0.0,0.0,0.0,5.790048056775535
7,17,3,,,,,4.635,0.0,0.0,0.0,5.524012976094403
7,17,3,,,,,4.3175,0.0,0.0,0.0,5.249326348074046
7,17,3,,,,,4.4575,0.0,0.0,0.0,4.937870643861989
7,18,3,,,,,4.05,0.0,0.0,0.0,5.482355485676146
7,18,3,,,,,3.13,0.0,0.0,0.0,5.047904673603696
7,18,3,,,,,3.66,0.0,0.0,0.0,4.561733526760717
7,18,3,,,,,4.205,0.0,0.0,0.0,4.091078480348897
7,19,3,,,,,3.2425,0.0,0.0,0.0,7.560126777679621
7,19,3,,,,,3.225,0.0,0.0,0.0,6.439907562948282
7,19,3,,,,,3.21,0.0,0.0,0.0,5.325100035244629
7,19,3,,,,,3.1875,0.0,0.0,0.0,4.194057446457914
7,20,3,,,,,2.9475,0.0,0.0,0.0,5.083676097711812
7,20,3,,,,,3.005,0.0,0.0,0.0,3.529598948670377
7,20,3,,,,,3.16,0.0,0.0,0.0,2.3179455782312925
7,20,3,,,,,3.44,0.0,0.0,0.0,1.545297052154195
7,21,3,,,,,4.835,0.0,0.0,0.0,0.0
7,21,3,,,,,4.2675,0.0,0.0,0.0,0.0
7,21,3,,,,,3.445,0.0,0.0,0.0,0.0
7,21,3,,,,,3.61,0.0,0.0,0.0,0.0
7,22,3,,,,,3.03,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.75,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.785,0.0,0.0,0.0,0.0825697113531491
7,8,4,,,,,2.0575,0.0,0.0,0.0,0.0996128021357073
7,8,4,,,,,3.92,0.0,0.0,0.0,0.2945074150099174
7,8,4,,,,,3.635,0.0,0.0,0.0,0.6669726751695189
7,8,4,,,,,3.36,0.0,0.0,0.0,1.056761900917939
7,9,4,,,,,2.7575,0.0,0.0,0.0,0.8002028752982503
7,9,4,,,,,3.1925,0.0,0.0,0.0,0.9956319603545888
7,9,4,,,,,3.405,0.0,0.0,0.0,1.748298031179676
7,9,4,,,,,3.8225,0.0,0.0,0.0,2.453427297531599
7,10,4,,,,,3.855,0.0,0.0,0.0,2.738407897304584
7,10,4,,,,,3.865,0.0,0.0,0.0,3.227580586490342
7,10,4,,,,,5.1,0.0,0.0,0.0,3.692774222284641
7,10,4,,,,,6.795,0.0,0.0,0.0,4.119601372652606
7,11,4,,,,,6.245,0.0,0.0,0.0,4.722339106497246
7,11,4,,,,,4.8625,0.0,0.0,0.0,5.088084021489394
7,11,4,,,,,5.07,0.0,0.0,0.0,5.543399119744924
7,11,4,,,,,4.475,0.0,0.0,0.0,5.946464944430147
7,12,4,,,,,4.105,0.0,0.0,0.0,6.178014432033162
7,12,4,,,,,4.21,0.0,0.0,0.0,6.523127748063338
7,12,4,,,,,4.275,0.0,0.0,0.0,6.829355056653496
7,12,4,,,,,4.28,0.0,0.0,0.0,7.077253354083622
7,13,4,,,,,5.5075,0.0,0.0,0.0,7.263205849742006
7,13,4,,,,,5.219999999999999,0.0,0.0,0.0,7.4687910969042
7,13,4,,,,,4.7875,0.0,0.0,0.0,7.53409464600278
7,13,4,,,,,4.344999999999999,0.0,0.0,0.0,7.5897235952349025
7,14,4,,,,,4.375,0.0,0.0,0.0,7.436345065843406
7,14,4,,,,,4.422499999999999,0.0,0.0,0.0,7.481199210685
7,14,4,,,,,4.442499999999999,0.0,0.0,0.0,7.500085166407777
7,14,4,,,,,4.175000000000001,0.0,0.0,0.0,7.483559955150348
7,15,4,,,,,3.68,0.0,0.0,0.0,7.296717638143386
7,15,4,,,,,3.635,0.0,0.0,0.0,7.255311295934502
7,15,4,,,,,3.885,0.0,0.0,0.0,7.255311295934502
7,15,4,,,,,3.592500000000001,0.0,0.0,0.0,7.216205306070556
7,16,4,,,,,5.27,0.0,0.0,0.0,6.5800730095206745
7,16,4,,,,,4.095,0.0,0.0,0.0,6.431873166963904
7,16,4,,,,,4.095,0.0,0.0,0.0,6.220159106168515
7,16,4,,,,,5.3475,0.0,0.0,0.0,6.0105621859810805
7,17,4,,,,,4.275,0.0,0.0,0.0,5.860984186917926
7,17,4,,,,,4.2025,0.0,0.0,0.0,5.581992688721464
7,17,4,,,,,4.86,0.0,0.0,0.0,5.285699392187237
7,17,4,,,,,4.26,0.0,0.0,0.0,4.982917921276346
7,18,4,,,,,4.3325,0.0,0.0,0.0,5.845894537576049
7,18,4,,,,,4.405,0.0,0.0,0.0,5.377236325702865
7,18,4,,,,,4.1875,0.0,0.0,0.0,4.864727053069615
7,18,4,,,,,3.4575,0.0,0.0,0.0,4.338514323948845
7,19,4,,,,,4.4725,0.0,0.0,0.0,7.604763332960017
7,19,4,,,,,3.46,0.0,0.0,0.0,6.482390054877365
7,19,4,,,,,3.19,0.0,0.0,0.0,5.343591801993504
7,19,4,,,,,3.16,0.0,0.0,0.0,4.182893582708029
7,20,4,,,,,3.415,0.0,0.0,0.0,6.562797845935643
7,20,4,,,,,2.71,0.0,0.0,0.0,4.452498891942203
7,20,4,,,,,3.38,0.0,0.0,0.0,2.921952397837071
7,20,4,,,,,2.91,0.0,0.0,0.0,1.9015880684336488
7,21,4,,,,,3.3,0.0,0.0,0.0,0.0
7,21,4,,,,,4.74,0.0,0.0,0.0,0.0
7,21,4,,,,,3.925,0.0,0.0,0.0,0.0
7,21,4,,,,,3.3525,0.0,0.0,0.0,0.0
7,22,4,,,,,2.775,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.75,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,1.75,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.285,0.0,0.0,0.0,0.1684861099181565
7,8,5,,,,,3.6225,0.0,0.0,0.0,0.2707914184663349
7,8,5,,,,,4.6925,0.0,0.0,0.0,0.4255293718756692
7,8,5,,,,,3.8075,0.0,0.0,0.0,0.6797417239052898
7,8,5,,,,,4.02,0.0,0.0,0.0,1.1494819396121971
7,9,5,,,,,3.8525,0.0,0.0,0.0,0.9457687031009856
