month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,16,3,,,,,4.935,0.0,0.0,0.0,5.878343996912971
8,16,3,,,,,3.775,0.0,0.0,0.0,5.747441416605932
8,16,3,,,,,4.3,0.0,0.0,0.0,5.563359663049158
8,16,3,,,,,3.825,0.0,0.0,0.0,5.379277909492385
8,17,3,,,,,4.055,0.0,0.0,0.0,5.199095870321562
8,17,3,,,,,3.975,0.0,0.0,0.0,4.926978243484747
8,17,3,,,,,3.65,0.0,0.0,0.0,4.658983610993946
8,17,3,,,,,4.5275,0.0,0.0,0.0,4.351820532216026
8,18,3,,,,,5.135,0.0,0.0,0.0,5.283471069846264
8,18,3,,,,,4.2225,0.0,0.0,0.0,4.837323308062929
8,18,3,,,,,4.28,0.0,0.0,0.0,4.358728436331719
8,18,3,,,,,4.0875,0.0,0.0,0.0,3.880133564600505
8,19,3,,,,,3.875,0.0,0.0,0.0,7.602936523034381
8,19,3,,,,,3.4,0.0,0.0,0.0,6.4472901715331545
8,19,3,,,,,2.9175,0.0,0.0,0.0,5.273396772376646
8,19,3,,,,,3.2025,0.0,0.0,0.0,4.1420798177491305
8,20,3,,,,,3.005,0.0,0.0,0.0,8.75
8,20,3,,,,,2.8725,0.0,0.0,0.0,6.235392273295509
8,20,3,,,,,3.115,0.0,0.0,0.0,4.395147562265602
8,20,3,,,,,3.2225,0.0,0.0,0.0,3.3767597124723525
8,21,3,,,,,5.3825,0.0,0.0,0.0,0.0
8,21,3,,,,,4.825,0.0,0.0,0.0,0.0
8,21,3,,,,,4.4,0.0,0.0,0.0,0.0
8,21,3,,,,,3.79,0.0,0.0,0.0,0.0
8,22,3,,,,,3.75,0.0,0.0,0.0,0.0
8,22,3,,,,,3.5,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.75,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.78,0.0,0.0,0.0,0.066187933740912
8,8,4,,,,,2.095,0.0,0.0,0.0,0.2095951235128882
8,8,4,,,,,2.925,0.0,0.0,0.0,0.3860962801553205
8,9,4,,,,,3.02,0.0,0.0,0.0,0.2934925613762809
8,9,4,,,,,4.3575,0.0,0.0,0.0,0.3886058914519274
8,9,4,,,,,4.01,0.0,0.0,0.0,0.5543748381551972
8,9,4,,,,,4.3175,0.0,0.0,0.0,0.6168778836334792
8,10,4,,,,,5.1025,0.0,0.0,0.0,0.5035949771215364
8,10,4,,,,,3.9475,0.0,0.0,0.0,0.5829999942610318
8,10,4,,,,,4.3,0.0,0.0,0.0,0.6686738285431189
8,10,4,,,,,4.405,0.0,0.0,0.0,0.7564372685394032
8,11,4,,,,,5.265,0.0,0.0,0.0,0.8297093024655204
8,11,4,,,,,4.385,0.0,0.0,0.0,0.9278030131018382
8,11,4,,,,,4.88,0.0,0.0,0.0,0.9237157751586582
8,11,4,,,,,4.465,0.0,0.0,0.0,1.197560717351712
8,12,4,,,,,4.1225000000000005,0.0,0.0,0.0,1.3326948692720202
8,12,4,,,,,3.88,0.0,0.0,0.0,1.3388552461715824
8,12,4,,,,,5.715,0.0,0.0,0.0,1.6140187476853742
8,12,4,,,,,4.565,0.0,0.0,0.0,2.1068488996503736
8,13,4,,,,,4.0225,0.0,0.0,0.0,2.719423974093905
8,13,4,,,,,4.875,0.0,0.0,0.0,3.4278453454965185
8,13,4,,,,,4.725,0.0,0.0,0.0,3.510944626599464
8,13,4,,,,,4.91,0.0,0.0,0.0,3.4569300938825496
8,14,4,,,,,3.58,0.0,0.0,0.0,4.182953758567236
8,14,4,,,,,4.38,0.0,0.0,0.0,3.8124165161744688
8,14,4,,,,,3.9825,0.0,0.0,0.0,4.308524712933673
8,14,4,,,,,3.825,0.0,0.0,0.0,4.796398748750818
8,15,4,,,,,4.2375,0.0,0.0,0.0,5.158583352911837
8,15,4,,,,,3.5775,0.0,0.0,0.0,4.819502122499998
8,15,4,,,,,3.3175,0.0,0.0,0.0,4.811231848587513
8,15,4,,,,,3.38,0.0,0.0,0.0,4.242650517104245
8,16,4,,,,,5.1825,0.0,0.0,0.0,3.469846534776168
8,16,4,,,,,4.765000000000001,0.0,0.0,0.0,2.5012761033712247
8,16,4,,,,,3.26,0.0,0.0,0.0,2.289725388160723
8,16,4,,,,,4.105,0.0,0.0,0.0,1.9537330757675733
8,17,4,,,,,4.4325,0.0,0.0,0.0,1.6342904951591632
8,17,4,,,,,5.515000000000001,0.0,0.0,0.0,1.7040596883548325
8,17,4,,,,,5.5325,0.0,0.0,0.0,1.5074374166215825
8,17,4,,,,,4.5475,0.0,0.0,0.0,1.3087009269127063
8,18,4,,,,,5.2175,0.0,0.0,0.0,1.5986243986348947
8,18,4,,,,,3.525,0.0,0.0,0.0,1.3889240942143035
8,18,4,,,,,3.4725,0.0,0.0,0.0,1.331733102099597
8,18,4,,,,,3.575,0.0,0.0,0.0,1.4433917057521195
8,19,4,,,,,3.3725,0.0,0.0,0.0,2.8763868804067902
8,19,4,,,,,3.08,0.0,0.0,0.0,2.7873184342011155
8,19,4,,,,,3.425,0.0,0.0,0.0,2.462480571568655
8,19,4,,,,,3.19,0.0,0.0,0.0,1.9699844572549237
8,20,4,,,,,3.09,0.0,0.0,0.0,2.761429121052079
8,20,4,,,,,3.1375,0.0,0.0,0.0,2.0957274579413103
8,20,4,,,,,4.3075,0.0,0.0,0.0,1.8327342083173028
8,20,4,,,,,3.6875,0.0,0.0,0.0,1.4382443338812914
8,21,4,,,,,3.82,0.0,0.0,0.0,0.0
8,21,4,,,,,3.94,0.0,0.0,0.0,0.0
8,21,4,,,,,3.855,0.0,0.0,0.0,0.0
8,21,4,,,,,3.775,0.0,0.0,0.0,0.0
8,22,4,,,,,3.75,0.0,0.0,0.0,0.0
8,22,4,,,,,3.0,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.25,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.75,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,4.0225,0.0,0.0,0.0,0.0244114003963687
8,8,5,,,,,3.0875,0.0,0.0,0.0,0.0949332237636562
8,8,5,,,,,3.1375,0.0,0.0,0.0,0.1491807802000312
8,9,5,,,,,2.9925,0.0,0.0,0.0,0.2383204927767955
8,9,5,,,,,3.62,0.0,0.0,0.0,0.3636230199068633
8,9,5,,,,,3.2725,0.0,0.0,0.0,0.5134946700036109
8,9,5,,,,,3.835,0.0,0.0,0.0,0.5749174774203109
8,10,5,,,,,4.2675,0.0,0.0,0.0,0.7642073613337901
8,10,5,,,,,3.935,0.0,0.0,0.0,0.93098877243921
8,10,5,,,,,4.2675,0.0,0.0,0.0,1.262062319857432
8,10,5,,,,,4.18,0.0,0.0,0.0,1.4238651813776153
8,11,5,,,,,8.015,0.0,0.0,0.0,1.2607052443968878
8,11,5,,,,,7.295,0.0,0.0,0.0,1.5397546265558828
8,11,5,,,,,4.525,0.0,0.0,0.0,1.7689737619007715
8,11,5,,,,,4.779999999999999,0.0,0.0,0.0,2.023108020652713
8,12,5,,,,,4.6875,0.0,0.0,0.0,2.1093970299466287
8,12,5,,,,,5.3025,0.0,0.0,0.0,2.220291045235252
8,12,5,,,,,5.515000000000001,0.0,0.0,0.0,2.907351792132153
8,12,5,,,,,5.359999999999999,0.0,0.0,0.0,3.4811077842776355
8,13,5,,,,,5.3525,0.0,0.0,0.0,4.1423205971825805
8,13,5,,,,,3.915,0.0,0.0,0.0,4.43973017480913
8,13,5,,,,,6.24,0.0,0.0,0.0,4.511108473439502
8,13,5,,,,,5.4425,0.0,0.0,0.0,5.1796852039439845
8,14,5,,,,,3.55,0.0,0.0,0.0,3.519925591381927
8,14,5,,,,,4.565,0.0,0.0,0.0,3.122910728167919
8,14,5,,,,,4.5825,0.0,0.0,0.0,2.7279423333209936
8,14,5,,,,,3.515000000000001,0.0,0.0,0.0,2.8773345241180177
8,15,5,,,,,3.8325,0.0,0.0,0.0,2.720616697977169
8,15,5,,,,,3.2524999999999995,0.0,0.0,0.0,2.4512082927761294
8,15,5,,,,,3.485,0.0,0.0,0.0,2.232824206741953
8,15,5,,,,,3.22,0.0,0.0,0.0,2.2205783701419057
8,16,5,,,,,3.5375,0.0,0.0,0.0,2.899298118311257
8,16,5,,,,,3.74,0.0,0.0,0.0,2.4505728265019533
8,16,5,,,,,3.9475,0.0,0.0,0.0,2.4157402696035137
8,16,5,,,,,3.195,0.0,0.0,0.0,2.413691295668312
8,17,5,,,,,4.5175,0.0,0.0,0.0,2.564930325401513
8,17,5,,,,,2.975,0.0,0.0,0.0,2.293840128407857
8,17,5,,,,,3.7925,0.0,0.0,0.0,1.8929973584941608
8,17,5,,,,,3.8875,0.0,0.0,0.0,1.7493427241898305
8,18,5,,,,,4.9525,0.0,0.0,0.0,1.7692609911715538
8,18,5,,,,,3.89,0.0,0.0,0.0,1.444506771059301
8,18,5,,,,,3.65,0.0,0.0,0.0,1.1950955300130908
8,18,5,,,,,3.0875,0.0,0.0,0.0,1.13014468599064
8,19,5,,,,,3.5175,0.0,0.0,0.0,1.3702209280468984
8,19,5,,,,,3.6075,0.0,0.0,0.0,1.4914198307734052
8,19,5,,,,,2.9450000000000003,0.0,0.0,0.0,1.609252097313065
8,19,5,,,,,3.215,0.0,0.0,0.0,1.972848805492586
8,20,5,,,,,3.7,0.0,0.0,0.0,2.821757322175732
8,20,5,,,,,3.045,0.0,0.0,0.0,1.8694142259414224
8,20,5,,,,,2.59,0.0,0.0,0.0,1.3873640167364014
8,20,5,,,,,2.9,0.0,0.0,0.0,0.9405857740585776
8,21,5,,,,,3.5425,0.0,0.0,0.0,0.0
8,21,5,,,,,4.18,0.0,0.0,0.0,0.0
8,21,5,,,,,4.305,0.0,0.0,0.0,0.0
8,21,5,,,,,3.505,0.0,0.0,0.0,0.0
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.5,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.5375,0.0,0.0,0.0,0.0393470744364302
8,8,6,,,,,2.1125,0.0,0.0,0.0,0.1180412233092908
8,8,6,,,,,2.165,0.0,0.0,0.0,0.1731271275202933
8,9,6,,,,,3.2325,0.0,0.0,0.0,0.2278297566889029
8,9,6,,,,,3.62,0.0,0.0,0.0,0.3625677848382541
8,9,6,,,,,3.7325,0.0,0.0,0.0,0.4728079896877232
8,9,6,,,,,4.1925,0.0,0.0,0.0,0.6785897054067324
8,10,6,,,,,4.4725,0.0,0.0,0.0,0.721631898729435
8,10,6,,,,,3.54,0.0,0.0,0.0,1.0387504147800863
8,10,6,,,,,3.48,0.0,0.0,0.0,1.228522125172602
8,10,6,,,,,4.915,0.0,0.0,0.0,1.4132998431863673
8,11,6,,,,,4.0925,0.0,0.0,0.0,1.5808360800122294
8,11,6,,,,,3.2575000000000003,0.0,0.0,0.0,1.496458644030415
8,11,6,,,,,3.355,0.0,0.0,0.0,1.841413455838421
8,11,6,,,,,3.7975,0.0,0.0,0.0,1.7843346020860174
8,12,6,,,,,2.8525,0.0,0.0,0.0,2.035752936779399
8,12,6,,,,,3.59,0.0,0.0,0.0,2.265713137723564
8,12,6,,,,,3.1725,0.0,0.0,0.0,2.829720788460306
8,12,6,,,,,4.0975,0.0,0.0,0.0,2.757101777635833
8,13,6,,,,,3.0975,0.0,0.0,0.0,2.891686514844322
8,13,6,,,,,3.33,0.0,0.0,0.0,3.575515529250606
8,13,6,,,,,3.4975000000000005,0.0,0.0,0.0,3.4984972443516043
8,13,6,,,,,3.34,0.0,0.0,0.0,3.118073594698961
8,14,6,,,,,6.215,0.0,0.0,0.0,3.335432038987757
8,14,6,,,,,3.905,0.0,0.0,0.0,3.4952635868837656
8,14,6,,,,,4.01,0.0,0.0,0.0,3.373286879278917
8,14,6,,,,,3.775,0.0,0.0,0.0,3.806514495944414
8,15,6,,,,,3.5575,0.0,0.0,0.0,4.128035822644689
8,15,6,,,,,3.5175,0.0,0.0,0.0,4.544688917195771
8,15,6,,,,,4.0775,0.0,0.0,0.0,4.146151174581692
8,15,6,,,,,3.7075,0.0,0.0,0.0,4.490342861384759
8,16,6,,,,,3.88,0.0,0.0,0.0,4.03273340308974
8,16,6,,,,,3.37,0.0,0.0,0.0,4.714062790826363
8,16,6,,,,,2.9575,0.0,0.0,0.0,4.334267692932636
8,16,6,,,,,3.46,0.0,0.0,0.0,4.106390634196401
8,17,6,,,,,3.17,0.0,0.0,0.0,3.7706144566114728
8,17,6,,,,,3.755,0.0,0.0,0.0,3.3714295077610235
8,17,6,,,,,3.2524999999999995,0.0,0.0,0.0,3.36902477915349
8,17,6,,,,,3.455,0.0,0.0,0.0,3.5638077963636503
8,18,6,,,,,4.3475,0.0,0.0,0.0,3.435935830489488
8,18,6,,,,,4.0225,0.0,0.0,0.0,2.8457452098676934
8,18,6,,,,,3.93,0.0,0.0,0.0,2.7508015013328837
8,18,6,,,,,3.5875,0.0,0.0,0.0,2.399253175136423
8,19,6,,,,,2.9325,0.0,0.0,0.0,2.500488833150662
8,19,6,,,,,3.54,0.0,0.0,0.0,2.623651513363123
8,19,6,,,,,3.7325,0.0,0.0,0.0,2.271348962987944
8,19,6,,,,,3.6,0.0,0.0,0.0,1.8331189613017451
8,20,6,,,,,2.96,0.0,0.0,0.0,3.491262847514743
8,20,6,,,,,3.1175,0.0,0.0,0.0,2.5030334877843305
8,20,6,,,,,3.12,0.0,0.0,0.0,1.7889115417017694
8,20,6,,,,,3.205,0.0,0.0,0.0,1.3128302443133952
8,21,6,,,,,3.5775,0.0,0.0,0.0,0.0
8,21,6,,,,,4.72,0.0,0.0,0.0,0.0
8,21,6,,,,,3.8575,0.0,0.0,0.0,0.0
8,21,6,,,,,3.27,0.0,0.0,0.0,0.0
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.5,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.7875,0.0,0.0,0.0,0.0398394843707343
8,8,7,,,,,2.415,0.0,0.0,0.0,0.1752937312312312
8,8,7,,,,,2.3025,0.0,0.0,0.0,0.3213718405905905
8,8,7,,,,,1.74,0.0,0.0,0.0,0.5205692624442624
8,9,7,,,,,2.2925,0.0,0.0,0.0,0.5298259734602413
8,9,7,,,,,3.4025,0.0,0.0,0.0,0.6372561247609354
8,9,7,,,,,3.8925,0.0,0.0,0.0,1.115808616918573
8,9,7,,,,,3.7025,0.0,0.0,0.0,1.6627257508130155
8,10,7,,,,,4.7125,0.0,0.0,0.0,2.196165375466118
8,10,7,,,,,3.5075,0.0,0.0,0.0,2.7371417052419527
8,10,7,,,,,3.747500000000001,0.0,0.0,0.0,3.2235240934807767
8,10,7,,,,,3.415,0.0,0.0,0.0,3.637941740602632
8,11,7,,,,,3.7,0.0,0.0,0.0,3.2
8,11,7,,,,,3.785,0.0,0.0,0.0,2.785
8,11,7,,,,,3.135,0.0,0.0,0.0,3.385
8,11,7,,,,,4.5425,0.0,0.0,0.0,4.7925
8,12,7,,,,,4.87,0.0,0.0,0.0,5.314047674938097
8,12,7,,,,,4.995,0.0,0.0,0.0,5.932535532821953
8,12,7,,,,,4.0175,0.0,0.0,0.0,6.202196238859315
8,12,7,,,,,4.47,0.0,0.0,0.0,6.649981447967228
8,13,7,,,,,4.45,0.0,0.0,0.0,6.915014043421273
8,13,7,,,,,4.12,0.0,0.0,0.0,7.084158271821505
8,13,7,,,,,3.86,0.0,0.0,0.0,7.322950123680657
8,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,7.487119521833824
8,14,7,,,,,3.8475,0.0,0.0,0.0,6.030248679581375
8,14,7,,,,,4.3525,0.0,0.0,0.0,5.787950864657645
8,14,7,,,,,3.68,0.0,0.0,0.0,5.864596091827397
8,14,7,,,,,3.54,0.0,0.0,0.0,5.478897529295747
8,15,7,,,,,3.2775,0.0,0.0,0.0,5.625241559771643
8,15,7,,,,,2.8525,0.0,0.0,0.0,5.69826503307028
8,15,7,,,,,3.29,0.0,0.0,0.0,6.85447002696536
8,15,7,,,,,2.96,0.0,0.0,0.0,7.263401477437725
8,16,7,,,,,2.81,0.0,0.0,0.0,6.9641120392734575
8,16,7,,,,,3.1575,0.0,0.0,0.0,6.567078739584
8,16,7,,,,,3.4375,0.0,0.0,0.0,6.10346221572302
8,16,7,,,,,3.2350000000000003,0.0,0.0,0.0,5.657108009239842
8,17,7,,,,,3.6225,0.0,0.0,0.0,5.058484915425398
8,17,7,,,,,3.7275,0.0,0.0,0.0,4.421545379954557
8,17,7,,,,,2.8550000000000004,0.0,0.0,0.0,4.547452032315073
8,17,7,,,,,3.4400000000000004,0.0,0.0,0.0,5.125141378439789
8,18,7,,,,,3.0125,0.0,0.0,0.0,4.650732914807689
8,18,7,,,,,3.585,0.0,0.0,0.0,4.233265550801329
8,18,7,,,,,4.140000000000001,0.0,0.0,0.0,3.798708879496464
8,18,7,,,,,2.9175,0.0,0.0,0.0,3.337297582436803
8,19,7,,,,,4.2125,0.0,0.0,0.0,2.935947456538747
8,19,7,,,,,3.74,0.0,0.0,0.0,2.467682419166745
8,19,7,,,,,3.285,0.0,0.0,0.0,2.0167605313270385
8,19,7,,,,,3.85,0.0,0.0,0.0,1.5856593858099566
8,20,7,,,,,2.955,0.0,0.0,0.0,1.669761350515848
8,20,7,,,,,3.105,0.0,0.0,0.0,1.184768427129502
8,20,7,,,,,3.35,0.0,0.0,0.0,0.8314164400908786
8,20,7,,,,,3.185,0.0,0.0,0.0,0.602776919065887
8,21,7,,,,,3.82,0.0,0.0,0.0,0.0
8,21,7,,,,,4.2025,0.0,0.0,0.0,0.0
8,21,7,,,,,3.85,0.0,0.0,0.0,0.0
8,21,7,,,,,3.0125,0.0,0.0,0.0,0.0
8,22,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,1.75,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.5,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.805,0.0,0.0,0.0,0.0545496292551398
8,8,1,,,,,3.225,0.0,0.0,0.0,0.2231575742255722
8,8,1,,,,,3.0925,0.0,0.0,0.0,0.339695418543371
8,9,1,,,,,3.285,0.0,0.0,0.0,0.2787948670228294
8,9,1,,,,,3.725,0.0,0.0,0.0,0.2201012108074969
8,9,1,,,,,3.58,0.0,0.0,0.0,0.3228151091843289
8,9,1,,,,,3.855,0.0,0.0,0.0,0.5918277001712695
8,10,1,,,,,3.945,0.0,0.0,0.0,0.693300123363864
8,10,1,,,,,3.725,0.0,0.0,0.0,0.7232267473939589
8,10,1,,,,,4.16,0.0,0.0,0.0,0.9077742622462106
8,10,1,,,,,5.2,0.0,0.0,0.0,1.197064961203794
8,11,1,,,,,4.7525,0.0,0.0,0.0,1.4971462381024805
8,11,1,,,,,4.955,0.0,0.0,0.0,1.9480338738704488
8,11,1,,,,,4.827500000000001,0.0,0.0,0.0,2.319206568508169
8,11,1,,,,,5.1025,0.0,0.0,0.0,2.593226678643398
8,12,1,,,,,5.565,0.0,0.0,0.0,2.56186976216115
8,12,1,,,,,4.51,0.0,0.0,0.0,3.5057165166415736
8,12,1,,,,,3.8525,0.0,0.0,0.0,6.344747627340626
8,12,1,,,,,3.7875,0.0,0.0,0.0,6.779216768291932
8,13,1,,,,,4.2025,0.0,0.0,0.0,6.9366553852130775
8,13,1,,,,,4.785,0.0,0.0,0.0,7.018967369287882
8,13,1,,,,,4.83,0.0,0.0,0.0,7.313295069919002
8,13,1,,,,,5.6,0.0,0.0,0.0,7.333249490300772
8,14,1,,,,,3.6725,0.0,0.0,0.0,7.135305469774557
8,14,1,,,,,3.815,0.0,0.0,0.0,7.277066505597892
8,14,1,,,,,3.1500000000000004,0.0,0.0,0.0,7.610329291568541
8,14,1,,,,,3.1575,0.0,0.0,0.0,7.617790398717137
8,15,1,,,,,3.035,0.0,0.0,0.0,6.23962543186005
8,15,1,,,,,3.855,0.0,0.0,0.0,7.550095689625408
8,15,1,,,,,3.84,0.0,0.0,0.0,6.790618608420484
8,15,1,,,,,3.9675,0.0,0.0,0.0,7.413588371108183
8,16,1,,,,,5.05,0.0,0.0,0.0,6.291860134252493
8,16,1,,,,,4.01,0.0,0.0,0.0,6.486167579574996
8,16,1,,,,,4.255,0.0,0.0,0.0,6.250222824540528
8,16,1,,,,,3.495,0.0,0.0,0.0,6.009651701760285
8,17,1,,,,,4.195,0.0,0.0,0.0,5.410875977915692
8,17,1,,,,,5.02,0.0,0.0,0.0,3.9478869120547095
8,17,1,,,,,4.43,0.0,0.0,0.0,4.961061429307689
8,17,1,,,,,4.1325,0.0,0.0,0.0,4.482860525690443
8,18,1,,,,,3.255,0.0,0.0,0.0,4.720563446472358
8,18,1,,,,,3.3525,0.0,0.0,0.0,4.320978422875067
8,18,1,,,,,3.8525,0.0,0.0,0.0,3.8245995115740823
8,18,1,,,,,2.73,0.0,0.0,0.0,3.206607767004357
8,19,1,,,,,2.9225,0.0,0.0,0.0,2.840665782828282
8,19,1,,,,,2.725,0.0,0.0,0.0,2.405696428571429
8,19,1,,,,,2.5175,0.0,0.0,0.0,1.961007088744589
8,19,1,,,,,3.345,0.0,0.0,0.0,1.5503376984126986
8,20,1,,,,,2.47,0.0,0.0,0.0,5.030679969049684
8,20,1,,,,,2.8925,0.0,0.0,0.0,3.680231042931839
8,20,1,,,,,3.3975,0.0,0.0,0.0,2.6699715409505496
8,20,1,,,,,2.7225,0.0,0.0,0.0,1.9483576109639145
8,21,1,,,,,3.82,0.0,0.0,0.0,0.0
8,21,1,,,,,4.43,0.0,0.0,0.0,0.0
8,21,1,,,,,3.5775,0.0,0.0,0.0,0.0
8,21,1,,,,,3.005,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,1.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.5,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,3.07,0.0,0.0,0.0,0.0680389324119031
8,8,2,,,,,3.2175,0.0,0.0,0.0,0.2114066828512704
8,8,2,,,,,3.1575,0.0,0.0,0.0,0.3960837851121503
8,9,2,,,,,3.4375,0.0,0.0,0.0,0.4332023848156603
8,9,2,,,,,3.3675,0.0,0.0,0.0,0.6114342231398178
8,9,2,,,,,3.485,0.0,0.0,0.0,0.7277800064903093
8,9,2,,,,,3.1475,0.0,0.0,0.0,0.8886837494218403
8,10,2,,,,,3.23,0.0,0.0,0.0,1.2268235117741824
8,10,2,,,,,3.8525,0.0,0.0,0.0,1.0996527818951514
8,10,2,,,,,3.465,0.0,0.0,0.0,1.7105709940591245
8,10,2,,,,,5.6925,0.0,0.0,0.0,1.68812910055106
8,11,2,,,,,5.7025,0.0,0.0,0.0,1.4505621115229377
8,11,2,,,,,3.805,0.0,0.0,0.0,2.0522582713801287
8,11,2,,,,,3.6175,0.0,0.0,0.0,2.1146748854731983
8,11,2,,,,,3.0775,0.0,0.0,0.0,1.825061796081355
8,12,2,,,,,3.1925,0.0,0.0,0.0,4.6925
8,12,2,,,,,3.8925,0.0,0.0,0.0,5.3925
8,12,2,,,,,4.295,0.0,0.0,0.0,2.045
8,12,2,,,,,3.19,0.0,0.0,0.0,1.94
8,13,2,,,,,5.7375,0.0,0.0,0.0,1.7868915226844195
8,13,2,,,,,3.95,0.0,0.0,0.0,3.3265401931735106
8,13,2,,,,,3.795,0.0,0.0,0.0,2.962418901758572
8,13,2,,,,,4.495,0.0,0.0,0.0,2.243166968099435
8,14,2,,,,,3.3,0.0,0.0,0.0,1.5106258537114072
8,14,2,,,,,4.075,0.0,0.0,0.0,2.161034207392708
8,14,2,,,,,3.2775,0.0,0.0,0.0,1.4917430305400146
8,14,2,,,,,3.77,0.0,0.0,0.0,1.275639609800744
8,15,2,,,,,3.7925,0.0,0.0,0.0,1.2855012165807536
8,15,2,,,,,3.52,0.0,0.0,0.0,1.7604155925322509
8,15,2,,,,,3.875,0.0,0.0,0.0,1.367554485724206
8,15,2,,,,,3.655,0.0,0.0,0.0,1.397392038140007
8,16,2,,,,,4.645,0.0,0.0,0.0,2.222311094414657
8,16,2,,,,,4.095000000000001,0.0,0.0,0.0,2.1759162907734324
8,16,2,,,,,3.88,0.0,0.0,0.0,2.6723406897345354
8,16,2,,,,,4.51,0.0,0.0,0.0,1.8650711063772276
8,17,2,,,,,4.7,0.0,0.0,0.0,2.120881093349524
8,17,2,,,,,5.0925,0.0,0.0,0.0,4.186330067213776
8,17,2,,,,,4.525,0.0,0.0,0.0,2.67520228820224
8,17,2,,,,,4.9575,0.0,0.0,0.0,1.1640745091907043
8,18,2,,,,,4.885,0.0,0.0,0.0,1.1888256243634363
8,18,2,,,,,4.1775,0.0,0.0,0.0,1.233341121310966
8,18,2,,,,,3.7225,0.0,0.0,0.0,0.7567634481080024
8,18,2,,,,,3.465,0.0,0.0,0.0,1.5344753653677836
8,19,2,,,,,4.08,0.0,0.0,0.0,1.724357212665541
8,19,2,,,,,3.14,0.0,0.0,0.0,1.8021477636128584
8,19,2,,,,,3.365,0.0,0.0,0.0,1.445607738437653
8,19,2,,,,,3.1825,0.0,0.0,0.0,1.2089948126395615
8,20,2,,,,,3.2125,0.0,0.0,0.0,2.1469849729835664
8,20,2,,,,,3.05,0.0,0.0,0.0,2.410649794227162
8,20,2,,,,,4.01,0.0,0.0,0.0,1.5367892438198156
8,20,2,,,,,3.325,0.0,0.0,0.0,0.9793264789047844
8,21,2,,,,,4.2475,0.0,0.0,0.0,0.0
8,21,2,,,,,3.955,0.0,0.0,0.0,0.0
8,21,2,,,,,3.0625,0.0,0.0,0.0,0.0
8,21,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.5,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.5,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0025,0.0,0.0,0.0,0.0024293866348263
8,8,3,,,,,1.5625,0.0,0.0,0.0,0.0607346658706591
8,8,3,,,,,2.15,0.0,0.0,0.0,0.1457631980895818
8,8,3,,,,,2.6025,0.0,0.0,0.0,0.3425435155105173
8,9,3,,,,,3.2275,0.0,0.0,0.0,0.4678009020127774
8,9,3,,,,,3.2675,0.0,0.0,0.0,0.506988412129031
8,9,3,,,,,4.0825,0.0,0.0,0.0,0.8155900542945282
8,9,3,,,,,3.985,0.0,0.0,0.0,0.964992436612745
8,10,3,,,,,5.3925,0.0,0.0,0.0,1.1058517086809825
8,10,3,,,,,4.2725,0.0,0.0,0.0,1.2316816624039824
8,10,3,,,,,3.8375,0.0,0.0,0.0,1.5365773195020211
8,10,3,,,,,4.1475,0.0,0.0,0.0,2.8045560839414843
8,11,3,,,,,5.3175,0.0,0.0,0.0,3.515364066456598
8,11,3,,,,,5.42,0.0,0.0,0.0,4.35540551471287
8,11,3,,,,,5.45,0.0,0.0,0.0,4.877660022133192
8,11,3,,,,,4.6475,0.0,0.0,0.0,5.3186201958512935
8,12,3,,,,,6.2725,0.0,0.0,0.0,5.7725
8,12,3,,,,,5.1,0.0,0.0,0.0,6.1
8,12,3,,,,,5.4125,0.0,0.0,0.0,6.4125
8,12,3,,,,,4.4325,0.0,0.0,0.0,6.6825
8,13,3,,,,,3.945,0.0,0.0,0.0,5.7977212187185785
8,13,3,,,,,3.3875,0.0,0.0,0.0,5.958421194903362
8,13,3,,,,,3.8,0.0,0.0,0.0,6.094077018955453
8,13,3,,,,,4.705,0.0,0.0,0.0,6.22347180497437
8,14,3,,,,,5.32,0.0,0.0,0.0,6.124711065302416
8,14,3,,,,,5.67,0.0,0.0,0.0,6.205618741198087
8,14,3,,,,,4.225,0.0,0.0,0.0,6.250117962940707
8,14,3,,,,,3.3975,0.0,0.0,0.0,6.187414514121562
8,15,3,,,,,2.915,0.0,0.0,0.0,6.166612813483948
8,15,3,,,,,3.1500000000000004,0.0,0.0,0.0,5.7522872297991166
8,15,3,,,,,3.6125,0.0,0.0,0.0,5.923246815300139
8,15,3,,,,,4.375,0.0,0.0,0.0,5.933303261506081
8,16,3,,,,,4.695,0.0,0.0,0.0,5.788932547464302
8,16,3,,,,,4.02,0.0,0.0,0.0,5.648131547352244
8,16,3,,,,,3.625,0.0,0.0,0.0,5.129179289796376
8,16,3,,,,,4.3525,0.0,0.0,0.0,5.111076304067683
8,17,3,,,,,3.6125,0.0,0.0,0.0,4.98125932762702
8,17,3,,,,,4.255,0.0,0.0,0.0,4.893654357856892
8,17,3,,,,,3.9875,0.0,0.0,0.0,4.471928108033255
8,17,3,,,,,3.3600000000000003,0.0,0.0,0.0,3.553094587886104
8,18,3,,,,,3.4725,0.0,0.0,0.0,4.612600251226989
8,18,3,,,,,3.87,0.0,0.0,0.0,3.9544376339708
8,18,3,,,,,4.3075,0.0,0.0,0.0,3.6130669818669663
8,18,3,,,,,4.355,0.0,0.0,0.0,3.664955320986749
8,19,3,,,,,4.032500000000001,0.0,0.0,0.0,5.96312662536972
8,19,3,,,,,3.065,0.0,0.0,0.0,6.039652435961828
8,19,3,,,,,2.74,0.0,0.0,0.0,4.097074167085217
8,19,3,,,,,3.225,0.0,0.0,0.0,2.8844343992410293
8,20,3,,,,,2.53,0.0,0.0,0.0,5.688784632876549
8,20,3,,,,,2.84,0.0,0.0,0.0,3.733264915325235
8,20,3,,,,,3.0825,0.0,0.0,0.0,2.588841444258273
8,20,3,,,,,3.6875,0.0,0.0,0.0,1.9444088100652264
8,21,3,,,,,3.54,0.0,0.0,0.0,0.0
8,21,3,,,,,4.165,0.0,0.0,0.0,0.0
8,21,3,,,,,3.305,0.0,0.0,0.0,0.0
8,21,3,,,,,3.0025,0.0,0.0,0.0,0.0
8,22,3,,,,,2.75,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.5,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.25,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.765,0.0,0.0,0.0,0.0353542774408077
8,8,4,,,,,1.8775,0.0,0.0,0.0,0.3005113582468658
8,8,4,,,,,3.26,0.0,0.0,0.0,0.6128074756406675
8,8,4,,,,,3.175,0.0,0.0,0.0,1.0017045274895526
8,9,4,,,,,2.925,0.0,0.0,0.0,0.7222076398702925
8,9,4,,,,,4.23,0.0,0.0,0.0,1.0485384993672395
8,9,4,,,,,3.615,0.0,0.0,0.0,1.4604643384043692
8,9,4,,,,,3.5325,0.0,0.0,0.0,1.907163137879698
8,10,4,,,,,3.255,0.0,0.0,0.0,1.8048369303154723
8,10,4,,,,,3.515,0.0,0.0,0.0,2.213026213890147
8,10,4,,,,,3.74,0.0,0.0,0.0,2.59320250741558
8,10,4,,,,,2.9625000000000004,0.0,0.0,0.0,2.971377873080351
8,11,4,,,,,4.66,0.0,0.0,0.0,3.2937078462959715
8,11,4,,,,,3.5875000000000004,0.0,0.0,0.0,3.632183832904512
8,11,4,,,,,4.4375,0.0,0.0,0.0,3.909298675741913
8,11,4,,,,,3.4450000000000003,0.0,0.0,0.0,4.113176024400859
8,12,4,,,,,4.0575,0.0,0.0,0.0,4.50989364440338
8,12,4,,,,,3.715,0.0,0.0,0.0,4.840578603484689
8,12,4,,,,,5.81,0.0,0.0,0.0,5.1205450105596615
8,12,4,,,,,4.185,0.0,0.0,0.0,5.221982114572334
8,13,4,,,,,4.38,0.0,0.0,0.0,5.431433980703762
8,13,4,,,,,3.75,0.0,0.0,0.0,5.324935275199767
8,13,4,,,,,4.6175,0.0,0.0,0.0,5.625998923451446
8,13,4,,,,,3.395,0.0,0.0,0.0,5.648527495769599
8,14,4,,,,,4.515,0.0,0.0,0.0,5.667976780931943
8,14,4,,,,,3.455,0.0,0.0,0.0,5.821492901869515
8,14,4,,,,,3.345,0.0,0.0,0.0,5.934610043612989
8,14,4,,,,,3.055,0.0,0.0,0.0,5.902290860257711
8,15,4,,,,,3.3425,0.0,0.0,0.0,5.976589059386441
8,15,4,,,,,3.145,0.0,0.0,0.0,5.815829598817313
8,15,4,,,,,3.885,0.0,0.0,0.0,5.807689879294825
8,15,4,,,,,4.0525,0.0,0.0,0.0,5.740537193234303
8,16,4,,,,,4.6525,0.0,0.0,0.0,5.57486064222309
8,16,4,,,,,4.7075,0.0,0.0,0.0,5.417367295575716
8,16,4,,,,,3.9975,0.0,0.0,0.0,5.247759076109312
8,16,4,,,,,3.7875,0.0,0.0,0.0,5.0781508566429086
8,17,4,,,,,4.56,0.0,0.0,0.0,4.959343873245176
8,17,4,,,,,5.26,0.0,0.0,0.0,4.713831800312247
8,17,4,,,,,3.42,0.0,0.0,0.0,4.435584784321593
8,17,4,,,,,4.5325,0.0,0.0,0.0,4.118465023449892
8,18,4,,,,,3.3925,0.0,0.0,0.0,5.075499914644791
8,18,4,,,,,3.955,0.0,0.0,0.0,4.5971948607606565
8,18,4,,,,,4.0,0.0,0.0,0.0,4.099757604721156
8,18,4,,,,,3.035,0.0,0.0,0.0,3.5913876617357325
8,19,4,,,,,3.3475,0.0,0.0,0.0,5.829394246145022
8,19,4,,,,,2.895,0.0,0.0,0.0,4.903037478320396
8,19,4,,,,,2.715,0.0,0.0,0.0,4.022742649227381
8,19,4,,,,,3.0325,0.0,0.0,0.0,3.137329826941965
8,20,4,,,,,2.6475,0.0,0.0,0.0,2.348636540774061
8,20,4,,,,,3.0575,0.0,0.0,0.0,1.6527442323965618
8,20,4,,,,,2.7875,0.0,0.0,0.0,1.1001238698614884
8,20,4,,,,,3.63,0.0,0.0,0.0,0.777761991716029
8,21,4,,,,,4.28,0.0,0.0,0.0,0.0
8,21,4,,,,,4.1775,0.0,0.0,0.0,0.0
8,21,4,,,,,3.0775,0.0,0.0,0.0,0.0
8,21,4,,,,,2.505,0.0,0.0,0.0,0.0
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,1.5525,0.0,0.0,0.0,0.1018144407232332
8,8,5,,,,,2.6425,0.0,0.0,0.0,0.2763534819630616
8,8,5,,,,,3.5575,0.0,0.0,0.0,0.5963417242360802
8,9,5,,,,,2.44,0.0,0.0,0.0,0.4705451163682218
8,9,5,,,,,2.995,0.0,0.0,0.0,0.5293632559142495
8,9,5,,,,,3.185,0.0,0.0,0.0,0.7325531925277999
8,9,5,,,,,3.53,0.0,0.0,0.0,0.834148160834575
8,10,5,,,,,3.045,0.0,0.0,0.0,0.6449947431741399
8,10,5,,,,,3.0875,0.0,0.0,0.0,0.6794755942243297
8,10,5,,,,,4.1425,0.0,0.0,0.0,0.7240978720539871
8,10,5,,,,,3.3125,0.0,0.0,0.0,0.8620212762547466
8,11,5,,,,,4.2075,0.0,0.0,0.0,1.0267093860844456
8,11,5,,,,,3.6125,0.0,0.0,0.0,1.1585023093499438
8,11,5,,,,,3.985,0.0,0.0,0.0,1.262661232575902
8,11,5,,,,,4.5600000000000005,0.0,0.0,0.0,1.3264320018979174
8,12,5,,,,,4.99,0.0,0.0,0.0,1.703449627848761
8,12,5,,,,,4.8975,0.0,0.0,0.0,2.0522715993806058
8,12,5,,,,,4.055,0.0,0.0,0.0,2.6150947804411886
8,12,5,,,,,3.49,0.0,0.0,0.0,2.345453256434978
8,13,5,,,,,4.2,0.0,0.0,0.0,2.4308742808804418
8,13,5,,,,,3.3175,0.0,0.0,0.0,2.536662328289127
8,13,5,,,,,3.415,0.0,0.0,0.0,2.1742819956763944
8,13,5,,,,,3.88,0.0,0.0,0.0,2.592932566272471
8,14,5,,,,,2.91,0.0,0.0,0.0,2.59415055169048
8,14,5,,,,,3.2775,0.0,0.0,0.0,2.9217623481668547
8,14,5,,,,,2.905,0.0,0.0,0.0,3.0354235836790666
8,14,5,,,,,3.0625,0.0,0.0,0.0,2.5072331362987885
8,15,5,,,,,3.48,0.0,0.0,0.0,1.5137420089868874
8,15,5,,,,,3.585,0.0,0.0,0.0,2.4806119049004773
8,15,5,,,,,4.157500000000001,0.0,0.0,0.0,3.419044450934256
8,15,5,,,,,3.9825,0.0,0.0,0.0,3.047171414044413
8,16,5,,,,,4.532500000000001,0.0,0.0,0.0,2.7925420372250978
8,16,5,,,,,4.484999999999999,0.0,0.0,0.0,2.7521320610580933
8,16,5,,,,,3.655,0.0,0.0,0.0,3.534809494187443
8,16,5,,,,,3.255,0.0,0.0,0.0,5.534039894028716
8,17,5,,,,,3.3975,0.0,0.0,0.0,5.266865554699543
8,17,5,,,,,3.81,0.0,0.0,0.0,4.977712708060894
8,17,5,,,,,3.4525,0.0,0.0,0.0,4.671424877917732
8,17,5,,,,,3.3600000000000003,0.0,0.0,0.0,4.377988285402956
8,18,5,,,,,5.215,0.0,0.0,0.0,5.00277339643985
8,18,5,,,,,4.3375,0.0,0.0,0.0,4.602233214646416
8,18,5,,,,,3.890000000000001,0.0,0.0,0.0,4.127420681262146
8,18,5,,,,,2.955,0.0,0.0,0.0,3.6658710678048094
8,19,5,,,,,2.7275,0.0,0.0,0.0,5.536829847179897
8,19,5,,,,,2.74,0.0,0.0,0.0,4.630295993107621
8,19,5,,,,,3.265,0.0,0.0,0.0,3.747006596832071
8,19,5,,,,,2.8,0.0,0.0,0.0,2.8823127667939006
8,20,5,,,,,2.8625,0.0,0.0,0.0,4.484352486259656
8,20,5,,,,,2.49,0.0,0.0,0.0,2.9828501931075464
8,20,5,,,,,3.235,0.0,0.0,0.0,1.9549761400772432
8,20,5,,,,,3.59,0.0,0.0,0.0,1.3704987373737376
8,21,5,,,,,3.0,0.0,0.0,0.0,0.0
8,21,5,,,,,3.6625,0.0,0.0,0.0,0.0
8,21,5,,,,,3.5575,0.0,0.0,0.0,0.0
8,21,5,,,,,3.2525,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.25,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5425,0.0,0.0,0.0,0.0653324722762238
8,8,6,,,,,2.6625,0.0,0.0,0.0,0.2498006292914441
8,8,6,,,,,2.7825,0.0,0.0,0.0,0.4342687863066644
8,9,6,,,,,2.935,0.0,0.0,0.0,0.4637420861340265
8,9,6,,,,,3.1125,0.0,0.0,0.0,0.652970178751934
8,9,6,,,,,3.33,0.0,0.0,0.0,0.8848412218189473
8,9,6,,,,,3.2025,0.0,0.0,0.0,1.0154352575693342
8,10,6,,,,,3.525,0.0,0.0,0.0,0.9946320973930184
8,10,6,,,,,2.9025,0.0,0.0,0.0,1.1183546265809308
8,10,6,,,,,3.1675,0.0,0.0,0.0,1.3755034127361987
8,10,6,,,,,3.255,0.0,0.0,0.0,1.703004225292437
8,11,6,,,,,3.645,0.0,0.0,0.0,2.352154950546299
8,11,6,,,,,4.4475,0.0,0.0,0.0,3.20729936693662
8,11,6,,,,,3.8075,0.0,0.0,0.0,3.49979531933616
8,11,6,,,,,3.6225,0.0,0.0,0.0,3.958851466852104
8,12,6,,,,,3.03,0.0,0.0,0.0,4.323868198810382
8,12,6,,,,,3.5375,0.0,0.0,0.0,4.534738664945547
8,12,6,,,,,3.55,0.0,0.0,0.0,4.749703703238676
8,12,6,,,,,6.0725,0.0,0.0,0.0,4.972857885847735
8,13,6,,,,,3.46,0.0,0.0,0.0,5.252206028542512
8,13,6,,,,,3.775,0.0,0.0,0.0,5.50831205005813
8,13,6,,,,,3.905,0.0,0.0,0.0,5.614006598620131
8,13,6,,,,,3.2750000000000004,0.0,0.0,0.0,5.711570797292747
8,14,6,,,,,3.945,0.0,0.0,0.0,5.76589710125211
8,14,6,,,,,3.495,0.0,0.0,0.0,5.805965878884161
8,14,6,,,,,4.3075,0.0,0.0,0.0,5.856051850924224
8,14,6,,,,,2.8200000000000003,0.0,0.0,0.0,5.866069045332237
8,15,6,,,,,3.0875000000000004,0.0,0.0,0.0,5.91988380159556
8,15,6,,,,,3.0625,0.0,0.0,0.0,5.89971383975026
8,15,6,,,,,5.522500000000001,0.0,0.0,0.0,5.867441900797779
8,15,6,,,,,4.41,0.0,0.0,0.0,5.776677072493929
8,16,6,,,,,3.955,0.0,0.0,0.0,5.54172501319129
8,16,6,,,,,4.4025,0.0,0.0,0.0,5.300693839001446
8,16,6,,,,,4.3075,0.0,0.0,0.0,5.025798780834517
8,16,6,,,,,3.545,0.0,0.0,0.0,4.816639497446635
8,17,6,,,,,3.555,0.0,0.0,0.0,4.685092901817045
8,17,6,,,,,3.135,0.0,0.0,0.0,4.346119771969817
8,17,6,,,,,3.9325,0.0,0.0,0.0,3.980916578503458
8,17,6,,,,,4.7525,0.0,0.0,0.0,3.8356423799975032
8,18,6,,,,,3.955,0.0,0.0,0.0,4.8385046132332805
8,18,6,,,,,4.27,0.0,0.0,0.0,4.366058034836764
8,18,6,,,,,4.095000000000001,0.0,0.0,0.0,3.904472297322928
8,18,6,,,,,3.3975,0.0,0.0,0.0,3.4184496678230643
8,19,6,,,,,2.9625,0.0,0.0,0.0,6.452248793855885
8,19,6,,,,,2.7625,0.0,0.0,0.0,5.381829639114818
8,19,6,,,,,3.355,0.0,0.0,0.0,4.41250562676596
8,19,6,,,,,3.475,0.0,0.0,0.0,3.5085961183179477
8,20,6,,,,,2.8575,0.0,0.0,0.0,4.970352822580645
8,20,6,,,,,3.03,0.0,0.0,0.0,3.500564516129032
8,20,6,,,,,2.8,0.0,0.0,0.0,2.4683467741935483
8,20,6,,,,,3.2625,0.0,0.0,0.0,1.1780745967741937
8,21,6,,,,,3.425,0.0,0.0,0.0,0.0
8,21,6,,,,,3.8675,0.0,0.0,0.0,0.0
8,21,6,,,,,3.54,0.0,0.0,0.0,0.0
8,21,6,,,,,3.75,0.0,0.0,0.0,0.0
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,1.76,0.0,0.0,0.0,0.0155420234039401
8,8,7,,,,,1.8175,0.0,0.0,0.0,0.104908657976596
8,8,7,,,,,3.65,0.0,0.0,0.0,0.2331303510591023
8,9,7,,,,,3.475,0.0,0.0,0.0,0.2381141481901184
8,9,7,,,,,3.57,0.0,0.0,0.0,0.3386512329815017
8,9,7,,,,,3.87,0.0,0.0,0.0,0.3915654881348613
8,9,7,,,,,3.2675,0.0,0.0,0.0,0.5476625408372722
8,10,7,,,,,3.3325,0.0,0.0,0.0,0.4730901051702144
8,10,7,,,,,4.5175,0.0,0.0,0.0,0.6233418982285657
8,10,7,,,,,3.3875,0.0,0.0,0.0,0.7208025207529017
8,10,7,,,,,3.78,0.0,0.0,0.0,0.8365370100005507
8,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,0.9799874496607822
8,11,7,,,,,3.15,0.0,0.0,0.0,1.1109169469838824
8,11,7,,,,,3.575,0.0,0.0,0.0,1.2497815653568678
8,11,7,,,,,3.1100000000000003,0.0,0.0,0.0,1.475932515278587
8,12,7,,,,,4.145,0.0,0.0,0.0,1.72623953478948
8,12,7,,,,,3.025,0.0,0.0,0.0,1.8308601126555089
8,12,7,,,,,3.6825,0.0,0.0,0.0,2.561192223527981
8,12,7,,,,,2.9875,0.0,0.0,0.0,2.6054547757020705
8,13,7,,,,,3.4325,0.0,0.0,0.0,2.8459487848247216
8,13,7,,,,,4.115,0.0,0.0,0.0,2.997262886275708
8,13,7,,,,,3.3925,0.0,0.0,0.0,3.434622823346368
8,13,7,,,,,4.5625,0.0,0.0,0.0,3.7828525362746666
8,14,7,,,,,3.2300000000000004,0.0,0.0,0.0,4.255830014392255
8,14,7,,,,,2.9175000000000004,0.0,0.0,0.0,4.196457385843256
8,14,7,,,,,3.3325,0.0,0.0,0.0,4.590691639408609
8,14,7,,,,,3.295,0.0,0.0,0.0,4.3175775480832135
8,15,7,,,,,3.115,0.0,0.0,0.0,4.608739918425231
8,15,7,,,,,3.6575000000000006,0.0,0.0,0.0,3.402877848761425
8,15,7,,,,,3.6125,0.0,0.0,0.0,3.1082780056551527
8,15,7,,,,,4.5600000000000005,0.0,0.0,0.0,3.804831871982693
8,16,7,,,,,3.3625,0.0,0.0,0.0,4.6125
8,16,7,,,,,3.38,0.0,0.0,0.0,4.38
8,16,7,,,,,3.49,0.0,0.0,0.0,4.74
8,16,7,,,,,3.465,0.0,0.0,0.0,4.465
8,17,7,,,,,3.83,0.0,0.0,0.0,4.08
8,17,7,,,,,3.905,0.0,0.0,0.0,3.905
8,17,7,,,,,4.08,0.0,0.0,0.0,3.33
8,17,7,,,,,4.46,0.0,0.0,0.0,3.46
8,18,7,,,,,3.7075,0.0,0.0,0.0,2.6299312657166807
8,18,7,,,,,3.3825,0.0,0.0,0.0,2.7999175894472144
8,18,7,,,,,3.1,0.0,0.0,0.0,2.282673490095734
8,18,7,,,,,3.12,0.0,0.0,0.0,2.3021004985220808
8,19,7,,,,,2.8925,0.0,0.0,0.0,2.534627936515921
8,19,7,,,,,3.04,0.0,0.0,0.0,2.436312188741889
8,19,7,,,,,2.9025,0.0,0.0,0.0,2.0646307032546907
8,19,7,,,,,2.915,0.0,0.0,0.0,1.5970314150611198
8,20,7,,,,,2.7075,0.0,0.0,0.0,4.295208666134186
8,20,7,,,,,2.8075,0.0,0.0,0.0,1.9830880591054316
8,20,7,,,,,3.07,0.0,0.0,0.0,1.1382747603833865
8,20,7,,,,,3.56,0.0,0.0,0.0,1.1027036741214058
8,21,7,,,,,4.23,0.0,0.0,0.0,0.0
8,21,7,,,,,3.8575,0.0,0.0,0.0,0.0
8,21,7,,,,,3.5225,0.0,0.0,0.0,0.0
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.5,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.5,0.0,0.0,0.0,0.0
8,8,1,,,,,3.77,0.0,0.0,0.0,0.0261475828192278
8,8,1,,,,,2.8925,0.0,0.0,0.0,0.1863015275869983
8,8,1,,,,,2.8025,0.0,0.0,0.0,0.395482190140821
8,9,1,,,,,2.915,0.0,0.0,0.0,0.4075753818069506
8,9,1,,,,,3.1875,0.0,0.0,0.0,0.4296728422663636
8,9,1,,,,,3.605,0.0,0.0,0.0,0.5941761590197714
8,9,1,,,,,3.21,0.0,0.0,0.0,1.1883523180395428
8,10,1,,,,,4.4325,0.0,0.0,0.0,1.4325
8,10,1,,,,,4.515000000000001,0.0,0.0,0.0,2.015
8,10,1,,,,,5.2625,0.0,0.0,0.0,2.0125
8,10,1,,,,,5.1675,0.0,0.0,0.0,3.4175
8,11,1,,,,,4.5275,0.0,0.0,0.0,4.756918416801292
8,11,1,,,,,5.73,0.0,0.0,0.0,4.460700053850296
8,11,1,,,,,5.465,0.0,0.0,0.0,4.196841680129241
8,11,1,,,,,4.695,0.0,0.0,0.0,3.928004846526656
8,12,1,,,,,4.735,0.0,0.0,0.0,5.196665741132121
8,12,1,,,,,4.3675,0.0,0.0,0.0,6.817211456967495
8,12,1,,,,,4.2375,0.0,0.0,0.0,6.688163406089334
8,12,1,,,,,3.975,0.0,0.0,0.0,7.172093596882439
8,13,1,,,,,6.315000000000001,0.0,0.0,0.0,7.315
8,13,1,,,,,4.38,0.0,0.0,0.0,7.63
8,13,1,,,,,3.775,0.0,0.0,0.0,7.775
8,13,1,,,,,4.15,0.0,0.0,0.0,7.15
8,14,1,,,,,4.34,0.0,0.0,0.0,7.59
8,14,1,,,,,3.602499999999999,0.0,0.0,0.0,7.8525
8,14,1,,,,,3.1050000000000004,0.0,0.0,0.0,7.855
8,14,1,,,,,3.6175,0.0,0.0,0.0,7.8675
8,15,1,,,,,4.359999999999999,0.0,0.0,0.0,7.86
8,15,1,,,,,3.592500000000001,0.0,0.0,0.0,7.8425
8,15,1,,,,,3.807500000000001,0.0,0.0,0.0,7.8075
8,15,1,,,,,3.52,0.0,0.0,0.0,7.77
8,16,1,,,,,3.31,0.0,0.0,0.0,7.56
8,16,1,,,,,5.09,0.0,0.0,0.0,7.34
8,16,1,,,,,3.6425,0.0,0.0,0.0,7.1425
8,16,1,,,,,3.6225,0.0,0.0,0.0,6.8725
8,17,1,,,,,3.5675,0.0,0.0,0.0,6.393008616538332
8,17,1,,,,,4.2,0.0,0.0,0.0,6.0352726947145285
8,17,1,,,,,3.835,0.0,0.0,0.0,5.679970350590205
8,17,1,,,,,3.7,0.0,0.0,0.0,5.305199384870029
8,18,1,,,,,3.535,0.0,0.0,0.0,4.926451133514
8,18,1,,,,,4.0925,0.0,0.0,0.0,4.493490929625232
8,18,1,,,,,3.5975,0.0,0.0,0.0,4.009162565953051
8,18,1,,,,,3.3599999999999994,0.0,0.0,0.0,3.5321725108213577
8,19,1,,,,,2.855,0.0,0.0,0.0,3.015636988122673
8,19,1,,,,,4.83,0.0,0.0,0.0,2.5057466761212552
8,19,1,,,,,4.0525,0.0,0.0,0.0,1.9934283150150685
8,19,1,,,,,3.295,0.0,0.0,0.0,1.500534346747031
8,20,1,,,,,2.855,0.0,0.0,0.0,4.001871819491118
8,20,1,,,,,3.3,0.0,0.0,0.0,2.8972827652424384
8,20,1,,,,,3.2025,0.0,0.0,0.0,1.6387755640902544
8,20,1,,,,,3.055,0.0,0.0,0.0,1.1045890542486796
8,21,1,,,,,3.7125,0.0,0.0,0.0,0.0
8,21,1,,,,,4.1175,0.0,0.0,0.0,0.0
8,21,1,,,,,4.0325,0.0,0.0,0.0,0.0
8,21,1,,,,,4.0,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
