month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,11,5,,,,,4.4225,0.0,0.0,0.0,3.471842896911287
9,11,5,,,,,7.38,0.0,0.0,0.0,3.77892228315332
9,11,5,,,,,6.03,0.0,0.0,0.0,4.04740699243597
9,12,5,,,,,5.92,0.0,0.0,0.0,4.406384445593512
9,12,5,,,,,6.52,0.0,0.0,0.0,4.646607896677271
9,12,5,,,,,6.5125,0.0,0.0,0.0,4.813048430642446
9,12,5,,,,,6.285,0.0,0.0,0.0,5.000079546129086
9,13,5,,,,,5.0225,0.0,0.0,0.0,5.156033898782889
9,13,5,,,,,4.7975,0.0,0.0,0.0,5.351002523350136
9,13,5,,,,,4.1725,0.0,0.0,0.0,5.439624625426156
9,13,5,,,,,4.4,0.0,0.0,0.0,5.423672647052472
9,14,5,,,,,4.8025,0.0,0.0,0.0,5.2494330696616345
9,14,5,,,,,4.6975,0.0,0.0,0.0,5.176451875048663
9,14,5,,,,,4.73,0.0,0.0,0.0,5.199041292428868
9,14,5,,,,,3.5125,0.0,0.0,0.0,5.221630709809074
9,15,5,,,,,4.085,0.0,0.0,0.0,5.411272531353215
9,15,5,,,,,4.63,0.0,0.0,0.0,5.265021922397723
9,15,5,,,,,4.59,0.0,0.0,0.0,5.058130817046051
9,15,5,,,,,5.2275,0.0,0.0,0.0,4.977871336521695
9,16,5,,,,,4.2525,0.0,0.0,0.0,4.80275606018838
9,16,5,,,,,4.3525,0.0,0.0,0.0,4.528410837185831
9,16,5,,,,,4.6775,0.0,0.0,0.0,4.408384802122216
9,16,5,,,,,4.42,0.0,0.0,0.0,4.231775064814324
9,17,5,,,,,3.98,0.0,0.0,0.0,4.437975296515123
9,17,5,,,,,4.2025,0.0,0.0,0.0,4.213242058416045
9,17,5,,,,,4.29,0.0,0.0,0.0,4.081641513583252
9,17,5,,,,,4.9625,0.0,0.0,0.0,3.613953423485171
9,18,5,,,,,5.3975,0.0,0.0,0.0,4.896520607125115
9,18,5,,,,,5.265000000000001,0.0,0.0,0.0,4.44494275728175
9,18,5,,,,,4.4350000000000005,0.0,0.0,0.0,3.760197259480046
9,18,5,,,,,4.2925,0.0,0.0,0.0,2.7065156098455274
9,19,5,,,,,4.33,0.0,0.0,0.0,4.839291486291486
9,19,5,,,,,3.18,0.0,0.0,0.0,3.614154401154401
9,19,5,,,,,3.02,0.0,0.0,0.0,2.358388888888889
9,19,5,,,,,2.665,0.0,0.0,0.0,2.036790404040404
9,20,5,,,,,2.9425,0.0,0.0,0.0,0.0
9,20,5,,,,,3.0225,0.0,0.0,0.0,0.0
9,20,5,,,,,3.0775,0.0,0.0,0.0,0.0
9,20,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.0,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.0,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.5,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.055,0.0,0.0,0.0,0.0878993452834985
9,9,6,,,,,3.01,0.0,0.0,0.0,0.2488698532476363
9,9,6,,,,,3.5525,0.0,0.0,0.0,0.2895505023361923
9,9,6,,,,,3.6075,0.0,0.0,0.0,0.3421960482155
9,9,6,,,,,3.27,0.0,0.0,0.0,0.4977397064952727
9,10,6,,,,,4.13,0.0,0.0,0.0,1.052891942218711
9,10,6,,,,,3.5725,0.0,0.0,0.0,1.2322562775081818
9,10,6,,,,,3.2325,0.0,0.0,0.0,1.1483976272429748
9,10,6,,,,,3.67,0.0,0.0,0.0,1.5560438438099538
9,11,6,,,,,3.6025,0.0,0.0,0.0,1.991404937291058
9,11,6,,,,,3.4775,0.0,0.0,0.0,2.0870535894183906
9,11,6,,,,,3.5025,0.0,0.0,0.0,1.532291407079863
9,11,6,,,,,6.2425,0.0,0.0,0.0,1.5246395149096763
9,12,6,,,,,3.6725,0.0,0.0,0.0,1.7225684411146656
9,12,6,,,,,3.45,0.0,0.0,0.0,1.299206366510411
9,12,6,,,,,3.575,0.0,0.0,0.0,1.1872058176733065
9,12,6,,,,,4.125,0.0,0.0,0.0,2.352011525579192
9,13,6,,,,,4.952500000000001,0.0,0.0,0.0,3.1811025769327
9,13,6,,,,,3.325,0.0,0.0,0.0,2.3725819364523395
9,13,6,,,,,3.605,0.0,0.0,0.0,2.4002236677508133
9,13,6,,,,,4.13,0.0,0.0,0.0,1.962562922191644
9,14,6,,,,,6.605,0.0,0.0,0.0,1.696416213413309
9,14,6,,,,,3.24,0.0,0.0,0.0,1.3626200312592078
9,14,6,,,,,3.135,0.0,0.0,0.0,1.4952239940327547
9,14,6,,,,,3.1625,0.0,0.0,0.0,1.749000543478681
9,15,6,,,,,2.5425,0.0,0.0,0.0,1.5425
9,15,6,,,,,2.9775,0.0,0.0,0.0,1.9775
9,15,6,,,,,3.98,0.0,0.0,0.0,1.98
9,15,6,,,,,5.609999999999999,0.0,0.0,0.0,2.36
9,16,6,,,,,3.635,0.0,0.0,0.0,1.885
9,16,6,,,,,3.4575,0.0,0.0,0.0,1.4575
9,16,6,,,,,3.585,0.0,0.0,0.0,1.085
9,16,6,,,,,3.525,0.0,0.0,0.0,1.025
9,17,6,,,,,3.675,0.0,0.0,0.0,1.141062425793672
9,17,6,,,,,4.1425,0.0,0.0,0.0,3.537293519960384
9,17,6,,,,,4.6375,0.0,0.0,0.0,3.0468794561086354
9,17,6,,,,,4.5225,0.0,0.0,0.0,0.9929670896800252
9,18,6,,,,,3.9575,0.0,0.0,0.0,1.2009032755746891
9,18,6,,,,,3.1725,0.0,0.0,0.0,0.6688260478873527
9,18,6,,,,,3.1725,0.0,0.0,0.0,0.9174602664328372
9,18,6,,,,,3.155,0.0,0.0,0.0,1.3973243082256217
9,19,6,,,,,3.2675,0.0,0.0,0.0,0.0
9,19,6,,,,,2.9375,0.0,0.0,0.0,0.0
9,19,6,,,,,2.8,0.0,0.0,0.0,0.0
9,19,6,,,,,3.06,0.0,0.0,0.0,0.0
9,20,6,,,,,3.5,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,5.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,5.5,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.75,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.5,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.5,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,9,7,,,,,3.53,0.0,0.0,0.0,0.0274995580696482
9,9,7,,,,,3.31,0.0,0.0,0.0,0.2841621000530316
9,9,7,,,,,3.485,0.0,0.0,0.0,0.4445761887926462
9,9,7,,,,,3.5475,0.0,0.0,0.0,0.2727039508573448
9,10,7,,,,,3.33,0.0,0.0,0.0,0.2312627914990257
9,10,7,,,,,3.3875,0.0,0.0,0.0,0.446757665395845
9,10,7,,,,,3.390000000000001,0.0,0.0,0.0,2.200500500930123
9,10,7,,,,,3.27,0.0,0.0,0.0,3.167599447198776
9,11,7,,,,,5.19,0.0,0.0,0.0,3.191111966084962
9,11,7,,,,,4.9625,0.0,0.0,0.0,3.5466249729675616
9,11,7,,,,,4.39,0.0,0.0,0.0,3.837499251326052
9,11,7,,,,,4.4775,0.0,0.0,0.0,3.8970349223351
9,12,7,,,,,4.9975000000000005,0.0,0.0,0.0,2.4339432065267994
9,12,7,,,,,3.69,0.0,0.0,0.0,1.2666247941586732
9,12,7,,,,,3.3525,0.0,0.0,0.0,3.074750424873347
9,12,7,,,,,4.4525,0.0,0.0,0.0,5.772886081069338
9,13,7,,,,,5.719999999999999,0.0,0.0,0.0,6.311022113095683
9,13,7,,,,,4.1225,0.0,0.0,0.0,6.2286493345111005
9,13,7,,,,,3.6275,0.0,0.0,0.0,6.444085832347701
9,13,7,,,,,3.385,0.0,0.0,0.0,6.450422199931131
9,14,7,,,,,3.76,0.0,0.0,0.0,5.410774059291574
9,14,7,,,,,4.075,0.0,0.0,0.0,5.107463915503967
9,14,7,,,,,4.44,0.0,0.0,0.0,4.664700832043897
9,14,7,,,,,4.26,0.0,0.0,0.0,5.410774059291574
9,15,7,,,,,3.3125,0.0,0.0,0.0,5.263604458018665
9,15,7,,,,,3.3600000000000003,0.0,0.0,0.0,4.790301145153627
9,15,7,,,,,3.41,0.0,0.0,0.0,5.160858898998141
9,15,7,,,,,3.5375,0.0,0.0,0.0,5.078325581096408
9,16,7,,,,,3.75,0.0,0.0,0.0,4.712538609829432
9,16,7,,,,,3.69,0.0,0.0,0.0,4.511036958926381
9,16,7,,,,,5.605,0.0,0.0,0.0,4.455786506259415
9,16,7,,,,,4.225,0.0,0.0,0.0,4.208784482571803
9,17,7,,,,,3.2725,0.0,0.0,0.0,3.941823461021861
9,17,7,,,,,3.14,0.0,0.0,0.0,4.426457803915041
9,17,7,,,,,3.835,0.0,0.0,0.0,3.990875520019147
9,17,7,,,,,4.1,0.0,0.0,0.0,3.610231542200211
9,18,7,,,,,3.8575,0.0,0.0,0.0,4.934464788947101
9,18,7,,,,,3.3025,0.0,0.0,0.0,4.267726393848953
9,18,7,,,,,3.2725,0.0,0.0,0.0,3.631021259791263
9,18,7,,,,,4.2225,0.0,0.0,0.0,2.970289516901207
9,19,7,,,,,4.1575,0.0,0.0,0.0,0.0
9,19,7,,,,,3.81,0.0,0.0,0.0,0.0
9,19,7,,,,,3.5575,0.0,0.0,0.0,0.0
9,19,7,,,,,3.4475,0.0,0.0,0.0,0.0
9,20,7,,,,,3.4725,0.0,0.0,0.0,0.0
9,20,7,,,,,3.5975,0.0,0.0,0.0,0.0
9,20,7,,,,,3.7575,0.0,0.0,0.0,0.0
9,20,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.75,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.5,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.775,0.0,0.0,0.0,0.0459347541745661
9,9,1,,,,,3.4175,0.0,0.0,0.0,0.1528410637163663
9,9,1,,,,,4.215,0.0,0.0,0.0,0.4243050425558827
9,9,1,,,,,4.5125,0.0,0.0,0.0,0.9238900120168416
9,9,1,,,,,5.1225000000000005,0.0,0.0,0.0,1.4805052291331608
9,10,1,,,,,4.045,0.0,0.0,0.0,1.5638098362395012
9,10,1,,,,,4.165,0.0,0.0,0.0,1.986276981541676
9,10,1,,,,,3.995,0.0,0.0,0.0,2.3814881819856453
9,10,1,,,,,6.7425,0.0,0.0,0.0,2.720483996159568
9,11,1,,,,,4.7175,0.0,0.0,0.0,2.9906890918031173
9,11,1,,,,,4.9075,0.0,0.0,0.0,3.285239332517917
9,11,1,,,,,5.815,0.0,0.0,0.0,3.558033021361739
9,11,1,,,,,5.6725,0.0,0.0,0.0,3.7973550919425145
9,12,1,,,,,4.75,0.0,0.0,0.0,4.677885284038322
9,12,1,,,,,5.3,0.0,0.0,0.0,4.911779548240238
9,12,1,,,,,5.3325,0.0,0.0,0.0,5.132029980363709
9,12,1,,,,,5.265,0.0,0.0,0.0,5.274315657753208
9,13,1,,,,,5.3375,0.0,0.0,0.0,5.583743300621386
9,13,1,,,,,5.605,0.0,0.0,0.0,5.794487756764768
9,13,1,,,,,5.295,0.0,0.0,0.0,5.944175407857262
9,13,1,,,,,5.18,0.0,0.0,0.0,6.050532423107194
9,14,1,,,,,5.0275,0.0,0.0,0.0,6.3866219304764265
9,14,1,,,,,5.805,0.0,0.0,0.0,6.409204007376214
9,14,1,,,,,7.3025,0.0,0.0,0.0,6.407151091294416
9,14,1,,,,,6.032499999999999,0.0,0.0,0.0,6.390727762640024
9,15,1,,,,,4.280000000000001,0.0,0.0,0.0,5.4962453423893445
9,15,1,,,,,5.210000000000001,0.0,0.0,0.0,5.4467932634732446
9,15,1,,,,,5.807500000000001,0.0,0.0,0.0,5.339058377263172
9,15,1,,,,,6.15,0.0,0.0,0.0,5.227791199701947
9,16,1,,,,,6.625,0.0,0.0,0.0,4.863191366942972
9,16,1,,,,,5.36,0.0,0.0,0.0,4.682314775751409
9,16,1,,,,,5.315,0.0,0.0,0.0,4.480961589330612
9,16,1,,,,,5.7075,0.0,0.0,0.0,4.236948829515578
9,17,1,,,,,5.105,0.0,0.0,0.0,5.188549675775822
9,17,1,,,,,6.17,0.0,0.0,0.0,4.803063918480778
9,17,1,,,,,6.5275,0.0,0.0,0.0,4.455240562760537
9,17,1,,,,,6.335,0.0,0.0,0.0,4.063108499305233
9,18,1,,,,,6.1025,0.0,0.0,0.0,4.6977726920775496
9,18,1,,,,,5.5625,0.0,0.0,0.0,4.079418699701711
9,18,1,,,,,5.79,0.0,0.0,0.0,3.4811039570787936
9,18,1,,,,,5.74,0.0,0.0,0.0,2.851298964844144
9,19,1,,,,,6.14,0.0,0.0,0.0,0.0
9,19,1,,,,,5.525,0.0,0.0,0.0,0.0
9,19,1,,,,,6.235,0.0,0.0,0.0,0.0
9,19,1,,,,,6.39,0.0,0.0,0.0,0.0
9,20,1,,,,,6.685,0.0,0.0,0.0,0.0
9,20,1,,,,,6.8275,0.0,0.0,0.0,0.0
9,20,1,,,,,7.005,0.0,0.0,0.0,0.0
9,20,1,,,,,7.25,0.0,0.0,0.0,0.0
9,21,1,,,,,6.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.5,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.52,0.0,0.0,0.0,0.0369043151969981
9,9,2,,,,,3.64,0.0,0.0,0.0,0.1263508742359065
9,9,2,,,,,3.44,0.0,0.0,0.0,0.3971027475985634
9,9,2,,,,,3.31,0.0,0.0,0.0,0.9566566192147208
9,9,2,,,,,5.7125,0.0,0.0,0.0,1.5455419437784994
9,10,2,,,,,4.1375,0.0,0.0,0.0,1.542354766012243
9,10,2,,,,,4.2775,0.0,0.0,0.0,1.95580274517364
9,10,2,,,,,4.1125,0.0,0.0,0.0,2.3337200386258545
9,10,2,,,,,5.655,0.0,0.0,0.0,2.6841818022118824
9,11,2,,,,,4.67,0.0,0.0,0.0,2.9995730141862453
9,11,2,,,,,5.875,0.0,0.0,0.0,3.291822633341436
9,11,2,,,,,4.5425,0.0,0.0,0.0,3.559985745423397
9,11,2,,,,,7.19,0.0,0.0,0.0,3.815302720399636
9,12,2,,,,,5.3125,0.0,0.0,0.0,4.213744795300178
9,12,2,,,,,5.585,0.0,0.0,0.0,4.395645065671552
9,12,2,,,,,4.545,0.0,0.0,0.0,4.535825090544904
9,12,2,,,,,5.4525,0.0,0.0,0.0,4.640960109199918
9,13,2,,,,,5.3925,0.0,0.0,0.0,4.994509883250795
9,13,2,,,,,5.095,0.0,0.0,0.0,5.136111318512718
9,13,2,,,,,4.1775,0.0,0.0,0.0,5.193800792137946
9,13,2,,,,,4.7225,0.0,0.0,0.0,5.225267777751707
9,14,2,,,,,3.475,0.0,0.0,0.0,5.112193588498816
9,14,2,,,,,4.1825,0.0,0.0,0.0,5.083127604885278
9,14,2,,,,,5.1,0.0,0.0,0.0,5.026705401400173
9,14,2,,,,,5.51,0.0,0.0,0.0,4.965153906689151
9,15,2,,,,,4.780000000000001,0.0,0.0,0.0,5.031280216913386
9,15,2,,,,,3.8375,0.0,0.0,0.0,5.069699687361264
9,15,2,,,,,5.21,0.0,0.0,0.0,4.984508687672491
9,15,2,,,,,4.5175,0.0,0.0,0.0,4.855886982260031
9,16,2,,,,,5.3125,0.0,0.0,0.0,4.534476449304226
9,16,2,,,,,5.5675,0.0,0.0,0.0,4.377174257434558
9,16,2,,,,,4.245,0.0,0.0,0.0,4.170113208953056
9,16,2,,,,,4.44,0.0,0.0,0.0,3.974288031319386
9,17,2,,,,,4.05,0.0,0.0,0.0,4.544813153791878
9,17,2,,,,,3.545,0.0,0.0,0.0,4.149100974022068
9,17,2,,,,,4.23,0.0,0.0,0.0,3.706373485764756
9,17,2,,,,,4.72,0.0,0.0,0.0,3.502640482318913
9,18,2,,,,,4.77,0.0,0.0,0.0,4.80399971503698
9,18,2,,,,,3.84,0.0,0.0,0.0,3.991382847816795
9,18,2,,,,,3.18,0.0,0.0,0.0,3.501422677875213
9,18,2,,,,,3.0275,0.0,0.0,0.0,2.721668992785254
9,19,2,,,,,3.675,0.0,0.0,0.0,0.0
9,19,2,,,,,2.92,0.0,0.0,0.0,0.0
9,19,2,,,,,3.3875,0.0,0.0,0.0,0.0
9,19,2,,,,,3.1775,0.0,0.0,0.0,0.0
9,20,2,,,,,2.765,0.0,0.0,0.0,0.0
9,20,2,,,,,3.3325,0.0,0.0,0.0,0.0
9,20,2,,,,,3.255,0.0,0.0,0.0,0.0
9,20,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.25,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.515,0.0,0.0,0.0,0.0285192089152004
10,9,3,,,,,3.635,0.0,0.0,0.0,0.1224916060995374
10,9,3,,,,,4.895,0.0,0.0,0.0,0.3584013659949427
10,9,3,,,,,4.5,0.0,0.0,0.0,0.9073452303669436
10,9,3,,,,,4.9075,0.0,0.0,0.0,1.503924719333209
10,10,3,,,,,4.59,0.0,0.0,0.0,1.5447856322699811
10,10,3,,,,,4.715,0.0,0.0,0.0,1.957388632342092
10,10,3,,,,,5.025,0.0,0.0,0.0,2.327080920406703
10,10,3,,,,,4.995,0.0,0.0,0.0,2.63735837646093
10,11,3,,,,,5.085,0.0,0.0,0.0,2.750546929480685
10,11,3,,,,,5.1875,0.0,0.0,0.0,3.1328317103369967
10,11,3,,,,,6.545,0.0,0.0,0.0,3.359664588604435
10,11,3,,,,,7.460000000000001,0.0,0.0,0.0,3.62298107666314
10,12,3,,,,,7.105,0.0,0.0,0.0,4.136918748797819
10,12,3,,,,,5.925,0.0,0.0,0.0,4.353759698775755
10,12,3,,,,,5.9025,0.0,0.0,0.0,4.507920061650694
10,12,3,,,,,6.105,0.0,0.0,0.0,4.645139725308607
10,13,3,,,,,5.225,0.0,0.0,0.0,4.910760106743068
10,13,3,,,,,5.225,0.0,0.0,0.0,4.910760106743068
10,13,3,,,,,5.6025,0.0,0.0,0.0,5.000526689339447
10,13,3,,,,,4.885,0.0,0.0,0.0,5.199421274307893
10,14,3,,,,,4.43,0.0,0.0,0.0,4.856987317577234
10,14,3,,,,,4.195,0.0,0.0,0.0,5.036249384312328
10,14,3,,,,,5.0475,0.0,0.0,0.0,4.598241126912432
10,14,3,,,,,4.4725,0.0,0.0,0.0,4.547506579723255
10,15,3,,,,,3.875,0.0,0.0,0.0,4.750977073827511
10,15,3,,,,,3.875,0.0,0.0,0.0,4.750977073827511
10,15,3,,,,,4.78,0.0,0.0,0.0,4.187527862966564
10,15,3,,,,,4.4875,0.0,0.0,0.0,3.659085851596978
10,16,3,,,,,3.875,0.0,0.0,0.0,2.3964808037652765
10,16,3,,,,,5.1975,0.0,0.0,0.0,4.262430339938378
10,16,3,,,,,4.2575,0.0,0.0,0.0,3.6409980763413134
10,16,3,,,,,4.255,0.0,0.0,0.0,4.135168945531532
10,17,3,,,,,4.1225,0.0,0.0,0.0,4.499086466100602
10,17,3,,,,,4.8175,0.0,0.0,0.0,4.054979220447275
10,17,3,,,,,5.3675,0.0,0.0,0.0,3.694892264512145
10,17,3,,,,,5.645,0.0,0.0,0.0,3.5168492696331075
10,18,3,,,,,4.765,0.0,0.0,0.0,4.583240234748904
10,18,3,,,,,4.545,0.0,0.0,0.0,4.0467214525989705
10,18,3,,,,,3.2225,0.0,0.0,0.0,2.5370489219749537
10,18,3,,,,,2.81,0.0,0.0,0.0,1.4954034140774757
10,19,3,,,,,3.265,0.0,0.0,0.0,0.0
10,19,3,,,,,3.65,0.0,0.0,0.0,0.0
10,19,3,,,,,3.9525,0.0,0.0,0.0,0.0
10,19,3,,,,,3.6325,0.0,0.0,0.0,0.0
10,20,3,,,,,2.825,0.0,0.0,0.0,0.0
10,20,3,,,,,2.8625,0.0,0.0,0.0,0.0
10,20,3,,,,,3.765,0.0,0.0,0.0,0.0
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.5,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.75,0.0,0.0,0.0,0.0
10,1,4,,,,,2.5,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.265,0.0,0.0,0.0,0.0213817098694481
10,9,4,,,,,3.375,0.0,0.0,0.0,0.1147200574508379
10,9,4,,,,,3.6,0.0,0.0,0.0,0.3212161608623461
10,9,4,,,,,3.635,0.0,0.0,0.0,0.8122180067519326
10,9,4,,,,,4.795,0.0,0.0,0.0,1.4179399100923566
10,10,4,,,,,5.195,0.0,0.0,0.0,1.5967411959902384
10,10,4,,,,,4.7925,0.0,0.0,0.0,2.031389425878242
10,10,4,,,,,5.092499999999999,0.0,0.0,0.0,2.431484030796069
10,10,4,,,,,4.404999999999999,0.0,0.0,0.0,2.8406716949165745
10,11,4,,,,,5.16,0.0,0.0,0.0,3.949449335604835
10,11,4,,,,,5.1,0.0,0.0,0.0,4.343498702422551
10,11,4,,,,,5.23,0.0,0.0,0.0,4.683814064674214
10,11,4,,,,,7.914999999999999,0.0,0.0,0.0,5.073385597778092
10,12,4,,,,,6.28,0.0,0.0,0.0,4.148485716129028
10,12,4,,,,,6.1675,0.0,0.0,0.0,4.4150758015353295
10,12,4,,,,,5.175,0.0,0.0,0.0,4.592229213127904
10,12,4,,,,,5.89,0.0,0.0,0.0,4.740143712127529
10,13,4,,,,,5.62,0.0,0.0,0.0,5.014132154350946
10,13,4,,,,,6.645,0.0,0.0,0.0,5.207795966492311
10,13,4,,,,,4.5325,0.0,0.0,0.0,4.952511850487785
10,13,4,,,,,4.0125,0.0,0.0,0.0,4.938427209604778
10,14,4,,,,,5.3175,0.0,0.0,0.0,5.553208634438075
10,14,4,,,,,4.9575,0.0,0.0,0.0,5.655943911454439
10,14,4,,,,,4.81,0.0,0.0,0.0,5.180793255253757
10,14,4,,,,,3.555,0.0,0.0,0.0,5.544035841847329
10,15,4,,,,,3.4275,0.0,0.0,0.0,6.695593066903571
10,15,4,,,,,4.3075,0.0,0.0,0.0,5.613086501052687
10,15,4,,,,,6.21,0.0,0.0,0.0,5.03558857864563
10,15,4,,,,,5.34,0.0,0.0,0.0,6.369391311569041
10,16,4,,,,,4.4475,0.0,0.0,0.0,5.8890779036733
10,16,4,,,,,5.385,0.0,0.0,0.0,5.834121969521814
10,16,4,,,,,5.4025,0.0,0.0,0.0,5.409862157872338
10,16,4,,,,,5.045,0.0,0.0,0.0,5.315337951131781
10,17,4,,,,,4.45,0.0,0.0,0.0,4.869724047705976
10,17,4,,,,,5.795,0.0,0.0,0.0,4.523717339053183
10,17,4,,,,,5.375,0.0,0.0,0.0,4.164895567116953
10,17,4,,,,,4.75,0.0,0.0,0.0,3.2037658208591946
10,18,4,,,,,6.1,0.0,0.0,0.0,1.9263166726231469
10,18,4,,,,,6.9675,0.0,0.0,0.0,1.0074115571691322
10,18,4,,,,,5.6175,0.0,0.0,0.0,0.9032863316219352
10,18,4,,,,,5.0225,0.0,0.0,0.0,0.8043673673520977
10,19,4,,,,,4.915,0.0,0.0,0.0,0.0
10,19,4,,,,,5.405,0.0,0.0,0.0,0.0
10,19,4,,,,,5.12,0.0,0.0,0.0,0.0
10,19,4,,,,,5.0625,0.0,0.0,0.0,0.0
10,20,4,,,,,4.37,0.0,0.0,0.0,0.0
10,20,4,,,,,5.015,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,6.25,0.0,0.0,0.0,0.0
10,21,4,,,,,6.75,0.0,0.0,0.0,0.0
10,21,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,7.0,0.0,0.0,0.0,0.0
10,22,4,,,,,6.0,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,23,4,,,,,5.75,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,3.75,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,4.2575,0.0,0.0,0.0,0.0069098006724698
10,9,5,,,,,4.3075,0.0,0.0,0.0,0.0529751384889352
10,9,5,,,,,5.325,0.0,0.0,0.0,0.0690980067246981
10,10,5,,,,,6.175,0.0,0.0,0.0,0.1584506372272355
10,10,5,,,,,5.735,0.0,0.0,0.0,0.2127765699908591
10,10,5,,,,,4.73,0.0,0.0,0.0,0.2082494089272238
10,10,5,,,,,5.215,0.0,0.0,0.0,0.1946679257363179
10,11,5,,,,,5.515,0.0,0.0,0.0,0.2088052044166669
10,11,5,,,,,4.855,0.0,0.0,0.0,0.4767062214040886
10,11,5,,,,,5.045,0.0,0.0,0.0,0.8234016551525166
10,11,5,,,,,6.995,0.0,0.0,0.0,0.9809904886745296
10,12,5,,,,,5.8525,0.0,0.0,0.0,1.191436722901992
10,12,5,,,,,5.9,0.0,0.0,0.0,1.4535087562205449
10,12,5,,,,,7.3725,0.0,0.0,0.0,1.649512209710891
10,12,5,,,,,6.13,0.0,0.0,0.0,1.8763476671210664
10,13,5,,,,,4.5225,0.0,0.0,0.0,2.5225
10,13,5,,,,,5.1425,0.0,0.0,0.0,2.8925
10,13,5,,,,,4.785,0.0,0.0,0.0,3.535
10,13,5,,,,,5.6225000000000005,0.0,0.0,0.0,3.8725
10,14,5,,,,,5.18,0.0,0.0,0.0,3.0786499328876245
10,14,5,,,,,5.285,0.0,0.0,0.0,4.630523744166576
10,14,5,,,,,5.065,0.0,0.0,0.0,3.819031778160871
10,14,5,,,,,4.5925,0.0,0.0,0.0,4.469480235448949
10,15,5,,,,,4.0525,0.0,0.0,0.0,3.006790713769425
10,15,5,,,,,4.335,0.0,0.0,0.0,2.3677857680095307
10,15,5,,,,,5.21,0.0,0.0,0.0,2.615462103575381
10,15,5,,,,,4.4275,0.0,0.0,0.0,2.924231935247475
10,16,5,,,,,4.7525,0.0,0.0,0.0,3.985785433477408
10,16,5,,,,,5.984999999999999,0.0,0.0,0.0,4.4527327073714025
10,16,5,,,,,5.87,0.0,0.0,0.0,3.423217557420821
10,16,5,,,,,4.435,0.0,0.0,0.0,3.624020821962265
10,17,5,,,,,4.05,0.0,0.0,0.0,4.592505906292207
10,17,5,,,,,4.3925,0.0,0.0,0.0,3.220960223467102
10,17,5,,,,,4.4125,0.0,0.0,0.0,1.5825527109520443
10,17,5,,,,,6.2475000000000005,0.0,0.0,0.0,1.2391491161572217
10,18,5,,,,,5.27,0.0,0.0,0.0,1.771241222339918
10,18,5,,,,,5.505,0.0,0.0,0.0,1.4624392987082873
10,18,5,,,,,5.1375,0.0,0.0,0.0,1.3255176910603004
10,18,5,,,,,4.295,0.0,0.0,0.0,0.9264057708948912
10,19,5,,,,,4.1850000000000005,0.0,0.0,0.0,0.0
10,19,5,,,,,3.6125,0.0,0.0,0.0,0.0
10,19,5,,,,,4.0525,0.0,0.0,0.0,0.0
10,19,5,,,,,4.1525,0.0,0.0,0.0,0.0
10,20,5,,,,,4.05,0.0,0.0,0.0,0.0
10,20,5,,,,,4.755,0.0,0.0,0.0,0.0
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,9,6,,,,,3.6075,0.0,0.0,0.0,0.1037041783835458
10,9,6,,,,,3.8,0.0,0.0,0.0,0.2894070094424535
10,9,6,,,,,4.275,0.0,0.0,0.0,0.7476347743930052
10,9,6,,,,,3.5,0.0,0.0,0.0,0.9646900314748452
10,10,6,,,,,3.5625,0.0,0.0,0.0,0.7029099369106337
10,10,6,,,,,4.46,0.0,0.0,0.0,0.6142351448696
10,10,6,,,,,5.125,0.0,0.0,0.0,0.9732599126454928
10,10,6,,,,,4.235,0.0,0.0,0.0,1.2847030846920509
10,11,6,,,,,3.3975,0.0,0.0,0.0,1.842145546251357
10,11,6,,,,,3.36,0.0,0.0,0.0,1.6421014123335986
10,11,6,,,,,5.359999999999999,0.0,0.0,0.0,1.468149991535548
10,11,6,,,,,4.0625,0.0,0.0,0.0,1.609050642381969
10,12,6,,,,,5.34,0.0,0.0,0.0,2.60952889876504
10,12,6,,,,,7.145,0.0,0.0,0.0,2.986687372414674
10,12,6,,,,,4.505,0.0,0.0,0.0,2.042092276247121
10,12,6,,,,,4.665,0.0,0.0,0.0,2.6604962600690447
10,13,6,,,,,4.9275,0.0,0.0,0.0,2.836942659995412
10,13,6,,,,,3.6675,0.0,0.0,0.0,3.5520472388357573
10,13,6,,,,,3.6725,0.0,0.0,0.0,3.5556588781228298
10,13,6,,,,,3.81,0.0,0.0,0.0,3.4743969941636994
10,14,6,,,,,5.2675,0.0,0.0,0.0,4.073522874488992
10,14,6,,,,,6.16,0.0,0.0,0.0,3.323805120688152
10,14,6,,,,,3.5425000000000004,0.0,0.0,0.0,3.9212100125429976
10,14,6,,,,,4.3925,0.0,0.0,0.0,3.4811950780323464
10,15,6,,,,,3.3875,0.0,0.0,0.0,2.561564037072397
10,15,6,,,,,3.285,0.0,0.0,0.0,2.8860968513309717
10,15,6,,,,,3.7075,0.0,0.0,0.0,2.21049709334614
10,15,6,,,,,4.452500000000001,0.0,0.0,0.0,2.0023062313689413
10,16,6,,,,,3.415,0.0,0.0,0.0,2.773457268524907
10,16,6,,,,,2.875,0.0,0.0,0.0,2.364816906995998
10,16,6,,,,,3.16,0.0,0.0,0.0,2.202117503794674
10,16,6,,,,,3.105,0.0,0.0,0.0,1.7821260211121843
10,17,6,,,,,3.7325,0.0,0.0,0.0,1.880448881734716
10,17,6,,,,,3.72,0.0,0.0,0.0,1.394330318360672
10,17,6,,,,,3.3675,0.0,0.0,0.0,1.2971066056858636
10,17,6,,,,,3.4025,0.0,0.0,0.0,1.0931739400752891
10,18,6,,,,,3.3875,0.0,0.0,0.0,1.0201543227119865
10,18,6,,,,,4.07,0.0,0.0,0.0,0.9425651207029055
10,18,6,,,,,4.195,0.0,0.0,0.0,0.7988814132786821
10,18,6,,,,,3.24,0.0,0.0,0.0,0.5632401331029558
10,19,6,,,,,3.3575,0.0,0.0,0.0,0.0
10,19,6,,,,,2.9675,0.0,0.0,0.0,0.0
10,19,6,,,,,3.6,0.0,0.0,0.0,0.0
10,19,6,,,,,4.065,0.0,0.0,0.0,0.0
10,20,6,,,,,3.7725,0.0,0.0,0.0,0.0
10,20,6,,,,,3.265,0.0,0.0,0.0,0.0
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5075,0.0,0.0,0.0,0.0097679100790513
10,9,7,,,,,3.1125,0.0,0.0,0.0,0.1092725409836065
10,9,7,,,,,4.59,0.0,0.0,0.0,0.3302459016393443
10,9,7,,,,,3.915,0.0,0.0,0.0,0.8887500000000002
10,9,7,,,,,3.68,0.0,0.0,0.0,1.6318032786885248
10,10,7,,,,,3.6725,0.0,0.0,0.0,1.7914175380985782
10,10,7,,,,,4.09,0.0,0.0,0.0,2.285027943333171
10,10,7,,,,,4.695,0.0,0.0,0.0,2.7324201458304422
10,10,7,,,,,4.245,0.0,0.0,0.0,3.139140329918871
10,11,7,,,,,3.5075000000000003,0.0,0.0,0.0,2.9897868715385885
10,11,7,,,,,3.955,0.0,0.0,0.0,3.27101222624453
10,11,7,,,,,3.41,0.0,0.0,0.0,3.5569508550516886
10,11,7,,,,,3.615,0.0,0.0,0.0,3.842889483858848
10,12,7,,,,,5.49,0.0,0.0,0.0,4.639011391502299
10,12,7,,,,,7.550000000000001,0.0,0.0,0.0,4.860597451805182
10,12,7,,,,,5.075,0.0,0.0,0.0,5.057165731106128
10,12,7,,,,,4.325,0.0,0.0,0.0,5.23586416683426
10,13,7,,,,,4.8375,0.0,0.0,0.0,6.384576894498415
10,13,7,,,,,5.0,0.0,0.0,0.0,6.521314126176305
10,13,7,,,,,3.555,0.0,0.0,0.0,6.567594419974975
10,13,7,,,,,3.827500000000001,0.0,0.0,0.0,6.586527267438068
10,14,7,,,,,4.3475,0.0,0.0,0.0,5.277616396070674
10,14,7,,,,,6.865,0.0,0.0,0.0,5.289385531073062
10,14,7,,,,,4.112500000000001,0.0,0.0,0.0,5.28770422607272
10,14,7,,,,,4.0875,0.0,0.0,0.0,5.27089117606931
10,15,7,,,,,3.0500000000000007,0.0,0.0,0.0,5.817440747554473
10,15,7,,,,,3.4775,0.0,0.0,0.0,5.7633683816316905
10,15,7,,,,,4.0725,0.0,0.0,0.0,5.647765392417467
10,15,7,,,,,3.87,0.0,0.0,0.0,5.496735680702111
10,16,7,,,,,3.1125,0.0,0.0,0.0,4.507744773027634
10,16,7,,,,,3.085,0.0,0.0,0.0,4.331871426874359
10,16,7,,,,,3.0425000000000004,0.0,0.0,0.0,4.146491413361447
10,16,7,,,,,2.7425,0.0,0.0,0.0,3.956358066168717
10,17,7,,,,,3.37,0.0,0.0,0.0,4.596777559291526
10,17,7,,,,,2.9575,0.0,0.0,0.0,4.27375017544012
10,17,7,,,,,3.745,0.0,0.0,0.0,3.9115679571824833
10,17,7,,,,,3.285,0.0,0.0,0.0,3.5513434806451576
10,18,7,,,,,3.2925000000000004,0.0,0.0,0.0,4.937324045548775
10,18,7,,,,,2.7675,0.0,0.0,0.0,4.29611313054244
10,18,7,,,,,3.72,0.0,0.0,0.0,3.62742174775012
10,18,7,,,,,3.8725,0.0,0.0,0.0,2.89766265876672
10,19,7,,,,,3.2125,0.0,0.0,0.0,0.0
10,19,7,,,,,3.84,0.0,0.0,0.0,0.0
10,19,7,,,,,3.85,0.0,0.0,0.0,0.0
10,19,7,,,,,2.7675,0.0,0.0,0.0,0.0
10,20,7,,,,,4.355,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5225,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.5,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.5025,0.0,0.0,0.0,0.002410265024846
10,9,1,,,,,3.82,0.0,0.0,0.0,0.0681106766590637
10,9,1,,,,,3.71,0.0,0.0,0.0,0.2043320299771912
10,9,1,,,,,3.835,0.0,0.0,0.0,0.8124630715759746
10,9,1,,,,,5.85,0.0,0.0,0.0,1.556815466492886
10,10,1,,,,,4.8075,0.0,0.0,0.0,2.3075
10,10,1,,,,,5.220000000000001,0.0,0.0,0.0,2.97
10,10,1,,,,,4.8375,0.0,0.0,0.0,3.5875
10,10,1,,,,,5.91,0.0,0.0,0.0,4.16
10,11,1,,,,,5.6625,0.0,0.0,0.0,4.6625
10,11,1,,,,,6.385,0.0,0.0,0.0,5.135
10,11,1,,,,,6.815,0.0,0.0,0.0,5.565
10,11,1,,,,,6.685,0.0,0.0,0.0,5.935
10,12,1,,,,,6.73,0.0,0.0,0.0,6.23
10,12,1,,,,,5.28,0.0,0.0,0.0,6.53
10,12,1,,,,,5.0575,0.0,0.0,0.0,6.8075
10,12,1,,,,,5.5,0.0,0.0,0.0,7.0
10,13,1,,,,,4.4075,0.0,0.0,0.0,6.7918120588243855
10,13,1,,,,,4.8075,0.0,0.0,0.0,6.934148322718715
10,13,1,,,,,4.165,0.0,0.0,0.0,7.036155978509651
10,13,1,,,,,4.465,0.0,0.0,0.0,7.08360139980776
10,14,1,,,,,4.22,0.0,0.0,0.0,6.369139325402983
10,14,1,,,,,5.19,0.0,0.0,0.0,6.343560452610201
10,14,1,,,,,5.862500000000001,0.0,0.0,0.0,6.277481697895511
10,14,1,,,,,4.475,0.0,0.0,0.0,6.160245197595256
10,15,1,,,,,3.4025,0.0,0.0,0.0,6.423678366263383
10,15,1,,,,,5.5675,0.0,0.0,0.0,6.347339650970494
10,15,1,,,,,5.15,0.0,0.0,0.0,6.196907476716861
10,15,1,,,,,5.7025,0.0,0.0,0.0,6.019532226477501
10,16,1,,,,,5.4825,0.0,0.0,0.0,5.735947385583543
10,16,1,,,,,4.03,0.0,0.0,0.0,5.556768157572643
10,16,1,,,,,4.78,0.0,0.0,0.0,5.335559234102394
10,16,1,,,,,3.725,0.0,0.0,0.0,5.06568434746869
10,17,1,,,,,4.635,0.0,0.0,0.0,5.142887463139724
10,17,1,,,,,4.295,0.0,0.0,0.0,4.818174048568228
10,17,1,,,,,5.1275,0.0,0.0,0.0,4.419445076263524
10,17,1,,,,,5.4625,0.0,0.0,0.0,4.023103702595375
10,18,1,,,,,5.7675,0.0,0.0,0.0,3.799361950037286
10,18,1,,,,,4.3,0.0,0.0,0.0,3.327908277404922
10,18,1,,,,,3.0525,0.0,0.0,0.0,2.826200893159786
10,18,1,,,,,3.735,0.0,0.0,0.0,2.253901515151515
10,19,1,,,,,3.37,0.0,0.0,0.0,0.0
10,19,1,,,,,3.27,0.0,0.0,0.0,0.0
10,19,1,,,,,3.565,0.0,0.0,0.0,0.0
10,19,1,,,,,2.9925,0.0,0.0,0.0,0.0
10,20,1,,,,,3.0775,0.0,0.0,0.0,0.0
10,20,1,,,,,3.5075,0.0,0.0,0.0,0.0
10,20,1,,,,,3.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,3.25,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.5,0.0,0.0,0.0,0.0
10,4,2,,,,,3.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.08,0.0,0.0,0.0,0.0765665191001152
10,9,2,,,,,4.7175,0.0,0.0,0.0,0.2081652238034382
10,9,2,,,,,4.395,0.0,0.0,0.0,0.3780471880568188
10,9,2,,,,,5.51,0.0,0.0,0.0,0.4881115592632344
10,10,2,,,,,4.5,0.0,0.0,0.0,1.7301405216900965
10,10,2,,,,,5.71,0.0,0.0,0.0,2.184920315962922
10,10,2,,,,,4.63,0.0,0.0,0.0,3.0944799045085727
10,10,2,,,,,5.54,0.0,0.0,0.0,1.0281977957472574
10,11,2,,,,,4.875,0.0,0.0,0.0,1.486670009033915
10,11,2,,,,,7.0075,0.0,0.0,0.0,2.751483109027385
10,11,2,,,,,7.0175,0.0,0.0,0.0,1.159602607046454
10,11,2,,,,,5.1075,0.0,0.0,0.0,1.0132227907723452
10,12,2,,,,,4.7275,0.0,0.0,0.0,4.751838722061034
10,12,2,,,,,4.9,0.0,0.0,0.0,5.155184148494142
10,12,2,,,,,6.305,0.0,0.0,0.0,4.109827362827273
10,12,2,,,,,7.105,0.0,0.0,0.0,2.0095671541815125
10,13,2,,,,,5.5375,0.0,0.0,0.0,2.52844258495355
10,13,2,,,,,6.5375,0.0,0.0,0.0,5.019519023331432
10,13,2,,,,,3.9675,0.0,0.0,0.0,3.455123020030122
10,13,2,,,,,5.0600000000000005,0.0,0.0,0.0,3.796400492087892
10,14,2,,,,,5.092499999999999,0.0,0.0,0.0,2.97806730157292
10,14,2,,,,,4.51,0.0,0.0,0.0,2.176372546986192
10,14,2,,,,,5.0275,0.0,0.0,0.0,1.952475813723232
10,14,2,,,,,3.22,0.0,0.0,0.0,2.6193510300010807
10,15,2,,,,,3.3625,0.0,0.0,0.0,2.002675995788797
10,15,2,,,,,3.6925,0.0,0.0,0.0,2.233552180456152
10,15,2,,,,,5.66,0.0,0.0,0.0,1.861001973379284
10,15,2,,,,,5.305,0.0,0.0,0.0,2.487166171189231
10,16,2,,,,,5.035,0.0,0.0,0.0,2.0018568685364664
10,16,2,,,,,6.0925,0.0,0.0,0.0,2.646290244024233
10,16,2,,,,,5.390000000000001,0.0,0.0,0.0,1.7611465297017923
10,16,2,,,,,4.575,0.0,0.0,0.0,1.2644910204606297
10,17,2,,,,,4.3725000000000005,0.0,0.0,0.0,1.6420769950514948
10,17,2,,,,,4.99,0.0,0.0,0.0,2.8412974440410377
10,17,2,,,,,5.7725,0.0,0.0,0.0,1.9928544572787836
10,17,2,,,,,5.78,0.0,0.0,0.0,1.5609597069114345
10,18,2,,,,,5.4825,0.0,0.0,0.0,4.364764457593349
10,18,2,,,,,5.01,0.0,0.0,0.0,2.476928480643055
10,18,2,,,,,4.22,0.0,0.0,0.0,1.611099498471368
10,18,2,,,,,5.3825,0.0,0.0,0.0,1.7891972321459242
10,19,2,,,,,4.8875,0.0,0.0,0.0,0.0
10,19,2,,,,,4.365,0.0,0.0,0.0,0.0
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.0
10,19,2,,,,,4.48,0.0,0.0,0.0,0.0
10,20,2,,,,,4.83,0.0,0.0,0.0,0.0
10,20,2,,,,,4.755,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.75,0.0,0.0,0.0,0.0
10,21,2,,,,,6.5,0.0,0.0,0.0,0.0
10,21,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,22,2,,,,,5.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.75,0.0,0.0,0.0,0.0
10,22,2,,,,,5.0,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.75,0.0,0.0,0.0,0.0
10,23,2,,,,,6.0,0.0,0.0,0.0,0.0
10,24,2,,,,,5.75,0.0,0.0,0.0,0.0
10,24,2,,,,,5.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.5,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,4.2975,0.0,0.0,0.0,0.0425496444149182
10,9,3,,,,,4.6975,0.0,0.0,0.0,0.1769169425672916
10,9,3,,,,,6.0825,0.0,0.0,0.0,0.2978475109044277
10,10,3,,,,,5.9,0.0,0.0,0.0,0.2517323578858738
10,10,3,,,,,6.665,0.0,0.0,0.0,0.4185050449852652
10,10,3,,,,,6.4075,0.0,0.0,0.0,0.5711177869535761
10,10,3,,,,,5.29,0.0,0.0,0.0,0.6545041305032718
10,11,3,,,,,5.4,0.0,0.0,0.0,0.7165564044342079
10,11,3,,,,,4.3075,0.0,0.0,0.0,0.8146934772154149
10,11,3,,,,,6.485,0.0,0.0,0.0,0.9252924005085208
10,11,3,,,,,6.1175,0.0,0.0,0.0,1.1636252915485945
10,12,3,,,,,5.88,0.0,0.0,0.0,1.7019791102396449
10,12,3,,,,,5.76,0.0,0.0,0.0,1.97372367405942
10,12,3,,,,,6.4175,0.0,0.0,0.0,2.2651339628924685
10,12,3,,,,,5.7425,0.0,0.0,0.0,3.212664349895632
10,13,3,,,,,5.6,0.0,0.0,0.0,3.0818682277947085
10,13,3,,,,,5.4725,0.0,0.0,0.0,3.1639397186435896
10,13,3,,,,,5.4,0.0,0.0,0.0,4.790295180159167
10,13,3,,,,,5.4375,0.0,0.0,0.0,4.982911944396336
10,14,3,,,,,4.9675,0.0,0.0,0.0,4.849534434470058
10,14,3,,,,,4.2925,0.0,0.0,0.0,2.1382111985929244
10,14,3,,,,,5.015,0.0,0.0,0.0,3.581544346314345
10,14,3,,,,,4.029999999999999,0.0,0.0,0.0,1.9677387795707095
10,15,3,,,,,3.66,0.0,0.0,0.0,3.0385516465712668
10,15,3,,,,,5.06,0.0,0.0,0.0,4.523790740618321
10,15,3,,,,,5.0425,0.0,0.0,0.0,4.358248466594327
10,15,3,,,,,5.85,0.0,0.0,0.0,4.239119914259303
10,16,3,,,,,5.8425,0.0,0.0,0.0,3.936804299198805
10,16,3,,,,,5.7775,0.0,0.0,0.0,3.748697609134698
10,16,3,,,,,4.525,0.0,0.0,0.0,3.597913675035692
10,16,3,,,,,3.965,0.0,0.0,0.0,3.412792805448793
10,17,3,,,,,4.85,0.0,0.0,0.0,4.338683635183807
10,17,3,,,,,4.915,0.0,0.0,0.0,3.985912162042694
10,17,3,,,,,3.7625,0.0,0.0,0.0,3.659497178274192
10,17,3,,,,,4.335,0.0,0.0,0.0,3.312807971911374
10,18,3,,,,,3.8450000000000006,0.0,0.0,0.0,4.312046120531031
10,18,3,,,,,3.5975,0.0,0.0,0.0,3.7153165113615767
10,18,3,,,,,3.33,0.0,0.0,0.0,3.09459777217526
10,18,3,,,,,3.4925,0.0,0.0,0.0,2.3899170779299244
10,19,3,,,,,3.635,0.0,0.0,0.0,0.0
10,19,3,,,,,2.88,0.0,0.0,0.0,0.0
10,19,3,,,,,2.995,0.0,0.0,0.0,0.0
10,19,3,,,,,3.74,0.0,0.0,0.0,0.0
10,20,3,,,,,4.0925,0.0,0.0,0.0,0.0
10,20,3,,,,,3.505,0.0,0.0,0.0,0.0
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,3.765,0.0,0.0,0.0,0.0143553882002635
