month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,4.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.0,0.0,0.0,0.0,0.0
10,9,3,,,,,4.0325,0.0,0.0,0.0,0.0283079285738084
10,9,3,,,,,7.07,0.0,0.0,0.0,0.060970923082049
10,10,3,,,,,5.62,0.0,0.0,0.0,0.1161520967888656
10,10,3,,,,,5.3975,0.0,0.0,0.0,0.142770285636314
10,10,3,,,,,5.275,0.0,0.0,0.0,0.2661818884744837
10,10,3,,,,,4.8375,0.0,0.0,0.0,0.8106448421722915
10,11,3,,,,,4.645,0.0,0.0,0.0,0.517007554970903
10,11,3,,,,,6.5825,0.0,0.0,0.0,0.6253191935821257
10,11,3,,,,,6.025,0.0,0.0,0.0,0.5921036244080174
10,11,3,,,,,5.405,0.0,0.0,0.0,0.6671996938451319
10,12,3,,,,,5.66,0.0,0.0,0.0,0.7334937612433627
10,12,3,,,,,8.045,0.0,0.0,0.0,0.818857259319099
10,12,3,,,,,7.0025,0.0,0.0,0.0,0.7919835654804414
10,12,3,,,,,6.995,0.0,0.0,0.0,1.2614828048969904
10,13,3,,,,,6.47,0.0,0.0,0.0,0.7466403483753623
10,13,3,,,,,6.6825,0.0,0.0,0.0,0.5706902662787092
10,13,3,,,,,5.95,0.0,0.0,0.0,0.5814002712758968
10,13,3,,,,,6.485,0.0,0.0,0.0,0.4498202098818781
10,14,3,,,,,5.7725,0.0,0.0,0.0,0.7686791868980802
10,14,3,,,,,6.4725,0.0,0.0,0.0,1.2949143270728052
10,14,3,,,,,5.835,0.0,0.0,0.0,1.19154671025277
10,14,3,,,,,5.615,0.0,0.0,0.0,1.2140996448316868
10,15,3,,,,,3.4450000000000003,0.0,0.0,0.0,0.9900486313411274
10,15,3,,,,,4.672499999999999,0.0,0.0,0.0,1.2689561366304418
10,15,3,,,,,5.5425,0.0,0.0,0.0,0.7549485876155795
10,15,3,,,,,5.88,0.0,0.0,0.0,0.9520821646525296
10,16,3,,,,,6.0125,0.0,0.0,0.0,0.5685034928786195
10,16,3,,,,,6.2225,0.0,0.0,0.0,0.5460440956290937
10,16,3,,,,,7.345000000000001,0.0,0.0,0.0,1.4570533965629802
10,16,3,,,,,5.325,0.0,0.0,0.0,1.4458236979382175
10,17,3,,,,,4.705,0.0,0.0,0.0,1.6696093881653389
10,17,3,,,,,4.9875,0.0,0.0,0.0,1.3156219101756357
10,17,3,,,,,6.295,0.0,0.0,0.0,0.6019680106990677
10,17,3,,,,,5.4525,0.0,0.0,0.0,0.721225824139449
10,18,3,,,,,6.4625,0.0,0.0,0.0,0.9748853123390062
10,18,3,,,,,5.02,0.0,0.0,0.0,0.7114952454965379
10,18,3,,,,,4.255,0.0,0.0,0.0,1.3751013879308087
10,18,3,,,,,4.8775,0.0,0.0,0.0,1.2006482267754075
10,19,3,,,,,4.825,0.0,0.0,0.0,0.0
10,19,3,,,,,3.63,0.0,0.0,0.0,0.0
10,19,3,,,,,4.65,0.0,0.0,0.0,0.0
10,19,3,,,,,4.31,0.0,0.0,0.0,0.0
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,22,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.25,0.0,0.0,0.0,0.0
10,8,4,,,,,4.0,0.0,0.0,0.0,0.0
10,8,4,,,,,4.25,0.0,0.0,0.0,0.0
10,9,4,,,,,4.5,0.0,0.0,0.0,0.0
10,9,4,,,,,5.25,0.0,0.0,0.0,0.0
10,9,4,,,,,5.07,0.0,0.0,0.0,0.0590324113480085
10,9,4,,,,,7.44,0.0,0.0,0.0,0.1602308308017374
10,10,4,,,,,6.235,0.0,0.0,0.0,0.1496058962761947
10,10,4,,,,,6.7125,0.0,0.0,0.0,0.2944371362882556
10,10,4,,,,,5.725,0.0,0.0,0.0,0.3023948967284788
10,10,4,,,,,5.9525,0.0,0.0,0.0,0.2880709279360772
10,11,4,,,,,5.5725,0.0,0.0,0.0,0.3216584142891286
10,11,4,,,,,5.7275,0.0,0.0,0.0,0.4087449718695914
10,11,4,,,,,7.035,0.0,0.0,0.0,0.4410512754881502
10,11,4,,,,,5.8375,0.0,0.0,0.0,0.6110105249596985
10,12,4,,,,,6.27,0.0,0.0,0.0,0.8894235889953563
10,12,4,,,,,6.07,0.0,0.0,0.0,1.2112544929081497
10,12,4,,,,,6.4975000000000005,0.0,0.0,0.0,1.0225445537956483
10,12,4,,,,,6.2,0.0,0.0,0.0,1.5798971646628042
10,13,4,,,,,5.5025,0.0,0.0,0.0,1.2215750905305636
10,13,4,,,,,4.8675,0.0,0.0,0.0,1.5967404741392013
10,13,4,,,,,5.46,0.0,0.0,0.0,1.348155280935104
10,13,4,,,,,5.7425,0.0,0.0,0.0,1.367981093890032
10,14,4,,,,,4.9375,0.0,0.0,0.0,1.3490651020041216
10,14,4,,,,,6.63,0.0,0.0,0.0,1.7761405685814262
10,14,4,,,,,5.8775,0.0,0.0,0.0,1.4662410422924794
10,14,4,,,,,5.065,0.0,0.0,0.0,1.1193385874914197
10,15,4,,,,,4.032500000000001,0.0,0.0,0.0,1.5369962719377357
10,15,4,,,,,4.3675,0.0,0.0,0.0,1.7403106850074854
10,15,4,,,,,5.225,0.0,0.0,0.0,1.6538261958658755
10,15,4,,,,,4.85,0.0,0.0,0.0,2.033144130697498
10,16,4,,,,,6.315,0.0,0.0,0.0,1.1580897431777375
10,16,4,,,,,6.2425,0.0,0.0,0.0,0.9772258486620858
10,16,4,,,,,5.5825,0.0,0.0,0.0,0.6070857854672643
10,16,4,,,,,5.0625,0.0,0.0,0.0,0.4556648505239281
10,17,4,,,,,5.2775,0.0,0.0,0.0,0.580367690365125
10,17,4,,,,,5.23,0.0,0.0,0.0,0.7315245486274246
10,17,4,,,,,4.82,0.0,0.0,0.0,0.6120919692596817
10,17,4,,,,,5.5625,0.0,0.0,0.0,0.4198801618397207
10,18,4,,,,,5.87,0.0,0.0,0.0,0.4740009568021546
10,18,4,,,,,6.1,0.0,0.0,0.0,0.4483792834614976
10,18,4,,,,,4.985,0.0,0.0,0.0,0.3010546617527198
10,18,4,,,,,4.155,0.0,0.0,0.0,0.1985679683900917
10,19,4,,,,,4.1125,0.0,0.0,0.0,0.0
10,19,4,,,,,4.0475,0.0,0.0,0.0,0.0
10,19,4,,,,,4.005,0.0,0.0,0.0,0.0
10,19,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,4.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.0,0.0,0.0,0.0,0.0
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.5,0.0,0.0,0.0,0.0
10,9,5,,,,,4.5375,0.0,0.0,0.0,0.0311346407382992
10,9,5,,,,,4.5975,0.0,0.0,0.0,0.0809500659195781
10,9,5,,,,,6.9775,0.0,0.0,0.0,0.1888834871456822
10,10,5,,,,,6.0375,0.0,0.0,0.0,0.3667223272425628
10,10,5,,,,,6.0725,0.0,0.0,0.0,0.5611704449432706
10,10,5,,,,,5.47,0.0,0.0,0.0,0.6618058742796017
10,10,5,,,,,7.03,0.0,0.0,0.0,0.5321737958124633
10,11,5,,,,,5.9825,0.0,0.0,0.0,0.5526052738736833
10,11,5,,,,,6.1175,0.0,0.0,0.0,0.7691477984959407
10,11,5,,,,,7.04,0.0,0.0,0.0,1.006782127464522
10,11,5,,,,,6.895,0.0,0.0,0.0,1.2064512086097203
10,12,5,,,,,6.83,0.0,0.0,0.0,1.07526271640835
10,12,5,,,,,6.8175,0.0,0.0,0.0,1.361705653156476
10,12,5,,,,,7.645,0.0,0.0,0.0,1.55413654912573
10,12,5,,,,,6.99,0.0,0.0,0.0,2.9320005217910747
10,13,5,,,,,6.82,0.0,0.0,0.0,2.221781967874758
10,13,5,,,,,6.61,0.0,0.0,0.0,2.5578498285616966
10,13,5,,,,,5.7,0.0,0.0,0.0,4.014143891538428
10,13,5,,,,,5.1625,0.0,0.0,0.0,3.679631900576892
10,14,5,,,,,6.21,0.0,0.0,0.0,4.471159909163564
10,14,5,,,,,6.065,0.0,0.0,0.0,3.606074184713748
10,14,5,,,,,5.1775,0.0,0.0,0.0,4.606038866201438
10,14,5,,,,,5.835,0.0,0.0,0.0,3.4634435634782945
10,15,5,,,,,5.53,0.0,0.0,0.0,3.917106421227595
10,15,5,,,,,5.95,0.0,0.0,0.0,3.582014721476562
10,15,5,,,,,5.805,0.0,0.0,0.0,2.776061409144336
10,15,5,,,,,7.4975,0.0,0.0,0.0,2.5984050338452964
10,16,5,,,,,7.4375,0.0,0.0,0.0,1.7594149600284203
10,16,5,,,,,6.8325,0.0,0.0,0.0,1.8394510915434383
10,16,5,,,,,5.9675,0.0,0.0,0.0,3.0179141314369846
10,16,5,,,,,6.3225,0.0,0.0,0.0,1.9719246885338135
10,17,5,,,,,7.627499999999999,0.0,0.0,0.0,1.2081107210228463
10,17,5,,,,,7.029999999999999,0.0,0.0,0.0,2.0636238429760447
10,17,5,,,,,7.314999999999999,0.0,0.0,0.0,1.1617163000926296
10,17,5,,,,,5.7075,0.0,0.0,0.0,0.7107625286509218
10,18,5,,,,,6.6075,0.0,0.0,0.0,0.9662500000000004
10,18,5,,,,,6.645,0.0,0.0,0.0,0.7268002915451897
10,18,5,,,,,6.7725,0.0,0.0,0.0,0.3070590379008747
10,18,5,,,,,6.01,0.0,0.0,0.0,0.2929737609329447
10,19,5,,,,,6.695,0.0,0.0,0.0,0.0
10,19,5,,,,,8.16,0.0,0.0,0.0,0.0
10,19,5,,,,,7.775,0.0,0.0,0.0,0.0
10,19,5,,,,,8.0,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,6.75,0.0,0.0,0.0,0.0
10,20,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.5,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.5,0.0,0.0,0.0,0.0
10,7,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,9,6,,,,,4.0,0.0,0.0,0.0,0.0
10,9,6,,,,,5.5,0.0,0.0,0.0,0.0
10,9,6,,,,,4.75,0.0,0.0,0.0,0.0
10,9,6,,,,,4.25,0.0,0.0,0.0,0.0
10,10,6,,,,,4.255,0.0,0.0,0.0,0.0047628119885433
10,10,6,,,,,5.31,0.0,0.0,0.0,0.0571537438625204
10,10,6,,,,,3.935,0.0,0.0,0.0,0.1762240435761047
10,10,6,,,,,5.2675,0.0,0.0,0.0,0.2548104413870704
10,11,6,,,,,5.005,0.0,0.0,0.0,0.2201446071554634
10,11,6,,,,,3.915,0.0,0.0,0.0,0.3582745567432052
10,11,6,,,,,3.8275,0.0,0.0,0.0,0.4985627867932554
10,11,6,,,,,4.1125,0.0,0.0,0.0,0.5287787132655739
10,12,6,,,,,3.8625,0.0,0.0,0.0,0.7086639161775683
10,12,6,,,,,4.3825,0.0,0.0,0.0,0.51968687186355
10,12,6,,,,,3.9325,0.0,0.0,0.0,0.5607688380187714
10,12,6,,,,,4.5125,0.0,0.0,0.0,0.6264999838671255
10,13,6,,,,,4.07,0.0,0.0,0.0,0.714784864702707
10,13,6,,,,,5.3,0.0,0.0,0.0,0.9152733023632224
10,13,6,,,,,4.695,0.0,0.0,0.0,1.4775126166720591
10,13,6,,,,,5.3425,0.0,0.0,0.0,1.1702422937358343
10,14,6,,,,,4.49,0.0,0.0,0.0,1.3582493965720246
10,14,6,,,,,4.577500000000001,0.0,0.0,0.0,2.3495891407143583
10,14,6,,,,,4.1925,0.0,0.0,0.0,1.9986320818685663
10,14,6,,,,,3.875,0.0,0.0,0.0,1.709206455417816
10,15,6,,,,,3.74,0.0,0.0,0.0,1.4863769560634128
10,15,6,,,,,3.745,0.0,0.0,0.0,1.0635283392522696
10,15,6,,,,,3.6525,0.0,0.0,0.0,1.4116309884452811
10,15,6,,,,,3.7325,0.0,0.0,0.0,1.6935300663193769
10,16,6,,,,,3.9725,0.0,0.0,0.0,1.1274171135897515
10,16,6,,,,,3.96,0.0,0.0,0.0,0.6547780373404695
10,16,6,,,,,3.9325,0.0,0.0,0.0,0.6294169161758738
10,16,6,,,,,4.5625,0.0,0.0,0.0,0.5187502056394564
10,17,6,,,,,4.2125,0.0,0.0,0.0,0.6581093271557684
10,17,6,,,,,3.64,0.0,0.0,0.0,0.5911438166732517
10,17,6,,,,,4.0675,0.0,0.0,0.0,0.5241783061907349
10,17,6,,,,,4.64,0.0,0.0,0.0,0.5911438166732517
10,18,6,,,,,4.65,0.0,0.0,0.0,0.7474335290624794
10,18,6,,,,,4.7225,0.0,0.0,0.0,0.5433266807415715
10,18,6,,,,,6.43,0.0,0.0,0.0,0.4944560269182556
10,18,6,,,,,5.335,0.0,0.0,0.0,0.3852157419014317
10,19,6,,,,,4.7225,0.0,0.0,0.0,0.0
10,19,6,,,,,4.1225,0.0,0.0,0.0,0.0
10,19,6,,,,,4.0325,0.0,0.0,0.0,0.0
10,19,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,5.25,0.0,0.0,0.0,0.0
10,21,6,,,,,6.0,0.0,0.0,0.0,0.0
10,21,6,,,,,5.75,0.0,0.0,0.0,0.0
10,21,6,,,,,5.0,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.5,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,8,7,,,,,3.2825,0.0,0.0,0.0,0.0
10,8,7,,,,,3.665,0.0,0.0,0.0,0.0
10,8,7,,,,,4.5175,0.0,0.0,0.0,0.0
10,9,7,,,,,4.1925,0.0,0.0,0.0,1.1194205456188715
10,9,7,,,,,4.145,0.0,0.0,0.0,2.013548905955958
10,9,7,,,,,4.109999999999999,0.0,0.0,0.0,2.91941123427647
10,9,7,,,,,4.465,0.0,0.0,0.0,3.4873352846743044
10,10,7,,,,,4.4925,0.0,0.0,0.0,4.115616489072972
10,10,7,,,,,3.7575,0.0,0.0,0.0,4.615214012201454
10,10,7,,,,,4.225,0.0,0.0,0.0,5.068732152128764
10,10,7,,,,,3.7,0.0,0.0,0.0,5.52952598414047
10,11,7,,,,,4.095,0.0,0.0,0.0,6.095
10,11,7,,,,,4.16,0.0,0.0,0.0,6.41
10,11,7,,,,,4.91,0.0,0.0,0.0,6.66
10,11,7,,,,,5.395,0.0,0.0,0.0,6.895
10,12,7,,,,,5.0775,0.0,0.0,0.0,5.28048807260766
10,12,7,,,,,4.4575,0.0,0.0,0.0,5.377480435650966
10,12,7,,,,,7.109999999999999,0.0,0.0,0.0,5.491259938451767
10,12,7,,,,,4.955,0.0,0.0,0.0,5.562138972983414
10,13,7,,,,,4.2375,0.0,0.0,0.0,5.577500099898104
10,13,7,,,,,3.965,0.0,0.0,0.0,5.560739665541147
10,13,7,,,,,4.155,0.0,0.0,0.0,5.516045173922599
10,13,7,,,,,3.58,0.0,0.0,0.0,5.460177059399412
10,14,7,,,,,4.455,0.0,0.0,0.0,5.643625399170324
10,14,7,,,,,4.3275,0.0,0.0,0.0,5.543755553452875
10,14,7,,,,,4.915,0.0,0.0,0.0,5.416470455969852
10,14,7,,,,,3.9625,0.0,0.0,0.0,5.257853642183317
10,15,7,,,,,3.2875,0.0,0.0,0.0,6.5375
10,15,7,,,,,4.035,0.0,0.0,0.0,6.285
10,15,7,,,,,4.2575,0.0,0.0,0.0,6.0075
10,15,7,,,,,4.905,0.0,0.0,0.0,5.655
10,16,7,,,,,6.28,0.0,0.0,0.0,4.764373207468964
10,16,7,,,,,4.34,0.0,0.0,0.0,4.367342106846549
10,16,7,,,,,3.885,0.0,0.0,0.0,3.956775855066553
10,16,7,,,,,4.135,0.0,0.0,0.0,3.50560414981381
10,17,7,,,,,3.6025,0.0,0.0,0.0,3.206487592064151
10,17,7,,,,,3.96,0.0,0.0,0.0,2.591970581504504
10,17,7,,,,,4.005,0.0,0.0,0.0,1.917675651629716
10,17,7,,,,,4.36,0.0,0.0,0.0,1.3007675242974632
10,18,7,,,,,4.2925,0.0,0.0,0.0,0.0
10,18,7,,,,,4.0625,0.0,0.0,0.0,0.0
10,18,7,,,,,4.3275,0.0,0.0,0.0,0.0
10,18,7,,,,,3.7575,0.0,0.0,0.0,0.0
10,19,7,,,,,4.25,0.0,0.0,0.0,0.0
10,19,7,,,,,5.0,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.775,0.0,0.0,0.0,0.0
10,8,1,,,,,3.645,0.0,0.0,0.0,0.0
10,8,1,,,,,4.4825,0.0,0.0,0.0,0.0
10,9,1,,,,,4.385,0.0,0.0,0.0,0.9733294231022286
10,9,1,,,,,5.095000000000001,0.0,0.0,0.0,1.7965860276644658
10,9,1,,,,,4.85,0.0,0.0,0.0,2.6584327855655583
10,9,1,,,,,7.7425,0.0,0.0,0.0,3.2094144193480973
10,10,1,,,,,6.8125,0.0,0.0,0.0,2.846086825308296
10,10,1,,,,,4.305,0.0,0.0,0.0,3.171118190285533
10,10,1,,,,,4.52,0.0,0.0,0.0,3.4780005957970355
10,10,1,,,,,5.49,0.0,0.0,0.0,3.788182812120491
10,11,1,,,,,5.64,0.0,0.0,0.0,3.6095085332393775
10,11,1,,,,,5.9825,0.0,0.0,0.0,3.8108532681961353
10,11,1,,,,,7.039999999999999,0.0,0.0,0.0,3.991622628777748
10,11,1,,,,,6.7475,0.0,0.0,0.0,4.113605205430382
10,12,1,,,,,7.157499999999999,0.0,0.0,0.0,4.25252122505208
10,12,1,,,,,6.27,0.0,0.0,0.0,4.319361411963481
10,12,1,,,,,5.1325,0.0,0.0,0.0,4.386201598874884
10,12,1,,,,,5.65,0.0,0.0,0.0,4.396598961283324
10,13,1,,,,,6.33,0.0,0.0,0.0,4.576778214548524
10,13,1,,,,,5.49,0.0,0.0,0.0,4.520583120509047
10,13,1,,,,,5.515,0.0,0.0,0.0,4.5361928688533455
10,13,1,,,,,5.275,0.0,0.0,0.0,4.542436768191066
10,14,1,,,,,4.915,0.0,0.0,0.0,4.506611988518629
10,14,1,,,,,5.815000000000001,0.0,0.0,0.0,4.443714403193875
10,14,1,,,,,4.66,0.0,0.0,0.0,4.346223145940506
10,14,1,,,,,4.95,0.0,0.0,0.0,4.214138216758522
10,15,1,,,,,4.685,0.0,0.0,0.0,4.023249877185789
10,15,1,,,,,4.655,0.0,0.0,0.0,3.848190053469857
10,15,1,,,,,5.61,0.0,0.0,0.0,3.6637520249120006
10,15,1,,,,,4.78,0.0,0.0,0.0,3.4574315183896527
10,16,1,,,,,5.6825,0.0,0.0,0.0,4.852026854912212
10,16,1,,,,,5.02,0.0,0.0,0.0,4.465830795548721
10,16,1,,,,,5.825,0.0,0.0,0.0,4.049207167871745
10,16,1,,,,,6.0825,0.0,0.0,0.0,3.5881124788135166
10,17,1,,,,,5.342499999999999,0.0,0.0,0.0,2.5956884565164007
10,17,1,,,,,4.7,0.0,0.0,0.0,2.096741610349823
10,17,1,,,,,4.7425,0.0,0.0,0.0,1.5473176513414897
10,17,1,,,,,6.09,0.0,0.0,0.0,1.040605095506949
10,18,1,,,,,6.755,0.0,0.0,0.0,0.9754646031370044
10,18,1,,,,,5.285,0.0,0.0,0.0,0.3682217376080082
10,18,1,,,,,5.07,0.0,0.0,0.0,0.0904404267809143
10,18,1,,,,,5.7625,0.0,0.0,0.0,0.0161500762108775
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.0,0.0,0.0,0.0,0.0
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.25,0.0,0.0,0.0,0.0
10,20,1,,,,,6.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.75,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,6.5,0.0,0.0,0.0,0.0
10,23,1,,,,,6.25,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,3.75,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.5,0.0,0.0,0.0,0.0
10,5,2,,,,,2.75,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5675,0.0,0.0,0.0,0.0
10,8,2,,,,,2.9275,0.0,0.0,0.0,0.0
10,8,2,,,,,4.875,0.0,0.0,0.0,0.0
10,9,2,,,,,4.6975,0.0,0.0,0.0,0.4197697916285369
10,9,2,,,,,4.735,0.0,0.0,0.0,0.4549460311504814
10,9,2,,,,,4.3625,0.0,0.0,0.0,0.809053509004722
10,9,2,,,,,8.32,0.0,0.0,0.0,1.238203631172444
10,10,2,,,,,6.4075,0.0,0.0,0.0,1.6137798486093475
10,10,2,,,,,4.890000000000001,0.0,0.0,0.0,2.0835528663794896
10,10,2,,,,,5.455,0.0,0.0,0.0,4.337489728841414
10,10,2,,,,,4.775,0.0,0.0,0.0,2.458397657760846
10,11,2,,,,,6.5225,0.0,0.0,0.0,1.5225
10,11,2,,,,,6.57,0.0,0.0,0.0,1.07
10,11,2,,,,,7.105,0.0,0.0,0.0,1.105
10,11,2,,,,,6.8525,0.0,0.0,0.0,0.6025
10,12,2,,,,,6.3225,0.0,0.0,0.0,0.8225
10,12,2,,,,,7.905,0.0,0.0,0.0,0.405
10,12,2,,,,,6.1425,0.0,0.0,0.0,0.3925
10,12,2,,,,,5.875,0.0,0.0,0.0,0.875
10,13,2,,,,,6.425,0.0,0.0,0.0,1.425
10,13,2,,,,,6.4425,0.0,0.0,0.0,1.4425
10,13,2,,,,,5.61,0.0,0.0,0.0,1.61
10,13,2,,,,,6.295,0.0,0.0,0.0,1.795
10,14,2,,,,,5.5325,0.0,0.0,0.0,1.2825
10,14,2,,,,,6.57,0.0,0.0,0.0,1.07
10,14,2,,,,,5.0225,0.0,0.0,0.0,1.7725
10,14,2,,,,,4.9,0.0,0.0,0.0,1.4
10,15,2,,,,,3.5975,0.0,0.0,0.0,1.8475
10,15,2,,,,,6.195,0.0,0.0,0.0,2.445
10,15,2,,,,,5.965,0.0,0.0,0.0,2.215
10,15,2,,,,,5.3925,0.0,0.0,0.0,2.1425
10,16,2,,,,,6.6375,0.0,0.0,0.0,1.3875
10,16,2,,,,,6.165,0.0,0.0,0.0,1.415
10,16,2,,,,,4.7625,0.0,0.0,0.0,0.7625
10,16,2,,,,,4.5600000000000005,0.0,0.0,0.0,0.56
10,17,2,,,,,4.975,0.0,0.0,0.0,0.4356016445873162
10,17,2,,,,,4.95,0.0,0.0,0.0,0.4126752422406154
10,17,2,,,,,5.445,0.0,0.0,0.0,0.4080899617712752
10,17,2,,,,,6.155,0.0,0.0,0.0,0.1421436945495452
10,18,2,,,,,6.855,0.0,0.0,0.0,0.0992833479184898
10,18,2,,,,,7.0425,0.0,0.0,0.0,0.0401861170146268
10,18,2,,,,,5.7525,0.0,0.0,0.0,0.0023638892361545
10,18,2,,,,,5.5,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,19,2,,,,,4.75,0.0,0.0,0.0,0.0
10,19,2,,,,,4.25,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,3.75,0.0,0.0,0.0,0.0
10,21,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.75,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,3.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.5,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.3875,0.0,0.0,0.0,0.0
10,8,3,,,,,3.455,0.0,0.0,0.0,0.0
10,8,3,,,,,5.265,0.0,0.0,0.0,0.0
10,9,3,,,,,5.0125,0.0,0.0,0.0,0.0106532951728571
10,9,3,,,,,5.595,0.0,0.0,0.0,0.0809650433137145
10,9,3,,,,,4.725,0.0,0.0,0.0,0.1917593131114292
10,9,3,,,,,7.16,0.0,0.0,0.0,0.3494280816697155
10,10,3,,,,,8.23,0.0,0.0,0.0,0.3107147627281191
10,10,3,,,,,5.475,0.0,0.0,0.0,0.4693087562039299
10,10,3,,,,,5.1850000000000005,0.0,0.0,0.0,0.605246464897482
10,10,3,,,,,6.305,0.0,0.0,0.0,0.3592639444043877
10,11,3,,,,,5.5175,0.0,0.0,0.0,0.8470908482351135
10,11,3,,,,,5.26,0.0,0.0,0.0,0.703350556030473
10,11,3,,,,,8.0075,0.0,0.0,0.0,0.5624013374608743
10,11,3,,,,,7.22,0.0,0.0,0.0,0.8205756487022187
10,12,3,,,,,7.1225000000000005,0.0,0.0,0.0,1.5308968944722507
10,12,3,,,,,6.2475,0.0,0.0,0.0,3.2439146209135203
10,12,3,,,,,6.657499999999999,0.0,0.0,0.0,4.982176819112873
10,12,3,,,,,6.5625,0.0,0.0,0.0,3.1104795559065166
10,13,3,,,,,7.3125,0.0,0.0,0.0,1.3886999156035085
10,13,3,,,,,5.985,0.0,0.0,0.0,2.8514638267058707
10,13,3,,,,,5.4375,0.0,0.0,0.0,3.492790696820945
10,13,3,,,,,5.3825,0.0,0.0,0.0,4.970704061548073
10,14,3,,,,,4.82,0.0,0.0,0.0,5.303904501131064
10,14,3,,,,,4.885,0.0,0.0,0.0,5.16511774968704
10,14,3,,,,,5.485,0.0,0.0,0.0,4.677488622991822
10,14,3,,,,,4.145,0.0,0.0,0.0,1.2340767898671283
10,15,3,,,,,3.4125,0.0,0.0,0.0,3.51023143752344
10,15,3,,,,,4.9775,0.0,0.0,0.0,5.362915889532616
10,15,3,,,,,4.2625,0.0,0.0,0.0,4.497133566923001
10,15,3,,,,,4.64,0.0,0.0,0.0,3.714340741558348
10,16,3,,,,,5.3675,0.0,0.0,0.0,3.333334943963015
10,16,3,,,,,5.3025,0.0,0.0,0.0,3.8878788265652418
10,16,3,,,,,4.5,0.0,0.0,0.0,3.4406007314736646
10,16,3,,,,,4.27,0.0,0.0,0.0,3.0520152370954627
10,17,3,,,,,6.3625,0.0,0.0,0.0,2.596293282168278
10,17,3,,,,,6.1825,0.0,0.0,0.0,0.7778452965853556
10,17,3,,,,,6.47,0.0,0.0,0.0,0.6005883255136257
10,17,3,,,,,6.075,0.0,0.0,0.0,0.4796365099587983
10,18,3,,,,,4.5725,0.0,0.0,0.0,0.6228996051234403
10,18,3,,,,,4.99,0.0,0.0,0.0,0.2611282187417042
10,18,3,,,,,5.3125,0.0,0.0,0.0,0.0680021402973188
10,18,3,,,,,3.755,0.0,0.0,0.0,0.0054401712237855
10,19,3,,,,,4.75,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.0,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,3.52,0.0,0.0,0.0,0.0
10,8,4,,,,,5.1175,0.0,0.0,0.0,0.0
10,9,4,,,,,4.965,0.0,0.0,0.0,0.1810409932412577
10,9,4,,,,,5.4125,0.0,0.0,0.0,0.1368333088451366
10,9,4,,,,,5.73,0.0,0.0,0.0,0.193671760211578
10,9,4,,,,,8.135,0.0,0.0,0.0,0.5347024684102263
10,10,4,,,,,6.965,0.0,0.0,0.0,0.6288625667484385
10,10,4,,,,,5.75,0.0,0.0,0.0,0.651671053625325
10,10,4,,,,,6.3075,0.0,0.0,0.0,0.5262243758024499
10,10,4,,,,,7.11,0.0,0.0,0.0,0.3975193427114482
10,11,4,,,,,6.255,0.0,0.0,0.0,0.5898199992018768
10,11,4,,,,,5.96,0.0,0.0,0.0,0.8568529341639205
10,11,4,,,,,6.775,0.0,0.0,0.0,0.7482791034650675
10,11,4,,,,,5.365,0.0,0.0,0.0,0.947820197722419
10,12,4,,,,,7.045,0.0,0.0,0.0,0.6135574325709633
10,12,4,,,,,7.1425,0.0,0.0,0.0,0.670803221734283
10,12,4,,,,,7.1175,0.0,0.0,0.0,0.9496929638119934
10,12,4,,,,,7.59,0.0,0.0,0.0,0.7867626408086994
10,13,4,,,,,6.955,0.0,0.0,0.0,0.8978364156069079
10,13,4,,,,,6.32,0.0,0.0,0.0,0.8145320059114215
10,13,4,,,,,5.205,0.0,0.0,0.0,1.0521038409689194
10,13,4,,,,,4.705,0.0,0.0,0.0,0.7435689902448961
10,14,4,,,,,5.6775,0.0,0.0,0.0,0.860858355485742
10,14,4,,,,,5.01,0.0,0.0,0.0,1.835035645239246
10,14,4,,,,,4.9575,0.0,0.0,0.0,1.6138809509424843
10,14,4,,,,,4.8775,0.0,0.0,0.0,1.555393759062349
10,15,4,,,,,4.495,0.0,0.0,0.0,2.9860187897597066
10,15,4,,,,,5.17,0.0,0.0,0.0,2.067572380892272
10,15,4,,,,,4.73,0.0,0.0,0.0,3.1867954465818897
10,15,4,,,,,4.8725,0.0,0.0,0.0,4.37650393434738
10,16,4,,,,,6.52,0.0,0.0,0.0,1.098812223732294
10,16,4,,,,,6.21,0.0,0.0,0.0,0.9063648851125136
10,16,4,,,,,6.005,0.0,0.0,0.0,0.6239018558479974
10,16,4,,,,,6.0475,0.0,0.0,0.0,0.4950862985460477
10,17,4,,,,,5.8625,0.0,0.0,0.0,0.4605476006644972
10,17,4,,,,,6.445,0.0,0.0,0.0,0.3346019302786959
10,17,4,,,,,5.62,0.0,0.0,0.0,0.2782083465238595
10,17,4,,,,,5.52,0.0,0.0,0.0,0.203016901517411
10,18,4,,,,,5.675,0.0,0.0,0.0,0.2345171217000926
10,18,4,,,,,5.065,0.0,0.0,0.0,0.0871063594886058
10,18,4,,,,,5.5075,0.0,0.0,0.0,0.0100507337871468
10,18,4,,,,,5.0,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.5,0.0,0.0,0.0,0.0
10,20,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,22,4,,,,,4.25,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.0,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.755,0.0,0.0,0.0,0.0
10,8,5,,,,,5.065,0.0,0.0,0.0,0.0
10,9,5,,,,,4.8875,0.0,0.0,0.0,0.114512818920399
10,9,5,,,,,5.1425,0.0,0.0,0.0,0.1186769214265953
10,9,5,,,,,4.9525,0.0,0.0,0.0,0.1686461515009513
10,9,5,,,,,6.95,0.0,0.0,0.0,0.1665641002478531
10,10,5,,,,,8.205,0.0,0.0,0.0,0.129254832860229
10,10,5,,,,,5.875,0.0,0.0,0.0,0.0788139224757494
10,10,5,,,,,6.1875,0.0,0.0,0.0,0.275848728665123
10,10,5,,,,,6.445,0.0,0.0,0.0,0.4382054089651668
10,11,5,,,,,5.6875,0.0,0.0,0.0,0.3621215446149978
10,11,5,,,,,6.385,0.0,0.0,0.0,0.3344686266625797
10,11,5,,,,,5.8875,0.0,0.0,0.0,0.3357854322793616
10,11,5,,,,,6.4725,0.0,0.0,0.0,0.3805568232499431
10,12,5,,,,,6.1775,0.0,0.0,0.0,0.3831103607214128
10,12,5,,,,,7.3625,0.0,0.0,0.0,0.3463543851540448
10,12,5,,,,,7.1325,0.0,0.0,0.0,0.3576639160978503
10,12,5,,,,,6.71,0.0,0.0,0.0,0.4014883485050968
10,13,5,,,,,6.62,0.0,0.0,0.0,0.3665423729816905
10,13,5,,,,,6.4975,0.0,0.0,0.0,0.2941206944490179
10,13,5,,,,,7.285,0.0,0.0,0.0,0.3162905960406524
10,13,5,,,,,6.1275,0.0,0.0,0.0,0.5187756972442477
10,14,5,,,,,4.535,0.0,0.0,0.0,0.4605931169528085
10,14,5,,,,,6.4625,0.0,0.0,0.0,0.4180542622023899
10,14,5,,,,,4.885,0.0,0.0,0.0,0.519267399367179
10,14,5,,,,,4.48,0.0,0.0,0.0,0.4283222616249047
10,15,5,,,,,4.145,0.0,0.0,0.0,0.3567770430111776
10,15,5,,,,,4.95,0.0,0.0,0.0,0.2489142160543099
10,15,5,,,,,4.595,0.0,0.0,0.0,0.7439769346512153
10,15,5,,,,,4.6775,0.0,0.0,0.0,0.7896112075945055
10,16,5,,,,,4.945,0.0,0.0,0.0,0.8252543624231478
10,16,5,,,,,6.265,0.0,0.0,0.0,0.4368993683416663
10,16,5,,,,,5.735,0.0,0.0,0.0,0.4197660597792481
10,16,5,,,,,5.3125,0.0,0.0,0.0,0.4640271068988287
10,17,5,,,,,4.9425,0.0,0.0,0.0,0.5096910289761544
10,17,5,,,,,4.13,0.0,0.0,0.0,0.2796860520013555
10,17,5,,,,,4.735,0.0,0.0,0.0,0.1729637426850487
10,17,5,,,,,4.6275,0.0,0.0,0.0,0.0938420306057179
10,18,5,,,,,5.5675,0.0,0.0,0.0,0.0909457095685567
10,18,5,,,,,6.0275,0.0,0.0,0.0,0.0370519557501527
10,18,5,,,,,5.25,0.0,0.0,0.0,0.0
10,18,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,3.75,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,3.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.52,0.0,0.0,0.0,0.0
11,8,6,,,,,3.8625,0.0,0.0,0.0,0.0
11,9,6,,,,,4.72,0.0,0.0,0.0,0.2036550808886064
11,9,6,,,,,4.075,0.0,0.0,0.0,0.3008540967672595
11,9,6,,,,,3.8525,0.0,0.0,0.0,0.5577372101608427
11,9,6,,,,,3.65,0.0,0.0,0.0,0.8331344218170265
11,10,6,,,,,3.725,0.0,0.0,0.0,0.948163492706645
11,10,6,,,,,4.005,0.0,0.0,0.0,0.9773377540206956
11,10,6,,,,,5.115,0.0,0.0,0.0,1.084310045505548
11,10,6,,,,,4.395,0.0,0.0,0.0,1.842840839670864
11,11,6,,,,,3.6375,0.0,0.0,0.0,3.6247047505307854
11,11,6,,,,,3.605,0.0,0.0,0.0,2.282140392781316
11,11,6,,,,,2.9800000000000004,0.0,0.0,0.0,3.267709660297239
11,11,6,,,,,5.0075,0.0,0.0,0.0,4.605893710191083
11,12,6,,,,,5.5625,0.0,0.0,0.0,2.7049194339821367
11,12,6,,,,,3.7025,0.0,0.0,0.0,2.1661436446828377
11,12,6,,,,,4.505,0.0,0.0,0.0,1.991703942409704
11,12,6,,,,,4.015000000000001,0.0,0.0,0.0,1.7797265826853896
11,13,6,,,,,3.875,0.0,0.0,0.0,2.125
11,13,6,,,,,3.815,0.0,0.0,0.0,3.815
11,13,6,,,,,3.96,0.0,0.0,0.0,2.96
11,13,6,,,,,3.4225,0.0,0.0,0.0,2.4225
11,14,6,,,,,3.5474999999999994,0.0,0.0,0.0,3.7975
11,14,6,,,,,5.2125,0.0,0.0,0.0,5.4625
11,14,6,,,,,4.54,0.0,0.0,0.0,4.79
11,14,6,,,,,4.4575,0.0,0.0,0.0,3.9575
11,15,6,,,,,3.56,0.0,0.0,0.0,3.925520176192404
11,15,6,,,,,3.695,0.0,0.0,0.0,5.02292544712304
11,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,5.506363892466931
11,15,6,,,,,4.455,0.0,0.0,0.0,4.549155770686024
11,16,6,,,,,3.2875,0.0,0.0,0.0,1.9181576281575268
11,16,6,,,,,2.8575,0.0,0.0,0.0,2.18649006138612
11,16,6,,,,,3.02,0.0,0.0,0.0,2.5323873385948543
11,16,6,,,,,3.8175,0.0,0.0,0.0,1.943313793772707
11,17,6,,,,,4.925,0.0,0.0,0.0,1.1181194205940002
11,17,6,,,,,3.51,0.0,0.0,0.0,0.9611069062127152
11,17,6,,,,,3.715,0.0,0.0,0.0,0.6803875623189023
11,17,6,,,,,3.905,0.0,0.0,0.0,0.3853943534813363
11,18,6,,,,,6.1575,0.0,0.0,0.0,0.0
11,18,6,,,,,4.82,0.0,0.0,0.0,0.0
11,18,6,,,,,5.255,0.0,0.0,0.0,0.0
11,18,6,,,,,4.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.0,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.0,0.0,0.0,0.0,0.0
11,21,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.0,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,1.75,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.255,0.0,0.0,0.0,0.0
11,8,7,,,,,3.125,0.0,0.0,0.0,0.0
11,8,7,,,,,2.99,0.0,0.0,0.0,0.0
11,9,7,,,,,3.335,0.0,0.0,0.0,0.3182144199136523
11,9,7,,,,,4.8475,0.0,0.0,0.0,0.805034987692001
11,9,7,,,,,5.3100000000000005,0.0,0.0,0.0,1.956781209021265
11,9,7,,,,,4.7125,0.0,0.0,0.0,2.814060355206552
11,10,7,,,,,3.525,0.0,0.0,0.0,2.452524284697385
11,10,7,,,,,4.085,0.0,0.0,0.0,2.753626276085975
11,10,7,,,,,4.29,0.0,0.0,0.0,2.95274210910101
11,10,7,,,,,3.62,0.0,0.0,0.0,4.730215155040105
11,11,7,,,,,3.84,0.0,0.0,0.0,5.09
11,11,7,,,,,3.51,0.0,0.0,0.0,5.51
11,11,7,,,,,3.7,0.0,0.0,0.0,4.95
11,11,7,,,,,4.4825,0.0,0.0,0.0,4.9825
11,12,7,,,,,3.8,0.0,0.0,0.0,4.05
11,12,7,,,,,3.8525,0.0,0.0,0.0,4.6025
11,12,7,,,,,5.425,0.0,0.0,0.0,5.175
11,12,7,,,,,6.22,0.0,0.0,0.0,6.22
11,13,7,,,,,4.05,0.0,0.0,0.0,6.3
11,13,7,,,,,4.1,0.0,0.0,0.0,6.85
11,13,7,,,,,4.38,0.0,0.0,0.0,6.38
11,13,7,,,,,5.06,0.0,0.0,0.0,5.81
11,14,7,,,,,3.3575,0.0,0.0,0.0,6.3575
11,14,7,,,,,4.7725,0.0,0.0,0.0,4.2725
11,14,7,,,,,3.6725,0.0,0.0,0.0,3.1725
11,14,7,,,,,4.005,0.0,0.0,0.0,5.505
11,15,7,,,,,3.3375000000000004,0.0,0.0,0.0,3.8375
11,15,7,,,,,4.355,0.0,0.0,0.0,1.105
11,15,7,,,,,5.32,0.0,0.0,0.0,0.82
11,15,7,,,,,2.81,0.0,0.0,0.0,1.31
11,16,7,,,,,2.9325,0.0,0.0,0.0,1.5955425863661508
11,16,7,,,,,3.015,0.0,0.0,0.0,1.4366995651380197
11,16,7,,,,,3.1925,0.0,0.0,0.0,1.3679466156512166
11,16,7,,,,,3.05,0.0,0.0,0.0,1.706969780362004
11,17,7,,,,,2.9375,0.0,0.0,0.0,1.882055028076821
11,17,7,,,,,3.6775,0.0,0.0,0.0,0.9009579553761298
11,17,7,,,,,3.5325,0.0,0.0,0.0,0.5172615754585327
11,17,7,,,,,5.53,0.0,0.0,0.0,0.5148331173577885
11,18,7,,,,,5.185,0.0,0.0,0.0,0.0
11,18,7,,,,,4.77,0.0,0.0,0.0,0.0
11,18,7,,,,,4.335,0.0,0.0,0.0,0.0
11,18,7,,,,,4.0125,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.5,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,21,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.0,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,1.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0025,0.0,0.0,0.0,0.0
11,8,1,,,,,3.3275,0.0,0.0,0.0,0.0
11,8,1,,,,,4.225,0.0,0.0,0.0,0.0
11,9,1,,,,,4.385,0.0,0.0,0.0,0.5878380653852131
11,9,1,,,,,5.33,0.0,0.0,0.0,1.2312198849800529
11,9,1,,,,,5.54,0.0,0.0,0.0,2.119919952334076
11,9,1,,,,,7.467499999999999,0.0,0.0,0.0,2.9785338194912176
11,10,1,,,,,5.8525,0.0,0.0,0.0,3.7463206193781655
11,10,1,,,,,5.36,0.0,0.0,0.0,4.239833329134017
11,10,1,,,,,3.83,0.0,0.0,0.0,4.696879582503969
11,10,1,,,,,5.32,0.0,0.0,0.0,5.173374612613067
11,11,1,,,,,4.995,0.0,0.0,0.0,5.644431882939779
11,11,1,,,,,6.16,0.0,0.0,0.0,6.052167171263541
11,11,1,,,,,5.8825,0.0,0.0,0.0,6.516395903150233
11,11,1,,,,,5.89,0.0,0.0,0.0,6.032517277850348
11,12,1,,,,,6.0425,0.0,0.0,0.0,6.5425
11,12,1,,,,,8.0075,0.0,0.0,0.0,7.0075
11,12,1,,,,,8.5875,0.0,0.0,0.0,7.0875
11,12,1,,,,,7.785,0.0,0.0,0.0,7.285
11,13,1,,,,,6.14,0.0,0.0,0.0,6.14
11,13,1,,,,,6.9275,0.0,0.0,0.0,4.1775
11,13,1,,,,,6.01,0.0,0.0,0.0,3.76
11,13,1,,,,,4.5175,0.0,0.0,0.0,4.7675
11,14,1,,,,,4.09,0.0,0.0,0.0,6.453914416678634
11,14,1,,,,,4.22,0.0,0.0,0.0,4.524112080520848
11,14,1,,,,,5.7975,0.0,0.0,0.0,6.415227341543395
11,14,1,,,,,4.4275,0.0,0.0,0.0,6.305993247043897
11,15,1,,,,,3.26,0.0,0.0,0.0,4.295018623832321
11,15,1,,,,,4.85,0.0,0.0,0.0,3.2483334129824275
11,15,1,,,,,4.1425,0.0,0.0,0.0,2.835524375082578
11,15,1,,,,,4.2375,0.0,0.0,0.0,3.823559121531399
11,16,1,,,,,4.73,0.0,0.0,0.0,4.563727401001994
11,16,1,,,,,5.4675,0.0,0.0,0.0,3.928719710625349
11,16,1,,,,,5.015000000000001,0.0,0.0,0.0,2.0944843820292
11,16,1,,,,,5.5225,0.0,0.0,0.0,3.349925815790241
11,17,1,,,,,5.2775,0.0,0.0,0.0,2.934753785892225
11,17,1,,,,,5.36,0.0,0.0,0.0,1.5606783138848828
11,17,1,,,,,5.4675,0.0,0.0,0.0,0.6955196833617412
11,17,1,,,,,5.3375,0.0,0.0,0.0,0.8118435328438443
11,18,1,,,,,4.97,0.0,0.0,0.0,0.2066945472092649
11,18,1,,,,,4.565,0.0,0.0,0.0,0.0610688434936464
11,18,1,,,,,4.5125,0.0,0.0,0.0,0.0117440083641627
11,18,1,,,,,4.5,0.0,0.0,0.0,0.0
11,19,1,,,,,4.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.25,0.0,0.0,0.0,0.0
11,19,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.0,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.0,0.0,0.0,0.0,0.0
11,8,2,,,,,3.02,0.0,0.0,0.0,0.0
11,8,2,,,,,3.375,0.0,0.0,0.0,0.0
11,9,2,,,,,5.635,0.0,0.0,0.0,0.1112659987921057
11,9,2,,,,,5.65,0.0,0.0,0.0,0.1236288875467841
11,9,2,,,,,5.04,0.0,0.0,0.0,0.2390158492571159
