month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,13,1,,,,,5.995,0.0,0.0,0.0,3.7340439547137536
11,13,1,,,,,5.82,0.0,0.0,0.0,3.775564087642372
11,13,1,,,,,4.8325,0.0,0.0,0.0,3.782484109797141
11,13,1,,,,,5.9225,0.0,0.0,0.0,3.693907826216089
11,14,1,,,,,5.785,0.0,0.0,0.0,2.9423191840077667
11,14,1,,,,,4.8425,0.0,0.0,0.0,3.2386774396688915
11,14,1,,,,,6.0875,0.0,0.0,0.0,3.5018116756370663
11,14,1,,,,,7.19,0.0,0.0,0.0,3.4234029891617013
11,15,1,,,,,5.27,0.0,0.0,0.0,3.003930192633084
11,15,1,,,,,4.45,0.0,0.0,0.0,2.844252840200761
11,15,1,,,,,5.3475,0.0,0.0,0.0,2.6683582566620294
11,15,1,,,,,5.7875,0.0,0.0,0.0,2.513670821493216
11,16,1,,,,,5.875,0.0,0.0,0.0,2.586139461530536
11,16,1,,,,,5.6875,0.0,0.0,0.0,2.341504647601972
11,16,1,,,,,5.2225,0.0,0.0,0.0,2.081492788226469
11,16,1,,,,,5.52,0.0,0.0,0.0,1.6886791727183172
11,17,1,,,,,5.2875,0.0,0.0,0.0,1.6514721226093507
11,17,1,,,,,5.0775,0.0,0.0,0.0,1.1388840539524592
11,17,1,,,,,5.095,0.0,0.0,0.0,0.6100519972043283
11,17,1,,,,,5.895,0.0,0.0,0.0,0.2851722353795382
11,18,1,,,,,5.8625,0.0,0.0,0.0,0.0
11,18,1,,,,,6.0325,0.0,0.0,0.0,0.0
11,18,1,,,,,6.75,0.0,0.0,0.0,0.0
11,18,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,20,1,,,,,5.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.25,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.795,0.0,0.0,0.0,0.0
11,9,2,,,,,5.4025,0.0,0.0,0.0,0.1254980444661065
11,9,2,,,,,4.87,0.0,0.0,0.0,0.304487058704652
11,9,2,,,,,5.6025,0.0,0.0,0.0,0.7015546420154481
11,9,2,,,,,7.105,0.0,0.0,0.0,1.3208154843809905
11,10,2,,,,,6.945,0.0,0.0,0.0,1.410036854065452
11,10,2,,,,,6.5425,0.0,0.0,0.0,1.8987919599224956
11,10,2,,,,,6.03,0.0,0.0,0.0,2.3241098249013383
11,10,2,,,,,6.7875,0.0,0.0,0.0,2.616786186225762
11,11,2,,,,,5.49,0.0,0.0,0.0,2.410317384327373
11,11,2,,,,,5.135,0.0,0.0,0.0,2.6011140510226265
11,11,2,,,,,5.99,0.0,0.0,0.0,2.7725895362803854
11,11,2,,,,,6.805,0.0,0.0,0.0,2.9247438401006507
11,12,2,,,,,6.555,0.0,0.0,0.0,3.147727594285526
11,12,2,,,,,5.2325,0.0,0.0,0.0,3.2363432402784964
11,12,2,,,,,5.095,0.0,0.0,0.0,3.2925080863303795
11,12,2,,,,,6.415,0.0,0.0,0.0,3.3274551016515512
11,13,2,,,,,5.9675,0.0,0.0,0.0,3.50011581081604
11,13,2,,,,,6.425,0.0,0.0,0.0,3.4779714234755588
11,13,2,,,,,5.19,0.0,0.0,0.0,3.485787089595729
11,13,2,,,,,5.05,0.0,0.0,0.0,3.412840872474144
11,14,2,,,,,5.105,0.0,0.0,0.0,3.374236250282075
11,14,2,,,,,5.775,0.0,0.0,0.0,3.333367378212042
11,14,2,,,,,7.3475,0.0,0.0,0.0,3.242689568306657
11,14,2,,,,,5.4475,0.0,0.0,0.0,3.1660604331753457
11,15,2,,,,,3.5175,0.0,0.0,0.0,2.840845675747157
11,15,2,,,,,3.515,0.0,0.0,0.0,2.7216411002380325
11,15,2,,,,,4.7075,0.0,0.0,0.0,2.5764711716477127
11,15,2,,,,,4.84,0.0,0.0,0.0,2.402975403332452
11,16,2,,,,,4.7125,0.0,0.0,0.0,3.9357269226922695
11,16,2,,,,,5.54,0.0,0.0,0.0,3.582868646864686
11,16,2,,,,,5.545,0.0,0.0,0.0,3.1694607260726078
11,16,2,,,,,4.62,0.0,0.0,0.0,2.605722652265227
11,17,2,,,,,4.3775,0.0,0.0,0.0,2.1402684063359727
11,17,2,,,,,4.6275,0.0,0.0,0.0,1.4651048712142147
11,17,2,,,,,5.6175,0.0,0.0,0.0,0.7809391556241667
11,17,2,,,,,6.1525,0.0,0.0,0.0,0.3623377638486768
11,18,2,,,,,6.6675,0.0,0.0,0.0,0.0
11,18,2,,,,,7.295,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,20,2,,,,,6.0,0.0,0.0,0.0,0.0
11,20,2,,,,,6.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.5,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.5,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.115,0.0,0.0,0.0,0.0
11,9,3,,,,,5.12,0.0,0.0,0.0,0.3136278813161499
11,9,3,,,,,5.0675,0.0,0.0,0.0,0.4810373585051759
11,9,3,,,,,4.5375,0.0,0.0,0.0,0.6675188014499136
11,9,3,,,,,6.29,0.0,0.0,0.0,0.669637908756104
11,10,3,,,,,4.89,0.0,0.0,0.0,0.8125787346865962
11,10,3,,,,,5.095000000000001,0.0,0.0,0.0,1.663155755527602
11,10,3,,,,,4.654999999999999,0.0,0.0,0.0,1.69823109659321
11,10,3,,,,,5.0875,0.0,0.0,0.0,1.36647682901433
11,11,3,,,,,6.095000000000001,0.0,0.0,0.0,2.625919293750325
11,11,3,,,,,6.0600000000000005,0.0,0.0,0.0,2.4021862597536607
11,11,3,,,,,5.0725,0.0,0.0,0.0,4.178312538411392
11,11,3,,,,,8.14,0.0,0.0,0.0,4.2313019412000745
11,12,3,,,,,6.375,0.0,0.0,0.0,3.625
11,12,3,,,,,5.5,0.0,0.0,0.0,4.5
11,12,3,,,,,4.9275,0.0,0.0,0.0,6.6775
11,12,3,,,,,6.65,0.0,0.0,0.0,6.65
11,13,3,,,,,5.8325,0.0,0.0,0.0,5.935795292439373
11,13,3,,,,,5.51,0.0,0.0,0.0,6.090000000000001
11,13,3,,,,,4.9825,0.0,0.0,0.0,6.066109129814551
11,13,3,,,,,5.9825,0.0,0.0,0.0,6.066109129814551
11,14,3,,,,,4.895,0.0,0.0,0.0,4.181311097163862
11,14,3,,,,,5.295,0.0,0.0,0.0,4.120668441657497
11,14,3,,,,,4.835,0.0,0.0,0.0,3.9933188650941305
11,14,3,,,,,5.635,0.0,0.0,0.0,3.8720335540814
11,15,3,,,,,5.045,0.0,0.0,0.0,5.971472283088735
11,15,3,,,,,5.5325,0.0,0.0,0.0,5.712165174021606
11,15,3,,,,,4.69,0.0,0.0,0.0,5.373831136476877
11,15,3,,,,,7.11,0.0,0.0,0.0,5.047845056506772
11,16,3,,,,,5.5125,0.0,0.0,0.0,2.7925814844118952
11,16,3,,,,,6.5775,0.0,0.0,0.0,2.5375110496152176
11,16,3,,,,,6.75,0.0,0.0,0.0,2.198883058592044
11,16,3,,,,,6.335,0.0,0.0,0.0,1.808947796201721
11,17,3,,,,,5.3225,0.0,0.0,0.0,2.0875882133605463
11,17,3,,,,,5.3075,0.0,0.0,0.0,1.3999649697778476
11,17,3,,,,,7.075,0.0,0.0,0.0,0.7415544783734986
11,17,3,,,,,6.86,0.0,0.0,0.0,0.3235874087447994
11,18,3,,,,,6.135,0.0,0.0,0.0,0.0
11,18,3,,,,,6.025,0.0,0.0,0.0,0.0
11,18,3,,,,,6.25,0.0,0.0,0.0,0.0
11,18,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,8.25,0.0,0.0,0.0,0.0
11,19,3,,,,,8.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.5,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,5.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.75,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,4.0425,0.0,0.0,0.0,0.0
11,9,4,,,,,4.91,0.0,0.0,0.0,0.1302340404573031
11,9,4,,,,,5.3275,0.0,0.0,0.0,0.2665728015610423
11,9,4,,,,,4.745,0.0,0.0,0.0,0.6064022508793175
11,9,4,,,,,7.2275,0.0,0.0,0.0,1.2026299673479084
11,10,4,,,,,6.395,0.0,0.0,0.0,1.3807347579734746
11,10,4,,,,,5.217499999999999,0.0,0.0,0.0,1.854911934772298
11,10,4,,,,,6.1175,0.0,0.0,0.0,2.3737684200232905
11,10,4,,,,,4.6575,0.0,0.0,0.0,2.6850823111738857
11,11,4,,,,,5.15,0.0,0.0,0.0,2.525688452116066
11,11,4,,,,,4.835,0.0,0.0,0.0,2.739023301954996
11,11,4,,,,,5.495,0.0,0.0,0.0,2.940097528239964
11,11,4,,,,,6.2725,0.0,0.0,0.0,3.0761904496889363
11,12,4,,,,,6.29,0.0,0.0,0.0,3.274696552230158
11,12,4,,,,,5.78,0.0,0.0,0.0,3.394868902770715
11,12,4,,,,,6.43,0.0,0.0,0.0,3.469976621858562
11,12,4,,,,,5.55,0.0,0.0,0.0,3.5300627971288403
11,13,4,,,,,6.59,0.0,0.0,0.0,3.6600616850623937
11,13,4,,,,,5.870000000000001,0.0,0.0,0.0,3.6755485469173834
11,13,4,,,,,6.135,0.0,0.0,0.0,3.683291977844877
11,13,4,,,,,5.82,0.0,0.0,0.0,3.649737110492401
11,14,4,,,,,5.7125,0.0,0.0,0.0,3.522975409185367
11,14,4,,,,,6.5875,0.0,0.0,0.0,3.4597262995051987
11,14,4,,,,,5.4175,0.0,0.0,0.0,3.37370751034017
11,14,4,,,,,4.9425,0.0,0.0,0.0,3.2598591129158674
11,15,4,,,,,3.4400000000000004,0.0,0.0,0.0,2.9511292139521315
11,15,4,,,,,4.14,0.0,0.0,0.0,2.808101949947989
11,15,4,,,,,4.385,0.0,0.0,0.0,2.5673393888743496
11,15,4,,,,,4.715,0.0,0.0,0.0,2.4862906059386694
11,16,4,,,,,5.775,0.0,0.0,0.0,2.545461049404861
11,16,4,,,,,7.545,0.0,0.0,0.0,2.2895822423442675
11,16,4,,,,,5.8625,0.0,0.0,0.0,2.059024775565712
11,16,4,,,,,5.0525,0.0,0.0,0.0,1.6272292886509607
11,17,4,,,,,4.4875,0.0,0.0,0.0,1.583682458302642
11,17,4,,,,,4.155,0.0,0.0,0.0,0.9944464151576368
11,17,4,,,,,4.75,0.0,0.0,0.0,0.5308432821126174
11,17,4,,,,,5.8075,0.0,0.0,0.0,0.2176457456661731
11,18,4,,,,,6.3575,0.0,0.0,0.0,0.0
11,18,4,,,,,5.5275,0.0,0.0,0.0,0.0
11,18,4,,,,,6.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,7.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,6.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,22,4,,,,,4.0,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,3.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.7825,0.0,0.0,0.0,0.0
11,9,5,,,,,4.6425,0.0,0.0,0.0,0.1146876763359083
11,9,5,,,,,5.785,0.0,0.0,0.0,0.2293753526718167
11,9,5,,,,,4.645,0.0,0.0,0.0,0.5191126402572694
11,9,5,,,,,6.0975,0.0,0.0,0.0,1.0845027639483265
11,10,5,,,,,5.7225,0.0,0.0,0.0,1.2383331359734324
11,10,5,,,,,5.495,0.0,0.0,0.0,1.6687548896469877
11,10,5,,,,,5.455,0.0,0.0,0.0,2.203647942755872
11,10,5,,,,,6.78,0.0,0.0,0.0,2.5240265943575477
11,11,5,,,,,6.5125,0.0,0.0,0.0,2.3366352803515724
11,11,5,,,,,6.965,0.0,0.0,0.0,2.5475734278546325
11,11,5,,,,,8.325,0.0,0.0,0.0,2.7153916225531987
11,11,5,,,,,7.907499999999999,0.0,0.0,0.0,2.8703903718234027
11,12,5,,,,,6.655000000000001,0.0,0.0,0.0,3.160366667894181
11,12,5,,,,,6.877500000000001,0.0,0.0,0.0,3.2701530197453064
11,12,5,,,,,7.0425,0.0,0.0,0.0,3.351567617747264
11,12,5,,,,,7.122499999999999,0.0,0.0,0.0,3.3910413622330613
11,13,5,,,,,7.397500000000001,0.0,0.0,0.0,3.462840000457743
11,13,5,,,,,6.43,0.0,0.0,0.0,3.4791563904562754
11,13,5,,,,,6.455,0.0,0.0,0.0,3.491707459685916
11,13,5,,,,,5.4125,0.0,0.0,0.0,3.470370641995527
11,14,5,,,,,6.1175,0.0,0.0,0.0,3.3563408169906297
11,14,5,,,,,5.0075,0.0,0.0,0.0,3.3025807165364665
11,14,5,,,,,6.015,0.0,0.0,0.0,3.184064131444332
11,14,5,,,,,4.3725,0.0,0.0,0.0,3.114420364946893
11,15,5,,,,,3.855,0.0,0.0,0.0,2.8251648050238005
11,15,5,,,,,5.5075,0.0,0.0,0.0,2.664354850929489
11,15,5,,,,,4.665,0.0,0.0,0.0,2.5058587091243045
11,15,5,,,,,6.0275,0.0,0.0,0.0,2.326538256716979
11,16,5,,,,,5.6375,0.0,0.0,0.0,2.431250056140011
11,16,5,,,,,6.2525,0.0,0.0,0.0,2.2294104288378214
11,16,5,,,,,5.93,0.0,0.0,0.0,1.9292722817456045
11,16,5,,,,,4.245,0.0,0.0,0.0,1.5701550227793708
11,17,5,,,,,3.72,0.0,0.0,0.0,1.5307135747434504
11,17,5,,,,,6.6425,0.0,0.0,0.0,0.9601435373109256
11,17,5,,,,,4.7125,0.0,0.0,0.0,0.4912763162183371
11,17,5,,,,,4.5575,0.0,0.0,0.0,0.2120245154205454
11,18,5,,,,,5.11,0.0,0.0,0.0,0.0
11,18,5,,,,,4.78,0.0,0.0,0.0,0.0
11,18,5,,,,,6.5,0.0,0.0,0.0,0.0
11,18,5,,,,,6.0,0.0,0.0,0.0,0.0
11,19,5,,,,,6.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,3.0,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.25,0.0,0.0,0.0,0.0
11,8,6,,,,,4.55,0.0,0.0,0.0,0.0
11,9,6,,,,,3.9925,0.0,0.0,0.0,0.1960512645936268
11,9,6,,,,,4.09,0.0,0.0,0.0,0.2748759998426109
11,9,6,,,,,3.9125,0.0,0.0,0.0,0.5356039702815579
11,9,6,,,,,4.365,0.0,0.0,0.0,0.9014315877191504
11,10,6,,,,,4.225,0.0,0.0,0.0,0.8270326373812534
11,10,6,,,,,3.725,0.0,0.0,0.0,1.1073826839511698
11,10,6,,,,,5.745,0.0,0.0,0.0,1.5391217556688412
11,10,6,,,,,4.407500000000001,0.0,0.0,0.0,1.7704105440890223
11,11,6,,,,,3.640000000000001,0.0,0.0,0.0,1.837527021545176
11,11,6,,,,,4.5175,0.0,0.0,0.0,2.133940442115766
11,11,6,,,,,4.5475,0.0,0.0,0.0,1.911925609178432
11,11,6,,,,,4.205,0.0,0.0,0.0,2.4586961817847404
11,12,6,,,,,4.04,0.0,0.0,0.0,2.846531997351406
11,12,6,,,,,4.655,0.0,0.0,0.0,2.165625811456467
11,12,6,,,,,3.8425,0.0,0.0,0.0,2.6265280131001534
11,12,6,,,,,3.98,0.0,0.0,0.0,2.93994151021786
11,13,6,,,,,4.2625,0.0,0.0,0.0,3.123872540207287
11,13,6,,,,,5.995,0.0,0.0,0.0,2.741026683982282
11,13,6,,,,,4.55,0.0,0.0,0.0,2.7684618919202304
11,13,6,,,,,4.78,0.0,0.0,0.0,2.6337799620430298
11,14,6,,,,,4.795,0.0,0.0,0.0,2.117499601893539
11,14,6,,,,,4.3225,0.0,0.0,0.0,1.6380424743402289
11,14,6,,,,,3.635,0.0,0.0,0.0,1.299094633524907
11,14,6,,,,,3.7525,0.0,0.0,0.0,0.9872626199748108
11,15,6,,,,,4.085,0.0,0.0,0.0,0.8492447147594987
11,15,6,,,,,3.73,0.0,0.0,0.0,0.6849494157188327
11,15,6,,,,,4.1075,0.0,0.0,0.0,0.6282559674583212
11,15,6,,,,,4.52,0.0,0.0,0.0,0.5877606472722415
11,16,6,,,,,4.0775,0.0,0.0,0.0,0.6961584784066062
11,16,6,,,,,2.8225,0.0,0.0,0.0,0.8246397041765636
11,16,6,,,,,4.155,0.0,0.0,0.0,0.7368004988032254
11,16,6,,,,,4.11,0.0,0.0,0.0,0.5820986147128685
11,17,6,,,,,4.055,0.0,0.0,0.0,0.5580568454451387
11,17,6,,,,,4.335,0.0,0.0,0.0,0.4055444156340448
11,17,6,,,,,4.6375,0.0,0.0,0.0,0.268629847962722
11,17,6,,,,,4.4125,0.0,0.0,0.0,0.1126512265650124
11,18,6,,,,,6.275,0.0,0.0,0.0,0.0
11,18,6,,,,,7.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,5.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.75,0.0,0.0,0.0,0.0
11,22,6,,,,,4.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.0,0.0,0.0,0.0,0.0
11,1,7,,,,,3.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,8,7,,,,,5.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.755,0.0,0.0,0.0,0.0040824894148771
11,9,7,,,,,5.1125,0.0,0.0,0.0,0.0918560118347365
11,9,7,,,,,4.9875,0.0,0.0,0.0,0.193918247206666
11,9,7,,,,,4.57,0.0,0.0,0.0,0.2612793225521395
11,10,7,,,,,4.43,0.0,0.0,0.0,0.2407783684681532
11,10,7,,,,,5.1175,0.0,0.0,0.0,0.3457689361141502
11,10,7,,,,,5.5825,0.0,0.0,0.0,0.3261706968202308
11,10,7,,,,,6.49,0.0,0.0,0.0,0.1343879265868762
11,11,7,,,,,5.815,0.0,0.0,0.0,0.1475826124968171
11,11,7,,,,,5.3225,0.0,0.0,0.0,0.502483656834401
11,11,7,,,,,5.26,0.0,0.0,0.0,0.7074595075244247
11,11,7,,,,,4.85,0.0,0.0,0.0,0.3982387956263318
11,12,7,,,,,4.75,0.0,0.0,0.0,0.6187152581945198
11,12,7,,,,,6.585,0.0,0.0,0.0,0.7845309473906511
11,12,7,,,,,5.095000000000001,0.0,0.0,0.0,1.0369667727340153
11,12,7,,,,,4.8275,0.0,0.0,0.0,0.7808186558414839
11,13,7,,,,,4.47,0.0,0.0,0.0,1.0008436614578655
11,13,7,,,,,4.7325,0.0,0.0,0.0,0.49915172455957
11,13,7,,,,,4.275,0.0,0.0,0.0,0.774764763311292
11,13,7,,,,,4.44,0.0,0.0,0.0,0.9856023874255124
11,14,7,,,,,5.0525,0.0,0.0,0.0,0.53526938438462
11,14,7,,,,,5.34,0.0,0.0,0.0,0.5543407401227894
11,14,7,,,,,4.9025,0.0,0.0,0.0,0.4589839614319426
11,14,7,,,,,5.5600000000000005,0.0,0.0,0.0,0.6662260271200497
11,15,7,,,,,5.08,0.0,0.0,0.0,0.5025361231610757
11,15,7,,,,,3.7,0.0,0.0,0.0,0.3257178576044008
11,15,7,,,,,3.4,0.0,0.0,0.0,0.3024522963469436
11,15,7,,,,,4.73,0.0,0.0,0.0,0.3396771943588751
11,16,7,,,,,3.45,0.0,0.0,0.0,0.3666824765137311
11,16,7,,,,,3.825,0.0,0.0,0.0,0.3012034628505648
11,16,7,,,,,4.08,0.0,0.0,0.0,0.3038226233970914
11,16,7,,,,,4.9475,0.0,0.0,0.0,0.3653728962404677
11,17,7,,,,,5.6850000000000005,0.0,0.0,0.0,0.6457646111417389
11,17,7,,,,,4.4425,0.0,0.0,0.0,0.3056158721178817
11,17,7,,,,,4.9925,0.0,0.0,0.0,0.1674844044939804
11,17,7,,,,,4.4575,0.0,0.0,0.0,0.1433113976597976
11,18,7,,,,,6.31,0.0,0.0,0.0,0.0
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.5,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,5.25,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,9,1,,,,,5.75,0.0,0.0,0.0,0.0
11,9,1,,,,,6.2575,0.0,0.0,0.0,0.0061272898695342
11,9,1,,,,,6.6,0.0,0.0,0.0,0.0816971982604568
11,9,1,,,,,8.42,0.0,0.0,0.0,0.1388852370427766
11,10,1,,,,,8.18,0.0,0.0,0.0,0.111983473126402
11,10,1,,,,,6.125,0.0,0.0,0.0,0.2332989023466709
11,10,1,,,,,7.1225,0.0,0.0,0.0,0.2317435763310264
11,10,1,,,,,7.7,0.0,0.0,0.0,0.1244260812515578
11,11,1,,,,,7.4125,0.0,0.0,0.0,0.1947640969996038
11,11,1,,,,,7.035,0.0,0.0,0.0,0.2526031318661528
11,11,1,,,,,6.75,0.0,0.0,0.0,0.2360776933328531
11,11,1,,,,,8.46,0.0,0.0,0.0,0.2171914778662249
11,12,1,,,,,7.4025,0.0,0.0,0.0,0.331104504516764
11,12,1,,,,,9.275,0.0,0.0,0.0,0.7738457768399465
11,12,1,,,,,9.635,0.0,0.0,0.0,0.702804197326771
11,12,1,,,,,9.115,0.0,0.0,0.0,1.8343950710009225
11,13,1,,,,,8.8675,0.0,0.0,0.0,1.7043827435396055
11,13,1,,,,,8.1975,0.0,0.0,0.0,0.9280480215424156
11,13,1,,,,,6.6625,0.0,0.0,0.0,1.0455916590279055
11,13,1,,,,,6.6025,0.0,0.0,0.0,0.8761101352116176
11,14,1,,,,,5.38,0.0,0.0,0.0,0.7746977348340552
11,14,1,,,,,5.9075,0.0,0.0,0.0,0.7901355520137194
11,14,1,,,,,5.77,0.0,0.0,0.0,0.8532902586578001
11,14,1,,,,,4.8100000000000005,0.0,0.0,0.0,0.8757452654645843
11,15,1,,,,,5.0025,0.0,0.0,0.0,0.8876930953847817
11,15,1,,,,,5.51,0.0,0.0,0.0,1.2713892550161494
11,15,1,,,,,5.68,0.0,0.0,0.0,0.8509697005685782
11,15,1,,,,,7.005,0.0,0.0,0.0,1.395489003015734
11,16,1,,,,,7.45,0.0,0.0,0.0,2.452216571074235
11,16,1,,,,,7.08,0.0,0.0,0.0,2.7040658405359133
11,16,1,,,,,6.32,0.0,0.0,0.0,2.0346769927561894
11,16,1,,,,,6.525,0.0,0.0,0.0,0.6793302663111056
11,17,1,,,,,7.02,0.0,0.0,0.0,1.1026049710609946
11,17,1,,,,,7.575,0.0,0.0,0.0,0.2357543523650153
11,17,1,,,,,5.2875,0.0,0.0,0.0,0.3899014289113714
11,17,1,,,,,5.6375,0.0,0.0,0.0,0.2810917278198259
11,18,1,,,,,6.155,0.0,0.0,0.0,0.0
11,18,1,,,,,5.53,0.0,0.0,0.0,0.0
11,18,1,,,,,6.25,0.0,0.0,0.0,0.0
11,18,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,22,1,,,,,4.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.27,0.0,0.0,0.0,0.0
11,9,2,,,,,5.4,0.0,0.0,0.0,0.127352032306708
11,9,2,,,,,5.525,0.0,0.0,0.0,0.2334787258956315
11,9,2,,,,,4.5625,0.0,0.0,0.0,0.4775701211501553
11,9,2,,,,,6.34,0.0,0.0,0.0,0.9254247680954122
11,10,2,,,,,5.5875,0.0,0.0,0.0,0.7718635684704354
11,10,2,,,,,5.6325,0.0,0.0,0.0,1.965372011657556
11,10,2,,,,,5.3175,0.0,0.0,0.0,3.057501359284381
11,10,2,,,,,6.345,0.0,0.0,0.0,3.7740672392673815
11,11,2,,,,,6.35,0.0,0.0,0.0,2.066152153404806
11,11,2,,,,,6.9175,0.0,0.0,0.0,2.096470690438464
11,11,2,,,,,6.425,0.0,0.0,0.0,2.2121302946779715
11,11,2,,,,,6.1325,0.0,0.0,0.0,2.529913479141863
11,12,2,,,,,5.68,0.0,0.0,0.0,4.873852645835695
11,12,2,,,,,6.1975,0.0,0.0,0.0,5.093710248324911
11,12,2,,,,,7.3575,0.0,0.0,0.0,5.22521386102874
11,12,2,,,,,7.370000000000001,0.0,0.0,0.0,5.4409619756209615
11,13,2,,,,,7.365,0.0,0.0,0.0,5.81108534731114
11,13,2,,,,,7.199999999999999,0.0,0.0,0.0,5.88575537822897
11,13,2,,,,,6.1825,0.0,0.0,0.0,5.870382136569416
11,13,2,,,,,5.315,0.0,0.0,0.0,5.767161799712417
11,14,2,,,,,6.282499999999999,0.0,0.0,0.0,6.5325
11,14,2,,,,,5.8425,0.0,0.0,0.0,6.5925
11,14,2,,,,,5.665,0.0,0.0,0.0,6.665
11,14,2,,,,,4.635,0.0,0.0,0.0,6.385
11,15,2,,,,,4.19,0.0,0.0,0.0,5.94
11,15,2,,,,,5.3425,0.0,0.0,0.0,5.8425
11,15,2,,,,,6.4075,0.0,0.0,0.0,5.4075
11,15,2,,,,,6.52,0.0,0.0,0.0,5.02
11,16,2,,,,,4.9925,0.0,0.0,0.0,4.6028284281985385
11,16,2,,,,,6.0825,0.0,0.0,0.0,4.447540595091155
11,16,2,,,,,7.1075,0.0,0.0,0.0,3.743892601323324
11,16,2,,,,,6.69,0.0,0.0,0.0,2.853413933348172
11,17,2,,,,,7.3625,0.0,0.0,0.0,1.8402571914800172
11,17,2,,,,,7.165,0.0,0.0,0.0,1.014863729265903
11,17,2,,,,,6.8475,0.0,0.0,0.0,0.5204987796020405
11,17,2,,,,,5.995,0.0,0.0,0.0,0.2134262778284517
11,18,2,,,,,5.84,0.0,0.0,0.0,0.0
11,18,2,,,,,5.76,0.0,0.0,0.0,0.0
11,18,2,,,,,6.5,0.0,0.0,0.0,0.0
11,18,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,7.0,0.0,0.0,0.0,0.0
11,19,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,6.0,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.75,0.0,0.0,0.0,0.0
11,8,3,,,,,5.0,0.0,0.0,0.0,0.0
11,8,3,,,,,5.27,0.0,0.0,0.0,0.0
11,9,3,,,,,5.3625,0.0,0.0,0.0,0.1083708422968724
11,9,3,,,,,5.71,0.0,0.0,0.0,0.2022922389541618
11,9,3,,,,,5.72,0.0,0.0,0.0,0.4527492967069336
11,9,3,,,,,6.92,0.0,0.0,0.0,0.8862326658944235
11,10,3,,,,,6.245,0.0,0.0,0.0,1.6917449328229766
11,10,3,,,,,6.54,0.0,0.0,0.0,2.462482595627713
11,10,3,,,,,6.285,0.0,0.0,0.0,2.457635188943407
11,10,3,,,,,8.04,0.0,0.0,0.0,4.1590749351349965
11,11,3,,,,,6.665,0.0,0.0,0.0,2.323633723092486
11,11,3,,,,,5.7875,0.0,0.0,0.0,4.174257579476651
11,11,3,,,,,8.01,0.0,0.0,0.0,4.586233914996802
11,11,3,,,,,8.565000000000001,0.0,0.0,0.0,3.9802581410571114
11,12,3,,,,,7.012499999999999,0.0,0.0,0.0,6.0125
11,12,3,,,,,8.605,0.0,0.0,0.0,6.105
11,12,3,,,,,8.469999999999999,0.0,0.0,0.0,6.47
11,12,3,,,,,8.1125,0.0,0.0,0.0,6.6125
11,13,3,,,,,6.39,0.0,0.0,0.0,6.64
11,13,3,,,,,6.66,0.0,0.0,0.0,6.66
11,13,3,,,,,8.45,0.0,0.0,0.0,6.7
11,13,3,,,,,5.095,0.0,0.0,0.0,6.595
11,14,3,,,,,4.8025,0.0,0.0,0.0,6.5525
11,14,3,,,,,5.2,0.0,0.0,0.0,6.45
11,14,3,,,,,6.535,0.0,0.0,0.0,6.285
11,14,3,,,,,5.3175,0.0,0.0,0.0,6.0675
11,15,3,,,,,3.835,0.0,0.0,0.0,5.835
11,15,3,,,,,4.0725,0.0,0.0,0.0,5.5725
11,15,3,,,,,5.26,0.0,0.0,0.0,5.26
11,15,3,,,,,5.7,0.0,0.0,0.0,4.95
11,16,3,,,,,5.3675,0.0,0.0,0.0,4.000078660403906
11,16,3,,,,,5.9325,0.0,0.0,0.0,3.5774838292501245
11,16,3,,,,,7.165,0.0,0.0,0.0,3.31761229514981
11,16,3,,,,,5.654999999999999,0.0,0.0,0.0,2.822156286210892
11,17,3,,,,,5.0375,0.0,0.0,0.0,1.9513716908625107
11,17,3,,,,,5.63,0.0,0.0,0.0,1.0822331340734417
11,17,3,,,,,6.8575,0.0,0.0,0.0,0.581820025619129
11,17,3,,,,,7.255,0.0,0.0,0.0,0.2442207514944492
11,18,3,,,,,7.095,0.0,0.0,0.0,0.0
11,18,3,,,,,8.0175,0.0,0.0,0.0,0.0
11,18,3,,,,,7.25,0.0,0.0,0.0,0.0
11,18,3,,,,,6.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,19,3,,,,,6.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.5,0.0,0.0,0.0,0.0
11,20,3,,,,,7.25,0.0,0.0,0.0,0.0
11,21,3,,,,,8.0,0.0,0.0,0.0,0.0
11,21,3,,,,,7.75,0.0,0.0,0.0,0.0
11,21,3,,,,,7.5,0.0,0.0,0.0,0.0
11,21,3,,,,,7.0,0.0,0.0,0.0,0.0
11,22,3,,,,,7.25,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,23,3,,,,,6.0,0.0,0.0,0.0,0.0
11,23,3,,,,,4.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,3.75,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,8,4,,,,,5.505,0.0,0.0,0.0,0.0
11,9,4,,,,,5.3325,0.0,0.0,0.0,0.0755937471588326
11,9,4,,,,,5.6675,0.0,0.0,0.0,0.153478213928539
11,9,4,,,,,4.8475,0.0,0.0,0.0,0.3184100259114465
11,9,4,,,,,7.2925,0.0,0.0,0.0,0.7261581166469679
11,10,4,,,,,6.825,0.0,0.0,0.0,1.5288601713634076
11,10,4,,,,,6.065,0.0,0.0,0.0,2.247181775686532
11,10,4,,,,,6.0175,0.0,0.0,0.0,2.929101947358148
11,10,4,,,,,6.2425,0.0,0.0,0.0,3.8755391962974
11,11,4,,,,,6.5325,0.0,0.0,0.0,4.5325
11,11,4,,,,,5.63,0.0,0.0,0.0,4.88
11,11,4,,,,,5.1375,0.0,0.0,0.0,5.1375
11,11,4,,,,,5.9275,0.0,0.0,0.0,5.4275
11,12,4,,,,,5.99,0.0,0.0,0.0,5.74
11,12,4,,,,,6.775,0.0,0.0,0.0,6.025
11,12,4,,,,,8.055,0.0,0.0,0.0,6.305
11,12,4,,,,,6.4875,0.0,0.0,0.0,6.4875
11,13,4,,,,,7.09,0.0,0.0,0.0,5.763109081578965
11,13,4,,,,,7.895,0.0,0.0,0.0,5.811207867540549
11,13,4,,,,,8.675,0.0,0.0,0.0,5.837443568974141
11,13,4,,,,,6.175,0.0,0.0,0.0,5.837443568974141
11,14,4,,,,,5.4525,0.0,0.0,0.0,6.414881869363192
11,14,4,,,,,5.3825,0.0,0.0,0.0,6.108613730878117
11,14,4,,,,,5.2325,0.0,0.0,0.0,6.443594507346168
11,14,4,,,,,5.5225,0.0,0.0,0.0,5.5247900918909405
11,15,4,,,,,3.63,0.0,0.0,0.0,5.308244314275653
11,15,4,,,,,4.4175,0.0,0.0,0.0,4.851912902500098
11,15,4,,,,,4.1275,0.0,0.0,0.0,5.552443285982573
11,15,4,,,,,5.3875,0.0,0.0,0.0,5.06897865512847
11,16,4,,,,,5.2575,0.0,0.0,0.0,4.386076458343911
11,16,4,,,,,5.6025,0.0,0.0,0.0,3.9919863938670863
11,16,4,,,,,7.0175,0.0,0.0,0.0,3.6660106615220593
11,16,4,,,,,6.1875,0.0,0.0,0.0,2.8583692948164696
11,17,4,,,,,5.9925,0.0,0.0,0.0,1.7255881035022336
11,17,4,,,,,7.2425,0.0,0.0,0.0,1.0760568223847051
11,17,4,,,,,7.405,0.0,0.0,0.0,0.5672573188426414
11,17,4,,,,,6.2675,0.0,0.0,0.0,0.2316661569319184
11,18,4,,,,,5.875,0.0,0.0,0.0,0.0
11,18,4,,,,,6.0275,0.0,0.0,0.0,0.0
11,18,4,,,,,5.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.0,0.0,0.0,0.0,0.0
11,21,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,8,5,,,,,5.51,0.0,0.0,0.0,0.0
11,9,5,,,,,5.12,0.0,0.0,0.0,0.0964944823646933
11,9,5,,,,,5.2425,0.0,0.0,0.0,0.1949992664453179
11,9,5,,,,,4.625,0.0,0.0,0.0,0.3015452573896668
11,9,5,,,,,6.78,0.0,0.0,0.0,0.4261839637773958
11,10,5,,,,,7.1825,0.0,0.0,0.0,0.5268306356265537
11,10,5,,,,,6.46,0.0,0.0,0.0,1.389815939561739
11,10,5,,,,,7.68,0.0,0.0,0.0,1.7965913365066388
11,10,5,,,,,6.07,0.0,0.0,0.0,2.299410924396862
11,11,5,,,,,6.0,0.0,0.0,0.0,2.1906444423478715
11,11,5,,,,,7.1925,0.0,0.0,0.0,2.394720266713963
11,11,5,,,,,7.465,0.0,0.0,0.0,2.520394079459183
11,11,5,,,,,5.37,0.0,0.0,0.0,2.245987038786134
11,12,5,,,,,5.1375,0.0,0.0,0.0,2.920380681264076
11,12,5,,,,,6.3100000000000005,0.0,0.0,0.0,1.641861580464389
11,12,5,,,,,6.1,0.0,0.0,0.0,1.785710480263384
11,12,5,,,,,6.1775,0.0,0.0,0.0,1.9481605308984555
11,13,5,,,,,6.8625,0.0,0.0,0.0,3.2489926630208297
11,13,5,,,,,5.9975000000000005,0.0,0.0,0.0,1.6885099415996727
11,13,5,,,,,5.395,0.0,0.0,0.0,2.797273980504179
11,13,5,,,,,4.9775,0.0,0.0,0.0,2.635428249335112
11,14,5,,,,,5.3,0.0,0.0,0.0,0.8849706863961251
11,14,5,,,,,6.02,0.0,0.0,0.0,1.1160463656217798
11,14,5,,,,,5.1925,0.0,0.0,0.0,0.4633804844046377
11,14,5,,,,,5.27,0.0,0.0,0.0,0.8702211749561897
11,15,5,,,,,4.425,0.0,0.0,0.0,1.1045398201783256
11,15,5,,,,,4.6625,0.0,0.0,0.0,1.7820668232774015
11,15,5,,,,,5.4975,0.0,0.0,0.0,2.2762629902437865
11,15,5,,,,,5.654999999999999,0.0,0.0,0.0,1.6647806361863011
11,16,5,,,,,6.595,0.0,0.0,0.0,0.9955549867212748
11,16,5,,,,,6.38,0.0,0.0,0.0,0.7446427542955876
11,16,5,,,,,6.0975,0.0,0.0,0.0,0.5922068281444981
11,16,5,,,,,6.1850000000000005,0.0,0.0,0.0,0.3696233961539693
11,17,5,,,,,6.07,0.0,0.0,0.0,0.3932639259040438
11,17,5,,,,,5.6925,0.0,0.0,0.0,0.3052969951097182
11,17,5,,,,,7.32,0.0,0.0,0.0,0.2207797478759544
11,17,5,,,,,7.6775,0.0,0.0,0.0,0.1224637663999434
11,18,5,,,,,8.0725,0.0,0.0,0.0,0.0
11,18,5,,,,,6.7525,0.0,0.0,0.0,0.0
11,18,5,,,,,9.25,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,10.5,0.0,0.0,0.0,0.0
11,19,5,,,,,10.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,7.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,21,5,,,,,8.75,0.0,0.0,0.0,0.0
11,21,5,,,,,9.25,0.0,0.0,0.0,0.0
11,21,5,,,,,7.75,0.0,0.0,0.0,0.0
11,21,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,7.5,0.0,0.0,0.0,0.0
11,22,5,,,,,6.5,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.0,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,24,5,,,,,6.75,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,24,5,,,,,7.25,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,1,6,,,,,7.0,0.0,0.0,0.0,0.0
11,1,6,,,,,8.75,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,2,6,,,,,8.5,0.0,0.0,0.0,0.0
11,2,6,,,,,7.5,0.0,0.0,0.0,0.0
11,2,6,,,,,5.0,0.0,0.0,0.0,0.0
11,2,6,,,,,3.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.75,0.0,0.0,0.0,0.0
11,9,6,,,,,3.8025,0.0,0.0,0.0,0.0433635259446175
11,9,6,,,,,4.6625,0.0,0.0,0.0,0.1342204374476258
11,9,6,,,,,4.5275,0.0,0.0,0.0,0.2292072085644072
11,9,6,,,,,4.55,0.0,0.0,0.0,0.2477915768263862
11,10,6,,,,,5.305,0.0,0.0,0.0,0.3248379246746784
11,10,6,,,,,4.0725,0.0,0.0,0.0,1.2130208988977853
11,10,6,,,,,4.6925,0.0,0.0,0.0,1.7222262943337676
11,10,6,,,,,5.0025,0.0,0.0,0.0,0.879403570853521
11,11,6,,,,,6.6025,0.0,0.0,0.0,0.7474346657597786
11,11,6,,,,,4.6275,0.0,0.0,0.0,0.7590951129635193
11,11,6,,,,,4.9825,0.0,0.0,0.0,0.2250466310321954
11,11,6,,,,,4.5025,0.0,0.0,0.0,0.2343749887951879
11,12,6,,,,,4.475,0.0,0.0,0.0,0.3480006819233994
11,12,6,,,,,4.265,0.0,0.0,0.0,0.7272014249847586
11,12,6,,,,,4.69,0.0,0.0,0.0,0.8112015895869584
11,12,6,,,,,5.38,0.0,0.0,0.0,0.6624012980059187
11,13,6,,,,,4.61,0.0,0.0,0.0,0.5542429711113026
11,13,6,,,,,4.23,0.0,0.0,0.0,0.36450213415428
11,13,6,,,,,5.8975,0.0,0.0,0.0,0.1984789018168853
11,13,6,,,,,6.15,0.0,0.0,0.0,0.1997271967968658
11,14,6,,,,,5.635,0.0,0.0,0.0,0.3321906464362854
11,14,6,,,,,5.255,0.0,0.0,0.0,0.3949668315895991
11,14,6,,,,,4.915,0.0,0.0,0.0,0.4786684117940175
11,14,6,,,,,6.8975,0.0,0.0,0.0,0.2079461133203518
11,15,6,,,,,4.55,0.0,0.0,0.0,0.2252577446550972
11,15,6,,,,,4.6925,0.0,0.0,0.0,0.3322551733662684
11,15,6,,,,,4.4625,0.0,0.0,0.0,0.3472723563432749
11,15,6,,,,,4.285,0.0,0.0,0.0,0.2139948574223423
11,16,6,,,,,4.74,0.0,0.0,0.0,0.2254504196456326
11,16,6,,,,,4.405,0.0,0.0,0.0,0.1456033960211377
11,16,6,,,,,4.2975,0.0,0.0,0.0,0.279464582685732
11,16,6,,,,,6.5425,0.0,0.0,0.0,0.509611886073982
11,17,6,,,,,4.4675,0.0,0.0,0.0,0.2044124580469873
11,17,6,,,,,5.1525,0.0,0.0,0.0,0.143323677481221
11,17,6,,,,,5.3325,0.0,0.0,0.0,0.0775357599488572
11,17,6,,,,,5.2875,0.0,0.0,0.0,0.0352435272494805
11,18,6,,,,,5.0225,0.0,0.0,0.0,0.0
11,18,6,,,,,6.25,0.0,0.0,0.0,0.0
11,18,6,,,,,6.5,0.0,0.0,0.0,0.0
11,18,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.75,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.5,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.25,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.315,0.0,0.0,0.0,0.0529880013281181
11,9,7,,,,,3.9325,0.0,0.0,0.0,0.1487740037289471
11,9,7,,,,,3.8425,0.0,0.0,0.0,0.2792060069981611
11,9,7,,,,,3.99,0.0,0.0,0.0,0.6032480151201145
11,10,7,,,,,5.8825,0.0,0.0,0.0,0.8949990720519306
11,10,7,,,,,5.04,0.0,0.0,0.0,1.4824939421330352
11,10,7,,,,,4.025,0.0,0.0,0.0,1.9583162336036817
11,10,7,,,,,4.2375,0.0,0.0,0.0,2.5814168533866715
11,11,7,,,,,4.9975,0.0,0.0,0.0,2.145141025610968
11,11,7,,,,,4.99,0.0,0.0,0.0,2.3676754026754034
11,11,7,,,,,5.855,0.0,0.0,0.0,2.532599357251075
11,11,7,,,,,4.81,0.0,0.0,0.0,2.7381894924070496
11,12,7,,,,,5.2325,0.0,0.0,0.0,3.1908819020867827
11,12,7,,,,,6.0575,0.0,0.0,0.0,3.0975422726901782
11,12,7,,,,,5.5075,0.0,0.0,0.0,3.4709007902765974
11,12,7,,,,,4.9925,0.0,0.0,0.0,3.5962425783234653
11,13,7,,,,,6.0875,0.0,0.0,0.0,4.453869128637685
11,13,7,,,,,5.385,0.0,0.0,0.0,4.48481008419312
11,13,7,,,,,4.8775,0.0,0.0,0.0,4.479924670158051
11,13,7,,,,,4.36,0.0,0.0,0.0,4.468525370742891
11,14,7,,,,,3.98,0.0,0.0,0.0,4.201098901851556
11,14,7,,,,,3.605,0.0,0.0,0.0,4.123069576037077
11,14,7,,,,,3.7075,0.0,0.0,0.0,4.030994971575991
