month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,14,7,,,,,4.0225,0.0,0.0,0.0,3.915511569370562
11,15,7,,,,,3.64,0.0,0.0,0.0,5.148555555940206
11,15,7,,,,,3.1900000000000004,0.0,0.0,0.0,4.973731937741897
11,15,7,,,,,4.37,0.0,0.0,0.0,4.6940141486246025
11,15,7,,,,,4.085,0.0,0.0,0.0,4.4448904926920125
11,16,7,,,,,5.945,0.0,0.0,0.0,3.6582665609795377
11,16,7,,,,,4.1725,0.0,0.0,0.0,3.25114317906009
11,16,7,,,,,4.135,0.0,0.0,0.0,2.832332044549653
11,16,7,,,,,4.4,0.0,0.0,0.0,2.2596321675911946
11,17,7,,,,,4.475,0.0,0.0,0.0,1.7963493485342017
11,17,7,,,,,3.82,0.0,0.0,0.0,0.9732120521172638
11,17,7,,,,,3.735,0.0,0.0,0.0,0.4411288273615634
11,17,7,,,,,4.1975,0.0,0.0,0.0,0.1796349348534202
11,18,7,,,,,3.835,0.0,0.0,0.0,0.0
11,18,7,,,,,4.265,0.0,0.0,0.0,0.0
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,18,7,,,,,6.0,0.0,0.0,0.0,0.0
11,19,7,,,,,6.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,6.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,3.25,0.0,0.0,0.0,0.0
12,3,1,,,,,3.0,0.0,0.0,0.0,0.0
12,3,1,,,,,2.25,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.25,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,3.0,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.75,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,4.25,0.0,0.0,0.0,0.0
12,9,1,,,,,4.11,0.0,0.0,0.0,0.0889692748682987
12,9,1,,,,,4.83,0.0,0.0,0.0,0.2669078246048962
12,9,1,,,,,4.99,0.0,0.0,0.0,0.3963176789587853
12,9,1,,,,,4.9375,0.0,0.0,0.0,0.5560579679268671
12,10,1,,,,,5.2125,0.0,0.0,0.0,0.5392458689050142
12,10,1,,,,,4.7825,0.0,0.0,0.0,0.9986553364396756
12,10,1,,,,,6.48,0.0,0.0,0.0,0.9692419254084932
12,10,1,,,,,4.46,0.0,0.0,0.0,1.0981006784974836
12,11,1,,,,,5.16,0.0,0.0,0.0,1.541960435999678
12,11,1,,,,,6.484999999999999,0.0,0.0,0.0,1.4628275690495478
12,11,1,,,,,5.842499999999999,0.0,0.0,0.0,1.5114377587474848
12,11,1,,,,,4.24,0.0,0.0,0.0,1.9172763192488664
12,12,1,,,,,5.17,0.0,0.0,0.0,2.1408393920402418
12,12,1,,,,,5.03,0.0,0.0,0.0,2.53508390534958
12,12,1,,,,,6.705,0.0,0.0,0.0,2.7299140427408224
12,12,1,,,,,6.3625,0.0,0.0,0.0,2.9167217627100728
12,13,1,,,,,6.2175,0.0,0.0,0.0,3.1237905402234567
12,13,1,,,,,5.7575,0.0,0.0,0.0,2.6601123154666704
12,13,1,,,,,5.4225,0.0,0.0,0.0,3.1020556234379826
12,13,1,,,,,4.9225,0.0,0.0,0.0,2.739807010346743
12,14,1,,,,,5.0225,0.0,0.0,0.0,2.162643418151568
12,14,1,,,,,5.275,0.0,0.0,0.0,2.044289798252726
12,14,1,,,,,4.44,0.0,0.0,0.0,2.0036431005096897
12,14,1,,,,,5.4875,0.0,0.0,0.0,1.7872592095835236
12,15,1,,,,,4.6975,0.0,0.0,0.0,2.5007270826020824
12,15,1,,,,,5.5075,0.0,0.0,0.0,2.5516324685074685
12,15,1,,,,,4.345,0.0,0.0,0.0,3.6863983626483625
12,15,1,,,,,4.2325,0.0,0.0,0.0,1.469893018018018
12,16,1,,,,,3.89,0.0,0.0,0.0,0.8293361225358105
12,16,1,,,,,4.75,0.0,0.0,0.0,1.0912317401786982
12,16,1,,,,,4.015,0.0,0.0,0.0,0.7384001441875856
12,16,1,,,,,3.935,0.0,0.0,0.0,0.6802011180447218
12,17,1,,,,,5.3325,0.0,0.0,0.0,0.3745591925182482
12,17,1,,,,,5.845,0.0,0.0,0.0,0.2218419251824817
12,17,1,,,,,6.1775,0.0,0.0,0.0,0.1141360629562043
12,17,1,,,,,6.31,0.0,0.0,0.0,0.038581204379562
12,18,1,,,,,5.515,0.0,0.0,0.0,0.0
12,18,1,,,,,6.0,0.0,0.0,0.0,0.0
12,18,1,,,,,6.75,0.0,0.0,0.0,0.0
12,18,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,5.25,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.25,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.25,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,8,2,,,,,3.5,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,5.5,0.0,0.0,0.0,0.0
12,9,2,,,,,4.83,0.0,0.0,0.0,0.0659613577636833
12,9,2,,,,,5.0375,0.0,0.0,0.0,0.237048629463237
12,9,2,,,,,6.155,0.0,0.0,0.0,0.333929373678647
12,9,2,,,,,7.0375,0.0,0.0,0.0,0.237048629463237
12,10,2,,,,,7.03,0.0,0.0,0.0,0.1539304083782611
12,10,2,,,,,5.79,0.0,0.0,0.0,0.5717415168335414
12,10,2,,,,,6.315,0.0,0.0,0.0,1.4101124910365708
12,10,2,,,,,5.8625,0.0,0.0,0.0,1.848539279185368
12,11,2,,,,,6.755,0.0,0.0,0.0,1.8686196641421693
12,11,2,,,,,7.43,0.0,0.0,0.0,2.055262051277404
12,11,2,,,,,7.8375,0.0,0.0,0.0,1.795060605682989
12,11,2,,,,,8.129999999999999,0.0,0.0,0.0,1.813724844396512
12,12,2,,,,,8.155000000000001,0.0,0.0,0.0,2.8643860422635683
12,12,2,,,,,8.795,0.0,0.0,0.0,2.5915873715718
12,12,2,,,,,10.4325,0.0,0.0,0.0,0.7524323990801646
12,12,2,,,,,9.37,0.0,0.0,0.0,0.1654680461573021
12,13,2,,,,,8.4525,0.0,0.0,0.0,0.3312475522359236
12,13,2,,,,,8.74,0.0,0.0,0.0,1.999273482534258
12,13,2,,,,,9.3375,0.0,0.0,0.0,2.3988924156587355
12,13,2,,,,,8.23,0.0,0.0,0.0,2.112439906073933
12,14,2,,,,,6.2075,0.0,0.0,0.0,1.3864781612734216
12,14,2,,,,,7.002500000000001,0.0,0.0,0.0,3.1655769345727065
12,14,2,,,,,5.3625,0.0,0.0,0.0,1.9279430053210296
12,14,2,,,,,5.545,0.0,0.0,0.0,1.779098773299285
12,15,2,,,,,4.87,0.0,0.0,0.0,1.7332159157554952
12,15,2,,,,,4.9350000000000005,0.0,0.0,0.0,1.3398768669129253
12,15,2,,,,,5.345,0.0,0.0,0.0,0.7761610108176914
12,15,2,,,,,5.6325,0.0,0.0,0.0,0.5815949037698961
12,16,2,,,,,5.89,0.0,0.0,0.0,0.3219729970861764
12,16,2,,,,,7.1,0.0,0.0,0.0,0.1760789827815027
12,16,2,,,,,8.5425,0.0,0.0,0.0,0.0213810193377539
12,16,2,,,,,9.01,0.0,0.0,0.0,0.0050308280794715
12,17,2,,,,,9.0,0.0,0.0,0.0,0.0
12,17,2,,,,,8.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.25,0.0,0.0,0.0,0.0
12,18,2,,,,,8.75,0.0,0.0,0.0,0.0
12,18,2,,,,,9.0,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.25,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,7.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,7.0,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.25,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.25,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,8,3,,,,,3.0,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,9,3,,,,,5.29,0.0,0.0,0.0,0.0344842955637579
12,9,3,,,,,5.96,0.0,0.0,0.0,0.181042551709729
12,9,3,,,,,6.3575,0.0,0.0,0.0,0.3082033916010863
12,9,3,,,,,8.1,0.0,0.0,0.0,0.5172644334563687
12,10,3,,,,,6.1225000000000005,0.0,0.0,0.0,0.6456449606197929
12,10,3,,,,,6.4075,0.0,0.0,0.0,0.9533688394007186
12,10,3,,,,,8.7225,0.0,0.0,0.0,1.422144467823998
12,10,3,,,,,7.8,0.0,0.0,0.0,1.898109906499168
12,11,3,,,,,8.0425,0.0,0.0,0.0,2.0152079214595573
12,11,3,,,,,7.3725,0.0,0.0,0.0,1.717973071183739
12,11,3,,,,,6.9,0.0,0.0,0.0,2.173807113957475
12,11,3,,,,,6.532500000000001,0.0,0.0,0.0,1.5671374755213836
12,12,3,,,,,5.895,0.0,0.0,0.0,0.9895296521743546
12,12,3,,,,,5.99,0.0,0.0,0.0,1.4946741599276965
12,12,3,,,,,7.9575,0.0,0.0,0.0,0.7877025086655993
12,12,3,,,,,8.14,0.0,0.0,0.0,0.8718932599578229
12,13,3,,,,,7.425,0.0,0.0,0.0,1.1324291732523948
12,13,3,,,,,7.335,0.0,0.0,0.0,0.9736555984458732
12,13,3,,,,,8.985,0.0,0.0,0.0,2.211155519731996
12,13,3,,,,,7.935,0.0,0.0,0.0,0.9036084330900552
12,14,3,,,,,6.83,0.0,0.0,0.0,1.0656896663935962
12,14,3,,,,,6.215,0.0,0.0,0.0,1.0130912493827533
12,14,3,,,,,5.465,0.0,0.0,0.0,0.5557137101580341
12,14,3,,,,,4.475,0.0,0.0,0.0,0.3315987159379215
12,15,3,,,,,4.485,0.0,0.0,0.0,0.4192075085594221
12,15,3,,,,,5.5775,0.0,0.0,0.0,0.5649725559519115
12,15,3,,,,,5.8625,0.0,0.0,0.0,0.5798682542255966
12,15,3,,,,,5.7575,0.0,0.0,0.0,0.9607725386526856
12,16,3,,,,,6.1275,0.0,0.0,0.0,1.6447267164773878
12,16,3,,,,,5.76,0.0,0.0,0.0,0.7201931060856676
12,16,3,,,,,7.045,0.0,0.0,0.0,0.4544075550302426
12,16,3,,,,,7.32,0.0,0.0,0.0,0.1829061856725505
12,17,3,,,,,9.46,0.0,0.0,0.0,0.1325000946374628
12,17,3,,,,,7.54,0.0,0.0,0.0,0.18297632116602
12,17,3,,,,,7.8825,0.0,0.0,0.0,0.0836012501879229
12,17,3,,,,,7.535,0.0,0.0,0.0,0.0220833491062438
12,18,3,,,,,8.505,0.0,0.0,0.0,0.0
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.25,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,6.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.5,0.0,0.0,0.0,0.0
12,8,4,,,,,5.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.76,0.0,0.0,0.0,0.0089012395165268
12,9,4,,,,,7.125,0.0,0.0,0.0,0.111265493956586
12,9,4,,,,,7.93,0.0,0.0,0.0,0.1602223112974839
12,10,4,,,,,6.765,0.0,0.0,0.0,0.1649414173497191
12,10,4,,,,,7.0425,0.0,0.0,0.0,0.1820579795275201
12,10,4,,,,,7.33,0.0,0.0,0.0,0.2053987461336125
12,10,4,,,,,7.3425,0.0,0.0,0.0,0.2131790016689765
12,11,4,,,,,7.3825,0.0,0.0,0.0,0.1747883135790758
12,11,4,,,,,6.95,0.0,0.0,0.0,0.2056333100930304
12,11,4,,,,,6.575,0.0,0.0,0.0,0.262753674007761
12,11,4,,,,,6.6975,0.0,0.0,0.0,0.2044909028147358
12,12,4,,,,,5.82,0.0,0.0,0.0,0.5153263476263008
12,12,4,,,,,7.3875,0.0,0.0,0.0,0.557746504290661
12,12,4,,,,,7.655,0.0,0.0,0.0,0.5687443226851248
12,12,4,,,,,7.91,0.0,0.0,0.0,0.5718865565121144
12,13,4,,,,,7.88,0.0,0.0,0.0,0.6218399300208692
12,13,4,,,,,7.9825,0.0,0.0,0.0,0.6942701491426182
12,13,4,,,,,7.8425,0.0,0.0,0.0,0.7720001403952268
12,13,4,,,,,6.74,0.0,0.0,0.0,0.8762289923021339
12,14,4,,,,,5.735,0.0,0.0,0.0,1.1878785400245575
12,14,4,,,,,5.55,0.0,0.0,0.0,1.2503984631837448
12,14,4,,,,,5.7,0.0,0.0,0.0,1.3946752089357153
12,14,4,,,,,4.7875,0.0,0.0,0.0,1.2383754010377472
12,15,4,,,,,4.4925,0.0,0.0,0.0,0.9567067792966312
12,15,4,,,,,4.6925,0.0,0.0,0.0,1.110703846386632
12,15,4,,,,,5.8575,0.0,0.0,0.0,1.0452550928733817
12,15,4,,,,,6.15,0.0,0.0,0.0,1.077979469630007
12,16,4,,,,,5.965,0.0,0.0,0.0,1.1246345218745653
12,16,4,,,,,5.51,0.0,0.0,0.0,1.166287652314364
12,16,4,,,,,8.225,0.0,0.0,0.0,0.9024844928623053
12,16,4,,,,,6.26,0.0,0.0,0.0,0.703475091872156
12,17,4,,,,,6.34,0.0,0.0,0.0,0.5213401928405497
12,17,4,,,,,6.7125,0.0,0.0,0.0,0.4086776935402614
12,17,4,,,,,8.33,0.0,0.0,0.0,0.2915970570125109
12,17,4,,,,,8.225,0.0,0.0,0.0,0.1988161752358028
12,18,4,,,,,8.035,0.0,0.0,0.0,0.0
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,4.5,0.0,0.0,0.0,0.0
12,22,4,,,,,4.25,0.0,0.0,0.0,0.0
12,22,4,,,,,3.75,0.0,0.0,0.0,0.0
12,22,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.75,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,8,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5175,0.0,0.0,0.0,0.0165236669015738
12,9,5,,,,,8.605,0.0,0.0,0.0,0.0991420014094432
12,10,5,,,,,8.7975,0.0,0.0,0.0,0.0384317966030171
12,10,5,,,,,9.0725,0.0,0.0,0.0,0.0586590579730262
12,10,5,,,,,8.9925,0.0,0.0,0.0,0.1962044352890878
12,10,5,,,,,7.185,0.0,0.0,0.0,0.1496817341380669
12,11,5,,,,,7.3325,0.0,0.0,0.0,0.3325
12,11,5,,,,,7.585,0.0,0.0,0.0,0.335
12,11,5,,,,,9.3725,0.0,0.0,0.0,0.3725
12,11,5,,,,,7.09,0.0,0.0,0.0,0.59
12,12,5,,,,,7.395,0.0,0.0,0.0,0.645
12,12,5,,,,,8.72,0.0,0.0,0.0,0.47
12,12,5,,,,,8.715,0.0,0.0,0.0,1.215
12,12,5,,,,,8.225,0.0,0.0,0.0,2.475
12,13,5,,,,,7.795,0.0,0.0,0.0,1.21578591619518
12,13,5,,,,,8.0075,0.0,0.0,0.0,1.190386488976618
12,13,5,,,,,8.67,0.0,0.0,0.0,1.3004506735903876
12,13,5,,,,,8.77,0.0,0.0,0.0,1.706841509087384
12,14,5,,,,,7.98,0.0,0.0,0.0,0.98
12,14,5,,,,,8.38,0.0,0.0,0.0,0.38
12,14,5,,,,,6.6775,0.0,0.0,0.0,0.6775
12,14,5,,,,,6.325,0.0,0.0,0.0,0.575
12,15,5,,,,,5.405,0.0,0.0,0.0,0.655
12,15,5,,,,,5.51,0.0,0.0,0.0,0.51
12,15,5,,,,,5.4825,0.0,0.0,0.0,0.9825
12,15,5,,,,,6.325,0.0,0.0,0.0,0.575
12,16,5,,,,,6.1225,0.0,0.0,0.0,0.3109454528721229
12,16,5,,,,,5.6225,0.0,0.0,0.0,0.3109454528721229
12,16,5,,,,,6.295,0.0,0.0,0.0,0.246252103616849
12,16,5,,,,,6.7875,0.0,0.0,0.0,0.2399914569147257
12,17,5,,,,,6.9475,0.0,0.0,0.0,0.1857444010220953
12,17,5,,,,,6.8175,0.0,0.0,0.0,0.0634822636404629
12,17,5,,,,,7.01,0.0,0.0,0.0,0.0094047797985871
12,17,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,9.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,19,5,,,,,6.75,0.0,0.0,0.0,0.0
12,19,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,5.5,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,5.25,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,4.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,22,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,4.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.0,0.0,0.0,0.0,0.0
12,9,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5025,0.0,0.0,0.0,0.0020846895236011
12,10,6,,,,,5.54,0.0,0.0,0.0,0.025136721051911
12,10,6,,,,,4.7875,0.0,0.0,0.0,0.0235656759861665
12,10,6,,,,,5.29,0.0,0.0,0.0,0.025136721051911
12,10,6,,,,,4.58,0.0,0.0,0.0,0.050273442103822
12,11,6,,,,,5.325,0.0,0.0,0.0,0.0522500285771961
12,11,6,,,,,4.6,0.0,0.0,0.0,0.0696667047695948
12,11,6,,,,,4.935,0.0,0.0,0.0,0.1288834038237504
12,11,6,,,,,3.735,0.0,0.0,0.0,0.1637167562085478
12,12,6,,,,,4.705,0.0,0.0,0.0,0.1061568416619091
12,12,6,,,,,4.5325,0.0,0.0,0.0,0.1462893061926308
12,12,6,,,,,5.2325,0.0,0.0,0.0,0.1203973935921652
12,12,6,,,,,5.2825,0.0,0.0,0.0,0.1462893061926308
12,13,6,,,,,4.445,0.0,0.0,0.0,0.2506689398102806
12,13,6,,,,,6.09,0.0,0.0,0.0,0.1915223360348211
12,13,6,,,,,5.7875,0.0,0.0,0.0,0.1619490341470914
12,13,6,,,,,4.61,0.0,0.0,0.0,0.2027883558015752
12,14,6,,,,,5.275,0.0,0.0,0.0,0.275
12,14,6,,,,,4.9125,0.0,0.0,0.0,0.1625
12,14,6,,,,,4.87,0.0,0.0,0.0,0.37
12,14,6,,,,,4.625,0.0,0.0,0.0,0.375
12,15,6,,,,,3.18,0.0,0.0,0.0,0.18
12,15,6,,,,,3.4625,0.0,0.0,0.0,0.2125
12,15,6,,,,,3.4925,0.0,0.0,0.0,0.2425
12,15,6,,,,,4.215,0.0,0.0,0.0,0.215
12,16,6,,,,,4.8425,0.0,0.0,0.0,0.1860890066771591
12,16,6,,,,,5.25,0.0,0.0,0.0,0.1358313917351526
12,16,6,,,,,4.9825,0.0,0.0,0.0,0.126323194313692
12,16,6,,,,,5.1,0.0,0.0,0.0,0.054332556694061
12,17,6,,,,,6.5825,0.0,0.0,0.0,0.0562892207409589
12,17,6,,,,,6.0425,0.0,0.0,0.0,0.0289974773514031
12,17,6,,,,,5.7875,0.0,0.0,0.0,0.0255860094277086
12,17,6,,,,,5.78,0.0,0.0,0.0,0.0204688075421669
12,18,6,,,,,5.005,0.0,0.0,0.0,0.0
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,18,6,,,,,4.75,0.0,0.0,0.0,0.0
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,19,6,,,,,4.75,0.0,0.0,0.0,0.0
12,19,6,,,,,5.5,0.0,0.0,0.0,0.0
12,19,6,,,,,5.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,3.75,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,22,6,,,,,2.75,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.5,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.5,0.0,0.0,0.0,0.0
12,9,7,,,,,4.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.0275,0.0,0.0,0.0,0.0241606133287647
12,9,7,,,,,5.815,0.0,0.0,0.0,0.0571069042316258
12,9,7,,,,,5.35,0.0,0.0,0.0,0.0878567757409628
12,10,7,,,,,5.44,0.0,0.0,0.0,0.1842358982801854
12,10,7,,,,,5.7575,0.0,0.0,0.0,0.2496881253007776
12,10,7,,,,,5.875,0.0,0.0,0.0,0.3636234834477344
12,10,7,,,,,5.105,0.0,0.0,0.0,0.5866458866290114
12,11,7,,,,,4.53,0.0,0.0,0.0,0.498259401603882
12,11,7,,,,,4.59,0.0,0.0,0.0,0.3196381066892828
12,11,7,,,,,4.7875,0.0,0.0,0.0,0.5053102421926161
12,11,7,,,,,4.38,0.0,0.0,0.0,0.3572425898291984
12,12,7,,,,,4.395,0.0,0.0,0.0,0.3855683613557193
12,12,7,,,,,5.2,0.0,0.0,0.0,0.4392550952153764
12,12,7,,,,,5.17,0.0,0.0,0.0,0.654002030654005
12,12,7,,,,,5.82,0.0,0.0,0.0,0.5563897872728101
12,13,7,,,,,5.0575,0.0,0.0,0.0,0.5067483935128518
12,13,7,,,,,6.2075,0.0,0.0,0.0,0.6430932527539779
12,13,7,,,,,4.95,0.0,0.0,0.0,1.3180003059975518
12,13,7,,,,,4.625,0.0,0.0,0.0,1.4770693084455324
12,14,7,,,,,4.535,0.0,0.0,0.0,2.035
12,14,7,,,,,4.4375,0.0,0.0,0.0,1.9375
12,14,7,,,,,3.87,0.0,0.0,0.0,1.62
12,14,7,,,,,4.28,0.0,0.0,0.0,1.53
12,15,7,,,,,3.4,0.0,0.0,0.0,1.4
12,15,7,,,,,3.31,0.0,0.0,0.0,2.06
12,15,7,,,,,3.4975,0.0,0.0,0.0,2.4975
12,15,7,,,,,3.77,0.0,0.0,0.0,1.02
12,16,7,,,,,4.155,0.0,0.0,0.0,1.734642196473942
12,16,7,,,,,4.94,0.0,0.0,0.0,0.855938931593441
12,16,7,,,,,3.85,0.0,0.0,0.0,0.7739873317600265
12,16,7,,,,,4.18,0.0,0.0,0.0,0.6191898654080212
12,17,7,,,,,4.675,0.0,0.0,0.0,0.4967519419290521
12,17,7,,,,,6.5600000000000005,0.0,0.0,0.0,0.4121201296003988
12,17,7,,,,,5.7575,0.0,0.0,0.0,0.1895016667358976
12,17,7,,,,,5.585,0.0,0.0,0.0,0.0625539482429176
12,18,7,,,,,5.755,0.0,0.0,0.0,0.0
12,18,7,,,,,6.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.5,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.0,0.0,0.0,0.0,0.0
12,20,7,,,,,4.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.5,0.0,0.0,0.0,0.0
12,21,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.0,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,5.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,9,1,,,,,6.005,0.0,0.0,0.0,0.0
12,9,1,,,,,5.835,0.0,0.0,0.0,0.0
12,9,1,,,,,5.655,0.0,0.0,0.0,0.0
12,9,1,,,,,5.625,0.0,0.0,0.0,0.0
12,10,1,,,,,5.61,0.0,0.0,0.0,0.0633993564084303
12,10,1,,,,,5.3425,0.0,0.0,0.0,0.1974025415444309
12,10,1,,,,,5.89,0.0,0.0,0.0,0.2247795363571621
12,10,1,,,,,5.535,0.0,0.0,0.0,0.308351415259184
12,11,1,,,,,5.005,0.0,0.0,0.0,0.5510111081865521
12,11,1,,,,,4.925,0.0,0.0,0.0,0.675079834533193
12,11,1,,,,,4.9175,0.0,0.0,0.0,1.034514232919785
12,11,1,,,,,4.2725,0.0,0.0,0.0,0.7462368981731781
12,12,1,,,,,4.0125,0.0,0.0,0.0,0.6611673310706285
12,12,1,,,,,5.015,0.0,0.0,0.0,0.6633350928118437
12,12,1,,,,,4.67,0.0,0.0,0.0,0.5809601466456671
12,12,1,,,,,5.0,0.0,0.0,0.0,0.8671046964860701
12,13,1,,,,,4.8725000000000005,0.0,0.0,0.0,0.6985066354454035
12,13,1,,,,,6.6575,0.0,0.0,0.0,0.7265269589303194
12,13,1,,,,,6.05,0.0,0.0,0.0,0.6404645367980777
12,13,1,,,,,6.2775,0.0,0.0,0.0,0.8225966394500311
12,14,1,,,,,5.6375,0.0,0.0,0.0,1.557873736751294
12,14,1,,,,,6.5125,0.0,0.0,0.0,1.042021506038945
12,14,1,,,,,4.87,0.0,0.0,0.0,0.5117254128666503
12,14,1,,,,,4.425,0.0,0.0,0.0,0.557120409169337
12,15,1,,,,,4.14,0.0,0.0,0.0,0.64
12,15,1,,,,,4.1625,0.0,0.0,0.0,0.6625
12,15,1,,,,,4.355,0.0,0.0,0.0,0.605
12,15,1,,,,,4.0600000000000005,0.0,0.0,0.0,0.81
12,16,1,,,,,4.02,0.0,0.0,0.0,0.339124522495498
12,16,1,,,,,4.045,0.0,0.0,0.0,0.192387950261869
12,16,1,,,,,4.0725,0.0,0.0,0.0,0.2103224202015348
12,16,1,,,,,5.18,0.0,0.0,0.0,0.1173892577869031
12,17,1,,,,,4.865,0.0,0.0,0.0,0.1107979089034405
12,17,1,,,,,4.6975,0.0,0.0,0.0,0.1902833652906913
12,17,1,,,,,5.3675,0.0,0.0,0.0,0.1132065590969935
12,17,1,,,,,5.2825,0.0,0.0,0.0,0.0313124525161897
12,18,1,,,,,5.2525,0.0,0.0,0.0,0.0
12,18,1,,,,,5.75,0.0,0.0,0.0,0.0
12,18,1,,,,,6.5,0.0,0.0,0.0,0.0
12,18,1,,,,,7.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.25,0.0,0.0,0.0,0.0
12,19,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.25,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.25,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.5,0.0,0.0,0.0,0.0
12,9,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.515,0.0,0.0,0.0,0.0
12,9,2,,,,,7.7725,0.0,0.0,0.0,0.0
12,10,2,,,,,7.5275,0.0,0.0,0.0,0.0208882783312189
12,10,2,,,,,6.855,0.0,0.0,0.0,0.0797552445373815
12,10,2,,,,,7.67,0.0,0.0,0.0,0.1291275387748083
12,10,2,,,,,8.2025,0.0,0.0,0.0,0.1538136858935216
12,11,2,,,,,8.2775,0.0,0.0,0.0,0.125559627803364
12,11,2,,,,,8.4325,0.0,0.0,0.0,0.0825752507175276
12,11,2,,,,,7.865,0.0,0.0,0.0,0.0520337196302229
12,11,2,,,,,10.0875,0.0,0.0,0.0,0.0395908736316913
12,12,2,,,,,8.57,0.0,0.0,0.0,0.1684148990047895
12,12,2,,,,,8.445,0.0,0.0,0.0,0.1026278290810435
12,12,2,,,,,8.675,0.0,0.0,0.0,0.0921018978932442
12,12,2,,,,,9.2,0.0,0.0,0.0,0.1052593118779934
12,13,2,,,,,7.9425,0.0,0.0,0.0,0.3441881728445267
12,13,2,,,,,8.8775,0.0,0.0,0.0,0.4361373598138227
12,13,2,,,,,8.815,0.0,0.0,0.0,0.2808177872305525
12,13,2,,,,,7.7125,0.0,0.0,0.0,0.354128625489856
12,14,2,,,,,7.085,0.0,0.0,0.0,0.7255381830059129
12,14,2,,,,,6.345,0.0,0.0,0.0,0.9514542639418856
12,14,2,,,,,6.525,0.0,0.0,0.0,1.107857704589867
12,14,2,,,,,5.9125,0.0,0.0,0.0,1.2273325550848528
12,15,2,,,,,4.7425,0.0,0.0,0.0,0.4107425175741962
12,15,2,,,,,5.395,0.0,0.0,0.0,0.3703924969560762
12,15,2,,,,,6.5825,0.0,0.0,0.0,0.241065507795435
12,15,2,,,,,7.71,0.0,0.0,0.0,0.5007541020300024
12,16,2,,,,,7.6525,0.0,0.0,0.0,1.5421138981509546
12,16,2,,,,,6.955,0.0,0.0,0.0,1.0424045165201576
12,16,2,,,,,6.58,0.0,0.0,0.0,1.6692800848742042
12,16,2,,,,,6.03,0.0,0.0,0.0,1.275244013337375
12,17,2,,,,,6.7725,0.0,0.0,0.0,0.6647949819892945
12,17,2,,,,,7.115,0.0,0.0,0.0,0.3998522385559082
12,17,2,,,,,7.0175,0.0,0.0,0.0,0.3364610300043618
12,17,2,,,,,6.5125,0.0,0.0,0.0,0.1706686384080096
12,18,2,,,,,6.1025,0.0,0.0,0.0,0.0
12,18,2,,,,,6.755,0.0,0.0,0.0,0.0
12,18,2,,,,,6.25,0.0,0.0,0.0,0.0
12,18,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,6.25,0.0,0.0,0.0,0.0
12,1,3,,,,,6.0,0.0,0.0,0.0,0.0
12,1,3,,,,,5.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,1.25,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,7,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.5,0.0,0.0,0.0,0.0
12,8,3,,,,,4.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,9,3,,,,,7.25,0.0,0.0,0.0,0.0
12,9,3,,,,,7.5225,0.0,0.0,0.0,0.0191972057487206
12,9,3,,,,,6.635,0.0,0.0,0.0,0.1151832344923238
12,9,3,,,,,6.735,0.0,0.0,0.0,0.2005041489310822
12,10,3,,,,,6.7,0.0,0.0,0.0,0.3933878969620183
12,10,3,,,,,7.07,0.0,0.0,0.0,0.4608258221555071
12,10,3,,,,,7.435,0.0,0.0,0.0,1.227932221231443
12,10,3,,,,,7.055,0.0,0.0,0.0,1.576361501397802
12,11,3,,,,,8.42,0.0,0.0,0.0,3.3107789432836245
12,11,3,,,,,7.6025,0.0,0.0,0.0,3.92647557238201
12,11,3,,,,,9.295,0.0,0.0,0.0,4.325663496742502
12,11,3,,,,,9.415,0.0,0.0,0.0,4.659447749880088
12,12,3,,,,,9.45,0.0,0.0,0.0,5.378911954534779
12,12,3,,,,,8.18,0.0,0.0,0.0,5.6059119085793645
12,12,3,,,,,7.91,0.0,0.0,0.0,5.832911862623952
12,12,3,,,,,9.345,0.0,0.0,0.0,6.015498782181554
12,13,3,,,,,6.96,0.0,0.0,0.0,4.107840709642511
12,13,3,,,,,7.0125,0.0,0.0,0.0,4.142568831583933
12,13,3,,,,,5.945,0.0,0.0,0.0,4.097918389087818
12,13,3,,,,,6.27,0.0,0.0,0.0,4.147529991861279
12,14,3,,,,,5.0425,0.0,0.0,0.0,4.427985407595763
12,14,3,,,,,6.455,0.0,0.0,0.0,4.366412308960144
12,14,3,,,,,5.2925,0.0,0.0,0.0,4.252062268636853
12,14,3,,,,,7.105,0.0,0.0,0.0,4.12011991441767
12,15,3,,,,,4.6275,0.0,0.0,0.0,4.783879806501497
12,15,3,,,,,4.535,0.0,0.0,0.0,4.492724083049385
12,15,3,,,,,4.7475,0.0,0.0,0.0,4.248323293290312
12,15,3,,,,,6.235,0.0,0.0,0.0,4.025174746118985
12,16,3,,,,,5.5375,0.0,0.0,0.0,3.89598447458735
12,16,3,,,,,5.18,0.0,0.0,0.0,3.5711297924497467
12,16,3,,,,,8.11,0.0,0.0,0.0,3.0531796698806994
12,16,3,,,,,6.3525,0.0,0.0,0.0,2.3648512175192025
12,17,3,,,,,6.88,0.0,0.0,0.0,1.3620839048790292
12,17,3,,,,,6.1850000000000005,0.0,0.0,0.0,0.7813180681361305
12,17,3,,,,,6.2375,0.0,0.0,0.0,0.4073717200175011
12,17,3,,,,,6.755,0.0,0.0,0.0,0.2130867458553083
12,18,3,,,,,7.37,0.0,0.0,0.0,0.0
12,18,3,,,,,6.5125,0.0,0.0,0.0,0.0
12,18,3,,,,,7.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,5.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,20,3,,,,,4.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.0,0.0,0.0,0.0,0.0
12,22,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,3.0,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.0,0.0,0.0,0.0,0.0
12,8,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,9,4,,,,,5.7525,0.0,0.0,0.0,0.0
12,9,4,,,,,6.875,0.0,0.0,0.0,0.0
12,9,4,,,,,6.745,0.0,0.0,0.0,0.0
12,9,4,,,,,6.5025,0.0,0.0,0.0,0.0
12,10,4,,,,,9.0625,0.0,0.0,0.0,0.2939690231817992
12,10,4,,,,,8.7125,0.0,0.0,0.0,0.4350741543090629
12,10,4,,,,,7.1775,0.0,0.0,0.0,0.8725000608035801
12,10,4,,,,,7.22,0.0,0.0,0.0,0.9124798479563048
12,11,4,,,,,6.4175,0.0,0.0,0.0,1.1675
12,11,4,,,,,6.2575,0.0,0.0,0.0,1.2575
12,11,4,,,,,5.8575,0.0,0.0,0.0,1.3575
12,11,4,,,,,5.2725,0.0,0.0,0.0,1.2725
12,12,4,,,,,7.4725,0.0,0.0,0.0,1.7225
12,12,4,,,,,7.2575,0.0,0.0,0.0,1.5075
12,12,4,,,,,6.4350000000000005,0.0,0.0,0.0,1.435
12,12,4,,,,,7.59,0.0,0.0,0.0,1.59
12,13,4,,,,,8.45,0.0,0.0,0.0,1.95
12,13,4,,,,,6.952500000000001,0.0,0.0,0.0,2.2025
12,13,4,,,,,6.545,0.0,0.0,0.0,1.795
12,13,4,,,,,5.1925,0.0,0.0,0.0,2.1925
12,14,4,,,,,6.51,0.0,0.0,0.0,2.26
12,14,4,,,,,5.4275,0.0,0.0,0.0,1.9275
12,14,4,,,,,5.34,0.0,0.0,0.0,1.84
12,14,4,,,,,4.4325,0.0,0.0,0.0,1.4325
12,15,4,,,,,5.55,0.0,0.0,0.0,1.05
12,15,4,,,,,4.6675,0.0,0.0,0.0,0.9175
12,15,4,,,,,5.605,0.0,0.0,0.0,0.855
12,15,4,,,,,6.38,0.0,0.0,0.0,0.63
12,16,4,,,,,6.665,0.0,0.0,0.0,0.6469648445536943
12,16,4,,,,,8.0,0.0,0.0,0.0,0.4864397327471385
12,16,4,,,,,7.82,0.0,0.0,0.0,0.3113214289581686
12,16,4,,,,,8.235,0.0,0.0,0.0,0.228626674391155
12,17,4,,,,,7.4,0.0,0.0,0.0,0.1435346436123896
12,17,4,,,,,7.61,0.0,0.0,0.0,0.1052587386490857
12,17,4,,,,,8.0575,0.0,0.0,0.0,0.0550216133847493
12,17,4,,,,,7.025,0.0,0.0,0.0,0.0239224406020649
12,18,4,,,,,8.26,0.0,0.0,0.0,0.0
12,18,4,,,,,6.75,0.0,0.0,0.0,0.0
12,18,4,,,,,7.5,0.0,0.0,0.0,0.0
12,18,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.5,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,6.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,24,4,,,,,2.25,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.25,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.25,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.75,0.0,0.0,0.0,0.0
12,8,5,,,,,6.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.755,0.0,0.0,0.0,0.0
12,9,5,,,,,7.54,0.0,0.0,0.0,0.0
12,10,5,,,,,8.86,0.0,0.0,0.0,0.1065277556356215
12,10,5,,,,,8.8875,0.0,0.0,0.0,0.1331596945445269
12,10,5,,,,,8.7125,0.0,0.0,0.0,0.205792255205178
12,10,5,,,,,9.265,0.0,0.0,0.0,0.2566350476676338
12,11,5,,,,,8.525,0.0,0.0,0.0,0.275
12,11,5,,,,,8.265,0.0,0.0,0.0,0.265
12,11,5,,,,,8.2825,0.0,0.0,0.0,0.2825
12,11,5,,,,,10.1175,0.0,0.0,0.0,0.3675
12,12,5,,,,,8.7125,0.0,0.0,0.0,0.7125
12,12,5,,,,,9.085,0.0,0.0,0.0,0.835
12,12,5,,,,,8.105,0.0,0.0,0.0,0.605
12,12,5,,,,,10.5375,0.0,0.0,0.0,0.5375
12,13,5,,,,,11.73,0.0,0.0,0.0,0.48
12,13,5,,,,,10.195,0.0,0.0,0.0,0.445
12,13,5,,,,,10.295,0.0,0.0,0.0,0.545
12,13,5,,,,,10.525,0.0,0.0,0.0,0.525
12,14,5,,,,,10.44,0.0,0.0,0.0,0.69
12,14,5,,,,,12.115,0.0,0.0,0.0,0.865
12,14,5,,,,,11.165,0.0,0.0,0.0,0.915
12,14,5,,,,,11.295,0.0,0.0,0.0,0.795
12,15,5,,,,,9.1325,0.0,0.0,0.0,0.6325
12,15,5,,,,,7.84,0.0,0.0,0.0,0.59
12,15,5,,,,,5.825,0.0,0.0,0.0,0.575
12,15,5,,,,,6.305,0.0,0.0,0.0,0.555
12,16,5,,,,,7.2875,0.0,0.0,0.0,0.5219483261775304
12,16,5,,,,,6.795,0.0,0.0,0.0,0.5292313260776821
12,16,5,,,,,7.31,0.0,0.0,0.0,0.5437973258779853
12,16,5,,,,,8.275,0.0,0.0,0.0,0.5098099930106113
12,17,5,,,,,8.36,0.0,0.0,0.0,0.344483144669735
12,17,5,,,,,7.95,0.0,0.0,0.0,0.1913795248165195
12,17,5,,,,,8.1,0.0,0.0,0.0,0.0956897624082597
12,17,5,,,,,10.29,0.0,0.0,0.0,0.0382759049633038
12,18,5,,,,,9.505,0.0,0.0,0.0,0.0
12,18,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,10.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,9.75,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.5,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,5.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.5,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.25,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,7.25,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,7.3275,0.0,0.0,0.0,0.0
12,9,6,,,,,6.935,0.0,0.0,0.0,0.0
12,9,6,,,,,5.6075,0.0,0.0,0.0,0.0
12,10,6,,,,,5.695,0.0,0.0,0.0,0.5813084937048207
12,10,6,,,,,6.405,0.0,0.0,0.0,0.9660594391785152
12,10,6,,,,,5.8625,0.0,0.0,0.0,1.557823121619034
12,10,6,,,,,5.94,0.0,0.0,0.0,2.040852841208292
12,11,6,,,,,5.91,0.0,0.0,0.0,1.6139280320988294
12,11,6,,,,,5.5,0.0,0.0,0.0,2.042946876074468
12,11,6,,,,,4.93,0.0,0.0,0.0,2.2625636652524723
12,11,6,,,,,4.455,0.0,0.0,0.0,2.5307004427372464
12,12,6,,,,,5.6475,0.0,0.0,0.0,3.1472849544227017
12,12,6,,,,,6.43,0.0,0.0,0.0,3.320011132105929
12,12,6,,,,,4.9325,0.0,0.0,0.0,3.321539682350914
12,12,6,,,,,5.4575,0.0,0.0,0.0,3.642535233797619
12,13,6,,,,,6.0675,0.0,0.0,0.0,3.103436588541416
12,13,6,,,,,6.89,0.0,0.0,0.0,3.140519267184885
12,13,6,,,,,6.2375,0.0,0.0,0.0,3.1903890763950686
12,13,6,,,,,5.41,0.0,0.0,0.0,3.150748971638256
12,14,6,,,,,5.2775,0.0,0.0,0.0,2.8445358736300905
12,14,6,,,,,5.19,0.0,0.0,0.0,2.8032423209228927
12,14,6,,,,,5.5625,0.0,0.0,0.0,2.743071715549548
12,14,6,,,,,5.1375,0.0,0.0,0.0,2.6604846101351534
12,15,6,,,,,4.6725,0.0,0.0,0.0,3.0315521373247734
12,15,6,,,,,3.675,0.0,0.0,0.0,2.893182537695841
12,15,6,,,,,3.8525,0.0,0.0,0.0,2.7128827563611733
12,15,6,,,,,3.9775,0.0,0.0,0.0,2.503231847832489
12,16,6,,,,,4.11,0.0,0.0,0.0,3.025366556509544
12,16,6,,,,,4.4175,0.0,0.0,0.0,2.6996427849145386
12,16,6,,,,,4.385,0.0,0.0,0.0,2.3076701106222437
12,16,6,,,,,4.9,0.0,0.0,0.0,1.7666374052610476
12,17,6,,,,,5.0425,0.0,0.0,0.0,1.1497304539268562
12,17,6,,,,,6.105,0.0,0.0,0.0,0.6372898140080792
12,17,6,,,,,5.9225,0.0,0.0,0.0,0.3149180659864484
12,17,6,,,,,7.4475,0.0,0.0,0.0,0.1472102201948487
12,18,6,,,,,7.3525,0.0,0.0,0.0,0.0
12,18,6,,,,,7.265,0.0,0.0,0.0,0.0
12,18,6,,,,,6.5,0.0,0.0,0.0,0.0
12,18,6,,,,,6.75,0.0,0.0,0.0,0.0
12,19,6,,,,,6.25,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,19,6,,,,,6.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.0,0.0,0.0,0.0,0.0
12,21,6,,,,,4.0,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,23,6,,,,,3.25,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.25,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
