month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,4,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,6.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.005,0.0,0.0,0.0,0.0
12,9,7,,,,,6.3325,0.0,0.0,0.0,0.0
12,9,7,,,,,5.44,0.0,0.0,0.0,0.0
12,9,7,,,,,6.845,0.0,0.0,0.0,0.0
12,10,7,,,,,6.4375,0.0,0.0,0.0,0.6661785426731079
12,10,7,,,,,5.9350000000000005,0.0,0.0,0.0,1.1482495608256478
12,10,7,,,,,6.225,0.0,0.0,0.0,1.9137492680427464
12,10,7,,,,,6.5175,0.0,0.0,0.0,2.681671442687747
12,11,7,,,,,5.285,0.0,0.0,0.0,3.406658389540044
12,11,7,,,,,4.43,0.0,0.0,0.0,4.269164544741837
12,11,7,,,,,4.715,0.0,0.0,0.0,4.784740849806596
12,11,7,,,,,5.07,0.0,0.0,0.0,5.126852229802839
12,12,7,,,,,5.605,0.0,0.0,0.0,3.8572442484078673
12,12,7,,,,,4.865,0.0,0.0,0.0,4.036170832633745
12,12,7,,,,,5.8125,0.0,0.0,0.0,4.172086218728403
12,12,7,,,,,6.485,0.0,0.0,0.0,4.290797125570572
12,13,7,,,,,6.025,0.0,0.0,0.0,3.2792333926007418
12,13,7,,,,,5.86,0.0,0.0,0.0,3.323653287161868
12,13,7,,,,,6.08,0.0,0.0,0.0,3.3079756773167643
12,13,7,,,,,6.995,0.0,0.0,0.0,3.263555782755639
12,14,7,,,,,5.23,0.0,0.0,0.0,4.466852489740251
12,14,7,,,,,5.23,0.0,0.0,0.0,4.466852489740251
12,14,7,,,,,3.995,0.0,0.0,0.0,4.298359659067866
12,14,7,,,,,4.1875,0.0,0.0,0.0,3.360894228837468
12,15,7,,,,,3.4450000000000003,0.0,0.0,0.0,2.5101287076743883
12,15,7,,,,,4.765,0.0,0.0,0.0,2.554668380560879
12,15,7,,,,,4.5275,0.0,0.0,0.0,1.9263408523407377
12,15,7,,,,,4.58,0.0,0.0,0.0,1.4825348260789162
12,16,7,,,,,4.8375,0.0,0.0,0.0,1.272303099859001
12,16,7,,,,,4.1175,0.0,0.0,0.0,0.9858444378548188
12,16,7,,,,,5.9475,0.0,0.0,0.0,0.7298601015957622
12,16,7,,,,,4.52,0.0,0.0,0.0,0.6216762452005657
12,17,7,,,,,4.55,0.0,0.0,0.0,0.5963551643433526
12,17,7,,,,,5.595,0.0,0.0,0.0,0.4435391534803684
12,17,7,,,,,6.1675,0.0,0.0,0.0,0.311222851391687
12,17,7,,,,,5.48,0.0,0.0,0.0,0.1714521097487138
12,18,7,,,,,5.0625,0.0,0.0,0.0,0.0
12,18,7,,,,,5.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.75,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.5,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,4.0,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,4.75,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,3.0,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.75,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,6.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,7.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.0,0.0,0.0,0.0,0.0
12,10,1,,,,,7.2725,0.0,0.0,0.0,0.0124253371578835
12,10,1,,,,,6.805,0.0,0.0,0.0,0.0303730463859376
12,10,1,,,,,10.375,0.0,0.0,0.0,0.069029650877131
12,10,1,,,,,9.85,0.0,0.0,0.0,0.0552237207017048
12,11,1,,,,,9.14,0.0,0.0,0.0,0.0676258933051388
12,11,1,,,,,8.705,0.0,0.0,0.0,0.0990236294825246
12,11,1,,,,,9.155,0.0,0.0,0.0,0.1956320484898658
12,11,1,,,,,8.7075,0.0,0.0,0.0,0.2209917584792929
12,12,1,,,,,8.385,0.0,0.0,0.0,0.2782937627149485
12,12,1,,,,,7.4075,0.0,0.0,0.0,0.2881545653308325
12,12,1,,,,,7.6,0.0,0.0,0.0,0.2629547364235733
12,12,1,,,,,9.585,0.0,0.0,0.0,0.256380868012984
12,13,1,,,,,7.925,0.0,0.0,0.0,0.425
12,13,1,,,,,9.085,0.0,0.0,0.0,0.335
12,13,1,,,,,7.385,0.0,0.0,0.0,0.385
12,13,1,,,,,9.7875,0.0,0.0,0.0,0.2875
12,14,1,,,,,7.375,0.0,0.0,0.0,0.625
12,14,1,,,,,7.8975,0.0,0.0,0.0,0.6475
12,14,1,,,,,7.0025,0.0,0.0,0.0,0.5025
12,14,1,,,,,6.44,0.0,0.0,0.0,0.44
12,15,1,,,,,4.905,0.0,0.0,0.0,0.655
12,15,1,,,,,6.1,0.0,0.0,0.0,0.6
12,15,1,,,,,5.9475,0.0,0.0,0.0,0.4475
12,15,1,,,,,7.255,0.0,0.0,0.0,0.505
12,16,1,,,,,7.435,0.0,0.0,0.0,0.4230609716103163
12,16,1,,,,,7.345,0.0,0.0,0.0,0.0923926259838621
12,16,1,,,,,7.3275,0.0,0.0,0.0,0.075372931723677
12,16,1,,,,,7.84,0.0,0.0,0.0,0.0875298561952378
12,17,1,,,,,8.0125,0.0,0.0,0.0,0.0121024052163399
12,17,1,,,,,8.5,0.0,0.0,0.0,0.0
12,17,1,,,,,9.5,0.0,0.0,0.0,0.0
12,17,1,,,,,10.5025,0.0,0.0,0.0,0.0024204810432679
12,18,1,,,,,10.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.75,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,19,1,,,,,7.75,0.0,0.0,0.0,0.0
12,19,1,,,,,6.75,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,4.75,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.75,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,3.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,3.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,7,2,,,,,3.5,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,5.75,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,8,2,,,,,8.0,0.0,0.0,0.0,0.0
12,9,2,,,,,7.75,0.0,0.0,0.0,0.0
12,9,2,,,,,6.54,0.0,0.0,0.0,0.0
12,9,2,,,,,7.67,0.0,0.0,0.0,0.0
12,9,2,,,,,7.3325,0.0,0.0,0.0,0.0
12,10,2,,,,,9.28,0.0,0.0,0.0,0.3198812881993418
12,10,2,,,,,8.7725,0.0,0.0,0.0,0.4662420662905501
12,10,2,,,,,8.79,0.0,0.0,0.0,0.6276915843911614
12,10,2,,,,,8.11,0.0,0.0,0.0,0.6699400564174897
12,11,2,,,,,8.295,0.0,0.0,0.0,0.8911321656135895
12,11,2,,,,,8.11,0.0,0.0,0.0,1.107894043735814
12,11,2,,,,,7.609999999999999,0.0,0.0,0.0,1.623993753550634
12,11,2,,,,,8.1175,0.0,0.0,0.0,1.6291547506487825
12,12,2,,,,,10.0925,0.0,0.0,0.0,1.427851988869618
12,12,2,,,,,7.4075,0.0,0.0,0.0,2.381292363005677
12,12,2,,,,,6.3175,0.0,0.0,0.0,2.5705952944322066
12,12,2,,,,,7.2625,0.0,0.0,0.0,3.006915465647013
12,13,2,,,,,7.5325,0.0,0.0,0.0,3.864479378645109
12,13,2,,,,,8.495000000000001,0.0,0.0,0.0,3.171111915550548
12,13,2,,,,,8.2,0.0,0.0,0.0,3.976420631723027
12,13,2,,,,,9.06,0.0,0.0,0.0,4.551163781854422
12,14,2,,,,,8.3675,0.0,0.0,0.0,2.312597208334491
12,14,2,,,,,7.234999999999999,0.0,0.0,0.0,5.602004219555778
12,14,2,,,,,5.815,0.0,0.0,0.0,2.0171122429612347
12,14,2,,,,,5.75,0.0,0.0,0.0,3.4188343101037875
12,15,2,,,,,4.985,0.0,0.0,0.0,4.235
12,15,2,,,,,5.1,0.0,0.0,0.0,5.35
12,15,2,,,,,4.935,0.0,0.0,0.0,4.935
12,15,2,,,,,5.89,0.0,0.0,0.0,4.14
12,16,2,,,,,6.1175,0.0,0.0,0.0,1.8989197839137952
12,16,2,,,,,5.585,0.0,0.0,0.0,1.1177282449019452
12,16,2,,,,,6.17,0.0,0.0,0.0,1.930898384925976
12,16,2,,,,,9.1725,0.0,0.0,0.0,1.6278630705724515
12,17,2,,,,,7.895,0.0,0.0,0.0,1.586604101628906
12,17,2,,,,,8.4775,0.0,0.0,0.0,0.9427997017278152
12,17,2,,,,,7.755,0.0,0.0,0.0,0.4870729916854697
12,17,2,,,,,9.47,0.0,0.0,0.0,0.2121902141996105
12,18,2,,,,,9.09,0.0,0.0,0.0,0.0
12,18,2,,,,,8.265,0.0,0.0,0.0,0.0
12,18,2,,,,,10.75,0.0,0.0,0.0,0.0
12,18,2,,,,,12.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,20,2,,,,,5.75,0.0,0.0,0.0,0.0
12,20,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.25,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,3.0,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,5,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.25,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,9,3,,,,,6.2875,0.0,0.0,0.0,0.0
12,9,3,,,,,7.105,0.0,0.0,0.0,0.0
12,9,3,,,,,6.745,0.0,0.0,0.0,0.0
12,9,3,,,,,8.3975,0.0,0.0,0.0,0.0
12,10,3,,,,,12.895,0.0,0.0,0.0,0.3819421487603306
12,10,3,,,,,11.855,0.0,0.0,0.0,0.3432644628099173
12,10,3,,,,,12.51,0.0,0.0,0.0,0.4931404958677686
12,10,3,,,,,11.3975,0.0,0.0,0.0,0.6260950413223141
12,11,3,,,,,11.425,0.0,0.0,0.0,0.5702616350502637
12,11,3,,,,,11.8725,0.0,0.0,0.0,0.5259079523241321
12,11,3,,,,,11.0375,0.0,0.0,0.0,0.6653052408919744
12,11,3,,,,,9.2575,0.0,0.0,0.0,1.0623763052973434
12,12,3,,,,,8.865,0.0,0.0,0.0,1.2288580077887308
12,12,3,,,,,8.3875,0.0,0.0,0.0,0.8655269249905146
12,12,3,,,,,6.005,0.0,0.0,0.0,0.7647073051564546
12,12,3,,,,,6.61,0.0,0.0,0.0,0.8446020982325022
12,13,3,,,,,7.425,0.0,0.0,0.0,1.2912594181396717
12,13,3,,,,,8.1625,0.0,0.0,0.0,1.618266673382835
12,13,3,,,,,6.3775,0.0,0.0,0.0,1.7624852577464865
12,13,3,,,,,6.9475,0.0,0.0,0.0,1.9771361740086653
12,14,3,,,,,6.71,0.0,0.0,0.0,1.5434891428989124
12,14,3,,,,,7.425,0.0,0.0,0.0,1.9096740671070729
12,14,3,,,,,5.88,0.0,0.0,0.0,1.4804895860458955
12,14,3,,,,,6.39,0.0,0.0,0.0,1.291490915486845
12,15,3,,,,,5.297499999999999,0.0,0.0,0.0,2.094328700651133
12,15,3,,,,,5.5925,0.0,0.0,0.0,1.3092123477083135
12,15,3,,,,,5.465,0.0,0.0,0.0,0.9988653076707072
12,15,3,,,,,6.2625,0.0,0.0,0.0,0.8323877563922559
12,16,3,,,,,8.26,0.0,0.0,0.0,0.8868341199998929
12,16,3,,,,,6.005,0.0,0.0,0.0,0.7583439492044538
12,16,3,,,,,7.045,0.0,0.0,0.0,0.5265577587499364
12,16,3,,,,,7.575,0.0,0.0,0.0,0.4157034937499498
12,17,3,,,,,7.145,0.0,0.0,0.0,0.4142676678195918
12,17,3,,,,,7.2,0.0,0.0,0.0,0.2890239542927384
12,17,3,,,,,7.31,0.0,0.0,0.0,0.1991053907349976
12,17,3,,,,,7.4625,0.0,0.0,0.0,0.1364835339715709
12,18,3,,,,,6.8175,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,19,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.0,0.0,0.0,0.0,0.0
12,21,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,6,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.25,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,9,4,,,,,7.0025,0.0,0.0,0.0,0.0
12,9,4,,,,,8.2825,0.0,0.0,0.0,0.0
12,9,4,,,,,7.895,0.0,0.0,0.0,0.0
12,9,4,,,,,7.335,0.0,0.0,0.0,0.0
12,10,4,,,,,9.4125,0.0,0.0,0.0,0.2486817347400275
12,10,4,,,,,8.67,0.0,0.0,0.0,0.4039194236989538
12,10,4,,,,,7.275,0.0,0.0,0.0,0.4672202289055063
12,10,4,,,,,8.1425,0.0,0.0,0.0,0.538056844255696
12,11,4,,,,,8.665,0.0,0.0,0.0,0.6831896242001352
12,11,4,,,,,6.17,0.0,0.0,0.0,0.8327289840035981
12,11,4,,,,,6.195,0.0,0.0,0.0,0.9939969210465484
12,11,4,,,,,7.7075,0.0,0.0,0.0,2.0275777902763665
12,12,4,,,,,7.125,0.0,0.0,0.0,1.9438154837217785
12,12,4,,,,,6.18,0.0,0.0,0.0,1.811974085695432
12,12,4,,,,,6.9575,0.0,0.0,0.0,1.999594536732925
12,12,4,,,,,8.5525,0.0,0.0,0.0,1.2186877945768717
12,13,4,,,,,7.385,0.0,0.0,0.0,0.7714865272364855
12,13,4,,,,,7.415,0.0,0.0,0.0,1.0215708449339391
12,13,4,,,,,8.015,0.0,0.0,0.0,1.8945066708590144
12,13,4,,,,,7.005,0.0,0.0,0.0,1.6538594972256155
12,14,4,,,,,6.547499999999999,0.0,0.0,0.0,1.3571472367796868
12,14,4,,,,,6.4025,0.0,0.0,0.0,1.146716163755947
12,14,4,,,,,5.7175,0.0,0.0,0.0,1.048159838415715
12,14,4,,,,,4.4975000000000005,0.0,0.0,0.0,1.0641419452276446
12,15,4,,,,,4.2775,0.0,0.0,0.0,2.297602731712442
12,15,4,,,,,5.16,0.0,0.0,0.0,0.9595748582489406
12,15,4,,,,,6.785,0.0,0.0,0.0,1.2697822477690723
12,15,4,,,,,6.4175,0.0,0.0,0.0,1.7929987114263612
12,16,4,,,,,7.0175,0.0,0.0,0.0,1.4148713555847892
12,16,4,,,,,7.8,0.0,0.0,0.0,0.4402711431805567
12,16,4,,,,,9.645,0.0,0.0,0.0,0.1160714832021467
12,16,4,,,,,7.5475,0.0,0.0,0.0,0.038023416911048
12,17,4,,,,,8.54,0.0,0.0,0.0,0.0297133587228205
12,17,4,,,,,7.2825,0.0,0.0,0.0,0.0241421039622917
12,17,4,,,,,6.765,0.0,0.0,0.0,0.0111425095210577
12,17,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,9.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,8.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,7.5,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,7.75,0.0,0.0,0.0,0.0
12,21,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.0,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.75,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.75,0.0,0.0,0.0,0.0
12,7,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,3.75,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.75,0.0,0.0,0.0,0.0
12,9,5,,,,,8.75,0.0,0.0,0.0,0.0
12,9,5,,,,,7.29,0.0,0.0,0.0,0.0
12,9,5,,,,,7.3575,0.0,0.0,0.0,0.0
12,10,5,,,,,7.94,0.0,0.0,0.0,0.1335061600270809
12,10,5,,,,,8.21,0.0,0.0,0.0,0.1475594400299315
12,10,5,,,,,7.63,0.0,0.0,0.0,0.2670123200541619
12,10,5,,,,,7.55,0.0,0.0,0.0,0.3864652000783922
12,11,5,,,,,10.2075,0.0,0.0,0.0,0.4364950759960428
12,11,5,,,,,7.439999999999999,0.0,0.0,0.0,0.6583204424858351
12,11,5,,,,,6.055,0.0,0.0,0.0,2.437693812393201
12,11,5,,,,,5.82,0.0,0.0,0.0,4.121658422520012
12,12,5,,,,,8.717500000000001,0.0,0.0,0.0,5.384673419296775
12,12,5,,,,,8.425,0.0,0.0,0.0,5.835242800060977
12,12,5,,,,,7.415,0.0,0.0,0.0,6.071607065379903
12,12,5,,,,,8.115,0.0,0.0,0.0,6.268577286479007
12,13,5,,,,,7.7925,0.0,0.0,0.0,3.279209380805961
12,13,5,,,,,7.7225,0.0,0.0,0.0,3.2427302935343807
12,13,5,,,,,7.942499999999999,0.0,0.0,0.0,2.9665314899067035
12,13,5,,,,,8.645,0.0,0.0,0.0,2.029800641754345
12,14,5,,,,,7.245,0.0,0.0,0.0,3.1272136049415664
12,14,5,,,,,7.68,0.0,0.0,0.0,4.368522185466075
12,14,5,,,,,7.800000000000001,0.0,0.0,0.0,3.90441274586344
12,14,5,,,,,8.09,0.0,0.0,0.0,4.486391249492141
12,15,5,,,,,6.8375,0.0,0.0,0.0,4.50210285830775
12,15,5,,,,,7.807500000000001,0.0,0.0,0.0,4.093346624491372
12,15,5,,,,,6.5,0.0,0.0,0.0,2.120904986783094
12,15,5,,,,,5.93,0.0,0.0,0.0,3.416585124163311
12,16,5,,,,,6.275,0.0,0.0,0.0,4.156759398374043
12,16,5,,,,,5.7125,0.0,0.0,0.0,3.6400351637695354
12,16,5,,,,,5.359999999999999,0.0,0.0,0.0,3.0865660947042617
12,16,5,,,,,5.425,0.0,0.0,0.0,2.227655589183879
12,17,5,,,,,5.1175,0.0,0.0,0.0,0.9181601364700755
12,17,5,,,,,6.4825,0.0,0.0,0.0,0.6596653265680799
12,17,5,,,,,4.55,0.0,0.0,0.0,0.3692782998599938
12,17,5,,,,,5.5625,0.0,0.0,0.0,0.2098172158295419
12,18,5,,,,,5.41,0.0,0.0,0.0,0.0
12,18,5,,,,,5.78,0.0,0.0,0.0,0.0
12,18,5,,,,,8.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,2.75,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,24,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.5,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,8,6,,,,,2.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0125,0.0,0.0,0.0,0.0
12,9,6,,,,,6.4575,0.0,0.0,0.0,0.0
12,9,6,,,,,6.6675,0.0,0.0,0.0,0.0
12,10,6,,,,,6.155,0.0,0.0,0.0,0.4108246065176832
12,10,6,,,,,5.71,0.0,0.0,0.0,0.6021246141327876
12,10,6,,,,,6.3875,0.0,0.0,0.0,0.3998483765725543
12,10,6,,,,,4.99,0.0,0.0,0.0,0.4641377233940238
12,11,6,,,,,4.9725,0.0,0.0,0.0,0.3511149424462497
12,11,6,,,,,5.8100000000000005,0.0,0.0,0.0,0.7876864317312693
12,11,6,,,,,7.34,0.0,0.0,0.0,1.1815296475969037
12,11,6,,,,,5.545,0.0,0.0,0.0,0.5907648237984519
12,12,6,,,,,5.945,0.0,0.0,0.0,0.3490092903455128
12,12,6,,,,,6.075,0.0,0.0,0.0,0.6470396955843778
12,12,6,,,,,6.25,0.0,0.0,0.0,0.5882179050767071
12,12,6,,,,,6.39,0.0,0.0,0.0,0.5019459456654567
12,13,6,,,,,6.845,0.0,0.0,0.0,0.552499925137307
12,13,6,,,,,6.9775,0.0,0.0,0.0,0.4433927970639732
12,13,6,,,,,6.64,0.0,0.0,0.0,0.3621428080731928
12,13,6,,,,,5.6975,0.0,0.0,0.0,0.4155356579814199
12,14,6,,,,,6.105,0.0,0.0,0.0,0.8349032444190636
12,14,6,,,,,6.5625,0.0,0.0,0.0,1.0375259616318775
12,14,6,,,,,4.76,0.0,0.0,0.0,0.74213621726139
12,14,6,,,,,5.48,0.0,0.0,0.0,1.201088877936197
12,15,6,,,,,4.59,0.0,0.0,0.0,0.3847798452568082
12,15,6,,,,,4.68,0.0,0.0,0.0,0.1969706350719375
12,15,6,,,,,5.1325,0.0,0.0,0.0,0.4042478731418252
12,15,6,,,,,4.66,0.0,0.0,0.0,0.4168448323615422
12,16,6,,,,,4.515,0.0,0.0,0.0,0.966657287437306
12,16,6,,,,,5.755,0.0,0.0,0.0,1.1952264982599203
12,16,6,,,,,5.5475,0.0,0.0,0.0,0.759516440129312
12,16,6,,,,,5.885,0.0,0.0,0.0,0.6047560369681669
12,17,6,,,,,5.5075,0.0,0.0,0.0,0.1576593703505472
12,17,6,,,,,5.2375,0.0,0.0,0.0,0.1454139823621552
12,17,6,,,,,4.9575,0.0,0.0,0.0,0.1270459003795672
12,17,6,,,,,5.655,0.0,0.0,0.0,0.0949017569100381
12,18,6,,,,,5.29,0.0,0.0,0.0,0.0
12,18,6,,,,,7.0,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,9.0,0.0,0.0,0.0,0.0
12,20,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,8.5,0.0,0.0,0.0,0.0
12,20,6,,,,,8.75,0.0,0.0,0.0,0.0
12,21,6,,,,,7.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.25,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,8.0,0.0,0.0,0.0,0.0
12,22,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,5.75,0.0,0.0,0.0,0.0
12,24,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.25,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,1.75,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,8,7,,,,,2.75,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.75,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.25,0.0,0.0,0.0,0.0
12,9,7,,,,,6.2525,0.0,0.0,0.0,0.0
12,9,7,,,,,6.19,0.0,0.0,0.0,0.0
12,10,7,,,,,5.7025,0.0,0.0,0.0,0.3324222102428047
12,10,7,,,,,5.5175,0.0,0.0,0.0,0.9311495060392376
12,10,7,,,,,7.135,0.0,0.0,0.0,0.6501517261102369
12,10,7,,,,,6.5225,0.0,0.0,0.0,0.0165292811722941
12,11,7,,,,,5.76,0.0,0.0,0.0,0.1243719415634832
12,11,7,,,,,5.0275,0.0,0.0,0.0,0.1327431299379484
12,11,7,,,,,5.87,0.0,0.0,0.0,0.7749328666647801
12,11,7,,,,,5.5525,0.0,0.0,0.0,1.1014092132689235
12,12,7,,,,,6.89,0.0,0.0,0.0,2.386136820517173
12,12,7,,,,,8.504999999999999,0.0,0.0,0.0,1.1089559805928606
12,12,7,,,,,8.92,0.0,0.0,0.0,0.1859327392610784
12,12,7,,,,,9.74,0.0,0.0,0.0,0.2169215291379248
12,13,7,,,,,9.57,0.0,0.0,0.0,2.6976219142621933
12,13,7,,,,,12.015,0.0,0.0,0.0,1.7023592511008276
12,13,7,,,,,9.56,0.0,0.0,0.0,0.7555278610860003
12,13,7,,,,,8.3775,0.0,0.0,0.0,0.1828280561281827
12,14,7,,,,,6.21,0.0,0.0,0.0,0.5035855787161115
12,14,7,,,,,6.045,0.0,0.0,0.0,3.046338113500985
12,14,7,,,,,5.4075,0.0,0.0,0.0,0.6436674826547483
12,14,7,,,,,5.63,0.0,0.0,0.0,0.8014812731678959
12,15,7,,,,,5.02,0.0,0.0,0.0,1.3010412462065148
12,15,7,,,,,5.265,0.0,0.0,0.0,0.7460773248020409
12,15,7,,,,,6.4025,0.0,0.0,0.0,0.2958582494904646
12,15,7,,,,,6.1,0.0,0.0,0.0,0.0735051551529104
12,16,7,,,,,6.0175,0.0,0.0,0.0,0.015848744214141
12,16,7,,,,,6.295,0.0,0.0,0.0,0.0407539136935054
12,16,7,,,,,6.8825,0.0,0.0,0.0,0.1199976347642106
12,16,7,,,,,6.535,0.0,0.0,0.0,0.7109293833200402
12,17,7,,,,,5.9775,0.0,0.0,0.0,1.2175466705644182
12,17,7,,,,,7.275,0.0,0.0,0.0,0.7224227712466157
12,17,7,,,,,6.4125,0.0,0.0,0.0,0.2907311152577844
12,17,7,,,,,7.445,0.0,0.0,0.0,0.1374365272127708
12,18,7,,,,,7.35,0.0,0.0,0.0,0.0
12,18,7,,,,,7.515,0.0,0.0,0.0,0.0
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,7.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,7.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,4.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.5,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.75,0.0,0.0,0.0,0.0
12,3,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,4,1,,,,,5.25,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.5,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,5.0,0.0,0.0,0.0,0.0
12,7,1,,,,,5.25,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.25,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,8,1,,,,,8.75,0.0,0.0,0.0,0.0
12,8,1,,,,,9.25,0.0,0.0,0.0,0.0
12,9,1,,,,,10.0,0.0,0.0,0.0,0.0
12,9,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.8275,0.0,0.0,0.0,0.0
12,9,1,,,,,9.3875,0.0,0.0,0.0,0.0
12,10,1,,,,,9.67,0.0,0.0,0.0,0.1540403577722454
12,10,1,,,,,9.29,0.0,0.0,0.0,0.7158346037651402
12,10,1,,,,,6.9075,0.0,0.0,0.0,1.5018934882793924
12,10,1,,,,,7.5075,0.0,0.0,0.0,0.9129156497384544
12,11,1,,,,,7.945,0.0,0.0,0.0,2.376524420299173
12,11,1,,,,,9.93,0.0,0.0,0.0,3.3339381438143816
12,11,1,,,,,8.835,0.0,0.0,0.0,2.998600342177075
12,11,1,,,,,10.84,0.0,0.0,0.0,5.190445973168746
12,12,1,,,,,10.0775,0.0,0.0,0.0,2.8275
12,12,1,,,,,12.1925,0.0,0.0,0.0,1.9425
12,12,1,,,,,11.5425,0.0,0.0,0.0,1.5425
12,12,1,,,,,12.3075,0.0,0.0,0.0,1.5575
12,13,1,,,,,11.845,0.0,0.0,0.0,1.595
12,13,1,,,,,11.28,0.0,0.0,0.0,2.28
12,13,1,,,,,10.36,0.0,0.0,0.0,3.11
12,13,1,,,,,8.84,0.0,0.0,0.0,4.09
12,14,1,,,,,9.785,0.0,0.0,0.0,6.202963505594033
12,14,1,,,,,8.030000000000001,0.0,0.0,0.0,5.457818327117741
12,14,1,,,,,7.0375,0.0,0.0,0.0,6.45216768779968
12,14,1,,,,,6.745,0.0,0.0,0.0,6.1634856153436335
12,15,1,,,,,6.0325,0.0,0.0,0.0,5.179814241611923
12,15,1,,,,,6.685,0.0,0.0,0.0,3.9182146590412814
12,15,1,,,,,7.525,0.0,0.0,0.0,2.598099325887589
12,15,1,,,,,7.967499999999999,0.0,0.0,0.0,2.310201833018964
12,16,1,,,,,9.8825,0.0,0.0,0.0,1.478351723941472
12,16,1,,,,,8.8325,0.0,0.0,0.0,0.9802852932108076
12,16,1,,,,,8.4875,0.0,0.0,0.0,0.6678618048433909
12,16,1,,,,,8.3575,0.0,0.0,0.0,0.5501370121252338
12,17,1,,,,,7.765,0.0,0.0,0.0,0.4743149196514141
12,17,1,,,,,6.985,0.0,0.0,0.0,0.2164349633360821
12,17,1,,,,,8.335,0.0,0.0,0.0,0.0782849867385829
12,17,1,,,,,9.53,0.0,0.0,0.0,0.0276299953194998
12,18,1,,,,,11.5025,0.0,0.0,0.0,0.0
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.0,0.0,0.0,0.0,0.0
12,19,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.25,0.0,0.0,0.0,0.0
12,20,1,,,,,9.0,0.0,0.0,0.0,0.0
12,20,1,,,,,8.75,0.0,0.0,0.0,0.0
12,20,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,9.25,0.0,0.0,0.0,0.0
12,21,1,,,,,9.0,0.0,0.0,0.0,0.0
12,21,1,,,,,7.5,0.0,0.0,0.0,0.0
12,21,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,7.0,0.0,0.0,0.0,0.0
12,23,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,2,2,,,,,4.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.0,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,6.25,0.0,0.0,0.0,0.0
12,4,2,,,,,6.0,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,5.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.5,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.0,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,8,2,,,,,6.0,0.0,0.0,0.0,0.0
12,8,2,,,,,7.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.75,0.0,0.0,0.0,0.0
12,8,2,,,,,8.75,0.0,0.0,0.0,0.0
12,9,2,,,,,9.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.02,0.0,0.0,0.0,0.0
12,9,2,,,,,8.865,0.0,0.0,0.0,0.0
12,9,2,,,,,8.73,0.0,0.0,0.0,0.0
12,10,2,,,,,8.02,0.0,0.0,0.0,0.428283142590189
12,10,2,,,,,8.48,0.0,0.0,0.0,0.8071489994968948
12,10,2,,,,,8.6075,0.0,0.0,0.0,1.323971445603325
12,10,2,,,,,9.0275,0.0,0.0,0.0,2.2876085164312503
12,11,2,,,,,8.975,0.0,0.0,0.0,1.3005931073515284
12,11,2,,,,,8.8725,0.0,0.0,0.0,2.0349684073611285
12,11,2,,,,,8.075,0.0,0.0,0.0,2.535499694129747
12,11,2,,,,,9.885,0.0,0.0,0.0,2.6984022651515547
12,12,2,,,,,8.705,0.0,0.0,0.0,2.3347056790133194
12,12,2,,,,,10.07,0.0,0.0,0.0,2.490923382558665
12,12,2,,,,,12.01,0.0,0.0,0.0,2.572242187143914
12,12,2,,,,,11.5075,0.0,0.0,0.0,2.6781706299589088
12,13,2,,,,,12.23,0.0,0.0,0.0,2.9199391572008047
12,13,2,,,,,11.58,0.0,0.0,0.0,2.96499994666378
12,13,2,,,,,10.58,0.0,0.0,0.0,3.077651920321218
12,13,2,,,,,9.94,0.0,0.0,0.0,3.014566815073053
12,14,2,,,,,9.1475,0.0,0.0,0.0,2.759547673051924
12,14,2,,,,,8.785,0.0,0.0,0.0,2.7110210433968494
12,14,2,,,,,6.5525,0.0,0.0,0.0,2.826406585021138
12,14,2,,,,,6.1825,0.0,0.0,0.0,2.774644846722392
12,15,2,,,,,6.105,0.0,0.0,0.0,2.5540331415492075
12,15,2,,,,,6.5875,0.0,0.0,0.0,2.442124236493612
12,15,2,,,,,7.0725,0.0,0.0,0.0,2.331261209055357
12,15,2,,,,,8.2575,0.0,0.0,0.0,2.199480629270264
12,16,2,,,,,11.03,0.0,0.0,0.0,2.280918538251872
12,16,2,,,,,9.0575,0.0,0.0,0.0,2.055451172284505
12,16,2,,,,,9.745,0.0,0.0,0.0,1.7870376413709748
12,16,2,,,,,7.814999999999999,0.0,0.0,0.0,1.462555506222173
12,17,2,,,,,7.2375,0.0,0.0,0.0,1.2858837757125847
12,17,2,,,,,7.1275,0.0,0.0,0.0,0.7294762048382084
12,17,2,,,,,8.3075,0.0,0.0,0.0,0.3606944427470521
12,17,2,,,,,8.005,0.0,0.0,0.0,0.1649813146197278
12,18,2,,,,,9.625,0.0,0.0,0.0,0.0
12,18,2,,,,,10.0225,0.0,0.0,0.0,0.0
12,18,2,,,,,9.5,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.25,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.5,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,5.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.0,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.5,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,2,3,,,,,6.25,0.0,0.0,0.0,0.0
12,2,3,,,,,6.5,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,3,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,3,3,,,,,4.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,4,3,,,,,5.75,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,9.0,0.0,0.0,0.0,0.0
12,8,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,8.055,0.0,0.0,0.0,0.0
12,10,3,,,,,8.395,0.0,0.0,0.0,0.3702037955732988
12,10,3,,,,,6.14,0.0,0.0,0.0,1.068436270768508
12,10,3,,,,,6.640000000000001,0.0,0.0,0.0,2.0056610696882524
12,10,3,,,,,5.59,0.0,0.0,0.0,2.661718428932073
12,11,3,,,,,5.3225,0.0,0.0,0.0,2.0798195381210056
12,11,3,,,,,6.385,0.0,0.0,0.0,2.8439239870457977
12,11,3,,,,,6.8625,0.0,0.0,0.0,2.8308250536356585
12,11,3,,,,,6.9825,0.0,0.0,0.0,2.900686031823068
12,12,3,,,,,7.035,0.0,0.0,0.0,3.55127124723154
12,12,3,,,,,7.0525,0.0,0.0,0.0,4.043701361459219
12,12,3,,,,,8.344999999999999,0.0,0.0,0.0,3.910568789860205
12,12,3,,,,,9.2125,0.0,0.0,0.0,3.985957113536755
12,13,3,,,,,9.25,0.0,0.0,0.0,3.3333173675513725
12,13,3,,,,,10.1575,0.0,0.0,0.0,3.417316965213667
12,13,3,,,,,9.4275,0.0,0.0,0.0,3.427983580789832
12,13,3,,,,,9.49,0.0,0.0,0.0,3.4613167544653454
12,14,3,,,,,7.195,0.0,0.0,0.0,3.8049678010235857
12,14,3,,,,,6.3425,0.0,0.0,0.0,3.7444543487962902
12,14,3,,,,,5.94,0.0,0.0,0.0,3.654422139384949
12,14,3,,,,,6.05,0.0,0.0,0.0,3.5717696192696184
12,15,3,,,,,5.6025,0.0,0.0,0.0,2.7249427755745685
12,15,3,,,,,6.8575,0.0,0.0,0.0,2.61086998958298
12,15,3,,,,,7.2775,0.0,0.0,0.0,2.4572209309004327
12,15,3,,,,,7.41,0.0,0.0,0.0,2.286111751913051
12,16,3,,,,,7.3275,0.0,0.0,0.0,2.333632327776532
12,16,3,,,,,6.9325,0.0,0.0,0.0,2.1322593579301685
12,16,3,,,,,6.895,0.0,0.0,0.0,1.858239177443028
12,16,3,,,,,5.995,0.0,0.0,0.0,1.5268659359236951
12,17,3,,,,,6.42,0.0,0.0,0.0,1.2612941097434986
12,17,3,,,,,6.6525,0.0,0.0,0.0,0.7571049278538451
12,17,3,,,,,6.57,0.0,0.0,0.0,0.3744466888301012
12,17,3,,,,,6.765,0.0,0.0,0.0,0.1740848641052224
12,18,3,,,,,8.135,0.0,0.0,0.0,0.0
12,18,3,,,,,8.5475,0.0,0.0,0.0,0.0
12,18,3,,,,,9.5,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.25,0.0,0.0,0.0,0.0
12,24,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.0,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,5.0,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.25,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.75,0.0,0.0,0.0,0.0
12,3,4,,,,,4.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.0,0.0,0.0,0.0,0.0
12,3,4,,,,,3.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.25,0.0,0.0,0.0,0.0
12,4,4,,,,,4.5,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,5,4,,,,,4.25,0.0,0.0,0.0,0.0
12,5,4,,,,,3.75,0.0,0.0,0.0,0.0
12,5,4,,,,,3.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,3.0,0.0,0.0,0.0,0.0
12,6,4,,,,,3.5,0.0,0.0,0.0,0.0
12,6,4,,,,,4.0,0.0,0.0,0.0,0.0
12,6,4,,,,,4.25,0.0,0.0,0.0,0.0
12,7,4,,,,,4.0,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.75,0.0,0.0,0.0,0.0
12,8,4,,,,,7.5,0.0,0.0,0.0,0.0
12,9,4,,,,,9.25,0.0,0.0,0.0,0.0
12,9,4,,,,,8.75,0.0,0.0,0.0,0.0
12,9,4,,,,,10.0025,0.0,0.0,0.0,0.0
12,9,4,,,,,7.85,0.0,0.0,0.0,0.0
12,10,4,,,,,6.9925,0.0,0.0,0.0,0.1370332428712942
12,10,4,,,,,7.3225,0.0,0.0,0.0,0.182240085880381
12,10,4,,,,,6.8425,0.0,0.0,0.0,0.1935417966326527
12,10,4,,,,,6.465,0.0,0.0,0.0,0.2627647749903168
12,11,4,,,,,5.795,0.0,0.0,0.0,0.3529272807318173
12,11,4,,,,,7.095,0.0,0.0,0.0,0.8190576515096892
12,11,4,,,,,7.65,0.0,0.0,0.0,1.842324798788732
12,11,4,,,,,6.87,0.0,0.0,0.0,1.7180233665812998
12,12,4,,,,,7.782500000000001,0.0,0.0,0.0,1.4644741683553266
12,12,4,,,,,8.235,0.0,0.0,0.0,0.6156388223659334
12,12,4,,,,,10.06,0.0,0.0,0.0,0.9576603903470076
12,12,4,,,,,9.615,0.0,0.0,0.0,1.2913905263770251
12,13,4,,,,,8.655000000000001,0.0,0.0,0.0,1.86315993937588
12,13,4,,,,,8.682500000000001,0.0,0.0,0.0,1.314973892230991
12,13,4,,,,,9.5975,0.0,0.0,0.0,1.3889621930726324
12,13,4,,,,,9.43,0.0,0.0,0.0,0.7533354267512582
12,14,4,,,,,7.99,0.0,0.0,0.0,0.6480517730526456
12,14,4,,,,,6.6125,0.0,0.0,0.0,0.7013311973472424
12,14,4,,,,,5.825,0.0,0.0,0.0,1.2286887643447812
12,14,4,,,,,5.455,0.0,0.0,0.0,0.850296118334176
12,15,4,,,,,4.98,0.0,0.0,0.0,1.9631851088828312
12,15,4,,,,,7.4,0.0,0.0,0.0,1.411169000042627
12,15,4,,,,,7.1175,0.0,0.0,0.0,2.2277792963908234
12,15,4,,,,,5.735,0.0,0.0,0.0,0.6163488132539121
12,16,4,,,,,5.895,0.0,0.0,0.0,1.1325320092421545
12,16,4,,,,,5.785,0.0,0.0,0.0,1.5533894155993644
12,16,4,,,,,7.2925,0.0,0.0,0.0,1.320499221632032
12,16,4,,,,,5.26,0.0,0.0,0.0,0.7140389703363899
12,17,4,,,,,5.4325,0.0,0.0,0.0,1.202051807592413
12,17,4,,,,,5.375,0.0,0.0,0.0,0.6997714274470709
12,17,4,,,,,5.7125,0.0,0.0,0.0,0.2876838090615736
12,17,4,,,,,6.29,0.0,0.0,0.0,0.1803855235196894
12,18,4,,,,,7.205,0.0,0.0,0.0,0.0
12,18,4,,,,,7.7975,0.0,0.0,0.0,0.0
12,18,4,,,,,8.5,0.0,0.0,0.0,0.0
12,18,4,,,,,9.0,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,22,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.75,0.0,0.0,0.0,0.0
12,23,4,,,,,6.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.0,0.0,0.0,0.0,0.0
12,24,4,,,,,5.5,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,1,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,5.0,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,3,5,,,,,4.75,0.0,0.0,0.0,0.0
12,3,5,,,,,4.5,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,4,5,,,,,4.25,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,5,5,,,,,4.5,0.0,0.0,0.0,0.0
12,5,5,,,,,4.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.75,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,6,5,,,,,3.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.75,0.0,0.0,0.0,0.0
12,6,5,,,,,4.25,0.0,0.0,0.0,0.0
12,6,5,,,,,4.75,0.0,0.0,0.0,0.0
12,7,5,,,,,4.5,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.0,0.0,0.0,0.0,0.0
12,8,5,,,,,8.0,0.0,0.0,0.0,0.0
12,8,5,,,,,9.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.05,0.0,0.0,0.0,0.0
12,9,5,,,,,7.23,0.0,0.0,0.0,0.0
12,9,5,,,,,7.86,0.0,0.0,0.0,0.0
12,10,5,,,,,6.945,0.0,0.0,0.0,0.5298236314352097
12,10,5,,,,,6.975,0.0,0.0,0.0,0.6868084111197164
12,10,5,,,,,5.59,0.0,0.0,0.0,0.6111193209146863
12,10,5,,,,,6.095,0.0,0.0,0.0,0.8942525842742429
12,11,5,,,,,5.415,0.0,0.0,0.0,0.8324533582089553
12,11,5,,,,,6.8625,0.0,0.0,0.0,1.787709888059701
12,11,5,,,,,7.025,0.0,0.0,0.0,2.184375
12,11,5,,,,,9.8325,0.0,0.0,0.0,2.426721082089552
12,12,5,,,,,7.435,0.0,0.0,0.0,1.3095731141612663
12,12,5,,,,,7.1225000000000005,0.0,0.0,0.0,1.1810828164609852
12,12,5,,,,,7.9825,0.0,0.0,0.0,1.8430648302128343
12,12,5,,,,,8.6,0.0,0.0,0.0,1.89137718214814
12,13,5,,,,,7.890000000000001,0.0,0.0,0.0,1.8439403553299492
12,13,5,,,,,8.2625,0.0,0.0,0.0,3.123341000423012
12,13,5,,,,,8.835,0.0,0.0,0.0,2.9329341159052458
12,13,5,,,,,10.5525,0.0,0.0,0.0,2.9184587387196848
12,14,5,,,,,7.195,0.0,0.0,0.0,2.607279004136928
12,14,5,,,,,6.84,0.0,0.0,0.0,2.7805128488188595
12,14,5,,,,,6.3,0.0,0.0,0.0,1.9954784640576988
12,14,5,,,,,6.005,0.0,0.0,0.0,1.0986095719702276
12,15,5,,,,,5.5775,0.0,0.0,0.0,0.3494062208740921
12,15,5,,,,,5.755,0.0,0.0,0.0,0.4243543830555438
12,15,5,,,,,6.1625,0.0,0.0,0.0,0.7019792655023303
12,15,5,,,,,5.515000000000001,0.0,0.0,0.0,1.0619415655569084
12,16,5,,,,,6.77,0.0,0.0,0.0,2.164216377290255
12,16,5,,,,,6.445,0.0,0.0,0.0,1.789902223985337
12,16,5,,,,,6.195,0.0,0.0,0.0,1.3361880987672543
12,16,5,,,,,5.51,0.0,0.0,0.0,0.7985368603838261
12,17,5,,,,,5.495,0.0,0.0,0.0,0.3035100679393404
12,17,5,,,,,5.72,0.0,0.0,0.0,0.2881812766292727
12,17,5,,,,,5.255,0.0,0.0,0.0,0.3096415844633675
12,17,5,,,,,6.22,0.0,0.0,0.0,0.1348933635285957
12,18,5,,,,,7.6,0.0,0.0,0.0,0.0
12,18,5,,,,,8.525,0.0,0.0,0.0,0.0
12,18,5,,,,,10.5,0.0,0.0,0.0,0.0
12,18,5,,,,,9.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,5.75,0.0,0.0,0.0,0.0
12,23,5,,,,,5.0,0.0,0.0,0.0,0.0
12,23,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,6.0,0.0,0.0,0.0,0.0
12,24,5,,,,,5.0,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,6,,,,,4.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.25,0.0,0.0,0.0,0.0
12,2,6,,,,,5.5,0.0,0.0,0.0,0.0
12,2,6,,,,,5.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.0,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,4.25,0.0,0.0,0.0,0.0
12,4,6,,,,,4.0,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,5,6,,,,,4.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,6,6,,,,,3.75,0.0,0.0,0.0,0.0
12,6,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.25,0.0,0.0,0.0,0.0
12,7,6,,,,,5.0,0.0,0.0,0.0,0.0
12,7,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,7.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.25,0.0,0.0,0.0,0.0
12,9,6,,,,,9.0,0.0,0.0,0.0,0.0
12,9,6,,,,,8.295,0.0,0.0,0.0,0.0
