month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,5.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0025,0.0,0.0,0.0,0.0025
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.0475
1,9,3,,,,,5.615,0.0,0.0,0.0,0.115
1,9,3,,,,,5.465,0.0,0.0,0.0,0.215
1,10,3,,,,,4.115,0.0,0.0,0.0,0.4085594487902883
1,10,3,,,,,3.675,0.0,0.0,0.0,0.755555145023136
1,10,3,,,,,4.13,0.0,0.0,0.0,1.264855279816509
1,10,3,,,,,4.7825,0.0,0.0,0.0,1.4355547755439584
1,11,3,,,,,6.835,0.0,0.0,0.0,2.013653717432515
1,11,3,,,,,5.5825,0.0,0.0,0.0,3.382609037594402
1,11,3,,,,,3.8,0.0,0.0,0.0,4.169964101495126
1,11,3,,,,,3.93,0.0,0.0,0.0,4.586960511644639
1,12,3,,,,,5.6425,0.0,0.0,0.0,4.780891071528228
1,12,3,,,,,8.725,0.0,0.0,0.0,4.870685838381063
1,12,3,,,,,5.435,0.0,0.0,0.0,5.099254335824644
1,12,3,,,,,4.5475,0.0,0.0,0.0,5.22170174516942
1,13,3,,,,,4.225,0.0,0.0,0.0,5.443354083586753
1,13,3,,,,,4.5025,0.0,0.0,0.0,5.473442975506078
1,13,3,,,,,7.125,0.0,0.0,0.0,5.607475312237611
1,13,3,,,,,4.4525,0.0,0.0,0.0,5.692271280373886
1,14,3,,,,,4.485,0.0,0.0,0.0,5.4473411154215405
1,14,3,,,,,4.3625,0.0,0.0,0.0,5.5866662893866845
1,14,3,,,,,5.2925,0.0,0.0,0.0,5.510174037013664
1,14,3,,,,,3.8875,0.0,0.0,0.0,3.9748652572408933
1,15,3,,,,,4.9675,0.0,0.0,0.0,5.40630126631394
1,15,3,,,,,4.245,0.0,0.0,0.0,4.89206324953823
1,15,3,,,,,4.22,0.0,0.0,0.0,4.592771282102632
1,15,3,,,,,4.7425,0.0,0.0,0.0,4.345175199951365
1,16,3,,,,,4.18,0.0,0.0,0.0,4.039294694951552
1,16,3,,,,,4.415,0.0,0.0,0.0,3.7484215715379214
1,16,3,,,,,4.6475,0.0,0.0,0.0,2.9059871480663677
1,16,3,,,,,6.7675,0.0,0.0,0.0,1.6656602444535271
1,17,3,,,,,7.2625,0.0,0.0,0.0,1.691472220497416
1,17,3,,,,,5.1850000000000005,0.0,0.0,0.0,1.3252195578773143
1,17,3,,,,,5.33,0.0,0.0,0.0,0.6486306696783479
1,17,3,,,,,5.5275,0.0,0.0,0.0,0.3103362255788648
1,18,3,,,,,6.48,0.0,0.0,0.0,0.23
1,18,3,,,,,5.8275,0.0,0.0,0.0,0.0775
1,18,3,,,,,5.755,0.0,0.0,0.0,0.005
1,18,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,19,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.25,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.5075,0.0,0.0,0.0,0.0075
1,9,4,,,,,5.5925,0.0,0.0,0.0,0.0925
1,9,4,,,,,5.395,0.0,0.0,0.0,0.145
1,10,4,,,,,6.2175,0.0,0.0,0.0,0.25833353663756203
1,10,4,,,,,5.325,0.0,0.0,0.0,0.3860156294584261
1,10,4,,,,,4.735,0.0,0.0,0.0,0.576054093191805
1,10,4,,,,,5.6175,0.0,0.0,0.0,1.0303647955544144
1,11,4,,,,,7.385,0.0,0.0,0.0,1.6494259168234706
1,11,4,,,,,7.64,0.0,0.0,0.0,1.9531108329173226
1,11,4,,,,,7.67,0.0,0.0,0.0,2.8820293997926347
1,11,4,,,,,8.085,0.0,0.0,0.0,1.589879854844284
1,12,4,,,,,8.2025,0.0,0.0,0.0,1.7429999999999999
1,12,4,,,,,6.6775,0.0,0.0,0.0,1.7129999999999999
1,12,4,,,,,6.34,0.0,0.0,0.0,3.1079999999999997
1,12,4,,,,,6.13,0.0,0.0,0.0,3.4559999999999995
1,13,4,,,,,7.37,0.0,0.0,0.0,3.4169860922135387
1,13,4,,,,,6.2275,0.0,0.0,0.0,3.5449742472354737
1,13,4,,,,,6.395,0.0,0.0,0.0,5.23263201229216
1,13,4,,,,,4.835,0.0,0.0,0.0,5.7564905072656645
1,14,4,,,,,5.15,0.0,0.0,0.0,5.261436738394149
1,14,4,,,,,6.605,0.0,0.0,0.0,4.310790782252479
1,14,4,,,,,6.2225,0.0,0.0,0.0,5.049185597243022
1,14,4,,,,,4.922499999999999,0.0,0.0,0.0,2.896779658809051
1,15,4,,,,,5.3975,0.0,0.0,0.0,1.9769999999999999
1,15,4,,,,,5.025,0.0,0.0,0.0,1.5299999999999998
1,15,4,,,,,6.2025,0.0,0.0,0.0,1.4429999999999998
1,15,4,,,,,4.9675,0.0,0.0,0.0,1.761
1,16,4,,,,,5.9425,0.0,0.0,0.0,2.6193694124538562
1,16,4,,,,,6.77,0.0,0.0,0.0,3.6079797608258364
1,16,4,,,,,6.217499999999999,0.0,0.0,0.0,3.2465844371007315
1,16,4,,,,,5.27,0.0,0.0,0.0,2.4132844757841685
1,17,4,,,,,5.08,0.0,0.0,0.0,1.5880937282932623
1,17,4,,,,,5.9175,0.0,0.0,0.0,0.7970320027336485
1,17,4,,,,,6.2175,0.0,0.0,0.0,0.5582209157722556
1,17,4,,,,,7.0075,0.0,0.0,0.0,0.30746927446279326
1,18,4,,,,,6.615,0.0,0.0,0.0,0.115
1,18,4,,,,,8.0225,0.0,0.0,0.0,0.0225
1,18,4,,,,,7.5,0.0,0.0,0.0,0.0
1,18,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.5,0.0,0.0,0.0,0.0
1,3,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.5,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,8.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.75,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.7525,0.0,0.0,0.0,0.0025
1,9,5,,,,,5.5475,0.0,0.0,0.0,0.0475
1,9,5,,,,,6.6025,0.0,0.0,0.0,0.1025
1,10,5,,,,,6.49,0.0,0.0,0.0,0.2715126125879662
1,10,5,,,,,6.11,0.0,0.0,0.0,0.4072689188819494
1,10,5,,,,,5.97,0.0,0.0,0.0,0.5317121996514339
1,10,5,,,,,7.02,0.0,0.0,0.0,0.8711029653863918
1,11,5,,,,,6.625,0.0,0.0,0.0,1.3365955377555052
1,11,5,,,,,7.1325,0.0,0.0,0.0,1.3455061746738752
1,11,5,,,,,7.6075,0.0,0.0,0.0,1.6128252822249762
1,11,5,,,,,6.3625,0.0,0.0,0.0,1.618765706837223
1,12,5,,,,,5.9575,0.0,0.0,0.0,1.6301946618405352
1,12,5,,,,,6.3225,0.0,0.0,0.0,1.4791989298690276
1,12,5,,,,,7.025,0.0,0.0,0.0,1.4260708019531267
1,12,5,,,,,6.595,0.0,0.0,0.0,1.5043648851976121
1,13,5,,,,,6.1375,0.0,0.0,0.0,1.5975318110118308
1,13,5,,,,,6.95,0.0,0.0,0.0,1.9573362729514325
1,13,5,,,,,6.105,0.0,0.0,0.0,1.5601121469701125
1,13,5,,,,,6.23,0.0,0.0,0.0,1.4161903621942717
1,14,5,,,,,6.4025,0.0,0.0,0.0,1.6675991947291362
1,14,5,,,,,6.4875,0.0,0.0,0.0,1.4714110541727674
1,14,5,,,,,5.705,0.0,0.0,0.0,1.432767935578331
1,14,5,,,,,5.4825,0.0,0.0,0.0,1.1682112005856515
1,15,5,,,,,5.3625,0.0,0.0,0.0,1.0350000000000001
1,15,5,,,,,4.4,0.0,0.0,0.0,1.08
1,15,5,,,,,4.6225000000000005,0.0,0.0,0.0,1.0470000000000002
1,15,5,,,,,4.88,0.0,0.0,0.0,0.756
1,16,5,,,,,5.7125,0.0,0.0,0.0,0.8484133233358813
1,16,5,,,,,6.805,0.0,0.0,0.0,0.6608693255458443
1,16,5,,,,,7.675,0.0,0.0,0.0,0.5060711051477186
1,16,5,,,,,5.9375,0.0,0.0,0.0,0.5209555494167691
1,17,5,,,,,6.22,0.0,0.0,0.0,0.5579905142086071
1,17,5,,,,,7.9225,0.0,0.0,0.0,0.5015978558577372
1,17,5,,,,,8.45,0.0,0.0,0.0,0.5342462370082408
1,17,5,,,,,8.9025,0.0,0.0,0.0,0.18105011365279272
1,18,5,,,,,9.3,0.0,0.0,0.0,0.05
1,18,5,,,,,8.015,0.0,0.0,0.0,0.015
1,18,5,,,,,7.75,0.0,0.0,0.0,0.0
1,18,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,9.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,7.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.75,0.0,0.0,0.0,0.0
1,3,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.75,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.565,0.0,0.0,0.0,0.065
1,9,6,,,,,4.97,0.0,0.0,0.0,0.22
1,10,6,,,,,4.5575,0.0,0.0,0.0,0.3458999787578468
1,10,6,,,,,4.055,0.0,0.0,0.0,0.343087783808596
1,10,6,,,,,5.655,0.0,0.0,0.0,0.4555755817786275
1,10,6,,,,,5.6975,0.0,0.0,0.0,0.7846023908409696
1,11,6,,,,,3.98,0.0,0.0,0.0,1.1082770157794926
1,11,6,,,,,4.275,0.0,0.0,0.0,1.1591672869122243
1,11,6,,,,,5.255,0.0,0.0,0.0,1.13654938863101
1,11,6,,,,,6.76,0.0,0.0,0.0,1.4249275917164905
1,12,6,,,,,4.155,0.0,0.0,0.0,1.5265727991303821
1,12,6,,,,,4.235,0.0,0.0,0.0,1.8851272644065573
1,12,6,,,,,4.11,0.0,0.0,0.0,1.4776790084109037
1,12,6,,,,,3.2675,0.0,0.0,0.0,2.1920716172566164
1,13,6,,,,,3.92,0.0,0.0,0.0,1.552635534522517
1,13,6,,,,,5.4075,0.0,0.0,0.0,1.5389679681974948
1,13,6,,,,,7.0,0.0,0.0,0.0,1.6401079590026586
1,13,6,,,,,5.1,0.0,0.0,0.0,2.8428537956046083
1,14,6,,,,,4.66,0.0,0.0,0.0,2.0865211985018726
1,14,6,,,,,4.3675,0.0,0.0,0.0,1.7669885018726592
1,14,6,,,,,4.1125,0.0,0.0,0.0,1.4884215355805244
1,14,6,,,,,6.68,0.0,0.0,0.0,0.742845243445693
1,15,6,,,,,4.8475,0.0,0.0,0.0,0.6493833732125731
1,15,6,,,,,4.7975,0.0,0.0,0.0,0.3233331439845029
1,15,6,,,,,4.1425,0.0,0.0,0.0,0.6982909075967836
1,15,6,,,,,5.32,0.0,0.0,0.0,0.6194954355333333
1,16,6,,,,,5.0825,0.0,0.0,0.0,0.6367047513006687
1,16,6,,,,,4.86,0.0,0.0,0.0,0.6667637738942626
1,16,6,,,,,7.0825,0.0,0.0,0.0,0.6367047513006687
1,16,6,,,,,6.585,0.0,0.0,0.0,0.6394373897182681
1,17,6,,,,,5.57,0.0,0.0,0.0,0.3569599823489178
1,17,6,,,,,4.995,0.0,0.0,0.0,0.27329748648589014
1,17,6,,,,,5.96,0.0,0.0,0.0,0.23425498841647724
1,17,6,,,,,7.3325,0.0,0.0,0.0,0.09202874544933036
1,18,6,,,,,8.7825,0.0,0.0,0.0,0.0325
1,18,6,,,,,8.75,0.0,0.0,0.0,0.0
1,18,6,,,,,8.5,0.0,0.0,0.0,0.0
1,18,6,,,,,7.75,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.25,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.25,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.26,0.0,0.0,0.0,0.01
1,10,7,,,,,5.59,0.0,0.0,0.0,0.10044590748460092
1,10,7,,,,,3.8425,0.0,0.0,0.0,0.10323607158139537
1,10,7,,,,,4.12,0.0,0.0,0.0,0.13392787664613454
1,10,7,,,,,5.4325,0.0,0.0,0.0,0.2036819790659963
1,11,7,,,,,7.17,0.0,0.0,0.0,0.1859101128112385
1,11,7,,,,,6.225,0.0,0.0,0.0,0.24605750225016865
1,11,7,,,,,5.7375,0.0,0.0,0.0,0.5331245882086987
1,11,7,,,,,5.86,0.0,0.0,0.0,0.39369200360026985
1,12,7,,,,,6.11,0.0,0.0,0.0,0.11951344734040585
1,12,7,,,,,7.815,0.0,0.0,0.0,0.07062158251933073
1,12,7,,,,,5.07,0.0,0.0,0.0,0.07605401194389465
1,12,7,,,,,5.12,0.0,0.0,0.0,0.13037830618953367
1,13,7,,,,,5.69,0.0,0.0,0.0,0.20763349471481224
1,13,7,,,,,6.805,0.0,0.0,0.0,0.3333063994106197
1,13,7,,,,,7.2175,0.0,0.0,0.0,0.5108876777851302
1,13,7,,,,,4.7225,0.0,0.0,0.0,0.5163517171197305
1,14,7,,,,,5.75,0.0,0.0,0.0,0.5465658526409938
1,14,7,,,,,6.295,0.0,0.0,0.0,1.6888884846606709
1,14,7,,,,,6.0225,0.0,0.0,0.0,1.664293021291826
1,14,7,,,,,4.315,0.0,0.0,0.0,1.4374681924458137
1,15,7,,,,,4.64,0.0,0.0,0.0,0.9681520870148124
1,15,7,,,,,4.48,0.0,0.0,0.0,1.0660551070500182
1,15,7,,,,,6.47,0.0,0.0,0.0,0.5112713268505189
1,15,7,,,,,3.905,0.0,0.0,0.0,0.7125164235895529
1,16,7,,,,,3.9575,0.0,0.0,0.0,0.7730072590341522
1,16,7,,,,,4.55,0.0,0.0,0.0,0.8740718123354373
1,16,7,,,,,4.555,0.0,0.0,0.0,1.1526822025173578
1,16,7,,,,,4.1675,0.0,0.0,0.0,0.45615622706255626
1,17,7,,,,,4.785,0.0,0.0,0.0,0.8759232607541159
1,17,7,,,,,5.6,0.0,0.0,0.0,0.9484519383961763
1,17,7,,,,,6.2925,0.0,0.0,0.0,0.3263790493892724
1,17,7,,,,,7.295,0.0,0.0,0.0,0.8870815188528943
1,18,7,,,,,6.4975,0.0,0.0,0.0,0.2475
1,18,7,,,,,5.815,0.0,0.0,0.0,0.065
1,18,7,,,,,6.505,0.0,0.0,0.0,0.005
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.25,0.0,0.0,0.0,0.0
1,24,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.25,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,5.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.005,0.0,0.0,0.0,0.005
1,9,1,,,,,6.325,0.0,0.0,0.0,0.075
1,9,1,,,,,6.3925,0.0,0.0,0.0,0.3925
1,10,1,,,,,5.665,0.0,0.0,0.0,0.7509511818037823
1,10,1,,,,,6.3775,0.0,0.0,0.0,0.4262918362871094
1,10,1,,,,,5.6475,0.0,0.0,0.0,0.7311893085984195
1,10,1,,,,,5.9675,0.0,0.0,0.0,1.3748617501445186
1,11,1,,,,,6.3475,0.0,0.0,0.0,2.0741483492950104
1,11,1,,,,,8.0875,0.0,0.0,0.0,2.6242607666993707
1,11,1,,,,,7.2725,0.0,0.0,0.0,1.4286082676470369
1,11,1,,,,,7.4975,0.0,0.0,0.0,4.207237314740488
1,12,1,,,,,7.0525,0.0,0.0,0.0,2.6128570023193625
1,12,1,,,,,6.76,0.0,0.0,0.0,5.401606658432209
1,12,1,,,,,6.765000000000001,0.0,0.0,0.0,3.4213958141119987
1,12,1,,,,,7.1775,0.0,0.0,0.0,4.456892888863972
1,13,1,,,,,7.342500000000001,0.0,0.0,0.0,5.973450257018972
1,13,1,,,,,6.7425,0.0,0.0,0.0,6.141165285292784
1,13,1,,,,,6.5975,0.0,0.0,0.0,6.258565805084453
1,13,1,,,,,5.2475000000000005,0.0,0.0,0.0,3.3515053150050287
1,14,1,,,,,5.775,0.0,0.0,0.0,2.8098880535206687
1,14,1,,,,,5.78,0.0,0.0,0.0,5.875726305975895
1,14,1,,,,,5.95,0.0,0.0,0.0,5.786700149824744
1,14,1,,,,,7.205,0.0,0.0,0.0,4.957644070667161
1,15,1,,,,,5.42,0.0,0.0,0.0,4.00285559192668
1,15,1,,,,,5.06,0.0,0.0,0.0,5.518923513664578
1,15,1,,,,,5.395,0.0,0.0,0.0,4.520936356549343
1,15,1,,,,,5.955,0.0,0.0,0.0,4.313704050700277
1,16,1,,,,,5.85,0.0,0.0,0.0,3.1113020025827987
1,16,1,,,,,6.0875,0.0,0.0,0.0,0.914286114794068
1,16,1,,,,,7.0175,0.0,0.0,0.0,3.2941592255416126
1,16,1,,,,,7.4725,0.0,0.0,0.0,2.972112176151463
1,17,1,,,,,6.105,0.0,0.0,0.0,2.3553705566800613
1,17,1,,,,,6.365,0.0,0.0,0.0,1.5273543039754316
1,17,1,,,,,7.564999999999999,0.0,0.0,0.0,0.632201598348805
1,17,1,,,,,7.335,0.0,0.0,0.0,0.37484519548114986
1,18,1,,,,,7.5675,0.0,0.0,0.0,0.3175
1,18,1,,,,,7.135,0.0,0.0,0.0,0.135
1,18,1,,,,,7.0125,0.0,0.0,0.0,0.0125
1,18,1,,,,,6.5,0.0,0.0,0.0,0.0
1,19,1,,,,,6.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.25,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.0,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.5,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,7.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.7775,0.0,0.0,0.0,0.0275
1,9,2,,,,,5.835,0.0,0.0,0.0,0.085
1,10,2,,,,,6.3175,0.0,0.0,0.0,0.07562818970070927
1,10,2,,,,,5.6075,0.0,0.0,0.0,0.12044489470853699
1,10,2,,,,,6.19,0.0,0.0,0.0,0.21287934878718168
1,10,2,,,,,7.55,0.0,0.0,0.0,0.3361252875587079
1,11,2,,,,,7.3475,0.0,0.0,0.0,0.3792725197673636
1,11,2,,,,,6.425,0.0,0.0,0.0,0.46385847741332237
1,11,2,,,,,6.68,0.0,0.0,0.0,0.7421735638613158
1,11,2,,,,,6.8975,0.0,0.0,0.0,0.7067020332355912
1,12,2,,,,,5.6850000000000005,0.0,0.0,0.0,0.74499062257826
1,12,2,,,,,5.54,0.0,0.0,0.0,0.5872918776529349
1,12,2,,,,,6.3875,0.0,0.0,0.0,0.4214363010935412
1,12,2,,,,,8.095,0.0,0.0,0.0,0.6471086429694374
1,13,2,,,,,6.7425,0.0,0.0,0.0,0.5391340943258257
1,13,2,,,,,5.87,0.0,0.0,0.0,0.40503475106711784
1,13,2,,,,,5.79,0.0,0.0,0.0,0.5911317988547126
1,13,2,,,,,5.2775,0.0,0.0,0.0,0.3037760633003384
1,14,2,,,,,4.9875,0.0,0.0,0.0,0.25980479367581377
1,14,2,,,,,5.6425,0.0,0.0,0.0,0.42936160639055543
1,14,2,,,,,6.3275,0.0,0.0,0.0,0.358257136542438
1,14,2,,,,,6.545,0.0,0.0,0.0,0.3227049016183792
1,15,2,,,,,5.4575,0.0,0.0,0.0,0.22590665049752767
1,15,2,,,,,5.5275,0.0,0.0,0.0,0.302116122954525
1,15,2,,,,,6.25,0.0,0.0,0.0,0.27217668734641887
1,15,2,,,,,6.52,0.0,0.0,0.0,0.2939508223341324
1,16,2,,,,,6.515,0.0,0.0,0.0,0.2891606560749234
1,16,2,,,,,6.915,0.0,0.0,0.0,0.18004342736740517
1,16,2,,,,,8.205,0.0,0.0,0.0,0.22369031885041243
1,16,2,,,,,7.1975,0.0,0.0,0.0,0.2155065266973486
1,17,2,,,,,7.3025,0.0,0.0,0.0,0.33790741489680254
1,17,2,,,,,7.1975,0.0,0.0,0.0,0.49987956418617896
1,17,2,,,,,7.29,0.0,0.0,0.0,0.3239442985787528
1,17,2,,,,,7.54,0.0,0.0,0.0,0.3239442985787528
1,18,2,,,,,7.895,0.0,0.0,0.0,0.145
1,18,2,,,,,7.2825,0.0,0.0,0.0,0.0325
1,18,2,,,,,8.0,0.0,0.0,0.0,0.0
1,18,2,,,,,7.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.5,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.75,0.0,0.0,0.0,0.0
1,10,3,,,,,6.5,0.0,0.0,0.0,0.0
1,10,3,,,,,7.25,0.0,0.0,0.0,0.0
1,10,3,,,,,7.51,0.0,0.0,0.0,0.01134953393877361
1,10,3,,,,,9.545,0.0,0.0,0.0,0.051072902724481284
1,11,3,,,,,8.275,0.0,0.0,0.0,0.30103860349368705
1,11,3,,,,,8.7875,0.0,0.0,0.0,0.5883936341012973
1,11,3,,,,,7.0225,0.0,0.0,0.0,1.1193162620810726
1,11,3,,,,,7.01,0.0,0.0,0.0,0.8319612314734622
1,12,3,,,,,6.215,0.0,0.0,0.0,0.7865105737608644
1,12,3,,,,,6.3125,0.0,0.0,0.0,1.7187731069948962
1,12,3,,,,,6.1125,0.0,0.0,0.0,1.4987701492995495
1,12,3,,,,,6.88,0.0,0.0,0.0,1.518020408097892
1,13,3,,,,,6.2725,0.0,0.0,0.0,1.4152786791292202
1,13,3,,,,,5.46,0.0,0.0,0.0,1.6238167949144688
1,13,3,,,,,5.665,0.0,0.0,0.0,1.8518184681730072
1,13,3,,,,,6.2925,0.0,0.0,0.0,1.7155735658599782
1,14,3,,,,,6.3775,0.0,0.0,0.0,1.5655253635822282
1,14,3,,,,,7.939999999999999,0.0,0.0,0.0,1.352432074528386
1,14,3,,,,,6.4775,0.0,0.0,0.0,1.1109263469340314
1,14,3,,,,,5.385,0.0,0.0,0.0,1.0058003243341358
1,15,3,,,,,4.835,0.0,0.0,0.0,1.567566299670447
1,15,3,,,,,4.797499999999999,0.0,0.0,0.0,2.4041887629777072
1,15,3,,,,,5.5375,0.0,0.0,0.0,1.8053432102946159
1,15,3,,,,,4.84,0.0,0.0,0.0,1.2798855929893538
1,16,3,,,,,5.355,0.0,0.0,0.0,0.6848127313282268
1,16,3,,,,,5.9275,0.0,0.0,0.0,0.4838965994096148
1,16,3,,,,,7.3875,0.0,0.0,0.0,0.4386197246110544
1,16,3,,,,,7.33,0.0,0.0,0.0,0.37353421708812373
1,17,3,,,,,6.46,0.0,0.0,0.0,0.2387412445012988
1,17,3,,,,,7.58,0.0,0.0,0.0,0.37516481278775526
1,17,3,,,,,6.25,0.0,0.0,0.0,0.28421576726345094
1,17,3,,,,,7.125,0.0,0.0,0.0,0.14210788363172547
1,18,3,,,,,7.0425,0.0,0.0,0.0,0.0425
1,18,3,,,,,6.26,0.0,0.0,0.0,0.01
1,18,3,,,,,7.0,0.0,0.0,0.0,0.0
1,18,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.25,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.0,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,7.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0,0.0,0.0,0.0,0.0
1,10,4,,,,,6.265,0.0,0.0,0.0,0.01782448163877091
1,10,4,,,,,6.03,0.0,0.0,0.0,0.035648963277541836
1,10,4,,,,,5.2925,0.0,0.0,0.0,0.0505026979765176
1,10,4,,,,,6.8225,0.0,0.0,0.0,0.08615166125405943
1,11,4,,,,,6.16,0.0,0.0,0.0,0.18868080922349856
1,11,4,,,,,6.6425,0.0,0.0,0.0,0.16804384571467837
1,11,4,,,,,7.1375,0.0,0.0,0.0,0.1621475704264441
1,11,4,,,,,6.66,0.0,0.0,0.0,0.18868080922349856
1,12,4,,,,,9.08,0.0,0.0,0.0,0.38801047714956455
1,12,4,,,,,7.47,0.0,0.0,0.0,0.846568313780868
1,12,4,,,,,6.86,0.0,0.0,0.0,1.893020812759997
1,12,4,,,,,6.9925,0.0,0.0,0.0,1.460918235934345
1,13,4,,,,,7.952500000000001,0.0,0.0,0.0,2.907446215590081
1,13,4,,,,,6.915,0.0,0.0,0.0,1.973862568382257
1,13,4,,,,,6.43,0.0,0.0,0.0,2.5843966360800725
1,13,4,,,,,6.4925,0.0,0.0,0.0,1.1766117712428772
1,14,4,,,,,5.4925,0.0,0.0,0.0,2.991
1,14,4,,,,,6.31,0.0,0.0,0.0,5.771999999999999
1,14,4,,,,,5.75,0.0,0.0,0.0,3.9000000000000004
1,14,4,,,,,5.2525,0.0,0.0,0.0,2.403
1,15,4,,,,,4.6850000000000005,0.0,0.0,0.0,2.4453085985504988
1,15,4,,,,,4.555,0.0,0.0,0.0,3.698739093002014
1,15,4,,,,,4.51,0.0,0.0,0.0,3.0888108613269463
1,15,4,,,,,4.8825,0.0,0.0,0.0,3.7854720066805783
1,16,4,,,,,5.6475,0.0,0.0,0.0,3.2194577440739174
1,16,4,,,,,6.859999999999999,0.0,0.0,0.0,3.4555698305676907
1,16,4,,,,,6.282500000000001,0.0,0.0,0.0,3.0916794384419934
1,16,4,,,,,6.1825,0.0,0.0,0.0,1.3138943166065256
1,17,4,,,,,7.1850000000000005,0.0,0.0,0.0,1.894052409016595
1,17,4,,,,,5.94,0.0,0.0,0.0,0.7756060309919588
1,17,4,,,,,6.1025,0.0,0.0,0.0,0.9582668716241232
1,17,4,,,,,7.24,0.0,0.0,0.0,0.5507926886754491
1,18,4,,,,,7.3375,0.0,0.0,0.0,0.3375
1,18,4,,,,,7.875,0.0,0.0,0.0,0.125
1,18,4,,,,,6.7625,0.0,0.0,0.0,0.0125
1,18,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7525,0.0,0.0,0.0,0.0025
1,10,5,,,,,7.035,0.0,0.0,0.0,0.03917039170435247
1,10,5,,,,,7.3075,0.0,0.0,0.0,0.06435135780000764
1,10,5,,,,,7.28,0.0,0.0,0.0,0.03357462146087354
1,10,5,,,,,9.8175,0.0,0.0,0.0,0.07554289828696549
1,11,5,,,,,6.3275,0.0,0.0,0.0,0.08482744527831863
1,11,5,,,,,7.355,0.0,0.0,0.0,0.1149275065061091
1,11,5,,,,,7.1225,0.0,0.0,0.0,0.13408209092379397
1,11,5,,,,,8.88,0.0,0.0,0.0,0.1422911985313732
1,12,5,,,,,7.3325,0.0,0.0,0.0,0.08981060946697188
1,12,5,,,,,7.6625,0.0,0.0,0.0,0.17689968531373246
1,12,5,,,,,8.39,0.0,0.0,0.0,0.15240588273183106
1,12,5,,,,,7.1175,0.0,0.0,0.0,0.1279120801499296
1,13,5,,,,,7.625,0.0,0.0,0.0,0.1369663470997548
1,13,5,,,,,5.8925,0.0,0.0,0.0,0.15614163569372047
1,13,5,,,,,5.355,0.0,0.0,0.0,0.11505173156379403
1,13,5,,,,,4.91,0.0,0.0,0.0,0.17531692428768617
1,14,5,,,,,6.655,0.0,0.0,0.0,0.1693710090519459
1,14,5,,,,,6.6575,0.0,0.0,0.0,0.1721027995205257
1,14,5,,,,,6.9375,0.0,0.0,0.0,0.20488428514348297
1,14,5,,,,,6.91,0.0,0.0,0.0,0.17483458998910545
1,15,5,,,,,6.605,0.0,0.0,0.0,0.11420131913962883
1,15,5,,,,,4.6075,0.0,0.0,0.0,0.11692039816676286
1,15,5,,,,,5.34,0.0,0.0,0.0,0.09788684497682472
1,15,5,,,,,5.29,0.0,0.0,0.0,0.3154131671475463
1,16,5,,,,,5.1,0.0,0.0,0.0,1.4734164026690812
1,16,5,,,,,5.405,0.0,0.0,0.0,2.0791542570997033
1,16,5,,,,,6.8225,0.0,0.0,0.0,0.6248376966874436
1,16,5,,,,,6.9225,0.0,0.0,0.0,0.733979652440709
1,17,5,,,,,7.015,0.0,0.0,0.0,0.29538878653958356
1,17,5,,,,,6.3675,0.0,0.0,0.0,0.13097427327698513
1,17,5,,,,,6.345,0.0,0.0,0.0,0.10589409328777522
1,17,5,,,,,8.07,0.0,0.0,0.0,0.07802722663309754
1,18,5,,,,,8.41,0.0,0.0,0.0,0.16
1,18,5,,,,,8.275,0.0,0.0,0.0,0.025
1,18,5,,,,,6.75,0.0,0.0,0.0,0.0
1,18,5,,,,,7.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,3.5,0.0,0.0,0.0,0.0
1,23,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,5,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,4.75,0.0,0.0,0.0,0.0
1,10,6,,,,,5.25,0.0,0.0,0.0,0.0
1,10,6,,,,,5.75,0.0,0.0,0.0,0.0
1,10,6,,,,,4.545,0.0,0.0,0.0,0.05036990039416579
1,10,6,,,,,4.815,0.0,0.0,0.0,0.07275652279157281
1,11,6,,,,,4.32,0.0,0.0,0.0,0.07648546325134133
1,11,6,,,,,5.335,0.0,0.0,0.0,0.09287520537662876
1,11,6,,,,,4.345,0.0,0.0,0.0,0.10380170012682037
1,11,6,,,,,5.6375,0.0,0.0,0.0,0.15023930281513478
1,12,6,,,,,4.5475,0.0,0.0,0.0,1.1399001207587587
1,12,6,,,,,5.205,0.0,0.0,0.0,0.7671881481001668
1,12,6,,,,,4.945,0.0,0.0,0.0,1.0283585814959681
1,12,6,,,,,5.69,0.0,0.0,0.0,0.7508649960129292
1,13,6,,,,,5.2425,0.0,0.0,0.0,0.8136183165754622
1,13,6,,,,,4.57,0.0,0.0,0.0,0.898541440527783
1,13,6,,,,,4.85,0.0,0.0,0.0,0.6574693467276461
1,13,6,,,,,3.8625,0.0,0.0,0.0,0.9451121859209914
1,14,6,,,,,5.1075,0.0,0.0,0.0,1.2116457353088668
1,14,6,,,,,4.6175,0.0,0.0,0.0,1.4960952984513547
1,14,6,,,,,4.875,0.0,0.0,0.0,1.504300574311234
1,14,6,,,,,5.045,0.0,0.0,0.0,1.6902868271351685
1,15,6,,,,,4.34,0.0,0.0,0.0,1.1868752018082016
1,15,6,,,,,3.515,0.0,0.0,0.0,1.6496476428802067
1,15,6,,,,,3.29,0.0,0.0,0.0,2.2213077171456246
1,15,6,,,,,3.65,0.0,0.0,0.0,2.341084113658379
1,16,6,,,,,3.445,0.0,0.0,0.0,2.394349824509206
1,16,6,,,,,3.68,0.0,0.0,0.0,1.8325775422211688
1,16,6,,,,,5.4350000000000005,0.0,0.0,0.0,1.8380316420492082
1,16,6,,,,,5.415,0.0,0.0,0.0,0.9981002685311724
1,17,6,,,,,5.45,0.0,0.0,0.0,0.5013566153933882
1,17,6,,,,,6.0875,0.0,0.0,0.0,0.3760174615450412
1,17,6,,,,,6.12,0.0,0.0,0.0,0.41222655043456363
1,17,6,,,,,6.6575,0.0,0.0,0.0,0.4540062683840126
1,18,6,,,,,5.3925,0.0,0.0,0.0,0.1425
1,18,6,,,,,5.52,0.0,0.0,0.0,0.02
1,18,6,,,,,6.25,0.0,0.0,0.0,0.0
1,18,6,,,,,6.5,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,4.5,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.5,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,24,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,3.75,0.0,0.0,0.0,0.0
1,8,7,,,,,3.5,0.0,0.0,0.0,0.0
1,9,7,,,,,4.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.075,0.0,0.0,0.0,0.075
1,9,7,,,,,6.28,0.0,0.0,0.0,0.28
1,9,7,,,,,5.19,0.0,0.0,0.0,0.44
1,10,7,,,,,5.785,0.0,0.0,0.0,0.5995343080181216
1,10,7,,,,,7.435,0.0,0.0,0.0,0.7676280392381557
1,10,7,,,,,5.1125,0.0,0.0,0.0,1.2466951732152527
1,10,7,,,,,4.375,0.0,0.0,0.0,1.821015421550369
1,11,7,,,,,4.5075,0.0,0.0,0.0,2.1964150679456433
1,11,7,,,,,5.1525,0.0,0.0,0.0,2.9021125617563235
1,11,7,,,,,4.1225000000000005,0.0,0.0,0.0,3.416341743292788
1,11,7,,,,,5.105,0.0,0.0,0.0,3.670721072457103
1,12,7,,,,,4.345000000000001,0.0,0.0,0.0,3.0987906572800923
1,12,7,,,,,6.467499999999999,0.0,0.0,0.0,4.049122765707818
1,12,7,,,,,4.8325,0.0,0.0,0.0,4.718984366490685
1,12,7,,,,,4.61,0.0,0.0,0.0,5.021238991234174
1,13,7,,,,,3.5,0.0,0.0,0.0,5.480860114296035
1,13,7,,,,,4.8775,0.0,0.0,0.0,5.620622047210584
1,13,7,,,,,5.6525,0.0,0.0,0.0,5.6480263477820625
1,13,7,,,,,4.1475,0.0,0.0,0.0,5.642545487667768
1,14,7,,,,,4.0275,0.0,0.0,0.0,5.783744168704913
1,14,7,,,,,5.405,0.0,0.0,0.0,5.64949335664118
1,14,7,,,,,5.1125,0.0,0.0,0.0,5.602916544292538
1,14,7,,,,,5.445,0.0,0.0,0.0,5.419349107389066
1,15,7,,,,,4.59,0.0,0.0,0.0,5.015461675505041
1,15,7,,,,,3.825,0.0,0.0,0.0,4.7258979839998485
1,15,7,,,,,4.1375,0.0,0.0,0.0,4.794191307468055
1,15,7,,,,,4.735,0.0,0.0,0.0,4.627555598205633
1,16,7,,,,,3.077500000000001,0.0,0.0,0.0,4.179432114048439
1,16,7,,,,,4.7575,0.0,0.0,0.0,3.557021583674145
1,16,7,,,,,4.535,0.0,0.0,0.0,3.0410760124428227
1,16,7,,,,,4.43,0.0,0.0,0.0,2.380447291606949
1,17,7,,,,,4.9575,0.0,0.0,0.0,1.6226767376716593
1,17,7,,,,,4.46,0.0,0.0,0.0,1.3471278576896792
1,17,7,,,,,5.32,0.0,0.0,0.0,0.9129296225665595
1,17,7,,,,,5.04,0.0,0.0,0.0,0.6011975563243197
1,18,7,,,,,5.3525,0.0,0.0,0.0,0.3525
1,18,7,,,,,5.9525,0.0,0.0,0.0,0.2025
1,18,7,,,,,5.7975,0.0,0.0,0.0,0.0475
1,18,7,,,,,5.75,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.775,0.0,0.0,0.0,0.025
1,9,1,,,,,6.8275,0.0,0.0,0.0,0.0775
1,9,1,,,,,6.7,0.0,0.0,0.0,0.2
1,9,1,,,,,6.1325,0.0,0.0,0.0,0.3825
1,10,1,,,,,7.535,0.0,0.0,0.0,0.6032643841480633
1,10,1,,,,,6.52,0.0,0.0,0.0,0.8682496743813245
1,10,1,,,,,5.675,0.0,0.0,0.0,1.324926451166307
1,10,1,,,,,7.4075,0.0,0.0,0.0,1.8689919938792796
1,11,1,,,,,7.140000000000001,0.0,0.0,0.0,2.345461532985423
1,11,1,,,,,6.01,0.0,0.0,0.0,2.202980224906869
1,11,1,,,,,6.0225,0.0,0.0,0.0,3.586692928362054
1,11,1,,,,,7.3675,0.0,0.0,0.0,4.786823946408333
1,12,1,,,,,6.3125,0.0,0.0,0.0,4.574999999999999
1,12,1,,,,,6.047499999999999,0.0,0.0,0.0,4.257
1,12,1,,,,,6.775,0.0,0.0,0.0,4.53
1,12,1,,,,,8.425,0.0,0.0,0.0,3.8099999999999996
1,13,1,,,,,6.605,0.0,0.0,0.0,3.7198432468732543
1,13,1,,,,,6.422499999999999,0.0,0.0,0.0,4.100213691601839
1,13,1,,,,,6.407500000000001,0.0,0.0,0.0,3.7827391471827054
1,13,1,,,,,5.3875,0.0,0.0,0.0,4.0582830913955386
1,14,1,,,,,6.2425,0.0,0.0,0.0,3.8509257691026884
1,14,1,,,,,6.0025,0.0,0.0,0.0,4.159712415198817
1,14,1,,,,,4.8775,0.0,0.0,0.0,3.1205265869906906
1,14,1,,,,,5.12,0.0,0.0,0.0,2.81470904326087
1,15,1,,,,,3.88,0.0,0.0,0.0,2.2201851549384473
1,15,1,,,,,4.375,0.0,0.0,0.0,2.2142804071859516
1,15,1,,,,,6.83,0.0,0.0,0.0,2.161137677413489
1,15,1,,,,,5.965,0.0,0.0,0.0,1.7300910914812901
1,16,1,,,,,5.4175,0.0,0.0,0.0,1.377890387855153
1,16,1,,,,,4.71,0.0,0.0,0.0,1.1329976636753292
1,16,1,,,,,6.6525,0.0,0.0,0.0,1.0651358244447755
1,16,1,,,,,6.865,0.0,0.0,0.0,1.020878103207458
1,17,1,,,,,6.625,0.0,0.0,0.0,0.7293041479060549
1,17,1,,,,,6.465,0.0,0.0,0.0,0.5426022860421049
1,17,1,,,,,7.3575,0.0,0.0,0.0,0.4171619726022634
1,17,1,,,,,7.52,0.0,0.0,0.0,0.31505939189541576
1,18,1,,,,,7.685,0.0,0.0,0.0,0.185
1,18,1,,,,,7.59,0.0,0.0,0.0,0.09
1,18,1,,,,,7.03,0.0,0.0,0.0,0.03
1,18,1,,,,,7.015,0.0,0.0,0.0,0.015
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.0,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,24,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.25,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,7,2,,,,,3.25,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.75,0.0,0.0,0.0,0.0
1,8,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,5.25,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0425,0.0,0.0,0.0,0.0425
1,9,2,,,,,6.1075,0.0,0.0,0.0,0.1075
1,9,2,,,,,5.975,0.0,0.0,0.0,0.225
1,10,2,,,,,6.655,0.0,0.0,0.0,0.4550359482322534
1,10,2,,,,,6.2975,0.0,0.0,0.0,0.8960275770746223
1,10,2,,,,,6.5275,0.0,0.0,0.0,1.7162158294438692
1,10,2,,,,,7.02,0.0,0.0,0.0,2.5504484012030004
1,11,2,,,,,5.9425,0.0,0.0,0.0,3.522868623532381
1,11,2,,,,,5.35,0.0,0.0,0.0,4.248408520156514
1,11,2,,,,,5.25,0.0,0.0,0.0,4.689801613159787
1,11,2,,,,,7.075,0.0,0.0,0.0,4.496692134970855
1,12,2,,,,,5.795,0.0,0.0,0.0,5.154
1,12,2,,,,,6.115,0.0,0.0,0.0,6.138
1,12,2,,,,,6.8075,0.0,0.0,0.0,6.369000000000001
1,12,2,,,,,7.2575,0.0,0.0,0.0,6.609
1,13,2,,,,,6.1425,0.0,0.0,0.0,6.771000000000001
1,13,2,,,,,5.8575,0.0,0.0,0.0,7.029
1,13,2,,,,,6.18,0.0,0.0,0.0,7.116
1,13,2,,,,,5.41,0.0,0.0,0.0,7.0920000000000005
1,14,2,,,,,5.38,0.0,0.0,0.0,7.056
1,14,2,,,,,5.2625,0.0,0.0,0.0,7.215000000000001
