month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,14,2,,,,,5.0275,0.0,0.0,0.0,6.632999999999999
1,14,2,,,,,3.8275,0.0,0.0,0.0,2.493
1,15,2,,,,,4.175,0.0,0.0,0.0,4.4901160880651165
1,15,2,,,,,3.7,0.0,0.0,0.0,5.090704864175739
1,15,2,,,,,4.7525,0.0,0.0,0.0,4.006785120623713
1,15,2,,,,,4.745,0.0,0.0,0.0,1.9962426939295872
1,16,2,,,,,6.1825,0.0,0.0,0.0,1.646933908683163
1,16,2,,,,,5.64,0.0,0.0,0.0,1.598071995162022
1,16,2,,,,,6.3875,0.0,0.0,0.0,1.5951977649548958
1,16,2,,,,,5.24,0.0,0.0,0.0,1.4256181827344654
1,17,2,,,,,5.79,0.0,0.0,0.0,1.2180589861607594
1,17,2,,,,,5.5975,0.0,0.0,0.0,0.9926009526646574
1,17,2,,,,,5.0575,0.0,0.0,0.0,0.652949889215984
1,17,2,,,,,7.14,0.0,0.0,0.0,0.45677211981028487
1,18,2,,,,,7.7625,0.0,0.0,0.0,0.2625
1,18,2,,,,,6.3775,0.0,0.0,0.0,0.1275
1,18,2,,,,,7.7725,0.0,0.0,0.0,0.0225
1,18,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.0,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.25,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,4.75,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.0475
1,9,3,,,,,7.1175,0.0,0.0,0.0,0.1175
1,9,3,,,,,8.2325,0.0,0.0,0.0,0.2325
1,10,3,,,,,6.9325,0.0,0.0,0.0,0.4949216696533786
1,10,3,,,,,8.2925,0.0,0.0,0.0,0.9068795912145724
1,10,3,,,,,7.515,0.0,0.0,0.0,1.7336562532366901
1,10,3,,,,,8.43,0.0,0.0,0.0,2.4946340805650067
1,11,3,,,,,7.984999999999999,0.0,0.0,0.0,3.321998382585717
1,11,3,,,,,7.945,0.0,0.0,0.0,3.833931131660903
1,11,3,,,,,9.0075,0.0,0.0,0.0,4.4599358519974075
1,11,3,,,,,10.09,0.0,0.0,0.0,4.829974197796319
1,12,3,,,,,8.84,0.0,0.0,0.0,5.00676818861484
1,12,3,,,,,8.344999999999999,0.0,0.0,0.0,5.284921976871221
1,12,3,,,,,7.32,0.0,0.0,0.0,5.530351790038615
1,12,3,,,,,8.4825,0.0,0.0,0.0,5.707606655103955
1,13,3,,,,,6.95,0.0,0.0,0.0,5.704369706202262
1,13,3,,,,,7.02,0.0,0.0,0.0,5.506910754833722
1,13,3,,,,,6.9075,0.0,0.0,0.0,5.6577474537958015
1,13,3,,,,,6.41,0.0,0.0,0.0,5.934738482798893
1,14,3,,,,,6.7225,0.0,0.0,0.0,6.014230551329094
1,14,3,,,,,8.74,0.0,0.0,0.0,6.033462901196295
1,14,3,,,,,6.94,0.0,0.0,0.0,5.978513330147148
1,14,3,,,,,5.775,0.0,0.0,0.0,5.797179745684965
1,15,3,,,,,6.3625,0.0,0.0,0.0,5.585562148008706
1,15,3,,,,,6.1925,0.0,0.0,0.0,5.39983196411404
1,15,3,,,,,6.275,0.0,0.0,0.0,5.2168331064531195
1,15,3,,,,,6.29,0.0,0.0,0.0,4.960088440481081
1,16,3,,,,,5.49,0.0,0.0,0.0,4.6901500115603
1,16,3,,,,,5.407500000000001,0.0,0.0,0.0,4.322349332587706
1,16,3,,,,,6.09,0.0,0.0,0.0,3.9711411654484614
1,16,3,,,,,6.2075,0.0,0.0,0.0,3.5480321136980333
1,17,3,,,,,6.4025,0.0,0.0,0.0,3.1542231461835954
1,17,3,,,,,6.9675,0.0,0.0,0.0,2.3396546805339207
1,17,3,,,,,6.0575,0.0,0.0,0.0,1.554814991002847
1,17,3,,,,,7.6675,0.0,0.0,0.0,0.7937583223666542
1,18,3,,,,,7.8,0.0,0.0,0.0,0.3
1,18,3,,,,,7.115,0.0,0.0,0.0,0.115
1,18,3,,,,,8.5375,0.0,0.0,0.0,0.0375
1,18,3,,,,,7.7525,0.0,0.0,0.0,0.0025
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.25,0.0,0.0,0.0,0.0
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.75,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,2,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,3,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,7.25,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0475,0.0,0.0,0.0,0.0475
1,9,4,,,,,6.875,0.0,0.0,0.0,0.125
1,9,4,,,,,7.48,0.0,0.0,0.0,0.23
1,10,4,,,,,6.1725,0.0,0.0,0.0,0.5040065295815296
1,10,4,,,,,6.045,0.0,0.0,0.0,0.948367316017316
1,10,4,,,,,5.2125,0.0,0.0,0.0,1.744637987012987
1,10,4,,,,,6.055,0.0,0.0,0.0,2.451440043290044
1,11,4,,,,,6.1850000000000005,0.0,0.0,0.0,3.4353480005980006
1,11,4,,,,,6.6925,0.0,0.0,0.0,4.029364733239733
1,11,4,,,,,7.025,0.0,0.0,0.0,4.41854810979811
1,11,4,,,,,6.58,0.0,0.0,0.0,4.7755433875433875
1,12,4,,,,,6.1,0.0,0.0,0.0,5.219999999999999
1,12,4,,,,,6.2525,0.0,0.0,0.0,5.4030000000000005
1,12,4,,,,,8.215,0.0,0.0,0.0,5.6579999999999995
1,12,4,,,,,7.435,0.0,0.0,0.0,5.922
1,13,4,,,,,6.3775,0.0,0.0,0.0,6.1530000000000005
1,13,4,,,,,6.6575,0.0,0.0,0.0,6.188999999999999
1,13,4,,,,,6.03,0.0,0.0,0.0,6.336
1,13,4,,,,,6.1325,0.0,0.0,0.0,6.459
1,14,4,,,,,7.125,0.0,0.0,0.0,6.449999999999999
1,14,4,,,,,7.56,0.0,0.0,0.0,6.371999999999999
1,14,4,,,,,6.175,0.0,0.0,0.0,6.21
1,14,4,,,,,5.3475,0.0,0.0,0.0,6.117000000000001
1,15,4,,,,,5.4575,0.0,0.0,0.0,5.949
1,15,4,,,,,4.595,0.0,0.0,0.0,5.813999999999999
1,15,4,,,,,5.845,0.0,0.0,0.0,5.514
1,15,4,,,,,4.5675,0.0,0.0,0.0,5.181
1,16,4,,,,,5.3475,0.0,0.0,0.0,4.917
1,16,4,,,,,5.84,0.0,0.0,0.0,4.6080000000000005
1,16,4,,,,,5.995,0.0,0.0,0.0,4.194
1,16,4,,,,,6.3875,0.0,0.0,0.0,3.7650000000000006
1,17,4,,,,,6.625,0.0,0.0,0.0,3.1285131163600743
1,17,4,,,,,7.195,0.0,0.0,0.0,2.3180792424077503
1,17,4,,,,,6.8125,0.0,0.0,0.0,1.5642565581800372
1,17,4,,,,,7.1875,0.0,0.0,0.0,0.8193724828562098
1,18,4,,,,,7.8125,0.0,0.0,0.0,0.3125
1,18,4,,,,,8.3925,0.0,0.0,0.0,0.1425
1,18,4,,,,,8.0575,0.0,0.0,0.0,0.0575
1,18,4,,,,,8.255,0.0,0.0,0.0,0.005
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,6.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,2,5,,,,,4.25,0.0,0.0,0.0,0.0
1,2,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.25,0.0,0.0,0.0,0.0
1,3,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.75,0.0,0.0,0.0,0.0
1,3,5,,,,,6.0,0.0,0.0,0.0,0.0
1,4,5,,,,,6.25,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.5,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,6,5,,,,,4.5,0.0,0.0,0.0,0.0
1,6,5,,,,,4.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.5,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,7.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7925,0.0,0.0,0.0,0.0425
1,9,5,,,,,6.61,0.0,0.0,0.0,0.11
1,9,5,,,,,6.725,0.0,0.0,0.0,0.225
1,10,5,,,,,6.945,0.0,0.0,0.0,0.5050456259885631
1,10,5,,,,,6.845,0.0,0.0,0.0,0.959019222382777
1,10,5,,,,,6.59,0.0,0.0,0.0,1.804545045667001
1,10,5,,,,,7.5,0.0,0.0,0.0,2.5536014797174538
1,11,5,,,,,6.404999999999999,0.0,0.0,0.0,3.5735386291845983
1,11,5,,,,,6.135,0.0,0.0,0.0,4.117214870708721
1,11,5,,,,,6.4725,0.0,0.0,0.0,4.49948722803037
1,11,5,,,,,8.4925,0.0,0.0,0.0,4.805305113887688
1,12,5,,,,,7.2775,0.0,0.0,0.0,5.002227913035489
1,12,5,,,,,6.7925,0.0,0.0,0.0,5.295014306620119
1,12,5,,,,,7.5425,0.0,0.0,0.0,5.571227885473541
1,12,5,,,,,6.7425,0.0,0.0,0.0,5.792198748556279
1,13,5,,,,,5.6375,0.0,0.0,0.0,5.984997246852869
1,13,5,,,,,5.945,0.0,0.0,0.0,6.048874247631344
1,13,5,,,,,6.775,0.0,0.0,0.0,6.137746596540529
1,13,5,,,,,6.3,0.0,0.0,0.0,6.165519205574649
1,14,5,,,,,6.26,0.0,0.0,0.0,6.2534194622398935
1,14,5,,,,,7.1425,0.0,0.0,0.0,6.1200661433990255
1,14,5,,,,,6.0075,0.0,0.0,0.0,5.966851691964836
1,14,5,,,,,7.3325,0.0,0.0,0.0,5.768240366031626
1,15,5,,,,,5.7125,0.0,0.0,0.0,5.573644493809227
1,15,5,,,,,6.2225,0.0,0.0,0.0,5.304087883529284
1,15,5,,,,,5.5425,0.0,0.0,0.0,5.101920425819327
1,15,5,,,,,5.7975,0.0,0.0,0.0,4.826748052825219
1,16,5,,,,,5.7775,0.0,0.0,0.0,4.730522840501468
1,16,5,,,,,5.285,0.0,0.0,0.0,4.445693097777295
1,16,5,,,,,6.96,0.0,0.0,0.0,4.063962514744898
1,16,5,,,,,7.870000000000001,0.0,0.0,0.0,3.6646135971110065
1,17,5,,,,,6.875,0.0,0.0,0.0,3.0057619647355165
1,17,5,,,,,6.7275,0.0,0.0,0.0,2.264340680100756
1,17,5,,,,,6.6,0.0,0.0,0.0,1.545820439006837
1,17,5,,,,,8.965,0.0,0.0,0.0,0.8187123065851025
1,18,5,,,,,8.575,0.0,0.0,0.0,0.3791514726507714
1,18,5,,,,,9.14,0.0,0.0,0.0,0.16332678821879384
1,18,5,,,,,8.295,0.0,0.0,0.0,0.05249789621318372
1,18,5,,,,,10.7575,0.0,0.0,0.0,0.00874964936886395
1,19,5,,,,,10.0,0.0,0.0,0.0,0.0
1,19,5,,,,,11.5,0.0,0.0,0.0,0.0
1,19,5,,,,,11.75,0.0,0.0,0.0,0.0
1,19,5,,,,,11.0,0.0,0.0,0.0,0.0
1,20,5,,,,,9.75,0.0,0.0,0.0,0.0
1,20,5,,,,,9.5,0.0,0.0,0.0,0.0
1,20,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,2,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,5,6,,,,,4.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.795,0.0,0.0,0.0,0.045
1,9,6,,,,,5.615,0.0,0.0,0.0,0.115
1,9,6,,,,,4.9875,0.0,0.0,0.0,0.2375
1,10,6,,,,,5.7125,0.0,0.0,0.0,0.5498839357637477
1,10,6,,,,,5.14,0.0,0.0,0.0,1.0581550331453742
1,10,6,,,,,3.9125,0.0,0.0,0.0,1.976609823150769
1,10,6,,,,,4.6025,0.0,0.0,0.0,2.796977208398306
1,11,6,,,,,5.234999999999999,0.0,0.0,0.0,3.8466022427051443
1,11,6,,,,,4.9025,0.0,0.0,0.0,4.34303390772196
1,11,6,,,,,3.79,0.0,0.0,0.0,4.803793836330382
1,11,6,,,,,4.365,0.0,0.0,0.0,5.190237647421315
1,12,6,,,,,4.41,0.0,0.0,0.0,5.33072181579441
1,12,6,,,,,5.385,0.0,0.0,0.0,5.58810645282311
1,12,6,,,,,5.3425,0.0,0.0,0.0,5.825472284749578
1,12,6,,,,,4.505,0.0,0.0,0.0,6.011361189270306
1,13,6,,,,,4.3925,0.0,0.0,0.0,6.273973584359268
1,13,6,,,,,4.4475,0.0,0.0,0.0,6.3379640427996495
1,13,6,,,,,4.195,0.0,0.0,0.0,6.335055385597815
1,13,6,,,,,4.7225,0.0,0.0,0.0,6.367050614818005
1,14,6,,,,,4.4425,0.0,0.0,0.0,6.000332369824218
1,14,6,,,,,5.3575,0.0,0.0,0.0,5.906620242780569
1,14,6,,,,,4.565,0.0,0.0,0.0,5.859764179258745
1,14,6,,,,,3.93,0.0,0.0,0.0,5.710927271601184
1,15,6,,,,,3.79,0.0,0.0,0.0,6.000845032454865
1,15,6,,,,,3.86,0.0,0.0,0.0,5.78652913843862
1,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,5.557330196226802
1,15,6,,,,,3.4625000000000004,0.0,0.0,0.0,5.313248205819413
1,16,6,,,,,3.205,0.0,0.0,0.0,4.602643828613256
1,16,6,,,,,3.6825,0.0,0.0,0.0,4.304374995486713
1,16,6,,,,,3.59,0.0,0.0,0.0,3.9294866455937187
1,16,6,,,,,3.4775,0.0,0.0,0.0,3.5327070051960243
1,17,6,,,,,3.9875,0.0,0.0,0.0,3.189497078167881
1,17,6,,,,,4.0825,0.0,0.0,0.0,2.42634800558342
1,17,6,,,,,4.7075,0.0,0.0,0.0,1.6981523256364153
1,17,6,,,,,6.065,0.0,0.0,0.0,0.9495671666508942
1,18,6,,,,,6.135,0.0,0.0,0.0,0.45702864571856683
1,18,6,,,,,6.41,0.0,0.0,0.0,0.1899339826362875
1,18,6,,,,,6.0625,0.0,0.0,0.0,0.07419296196729981
1,18,6,,,,,7.255,0.0,0.0,0.0,0.00593543695738397
1,19,6,,,,,7.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,20,6,,,,,6.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.75,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,5.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,5,7,,,,,4.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.75,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.7625,0.0,0.0,0.0,0.0125
1,10,7,,,,,4.635,0.0,0.0,0.0,0.15141803845752153
1,10,7,,,,,4.66,0.0,0.0,0.0,0.4598621908709913
1,10,7,,,,,4.345,0.0,0.0,0.0,0.38695720939144385
1,10,7,,,,,4.875,0.0,0.0,0.0,0.42060566238200425
1,11,7,,,,,6.995,0.0,0.0,0.0,0.2680139382035561
1,11,7,,,,,4.5,0.0,0.0,0.0,0.273483610411792
1,11,7,,,,,4.445,0.0,0.0,0.0,0.21331721612119772
1,11,7,,,,,3.97,0.0,0.0,0.0,0.2406655771623769
1,12,7,,,,,4.9825,0.0,0.0,0.0,0.25339862079880493
1,12,7,,,,,6.195,0.0,0.0,0.0,0.21252787550867508
1,12,7,,,,,3.4825,0.0,0.0,0.0,0.25339862079880493
1,12,7,,,,,4.59,0.0,0.0,0.0,0.37056142396384373
1,13,7,,,,,3.9425,0.0,0.0,0.0,0.4850197016047628
1,13,7,,,,,5.0975,0.0,0.0,0.0,0.6549136083815723
1,13,7,,,,,7.5475,0.0,0.0,0.0,0.600109122324537
1,13,7,,,,,4.5275,0.0,0.0,0.0,0.5781873279017228
1,14,7,,,,,5.005,0.0,0.0,0.0,0.5543092258949771
1,14,7,,,,,4.4175,0.0,0.0,0.0,0.45826554814089693
1,14,7,,,,,5.41,0.0,0.0,0.0,0.45003323290483294
1,14,7,,,,,7.26,0.0,0.0,0.0,0.2853869281835526
1,15,7,,,,,4.285,0.0,0.0,0.0,0.5841158322524826
1,15,7,,,,,4.045,0.0,0.0,0.0,0.5950338851917815
1,15,7,,,,,3.42,0.0,0.0,0.0,0.4585582234505471
1,15,7,,,,,4.65,0.0,0.0,0.0,0.4367221175719497
1,16,7,,,,,4.725,0.0,0.0,0.0,0.516544333389182
1,16,7,,,,,5.2625,0.0,0.0,0.0,0.5573241491830648
1,16,7,,,,,4.8675,0.0,0.0,0.0,0.6715076334059368
1,16,7,,,,,5.2425,0.0,0.0,0.0,0.2637094754671087
1,17,7,,,,,4.855,0.0,0.0,0.0,0.11697039137868331
1,17,7,,,,,6.55,0.0,0.0,0.0,0.33420111822480947
1,17,7,,,,,6.37,0.0,0.0,0.0,0.1336804472899238
1,17,7,,,,,5.495,0.0,0.0,0.0,0.27293091321692775
1,18,7,,,,,6.1875,0.0,0.0,0.0,0.22267807547786309
1,18,7,,,,,6.895,0.0,0.0,0.0,0.17220437836954744
1,18,7,,,,,6.5025,0.0,0.0,0.0,0.0029690410063714897
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.25,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,5.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,5,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,5.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,7.5,0.0,0.0,0.0,0.0
1,9,1,,,,,6.7725,0.0,0.0,0.0,0.0225
1,9,1,,,,,10.305,0.0,0.0,0.0,0.055
1,10,1,,,,,8.075,0.0,0.0,0.0,0.08418317239225051
1,10,1,,,,,7.0875,0.0,0.0,0.0,0.09821370112429226
1,10,1,,,,,6.0975,0.0,0.0,0.0,0.10943812410992566
1,10,1,,,,,8.14,0.0,0.0,0.0,0.15714192179886763
1,11,1,,,,,11.4275,0.0,0.0,0.0,0.19438641589257794
1,11,1,,,,,7.7525,0.0,0.0,0.0,0.276521521199301
1,11,1,,,,,8.495,0.0,0.0,0.0,0.26830801066862875
1,11,1,,,,,9.24,0.0,0.0,0.0,0.2628323369815138
1,12,1,,,,,10.66,0.0,0.0,0.0,0.4467767155088308
1,12,1,,,,,7.7325,0.0,0.0,0.0,0.5257799152024655
1,12,1,,,,,7.5325,0.0,0.0,0.0,0.5802648805084205
1,12,1,,,,,7.5625,0.0,0.0,0.0,0.6129558596919935
1,13,1,,,,,9.8575,0.0,0.0,0.0,0.6659946248838895
1,13,1,,,,,7.635,0.0,0.0,0.0,0.6961425297140243
1,13,1,,,,,6.6525,0.0,0.0,0.0,0.9893994221526093
1,13,1,,,,,5.915,0.0,0.0,0.0,0.7290311531650806
1,14,1,,,,,5.3075,0.0,0.0,0.0,0.8862261284298041
1,14,1,,,,,6.4,0.0,0.0,0.0,0.7133708773738361
1,14,1,,,,,5.405,0.0,0.0,0.0,0.7188583456613271
1,14,1,,,,,5.955,0.0,0.0,0.0,0.7737330285362376
1,15,1,,,,,5.5775,0.0,0.0,0.0,0.9387279785190902
1,15,1,,,,,5.9525,0.0,0.0,0.0,0.7969261690751189
1,15,1,,,,,6.405,0.0,0.0,0.0,0.45943786259846714
1,15,1,,,,,6.35,0.0,0.0,0.0,0.3970450664431197
1,16,1,,,,,6.585,0.0,0.0,0.0,0.3873800031499443
1,16,1,,,,,7.5425,0.0,0.0,0.0,0.33823477886972747
1,16,1,,,,,7.0025,0.0,0.0,0.0,0.2919804501354058
1,16,1,,,,,7.3075,0.0,0.0,0.0,0.35558015214509814
1,17,1,,,,,7.7125,0.0,0.0,0.0,0.24685741864313293
1,17,1,,,,,7.665,0.0,0.0,0.0,0.1916775250640797
1,17,1,,,,,7.605,0.0,0.0,0.0,0.1219766068589598
1,17,1,,,,,8.1125,0.0,0.0,0.0,0.13068922163459978
1,18,1,,,,,9.8975,0.0,0.0,0.0,0.17508415983215714
1,18,1,,,,,9.815,0.0,0.0,0.0,0.07715573145145908
1,18,1,,,,,9.755,0.0,0.0,0.0,0.00593505626549684
1,18,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,8.5,0.0,0.0,0.0,0.0
1,20,1,,,,,7.0,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.75,0.0,0.0,0.0,0.0
1,24,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.75,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,2,2,,,,,4.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,6.0,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.5,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,5,2,,,,,4.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,4.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.5,0.0,0.0,0.0,0.0
1,7,2,,,,,5.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.5,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.25,0.0,0.0,0.0,0.0
1,9,2,,,,,8.5,0.0,0.0,0.0,0.0
1,9,2,,,,,8.53,0.0,0.0,0.0,0.03
1,9,2,,,,,7.93,0.0,0.0,0.0,0.18
1,9,2,,,,,10.475,0.0,0.0,0.0,0.225
1,10,2,,,,,8.595,0.0,0.0,0.0,0.3875078238151947
1,10,2,,,,,6.8075,0.0,0.0,0.0,0.6261901790636843
1,10,2,,,,,5.875,0.0,0.0,0.0,1.2636124689625914
1,10,2,,,,,8.095,0.0,0.0,0.0,1.791521678218074
1,11,2,,,,,11.605,0.0,0.0,0.0,2.582048010755598
1,11,2,,,,,8.475,0.0,0.0,0.0,3.535925619824545
1,11,2,,,,,7.5275,0.0,0.0,0.0,3.8675899609088624
1,11,2,,,,,7.1175,0.0,0.0,0.0,2.321650387590225
1,12,2,,,,,7.535,0.0,0.0,0.0,1.6730073094850255
1,12,2,,,,,9.2475,0.0,0.0,0.0,2.994519597921894
1,12,2,,,,,7.005,0.0,0.0,0.0,3.2751706612394145
1,12,2,,,,,6.3625,0.0,0.0,0.0,4.482242710265256
1,13,2,,,,,7.975,0.0,0.0,0.0,4.389005961538615
1,13,2,,,,,8.4825,0.0,0.0,0.0,3.845210883285088
1,13,2,,,,,8.085,0.0,0.0,0.0,3.1302721763426344
1,13,2,,,,,5.640000000000001,0.0,0.0,0.0,3.191000560716125
1,14,2,,,,,6.175,0.0,0.0,0.0,5.445195199611135
1,14,2,,,,,6.26,0.0,0.0,0.0,4.98636149243578
1,14,2,,,,,4.9975000000000005,0.0,0.0,0.0,3.8669178092669934
1,14,2,,,,,4.4025,0.0,0.0,0.0,3.485477739446518
1,15,2,,,,,4.0925,0.0,0.0,0.0,4.895106398292029
1,15,2,,,,,4.1675,0.0,0.0,0.0,4.134209030681869
1,15,2,,,,,6.545,0.0,0.0,0.0,4.559747928863846
1,15,2,,,,,4.25,0.0,0.0,0.0,4.227207597834221
1,16,2,,,,,4.6825,0.0,0.0,0.0,4.041828080941039
1,16,2,,,,,4.915,0.0,0.0,0.0,3.4324628859266224
1,16,2,,,,,6.375,0.0,0.0,0.0,1.0303276244205126
1,16,2,,,,,7.1825,0.0,0.0,0.0,0.8036555470479999
1,17,2,,,,,6.83,0.0,0.0,0.0,0.6924376650781894
1,17,2,,,,,6.045,0.0,0.0,0.0,0.6506526335648505
1,17,2,,,,,6.675,0.0,0.0,0.0,0.5073896683762594
1,17,2,,,,,9.5325,0.0,0.0,0.0,0.33726489721480774
1,18,2,,,,,9.675,0.0,0.0,0.0,0.2083931528398741
1,18,2,,,,,9.07,0.0,0.0,0.0,0.08335726113594967
1,18,2,,,,,7.505,0.0,0.0,0.0,0.005954090081139261
1,18,2,,,,,8.5,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,9.0,0.0,0.0,0.0,0.0
1,19,2,,,,,8.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.0,0.0,0.0,0.0,0.0
1,20,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,5.0,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,4.5,0.0,0.0,0.0,0.0
1,3,3,,,,,5.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,5,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,8.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.5,0.0,0.0,0.0,0.0
1,9,3,,,,,8.75,0.0,0.0,0.0,0.0
1,10,3,,,,,10.75,0.0,0.0,0.0,0.0
1,10,3,,,,,9.02,0.0,0.0,0.0,0.022947777716228832
1,10,3,,,,,7.505,0.0,0.0,0.0,0.0057369444290572
1,10,3,,,,,7.27,0.0,0.0,0.0,0.022947777716228832
1,11,3,,,,,9.3125,0.0,0.0,0.0,0.0700635794197803
1,11,3,,,,,10.825,0.0,0.0,0.0,0.08407629530373636
1,11,3,,,,,7.83,0.0,0.0,0.0,0.0896813816573188
1,11,3,,,,,7.355,0.0,0.0,0.0,0.11770681342523093
1,12,3,,,,,8.55,0.0,0.0,0.0,0.33897606444171907
1,12,3,,,,,10.96,0.0,0.0,0.0,0.23728324510920337
1,12,3,,,,,6.505,0.0,0.0,0.0,0.5706097084768939
1,12,3,,,,,7.6675,0.0,0.0,0.0,0.754221743382825
1,13,3,,,,,7.465,0.0,0.0,0.0,1.106424236163762
1,13,3,,,,,9.17,0.0,0.0,0.0,1.0548293235965398
1,13,3,,,,,6.345000000000001,0.0,0.0,0.0,2.9753066247098054
1,13,3,,,,,6.885,0.0,0.0,0.0,3.5944455755164695
1,14,3,,,,,6.1025,0.0,0.0,0.0,0.7032107745883897
1,14,3,,,,,6.65,0.0,0.0,0.0,0.17507322188922564
1,14,3,,,,,5.4425,0.0,0.0,0.0,0.2246773014245062
1,14,3,,,,,5.1325,0.0,0.0,0.0,0.44643671581752536
1,15,3,,,,,4.355,0.0,0.0,0.0,0.9894499277180733
1,15,3,,,,,4.74,0.0,0.0,0.0,2.592243085483607
1,15,3,,,,,4.3775,0.0,0.0,0.0,2.4620523055207024
1,15,3,,,,,5.69,0.0,0.0,0.0,3.1130062053352243
1,16,3,,,,,5.4675,0.0,0.0,0.0,4.604965382713397
1,16,3,,,,,5.785,0.0,0.0,0.0,1.6760217812602405
1,16,3,,,,,6.4825,0.0,0.0,0.0,1.3457308439109097
1,16,3,,,,,5.422499999999999,0.0,0.0,0.0,3.736928043233337
1,17,3,,,,,5.3825,0.0,0.0,0.0,3.2224684718957723
1,17,3,,,,,5.0225,0.0,0.0,0.0,1.981552598936776
1,17,3,,,,,4.945,0.0,0.0,0.0,1.0564554053569835
1,17,3,,,,,5.745,0.0,0.0,0.0,0.8328669597787861
1,18,3,,,,,8.92,0.0,0.0,0.0,0.49858653198653197
1,18,3,,,,,8.7275,0.0,0.0,0.0,0.27006770482603815
1,18,3,,,,,8.5875,0.0,0.0,0.0,0.10387219416386081
1,18,3,,,,,7.5225,0.0,0.0,0.0,0.02670999278499277
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.0,0.0,0.0,0.0,0.0
1,19,3,,,,,8.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.25,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,5.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,4.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,5.0025,0.0,0.0,0.0,0.0025
1,9,4,,,,,6.555,0.0,0.0,0.0,0.055
1,9,4,,,,,5.875,0.0,0.0,0.0,0.125
1,9,4,,,,,8.785,0.0,0.0,0.0,0.285
1,10,4,,,,,7.5925,0.0,0.0,0.0,0.6950354862457542
1,10,4,,,,,6.1975,0.0,0.0,0.0,1.4047341684038661
1,10,4,,,,,6.1850000000000005,0.0,0.0,0.0,2.2698627272329692
1,10,4,,,,,7.055,0.0,0.0,0.0,3.2904211627330646
1,11,4,,,,,9.5875,0.0,0.0,0.0,3.9636025304635876
1,11,4,,,,,7.205,0.0,0.0,0.0,4.400044157413511
1,11,4,,,,,7.525,0.0,0.0,0.0,4.780074961832492
1,11,4,,,,,6.605,0.0,0.0,0.0,5.171981728889565
1,12,4,,,,,6.3525,0.0,0.0,0.0,5.523000000000001
1,12,4,,,,,6.7675,0.0,0.0,0.0,5.721
1,12,4,,,,,5.9475,0.0,0.0,0.0,5.936999999999999
1,12,4,,,,,5.93,0.0,0.0,0.0,6.215999999999999
1,13,4,,,,,7.8475,0.0,0.0,0.0,6.417
1,13,4,,,,,7.175,0.0,0.0,0.0,6.51
1,13,4,,,,,7.0025,0.0,0.0,0.0,6.603000000000001
1,13,4,,,,,7.5475,0.0,0.0,0.0,6.657000000000001
1,14,4,,,,,6.5425,0.0,0.0,0.0,6.651
1,14,4,,,,,6.95,0.0,0.0,0.0,6.54
1,14,4,,,,,5.645,0.0,0.0,0.0,6.474
1,14,4,,,,,5.83,0.0,0.0,0.0,6.396000000000001
1,15,4,,,,,7.905000000000001,0.0,0.0,0.0,5.9688546029121525
1,15,4,,,,,6.715,0.0,0.0,0.0,5.748858022009474
1,15,4,,,,,6.435,0.0,0.0,0.0,5.424652534363421
1,15,4,,,,,5.7275,0.0,0.0,0.0,4.026516368889817
1,16,4,,,,,4.87,0.0,0.0,0.0,2.7962048431917426
1,16,4,,,,,5.71,0.0,0.0,0.0,3.7872647876141325
1,16,4,,,,,5.8525,0.0,0.0,0.0,3.6604327113934105
1,16,4,,,,,6.7,0.0,0.0,0.0,3.775466454942438
1,17,4,,,,,6.3225,0.0,0.0,0.0,3.3514736900386963
1,17,4,,,,,7.26,0.0,0.0,0.0,2.6835537783835086
1,17,4,,,,,8.120000000000001,0.0,0.0,0.0,1.92360934556694
1,17,4,,,,,9.1575,0.0,0.0,0.0,1.0775774574703691
1,18,4,,,,,12.07,0.0,0.0,0.0,0.3809977116704806
1,18,4,,,,,11.6925,0.0,0.0,0.0,0.22919393592677345
1,18,4,,,,,12.3475,0.0,0.0,0.0,0.11608524027459954
1,18,4,,,,,11.7625,0.0,0.0,0.0,0.01488272311212814
1,19,4,,,,,10.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.5,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.5,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,5.75,0.0,0.0,0.0,0.0
1,9,5,,,,,5.0,0.0,0.0,0.0,0.0
1,9,5,,,,,6.2525,0.0,0.0,0.0,0.0025
1,9,5,,,,,5.57,0.0,0.0,0.0,0.07
1,9,5,,,,,8.87,0.0,0.0,0.0,0.12
1,10,5,,,,,7.2,0.0,0.0,0.0,0.2271439110502187
1,10,5,,,,,6.605,0.0,0.0,0.0,0.40318044211413817
1,10,5,,,,,6.6425,0.0,0.0,0.0,0.4457699254360542
1,10,5,,,,,6.785,0.0,0.0,0.0,0.607609962059335
1,11,5,,,,,10.0275,0.0,0.0,0.0,0.579510263525111
1,11,5,,,,,5.9350000000000005,0.0,0.0,0.0,0.7525393943406655
1,11,5,,,,,5.84,0.0,0.0,0.0,0.9228220310162906
1,11,5,,,,,7.015,0.0,0.0,0.0,1.3897260348042948
1,12,5,,,,,11.6,0.0,0.0,0.0,1.7506703590058545
1,12,5,,,,,8.7675,0.0,0.0,0.0,1.9339436622142798
1,12,5,,,,,7.88,0.0,0.0,0.0,1.5099531846425494
1,12,5,,,,,7.515,0.0,0.0,0.0,1.6576659961836682
1,13,5,,,,,7.5975,0.0,0.0,0.0,1.7592265099483304
1,13,5,,,,,9.895,0.0,0.0,0.0,1.8115352794147126
1,13,5,,,,,5.9775,0.0,0.0,0.0,1.9023873526984294
1,13,5,,,,,6.5675,0.0,0.0,0.0,1.7261893923906153
1,14,5,,,,,6.8025,0.0,0.0,0.0,1.7173835200921752
1,14,5,,,,,6.2525,0.0,0.0,0.0,1.662073261796131
1,14,5,,,,,5.4425,0.0,0.0,0.0,1.5957009518408776
1,14,5,,,,,4.715,0.0,0.0,0.0,1.0674879851136547
1,15,5,,,,,4.05,0.0,0.0,0.0,1.241293113544311
1,15,5,,,,,4.745,0.0,0.0,0.0,1.1762729980729423
1,15,5,,,,,4.455,0.0,0.0,0.0,0.8334396619511801
1,15,5,,,,,4.2875,0.0,0.0,0.0,0.9309698351582331
1,16,5,,,,,4.51,0.0,0.0,0.0,0.8419678160260847
1,16,5,,,,,6.7575,0.0,0.0,0.0,0.8391981850523147
1,16,5,,,,,5.825,0.0,0.0,0.0,0.6370151239671035
1,16,5,,,,,6.165,0.0,0.0,0.0,0.45975874164582253
1,17,5,,,,,6.8,0.0,0.0,0.0,0.35420349084071334
1,17,5,,,,,7.4325,0.0,0.0,0.0,0.21547379026143393
1,17,5,,,,,6.6875,0.0,0.0,0.0,0.22137718177544582
1,17,5,,,,,6.6725,0.0,0.0,0.0,0.20366700723341014
1,18,5,,,,,7.3675,0.0,0.0,0.0,0.1399499012485011
1,18,5,,,,,7.285,0.0,0.0,0.0,0.0416872046272131
1,18,5,,,,,6.76,0.0,0.0,0.0,0.011910629893489452
1,18,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.25,0.0,0.0,0.0,0.0
1,20,5,,,,,4.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,5,6,,,,,4.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.2725,0.0,0.0,0.0,0.0225
1,9,6,,,,,4.835,0.0,0.0,0.0,0.085
1,9,6,,,,,5.675,0.0,0.0,0.0,0.175
1,10,6,,,,,4.555,0.0,0.0,0.0,0.9064123530568277
1,10,6,,,,,4.22,0.0,0.0,0.0,0.8107042163986532
1,10,6,,,,,5.4025,0.0,0.0,0.0,1.8606787744427427
1,10,6,,,,,6.7425,0.0,0.0,0.0,0.5545442035782454
1,11,6,,,,,4.6425,0.0,0.0,0.0,0.9811319366083789
1,11,6,,,,,4.7375,0.0,0.0,0.0,1.9100467673468442
1,11,6,,,,,3.93,0.0,0.0,0.0,1.8468365865569487
1,11,6,,,,,6.3325,0.0,0.0,0.0,0.9151734870884879
1,12,6,,,,,3.8675,0.0,0.0,0.0,2.595027780236189
1,12,6,,,,,4.19,0.0,0.0,0.0,2.126443038503994
1,12,6,,,,,3.5600000000000005,0.0,0.0,0.0,4.176158750876401
1,12,6,,,,,5.2275,0.0,0.0,0.0,5.455860940285377
1,13,6,,,,,6.7325,0.0,0.0,0.0,5.778731011858224
1,13,6,,,,,4.6875,0.0,0.0,0.0,6.005131366837858
1,13,6,,,,,5.47,0.0,0.0,0.0,6.041024106041946
1,13,6,,,,,5.2675,0.0,0.0,0.0,6.093482724878692
1,14,6,,,,,8.844999999999999,0.0,0.0,0.0,6.176827611260256
1,14,6,,,,,4.9025,0.0,0.0,0.0,5.688311754605625
1,14,6,,,,,4.445,0.0,0.0,0.0,6.01122901578411
1,14,6,,,,,5.3325,0.0,0.0,0.0,5.8870300691769994
1,15,6,,,,,3.9,0.0,0.0,0.0,5.651248951587669
1,15,6,,,,,3.745,0.0,0.0,0.0,5.481162818093282
1,15,6,,,,,3.03,0.0,0.0,0.0,3.599242050719913
1,15,6,,,,,3.515,0.0,0.0,0.0,0.839457368536809
1,16,6,,,,,6.335,0.0,0.0,0.0,1.7279883082774776
1,16,6,,,,,4.315,0.0,0.0,0.0,4.431717648673785
1,16,6,,,,,3.5474999999999994,0.0,0.0,0.0,4.140085552481843
1,16,6,,,,,4.57,0.0,0.0,0.0,3.6195086331111836
1,17,6,,,,,3.3475,0.0,0.0,0.0,2.0624453308444943
1,17,6,,,,,3.8875,0.0,0.0,0.0,0.9907551995261104
1,17,6,,,,,5.98,0.0,0.0,0.0,1.6521889524491755
1,17,6,,,,,4.7875,0.0,0.0,0.0,0.6000348391496162
1,18,6,,,,,5.7325,0.0,0.0,0.0,0.5702835400002473
1,18,6,,,,,5.985,0.0,0.0,0.0,0.5732383769950672
1,18,6,,,,,5.87,0.0,0.0,0.0,0.14183217575135681
1,18,6,,,,,5.5225,0.0,0.0,0.0,0.0265935329533794
1,19,6,,,,,6.0,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,7.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,21,6,,,,,6.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.25,0.0,0.0,0.0,0.0
1,6,7,,,,,2.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,5.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.75,0.0,0.0,0.0,0.0
1,8,7,,,,,7.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.765,0.0,0.0,0.0,0.015
1,9,7,,,,,4.7725,0.0,0.0,0.0,0.0225
1,10,7,,,,,4.55,0.0,0.0,0.0,0.0568105591693197
1,10,7,,,,,5.57,0.0,0.0,0.0,0.07953478283704761
1,10,7,,,,,6.7025,0.0,0.0,0.0,0.23008276463574487
1,10,7,,,,,5.15,0.0,0.0,0.0,0.17043167750795912
1,11,7,,,,,4.49,0.0,0.0,0.0,0.2660583192566083
1,11,7,,,,,4.35,0.0,0.0,0.0,0.3880017155825537
1,11,7,,,,,3.965,0.0,0.0,0.0,0.23834391100071153
1,11,7,,,,,3.7925,0.0,0.0,0.0,0.32425857659399127
1,12,7,,,,,4.7075,0.0,0.0,0.0,0.22754677573958393
1,12,7,,,,,6.975,0.0,0.0,0.0,0.2467374676694284
1,12,7,,,,,4.1975,0.0,0.0,0.0,0.21658066606538715
1,12,7,,,,,4.5125,0.0,0.0,0.0,0.2878603789476664
1,13,7,,,,,4.54,0.0,0.0,0.0,0.3195087088898072
1,13,7,,,,,4.105,0.0,0.0,0.0,0.39112272984786745
1,13,7,,,,,4.56,0.0,0.0,0.0,0.34154379226151804
1,13,7,,,,,6.83,0.0,0.0,0.0,0.36357887563322894
1,14,7,,,,,7.11,0.0,0.0,0.0,0.40050430393856823
1,14,7,,,,,5.075,0.0,0.0,0.0,0.36156638550009634
1,14,7,,,,,4.5925,0.0,0.0,0.0,0.3810353447193323
1,14,7,,,,,4.735,0.0,0.0,0.0,0.26144030951545427
1,15,7,,,,,4.2575,0.0,0.0,0.0,0.28337672991522334
1,15,7,,,,,4.225,0.0,0.0,0.0,0.2476107348773796
1,15,7,,,,,4.055,0.0,0.0,0.0,0.3356501072782257
1,15,7,,,,,3.735,0.0,0.0,0.0,0.25861565642748535
1,16,7,,,,,7.48,0.0,0.0,0.0,0.25513434766503895
1,16,7,,,,,4.9725,0.0,0.0,0.0,0.2468147493716138
1,16,7,,,,,3.715,0.0,0.0,0.0,0.23849515107818858
1,16,7,,,,,3.97,0.0,0.0,0.0,0.24404154994047206
1,17,7,,,,,4.225,0.0,0.0,0.0,0.25256387388027585
1,17,7,,,,,6.83,0.0,0.0,0.0,0.08980048849076475
1,17,7,,,,,8.2925,0.0,0.0,0.0,0.04770650951071876
1,17,7,,,,,7.8,0.0,0.0,0.0,0.05612530530672796
1,18,7,,,,,7.045,0.0,0.0,0.0,0.05330063291139239
1,18,7,,,,,7.0175,0.0,0.0,0.0,0.020728023909985932
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.5,0.0,0.0,0.0,0.0
1,19,7,,,,,7.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.75,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,4.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.25,0.0,0.0,0.0,0.0
1,8,1,,,,,7.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,5.2525,0.0,0.0,0.0,0.0025
1,9,1,,,,,6.0575,0.0,0.0,0.0,0.0575
1,9,1,,,,,6.17,0.0,0.0,0.0,0.17
1,9,1,,,,,6.1725,0.0,0.0,0.0,0.1725
1,10,1,,,,,9.7575,0.0,0.0,0.0,0.3073946282943418
1,10,1,,,,,7.515,0.0,0.0,0.0,0.6147892565886836
1,10,1,,,,,6.1925,0.0,0.0,0.0,0.5282412544475582
1,10,1,,,,,6.2125,0.0,0.0,0.0,0.5521165653830411
1,11,1,,,,,7.65,0.0,0.0,0.0,0.47781049443963325
1,11,1,,,,,9.2325,0.0,0.0,0.0,0.5763589089178075
1,11,1,,,,,8.09,0.0,0.0,0.0,0.4061389202736882
1,11,1,,,,,8.6925,0.0,0.0,0.0,0.22994630044907347
1,12,1,,,,,8.165,0.0,0.0,0.0,0.49799999999999994
1,12,1,,,,,10.615,0.0,0.0,0.0,0.43799999999999994
1,12,1,,,,,7.995,0.0,0.0,0.0,2.9939999999999998
1,12,1,,,,,7.2725,0.0,0.0,0.0,2.7270000000000003
1,13,1,,,,,6.9875,0.0,0.0,0.0,1.785
1,13,1,,,,,8.682500000000001,0.0,0.0,0.0,1.7190000000000003
1,13,1,,,,,7.01,0.0,0.0,0.0,1.212
1,13,1,,,,,6.58,0.0,0.0,0.0,0.9959999999999999
1,14,1,,,,,6.425,0.0,0.0,0.0,0.81
1,14,1,,,,,8.3175,0.0,0.0,0.0,0.981
1,14,1,,,,,6.6325,0.0,0.0,0.0,1.3590000000000002
1,14,1,,,,,6.345,0.0,0.0,0.0,1.3139999999999998
1,15,1,,,,,4.345000000000001,0.0,0.0,0.0,2.8140000000000005
1,15,1,,,,,5.545,0.0,0.0,0.0,4.554
1,15,1,,,,,4.154999999999999,0.0,0.0,0.0,4.386
1,15,1,,,,,5.2875,0.0,0.0,0.0,6.045
1,16,1,,,,,6.0625,0.0,0.0,0.0,3.9586796513334535
1,16,1,,,,,5.5725,0.0,0.0,0.0,2.7755572800670025
1,16,1,,,,,6.235,0.0,0.0,0.0,0.8783787301826682
1,16,1,,,,,6.5375,0.0,0.0,0.0,0.34358351690818656
1,17,1,,,,,7.12,0.0,0.0,0.0,0.7405342507791242
1,17,1,,,,,8.5675,0.0,0.0,0.0,0.9764302419547324
1,17,1,,,,,7.04,0.0,0.0,0.0,0.3463789237515258
1,17,1,,,,,6.645,0.0,0.0,0.0,0.1731894618757629
1,18,1,,,,,7.9025,0.0,0.0,0.0,0.4782063091545907
1,18,1,,,,,7.625,0.0,0.0,0.0,0.44553382840489814
1,18,1,,,,,7.61,0.0,0.0,0.0,0.1306899229987701
1,18,1,,,,,8.04,0.0,0.0,0.0,0.04752360836318913
1,19,1,,,,,7.2575,0.0,0.0,0.0,0.0075
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,20,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,6.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
