month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.0,0.0,0.0,0.0,0.0
1,3,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,5,2,,,,,2.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,4.75,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0475,0.0,0.0,0.0,0.0475
1,9,2,,,,,5.2075,0.0,0.0,0.0,0.2075
1,9,2,,,,,5.33,0.0,0.0,0.0,0.33
1,10,2,,,,,8.9075,0.0,0.0,0.0,0.18809509501416036
1,10,2,,,,,12.87,0.0,0.0,0.0,0.441874191461837
1,10,2,,,,,6.42,0.0,0.0,0.0,0.8001505629173806
1,10,2,,,,,6.5600000000000005,0.0,0.0,0.0,0.668782560050348
1,11,2,,,,,7.765,0.0,0.0,0.0,1.5114062550837806
1,11,2,,,,,9.1075,0.0,0.0,0.0,1.0245303270627208
1,11,2,,,,,7.625,0.0,0.0,0.0,2.8376204393865447
1,11,2,,,,,7.515000000000001,0.0,0.0,0.0,3.004890696866173
1,12,2,,,,,6.87,0.0,0.0,0.0,4.0440000000000005
1,12,2,,,,,10.705,0.0,0.0,0.0,1.4460000000000002
1,12,2,,,,,8.4575,0.0,0.0,0.0,1.149
1,12,2,,,,,7.465,0.0,0.0,0.0,3.558
1,13,2,,,,,7.955,0.0,0.0,0.0,1.4460000000000002
1,13,2,,,,,7.97,0.0,0.0,0.0,1.764
1,13,2,,,,,4.9525,0.0,0.0,0.0,1.4429999999999998
1,13,2,,,,,5.21,0.0,0.0,0.0,5.351999999999999
1,14,2,,,,,6.335,0.0,0.0,0.0,6.702
1,14,2,,,,,7.3025,0.0,0.0,0.0,6.663
1,14,2,,,,,5.7325,0.0,0.0,0.0,2.3789999999999996
1,14,2,,,,,5.63,0.0,0.0,0.0,6.456
1,15,2,,,,,4.7375,0.0,0.0,0.0,3.585
1,15,2,,,,,4.7,0.0,0.0,0.0,3.54
1,15,2,,,,,6.1025,0.0,0.0,0.0,5.8229999999999995
1,15,2,,,,,4.5625,0.0,0.0,0.0,4.275
1,16,2,,,,,5.675,0.0,0.0,0.0,3.21
1,16,2,,,,,6.1850000000000005,0.0,0.0,0.0,3.222
1,16,2,,,,,6.425,0.0,0.0,0.0,2.6099999999999994
1,16,2,,,,,7.8825,0.0,0.0,0.0,2.8589999999999995
1,17,2,,,,,5.79,0.0,0.0,0.0,1.5403125639247128
1,17,2,,,,,6.295,0.0,0.0,0.0,0.9492623940466254
1,17,2,,,,,5.545,0.0,0.0,0.0,0.9492623940466254
1,17,2,,,,,6.21,0.0,0.0,0.0,0.5492587437250914
1,18,2,,,,,7.09,0.0,0.0,0.0,0.10673540485929722
1,18,2,,,,,7.055,0.0,0.0,0.0,0.0652271918584594
1,18,2,,,,,7.2975,0.0,0.0,0.0,0.0563325747868513
1,18,2,,,,,6.7625,0.0,0.0,0.0,0.014824361786013492
1,19,2,,,,,8.0,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.0,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.5,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,5.0,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.755,0.0,0.0,0.0,0.005
1,10,3,,,,,6.7625,0.0,0.0,0.0,0.014928803566178511
1,10,3,,,,,6.57,0.0,0.0,0.0,0.08360129997059969
1,10,3,,,,,5.795,0.0,0.0,0.0,0.053743692838242645
1,10,3,,,,,6.09,0.0,0.0,0.0,0.1074873856764853
1,11,3,,,,,8.17,0.0,0.0,0.0,0.20400000000000001
1,11,3,,,,,6.4025,0.0,0.0,0.0,0.183
1,11,3,,,,,5.9675,0.0,0.0,0.0,0.261
1,11,3,,,,,7.4075,0.0,0.0,0.0,0.189
1,12,3,,,,,9.265,0.0,0.0,0.0,2.11144490292769
1,12,3,,,,,10.345,0.0,0.0,0.0,5.19786294800046
1,12,3,,,,,8.955,0.0,0.0,0.0,5.329454415038448
1,12,3,,,,,6.76,0.0,0.0,0.0,5.39525014855744
1,13,3,,,,,8.0425,0.0,0.0,0.0,6.351000000000001
1,13,3,,,,,6.07,0.0,0.0,0.0,5.784000000000001
1,13,3,,,,,6.58,0.0,0.0,0.0,6.696
1,13,3,,,,,7.3025,0.0,0.0,0.0,6.663
1,14,3,,,,,7.1425,0.0,0.0,0.0,6.471
1,14,3,,,,,9.1975,0.0,0.0,0.0,4.137
1,14,3,,,,,7.5875,0.0,0.0,0.0,4.005
1,14,3,,,,,6.115,0.0,0.0,0.0,5.538
1,15,3,,,,,5.9275,0.0,0.0,0.0,4.713000000000001
1,15,3,,,,,5.9925,0.0,0.0,0.0,5.090999999999999
1,15,3,,,,,6.7275,0.0,0.0,0.0,2.673
1,15,3,,,,,8.615,0.0,0.0,0.0,2.238
1,16,3,,,,,6.5975,0.0,0.0,0.0,1.3094613767997298
1,16,3,,,,,6.745,0.0,0.0,0.0,0.5905998920417916
1,16,3,,,,,6.64,0.0,0.0,0.0,1.658452222097152
1,16,3,,,,,6.2625,0.0,0.0,0.0,2.102893554997288
1,17,3,,,,,7.7375,0.0,0.0,0.0,3.568621830969392
1,17,3,,,,,8.51,0.0,0.0,0.0,1.8037218292096342
1,17,3,,,,,7.9325,0.0,0.0,0.0,0.2179994926031511
1,17,3,,,,,8.44,0.0,0.0,0.0,0.2269583758608149
1,18,3,,,,,9.8325,0.0,0.0,0.0,0.09839274131836898
1,18,3,,,,,10.5525,0.0,0.0,0.0,0.06261356265714389
1,18,3,,,,,9.845,0.0,0.0,0.0,0.11330073242721275
1,18,3,,,,,9.005,0.0,0.0,0.0,0.005963196443537511
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,19,3,,,,,10.5,0.0,0.0,0.0,0.0
1,19,3,,,,,10.75,0.0,0.0,0.0,0.0
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,8.5,0.0,0.0,0.0,0.0
1,20,3,,,,,8.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.0,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.52,0.0,0.0,0.0,0.02
1,9,4,,,,,6.115,0.0,0.0,0.0,0.115
1,9,4,,,,,5.24,0.0,0.0,0.0,0.24
1,9,4,,,,,7.67,0.0,0.0,0.0,0.42
1,10,4,,,,,8.365,0.0,0.0,0.0,1.0329613368666153
1,10,4,,,,,5.79,0.0,0.0,0.0,1.8390294321093499
1,10,4,,,,,5.33,0.0,0.0,0.0,2.7824276472823284
1,10,4,,,,,6.220000000000001,0.0,0.0,0.0,3.546699619068032
1,11,4,,,,,10.385,0.0,0.0,0.0,4.061999999999999
1,11,4,,,,,7.8025,0.0,0.0,0.0,4.563000000000001
1,11,4,,,,,7.75,0.0,0.0,0.0,5.1
1,11,4,,,,,9.585,0.0,0.0,0.0,5.202
1,12,4,,,,,10.9425,0.0,0.0,0.0,5.622179084481004
1,12,4,,,,,7.647500000000001,0.0,0.0,0.0,6.16732377993947
1,12,4,,,,,7.69,0.0,0.0,0.0,5.619183783956507
1,12,4,,,,,7.6225,0.0,0.0,0.0,5.238780617345378
1,13,4,,,,,9.305,0.0,0.0,0.0,6.065999999999999
1,13,4,,,,,6.74,0.0,0.0,0.0,6.888
1,13,4,,,,,5.775,0.0,0.0,0.0,6.33
1,13,4,,,,,5.6975,0.0,0.0,0.0,6.837
1,14,4,,,,,5.9,0.0,0.0,0.0,6.48
1,14,4,,,,,6.48,0.0,0.0,0.0,6.876000000000001
1,14,4,,,,,8.0125,0.0,0.0,0.0,4.815
1,14,4,,,,,5.17,0.0,0.0,0.0,5.603999999999999
1,15,4,,,,,5.175,0.0,0.0,0.0,5.909999999999999
1,15,4,,,,,5.8025,0.0,0.0,0.0,6.063000000000001
1,15,4,,,,,5.24,0.0,0.0,0.0,5.388
1,15,4,,,,,5.185,0.0,0.0,0.0,5.621999999999999
1,16,4,,,,,6.4725,0.0,0.0,0.0,5.367000000000001
1,16,4,,,,,6.385,0.0,0.0,0.0,4.962
1,16,4,,,,,6.5225,0.0,0.0,0.0,4.527
1,16,4,,,,,6.1425,0.0,0.0,0.0,4.071
1,17,4,,,,,5.215,0.0,0.0,0.0,3.532551712136023
1,17,4,,,,,5.705,0.0,0.0,0.0,2.9249289893065553
1,17,4,,,,,6.35,0.0,0.0,0.0,2.2041216416363043
1,17,4,,,,,7.3025,0.0,0.0,0.0,1.551820777422317
1,18,4,,,,,8.06,0.0,0.0,0.0,0.962561726644212
1,18,4,,,,,7.865,0.0,0.0,0.0,0.43374695089523135
1,18,4,,,,,6.425,0.0,0.0,0.0,0.20796086686757664
1,18,4,,,,,6.29,0.0,0.0,0.0,0.04753391242687466
1,19,4,,,,,5.7525,0.0,0.0,0.0,0.0025
1,19,4,,,,,6.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.5,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.77,0.0,0.0,0.0,0.02414516849915079
1,9,5,,,,,6.09,0.0,0.0,0.0,0.10865325824617858
1,9,5,,,,,4.9475,0.0,0.0,0.0,0.23843353892911415
1,9,5,,,,,5.96,0.0,0.0,0.0,0.5553388754804685
1,10,5,,,,,9.73,0.0,0.0,0.0,1.1409555262930247
1,10,5,,,,,6.455,0.0,0.0,0.0,1.9850297676832724
1,10,5,,,,,5.5125,0.0,0.0,0.0,2.925153836542066
1,10,5,,,,,6.37,0.0,0.0,0.0,3.632429838810446
1,11,5,,,,,9.2125,0.0,0.0,0.0,4.0305725159311745
1,11,5,,,,,6.87,0.0,0.0,0.0,4.504928703726685
1,11,5,,,,,6.7375,0.0,0.0,0.0,4.932722320941041
1,11,5,,,,,7.83,0.0,0.0,0.0,5.331414331542176
1,12,5,,,,,9.12,0.0,0.0,0.0,5.844
1,12,5,,,,,6.82,0.0,0.0,0.0,6.084
1,12,5,,,,,7.504999999999999,0.0,0.0,0.0,6.306
1,12,5,,,,,8.335,0.0,0.0,0.0,6.402
1,13,5,,,,,6.3725,0.0,0.0,0.0,6.447
1,13,5,,,,,5.935,0.0,0.0,0.0,6.521999999999999
1,13,5,,,,,5.93,0.0,0.0,0.0,6.516
1,13,5,,,,,6.555,0.0,0.0,0.0,6.666
1,14,5,,,,,6.835,0.0,0.0,0.0,6.610672965048694
1,14,5,,,,,6.055,0.0,0.0,0.0,6.575163531037688
1,14,5,,,,,5.465,0.0,0.0,0.0,6.468635229004676
1,14,5,,,,,5.9125,0.0,0.0,0.0,6.406493719485417
1,15,5,,,,,5.795,0.0,0.0,0.0,6.2971155512876535
1,15,5,,,,,5.8575,0.0,0.0,0.0,6.0741298731259095
1,15,5,,,,,5.8275,0.0,0.0,0.0,5.741137927071037
1,15,5,,,,,5.7525,0.0,0.0,0.0,5.65194365580634
1,16,5,,,,,6.4875,0.0,0.0,0.0,5.385
1,16,5,,,,,5.79,0.0,0.0,0.0,4.848
1,16,5,,,,,8.4725,0.0,0.0,0.0,4.167
1,16,5,,,,,5.88,0.0,0.0,0.0,4.056
1,17,5,,,,,5.005,0.0,0.0,0.0,3.4649458529014407
1,17,5,,,,,5.7325,0.0,0.0,0.0,2.862471906764668
1,17,5,,,,,5.99,0.0,0.0,0.0,1.7180596741507979
1,17,5,,,,,6.4975000000000005,0.0,0.0,0.0,1.4384425795322955
1,18,5,,,,,8.405,0.0,0.0,0.0,0.7729271956994266
1,18,5,,,,,8.0925,0.0,0.0,0.0,0.4041642206519902
1,18,5,,,,,7.695,0.0,0.0,0.0,0.23010809642960026
1,18,5,,,,,7.325,0.0,0.0,0.0,0.0885031140113847
1,19,5,,,,,7.5025,0.0,0.0,0.0,0.0025
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.75,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,9,6,,,,,5.5,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.0,0.0,0.0,0.0,0.0
2,10,6,,,,,4.0125,0.0,0.0,0.0,0.014803280594095011
2,10,6,,,,,4.3125,0.0,0.0,0.0,0.07401640297047507
2,10,6,,,,,3.19,0.0,0.0,0.0,0.22500986503024428
2,10,6,,,,,3.945,0.0,0.0,0.0,0.23093117726788226
2,11,6,,,,,6.2725,0.0,0.0,0.0,0.9250251189060641
2,11,6,,,,,4.045,0.0,0.0,0.0,2.4487719976218782
2,11,6,,,,,3.78,0.0,0.0,0.0,2.131449464922711
2,11,6,,,,,3.795,0.0,0.0,0.0,2.4487719976218782
2,12,6,,,,,3.855,0.0,0.0,0.0,1.9260000000000002
2,12,6,,,,,4.075,0.0,0.0,0.0,1.59
2,12,6,,,,,5.8125,0.0,0.0,0.0,1.5750000000000002
2,12,6,,,,,4.1025,0.0,0.0,0.0,1.923
2,13,6,,,,,4.095,0.0,0.0,0.0,1.914
2,13,6,,,,,4.035,0.0,0.0,0.0,1.8419999999999999
2,13,6,,,,,7.385,0.0,0.0,0.0,2.862
2,13,6,,,,,5.1975,0.0,0.0,0.0,1.7369999999999999
2,14,6,,,,,4.5,0.0,0.0,0.0,1.5
2,14,6,,,,,4.72,0.0,0.0,0.0,1.164
2,14,6,,,,,5.005,0.0,0.0,0.0,0.906
2,14,6,,,,,6.8100000000000005,0.0,0.0,0.0,0.972
2,15,6,,,,,4.26,0.0,0.0,0.0,0.9120000000000001
2,15,6,,,,,3.4975,0.0,0.0,0.0,0.897
2,15,6,,,,,3.34,0.0,0.0,0.0,1.008
2,15,6,,,,,3.2875,0.0,0.0,0.0,0.945
2,16,6,,,,,3.6775,0.0,0.0,0.0,0.813
2,16,6,,,,,4.005,0.0,0.0,0.0,0.606
2,16,6,,,,,4.68,0.0,0.0,0.0,0.516
2,16,6,,,,,5.96,0.0,0.0,0.0,0.552
2,17,6,,,,,3.9075,0.0,0.0,0.0,0.48377805444243777
2,17,6,,,,,4.405,0.0,0.0,0.0,0.4808100909182511
2,17,6,,,,,5.3125,0.0,0.0,0.0,0.6677917929420154
2,17,6,,,,,7.8725,0.0,0.0,0.0,0.4422265651038235
2,18,6,,,,,8.005,0.0,0.0,0.0,0.30298521764252695
2,18,6,,,,,7.0725,0.0,0.0,0.0,0.38318718701848997
2,18,6,,,,,6.3975,0.0,0.0,0.0,0.1752561553030303
2,18,6,,,,,6.275,0.0,0.0,0.0,0.02970443310220851
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.25,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,3.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5175,0.0,0.0,0.0,0.02148312818066963
2,9,7,,,,,4.5575,0.0,0.0,0.0,0.0705874211650574
2,10,7,,,,,4.8475,0.0,0.0,0.0,0.11113817492687172
2,10,7,,,,,4.56,0.0,0.0,0.0,0.06839272303192105
2,10,7,,,,,4.055,0.0,0.0,0.0,0.34766300874559875
2,10,7,,,,,3.635,0.0,0.0,0.0,0.7238229854211645
2,11,7,,,,,4.7825,0.0,0.0,0.0,0.860621687116485
2,11,7,,,,,9.0,0.0,0.0,0.0,1.6497540328111535
2,11,7,,,,,5.93,0.0,0.0,0.0,1.572765511279966
2,11,7,,,,,5.5125,0.0,0.0,0.0,1.9384609885531052
2,12,7,,,,,5.1125,0.0,0.0,0.0,5.076500198982663
2,12,7,,,,,7.385,0.0,0.0,0.0,5.926710801413905
2,12,7,,,,,4.3525,0.0,0.0,0.0,6.166090485593576
2,12,7,,,,,4.28,0.0,0.0,0.0,5.260850070707236
2,13,7,,,,,4.2675,0.0,0.0,0.0,6.381975048411347
2,13,7,,,,,5.7525,0.0,0.0,0.0,6.642012176521735
2,13,7,,,,,6.4325,0.0,0.0,0.0,6.56455430857396
2,13,7,,,,,4.2,0.0,0.0,0.0,6.583918775560904
2,14,7,,,,,4.775,0.0,0.0,0.0,6.6836540310868635
2,14,7,,,,,5.235,0.0,0.0,0.0,6.084621138674098
2,14,7,,,,,8.0275,0.0,0.0,0.0,6.4090972887310125
2,14,7,,,,,5.345,0.0,0.0,0.0,6.20664635749892
2,15,7,,,,,5.1925,0.0,0.0,0.0,6.005974590792789
2,15,7,,,,,4.1075,0.0,0.0,0.0,5.912174344542465
2,15,7,,,,,3.5250000000000004,0.0,0.0,0.0,5.269366774650541
2,15,7,,,,,3.955,0.0,0.0,0.0,5.192119513032626
2,16,7,,,,,4.07,0.0,0.0,0.0,5.009711009929514
2,16,7,,,,,3.7475,0.0,0.0,0.0,4.656181075421358
2,16,7,,,,,4.165,0.0,0.0,0.0,4.291688972401323
2,16,7,,,,,6.795,0.0,0.0,0.0,3.8860887374617343
2,17,7,,,,,5.202500000000001,0.0,0.0,0.0,3.592582518937797
2,17,7,,,,,5.6475,0.0,0.0,0.0,2.9699803962178972
2,17,7,,,,,4.365,0.0,0.0,0.0,2.3726189000947513
2,17,7,,,,,6.2575,0.0,0.0,0.0,1.691121981982429
2,18,7,,,,,5.5175,0.0,0.0,0.0,1.1992475756237118
2,18,7,,,,,5.7625,0.0,0.0,0.0,0.6040436191716483
2,18,7,,,,,6.2225,0.0,0.0,0.0,0.2622433273476912
2,18,7,,,,,5.8225,0.0,0.0,0.0,0.08545007295598926
2,19,7,,,,,6.0075,0.0,0.0,0.0,0.0075
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.25,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.25,0.0,0.0,0.0,0.0
2,24,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,2.5,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.5,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,8,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,6.25,0.0,0.0,0.0,0.0
2,9,1,,,,,5.29,0.0,0.0,0.0,0.04910747718495336
2,9,1,,,,,5.87,0.0,0.0,0.0,0.1473224315548601
2,9,1,,,,,5.005,0.0,0.0,0.0,0.3130601670540778
2,9,1,,,,,6.335,0.0,0.0,0.0,0.718196853829943
2,10,1,,,,,7.51,0.0,0.0,0.0,1.4228563953632984
2,10,1,,,,,6.51,0.0,0.0,0.0,2.26979472593669
2,10,1,,,,,6.0600000000000005,0.0,0.0,0.0,3.173195611881642
2,10,1,,,,,4.995,0.0,0.0,0.0,3.6644198436142092
2,11,1,,,,,6.87,0.0,0.0,0.0,3.969263394423627
2,11,1,,,,,10.9625,0.0,0.0,0.0,4.344808342652933
2,11,1,,,,,8.33,0.0,0.0,0.0,4.747765330898979
2,11,1,,,,,7.93,0.0,0.0,0.0,5.131533891133307
2,12,1,,,,,5.725,0.0,0.0,0.0,5.467946152993352
2,12,1,,,,,5.96,0.0,0.0,0.0,5.726231046652335
2,12,1,,,,,6.9025,0.0,0.0,0.0,5.937804842521927
2,12,1,,,,,7.255,0.0,0.0,0.0,6.050461019543398
2,13,1,,,,,6.5575,0.0,0.0,0.0,6.160809240563605
2,13,1,,,,,9.8675,0.0,0.0,0.0,6.22732270065066
2,13,1,,,,,7.4575,0.0,0.0,0.0,6.327092890781246
2,13,1,,,,,7.1875,0.0,0.0,0.0,6.304921737418893
2,14,1,,,,,5.9525,0.0,0.0,0.0,6.324633454406012
2,14,1,,,,,6.3325,0.0,0.0,0.0,6.191541650016933
2,14,1,,,,,5.6075,0.0,0.0,0.0,6.2192691092646575
2,14,1,,,,,5.7325,0.0,0.0,0.0,6.080631813026034
2,15,1,,,,,4.34,0.0,0.0,0.0,5.887170386885968
2,15,1,,,,,5.605,0.0,0.0,0.0,5.628090791208402
2,15,1,,,,,8.4875,0.0,0.0,0.0,5.498550993369618
2,15,1,,,,,6.715,0.0,0.0,0.0,5.198128909020101
2,16,1,,,,,6.6925,0.0,0.0,0.0,4.86155548682176
2,16,1,,,,,5.4075,0.0,0.0,0.0,4.549671792112879
2,16,1,,,,,6.085,0.0,0.0,0.0,4.19675076915283
2,16,1,,,,,6.26,0.0,0.0,0.0,3.8410939243093702
2,17,1,,,,,5.635,0.0,0.0,0.0,3.508862497187896
2,17,1,,,,,6.9575,0.0,0.0,0.0,3.030381247571365
2,17,1,,,,,5.91,0.0,0.0,0.0,2.4175894717466844
2,17,1,,,,,7.5625,0.0,0.0,0.0,1.7488349766686087
2,18,1,,,,,8.53,0.0,0.0,0.0,1.214037618832982
2,18,1,,,,,7.5725,0.0,0.0,0.0,0.6747927541571672
2,18,1,,,,,7.28,0.0,0.0,0.0,0.33002964395459705
2,18,1,,,,,6.6175,0.0,0.0,0.0,0.13849458273094695
2,19,1,,,,,7.265,0.0,0.0,0.0,0.015
2,19,1,,,,,7.75,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,20,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.75,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,24,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,2.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,6.7525,0.0,0.0,0.0,0.0025
2,9,2,,,,,5.565,0.0,0.0,0.0,0.07948924788135593
2,9,2,,,,,6.17,0.0,0.0,0.0,0.20789495599739244
2,9,2,,,,,5.7775,0.0,0.0,0.0,0.3393579428780965
2,9,2,,,,,6.8325,0.0,0.0,0.0,0.4066180757007823
2,10,2,,,,,9.3825,0.0,0.0,0.0,0.744694313408193
2,10,2,,,,,7.015,0.0,0.0,0.0,1.489388626816386
2,10,2,,,,,6.315,0.0,0.0,0.0,2.4312944777674605
2,10,2,,,,,6.095000000000001,0.0,0.0,0.0,3.643998260866969
2,11,2,,,,,6.77,0.0,0.0,0.0,4.201783529672031
2,11,2,,,,,9.79,0.0,0.0,0.0,4.52407942541392
2,11,2,,,,,7.14,0.0,0.0,0.0,5.240292527062562
2,11,2,,,,,7.495,0.0,0.0,0.0,5.962474071224943
2,12,2,,,,,7.5425,0.0,0.0,0.0,5.974238381412593
2,12,2,,,,,6.9675,0.0,0.0,0.0,4.996797297691147
2,12,2,,,,,7.13,0.0,0.0,0.0,2.523575161608095
2,12,2,,,,,6.885,0.0,0.0,0.0,2.82569331475836
2,13,2,,,,,7.1025,0.0,0.0,0.0,4.305855671013618
2,13,2,,,,,7.605,0.0,0.0,0.0,6.101705260381547
2,13,2,,,,,6.32,0.0,0.0,0.0,4.8646308344276
2,13,2,,,,,6.98,0.0,0.0,0.0,4.757059145214212
2,14,2,,,,,6.9475,0.0,0.0,0.0,5.566905253284469
2,14,2,,,,,7.2575,0.0,0.0,0.0,4.4529316634840646
2,14,2,,,,,6.404999999999999,0.0,0.0,0.0,3.1463828520426325
2,14,2,,,,,6.225,0.0,0.0,0.0,2.6367991886232987
2,15,2,,,,,5.025,0.0,0.0,0.0,2.664802759166166
2,15,2,,,,,5.1825,0.0,0.0,0.0,6.3633147205143725
2,15,2,,,,,4.2925,0.0,0.0,0.0,4.4423140501704115
2,15,2,,,,,4.9025,0.0,0.0,0.0,5.156832592188592
2,16,2,,,,,5.3025,0.0,0.0,0.0,3.350981037328851
2,16,2,,,,,5.8875,0.0,0.0,0.0,2.3465100629944047
2,16,2,,,,,6.305,0.0,0.0,0.0,2.2559430079314624
2,16,2,,,,,6.54,0.0,0.0,0.0,3.6117043776615625
2,17,2,,,,,7.797499999999999,0.0,0.0,0.0,3.698777158007348
2,17,2,,,,,8.975,0.0,0.0,0.0,2.495763207449992
2,17,2,,,,,8.0,0.0,0.0,0.0,1.1216913291910078
2,17,2,,,,,8.2075,0.0,0.0,0.0,0.7935966154026379
2,18,2,,,,,8.7925,0.0,0.0,0.0,0.6398377858807158
2,18,2,,,,,8.5275,0.0,0.0,0.0,0.32729029600349985
2,18,2,,,,,8.185,0.0,0.0,0.0,0.21819353066899988
2,18,2,,,,,8.815,0.0,0.0,0.0,0.07666259185667562
2,19,2,,,,,8.255,0.0,0.0,0.0,0.005
2,19,2,,,,,8.75,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.75,0.0,0.0,0.0,0.0
2,21,2,,,,,7.25,0.0,0.0,0.0,0.0
2,21,2,,,,,8.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,22,2,,,,,7.25,0.0,0.0,0.0,0.0
2,22,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.25,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,6.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.0,0.0,0.0,0.0,0.0
2,3,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,6.5,0.0,0.0,0.0,0.0
2,9,3,,,,,6.045,0.0,0.0,0.0,0.05529815304790048
2,9,3,,,,,6.88,0.0,0.0,0.0,0.15975021991615698
2,9,3,,,,,5.79,0.0,0.0,0.0,0.3563658751975809
2,9,3,,,,,6.71,0.0,0.0,0.0,0.8724819703113189
2,10,3,,,,,5.6525,0.0,0.0,0.0,1.5841953625558334
2,10,3,,,,,5.325,0.0,0.0,0.0,2.3438184508401814
2,10,3,,,,,5.52,0.0,0.0,0.0,3.128856437989061
2,10,3,,,,,6.01,0.0,0.0,0.0,3.6823364577055377
2,11,3,,,,,9.3475,0.0,0.0,0.0,3.945983166803005
2,11,3,,,,,6.8,0.0,0.0,0.0,4.442316004323049
2,11,3,,,,,6.385,0.0,0.0,0.0,4.809766834310264
2,11,3,,,,,7.574999999999999,0.0,0.0,0.0,5.292388819965114
2,12,3,,,,,7.3775,0.0,0.0,0.0,5.635743272447057
2,12,3,,,,,4.81,0.0,0.0,0.0,5.836332867224548
2,12,3,,,,,6.18,0.0,0.0,0.0,5.968227395297419
2,12,3,,,,,6.1,0.0,0.0,0.0,6.155077976733987
2,13,3,,,,,7.5,0.0,0.0,0.0,6.368419657628213
2,13,3,,,,,7.565000000000001,0.0,0.0,0.0,6.440410488540532
2,13,3,,,,,5.85,0.0,0.0,0.0,6.479174782108703
2,13,3,,,,,5.3175,0.0,0.0,0.0,6.443179366652544
2,14,3,,,,,4.8,0.0,0.0,0.0,6.428245994748879
2,14,3,,,,,6.705,0.0,0.0,0.0,6.322955758627993
2,14,3,,,,,6.11,0.0,0.0,0.0,6.217665522507106
2,14,3,,,,,5.7375,0.0,0.0,0.0,6.081896533824909
2,15,3,,,,,4.8425,0.0,0.0,0.0,5.887325140024426
2,15,3,,,,,6.115,0.0,0.0,0.0,5.636624818198397
2,15,3,,,,,5.16,0.0,0.0,0.0,5.410719033695822
2,15,3,,,,,6.1775,0.0,0.0,0.0,5.154508814686804
2,16,3,,,,,6.8775,0.0,0.0,0.0,4.796790516160571
2,16,3,,,,,8.120000000000001,0.0,0.0,0.0,4.514626368151125
2,16,3,,,,,4.945,0.0,0.0,0.0,4.322864325814609
2,16,3,,,,,5.4875,0.0,0.0,0.0,4.095489332758454
2,17,3,,,,,5.8175,0.0,0.0,0.0,3.714337689993622
2,17,3,,,,,6.285,0.0,0.0,0.0,3.118140306445287
2,17,3,,,,,8.4375,0.0,0.0,0.0,2.449167655421567
2,17,3,,,,,6.94,0.0,0.0,0.0,1.892156954359976
2,18,3,,,,,7.635,0.0,0.0,0.0,1.3437188084589324
2,18,3,,,,,7.6625,0.0,0.0,0.0,0.7843292604440906
2,18,3,,,,,7.24,0.0,0.0,0.0,0.28413437359484034
2,18,3,,,,,6.815,0.0,0.0,0.0,0.07695305951526926
2,19,3,,,,,5.76,0.0,0.0,0.0,0.01
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.0,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.5,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,7,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,6.5,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,9,4,,,,,5.5625,0.0,0.0,0.0,0.07679214991786626
2,9,4,,,,,6.185,0.0,0.0,0.0,0.22730476375688413
2,9,4,,,,,6.31,0.0,0.0,0.0,0.3808890635926167
2,9,4,,,,,5.68,0.0,0.0,0.0,0.5283299914349199
2,10,4,,,,,6.1675,0.0,0.0,0.0,0.7696777182866557
2,10,4,,,,,6.2125,0.0,0.0,0.0,1.1098349121361888
2,10,4,,,,,6.39,0.0,0.0,0.0,1.3145057660626027
2,10,4,,,,,7.34,0.0,0.0,0.0,1.8333896210873146
2,11,4,,,,,10.495,0.0,0.0,0.0,2.301431321269894
2,11,4,,,,,7.3825,0.0,0.0,0.0,2.171651359544148
2,11,4,,,,,6.83,0.0,0.0,0.0,2.3994872923515684
2,11,4,,,,,6.765000000000001,0.0,0.0,0.0,3.1897030593038878
2,12,4,,,,,7.1875,0.0,0.0,0.0,3.5183109675714603
2,12,4,,,,,8.99,0.0,0.0,0.0,4.1281515352838465
2,12,4,,,,,6.49,0.0,0.0,0.0,3.576259618802049
2,12,4,,,,,5.8975,0.0,0.0,0.0,3.750105572493815
2,13,4,,,,,6.7825,0.0,0.0,0.0,4.753284612205442
2,13,4,,,,,10.065,0.0,0.0,0.0,5.0668404564431615
2,13,4,,,,,8.059999999999999,0.0,0.0,0.0,4.783807747485219
2,13,4,,,,,6.9675,0.0,0.0,0.0,4.958622067723949
2,14,4,,,,,6.55,0.0,0.0,0.0,5.340302874606454
2,14,4,,,,,7.095,0.0,0.0,0.0,5.390368214055889
2,14,4,,,,,6.265,0.0,0.0,0.0,5.301363166145782
2,14,4,,,,,5.1775,0.0,0.0,0.0,5.204013894994102
2,15,4,,,,,5.2425,0.0,0.0,0.0,5.243346180161189
2,15,4,,,,,4.8325,0.0,0.0,0.0,5.066448892058755
2,15,4,,,,,6.125,0.0,0.0,0.0,3.1786231455906
2,15,4,,,,,8.035,0.0,0.0,0.0,2.2499123830528247
2,16,4,,,,,6.79,0.0,0.0,0.0,1.9822265112734874
2,16,4,,,,,6.5625,0.0,0.0,0.0,2.0071427663034616
2,16,4,,,,,5.3325,0.0,0.0,0.0,2.3061378266631496
2,16,4,,,,,4.95,0.0,0.0,0.0,3.5436451598185252
2,17,4,,,,,5.7875,0.0,0.0,0.0,3.4383328344419963
2,17,4,,,,,5.12,0.0,0.0,0.0,2.3997582251907925
2,17,4,,,,,4.9925,0.0,0.0,0.0,1.123471716274463
2,17,4,,,,,6.3075,0.0,0.0,0.0,0.914058852283757
2,18,4,,,,,9.0575,0.0,0.0,0.0,0.6626176045423385
2,18,4,,,,,8.525,0.0,0.0,0.0,0.32685173318231947
2,18,4,,,,,6.895,0.0,0.0,0.0,0.17234000476885933
2,18,4,,,,,7.295,0.0,0.0,0.0,0.05348482906619772
2,19,4,,,,,7.2575,0.0,0.0,0.0,0.0075
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,6.75,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,2.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,4.5,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5425,0.0,0.0,0.0,0.05222330677361917
2,9,5,,,,,6.37,0.0,0.0,0.0,0.1474540426549247
2,9,5,,,,,8.26,0.0,0.0,0.0,0.3194837590856702
2,10,5,,,,,6.4775,0.0,0.0,0.0,0.2578756569205023
2,10,5,,,,,7.0225,0.0,0.0,0.0,0.592263871388846
2,10,5,,,,,5.22,0.0,0.0,0.0,1.0995137899467573
2,10,5,,,,,6.475,0.0,0.0,0.0,0.8218015440323702
2,11,5,,,,,7.355,0.0,0.0,0.0,1.223944836356443
2,11,5,,,,,8.0,0.0,0.0,0.0,1.3845529823036682
2,11,5,,,,,7.45,0.0,0.0,0.0,4.375187424079592
2,11,5,,,,,8.7475,0.0,0.0,0.0,3.320158051564197
2,12,5,,,,,7.6925,0.0,0.0,0.0,5.268268229161139
2,12,5,,,,,6.4,0.0,0.0,0.0,4.939878573960366
2,12,5,,,,,7.452500000000001,0.0,0.0,0.0,2.4727460361699327
2,12,5,,,,,6.345000000000001,0.0,0.0,0.0,3.474755496910757
2,13,5,,,,,6.335,0.0,0.0,0.0,1.5222650280879941
2,13,5,,,,,6.88,0.0,0.0,0.0,3.2839874763246613
2,13,5,,,,,6.9725,0.0,0.0,0.0,5.0998729124521
2,13,5,,,,,6.9375,0.0,0.0,0.0,4.489826627787623
2,14,5,,,,,6.0,0.0,0.0,0.0,7.199999999999999
2,14,5,,,,,8.717500000000001,0.0,0.0,0.0,6.861
2,14,5,,,,,8.395,0.0,0.0,0.0,3.4739999999999998
2,14,5,,,,,6.0625,0.0,0.0,0.0,4.275
2,15,5,,,,,7.975,0.0,0.0,0.0,1.7659699408703267
2,15,5,,,,,6.805,0.0,0.0,0.0,1.2631174831309793
2,15,5,,,,,6.69,0.0,0.0,0.0,4.118601082436558
2,15,5,,,,,6.905,0.0,0.0,0.0,5.872598345741663
2,16,5,,,,,6.63,0.0,0.0,0.0,5.796280510743435
2,16,5,,,,,5.955,0.0,0.0,0.0,2.322075491496602
2,16,5,,,,,5.45,0.0,0.0,0.0,4.9886020789185315
2,16,5,,,,,5.5025,0.0,0.0,0.0,4.457078405033759
2,17,5,,,,,5.67,0.0,0.0,0.0,3.9336737451185058
2,17,5,,,,,7.075,0.0,0.0,0.0,3.2493065292280052
2,17,5,,,,,6.3675,0.0,0.0,0.0,1.8604436499208137
2,17,5,,,,,6.4350000000000005,0.0,0.0,0.0,1.6505326971476773
2,18,5,,,,,7.3575,0.0,0.0,0.0,1.3067742735042733
2,18,5,,,,,8.1,0.0,0.0,0.0,0.4129760683760684
2,18,5,,,,,8.4,0.0,0.0,0.0,0.1769897435897436
2,18,5,,,,,9.04,0.0,0.0,0.0,0.04719726495726495
2,19,5,,,,,9.005,0.0,0.0,0.0,0.005
2,19,5,,,,,9.5,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,20,5,,,,,9.75,0.0,0.0,0.0,0.0
2,20,5,,,,,9.5,0.0,0.0,0.0,0.0
2,20,5,,,,,8.5,0.0,0.0,0.0,0.0
2,20,5,,,,,6.75,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.0,0.0,0.0,0.0,0.0
2,22,5,,,,,3.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,2.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.5,0.0,0.0,0.0,0.0
2,6,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,8,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0025,0.0,0.0,0.0,0.0025
2,9,6,,,,,5.3125,0.0,0.0,0.0,0.07536127647069975
2,9,6,,,,,4.8925,0.0,0.0,0.0,0.17182371035319544
2,9,6,,,,,5.395,0.0,0.0,0.0,0.47628326729482245
2,9,6,,,,,4.7175,0.0,0.0,0.0,1.1665925597664322
2,10,6,,,,,4.4775,0.0,0.0,0.0,2.287432829485454
2,10,6,,,,,4.855,0.0,0.0,0.0,2.434915856418144
2,10,6,,,,,3.810000000000001,0.0,0.0,0.0,3.539592646384571
2,10,6,,,,,7.385,0.0,0.0,0.0,3.9155297738600563
2,11,6,,,,,5.2075,0.0,0.0,0.0,4.113980082233216
2,11,6,,,,,4.955,0.0,0.0,0.0,4.6660246111370665
2,11,6,,,,,4.7225,0.0,0.0,0.0,4.408033951900594
2,11,6,,,,,6.265,0.0,0.0,0.0,5.287421467792656
2,12,6,,,,,4.9875,0.0,0.0,0.0,5.25231958574244
2,12,6,,,,,3.39,0.0,0.0,0.0,5.421391614623859
2,12,6,,,,,3.755,0.0,0.0,0.0,4.163052252129364
2,12,6,,,,,4.12,0.0,0.0,0.0,5.953552754709637
2,13,6,,,,,7.0575,0.0,0.0,0.0,4.266534331358135
2,13,6,,,,,3.855,0.0,0.0,0.0,3.199200398168739
2,13,6,,,,,4.33,0.0,0.0,0.0,3.171186384174267
2,13,6,,,,,4.42,0.0,0.0,0.0,2.711756554664921
2,14,6,,,,,3.85,0.0,0.0,0.0,2.080753697947523
2,14,6,,,,,6.75,0.0,0.0,0.0,2.8118293215507064
2,14,6,,,,,5.7075,0.0,0.0,0.0,3.045211155239415
2,14,6,,,,,4.605,0.0,0.0,0.0,2.6487432209007657
2,15,6,,,,,4.505,0.0,0.0,0.0,2.379226841820152
2,15,6,,,,,3.365,0.0,0.0,0.0,2.213096289274106
2,15,6,,,,,3.2475,0.0,0.0,0.0,2.073665289815818
2,15,6,,,,,2.975,0.0,0.0,0.0,2.046965736728061
2,16,6,,,,,2.955,0.0,0.0,0.0,1.695686894328734
2,16,6,,,,,3.4325,0.0,0.0,0.0,1.0867546590800992
2,16,6,,,,,3.3175,0.0,0.0,0.0,0.952731296298103
2,16,6,,,,,4.23,0.0,0.0,0.0,0.850756998529193
2,17,6,,,,,5.42,0.0,0.0,0.0,0.7878756772593996
2,17,6,,,,,6.45,0.0,0.0,0.0,0.823153692659074
2,17,6,,,,,6.15,0.0,0.0,0.0,1.0583404619902381
2,17,6,,,,,5.7,0.0,0.0,0.0,0.5291702309951191
2,18,6,,,,,6.4825,0.0,0.0,0.0,0.27719355253168254
2,18,6,,,,,7.1125,0.0,0.0,0.0,0.13412591251533024
2,18,6,,,,,6.805,0.0,0.0,0.0,0.06557266834082812
2,18,6,,,,,6.27,0.0,0.0,0.0,0.023844606669392032
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.5,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,22,6,,,,,5.0,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,7.5,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.2525,0.0,0.0,0.0,0.00301097137183517
2,9,7,,,,,4.79,0.0,0.0,0.0,0.048175541949362896
2,10,7,,,,,4.8175,0.0,0.0,0.0,0.08046412846147946
2,10,7,,,,,4.3425,0.0,0.0,0.0,0.11026565752128666
2,10,7,,,,,4.095,0.0,0.0,0.0,0.11324581042726738
2,10,7,,,,,4.11,0.0,0.0,0.0,0.1311267278631517
2,11,7,,,,,9.36,0.0,0.0,0.0,0.12866649106002553
2,11,7,,,,,6.585,0.0,0.0,0.0,0.09942410672820155
2,11,7,,,,,6.07,0.0,0.0,0.0,0.08187867612910717
2,11,7,,,,,6.575,0.0,0.0,0.0,0.08772715299547196
2,12,7,,,,,7.5775,0.0,0.0,0.0,0.08791926968681558
2,12,7,,,,,5.34,0.0,0.0,0.0,0.1020997970556568
2,12,7,,,,,4.1375,0.0,0.0,0.0,0.15598580105725346
2,12,7,,,,,4.45,0.0,0.0,0.0,0.2268884379014596
2,13,7,,,,,3.9125,0.0,0.0,0.0,0.19478810326540616
2,13,7,,,,,4.6175,0.0,0.0,0.0,0.14084678236113984
2,13,7,,,,,4.11,0.0,0.0,0.0,0.13185656221042877
2,13,7,,,,,4.595,0.0,0.0,0.0,0.11387612190900667
2,14,7,,,,,4.8825,0.0,0.0,0.0,0.15883125685238714
2,14,7,,,,,5.6475,0.0,0.0,0.0,0.17681215385454413
2,14,7,,,,,5.22,0.0,0.0,0.0,0.26371982269830313
2,14,7,,,,,5.66,0.0,0.0,0.0,0.19179623468967502
2,15,7,,,,,4.445,0.0,0.0,0.0,0.834
2,15,7,,,,,4.865,0.0,0.0,0.0,2.238
2,15,7,,,,,4.085,0.0,0.0,0.0,1.302
2,15,7,,,,,5.835,0.0,0.0,0.0,1.002
2,16,7,,,,,4.26,0.0,0.0,0.0,0.9120000000000001
2,16,7,,,,,3.76,0.0,0.0,0.0,0.6120000000000001
2,16,7,,,,,3.35,0.0,0.0,0.0,0.41999999999999993
2,16,7,,,,,3.615,0.0,0.0,0.0,0.43799999999999994
2,17,7,,,,,4.21,0.0,0.0,0.0,0.5494874528669874
2,17,7,,,,,4.455,0.0,0.0,0.0,0.5435147631619115
2,17,7,,,,,4.855,0.0,0.0,0.0,0.42406096906039237
2,17,7,,,,,4.4025,0.0,0.0,0.0,0.480801521258614
2,18,7,,,,,6.59,0.0,0.0,0.0,0.40570294215189273
2,18,7,,,,,7.48,0.0,0.0,0.0,0.27444610792628044
2,18,7,,,,,7.6275,0.0,0.0,0.0,0.15213860330695977
2,18,7,,,,,6.5325,0.0,0.0,0.0,0.03878042829393093
2,19,7,,,,,6.005,0.0,0.0,0.0,0.005
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,6.25,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,6.0,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,6.035,0.0,0.0,0.0,0.04296955403087478
2,9,1,,,,,5.06,0.0,0.0,0.0,0.07366209262435676
2,10,1,,,,,5.5925,0.0,0.0,0.0,0.10778368010546174
2,10,1,,,,,6.1475,0.0,0.0,0.0,0.17187127368168226
2,10,1,,,,,4.7425,0.0,0.0,0.0,0.2825680262224267
2,10,1,,,,,7.5375,0.0,0.0,0.0,1.2089250606423414
2,11,1,,,,,7.57,0.0,0.0,0.0,0.9708155553567613
